time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
40.756002;0.5141807760019803;-8.788745093232694e-08;1.647249644756651e-07;2.775223668716682e-07;-3.2474323595340103e-07;10.002478594785536;0.8334354727442845;0.01555970144641289;0.01554624961252558;0.8296268199760087;1.0007868160063502;0.5139713700373997;1.3002000357694359
40.766002;0.5141891716895443;-8.312023449911833e-08;1.651616658440563e-07;2.77409703221699e-07;-3.280381310723642e-07;10.002406566855942;0.8334266088436695;0.015559629985398261;0.015546140049542698;0.8296200571336104;1.000781721994413;0.513978279413746;1.3001935605493744
40.776002;0.5141976557871268;-7.827864459016495e-08;1.6543935634441733e-07;2.7711719937097347e-07;-3.3120410934709497e-07;10.002333817242839;0.8334178389583751;0.015559563253939953;0.015546039764082432;0.8296139214541054;1.0007763613043366;0.513984865987278;1.3001872742358773
40.786002;0.5142062079691716;-7.338337956926993e-08;1.6555195685856014e-07;2.766453208591535e-07;-3.342378607429572e-07;10.002260795981325;0.83340918609202;0.015559501609600228;0.015545948889486716;0.8296084268117699;1.0007707759989068;0.5139911290301172;1.3001812164719198
40.796002;0.5142148059573571;-6.845462261923392e-08;1.6549415564026442e-07;2.7600055131183854e-07;-3.3713774986078527e-07;10.002188013716445;0.8334006762244373;0.015559445440561183;0.015545867291018329;0.8296035883185724;1.0007650013618568;0.5139970772747127;1.3001754339524316
40.806002;0.5142234228611836;-6.35128377861449e-08;1.6526581136811477e-07;2.751927092791362e-07;-3.399023274873431e-07;10.002116032857352;0.8333923379912371;0.015559395152092703;0.01554579478794888;0.8295994264282227;1.0007590748207114;0.5140027313090961;1.3001699879330657
40.816002;0.5142320269027105;-5.8578296898807544e-08;1.64874599477388e-07;2.7423203498780607e-07;-3.425269792386524e-07;10.00204533919978;0.8333841985438439;0.015559351123476688;0.01554573130943613;0.8295959594190833;1.000753036046327;0.5140081208625253;1.3001649455172486
40.826002;0.5142405856534904;-5.3670113718590807e-08;1.6433449690935635e-07;2.7312754697419e-07;-3.4500129855489984e-07;10.00197618361833;0.8333762792784231;0.015559313693707433;0.01554567686941289;0.8295931929127381;1.0007469191021974;0.5140132790179096;1.300160366260027
40.836002;0.51424907135293;-4.8805294466928726e-08;1.6366301028425323e-07;2.7188667564518684e-07;-3.473102535932342e-07;10.001908518993288;0.8333685989422699;0.015559283162824086;0.015545631466124673;0.82959112078622;1.0007407486405289;0.5140182375073736;1.3001562897565064
40.846002;0.514257463010163;-4.399931885680904e-08;1.6287921009434984e-07;2.70517151986916e-07;-3.4943757277436087e-07;10.001842026377522;0.8333611814346576;0.015559259775521408;0.015545595022323376;0.8295897341307719;1.0007345432235941;0.514023024564373;1.3001527238248256
40.856002;0.514265744738403;-3.9267585834228894e-08;1.620020878689011e-07;2.690288796501284e-07;-3.51368525060355e-07;10.00177617667741;0.8333540581395176;0.01555924360658125;0.015545567434366421;0.8295890256562463;1.0007283196378531;0.5140276636205791;1.3001496501637326
40.866002;0.5142739019315267;-3.4625769318149986e-08;1.6105024759916027e-07;2.6743251734585454e-07;-3.53090249856765e-07;10.001710295049554;0.8333472616577218;0.015559234348707854;0.015545548635667294;0.8295889880951661;1.0007220950486662;0.5140321721673252;1.3001470498798915
40.876002;0.514281919424546;-3.008925219337037e-08;1.6004273654782377e-07;2.65736062445624e-07;-3.545912975081069e-07;10.001643580957234;0.8333408179301437;0.01555923125160436;0.015545538575175565;0.8295896091103968;1.0007158851053466;0.5140365623664108;1.3001449225770034
40.886002;0.5142897818125407;-2.5671301287514103e-08;1.5899878641283017e-07;2.6394354801555166e-07;-3.558633269285123e-07;10.001575123633478;0.8333347415542549;0.01555923332495775;0.015545537173408414;0.829590865905365;1.000709698641592;0.5140408422078747;1.3001432834182334
40.896002;0.5142974705160601;-2.1381498201347604e-08;1.5793653840525496e-07;2.620570245573115e-07;-3.569031522123124e-07;10.001503992563878;0.8333290341209765;0.015559239554970579;0.01554554420509433;0.8295927228865283;1.0007035378041977;0.5140450135783164;1.300142146419565
40.906002;0.514304960613523;-1.7227622366341418e-08;1.5687175789995736e-07;2.600794485096582e-07;-3.577129199345391e-07;10.001429353364351;0.8333236849784514;0.015559248971721005;0.015545559106273029;0.8295951294272217;1.0006974057977114;0.5140490700209719;1.300141507024726
40.916002;0.5143122236995837;-1.3217740041303237e-08;1.5581652431438755e-07;2.580154971072838e-07;-3.582993026758057e-07;10.001350519983841;0.833318675742319;0.015559260632484957;0.015545580993917094;0.8295980174443469;1.000691312053586;0.514052999808774;1.3001413389272891
40.926002;0.5143192339368241;-9.358577847338937e-09;1.5477858850252247e-07;2.558696472028177e-07;-3.586717169753029e-07;10.001266961236984;0.833313990931399;0.015559273590981328;0.015545608947442204;0.8296013057718254;1.0006852711560676;0.5140567925048455;1.3001416047012713
40.936002;0.514325973365673;-5.653788302774721e-09;1.537615965204314e-07;2.5364483486711266e-07;-3.588405351202888e-07;10.001178327704137;0.833309626381393;0.015559286944070331;0.015545642188841361;0.8296049100386665;1.0006793022279055;0.5140604437560804;1.3001422615573568
40.946002;0.5143324341555177;-2.1046197919661903e-09;1.5276512419745363e-07;2.5134370549448647e-07;-3.588169916125117e-07;10.001084474970577;0.8333055845162681;0.01555929994822385;0.015545680047867164;0.82960874778575;1.000673431429601;0.5140639559896746;1.3001432621098927
40.956002;0.5143386157252748;1.2896282333400385e-09;1.5178513324399053e-07;2.489695629084465e-07;-3.58612497470436e-07;10.000985433818645;0.8333018666886042;0.015559312003625078;0.015545721926259595;0.8296127401900287;1.000667693037359;0.5140673349737922;1.3001445586465399
40.966002;0.5143445207143778;4.533149430411779e-09;1.5081515925778713e-07;2.4652566663012403e-07;-3.58237022383727e-07;10.000881380121383;0.8332984743413562;0.015559322503773208;0.015545767254305351;0.8296168165522954;1.0006621259700668;0.5140705842860949;1.3001461042737512
40.976002;0.5143501532296899;7.635515351877194e-09;1.4984661826792568e-07;2.440146788079106e-07;-3.5769912282156555e-07;10.000772629796941;0.833295408579968;0.015559330790168628;0.015545815342786744;0.8296209173795495;1.0006567675030138;0.5140737006020784;1.300147852336617
40.986002;0.514355514580949;1.0611912545849324e-08;1.4886885652054229e-07;2.414381715974058e-07;-3.5700637461003977e-07;10.000659567303034;0.8332926652022162;0.015559336229156286;0.015545865274656146;0.8296249961231975;1.0006516471441047;0.5140766697722936;1.30014976216338
40.996002;0.5143605971430772;1.3482263146057457e-08;1.4787023251668762e-07;2.3879618508574205e-07;-3.561650984356645e-07;10.000542513192391;0.83329023723143;0.01555933828922874;0.015545915969586875;0.8296290213173413;1.000646782246772;0.5140794656223583;1.3001518063076298
41.006002;0.5143653861469587;1.6269040557732452e-08;1.46839694605519e-07;2.360877762512109e-07;-3.55180007929005e-07;10.000421707367195;0.8332881213849338;0.01555933663600889;0.01554596640379169;0.8296329725510986;1.00064217410077;0.5140820566311498;1.3001539700394906
41.016002;0.5143698676844334;1.8993443887046296e-08;1.4576782696851072e-07;2.3331163336130678e-07;-3.5405389609925815e-07;10.000297411322402;0.833286320123644;0.015559331205985256;0.015546015860192459;0.8296368331482739;1.0006378052665694;0.5140844152810208;1.3001562461439644
41.026002;0.5143740320486486;2.1672721715678104e-08;1.4464693801887258e-07;2.3046643674386162e-07;-3.527883998051189e-07;10.000169934124672;0.8332848418383242;0.015559322129142034;0.015546063990903513;0.8296405864378716;1.000633645017593;0.5140865216981129;1.3001586375418828
41.036002;0.5143778735378104;2.4320063340368496e-08;1.4347156045640178e-07;2.275518644160722e-07;-3.5138572057737483e-07;10.000039567455845;0.8332836963084136;0.015559309540406222;0.015546110627126929;0.8296442114088913;1.0006296620271262;0.5140883646513194;1.300161164496281
41.046002;0.5143813905580288;2.6944823241054046e-08;1.4223875873631987e-07;2.2456991584329286e-07;-3.4984986556899154e-07;9.999906553799384;0.8332828838296777;0.015559293421371086;0.015546155546520703;0.8296476787374207;1.000625835784931;0.5140899418389774;1.3001638608242987
41.056002;0.5143845821804994;2.9552607032279576e-08;1.4094622753562597e-07;2.2152567986392765e-07;-3.4818654799516325e-07;9.999771108849542;0.8332823907926045;0.015559273526052082;0.015546198437460655;0.82965095735781;1.0006221629139698;0.5140912568859453;1.3001667592663548
41.066002;0.5143874424724347;3.214763796387751e-08;1.3959019066536248e-07;2.1842640129072894e-07;-3.4640169203632154e-07;9.999633448976462;0.8332821981023357;0.015559249445821481;0.01554623901174544;0.8296540309402256;1.000618652012768;0.5140923167493193;1.3001698769760595
41.076002;0.5143899591012582;3.473658588686629e-08;1.3816504251637827e-07;2.1527809126932767e-07;-3.444995856338406e-07;9.999493824613499;0.8332822906864537;0.015559220805886015;0.015546277055440367;0.8296569086376188;1.0006153089238172;0.5140931318484935;1.3001732046097514
41.086002;0.5143921178105387;3.732981096525699e-08;1.366638122536913e-07;2.1208258964104623e-07;-3.424813263059197e-07;9.99935255795671;0.8332826583768022;0.015559187421414475;0.015546312389184663;0.8296596221443785;1.0006121298888424;0.5140937140908901;1.3001767012785863
41.096002;0.5143939074834325;3.9940164756634486e-08;1.3507886087165978e-07;2.0883813585669817e-07;-3.403442011036597e-07;9.999210029795393;0.8332832920710158;0.015559149321319344;0.015546344785591259;0.8296622184542072;1.0006091027424149;0.5140940715785671;1.3001803040967908
41.106002;0.5143953210351401;4.258242952266738e-08;1.3340255937206966e-07;2.0554228265132105e-07;-3.3808400534066796e-07;9.999066639582383;0.8332841822135145;0.015559106712431452;0.01554637387313064;0.8296647551638638;1.0006062028511349;0.514094203872739;1.300183952167098
41.116002;0.514396355022721;4.527269283117475e-08;1.3162804789497658e-07;2.0219531547262297e-07;-3.3569897500242115e-07;9.998922812336755;0.8332853207266032;0.015559059929543142;0.015546399106014921;0.8296672949065547;1.0006033906243006;0.51409410191175;1.3001876016826206
41.126002;0.5143970121952551;4.802627962108873e-08;1.2975057790248283e-07;1.9880180819522783e-07;-3.3319022100750126e-07;9.998779026581351;0.8332867012492294;0.0155590093455087;0.015546419814040249;0.8296698984433875;1.000600619394192;0.5140937539360281;1.3001912179010149
41.136002;0.5143973046352501;5.085667664563354e-08;1.277695489818927e-07;1.9536865297295436e-07;-3.3055959784109645e-07;9.998635843390062;0.8332883174468322;0.015558955246138121;0.015546435290230209;0.8296726230864068;1.0005978429368219;0.5140931503126709;1.3001947663753493
41.146002;0.5143972531672601;5.377693426496525e-08;1.2569027215072487e-07;1.9190206076542445e-07;-3.278103136000849e-07;9.99849396737935;0.8332901694729362;0.01555889772556971;0.015546444904633073;0.8296755275322489;1.0005950138261184;0.5140922823238128;1.3001982199250575
41.156002;0.5143968843885216;5.680055832127179e-08;1.2352370321076885e-07;1.8840539056426843e-07;-3.2494934630555567e-07;9.998354275943424;0.8332922750884812;0.015558836617465722;0.015546448204201813;0.8296786732259279;1.0005920776016493;0.5140911417458107;1.3002015685888373
41.166002;0.5143962270810569;5.993881917406982e-08;1.2128466014128714e-07;1.8487827544447335e-07;-3.219872962842846e-07;9.998217769423757;0.8332946665258876;0.015558771457748347;0.015546444981424856;0.8296821169421783;1.0005889684073876;0.5140897238527894;1.300204817178087
41.176002;0.514395308410283;6.31964782805671e-08;1.1898976945647764e-07;1.8131841525388082e-07;-3.189354724697067e-07;9.998085512104744;0.8332973734053317;0.015558701588596827;0.01554643530245113;0.8296859025748331;1.000585609459933;0.5140880279654001;1.3002079705639207
41.186002;0.5143941532327679;6.657100353217241e-08;1.1665461318454632e-07;1.7772414525205825e-07;-3.1580282465745076e-07;9.997958572932541;0.8333004085290352;0.015558626416889994;0.015546419399247679;0.8296900594209258;1.0005819245814491;0.5140860557421736;1.300211020544144
41.196002;0.5143927857849966;7.005618460664761e-08;1.142910225982163e-07;1.7409362499158882e-07;-3.1259449288998997e-07;9.997837918000602;0.8333037626011075;0.015558545577972307;0.015546397513023339;0.8296946040336812;1.0005778530864051;0.5140838125855194;1.3002139441764478
41.206002;0.5143912303158641;7.364701754842749e-08;1.119059820240542e-07;1.7042107454031966e-07;-3.093124809947093e-07;9.997724288325264;0.833307406122604;0.015558458945297575;0.015546369905089511;0.8296995434226722;1.0005733481398846;0.5140813124828454;1.3002167151140938
41.216002;0.5143895097015472;7.734277561221344e-08;1.0950212799165344e-07;1.6669612548875024e-07;-3.0595656983766674e-07;9.997618136878895;0.8333112960331831;0.015558366656328227;0.015546336933609612;0.8297048783725859;1.0005683633688096;0.5140785806880762;1.3002193158845068
41.226002;0.5143876417199491;8.114595980807454e-08;1.0708016343726124e-07;1.6290776891725886e-07;-3.025243250514745e-07;9.997519666666168;0.8333153816610669;0.015558269087159642;0.015546298995647844;0.8297105995044868;1.0005628479295194;0.5140756496982181;1.3002217338761366
41.236002;0.5143856368554823;8.505883901979858e-08;1.0464112739456617e-07;1.5904686236290487e-07;-2.9901252518050286e-07;9.99742892040673;0.8333196089872882;0.015558166649416935;0.01554625641013402;0.8297166794020867;1.0005567514424232;0.5140725528225145;1.3002239526108934
41.246002;0.5143834986883716;8.908152983109903e-08;1.0218584232448454e-07;1.5510585433046936e-07;-2.954199963864793e-07;9.997345832100978;0.8333239248291604;0.015558059553118769;0.015546209411159105;0.8297230752538851;1.000550028566675;0.5140693219725634;1.3002259536561738
41.256002;0.51438122224243;9.32121178866247e-08;9.971419170432842e-08;1.5107836728477124e-07;-2.917487885714753e-07;9.99727026814474;0.8333282779881271;0.015557947738962154;0.015546158276563145;0.829729740636299;1.0005426372272392;0.5140659880639064;1.300227716496726
41.266002;0.5143787941553158;9.744683586643341e-08;9.722595838766433e-08;1.469581640610441e-07;-2.8800306505861917e-07;9.997202085072564;0.8333326179199886;0.015557830972933007;0.015546103454302995;0.8297366331827889;1.0005345354881248;0.514062581057864;1.300229211725171
41.276002;0.5143761965609185;1.0177876403883275e-07;9.472071139134736e-08;1.42738522388545e-07;-2.841884197151832e-07;9.997141144356512;0.8333368948578973;0.015557708973812858;0.015546045521245912;0.8297437163767142;1.0005256867434762;0.5140591296978332;1.3002303988915653
41.286002;0.5143734080608012;1.0619645685831669e-07;9.219708234473996e-08;1.3841356072330296e-07;-2.8031326970719284e-07;9.997087324196427;0.8333410638189516;0.015557581524747502;0.01554598502512166;0.8297509607250086;1.0005160638104524;0.5140556596327664;1.3002312257533006
41.296002;0.5143704048515764;1.106847300956858e-07;8.965386068039241e-08;1.3397948216935986e-07;-2.7638977848590245e-07;9.997040558333829;0.8333450909868487;0.01555744855546233;0.015545922407577807;0.829758344289543;1.0005056415841103;0.5140521916591743;1.3002316238450438
41.306002;0.5143671648342264;1.1522607224760321e-07;8.709220797863355e-08;1.2943583179630914e-07;-2.724320229609769e-07;9.997000822992801;0.8333489552720988;0.015557310199212861;0.015545858004793498;0.8297658521941348;1.000494395853331;0.5140487429826598;1.300231513328163
41.316002;0.5143636696942727;1.1980066270855708e-07;8.451609610603126e-08;1.2478862686188544e-07;-2.684531245567236e-07;9.996968097365993;0.8333526470581712;0.015557166842625342;0.015545792012736509;0.8297734770596907;1.0004823150661621;0.5140453290219547;1.3002308224358514
41.326002;0.5143599080949162;1.2438691577905244e-07;8.193054425856334e-08;1.2005262578636965e-07;-2.6446305205301207e-07;9.996942295854929;0.8333561705779312;0.01555701912325148;0.015545724469427227;0.8297812187404825;1.0004694074247436;0.5140419649258898;1.3002295032884748
41.336002;0.5143558811120496;1.289646570337829e-07;7.934019836109639e-08;1.1524893196681537e-07;-2.60466856229231e-07;9.996923103895869;0.8333595428426417;0.015556867847059973;0.01554565532854932;0.8297890803821257;1.0004556974009793;0.5140386675832321;1.3002275300962542
41.346002;0.5143516014595146;1.3351820760777896e-07;7.67495467655295e-08;1.1039885632972581e-07;-2.564645382200592e-07;9.996909877286866;0.8333627867555226;0.015556713829275728;0.015545584556669212;0.829797065723796;1.0004412152020972;0.5140354563154884;1.3002248862797279
41.356002;0.5143470904978572;1.380368640666699e-07;7.416386160518815e-08;1.0551897308861654e-07;-2.5245355269675346e-07;9.996901729788362;0.8333659302604128;0.01555655770801218;0.0155455121836379;0.8298051800876894;1.0004259847501857;0.5140323528414131;1.3002215542100095
41.366002;0.5143423818759724;1.4251476161477607e-07;7.158872964666527e-08;1.0062088818387983e-07;-2.484307707970437e-07;9.996897661902818;0.8333690129116637;0.015556399813639687;0.015545438325331591;0.8298134270648555;1.0004100205251067;0.5140293799618562;1.3002175129341262
41.376002;0.5143375209285367;1.469500292202765e-07;6.902782247869784e-08;9.571428874924316e-08;-2.44391543987433e-07;9.996896648276243;0.8333720838747186;0.01555624016039605;0.01554536320381858;0.8298218022829008;1.0003933341198674;0.5140265573042244;1.3002127386660673
41.386002;0.5143325514575128;1.5134132691956983e-07;6.648279804959773e-08;9.080935233797877e-08;-2.403287424652597e-07;9.996897728752112;0.8333751862803283;0.015556078627380118;0.01554528710510742;0.8298302936950649;1.000375940561023;0.5140238989797002;1.3002072075199709
41.396002;0.5143275053826843;1.5568391259286968e-07;6.395621149919047e-08;8.591735506207172e-08;-2.3623440847094944e-07;9.996900058212615;0.8333783462871589;0.0155559152101574;0.01554521019325143;0.8298388896907156;1.000357856222618;0.5140214183054856;1.3002009028727706
41.406002;0.514322406445894;1.5996885017324688e-07;6.145366165358986e-08;8.10516317758614e-08;-2.321024593788901e-07;9.996902856253515;0.8333815792616789;0.015555750125233006;0.015545132344507603;0.829847587060066;1.0003390934108778;0.5140191350085863;1.300193819829052
41.416002;0.5143172767923906;1.6418559989220877e-07;5.898443764329538e-08;7.622775427462877e-08;-2.2792909241625668e-07;9.996905358375399;0.8333849028383802;0.015555583734666352;0.015545053203986189;0.8298563882046829;1.0003196655680173;0.5140170748587692;1.3001859638261732
41.426002;0.5143121367236542;1.6832502583643173e-07;5.656071341566676e-08;7.146026681884898e-08;-2.2371105911753923e-07;9.996906854496164;0.8333883421923438;0.015555416388373457;0.015544972310584368;0.8298652928047417;1.0002995974664572;0.514015260198988;1.3001773504408627
41.436002;0.5143070018908125;1.7238039627076419e-07;5.419363853972065e-08;6.67594559684328e-08;-2.194463308658196e-07;9.996906725453897;0.833391924866879;0.01555524836047511;0.015544889146665344;0.8298742966512815;1.0002789208432123;0.5140137006310814;1.3001680074885076
41.446002;0.5143018815061823;1.7634701128507386e-07;5.188917249851709e-08;6.213254823443713e-08;-2.1513761561277273e-07;9.996904440577527;0.8333956724724133;0.015555079999734567;0.015544803189458908;0.8298833918474677;1.0002576603006483;0.5140123912864932;1.3001579730891335
41.456002;0.5142967770851328;1.802221730097563e-07;4.964908716721703e-08;5.758702329174893e-08;-2.107934774854548e-07;9.996899601054391;0.8333995968040959;0.01555491192988069;0.015544713975385744;0.829892563239786;1.0002358299170344;0.5140113192297829;1.3001472911215406
41.466002;0.5142916827603344;1.8400503701524407e-07;4.7475851959052965e-08;5.31316162372031e-08;-2.0642608101829192e-07;9.996892037065653;0.8334037019002825;0.015554745024354734;0.015544621146234894;0.8299017916139496;1.0002134419498143;0.5140104727585003;1.3001360149529724
41.476002;0.5142865874278431;1.8769497091840806e-07;4.537535238907184e-08;4.8774482489559664e-08;-2.0204901556908937e-07;9.996881854838762;0.8334079888626302;0.015554580158995898;0.015544524502209561;0.8299110644849022;1.0001905155178055;0.5140098433310244;1.3001242156556923
41.486002;0.514281477784086;1.912884876807906e-07;4.335534072968593e-08;4.452028326903899e-08;-1.9767558619733918e-07;9.996869365209303;0.8334124620370038;0.015554418033735234;0.015544424082556014;0.8299203817471291;1.000167078875513;0.5140094181727481;1.3001119795602416
41.496002;0.5142763411969384;1.947774602565701e-07;4.1422402281596124e-08;4.0369010318447495e-08;-1.933180692441906e-07;9.996854968679186;0.8334171329606591;0.015554259253940564;0.015544320256600106;0.8299297497305507;1.0001431648835994;0.5140091742064332;1.3000993998704362
41.506002;0.5142711655957443;1.9815148610803487e-07;3.95803988330744e-08;3.6318315295257685e-08;-1.8898882571836597e-07;9.996839105281548;0.833422015907425;0.015554104507446573;0.015544213815889265;0.8299391709520599;1.0001188062835569;0.5140090804769724;1.300086574799414
41.516002;0.5142659350116418;2.0140233034375188e-07;3.7830572021545433e-08;3.2366219304280003e-08;-1.8469943833431292e-07;9.996822244065417;0.833427119493573;0.015553954555134586;0.015544106064760168;0.8299486398567549;1.0000940354748844;0.5140091056955192;1.300073608539466
41.526002;0.5142606271023484;2.0452610127853404e-07;3.617225518170747e-08;2.851130159787777e-08;-1.8045669380818665e-07;9.996804841687856;0.8334324412849654;0.015553810072521294;0.015543998810158657;0.8299581445915768;1.0000688794314507;0.5140092230239316;1.3000606084687059
41.536002;0.5142552192382377;2.0752162891582285e-07;3.4603282004081924e-08;2.475207044963885e-08;-1.762600718981966e-07;9.996787293204243;0.8334379629271585;0.015553671581780348;0.015543894150657232;0.8299676712070285;1.0000433459420741;0.5140094104375093;1.3000476771946807
41.546002;0.5142496964817808;2.1038733654421382e-07;3.311933625857467e-08;2.108701216080025e-08;-1.721031351883969e-07;9.99676990449158;0.8334436467752455;0.015553539496184095;0.015543794163025156;0.8299772087542863;1.000017416634965;0.5140096518192107;1.3000349008003096
41.556002;0.514244052177551;2.131196215350423e-07;3.171229039486009e-08;1.7514826826350834e-08;-1.6797792163254817e-07;9.996752874061048;0.8334494404407002;0.01555341420304615;0.015543700688140604;0.8299867544108694;0.9999910575976219;0.5140099394646213;1.3000223429819986
41.566002;0.5142382843943089;2.157129741344148e-07;3.036891377862227e-08;1.4035119453929198e-08;-1.6388037874995458e-07;9.996736304469412;0.8334552869880067;0.01555329617982847;0.015543615289149383;0.8299963201670262;0.999964235458461;0.5140102741731117;1.300010054290004
41.576002;0.5142323939955568;2.1816148617777475e-07;2.9073080848465512e-08;1.0649868566565815e-08;-1.598138348157483e-07;9.996720258629882;0.8334611308273572;0.015553186054125798;0.015543539295507256;0.8300059349383134;0.9999369245994938;0.5140106626094724;1.2999980882871378
41.586002;0.5142263846917592;2.2046123969423524e-07;2.781165667715302e-08;7.36372699300516e-09;-1.5578824196885867e-07;9.996704793982765;0.8334669181390753;0.015553084553874958;0.015543473878738457;0.8300156353333314;0.9999091107610507;0.5140111146057184;1.299986505649233
41.596002;0.5142202641467252;2.2261163376495352e-07;2.657830506038552e-08;4.18280028837514e-09;-1.5181643128396657e-07;9.99668992369125;0.8334726026723943;0.015552992423745523;0.015543420127980122;0.8300254532241367;0.9998807943715078;0.5140116409954736;1.2999753620093555
41.606002;0.5142140445668428;2.2461461773462065e-07;2.5372392222438253e-08;1.115061323046005e-09;-1.4791144879309039e-07;9.996675563053115;0.8334781558181958;0.015552910299515006;0.015543379025355223;0.8300354066130592;0.9998519853518717;0.5140122534488244;1.2999646918721444
41.616002;0.5142077428691332;2.2647311277034396e-07;2.419648124100138e-08;-1.8291419602815644e-09;-1.4408653522444654e-07;9.996661526105129;0.8334835641214847;0.015552838598668385;0.015543351399692377;0.8300454950088422;0.999822695374481;0.5140129669297568;1.2999544990083591
41.626002;0.5142013814707248;2.2819079551587224e-07;2.3054709035197227e-08;-4.639891282700942e-09;-1.4035564486792202e-07;9.996647589029262;0.8334888152945583;0.015552777585686666;0.015543337954662225;0.8300557051422219;0.9997929376486986;0.5140137980616379;1.2999447604396979
41.636002;0.5141949888760389;2.2977344382770778e-07;2.1952181461044925e-08;-7.309474179480263e-09;-1.3673302399161953e-07;9.996633557116315;0.8334938931098095;0.015552727453016323;0.0155433392416415;0.8300660256374927;0.9997627296955838;0.5140147586111348;1.2999354425819498
41.646002;0.5141885991557699;2.3122923511468118e-07;2.0895270414774752e-08;-9.830014492567953e-09;-1.3323192652310993e-07;9.996619244677596;0.8334987838865754;0.015552688229967391;0.015543355643045464;0.8300764603929583;0.9997320973419419;0.5140158547677083;1.299926514251491
41.656002;0.5141822491172117;2.3256652023724625e-07;1.9891721127385633e-08;-1.2190534025634736e-08;-1.2986246427643486e-07;9.996604443261752;0.8335034773702374;0.015552659742983286;0.015543387479544375;0.8300870338267486;0.9997010811134749;0.5140170926865434;1.2999179475577924
41.666002;0.5141759737372987;2.337924514239935e-07;1.8950329266264906e-08;-1.4376526304034998e-08;-1.266295093773587e-07;9.996588987256136;0.8335079579886768;0.015552641782573956;0.015543435046736227;0.8300977876078586;0.9996697375877124;0.514018479084066;1.2999097113806481
41.676002;0.5141698029156871;2.3491469243054886e-07;1.808052062586729e-08;-1.637258711753338e-08;-1.2353271377217902e-07;9.996572842749703;0.8335121997019739;0.015552634196135944;0.01554349856181517;0.8301087736054691;0.9996381354551874;0.5140200166318043;1.2999017636774097
41.686002;0.5141637623585672;2.3594298684254355e-07;1.7291746972916385e-08;-1.8165032446304546e-08;-1.2056840271792218e-07;9.99655612578277;0.8335161716308038;0.015552636695155159;0.015543578149373667;0.830120050295724;0.9996063542387321;0.5140217021985791;1.2998940516679807
41.696002;0.5141578782761611;2.368892796977408e-07;1.6593699448129117e-08;-1.974116983896519e-08;-1.1773111958469647e-07;9.996539066894968;0.8335198482007641;0.01555264864801046;0.015543673805591851;0.8301316820376837;0.9995744829868652;0.514023527603095;1.2998865240638424
41.706002;0.5141521795193159;2.3776737969740496e-07;1.5996597307611286e-08;-2.1087077188593898e-08;-1.1501522122459708e-07;9.996521949677902;0.8335232109383551;0.015552669144563562;0.015543785388966983;0.830143732789374;0.9995426130542026;0.5140254782991995;1.2998791426261718
41.716002;0.5141466940036853;2.385913069609254e-07;1.550862705476015e-08;-2.218808417815444e-08;-1.1241735655964016e-07;9.996505022152842;0.8335262383869444;0.015552697212818562;0.015543912684383286;0.8301562567013794;0.9995108273596252;0.5140275308452107;1.2998718826136761
41.726002;0.5141414456229226;2.393726630438932e-07;1.5132655200973406e-08;-2.3032268745634455e-08;-1.0993718127446965e-07;9.996488392725782;0.8335288969684329;0.015552731965842146;0.015544055402330437;0.8301692944227156;0.9994791948205939;0.5140296539576412;1.2998647265982424
41.736002;0.514136455278498;2.401190908069705e-07;1.486687926116017e-08;-2.3612766840237522e-08;-1.0757547655833712e-07;9.99647197152158;0.8335311424232644;0.015552772664847106;0.015544213126538397;0.8301828733583463;0.9994477751613239;0.5140318134359518;1.2998576574362852
41.746002;0.5141317429681688;2.4083483472067695e-07;1.4707489466537205e-08;-2.392756928485842e-08;-1.0533301340375864e-07;9.996455554833659;0.8335329272072098;0.015552818753107437;0.015544385279380981;0.8301970101914061;0.9994166245706725;0.5140339749409093;1.2998506523019029
41.756002;0.5141273289301912;2.4152202643181496e-07;1.4649100698237202e-08;-2.3978843286164697e-08;-1.0321133199068261e-07;9.996438999703381;0.8335342067803959;0.015552869802725728;0.015544571054209665;0.8302117163783177;0.9993857954074158;0.5140361024402726;1.299843682313584
41.766002;0.5141232341843479;2.4218059498234715e-07;1.4683637070030369e-08;-2.3771768730942587e-08;-1.0121342689595216e-07;9.996422243018806;0.8335349434562379;0.015552925424156414;0.015544769332058271;0.8302270003074278;0.9993553386046141;0.5140381564672805;1.2998367196443614
41.776002;0.5141194801724288;2.4280743640340553e-07;1.480017857276782e-08;-2.331312599032464e-08;-9.934271234677453e-08;9.996405170162193;0.8335351065904295;0.015552985266620394;0.015544978658138576;0.8302428650743314;0.9993253127569098;0.5140400950608218;1.299829741354031
41.786002;0.5141160866548856;2.4339681512104525e-07;1.4986576986154712e-08;-2.2610885489513965e-08;-9.76003265770243e-08;9.99638760981917;0.8335346694819386;0.01555304902873818;0.015545197354523138;0.8302593071452085;0.99929579030157;0.5140418782443399;1.299822722081455
41.796002;0.5141130693141974;2.4394202587322854e-07;1.52319296732603e-08;-2.1674221945393097e-08;-9.598325773822368e-08;9.996369419229572;0.8335336090246922;0.015553116445215528;0.015545423754188003;0.8302763133534287;0.9992668513496559;0.5140434746127515;1.2998156291387926
41.806002;0.5141104393595751;2.4443742177480983e-07;1.5527592726171302e-08;-2.051212327810085e-08;-9.448644309510688e-08;9.996350474833978;0.8335319064265121;0.015553187323402686;0.015545656387007879;0.8302938545702093;0.9992385674046573;0.5140448629029329;1.2998084345388994
41.816002;0.5141082033853477;2.448803705320444e-07;1.5865888017238668e-08;-1.9129982583219865e-08;-9.31074106294103e-08;9.996330663027749;0.8335295438405469;0.015553261572682532;0.015545894058493059;0.8303118831224393;0.9992109869141376;0.5140460258133794;1.299801131308843
41.826002;0.5141063617852594;2.452730351454551e-07;1.6238102318861714e-08;-1.752759891252381e-08;-9.184675619173907e-08;9.996309925885495;0.8335265034456536;0.015553339191830823;0.015546135884112315;0.8303303387825356;0.9991841337413954;0.5140469452632601;1.2997937323822866
41.836002;0.5141049088223885;2.456229635723881e-07;1.6633338538823717e-08;-1.5702220203052192e-08;-9.070236560046094e-08;9.996288265917894;0.8335227721101556;0.015553420248567835;0.015546381211924962;0.8303491596103273;0.999158016987563;0.5140476049306953;1.2997862590940654
41.846002;0.5141038354702209;2.4594082304596325e-07;1.7039122677751117e-08;-1.3653411339704423e-08;-8.966395941354973e-08;9.99626572882587;0.8335183446587942;0.015553504815497471;0.015546629373924481;0.8303682875507014;0.9991326363731614;0.5140479949711981;1.2997787404520775
41.856002;0.5141031313446126;2.462363066024745e-07;1.744342006354229e-08;-1.1384186009295617e-08;-8.871366711309857e-08;9.996242417283412;0.8335132243839084;0.01555359285452022;0.015546879499130726;0.8303876659865299;0.999107973588807;0.5140481130532014;1.2997712160244288
41.866002;0.5141027859564248;2.4651517908840985e-07;1.7836591384686556e-08;-8.898643066429751e-09;-8.783099181300666e-08;9.996218477917646;0.8335074233510353;0.015553684183531877;0.015547130630752571;0.8304072380703214;0.999083982716576;0.5140479611573627;1.2997637245605378
41.876002;0.5141027920753173;2.4677883833287083e-07;1.8211717972374124e-08;-6.200170585817319e-09;-8.699672666034267e-08;9.996193991738007;0.8335009611168638;0.015553778613102824;0.015547381928131269;0.830426946985512;0.9990605951376046;0.5140475421762339;1.299756288672977
41.886002;0.5141031464644749;2.470267227404751e-07;1.856350905983149e-08;-3.2920364848543075e-09;-8.61941708597837e-08;9.996168831736416;0.8334938620530693;0.015553876067358856;0.01554763265209535;0.8304467339054448;0.9990377361111514;0.5140468575993604;1.2997489147587855
41.896002;0.5141038429311586;2.472608529573129e-07;1.8888082732551484e-08;-1.7867430472928923e-10;-8.540932508525892e-08;9.996142606174974;0.83348615304443;0.015553976487274005;0.015547882078299286;0.8304665375426988;0.9990153385676301;0.5140459032158761;1.2997416038142928
41.906002;0.5141048630694076;2.4748810062736156e-07;1.9182868704999986e-08;3.133719191640225e-09;-8.46311811055282e-08;9.99611470846601;0.8334778625937446;0.01555407964477462;0.015548129534151784;0.8304862958190294;0.9989933430238943;0.5140446659870017;1.299734357519117
41.916002;0.514106172457769;2.477176714456364e-07;1.9444202996239803e-08;6.636604857022682e-09;-8.385337879254167e-08;9.99608443222005;0.833469022611283;0.015554185077225162;0.0155483744525072;0.8305059453492939;0.9989716905336697;0.5140431298248378;1.2997271795879644
41.926002;0.5141077242943787;2.4795883438062766e-07;1.966440658504869e-08;1.0318738546145174e-08;-8.307620896613507e-08;9.99605106747583;0.833459667825419;0.015554292143100874;0.015548616329777576;0.8305254220090743;0.9989503223333077;0.5140412859043917;1.2997200810093588
41.936002;0.5141094682290075;2.48221525656286e-07;1.9831672061053033e-08;1.4166318351838434e-08;-8.230645165131155e-08;9.99601392229295;0.8334498300980663;0.015554400118964314;0.015548854635057483;0.8305446663006709;0.9989291845600224;0.514039133392922;1.2997130873392224
41.946002;0.5141113578651936;2.4851602342950974e-07;1.9932572082454938e-08;1.816256399745129e-08;-8.155506722205711e-08;9.995972355123195;0.833439536655464;0.015554508259998106;0.015549088785253006;0.8305636296064489;0.998908228257011;0.514036671517832;1.2997062366079661
41.956002;0.5141133503191463;2.4885115585202294e-07;1.9955029660430916e-08;2.2287856532659903e-08;-8.083376068387627e-08;9.99592588019739;0.8334288135817279;0.01555461578775985;0.015549318214470812;0.8305822770755212;0.9988874066415657;0.5140338981284048;1.299699562001489
41.966002;0.514115401450611;2.492336804898874e-07;1.9890751930765714e-08;2.652127556298058e-08;-8.015200679616848e-08;9.995874266916852;0.8334176888637522;0.015554721859543178;0.015549542417592176;0.8306005869506051;0.9988666784751747;0.5140308164652918;1.2996930761255843
41.976002;0.5141174654982955;2.496686575223009e-07;1.9735198993675028e-08;3.0840827135307285e-08;-7.951646419067974e-08;9.995817552906326;0.8334061969096387;0.015554825606095533;0.015549760934604175;0.8306185482127745;0.9988460106064293;0.514027437351881;1.2996867791014224
41.986002;0.5141194982318538;2.501586882923671e-07;1.9483447082973422e-08;3.522221781458467e-08;-7.89313153015503e-08;9.995755968305597;0.8333943787861693;0.015554926284917043;0.01554997336702921;0.8306361572750214;0.998825372243917;0.5140237727094007;1.2996806810141601
41.996002;0.5141214581073767;2.507017521320838e-07;1.9125894096031204e-08;3.963880723594927e-08;-7.839672572455786e-08;9.99568985302198;0.8333822712415603;0.015555023430505088;0.015550179412263927;0.830653413985351;0.9988047361810827;0.5140198294968402;1.2996748085210001
42.006002;0.5141233053938193;2.512906677956522e-07;1.86488726424201e-08;4.4062695697605034e-08;-7.790782406937696e-08;9.995619666099058;0.8333699006559467;0.015555116828154268;0.015550378876489034;0.8306703174935106;0.9987840914823267;0.5140156105718436;1.2996691901408117
42.016002;0.5141250029009153;2.519158606590169e-07;1.803827635085009e-08;4.846602699912205e-08;-7.745789851098405e-08;9.995546026282387;0.8333572927953714;0.01555520635745042;0.015550571738447221;0.8306868609254998;0.9987634458566795;0.5140111181519382;1.2996638436608845
42.026002;0.5141265206282517;2.525689046025473e-07;1.7282264588737427e-08;5.282326798395635e-08;-7.704315065374167e-08;9.995469686039607;0.833344480286637;0.015555291887501215;0.01555075824747947;0.8307030286779488;0.9987428156099557;0.5140063535730959;1.29965878013891
42.036002;0.5141278398857175;2.5324471580267835e-07;1.637315973271805e-08;5.7113729363967656e-08;-7.666416185577559e-08;9.995391494275882;0.8333314965943732;0.015555373256943634;0.015550938898228731;0.830718802333749;0.9987222207997508;0.5140013142264946;1.2996540116964563
42.046002;0.5141289517930652;2.5394191936578507e-07;1.530845763321067e-08;6.132101752188268e-08;-7.632400203173422e-08;9.995312348567644;0.8333183697811578;0.015555450246973464;0.015551114260715215;0.830734169312909;0.9987016852479335;0.5139959933644971;1.2996495472720853
42.056002;0.5141298512725065;2.546616364147056e-07;1.4090490682651652e-08;6.542915876754826e-08;-7.602626872744377e-08;9.99523310605839;0.8333051268506511;0.015555522550330082;0.01555128482738367;0.8307491240790594;0.9986812410114048;0.5139903837086915;1.2996453852055556
42.066002;0.5141305310949233;2.55407185375471e-07;1.2725450738497543e-08;6.941929934741507e-08;-7.577426013625535e-08;9.995154546304258;0.8332918024959579;0.015555589758441882;0.01555145097243972;0.8307636625250334;0.99866093979749;0.5139844789031757;1.2996415168533229
42.076002;0.5141309831468378;2.561849404386018e-07;1.1221851476134354e-08;7.327000242530661e-08;-7.557028810959583e-08;9.995077389479464;0.8332784394509946;0.01555565134982872;0.015551612975984409;0.8307777760021742;0.9986408529027773;0.5139782717555536;1.2996379295399485
42.086002;0.5141312055604563;2.5700427885742783e-07;9.589516693015174e-09;7.696037756228568e-08;-7.541522734979297e-08;9.995002282202396;0.8332650808461259;0.015555706737899536;0.015551771033927634;0.8307914497923929;0.9986210533455723;0.5139717550998241;1.2996345986433693
42.096002;0.5141312046617956;2.5787796174800187e-07;7.840634943839494e-09;8.04714025949351e-08;-7.530794578411289e-08;9.994929765456302;0.8332517664745283;0.0155557553820966;0.015551925280427635;0.8308046700064026;0.9986016026515071;0.5139649259584579;1.2996314850339596
42.106002;0.5141309903637612;2.588217594942728e-07;5.991994311511035e-09;8.378432615717734e-08;-7.524397031266068e-08;9.99486028953461;0.8332385330067065;0.015555796818999622;0.015552075871681607;0.8308174371590115;0.9985825524330781;0.5139577870128693;1.2996285446482136
42.116002;0.5141305723417342;2.5985042609540995e-07;4.0658179022773826e-09;8.688109690379552e-08;-7.521448540751107e-08;9.994794292604325;0.8332254126043963;0.015555830593721865;0.015552223018524805;0.8308297755211821;0.9985639491359009;0.5139503431332666;1.299625739627027
42.126002;0.5141299608130632;2.6097447933347744e-07;2.0881298690149184e-09;8.974705503294955e-08;-7.520603702857645e-08;9.994732266279737;0.8332124322703676;0.015555856281434011;0.01555236690112199;0.8308417304384531;0.9985458347489518;0.5139425980813953;1.299623046548846
42.136002;0.5141291702402847;2.6220076925238664e-07;8.628878854867003e-11;9.237159826840732e-08;-7.520093823256835e-08;9.994674750364641;0.8331996156393601;0.01555587363272981;0.01555250754760996;0.8308533600976662;0.9985282453423597;0.5139345531943084;1.2996204556762783
42.146002;0.5141282200098597;2.635334150959666e-07;-1.9125554594715626e-09;9.474639059004048e-08;-7.51792267229329e-08;9.994622290851503;0.833186985204488;0.015555882672156197;0.015552644778772651;0.830864729509547;0.9985112090031005;0.5139262045678455;1.299617956566988
42.156002;0.5141271303111721;2.6497461139587495e-07;-3.882142333741563e-09;9.686368304125875e-08;-7.51220163223533e-08;9.99457535789816;0.83317456253399;0.015555883651979597;0.015552778310520113;0.8308759009698315;0.9984947451086771;0.5139175412013298;1.2996155239444094
42.166002;0.5141259189023737;2.665271320988235e-07;-5.798155574915903e-09;9.871659622901038e-08;-7.501523850323103e-08;9.99453427392704;0.8331623704690585;0.015555876873464422;0.015552907957333635;0.8308869206995328;0.9984788682850851;0.5139085502195182;1.2996131211662845
42.176002;0.5141245997032136;2.6819743144665803e-07;-7.640590245627829e-09;1.0030067694916563e-07;-7.48524860852855e-08;9.994499229530705;0.8331504430823053;0.015555862505220694;0.015553033731669764;0.8308978163178835;0.9984635972672948;0.5138992253566972;1.2996107141229902
42.186002;0.5141231799111858;2.699955365872624e-07;-9.395211448453532e-09;1.0161507516451206e-07;-7.463543974516318e-08;9.994470322468635;0.8331388310579141;0.015555840549825657;0.015553155798642531;0.8309086066480432;0.9984489622122451;0.5138895682052527;1.2996082761753418
42.196002;0.5141216605386053;2.7193045289843226e-07;-1.1051356863094259e-08;1.0266326623884837e-07;-7.437130831992244e-08;9.994447587713344;0.8331275892575895;0.015555810987221877;0.015553274489377985;0.8309193081668947;0.9984350028639347;0.5138795843859607;1.2996057817185098
42.206002;0.5141200425137136;2.740063364016177e-07;-1.2599067225973434e-08;1.034535518780836e-07;-7.406856332809964e-08;9.994431029040738;0.8331167608316242;0.015555773965021684;0.015553390406150556;0.8309299325366324;0.9984217609868129;0.5138692848859077;1.2996031996777744
42.216002;0.5141183282524323;2.7622372839163494e-07;-1.4030042724342277e-08;1.0399820270350517e-07;-7.373351233723984e-08;9.994420595305579;0.8331063753857708;0.01555572977469816;0.015553504377561471;0.830940481139539;0.9984092765770493;0.5138586908644082;1.2996005004576063
42.226002;0.5141165169426068;2.785820234213017e-07;-1.534140601081358e-08;1.0431061302172586e-07;-7.336972952923488e-08;9.994416124099251;0.8330964561593501;0.015555678647278453;0.0155536172013276;0.8309509405207728;0.9983975893766321;0.5138478346573853;1.2995976762212396
42.236002;0.5141146039780129;2.810780934431708e-07;-1.6536488265708773e-08;1.0440265558909363e-07;-7.29795546554691e-08;9.994417332740108;0.8330870223705782;0.015555620686446798;0.01555372946613245;0.8309612826160514;0.9983867392161443;0.513836756280594;1.2995947529719545
42.246002;0.5141125849107707;2.8370378581963683e-07;-1.7620602036538114e-08;1.0428504889413894e-07;-7.256455444378789e-08;9.99442384315634;0.8330780854718912;0.015555555963030042;0.015553841653654775;0.8309714699655536;0.9983767566689904;0.5138254970993889;1.299591780156445
42.256002;0.5141104561235993;2.8644703575047666e-07;-1.859831466061853e-08;1.039700555391008e-07;-7.212345987831485e-08;9.99443517058493;0.8330696488250846;0.015555484629497188;0.015553954302867764;0.8309814638539086;0.998367649941511;0.5138140945462183;1.2995888089175731
42.266002;0.5141082131813629;2.892942806904945e-07;-1.9475463500655654e-08;1.0347203027472523e-07;-7.164937635868434e-08;9.994450689668803;0.8330617094312692;0.015555406986247411;0.015554068019574499;0.830991235633231;0.9983594082079655;0.5138025829591789;1.2995858766077775
42.276002;0.5141058532485058;2.9223070534262687e-07;-2.0260945950952896e-08;1.0280314307344553e-07;-7.112947865202247e-08;9.994469692140877;0.8330542552860144;0.01555532346276194;0.015554183387435088;0.8310007729720733;0.998352019124845;0.513790997346665;1.2995830023853105
42.286002;0.5141033808407766;2.952405709939458e-07;-2.0966407281653097e-08;1.0196867944398826e-07;-7.054853222732962e-08;9.994491507993422;0.8330472639094937;0.01555523461692975;0.015554300876303363;0.8310100762777649;0.9983454779825246;0.5137793747425067;1.2995801921686014
42.296002;0.5141008085255626;2.9830918957749896e-07;-2.1605200292925134e-08;1.0096758637992484e-07;-6.9893689429134e-08;9.99451554145919;0.8330407047001778;0.015555141224662842;0.015554420806606063;0.8310191535326917;0.9983397821080182;0.5137677531818;1.2995774512818645
42.306002;0.5140981498288191;3.014224337972913e-07;-2.2190541267891503e-08;9.979678905963872e-08;-6.915567355681543e-08;9.99454127229131;0.8330345413363478;0.015555044328039284;0.015554543365820723;0.8310280146650799;0.9983349213467485;0.5137561684131609;1.2995747923121446
42.316002;0.5140954117629379;3.0456290511822624e-07;-2.2734697171326916e-08;9.845453677074166e-08;-6.832508173481401e-08;9.9945682922533;0.8330287372106885;0.015554945110666255;0.015554668639505175;0.8310366650775213;0.9983308764373771;0.5137446501646313;1.2995722268996894
42.326002;0.5140925936057458;3.0770870034476686e-07;-2.324963358870174e-08;9.694124549658762e-08;-6.73899047142924e-08;9.994596252835033;0.8330232606562844;0.015554844681439028;0.015554796660929798;0.8310451049927259;0.9983276245934382;0.5137332217294154;1.2995697540177698
42.336002;0.5140896910245917;3.1083716468713963e-07;-2.3746283930829636e-08;9.525863157654686e-08;-6.63384407942363e-08;9.994624730635419;0.8330180801219809;0.015554743957123392;0.015554927456064118;0.8310533325266095;0.9983251441416859;0.5137219023954306;1.2995673567210853
42.346002;0.5140866992783157;3.1393014486944994e-07;-2.4232694950238305e-08;9.340889327285673e-08;-6.516323589512689e-08;9.994653176242593;0.8330131578339846;0.015554643692952199;0.015555061033011233;0.831061345412992;0.9983234190592668;0.5137107093217195;1.299565005650068
42.356002;0.5140836126390692;3.169770666292564e-07;-2.4712649004298065e-08;9.139464399526473e-08;-6.386243321321528e-08;9.99468094701385;0.8330084540610023;0.015554544598347276;0.015555197357214879;0.8310691404923009;0.9983224428809417;0.5136996593774278;1.2995626749934457
42.366002;0.5140804241309318;3.1997391214443704e-07;-2.518417327036134e-08;8.921822142662408e-08;-6.244010197817614e-08;9.994707348034105;0.8330039330106699;0.015554447435332398;0.015555336389433688;0.8310767097886574;0.99832221524197;0.5136887722782575;1.2995603608619053
42.376002;0.5140771282516279;3.229203020159623e-07;-2.5638635896054484e-08;8.688247121595216e-08;-6.090596089526572e-08;9.994731668833625;0.8329995643591578;0.015554352951544363;0.015555478095999694;0.8310840408662953;0.9983227348930288;0.5136780711570257;1.2995580767749249
42.386002;0.5140737238911948;3.258195882851864e-07;-2.606249091792062e-08;8.439482068435691e-08;-5.9273070201693414e-08;9.994753157822098;0.8329953264212869;0.01555426172402741;0.015555622421712835;0.8310911237727565;0.9983239980435387;0.5136675794441085;1.2995558356055574
42.396002;0.5140702140152764;3.286808661786381e-07;-2.644046909941508e-08;8.176918608211951e-08;-5.755499977187702e-08;9.994770969755479;0.8329912056260723;0.015554174216958067;0.015555769376788108;0.8310979517951732;0.9983260016173569;0.5136573196233394;1.2995536431643113
42.406002;0.5140666026302763;3.3151733357814065e-07;-2.6756966998685258e-08;7.902275013299493e-08;-5.5764495863080474e-08;9.99478426860649;0.8329871894663787;0.015554091055024689;0.01555591908457839;0.8311045174358513;0.9983287473709366;0.5136473150895373;1.299551499288013
42.416002;0.5140628923870872;3.343416704839039e-07;-2.6996629507754808e-08;7.617232755501233e-08;-5.391207961709096e-08;9.994792462952528;0.8329832664178451;0.015554013199401643;0.015556071647637018;0.8311108105024462;0.9983322428570883;0.5136375894627456;1.299549393918986
42.426002;0.5140590844108663;3.3716314789200904e-07;-2.7147117636286004e-08;7.323436927641764e-08;-5.200460055981686e-08;9.994795302875053;0.8329794342692046;0.015553941915274924;0.015556227080421356;0.8311168139826037;0.9983364982437839;0.5136281632306832;1.2995473053645263
42.436002;0.5140551782680896;3.399879842559351e-07;-2.7202312519738544e-08;7.022660723279373e-08;-5.004664490529309e-08;9.994792708533222;0.8329757025093483;0.01555387865340564;0.015556385395252649;0.8311225046010243;0.9983415243525191;0.5136190547851933;1.2995452048722984
42.446002;0.5140511702895287;3.428215366600926e-07;-2.7162108628007694e-08;6.716720734949812e-08;-4.804349633485315e-08;9.994784513970698;0.8329720857405083;0.015553824890930962;0.01555654663401457;0.8311278634445776;0.9983473321410188;0.5136102859805489;1.299543056622847
42.456002;0.5140470530384931;3.4566914645958274e-07;-2.702968694489008e-08;6.407199425325073e-08;-4.600147710478641e-08;9.994770380197764;0.8329686010684061;0.01555378191897725;0.015556710809234852;0.8311328831220174;0.9983539300270017;0.513601883620074;1.29954081407117
42.466002;0.5140428164004712;3.4853377317052027e-07;-2.6810028014704686e-08;6.095284996755251e-08;-4.3925894054841e-08;9.994749906435382;0.8329652746797288;0.015553750729068266;0.015556877926527851;0.8311375660428142;0.998361321224712;0.51359387397347;1.29953842240916
42.476002;0.5140384460721261;3.5141317293195786e-07;-2.6509856273705585e-08;5.7817700524833935e-08;-4.182085730102663e-08;9.994722784736489;0.8329621433518789;0.0155537321556547;0.01555704811886097;0.8311419213722103;0.9983695020840434;0.5135862775354052;1.2995358262415722
42.486002;0.5140339231068176;3.5429897247958854e-07;-2.6137288572782843e-08;5.46703245742306e-08;-3.969230395279485e-08;9.994688868314057;0.8329592455481635;0.015553727091306722;0.015557221694769556;0.8311459615206602;0.9983784596833448;0.5135791101825657;1.2995329754766332
42.496002;0.5140292313236583;3.5717632285522283e-07;-2.5700977281138575e-08;5.150961019291986e-08;-3.7550037000076416e-08;9.994648152750344;0.8329566158900742;0.015553736526581336;0.015557399013660256;0.8311496967026136;0.9983881700336948;0.5135723871357808;1.2995298285893035
