time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
42.506002;0.5140243651400481;3.600252031117242e-07;-2.520884384755569e-08;4.832955713343135e-08;-3.5406786141049116e-08;9.994600749106041;0.8329542884315392;0.015553761472714207;0.01555758034924542;0.8311531316600906;0.9983985984363211;0.5135661236666267;1.2995263633984422
42.516002;0.5140193280564911;3.628246622787783e-07;-2.466643749792382e-08;4.511980228368916e-08;-3.327797495971897e-08;9.994546867619992;0.8329522990757072;0.015553802869787638;0.015557765823091952;0.8311562672212512;0.998409700601834;0.5135603339486473;1.2995225905200913
42.526002;0.514014128156316;3.655557029372171e-07;-2.4075460756479805e-08;4.1866849483330746e-08;-3.118276710605439e-08;9.99448678442861;0.8329506799566714;0.015553861491935418;0.01555795536627267;0.8311591072717288;0.9984214249785391;0.5135550296172308;1.2995185488500407
42.536002;0.5140087778534453;3.6820027852805233e-07;-2.3432812645027575e-08;3.855748653391893e-08;-2.9142910478844132e-08;9.994420779912934;0.8329494525842076;0.015553937911865533;0.015558148774716828;0.8311616667912466;0.9984337187579126;0.5135502170874721;1.299514286104928
42.546002;0.5140032921835234;3.707402427314052e-07;-2.2730115704667113e-08;3.51822314342201e-08;-2.7180483483198436e-08;9.994349084891091;0.8329486280871029;0.015554032570645545;0.015558345843594782;0.8311639713888864;0.9984465365399123;0.5135458970616414;1.2995098424285807
42.556002;0.5139976832242653;3.7315857681785855e-07;-2.1955442617764523e-08;3.1734167536321306e-08;-2.531704252386603e-08;9.99427190090542;0.8329482116718664;0.015554145865980801;0.015558546433931423;0.831166051253949;0.9984598476540343;0.5135420657791921;1.299505243946432
42.566002;0.5139919574121837;3.754399689843073e-07;-2.1098755792137715e-08;2.8203871340354045e-08;-2.3572245589804135e-08;9.99418944283985;0.8329482079026431;0.015554278145779475;0.015558750462425636;0.8311679397316051;0.9984736393321955;0.5135387141115487;1.2995005039767307
42.576002;0.513986116709406;3.7756940571849276e-07;-2.015707334413967e-08;2.4577415007857656e-08;-2.1961918668921108e-08;9.99410191744112;0.8329486229270988;0.015554429667928934;0.015558957853063474;0.8311696748294;0.9984879168074868;0.5135358266321527;1.2994956245573563
42.586002;0.5139801596598794;3.7953180103235516e-07;-1.9134639254275442e-08;2.083990571063453e-08;-2.0497739331992276e-08;9.994009500856196;0.8329494592315559;0.015554600568567677;0.015559168479474786;0.8311712981959107;0.998502700863223;0.5135333814201214;1.2994905962160093
42.596002;0.5139740823039878;3.813136836801794e-07;-1.8039541021244358e-08;1.6979203631162383e-08;-1.9186765062796078e-08;9.993912373924935;0.8329507112987158;0.01555479078003041;0.01555938217270174;0.8311728519609755;0.9985180183377225;0.5135313499211046;1.2994854027224534
42.606002;0.5139678792399366;3.829042267736548e-07;-1.6880255545894055e-08;1.2987228230240288e-08;-1.8030194337706476e-08;9.993810749411209;0.8329523675972004;0.015555000041701324;0.015559598765550466;0.8311743792696127;0.9985338878057523;0.5135296992766406;1.299480032937917
42.616002;0.5139615452469821;3.8429515279791246e-07;-1.5664414161241513e-08;8.859808865668151e-09;-1.7024508539410837e-08;9.993704859358036;0.8329544102124614;0.015555228072204483;0.015559818100374437;0.8311759308651108;0.9985503139134291;0.5135283964374514;1.2994744971945014
42.626002;0.5139550784916292;3.854809877312561e-07;-1.4400032260241017e-08;4.595018145089815e-09;-1.6164515257448227e-08;9.99359496101017;0.8329568125285252;0.015555474651440446;0.015560040020320855;0.8311775649409131;0.9985672924398622;0.5135274112281033;1.2994688410516466
42.636002;0.5139484807875437;3.864579565488774e-07;-1.3095946086956124e-08;1.9162383540491512e-10;-1.5444790059621927e-08;9.993481378362484;0.8329595441207278;0.015555739539511584;0.015560264340196818;0.8311793347677028;0.9985848150413914;0.5135267175186836;1.2994631421985254
42.646002;0.5139417526024987;3.8722092588550795e-07;-1.1760203011563256e-08;-4.350483223466787e-09;-1.485922686494699e-08;9.993364515477223;0.8329625785685045;0.015556022421220245;0.015560490783624585;0.8311812812548379;0.9986028705954432;0.5135262933836424;1.2994574893297088
42.656002;0.513934890447218;3.877621902958443e-07;-1.039972213335083e-08;-9.02931157704567e-09;-1.4400656904033524e-08;9.993244847105522;0.8329658951605562;0.01555632296061855;0.015560718987526595;0.8311834386806474;0.9986214453235055;0.513526120066867;1.2994519585018995
42.666002;0.5139278901475536;3.88073635502213e-07;-9.02296877196502e-09;-1.3841325709009773e-08;-1.4060033843311321e-08;9.993122956511806;0.8329694771879437;0.015556640892284044;0.015560948632149369;0.8311858429036761;0.9986405229764097;0.5135261790422683;1.2994465967723596
42.676002;0.5139207503385765;3.881483176794738e-07;-7.642350179901811e-09;-1.878209670725616e-08;-1.3823711917624525e-08;9.99299953467859;0.8329733096213525;0.015556976045317906;0.015561179601484922;0.8311885335339524;0.9986600863583356;0.5135264499251196;1.299441414061222
42.686002;0.5139134728476402;3.879790281288583e-07;-6.2731491050620845e-09;-2.384577019037961e-08;-1.3671618947474406e-08;9.992875250494311;0.8329773726235747;0.015557328322087834;0.015561411992484333;0.8311915469245755;0.9986801183731286;0.5135269099978217;1.299436387280999
42.696002;0.5139060629443798;3.875582133756749e-07;-4.930745688419977e-09;-2.902580859977913e-08;-1.3579922773756964e-08;9.992750649581108;0.8329816346365552;0.01555769768272323;0.015561645881215466;0.8311949035365708;0.9987006014286464;0.5135275333879226;1.2994314743993314
42.706002;0.5138985317859275;3.8688121553207046e-07;-3.629565698034147e-09;-3.431623707076573e-08;-1.3526604638962658e-08;9.992626178975309;0.8329860551011807;0.015558084086956248;0.01556188106580269;0.8311986038994356;0.9987215169046199;0.5135282923961337;1.2994266272222657
42.716002;0.5138908976643943;3.859479484371663e-07;-2.3842769278909816e-09;-3.9710517247765335e-08;-1.3495091614511819e-08;9.992502220543134;0.8329905917815897;0.015558487428551879;0.015562117065324205;0.8312026392136875;0.9987428438222926;0.5135291623504449;1.2994217997300532
42.726002;0.5138831847162859;3.847605456792801e-07;-1.209835352298899e-09;-4.5200272001649744e-08;-1.3472863166034244e-08;9.992379106634512;0.8329952007475476;0.01555890754958692;0.015562353332306161;0.8312070036226981;0.9987645536457801;0.5135301252169121;1.29941694559045
42.736002;0.5138754219407208;3.833189052545722e-07;-1.1831364176283204e-10;-5.077575697002219e-08;-1.344819867033161e-08;9.99225717332717;0.8329998380274616;0.015559344293473967;0.015562589415289065;0.8312116958977376;0.9987866056922972;0.513531169861468;1.2994120024121862
42.746002;0.5138676437085125;3.816177702500215e-07;8.832704337261038e-10;-5.642666882521293e-08;-1.3410345435444325e-08;9.99213682687072;0.8330044719517185;0.01555979754320656;0.01556282493013183;0.8312167143497375;0.9988089508356764;0.5135322914241076;1.2994068845715698
42.756002;0.5138598919174903;3.79648687849188e-07;1.7910056160539305e-09;-6.214272598144811e-08;-1.3351483182342943e-08;9.992018573549059;0.8330090911500702;0.015560267236249684;0.015563059444890052;0.831222058410748;0.9988315380941877;0.5135334906852647;1.2994014933483158
42.766002;0.5138522153595347;3.774051470671179e-07;2.60138532582318e-09;-6.7914246328949e-08;-1.32669899703588e-08;9.99190298987092;0.8330136974810014;0.015560753276586087;0.015563292419524356;0.8312277382712763;0.9988543168670435;0.5135347734380293;1.299395731104701
42.776002;0.5138446621350593;3.7488572070203184e-07;3.3106235316565285e-09;-7.373305232394028e-08;-1.31552390384553e-08;9.991790616394388;0.8330182963309316;0.015561255385906369;0.015563523241411263;0.8312337770681422;0.9988772376579832;0.5135361493074242;1.299389515158482
42.786002;0.5138372728082;3.7209284966508614e-07;3.915605257592531e-09;-7.959344112068669e-08;-1.3017486721545408e-08;9.991681807033492;0.8330228939058687;0.015561773104183304;0.01556375130861518;0.8312402012204568;0.9989002494606246;0.513537630353612;1.2993827862841492
42.796002;0.5138300807805773;3.690299652332219e-07;4.415230502802292e-09;-8.549255730399446e-08;-1.2856907171447804e-08;9.991576658200001;0.8330274958963046;0.01556230589216776;0.015563976086478597;0.8312470332618657;0.9989232904053422;0.5135392308701986;1.2993755047387359
42.806002;0.5138231128207129;3.6570009762381365e-07;4.810880011862708e-09;-9.14304133791135e-08;-1.2677774669120155e-08;9.991475088672473;0.8330321074009351;0.015562853118493366;0.015564197124365815;0.8312542942750933;0.9989462828002462;0.5135409674802417;1.2993676375060381
42.816002;0.5138163852766665;3.621054045797858e-07;5.107386588361517e-09;-9.74089948107724e-08;-1.2485362467480976e-08;9.991376941698716;0.8330367370149627;0.015563413998451297;0.015564414059055034;0.8312620078436996;0.9989691454492895;0.5135428612026703;1.2993591479716373
42.826002;0.5138099026917216;3.582474986145631e-07;5.314766586348946e-09;-1.0342978125831577e-07;-1.2284971744629236e-08;9.991281956899492;0.8330413957203544;0.015563987621037702;0.015564626636190682;0.8312702004044369;0.9989918151626579;0.5135449408598807;1.2993499979631238
42.836002;0.513803661298612;3.541289437233122e-07;5.44750344028548e-09;-1.0949086471244367e-07;-1.2080486034080538e-08;9.991189723861995;0.833046085004711;0.015564572943038008;0.015564834741630201;0.8312788995914138;0.9990142587120858;0.5135472396797309;1.2993401588046578
42.846002;0.5137976518420423;3.4975379052661854e-07;5.5215230791324234e-09;-1.1558544005886226e-07;-1.1874636024035629e-08;9.991099775857416;0.8330507852736118;0.015565168674413626;0.015565038438247962;0.8312881290147338;0.9990364688610426;0.5135497868705957;1.299329621859036
42.856002;0.513791860741101;3.4512665504717345e-07;5.5513227017507566e-09;-1.217033912403976e-07;-1.166868601887615e-08;9.991011671512535;0.8330554567015348;0.015565773227473712;0.015565238013021834;0.8312978990776684;0.9990584521765601;0.5135526042935882;1.2993183962832697
42.866002;0.5137862724307098;3.402523039868473e-07;5.548044113729575e-09;-1.2783476795234716e-07;-1.1459429775349037e-08;9.990924933041974;0.8330600510500047;0.015566384850516594;0.015565433910691559;0.8313081998685375;0.9990802221932752;0.5135557080072094;1.2993064884371295
42.876002;0.5137808712477296;3.3513578028861484e-07;5.519283558062395e-09;-1.3397132028782516e-07;-1.1237890477726687e-08;9.99083902630413;0.8330645220566996;0.015567001843169219;0.01556562650650484;0.8313190054745965;0.9991017981505478;0.5135591103563473;1.299293885065012
42.886002;0.5137756414369943;3.297816435485758e-07;5.470290837426536e-09;-1.401058948400927e-07;-1.099278276909452e-08;9.990753457279254;0.8330688271911253;0.015567622741229066;0.01556581593829079;0.8313302879529977;0.9991231956965991;0.5135628215684795;1.2992805550929913
42.896002;0.5137705684015197;3.241931022278847e-07;5.405614591548857e-09;-1.462325512458685e-07;-1.0714665685414863e-08;9.990667816498279;0.8330729258417453;0.01556824644926706;0.015566002151180924;0.8313420235354559;0.9991444168010079;0.5135668502318935;1.2992664569067645
42.906002;0.5137656415774683;3.1837186753782935e-07;5.331182299247125e-09;-1.5234808329162364e-07;-1.0396217506424195e-08;9.990581773096858;0.8330767777418446;0.015568872242910524;0.015566185022531197;0.8313541858002144;0.9991654513533126;0.5135712040090966;1.299251545845309
42.916002;0.5137608554873854;3.1231771689128217e-07;5.2552616143680755e-09;-1.5845269548633085e-07;-1.0030155784561496e-08;9.990495090627077;0.8330803424071246;0.01556949958811916;0.015566364392776434;0.831366738902814;0.9991862778840637;0.5135758908735762;1.2992357856524417
42.926002;0.513756208077882;3.06027789481529e-07;5.187092244970464e-09;-1.645488259885431e-07;-9.60835887218945e-09;9.990407604535509;0.8330835843548597;0.01557012786063989;0.015566540009424494;0.8313796404613624;0.9992068598782733;0.513580917652679;1.2992191584715476
42.936002;0.5137516984983396;2.994973541694417e-07;5.135126790127906e-09;-1.706398770763088e-07;-9.122025561889616e-09;9.990319211219882;0.8330864818558458;0.015570756136740728;0.015566711523630155;0.831392853795007;0.9992271472306922;0.5135862854783749;1.2992016651278566
42.946002;0.5137473272854591;2.9272303956209265e-07;5.1064900003294894e-09;-1.7672864782372518e-07;-8.561342469375474e-09;9.990229909903196;0.8330890301020929;0.015571383213313122;0.015566878603217857;0.8314063597733784;0.9992470817210555;0.5135919864729162;1.2991833194102014
42.956002;0.5137430983712062;2.8570498453371535e-07;5.1063192765437556e-09;-1.828145133040877e-07;-7.915499820552082e-09;9.990139774811862;0.8330912385743344;0.01557200779035447;0.015567041052599281;0.8314201554450456;0.999266605978185;0.5135980045268901;1.2991641474411455
42.966002;0.5137390187150084;2.78445433468872e-07;5.135591718187525e-09;-1.888920852979343e-07;-7.173971887646061e-09;9.990048868333522;0.8330931270585388;0.015572628623713588;0.015567198848961647;0.8314342403668742;0.999285672063878;0.5136043194636954;1.299144187978632
42.976002;0.5137350962096058;2.709484966197636e-07;5.189544602608305e-09;-1.949532013929201e-07;-6.326994933889001e-09;9.989957233092726;0.8330947197641011;0.01557324458461402;0.015567352146360798;0.8314486053312032;0.9993042405373994;0.5136109127475391;1.299123486807561
42.986002;0.5137313388603304;2.63222766959784e-07;5.259630369883503e-09;-2.009896502777759e-07;-5.3648541061511005e-09;9.989864956111337;0.8330960386419884;0.01557385467213871;0.015567501329979654;0.831463231613215;0.9993222738133615;0.5136177724556121;1.2991020945724319
42.996002;0.513727752694322;2.5528236511354323e-07;5.337912934839467e-09;-2.0699311801837208e-07;-4.278743858358219e-09;9.989772174874002;0.8330971005648311;0.015574458067074979;0.015567647114504668;0.8314780951289424;0.9993397321441639;0.5136248935465114;1.2990800704687326
43.006002;0.5137243390066575;2.4714498157965116e-07;5.420254095008862e-09;-2.129533795575403e-07;-3.0627840080716525e-09;9.989679046917926;0.8330979185437466;0.01557505423827244;0.015567790537916912;0.8314931684610989;0.9993565717979834;0.5136322734038926;1.2990574827937373
43.016002;0.5137210984915875;2.3882884670550875e-07;5.505893439255637e-09;-2.1885974921717113e-07;-1.7148120727264536e-09;9.989585825107408;0.8330985058713878;0.015575642994817184;0.015567932730352166;0.8315084199064582;0.9993727456180809;0.5136399099968795;1.2990344059970726
43.026002;0.5137180396413277;2.3035035651412122e-07;5.594357267088002e-09;-2.2470395042147796e-07;-2.3522127251570544e-10;9.989492920183217;0.8330988844267877;0.015576224418939544;0.015568074606151124;0.8315238105159211;0.9993882076506782;0.513647802898983;1.2990109169328627
43.036002;0.5137151803411104;2.2172314610140965e-07;5.6828492319252486e-09;-2.304786602262831e-07;1.3759564407644575e-09;9.989400777804759;0.8330990913252947;0.015576798723097252;0.015568216729574888;0.8315392902117695;0.9994029186339833;0.5136559503206519;1.2989870914692168
43.046002;0.5137125439899184;2.129582279668789e-07;5.765278588960096e-09;-2.361742266726689e-07;3.1215080657148733e-09;9.989309707314936;0.833099176877617;0.015577366163028648;0.015568359395970474;0.8315547967448804;0.9994168492136062;0.5136643442001103;1.2989630043753846
43.056002;0.513710157391522;2.0406455531836942e-07;5.831949785786281e-09;-2.417773149352958e-07;5.0068555533920824e-09;9.98921979525975;0.8330991983267989;0.01557792705963019;0.015568502776973265;0.8315702618853005;0.9994299796396365;0.513672970643459;1.2989387292298822
43.066002;0.5137080494756254;1.9504979737576144e-07;5.869600828978951e-09;-2.472705820244263e-07;7.037538669523918e-09;9.989130874989026;0.8330992132430896;0.015578481776060808;0.015568646981656463;0.8315856230380443;0.9994422965435739;0.513681816630026;1.298914336200633
43.076002;0.5137062488239681;1.859209229304764e-07;5.862586966995308e-09;-2.526323169157021e-07;9.216664611549592e-09;9.989042558941467;0.8330992713950401;0.0155790306481494;0.01556879206058998;0.8316008286657558;0.9994537885269517;0.513690875586266;1.2988898940783475
43.086002;0.5137047811647589;1.766847694382347e-07;5.795752450702602e-09;-2.5783618455000333e-07;1.1545235907824024e-08;9.988954319282053;0.8330994100680377;0.015579574029544439;0.015568938109269936;0.8316158333912882;0.9994644435854928;0.513700145180703;1.2988654727605096
43.096002;0.5137036674833979;1.6734949740164587e-07;5.657628139221396e-09;-2.6285242632477897e-07;1.4023651969505165e-08;9.988865547957682;0.8330996577262424;0.015580112330091059;0.015569085419355765;0.8316305939223261;0.9994742499394712;0.5137096203913294;1.298841135423654
43.106002;0.5137029223903269;1.5792574018204317e-07;5.442169624816541e-09;-2.6765100279483843e-07;1.6650498792317905e-08;9.988775601432277;0.8331000404689243;0.015580645892118754;0.015569234451822485;0.831645069620339;0.9994831945379474;0.513719289963306;1.2988169313365405
43.116002;0.5137025518795162;1.4842512326559698e-07;5.149354402388601e-09;-2.722051347725566e-07;1.9420932980582495e-08;9.98868386207515;0.833100582064439;0.015581174863904939;0.015569385678266427;0.8316592245105958;0.9994912629130268;0.5137291388490193;1.2987929043299329
43.126002;0.5137025536762406;1.388576249631843e-07;4.785082464066764e-09;-2.764933113340545e-07;2.2327882595775862e-08;9.988589811594883;0.8331013000650261;0.015581699242557942;0.01556953945980628;0.8316730307844273;0.9994984506838538;0.5137391506969601;1.298769104283992
43.136002;0.5137029241508576;1.2923095240056658e-07;4.358882323658507e-09;-2.80499102336613e-07;2.536341793609626e-08;9.988493123601277;0.8331022071514713;0.01558221899376447;0.015569695962709625;0.8316864676214162;0.9995047760112079;0.5137493061583902;1.2987455865367468
43.146002;0.5137036650259182;1.1955136002505607e-07;3.880239964600758e-09;-2.8420985428378815e-07;2.851840480952551e-08;9.988393755556295;0.8331033147159362;0.015582734064196265;0.01556985514841251;0.831699513360055;0.9995102788033392;0.5137595813859824;1.298722408626215
43.156002;0.513704781867885;1.0982378794091179e-07;3.3575310689274206e-09;-2.8761517076940485e-07;3.178197817190004e-08;9.988291958572713;0.8331046287252405;0.015583244272063307;0.01557001688613696;0.8317121424242264;0.9995150103455217;0.5137699506282625;1.2986996330477745
43.166002;0.5137062775212683;1.0005114953600348e-07;2.7989196621257767e-09;-2.9070563095774197e-07;3.514106195863251e-08;9.988188188337139;0.8331061412411962;0.01558374922079338;0.015570181079875588;0.8317243308368782;0.999519021193831;0.5137803900861775;1.29867732551564
43.176002;0.5137081470195033;9.023421724606508e-08;2.2118805541903975e-09;-2.9347206052750417e-07;3.8579906886927724e-08;9.988083005095014;0.8331078343411612;0.015584248385439488;0.015570347679313786;0.8317360617486763;0.9995223540220973;0.5137908789129093;1.2986555468893506
43.186002;0.513710377615153;8.037323875975867e-08;1.6020731521824342e-09;-2.959052112380162e-07;4.208030073959136e-08;9.987976972201299;0.8331096952397411;0.015584741271533555;0.015570516603530385;0.8317473267342135;0.9995250439135519;0.5138013968479433;1.2986343490519519
43.196002;0.5137129533776558;7.046997855377235e-08;9.728664092270908e-10;-2.9799661101203733e-07;4.562215471425092e-08;9.987870560177397;0.8331117204652256;0.015585227406286982;0.015570687686435408;0.8317581244443639;0.9995271222514656;0.5138119220505981;1.298613773971482
43.206002;0.5137158595572966;6.052776551593912e-08;3.2535713806611137e-10;-2.997404110329629e-07;4.9184195485966914e-08;9.987764180005016;0.8331139072141579;0.015585706221290593;0.015570860629406264;0.8317684564811437;0.9995286198826894;0.5138224317249125;1.2985938553390204
43.216002;0.5137190827498764;5.055074696400277e-08;-3.4179074285850805e-10;-3.0113422116638973e-07;5.2744740406438235e-08;9.987658320989546;0.8331162485796547;0.015586177037323195;0.015571034922214878;0.8317783224181109;0.9995295648805607;0.5138329027959593;1.2985746285929807
43.226002;0.5137226066310008;4.0546102791293584e-08;-1.03206771011081e-09;-3.021788360413447e-07;5.628298877423709e-08;9.987553641246189;0.833118736081948;0.01558663922641327;0.015571209795192317;0.8317877201370607;0.999529977636067;0.5138433104803493;1.298556144736006
43.236002;0.5137264079995792;3.0526708783575984e-08;-1.7493687289883805e-09;-3.028781741082296e-07;5.978075804930333e-08;9.987450966811453;0.833121362953148;0.01558709242762909;0.015571384274822292;0.8317966492158176;0.9995298713594074;0.5138536271301465;1.298538473471161
43.246002;0.5137304589991208;2.050835283152936e-08;-2.4979416567277166e-09;-3.0323958562720665e-07;6.322329102499935e-08;9.987351208215896;0.8331241255366338;0.015587536579286304;0.015571557285201019;0.8318051087288055;0.9995292571364717;0.5138638235294033;1.298521690616702
43.256002;0.5137347330169109;1.0504118161268102e-08;-3.284716414939728e-09;-3.032740172099019e-07;6.659956499766441e-08;9.987255220457648;0.8331270223266051;0.015587971787569137;0.01557172768188012;0.8318130908280449;0.9995281498929794;0.513873870828436;1.298505862970504
43.266002;0.5137392091083941;5.224709059985094e-10;-4.119713474933477e-09;-3.0299443529897503e-07;6.990246499529488e-08;9.98716366947527;0.8331300541445379;0.0155883982056602;0.015571894276989531;0.8318205772775581;0.9995265723274281;0.5138837409690926;1.2984910464369492
43.276002;0.5137438742803586;-9.431065901692631e-09;-5.015426112494349e-09;-3.024121020833874e-07;7.312770083954769e-08;9.987076955509066;0.8331332299066011;0.015588815954074286;0.015572055918126737;0.8318275435372094;0.9995245504449114;0.5138934074910423;1.2984773005716344
43.286002;0.5137487206923479;-1.9351576534149218e-08;-5.988114383602904e-09;-3.0153399135067926e-07;7.627198361162101e-08;9.986995202931261;0.8331365692935285;0.015589225126917683;0.015572211581111634;0.8318339686895614;0.9995221062090324;0.5139028472865532;1.2984647071651618
43.296002;0.5137537382983506;-2.923217956095637e-08;-7.058034057495221e-09;-3.003621975001551e-07;7.933095429515234e-08;9.986918298885113;0.8331400975138071;0.015589625918568478;0.015572360441433624;0.8318398419071817;0.9995192615515323;0.513912041244804;1.2984533729166687
43.306002;0.5137589112092471;-3.906307236078991e-08;-8.245859920557468e-09;-2.9889440376921977e-07;8.229815814962385e-08;9.98684594532871;0.8331438403336914;0.015590018709123094;0.015572501847017023;0.8318451595195127;0.9995160493067429;0.513920976092925;1.2984434082949492
43.316002;0.5137642220940175;-4.883417412738223e-08;-9.568789422604702e-09;-2.9712722286034804e-07;8.51663702067901e-08;9.986777719878662;0.8331478210619185;0.015590403942744703;0.015572635253955509;0.8318499174570315;0.9995125144202714;0.5139296484383303;1.2984349006639289
43.326002;0.5137696612800864;-5.853767709011845e-08;-1.1040867300864667e-08;-2.950603670633068e-07;8.792846803785066e-08;9.986713167589942;0.8331520605074345;0.015590781911618065;0.015572760254555918;0.8318541092331718;0.9995087019286907;0.5139380645751073;1.2984279065085889
43.336002;0.5137752317688002;-6.816659842779362e-08;-1.2676378347900216e-08;-2.9269743057283405e-07;9.057701178679565e-08;9.986651875834987;0.8331565804769692;0.015591152679109883;0.015572876650773703;0.8318577308945492;0.9995046439031973;0.5139462342385451;1.2984224626948897
43.346002;0.5137809441045633;-7.771176560551749e-08;-1.4491189710095613e-08;-2.9004345729521916e-07;9.310454014664554e-08;9.98659347684355;0.8331614047099741;0.015591516159261484;0.015572984478997128;0.831860785182519;0.9995003577176392;0.5139541646177558;1.2984186034915173
43.356002;0.5137868074353389;-8.71611728965364e-08;-1.650029963496702e-08;-2.871014388557006e-07;9.550377907907684e-08;9.986537598207248;0.8331665560319695;0.015591872224523252;0.015573083922579441;0.8318632822464685;0.9994958542294368;0.5139618588745201;1.2984163737334922
43.366002;0.5137928253831019;-9.650163106596135e-08;-1.8715513716380677e-08;-2.838709236646085e-07;9.776810118501317e-08;9.986483827102619;0.8331720544820113;0.015592220788747155;0.015573175190590809;0.8318652353480034;0.999491145616284;0.5139693196362568;1.2984158305809292
43.376002;0.5137989961456577;-1.057203388987799e-07;-2.1145418606786676e-08;-2.80350053436276e-07;9.989241179781278e-08;9.986431750144757;0.8331779173483781;0.015592561858462731;0.01557325847535854;0.8318666511715579;0.9994862502096953;0.5139765530130932;1.2984170413874723
43.386002;0.5138053119836051;-1.1480491742652857e-07;-2.3795851053689057e-08;-2.765379290433165e-07;1.0187197611818917e-07;9.986381035243863;0.8331841590922947;0.015592895525887461;0.015573333909264362;0.8318675251243663;0.9994811990926513;0.5139835678447264;1.298420083008247
43.396002;0.513811756697727;-1.2374279383608326e-07;-2.6672249775195023e-08;-2.7243575596484827e-07;1.0370024396421129e-07;9.986331453414191;0.8331907935176552;0.015593221885296726;0.015573401512579974;0.8318678447659226;0.9994760399903895;0.5139903732447718;1.2984250306742522
43.406002;0.5138183062929509;-1.325218047726769e-07;-2.9783582089776003e-08;-2.680477772372605e-07;1.0536812649312497e-07;9.98628282053812;0.8331978333200231;0.015593540962893662;0.015573461216628464;0.831867592143301;0.999470829866559;0.5139969794464283;1.298431938916326
43.416002;0.5138249335243232;-1.41130322994901e-07;-3.314191217934065e-08;-2.6338103857622394e-07;1.0686381632459961e-07;9.986234957619208;0.833205279621178;0.015593852783539294;0.015573512894418782;0.8318667459202884;0.9994656237169343;0.5140034010431515;1.298440827316218
43.426002;0.5138316071124367;-1.4955479366321434e-07;-3.6757895651391716e-08;-2.584431698821861e-07;1.081729863945537e-07;9.986187735317715;0.8332131143476824;0.015594157464685968;0.015573556377246459;0.831865287761346;0.9994604742773752;0.5140096586040556;1.2984516755672453
43.436002;0.5138382886164884;-1.5777828157233144e-07;-4.063798912862279e-08;-2.5324011465381086e-07;1.092811401087693e-07;9.98614110755981;0.8332213088261737;0.01559445515158323;0.01557359153695197;0.8318632068607839;0.999455442112908;0.5140157769645968;1.29846442835849
43.446002;0.513844939038438;-1.6578278507604486e-07;-4.478449669468476e-08;-2.477755681588158e-07;1.101771644837039e-07;9.986095070577809;0.8332298384579409;0.015594745906546033;0.015573618307046691;0.8318605009552369;0.9994506011632961;0.5140217818851855;1.2984790009658536
43.456002;0.5138515286861565;-1.735526995820053e-07;-4.919636209407112e-08;-2.4205201953371275e-07;1.1085507912343115e-07;9.986049613856915;0.8332386869605961;0.015595029755123276;0.015573636563790447;0.8318571795635225;0.9994460295727643;0.5140276986012712;1.29849528465925
43.466002;0.5138580380620829;-1.810778108339711e-07;-5.386963555426736e-08;-2.36072796620476e-07;1.1131343797807712e-07;9.986004637276537;0.8332478391541078;0.015595306791799043;0.01557364612754607;0.8318532666381039;0.9994417927281497;0.5140335542517663;1.2985131653428474
43.476002;0.513864453438117;-1.8835567322595988e-07;-5.8798643955683886e-08;-2.2984419874474886e-07;1.1155423914021848e-07;9.985959852470517;0.8332572717120664;0.015595577189442687;0.015573646873160407;0.8318487982587214;0.9994379340731815;0.5140393777836457;1.2985325485642583
43.486002;0.5138707628453134;-1.953914594127217e-07;-6.397795634649556e-08;-2.2337617689442508e-07;1.115821397274338e-07;9.98591480757251;0.83326694837852;0.015595841156876787;0.015573638599396188;0.8318438198920163;0.9994344820934379;0.5140451928449504;1.2985533699524825
43.496002;0.5138769508461775;-2.021947542784099e-07;-6.940227756929427e-08;-2.1668041418738163e-07;1.1140390554538025e-07;9.985868984860764;0.8332768207432594;0.015596098868202533;0.015573620794627431;0.8318383860725391;0.9994314651485319;0.5140510124228067;1.2985755866715631
43.506002;0.5138829948373148;-2.0877558739169654e-07;-7.506403755343643e-08;-2.0976775416935154e-07;1.1102897248888647e-07;9.985821859960271;0.8332868274769774;0.015596350370029738;0.01557359274492646;0.8318325581189928;0.9994289161596739;0.5140568402678596;1.2985991575406246
43.516002;0.5138888695812345;-2.1514247722092765e-07;-8.095128650861524e-08;-2.026477619335125e-07;1.1046939403222779e-07;9.98577294206055;0.8332968895103248;0.015596595542404735;0.015573553896472091;0.8318263963824836;0.9994268644357718;0.5140626728469067;1.2986240244698093
43.526002;0.5138945567477761;-2.213041912637138e-07;-8.704700734504387e-08;-1.9532931657744978e-07;1.0973651628471623e-07;9.985721800755517;0.8333069104016143;0.015596834119258718;0.015573504017203891;0.8318199517306802;0.9994253300826749;0.514068500417896;1.298650106298854
43.536002;0.5139000473031116;-2.2727205326601642e-07;-9.333084825640963e-08;-1.8782171575360796e-07;1.0883771450914661e-07;9.985668070789611;0.8333167817820367;0.015597065741940003;0.015573443093890815;0.8318132625288298;0.9994243282639345;0.5140743107574911;1.2986773000611522
43.546002;0.5139053347981568;-2.330573586020998e-07;-9.978293663389956e-08;-1.8013715941512708e-07;1.0777780325406115e-07;9.985611459300078;0.8333263912518127;0.015597290014874924;0.015573371245761232;0.8318063570791693;0.9994238762615782;0.5140800920374288;1.2987054872227417
43.556002;0.5139104097710875;-2.386665117536423e-07;-1.0638709319451507e-07;-1.7229212495101756e-07;1.0656254639895462e-07;9.985551759346691;0.8333356359682483;0.015597506473733633;0.015573288721083113;0.831799258559744;0.9994239992697355;0.5140858304322371;1.298734550539374
43.566002;0.5139152592191076;-2.441002824188594e-07;-1.131321151987678e-07;-1.6430565715315265e-07;1.0519875651961398e-07;9.985488844026158;0.833344433957492;0.015597714462920817;0.01557319589307605;0.8317919879958922;0.9994247318662532;0.5140915067905709;1.298764387193184
43.576002;0.5139198700941515;-2.4935614375391183e-07;-1.2001006418881264e-07;-1.5619635833885935e-07;1.0369229413647206e-07;9.985422628646562;0.833352724905425;0.015597913112576687;0.015573093245688792;0.8317845634775393;0.9994261079057348;0.5140970967153722;1.298794908026789
43.586002;0.5139242358001617;-2.544295597653595e-07;-1.270112194223678e-07;-1.4798011790446713e-07;1.0204874271721128e-07;9.985353045215367;0.8333604650522765;0.015598101554807278;0.015572981345103128;0.8317769964120939;0.9994281455856149;0.5141025715897143;1.2988260381518333
43.596002;0.5139283590140488;-2.593139385233649e-07;-1.3412127211384125e-07;-1.3966887404729252e-07;1.0027565069920473e-07;9.985280090949544;0.8333676213824652;0.015598279195816855;0.015572860801949707;0.8317692834696025;0.9994308465448315;0.5141078998383166;1.2988577199518578
43.606002;0.5139322480071403;-2.6400090999584414e-07;-1.4132495614321125e-07;-1.3127005162622333e-07;9.838310221239997e-08;9.985203877020535;0.833374166597002;0.015598445766992075;0.015572732222425128;0.831761400882263;0.9994342064689793;0.5141130508094385;1.2988899076623486
43.616002;0.5139359126164595;-2.6848178076088184e-07;-1.4861042625091426e-07;-1.2278670159148692e-07;9.638258157780601e-08;9.985124562669021;0.8333800787905722;0.015598601182560066;0.015572596176330979;0.8317533108092056;0.9994382163204278;0.514117999580682;1.2989225571402534
43.626002;0.513939363905616;-2.727493467811953e-07;-1.559693050945207e-07;-1.1421964722171674e-07;9.428583864185793e-08;9.985042272434162;0.8333853458262409;0.015598745447874597;0.01557245319736738;0.8317449739278754;0.9994428582081994;0.5141227281076378;1.2989556147777173
43.636002;0.5139426150696605;-2.7679818403696687e-07;-1.633948291109056e-07;-1.0557124804143958e-07;9.210574187012651e-08;9.984957097422937;0.8333899651821423;0.015598878657128317;0.01557230372732309;0.8317363548037492;0.9994481104762705;0.5141272221376247;1.2989890100629014
43.646002;0.513945679536426;-2.8062395825393846e-07;-1.7088012387763453e-07;-9.684580216097331e-08;8.985825330470573e-08;9.98486911878903;0.8333939365789776;0.015599000928369137;0.015572148079020342;0.8317274177451354;0.9994539497532496;0.5141314696959953;1.2990226605612993
43.656002;0.5139485676033463;-2.842249569819545e-07;-1.784160935478584e-07;-8.804550385636617e-08;8.756254445251248e-08;9.984778467635472;0.833397257194904;0.015599112331120655;0.015571986609322448;0.8317181238608656;0.9994603438775733;0.5141354645155303;1.2990564868180443
43.666002;0.513951284862979;-2.876045926958171e-07;-1.859905454617358e-07;-7.91684992838799e-08;8.52387070779025e-08;9.984685434532205;0.8333999253281413;0.01559921291218711;0.015571819951388363;0.8317084387150697;0.9994672518991794;0.5141392086720338;1.2990904236093386
43.676002;0.5139538300138278;-2.9077004923909265e-07;-1.9358995881042946e-07;-7.021199166641176e-08;8.29048639008233e-08;9.984590510106836;0.833401946974705;0.015599302691889564;0.015571648996875099;0.8316983449559322;0.9994746316884018;0.5141427091232247;1.299124421297877
43.686002;0.5139561932457506;-2.9372885270161114e-07;-2.0120114167119053e-07;-6.117700273800463e-08;8.057591465126177e-08;9.984494309496274;0.8334033354328615;0.015599381621665489;0.015571474669748037;0.831687844136139;0.9994824412464651;0.5141459712186559;1.299158442975239
43.696002;0.5139583606893384;-2.964878007474782e-07;-2.0881106967838383e-07;-5.207095062894745e-08;7.826457608044857e-08;9.984397432692209;0.8334041030087967;0.015599449633276575;0.01557129774026744;0.8316769410840682;0.9994906331496181;0.5141489943539846;1.2991924600089235
43.706002;0.5139603204792046;-2.990526611299451e-07;-2.1640640315273517e-07;-4.290660357039422e-08;7.598321141752598e-08;9.984300297550671;0.8334042562170435;0.015599506703114208;0.015571118745320696;0.8316656235279286;0.9994991493563925;0.5141517699101545;1.2992264471013386
43.716002;0.5139620638551717;-3.014274593487908e-07;-2.239731098651943e-07;-3.370032579563391e-08;7.374540625524693e-08;9.984203014544484;0.8334037975777674;0.015599552871402161;0.015570937979917515;0.8316538577798135;0.9995079218198396;0.5141542807624706;1.2992603805119929
43.726002;0.5139635829993899;-3.0361519063395803e-07;-2.3149638217298907e-07;-2.4471613503926405e-08;7.15661576075216e-08;9.984105412595309;0.8334027275976654;0.015599588288524108;0.015570755551890638;0.831641604545473;0.999516882315983;0.5141565047970628;1.299294235414809
43.736002;0.5139648681463018;-3.0561957436972093e-07;-2.3896138453380393e-07;-1.524184335028026e-08;6.94597681755419e-08;9.984007191075177;0.833401047525839;0.015599613281630688;0.015570571473574728;0.831628836536878;0.9995259745630413;0.5141584207638206;1.2993279833258755
43.746002;0.5139659067017394;-3.07447281429699e-07;-2.463546557627184e-07;-6.032420590877372e-09;6.743817272200625e-08;9.983907999664385;0.8333987610487613;0.015599628413586386;0.015570385775443295;0.8316155426573137;0.9995351581363754;0.5141600113041576;1.2993616005535573
43.756002;0.5139666859407039;-3.091095123023471e-07;-2.536656890961381e-07;3.135961923550203e-09;6.551188721886745e-08;9.983807414153636;0.8333958693817118;0.015599634463585048;0.015570198549773198;0.8316017201970054;0.9995444028755962;0.5141612640784483;1.29939507656264
43.766002;0.5139671946257416;-3.106199492091181e-07;-2.608872452602073e-07;1.2244100335192948e-08;6.369146135176903e-08;9.983705025279079;0.8333923650302945;0.015599632240866872;0.015570009874840501;0.8315873655910426;0.9995536806285535;0.5141621741719498;1.2994284055919554
43.776002;0.5139674216563626;-3.1199056630684766e-07;-2.6801387242080675e-07;2.1275740970574957e-08;6.198735928430755e-08;9.983600639876306;0.8333882358004386;0.015599622370432702;0.015569819815272244;0.8315724721487182;0.9995629612112418;0.514162744881911;1.2994615767385713
43.786002;0.5139673558386998;-3.132295334851785e-07;-2.750402062726015e-07;3.021803277915594e-08;6.040861113243101e-08;9.983494347045767;0.8333834788205805;0.015599605226423074;0.0155696285563182;0.8315570325561858;0.9995722128941344;0.5141629831964646;1.299494570891805
43.796002;0.5139669869843576;-3.143409169374254e-07;-2.819595448448528e-07;3.9061290830896885e-08;5.896190976716503e-08;9.98338637304922;0.8333781076476054;0.01559958096482324;0.015569436426928986;0.8315410399771511;0.9995814092079968;0.5141628936303201;1.2995273522994062
43.806002;0.5139663080347733;-3.1532514593828187e-07;-2.8876167431955497e-07;4.7799738694492114e-08;5.7652648126794705e-08;9.983276894912825;0.8333721452023293;0.0155995495743225;0.015569243741442052;0.8315244861085532;0.9995905395697553;0.5141624769910388;1.2995598625564146
43.816002;0.5139653211192056;-3.161806987310016e-07;-2.9543065907577223e-07;5.643127686154204e-08;5.648673669775634e-08;9.9831660085485;0.8333656169432199;0.015599510944429441;0.01556905067250063;0.8315073593063077;0.9995996109405502;0.5141617346648308;1.2995920305711235
43.826002;0.5139640424290542;-3.1690512173793847e-07;-3.019448341561282e-07;6.49543783196927e-08;5.5470311498376434e-08;9.983053809755448;0.8333585516602943;0.015599464957450042;0.015568857273546247;0.8314896472918857;0.9996086410350669;0.5141606726689577;1.2996237892227245
43.836002;0.5139624986964649;-3.1749559414488587e-07;-3.082790694436215e-07;7.336519176234065e-08;5.460700291107771e-08;9.982940438033648;0.8333509824794298;0.015599411606400488;0.015568663554273878;0.831471344185421;0.9996176502017414;0.5141593015164205;1.2996550837906584
43.846002;0.5139607202777832;-3.179510922023468e-07;-3.1440758675315877e-07;8.165761545650607e-08;5.389578559880805e-08;9.982826097928156;0.8333429444740039;0.015599351102242908;0.015568469496596288;0.8314524546170289;0.9996266521309571;0.5141576340934606;1.29968586892582
43.856002;0.5139587374967255;-3.1827382514998916e-07;-3.203068338813568e-07;8.98245065935859e-08;5.3332378167529656e-08;9.982711074220509;0.8333344715550434;0.015599283874699598;0.015568275064881105;0.8314329914314524;0.9996356532212405;0.514155683383028;1.2997161005962488
43.866002;0.5139565802507373;-3.1846843105389395e-07;-3.259576572437048e-07;9.785867604631459e-08;5.291251768443295e-08;9.982595700362644;0.8333255935046813;0.015599210466036252;0.015568080316031907;0.8314129737596788;0.9996446641048246;0.514153461328979;1.2997457352068817
43.876002;0.5139542798917761;-3.1854149868995013e-07;-3.3134497148225575e-07;1.0575447459438388e-07;5.263246274445338e-08;9.982480301817144;0.833316331170727;0.015599131440580066;0.015567885477513362;0.8313924255763102;0.9996537052420268;0.5141509815937417;1.2997747375844029
43.886002;0.513951869979343;-3.1850197463463617e-07;-3.3645635603205707e-07;1.1350868199012835e-07;5.248771613513999e-08;9.98236514466059;0.8333066933592439;0.015599047361917657;0.01556769083795431;0.8313713694021201;0.9996628000464723;0.5141482636724382;1.299803082302413
43.896002;0.5139493826137727;-3.183597000216035e-07;-3.412830623162519e-07;1.2111992617443668e-07;5.247487574794335e-08;9.98225043168513;0.8332966797595527;0.015598958803563408;0.01556749662089021;0.8313498226685618;0.9996719699466472;0.5141453336252532;1.2998307484960203
43.906002;0.5139468440598021;-3.181218839532468e-07;-3.4582238082214433e-07;1.2858752775123182e-07;5.259520451011389e-08;9.98213635519887;0.8332862857262056;0.015598866318381298;0.015567302994676015;0.8313278039445446;0.9996812339316993;0.5141422214654292;1.299857725212058
43.916002;0.5139442747224144;-3.177914274812291e-07;-3.5007716226862797e-07;1.359094362467038e-07;5.2854408129491084e-08;9.98202308094535;0.8332755067232858;0.015598770353650478;0.015567110062435894;0.8313053419883611;0.9996906032966586;0.5141389577441574;1.2998840242506442
43.926002;0.5139416922780806;-3.17368617743404e-07;-3.540522690422654e-07;1.4308023855965166e-07;5.325883988251858e-08;9.981910622356168;0.8332643405433784;0.015598671278797448;0.015566917746407396;0.8312824762534744;0.9997000755439168;0.5141355695331763;1.2999096858873953
43.936002;0.5139391127706219;-3.1685410651479603e-07;-3.577522223702121e-07;1.5009077783200325e-07;5.381250574531386e-08;9.981798795191246;0.8332527843218098;0.015598569551914151;0.015566725739312634;0.8312592468665815;0.9997096374692523;0.5141320752282634;1.2999347708352027
43.946002;0.5139365478525512;-3.162516410690719e-07;-3.6118154372541563e-07;1.5692922675552312e-07;5.451525208789355e-08;9.981687300761987;0.8332408325638339;0.015598465793862214;0.015566533602542478;0.8312356858174984;0.9997192759659999;0.5141284819576516;1.2999593410448405
43.956002;0.5139340025700267;-3.1556900376115174e-07;-3.643447736296983e-07;1.6358243327932838e-07;5.5361419396481425e-08;9.981575781623368;0.8332284802254455;0.015598360712944131;0.015566340902613917;0.8312118172340717;0.9997289846608042;0.5141247884673021;1.2999834468261482
43.966002;0.5139314768993593;-3.1481658886232625e-07;-3.6724579651511404e-07;1.700360677962117e-07;5.634096303968831e-08;9.981463848458246;0.8332157280621016;0.015598254979674821;0.015566147313830754;0.8311876615492234;0.9997387622842709;0.5141209895641631;1.3000071284278063
43.976002;0.5139289684401543;-3.1400648706116367e-07;-3.6988859202150925e-07;1.7627328153564547e-07;5.7441047008061355e-08;9.981351121015688;0.8332025867286539;0.015598149082691769;0.0155659526583839;0.8311632402890414;0.9997486138807186;0.5141170784820865;1.3000304176475126
43.986002;0.5139264749204405;-3.1315354907808943e-07;-3.722786028531516e-07;1.8227361895858668e-07;5.864463164574722e-08;9.98123721275645;0.8331890752734259;0.01559804324044857;0.015565756869647519;0.831138580575479;0.9997585562626211;0.5141130498642181;1.3000533376779997
43.996002;0.5139239977893781;-3.1227478096103295e-07;-3.74422474663323e-07;1.8801600354728148e-07;5.992935393489606e-08;9.98112165030445;0.8331752155044708;0.015597937382060426;0.015565559897053735;0.8311137147696848;0.9997686163254648;0.514108902299863;1.300075908426483
44.006002;0.5139215444369494;-3.113857971651988e-07;-3.7632576956575404e-07;1.93484368242601e-07;6.127034783121956e-08;9.981003814659251;0.8331610282800206;0.015597831095620775;0.015565361598402928;0.8310886762697826;0.9997788207119588;0.514104633614012;1.300098147410461
44.016002;0.5139191266760367;-3.104990878640946e-07;-3.7799162125829043e-07;1.9866909361100183e-07;6.264425002370131e-08;9.980882985286733;0.8331465353430271;0.015597723626431262;0.01556516179606095;0.8310634970628284;0.999789182264201;0.5141002333906408;1.3001200683569005
44.026002;0.5139167585366786;-3.096245824927868e-07;-3.794226744062574e-07;2.0356571949860142e-07;6.403107728739242e-08;9.980758487059196;0.8331317675870331;0.015597614108238357;0.015564960487489756;0.831038208365937;0.9997996918700812;0.5140956832250804;1.3001416923244862
44.036002;0.5139144556856111;-3.087681746546859e-07;-3.8062326487951334e-07;2.0817541035499784e-07;6.541465309795058e-08;9.980629877226805;0.8331167735610803;0.01559750187444936;0.015564757836478411;0.8310128434525311;0.9998103256290275;0.514090962860845;1.300163058072791
44.046002;0.5139122347121485;-3.079297178157533e-07;-3.816004364767012e-07;2.1250439587546523e-07;6.678332994154159e-08;9.980497074508312;0.833101620601773;0.015597386541928554;0.015564553929060724;0.8309874393108672;0.9998210596261695;0.5140860534138543;1.3001842157724397
44.056002;0.5139101112711357;-3.071048078943514e-07;-3.823660890638531e-07;2.1656209486770481e-07;6.813088372804784e-08;9.980360300348465;0.8330863900854423;0.015597267939029144;0.015564348680785222;0.8309620342628155;0.9998318764685727;0.5140809343565722;1.3002052186940074
44.066002;0.5139080979199722;-3.062883207334555e-07;-3.8293778977496287e-07;2.2036037923148796e-07;6.94559461704853e-08;9.980219863599531;0.8330711677902936;0.015597146079138837;0.015564141990532628;0.8309366644487605;0.9998427638440385;0.5140755792280087;1.3002261261568602
44.076002;0.513906202064657;-3.0547494409875296e-07;-3.8333453052958067e-07;2.2391236334364454e-07;7.075977651963425e-08;9.980076040207436;0.8330560294634789;0.015597021129582665;0.015563933976634928;0.8309113601552492;0.9998537111757381;0.5140699551228181;1.300247003621375
44.086002;0.5139044233711806;-3.046578086011734e-07;-3.835704606498319e-07;2.272311255525963e-07;7.204394041227126e-08;9.979929127969104;0.8330410314600278;0.015596893342371387;0.015563725146574902;0.8308861427037038;0.9998647077974114;0.5140640247411451;1.3002679061626345
44.096002;0.5139027517986836;-3.038282559990737e-07;-3.8365250618806017e-07;2.303303036886456e-07;7.330851896682307e-08;9.979779505740742;0.8330262154424564;0.01559676298966585;0.015563516417926734;0.8308610270418687;0.9998757451313249;0.5140577505459722;1.3002888592119988
44.106002;0.513901170015912;-3.0297553970005986e-07;-3.8358264715225694e-07;2.3322344073643954e-07;7.455101640156037e-08;9.979627657638229;0.8330116194395342;0.015596630296769127;0.015563309003226338;0.8308360267837684;0.9998868173871291;0.5140511006772025;1.3003098579738488
44.116002;0.5138996587956277;-3.0208677380101383e-07;-3.833606288430371e-07;2.3592032422424143e-07;7.576649814338948e-08;9.979474179355664;0.8329972815598413;0.015596495412525429;0.01556310422735279;0.8308111550436609;0.9998979190240289;0.5140440522674578;1.3003308849082575
44.126002;0.5138981987338466;-3.011498532364703e-07;-3.8298503171212436e-07;2.3842598105933575e-07;7.694862767847132e-08;9.979319697827348;0.8329832357672831;0.01559635844359582;0.01556290340013173;0.8307864262533632;0.9999090459362632;0.5140365910707405;1.3003519245479322
44.136002;0.5138967675646035;-3.001572220538848e-07;-3.8245403178118646e-07;2.407452653355001e-07;7.809094401286519e-08;9.979164773562982;0.8329695070275315;0.015596219452380617;0.015562707830002985;0.8307618606152423;0.9999201972288877;0.5140287106993014;1.3003729652352085
44.146002;0.5138953396390422;-2.9910596695070397e-07;-3.8176615026171716e-07;2.4288671033776127e-07;7.918889869790927e-08;9.979009885038806;0.8329561135430098;0.015596078297891598;0.015562518878150985;0.8307374810651891;0.9999313723841603;0.5140204127693635;1.3003939948679284
44.156002;0.513893890599783;-2.979941228960229e-07;-3.809200384656927e-07;2.448615306589718e-07;8.024183747988369e-08;9.978855446586078;0.8329430756580094;0.015595934428632607;0.015562337907707918;0.830713303550132;0.9999425697255604;0.5140117053645095;1.3004149959884987
44.166002;0.5138924023815638;-2.96816667675606e-07;-3.7991376589695163e-07;2.466818446009469e-07;8.125152829277469e-08;9.978701818515255;0.8329304188317895;0.01559578691624325;0.015562166192955307;0.8306893324120035;0.9999537883937829;0.5140025974286753;1.3004359466086324
44.176002;0.513890863305399;-2.955647210476338e-07;-3.7874504595022607e-07;2.4836040980158146e-07;8.221827916862443e-08;9.9785493150513;0.8329181679888981;0.015595634735412079;0.015562004934170983;0.8306655624052087;0.9999650305616092;0.5139930926108681;1.3004568267283572
44.186002;0.5138892638542129;-2.9422859098213155e-07;-3.774126476461108e-07;2.4990985704243974e-07;8.313972096907687e-08;9.978398210321327;0.8329063416305558;0.015595477009573732;0.01556185531130287;0.8306419828045284;0.9999763036693908;0.5139831894849058;1.3004776148412835
44.196002;0.5138875932956639;-2.928017103544915e-07;-3.7591772588783325e-07;2.513414483565001e-07;8.401287329337799e-08;9.978248771663013;0.8328949499113889;0.015595313110710253;0.015561718435306375;0.8306185831481208;0.9999876216802022;0.513972888004008;1.300498277199898
44.206002;0.5138858404529939;-2.912829275284268e-07;-3.742637171234198e-07;2.5266371742325974e-07;8.483719541387769e-08;9.9781013099008;0.8328839979675304;0.01559514264136976;0.015561595205060404;0.8305953594413523;0.9999990028910576;0.5139621942591606;1.3005187706878314
44.216002;0.5138839980169491;-2.8967709658631317e-07;-3.7245568594765967e-07;2.5388037492002466e-07;8.561686968795033e-08;9.977956171505124;0.8328734932082028;0.015594965362107291;0.015561486193117242;0.8305723161453804;1.000010465456825;0.5139511204666944;1.300539053134205
44.226002;0.5138820665571624;-2.879937320303027e-07;-3.7050053565220946e-07;2.549883795620521e-07;8.635984700007721e-08;9.977813698983756;0.8328634526658357;0.015594781202718464;0.015561391645090685;0.8305494624587892;1.000022023197855;0.513939683753014;1.3005590851763251
44.236002;0.5138800522490506;-2.8624404971863516e-07;-3.684060913000532e-07;2.559777505777689e-07;8.70736839977779e-08;9.977674260604058;0.8328539040795371;0.015594590326664888;0.015561311572533347;0.8305268084315673;1.000033678029652;0.5139279048501951;1.3005788299013463
