time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
44.246002;0.5138779603233538;-2.844385099738131e-07;-3.661781496014663e-07;2.568345151476239e-07;8.776372880125597e-08;9.977538280112341;0.8328448795807387;0.015594393116389974;0.015561245969825102;0.8305043634448723;1.000045408885818;0.5139158060915848;1.3005982554450595
44.256002;0.5138757924535958;-2.8258512337597377e-07;-3.6381983194350614e-07;2.575449640171308e-07;8.843643357279496e-08;9.977406167681924;0.8328364096993616;0.01559419005959597;0.01556119507240645;0.8304821351478876;1.000057169987961;0.5139034102886432;1.3006173342471408
44.266002;0.5138735490741143;-2.806879920912826e-07;-3.613347052218856e-07;2.580983944721385e-07;8.910222525354532e-08;9.977278275083789;0.8328285212062518;0.0155939815862965;0.015561159394281847;0.8304601308024617;1.0000689029686225;0.5138907414204967;1.3006360386977236
44.276002;0.513871231833253;-2.7874745245494097e-07;-3.587286599175186e-07;2.584896245663668e-07;8.977469755559384e-08;9.977154911101293;0.8328212372849821;0.015593767998327982;0.015561139568508698;0.8304383620588143;1.0000805499251173;0.5138778244987801;1.3006543415006513
44.286002;0.513868842930996;-2.7676184671485824e-07;-3.5600784187886e-07;2.5871967853254817e-07;9.046962838851394e-08;9.977036303610296;0.8328145783883837;0.015593549525784416;0.01556113622793577;0.830416847360027;1.0000920591194429;0.5138646846541366;1.3006722197819016
44.296002;0.5138663823773599;-2.7472962808155154e-07;-3.531760971450941e-07;2.587914873349743e-07;9.120465234320676e-08;9.976922587082985;0.8328085634217852;0.015593326332397116;0.015561149952130171;0.8303956077689065;1.0001033854107313;0.5138513497457229;1.3006896519012696
44.306002;0.5138638468896648;-2.7265100549154025e-07;-3.502364910641443e-07;2.587052290313454e-07;9.199756621588134e-08;9.976813869948625;0.8328032127559234;0.015593098461016029;0.015561181181582116;0.8303746618686886;1.000114487752489;0.513837853454769;1.3007066077756435
44.316002;0.5138612307245848;-2.7052780791945163e-07;-3.471963714510272e-07;2.584577630112159e-07;9.286489888913385e-08;9.976710242998964;0.8327985502448324;0.015592865890743452;0.015561230115488602;0.8303540242165364;1.0001253265273622;0.5138242336225044;1.300723040985167
44.326002;0.5138585246183729;-2.683611202563106e-07;-3.440701533883356e-07;2.5804446097874147e-07;9.382269761715828e-08;9.976611692019679;0.832794601492799;0.01559262867207455;0.015561296703948683;0.830333703538865;1.0001358637841449;0.5138105292680359;1.3007388856052249
44.336002;0.5138557131720658;-2.661479024577462e-07;-3.408770064711155e-07;2.574618368993407e-07;9.488738333391769e-08;9.976518046983387;0.83279139150456;0.01559238700733094;0.015561380758754685;0.8303137004109639;1.0001460678807215;0.5137967785835919;1.3007540644185207
44.346002;0.5138527763465592;-2.638782538978218e-07;-3.3763734101494334e-07;2.5671000058864113e-07;9.607415995485816e-08;9.976429073218654;0.8327889417799759;0.015592141325467563;0.015561482068094141;0.8302940107486276;1.0001559228445123;0.5137830167053024;1.3007685076075104
44.356002;0.513849694665809;-2.6153553027886684e-07;-3.3437132021690144e-07;2.557924391288053e-07;9.739446316007625e-08;9.976344605563739;0.8327872651080473;0.015591892331748911;0.015561600407471154;0.8302746339044249;1.0001654361967862;0.5137692753859708;1.300782165008578
44.366002;0.5138464523072485;-2.5909916202266577e-07;-3.3109782085360876e-07;2.5471219610632064e-07;9.885581661078123e-08;9.976264546624726;0.8327863632100158;0.015591640874571827;0.015561735452365586;0.830255577690645;1.000174636335152;0.5137555843906257;1.3007950065899074
44.376002;0.5138430374274924;-2.565470169418904e-07;-3.278324233322237e-07;2.534682969045569e-07;1.0046274966837144e-07;9.97618874580004;0.8327862280675506;0.015591387752123216;0.015561886647110869;0.8302368618395785;1.000183561546524;0.5137419718119328;1.3008070161206366
44.386002;0.5138394414734991;-2.5385646982100773e-07;-3.245857318972634e-07;2.520565173826746e-07;1.0221426547170836e-07;9.9761169146645;0.8327868444857612;0.015591133664453057;0.015562053105477695;0.8302185195915185;1.0001922493927746;0.5137284651528682;1.300818180162426
44.396002;0.5138356582729986;-2.5100479956249325e-07;-3.213629640082729e-07;2.5047304276458034e-07;1.0409994341582554e-07;9.976048664297817;0.8327881989932802;0.01559087920356272;0.015562233638693728;0.8302005935623693;1.000200730985555;0.5137150950202969;1.3008284850023446
44.406002;0.5138316841924053;-2.4796951708491686e-07;-3.1816424402161885e-07;2.487169024842431e-07;1.0610058144838112e-07;9.975983634154398;0.832790288977181;0.015590624813020157;0.015562426842660902;0.8301831331837166;1.0002090296213788;0.5137018979096045;1.3008379284267888
44.416002;0.5138275189598506;-2.447303370316579e-07;-3.1498508838115695e-07;2.467893237921139e-07;1.081931916336898e-07;9.97592159696384;0.8327931189818475;0.015590370852678963;0.015562631120998162;0.8301661934602164;1.0002171601405083;0.5136889136800333;1.3008465277064127
44.426002;0.513823166843606;-2.412707756565333e-07;-3.1181654961117585e-07;2.4469227819708896e-07;1.1035602250668228e-07;9.97586243930429;0.8327966888190935;0.015590117728929783;0.015562844738882475;0.8301498283798366;1.000225129127034;0.5136761787380307;1.3008543091024007
44.436002;0.5138186391556;-2.3757684351616152e-07;-3.0864501162729736e-07;2.424283919028719e-07;1.1257107029704432e-07;9.975806067736913;0.8328009836020785;0.01558986591674933;0.015563065985164189;0.8301340860250528;1.0002329390130278;0.513663721547291;1.300861293310902
44.446002;0.5138139562023988;-2.336360922101822e-07;-3.0545317172379605e-07;2.400001954544799e-07;1.1482474324045433e-07;9.975752348948745;0.8328059700290501;0.01558961587168551;0.015563293314161886;0.830119008984346;1.000240592505197;0.5136515649020166;1.3008674953767505
44.456002;0.5138091462011876;-2.2943841349836915e-07;-3.0222256068475995e-07;2.3740894768109636e-07;1.1710748771842836e-07;9.975701109166387;0.8328116005422942;0.015589367903877951;0.015563525344526461;0.8301046352409986;1.0002480937745133;0.5136397319290508;1.3008729324951138
44.466002;0.5138042416832129;-2.249755711075929e-07;-2.9893545087181746e-07;2.3465588733846335e-07;1.1941176042505817e-07;9.975652163733434;0.832817821021022;0.015589122105510993;0.015563760788957872;0.8300909970565775;1.0002554500274827;0.5136282490160062;1.3008776251531342
44.476002;0.5137992752632764;-2.2024033752790174e-07;-2.9557481500859616e-07;2.3174421160860414e-07;1.217292327001983e-07;9.97560531830336;0.8328245761846086;0.015588878415487074;0.015563998467117304;0.8300781163587013;1.0002626751169412;0.5136171430631027;1.3008815940455256
44.486002;0.5137942775538105;-2.1522764873702544e-07;-2.9212415347966515e-07;2.2867947260528974e-07;1.2404860243889945e-07;9.975560334025301;0.8328318133506518;0.015588636700017406;0.015564237389143254;0.8300660027538252;1.0002697928387987;0.5136064366501171;1.300884860349091
44.496002;0.513789275585153;-2.0993547563905003e-07;-2.885688323962521e-07;2.254698583433164e-07;1.2635415038986005e-07;9.975516936205581;0.8328394871615064;0.015588396733090166;0.015564476836185212;0.8300546592050587;1.0002768376539601;0.51359614457871;1.3008874469843488
44.506002;0.5137842892792914;-2.043635266185453e-07;-2.8489592945623976e-07;2.221261515999141e-07;1.2862495576619236e-07;9.975474874733317;0.8328475610653268;0.015588158170741377;0.015564716425819846;0.8300440857980658;1.00028384956394;0.5135862730330424;1.3008893750065504
44.516002;0.5137793331553143;-1.9851168000612913e-07;-2.8109077508912453e-07;2.1865909509325467e-07;1.308353561603443e-07;9.97543394540118;0.8328560051247602;0.015587920579656552;0.015564956083677394;0.8300342761657671;1.000290863803408;0.5135768219774655;1.3008906563753992
44.526002;0.5137744250591795;-1.9238068719316857e-07;-2.7713601789461196e-07;2.1507704410338634e-07;1.3295875683810989e-07;9.975393952194876;0.8328647987847724;0.015587683499922322;0.015565195869878031;0.8300252162309344;1.0002979080230814;0.5135677885924849;1.3008912898656426
44.536002;0.5137695897262027;-1.8597424409384374e-07;-2.730161949452341e-07;2.1138813936695724e-07;1.3497375609597885e-07;9.975354671150509;0.8328739343524496;0.01558744655949398;0.01556543577924247;0.8300168899238882;1.0003050134885156;0.5135591691066358;1.300891262541786
44.546002;0.5137648535046432;-1.7929783780645558e-07;-2.687206678873235e-07;2.0760370049762167e-07;1.3686622003639556e-07;9.975315818217739;0.8328834109519424;0.015587209554686761;0.015565675640212174;0.8300092847501906;1.000312223376725;0.5135509602147983;1.3008905540103197
44.556002;0.5137602387477199;-1.7235488394901313e-07;-2.6424158982407283e-07;2.0373806318144977e-07;1.3862479685914098e-07;9.975277019875149;0.8328932269617543;0.01558697236172708;0.01556591512538142;0.8300023929944184;1.000319587917015;0.5135431609478941;1.3008891385407622
44.566002;0.5137557586438094;-1.6514507017564833e-07;-2.5957263612407997e-07;1.9980630745379942e-07;1.402355890172944e-07;9.975237860445343;0.8329033772519889;0.01558673482605259;0.015566153820715248;0.8299962094923706;1.000327154605034;0.5135357711388341;1.300886984458213
44.576002;0.5137514115110057;-1.5766451381370359e-07;-2.547101565454654e-07;1.9582374432438362e-07;1.416817142207296e-07;9.975198007403662;0.8329138485082638;0.015586496827690798;0.015566391308278187;0.8299907268981821;1.0003349615274904;0.5135287858736018;1.300884055932241
44.586002;0.5137471831538444;-1.4990669598179756e-07;-2.4965369316140167e-07;1.9180764727665166e-07;1.4294705355131283e-07;9.975157297986298;0.8329246166734601;0.0155862583858414;0.015566627228748442;0.8299859315653694;1.0003430411225995;0.5135221947871454;1.3008803149508363
44.596002;0.5137430571450332;-1.4186599523493546e-07;-2.44405060166316e-07;1.8777804609985694e-07;1.4402013655452667e-07;9.97511572078156;0.8329356546639698;0.015586019673126757;0.015566861270005396;0.8299818035475449;1.0003514310200727;0.5135159869697395;1.3008757185382989
44.606002;0.5137390214440224;-1.3354144810304127e-07;-2.3896597651511604e-07;1.8375556809959357e-07;1.4489561208796392e-07;9.97507336748071;0.8329469421110306;0.015585780983912797;0.015567093097743167;0.829978319518041;1.000360179714083;0.5135101509139249;1.3008702190625894
44.616002;0.5137350685511163;-1.249376972571772e-07;-2.3333616406423525e-07;1.7975867668771249e-07;1.4557341121212028e-07;9.975030427877739;0.832958464807801;0.015585542660679243;0.015567322325384509;0.8299754552578645;1.000369344926819;0.5135046722765879;1.30086377617754
44.626002;0.5137311942764765;-1.1606479534805615e-07;-2.2751479137703312e-07;1.7580282491899035e-07;1.460569620958118e-07;9.974987148351406;0.8329702077158625;0.015585305042673872;0.015567548543472007;0.8299731892463159;1.0003789867510304;0.5134995375926936;1.300856367614008
44.636002;0.5137273989257789;-1.0693769090833571e-07;-2.2150361182611866e-07;1.7190002127314234e-07;1.4635097376787946e-07;9.974943701232245;0.8329821546331144;0.01558506845549155;0.015567771303074069;0.8299715089055129;1.0003891571556227;0.5134947376005919;1.3008479880833255
44.646002;0.5137236908029391;-9.75745968518999e-08;-2.1530836700714003e-07;1.680580891986128e-07;1.4645961863616192e-07;9.974900074439374;0.8329942943800087;0.015584833135743263;0.015567990085410079;0.8299704123315029;1.000399893524948;0.5134902641640153;1.3008386545464188
44.656002;0.5137200860712463;-8.799611584546624e-08;-2.0893767897157309e-07;1.6428158041467165e-07;1.4638698605769478e-07;9.974856079705155;0.8330066253120053;0.01558459917499941;0.015568204422458713;0.8299699026115861;1.0004112201331354;0.5134861048372855;1.3008284219542319
44.666002;0.5137166025390789;-7.822660358833522e-08;-2.0240029993514853e-07;1.6057427791046499e-07;1.4613868929724214e-07;9.974811490105653;0.8330191570580804;0.015584366636426492;0.015568414073436055;0.8299699808105471;1.000423149537054;0.513482239793901;1.300817382798012
44.676002;0.5137132535259542;-6.829549227569117e-08;-1.9570298472093646e-07;1.5694160236792233e-07;1.4572144741584857e-07;9.974766234179823;0.8330319090964586;0.015584135724419721;0.015568619073671734;0.8299706386171706;1.0004356817397786;0.513478642273519;1.3008056475095655
44.686002;0.5137100461981061;-5.823551783506459e-08;-1.8885116644931476e-07;1.5339155352174468e-07;1.451406374283074e-07;9.974720494332873;0.8330449053120283;0.015583906797629415;0.0155688196975904;0.8299718537076638;1.0004488097005888;0.5134752802479072;1.3007933296508927
44.696002;0.5137069825022005;-4.8078122205092724e-08;-1.8185102452286133e-07;1.4993449564902094e-07;1.4439833720252724e-07;9.974674650492037;0.8330581677602525;0.015583680205854633;0.01556901637450341;0.8299735933445047;1.0004625298196923;0.5134721184609109;1.3007805427998798
44.706002;0.5137040589975745;-3.785106293784491e-08;-1.7470994708177198e-07;1.4658323806243729e-07;1.4349378060261187e-07;9.974629186975532;0.8330717130964116;0.01558345608873198;0.015569209595625397;0.8299758193187531;1.0004768470210765;0.5134691237867901;1.3007673990470523
44.716002;0.5137012657611372;-2.758113815466564e-08;-1.6743584174708173e-07;1.4335266168586782e-07;1.424250812709848e-07;9.974584664263947;0.8330855523702121;0.01558323428732207;0.01556939989377124;0.8299784894796701;1.0004917715468684;0.5134662698527633;1.3007540013230376
44.726002;0.5136985865664003;-1.7297737619291813e-08;-1.6003752432571618e-07;1.4025793612628985e-07;1.4118924532717891e-07;9.97454173824929;0.833099689974682;0.015583014378356751;0.015569587778099905;0.8299815625858356;1.0005073132972426;0.5134635341531864;1.3007404286662323
44.736002;0.5136959974276676;-7.033335161847433e-09;-1.5252566373519198e-07;1.3731254755691165e-07;1.3978194663063738e-07;9.974501191571042;0.8331141182457719;0.01558279572653377;0.015569773611250472;0.8299850061597606;1.000523477549794;0.5134608935870361;1.3007267247165772
44.746002;0.51369346261927;3.1781872736429673e-09;-1.4491277407596233e-07;1.3452706204954344e-07;1.3820056536058523e-07;9.974463957702305;0.8331288140454465;0.015582577539839909;0.015569957654971892;0.8299887996350894;1.0005402582783745;0.5134583243724699;1.3007129026895918
44.756002;0.5136909360076696;1.3303887736607869e-08;-1.3721260017021387e-07;1.3190869154384966e-07;1.3644797568306213e-07;9.974431098533094;0.8331437411333555;0.01558235895512544;0.015570140231955992;0.8299929323163796;1.0005576306855326;0.5134558017467575;1.3006989618284717
44.766002;0.5136883708220886;2.331385004957025e-08;-1.2943974483705572e-07;1.2946267922069226e-07;1.3453290869505508e-07;9.974403724690571;0.833158855063699;0.01558213909957986;0.015570321754561703;0.8299973998343414;1.0005755514360557;0.5134532976660611;1.3006848935404172
44.776002;0.5136857272929263;3.318142946971465e-08;-1.2160995386459538e-07;1.2719523620460947e-07;1.3246690558912843e-07;9.974382925843848;0.8331741105235382;0.01558191712753711;0.015570502639319514;0.8300022002603884;1.0005939633709513;0.5134507808017725;1.3006706734068143
44.786002;0.513682970185889;4.288190447326125e-08;-1.1374075572967452e-07;1.2511445311465705e-07;1.3026036561201408e-07;9.9743697569067;0.833189465680759;0.015581692315857612;0.015570683239535284;0.8300073321642356;1.0006127974987702;0.5134482224152862;1.3006562615324577
44.796002;0.5136800639715974;5.23915337306469e-08;-1.0585056134009824e-07;1.2322750598654677e-07;1.279209838941679e-07;9.974365217451156;0.8332048793438648;0.01558146418790676;0.015570863776183405;0.830012794996987;1.000631976455797;0.5134456030771656;1.300641619505469
44.806002;0.5136769748929348;6.168792400619011e-08;-9.79566944259737e-08;1.2153755747625713e-07;1.254544830257506e-07;9.974370197766852;0.8332203089835427;0.015581232556014232;0.015571044329842803;0.830018590109759;1.0006514227500969;0.5134429096593823;1.3006267284347501
44.816002;0.5136736774411876;7.075255323994652e-08;-9.007532959238207e-08;1.2004396174823177e-07;1.228650013581934e-07;9.974385483885767;0.8332357129622181;0.015580997538642444;0.015571225000492109;0.8300247243790922;1.0006710654449924;0.5134401251362875;1.300611595813731
44.826002;0.5136701573981985;7.957439486534983e-08;-8.222106626506461e-08;1.1874426268017023e-07;1.2015643425217597e-07;9.974411791790269;0.8332510512847319;0.015580759568745682;0.015571406028647605;0.8300312155061013;1.0006908397233496;0.5134372248505352;1.3005962468633596
44.836002;0.513666409502227;8.815101770355291e-08;-7.440350955134526e-08;1.1763541951508647e-07;1.1733496159333286e-07;9.974449734880906;0.8332662832855845;0.015580519223869252;0.015571587650850345;0.8300380924513084;1.0007106864483766;0.5134341838067799;1.3005807074127727
44.846002;0.5136624341752175;9.648680755845414e-08;-6.662536136742407e-08;1.1671599502466202e-07;1.1440832873324019e-07;9.974499822759052;0.833281367330941;0.015580276982424344;0.0155717698395003;0.8300453873494221;1.0007305623835787;0.5134309856442807;1.3005649987804324
44.856002;0.5136582354227642;1.0459070166741113e-07;-5.888507127556951e-08;1.1598841419915935e-07;1.1138333277496466e-07;9.97456250032978;0.8332962632847966;0.015580033175248496;0.015571952186954735;0.8300531247058336;1.000750453617336;0.5134276235794268;1.3005491478044362
44.866002;0.5136538185889977;1.1247381248275502e-07;-5.118089822291027e-08;1.154569085301546e-07;1.0826698424273089e-07;9.974638102930887;0.8333109316408429;0.01557978812301126;0.015572133997967258;0.8300613177670213;1.000770373470137;0.513424095285873;1.3005331914944345
44.876002;0.5136491895548163;1.2014717358884128e-07;-4.3513508611232643e-08;1.1512230288694159e-07;1.0506913421112007e-07;9.974726834670673;0.8333253295465849;0.015579542286058155;0.01557231445090435;0.8300699712806099;1.0007903443001103;0.5134204001807413;1.3005171692233075
44.886002;0.5136443558115432;1.2762093747871463e-07;-3.5886615739664337e-08;1.149786877012576e-07;1.0180213978474061e-07;9.974828858963019;0.8333394101185311;0.015579296224337383;0.015572492675999182;0.8300790835603229;1.0008103818183478;0.5134165422254297;1.300501116981141
44.896002;0.513639325084271;1.3490484953004769e-07;-2.830515376190291e-08;1.1501444953684272e-07;9.847808583467755e-08;9.974944305866517;0.8333531267882194;0.015579050344484879;0.015572667837157573;0.8300886483058374;1.000830492385123;0.5134125327290552;1.3004850680528937
44.906002;0.5136341036674845;1.420090243870469e-07;-2.077205077329241e-08;1.1521504859797485e-07;9.510633806288314e-08;9.975073134712916;0.8333664445300054;0.015578804660574054;0.015572839280679963;0.830098657124179;1.0008506793896712;0.5134083878464721;1.3004690469762359
44.916002;0.5136286994501095;1.489438578139682e-07;-1.3286918553398107e-08;1.1556408064929042e-07;9.169348345319454e-08;9.975215076323057;0.8333793552459929;0.015578558736486382;0.015573006568363097;0.8301091008687117;1.0008709530827427;0.5134041239669181;1.3004530597325479
44.926002;0.5136231245128292;1.557185672335925e-07;-5.847361258201402e-09;1.1604424526838323e-07;8.824539036489234e-08;9.975369716219301;0.8333918808925296;0.015578311859657728;0.015573169370541571;0.8301199723483373;1.0008913363314984;0.5133997565032499;1.3004370989461005
44.936002;0.513617392571834;1.6234005431818527e-07;1.5502903751499508e-09;1.1663935437052713e-07;8.476945117414348e-08;9.975536564057476;0.8334040634209607;0.01557806337124715;0.015573327376242731;0.8301312701039433;1.0009118597513154;0.5133953031461801;1.3004211585316685
44.946002;0.5136115147855737;1.6881292323357995e-07;8.911656796432531e-09;1.173351392551539e-07;8.127470621609451e-08;9.975715064941182;0.8334159578458932;0.015577812944383485;0.015573480233371595;0.830142994635407;1.0009325496687156;0.5133907895717642;1.3004052368132195
44.956002;0.5136054976221124;1.751405880531334e-07;1.6243674981029038e-08;1.1811869265456188e-07;7.77712605394716e-08;9.975904578164478;0.8334276276494362;0.015577560669500218;0.015573627543473741;0.8301551371743269;1.000953416429703;0.5133862526329522;1.30038932919791
44.966002;0.5135993439604408;1.8132673513810325e-07;2.355381343137533e-08;1.1897774690720473e-07;7.42716429497835e-08;9.976104348629148;0.8334391405674649;0.015577306970622389;0.015573768962659279;0.8301676758532773;1.0009744524163144;0.5133817366286041;1.3003734241412117
44.976002;0.5135930547390197;1.8737516542402e-07;3.08523914736678e-08;1.1990064978369188e-07;7.07909617499368e-08;9.976313553504724;0.8334505696516463;0.015577052473083587;0.015573904240161638;0.8301805831541734;1.000995644079754;0.5133772853156799;1.3003575041163018
44.986002;0.5135866277604292;1.9328983309590942e-07;3.815403851568768e-08;1.2087755012449393e-07;6.734438195669141e-08;9.976531406235;0.8334619901395434;0.015576797896699022;0.015574033141055231;0.8301938322785685;1.001016983091751;0.5133729362642929;1.3003415493325348
44.996002;0.5135800572121891;1.9907611242676097e-07;4.547361202206084e-08;1.219009368859679e-07;6.394525290952357e-08;9.97675718813963;0.8334734705620553;0.015576543961353788;0.015574155446462783;0.8302073968628025;1.0010384628726516;0.5133687202940894;1.3003255467402737
45.006002;0.5135733355682583;2.0473847103749942e-07;5.282168928964892e-08;1.2296446476929311e-07;6.060489475262495e-08;9.97699020152987;0.8334850715824221;0.015576291317125008;0.015574271032713239;0.8302212482029113;1.001060068791151;0.5133646633421078;1.300309497066967
45.016002;0.5135664529802799;2.1027546091346415e-07;6.020509425023402e-08;1.240628797553847e-07;5.733407723095615e-08;9.977229735255895;0.8334968523873196;0.015576040586008203;0.015574379889541216;0.8302353541692142;1.0010817728258463;0.5133607865257923;1.3002934107901485
45.026002;0.5135593961792086;2.1567951170308468e-07;6.762914880395203e-08;1.2519313084090275e-07;5.414470749109376e-08;9.977475046597636;0.8335088748509384;0.015575792475112751;0.015574482022218958;0.8302496814389059;1.0011035309343252;0.5133571043578858;1.300277302744408
45.036002;0.5135521527916745;2.209410815034279e-07;7.509829604062642e-08;1.2635298595516397e-07;5.1048274695174726e-08;9.97772535428049;0.8335211998685409;0.015575547726619317;0.01557457728586496;0.8302642008089854;1.0011252846561376;0.5133536249888556;1.3002611924179015
45.046002;0.513544718819629;2.2605068291492097e-07;8.261560264826731e-08;1.2753798902419168e-07;4.8052888933515896e-08;9.977979902563627;0.8335338760683308;0.01557530688856295;0.015574665279420474;0.8302788918966933;1.0011469718994883;0.5133503523991617;1.3002450997258903
45.056002;0.5135371037946831;2.309984006488997e-07;9.018083435797678e-08;1.28740955079415e-07;4.516313026568866e-08;9.978238048979861;0.8335469315861624;0.015575070169389667;0.015574745352775013;0.8302937418945395;1.0011685396007053;0.5133472873467608;1.3002290347365248
45.066002;0.5135293300048449;2.3577502922502926e-07;9.778860213067289e-08;1.2995463205350243e-07;4.238205878946972e-08;9.978499225968484;0.8335603760622662;0.015574837483509806;0.015574816705048828;0.8303087421779692;1.0011899499479533;0.5133444266168172;1.3002129951355754
45.076002;0.5135214257308969;2.40374920556355e-07;1.054286006118655e-07;1.311749405395379e-07;3.971264219588594e-08;9.978762780498194;0.8335742041513787;0.015574608527775646;0.015574878549515175;0.8303238877910234;1.0012111803210664;0.5133417627761689;1.3001969780939118
45.086002;0.5135134183985954;2.4479678410664584e-07;1.130865983827558e-07;1.3240235437381545e-07;3.715735510010328e-08;9.979027866693206;0.8335883942382176;0.015574382743945675;0.01557493025651519;0.8303391731129475;1.0012322154177955;0.5133392884693587;1.3001809968946532
45.096002;0.5135053332278302;2.4904162009872387e-07;1.2074544709963214e-07;1.336403106825954e-07;3.4717397012604476e-08;9.979293494768298;0.8336029047792908;0.015574159288749197;0.01557497138573382;0.8303545812516705;1.0012530313207804;0.5133370031906096;1.3001650875182715
45.106002;0.5134971964743852;2.5311039046184726e-07;1.2838526982152248e-07;1.3489243702985888e-07;3.2393530370176196e-08;9.979558647676264;0.8336176729778462;0.015573937151548957;0.015575001680516396;0.8303700773151858;1.0012735848193808;0.5133349121440391;1.3001493011821588
45.116002;0.5134890379734776;2.570034800871919e-07;1.359828636459779e-07;1.3616113803463523e-07;3.018751357396175e-08;9.979822319465649;0.8336326222914194;0.01557371531319824;0.015575021078181194;0.8303856149927663;1.0012938207036601;0.5133330172976373;1.3001336930073268
45.126002;0.5134808884931719;2.60722261960251e-07;1.4351361488913056e-07;1.374459341004881e-07;2.8101856419156335e-08;9.98008347105956;0.8336476740722932;0.015573492873009617;0.015575029579078017;0.830401153074817;1.001313686728698;0.5133313141302658;1.3001183153977276
45.136002;0.5134727742869716;2.642699018443217e-07;1.5095515236027608e-07;1.387408505962818e-07;2.6138187405197026e-08;9.980341016407786;0.83366275096798;0.015573269197240194;0.015575026977393325;0.8304166661510628;1.0013331402617505;0.5133297968101957;1.3001032154905694
45.146002;0.513464716065387;2.6764912240556206e-07;1.5828991369277165e-07;1.4003483787395707e-07;2.429670560493373e-08;9.980593880155038;0.833677771977516;0.015573044024868404;0.015575012749428189;0.8304321420982523;1.0013521475307714;0.513328461283315;1.3000884333994858
45.156002;0.5134567334331882;2.708605056533228e-07;1.655069544303249e-07;1.4131572409770522e-07;2.2577292796029303e-08;9.980841077390357;0.8336926485244079;0.01557281737418766;0.015574986194259099;0.8304475773259617;1.0013706825374797;0.5133273023563969;1.3000739988973113
45.166002;0.5134488485018296;2.739032244479073e-07;1.7260096257258664e-07;1.4257340668029656e-07;2.0980859115206525e-08;9.98108178463585;0.8337072867516866;0.015572589289498865;0.015574946634951964;0.8304629774561617;1.0013887265317851;0.513326309581988;1.3000599317313257
45.176002;0.5134410837987344;2.767751652263595e-07;1.7956740657345586e-07;1.438010653649388e-07;1.9509985114219957e-08;9.98131535372764;0.8337215908823921;0.0155723596958864;0.01557489354726858;0.8304783538657126;1.0014062661695782;0.513325467047302;1.3000462521607348
45.186002;0.5134334576984593;2.794730296217964e-07;1.863987454368037e-07;1.4499630791257957e-07;1.8168598131017114e-08;9.981541238174547;0.8337354631650387;0.015572128460750755;0.015574826580766211;0.8304937097790935;1.001423292632634;0.5133247585342139;1.3000329917574514
45.196002;0.5134259829816701;2.819935429389252e-07;1.9308535957011873e-07;1.4616128299738818e-07;1.696059677762231e-08;9.981758936585269;0.833748803408184;0.015571895477398632;0.015574745504295662;0.8305090292575835;1.0014398070152535;0.5133241719882743;1.3000201936068487
45.206002;0.5134186680985487;2.8433350507504756e-07;1.9961972189992929e-07;1.4730040010890882e-07;1.588700055317283e-08;9.981968036265783;0.8337615082179268;0.015571660662894924;0.015574650181810316;0.8305242787338963;1.0014558286055957;0.5133236971228351;1.3000079105379738
45.216002;0.5134115209329475;2.864894665488493e-07;2.0599934381200897e-07;1.4841846428017474e-07;1.4943334284798107e-08;9.98216831415118;0.8337734734832356;0.01557142394901233;0.015574540623013925;0.8305394120108441;1.0014713934959014;0.5133233210240827;1.2999962065887574
45.226002;0.5134045535502795;2.884592380105408e-07;2.122248434026356e-07;1.4952028400518887e-07;1.4120379272361418e-08;9.982359813976752;0.8337846044115966;0.015571185299433809;0.015574417057840788;0.8305543731786238;1.0014865423219657;0.5133230280557131;1.2999851527327848
45.236002;0.5133977822956193;2.902446267019835e-07;2.182956809683769e-07;1.5061017955411512e-07;1.3406863786619096e-08;9.982542841742523;0.8337948227896894;0.015570944658576577;0.01557427993292504;0.8305691008130557;1.0015013099747891;0.5133228012049263;1.299974815615941
45.246002;0.5133912235420418;2.918520001937415e-07;2.2420908451925368e-07;1.516922750177074e-07;1.2790997157060352e-08;9.982717917313764;0.8338040657071548;0.015570701849325314;0.015574129777847527;0.8305835333259094;1.0015157256966338;0.5133226213622948;1.2999652476030719
45.256002;0.5133848908510528;2.932884692787924e-07;2.2996201328366945e-07;1.5277007086907277e-07;1.2261468042465932e-08;9.982885696154376;0.8338122850665919;0.015570456586471645;0.015573967019495821;0.8305976142318299;1.0015298204058027;0.5133224669156928;1.2999564826936318
45.266002;0.51337879660115;2.945587939230393e-07;2.3555224643082124e-07;1.5384378181151517e-07;1.1807695965386511e-08;9.983046805075347;0.833819449634148;0.015570208614380712;0.015573791876346386;0.8306112943582579;1.0015436280522825;0.5133223150132291;1.2999485368499224
45.276002;0.5133729536623028;2.9566707192873977e-07;2.4097792584820537e-07;1.5491023619234034e-07;1.1417431104858461e-08;9.983201705775802;0.8338255427097779;0.015569957822647024;0.015573604405412696;0.8306245282621377;1.0015571762215676;0.5133221405598142;1.2999414122488842
45.286002;0.5133673744347504;2.9661856673252204e-07;2.4623717364916846e-07;1.5596597727856804e-07;1.1074605679736697e-08;9.983350741251336;0.8338305560393359;0.015569704216682778;0.015573404608795758;0.8306372710484606;1.001570480166455;0.5133219133920025;1.2999351090670968
45.296002;0.5133620740586031;2.974184107790089e-07;2.5132877173500427e-07;1.570078983504473e-07;1.0761069375638737e-08;9.983494270496275;0.8338344852211681;0.015569447782793013;0.015573192455331194;0.8306494825185752;1.0015835446897512;0.5133216018687653;1.2999296436262906
45.306002;0.5133570761330387;2.980705190166732e-07;2.5625321213710355e-07;1.5803166266532933e-07;1.0459338784458805e-08;9.983632705204132;0.8338373274236414;0.015569188468272016;0.015572967818628828;0.8306611352991182;1.0015963618040045;0.5133211829778929;1.2999250592222813
45.316002;0.5133524104897581;2.9857860125613246e-07;2.610127775029378e-07;1.5903199729775493e-07;1.015433907037502e-08;9.98376643238026;0.8338390794698434;0.015568926288023694;0.015572730476527744;0.8306722178975586;1.001608905378892;0.5133206463590311;1.299921417485479
45.326002;0.5133481053539695;2.989458982022221e-07;2.6561016355414046e-07;1.6000421333781443e-07;9.835793654595916e-09;9.98389575244203;0.8338397371057875;0.015568661349438078;0.015572480263468278;0.8306827297637153;1.0016211348400923;0.513319986775082;1.2999187778348607
45.336002;0.5133441829054639;2.991730365651415e-07;2.7004582869968724e-07;1.609450834065672e-07;9.499902213769814e-09;9.984020906528459;0.8338392992439606;0.015568393774783383;0.015572217211747412;0.8306926744970399;1.0016330061119958;0.5133191965223945;1.2999171821620952
45.346002;0.5133406590138598;2.9925879847813917e-07;2.7431687769778223e-07;1.618534119617281e-07;9.147968439365243e-09;9.984142132882177;0.83383777451435;0.015568123643884746;0.015571941570968499;0.8307020537430693;1.0016444796557065;0.5133182667181787;1.2999166540192812
45.356002;0.5133375442714356;2.992038698072254e-07;2.784186607436136e-07;1.6273028254497922e-07;8.782768014319978e-09;9.984259680073743;0.8338351826006817;0.015567851010900012;0.015571653785597646;0.8307108590180041;1.0016555225063135;0.5133171908488159;1.2999172061208901
45.366002;0.5133348469539734;2.9901280369258007e-07;2.823457858959235e-07;1.6357841201784055e-07;8.406447300381801e-09;9.984373820737519;0.8338315533393172;0.015567575989025606;0.015571354350689343;0.8307190693680627;1.0016661072462067;0.5133159656016588;1.29991883916164
45.376002;0.5133325782915193;2.9869269737038435e-07;2.860926481644306e-07;1.64400716815449e-07;8.02145410734317e-09;9.984484911595574;0.8338269284952523;0.015567298866792445;0.015571043560746357;0.8307266630627839;1.0016762104374537;0.5133145909089606;1.29992153022806
45.386002;0.5133307550426895;2.982489527535046e-07;2.8965502934642735e-07;1.6520041957876126e-07;7.630758558347735e-09;9.984593434674997;0.8338213615716429;0.015567020158131196;0.015570721478207242;0.830733632470271;1.0016858107010422;0.5133130668399725;1.299925228194512
45.396002;0.5133293952155591;2.9768132346259845e-07;2.9302997762349274e-07;1.6598324023696243e-07;7.235775798770614e-09;9.984699969685856;0.8338149145030819;0.015566740477880554;0.01557038814543842;0.830739990074997;1.0016948884263976;0.5133113878233759;1.299929863627156
45.406002;0.5133285114332745;2.9698582829329826e-07;2.962130136883369e-07;1.6675639452121634e-07;6.834368256594391e-09;9.984805107546809;0.8338076553578763;0.015566460297285164;0.015570043696987295;0.8307457663932323;1.0017034289690705;0.5133095404111598;1.29993536780201
45.416002;0.5133281090327324;2.9616019483018704e-07;2.9919514744097695e-07;1.6752392815571313e-07;6.420910559115725e-09;9.984909382485538;0.83379965499921;0.015566179857298773;0.015569688341307683;0.8307510029317122;1.0017114246406944;0.5133075054207616;1.2999416926838971
45.426002;0.5133281892016152;2.9520602401415623e-07;3.0196088016544406e-07;1.6828546736225431e-07;5.988185684975326e-09;9.985013292417099;0.8337909788171977;0.015565899382318083;0.01556932240638574;0.8307557443542173;1.001718870782294;0.5133052607407439;1.299948817967795
45.436002;0.5133287517581444;2.941279972647334e-07;3.044880406517373e-07;1.6903925185587075e-07;5.527927527998893e-09;9.985117360451458;0.8337816789715363;0.015565619334496574;0.015568946422359044;0.8307600346081757;1.0017257614681772;0.5133027848947286;1.299956739015725
45.446002;0.5133297938539857;2.9293259431475316e-07;3.0675070621511554e-07;1.69784334510048e-07;5.028876288157262e-09;9.985222148000478;0.8337717954526468;0.01556534045138633;0.015568561126542901;0.8307639137406992;1.0017320912857477;0.5133000619016068;1.299965450946849
45.456002;0.5133313093049885;2.916253785191471e-07;3.0872449251793774e-07;1.7052124070629484e-07;4.475696274611201e-09;9.985328147559429;0.8337613638785758;0.015565063634356719;0.015568167358381834;0.8307674119497992;1.0017378586544456;0.5132970823692988;1.2999749440437396
45.466002;0.513333292806786;2.90208329176044e-07;3.1039130156655e-07;1.7125317928180566e-07;3.849827761286686e-09;9.985435649728096;0.8337504191015781;0.015564789847558887;0.01556776595750964;0.8307705470193744;1.0017430655759476;0.5132938406702487;1.2999852054486472
45.476002;0.5133357420672714;2.886797732056947e-07;3.1174120071188855e-07;1.7198722514539274e-07;3.1311447872679614e-09;9.98554473668322;0.8337389904617954;0.015564520068001573;0.01556735782768864;0.8307733267511107;1.0017477154960004;0.5132903348766226;1.29999621830616
45.486002;0.5133386532818773;2.87035290523947e-07;3.1277168085428087e-07;1.727339863503394e-07;2.300995545466567e-09;9.985655362492857;0.8337270996324242;0.015564255246254927;0.015566944039512117;0.8307757499053762;1.0017518118826034;0.513286567810599;1.3000079584662116
45.496002;0.5133420163012266;2.852684026476157e-07;3.134850930221505e-07;1.735055197114302e-07;1.3446455840107002e-09;9.985767468561416;0.8337147679495124;0.015563996269260447;0.015566525744244658;0.8307778059971151;1.0017553600340219;0.5132825448310468;1.3000203950271256
45.506002;0.5133458147717589;2.8337210432064436e-07;3.138852633292396e-07;1.743116954126455e-07;2.5008326972723824e-10;9.985881058506633;0.8337020251173834;0.015563743949037118;0.015566104008430672;0.830779479334705;1.001758370038671;0.5132782725351662;1.300033496065381
45.516002;0.5133500280693494;2.813400529508417e-07;3.139756610423609e-07;1.7515658288962034e-07;-9.942843699118439e-10;9.985996155612435;0.8336889123328802;0.015563499005522756;0.01556567977715715;0.8307807555007451;1.0017608523889812;0.5132737606765262;1.3000472291674643
45.526002;0.5133546297695734;2.791657392295242e-07;3.137598021481421e-07;1.760375759779215e-07;-2.3996888554511025e-09;9.986112758687756;0.8336754817969628;0.015563261998880916;0.01556525392846754;0.8307816239242689;1.0017628076507534;0.5132690244357268;1.3000615606038537
45.536002;0.5133595864387479;2.7684165791956836e-07;3.132421166867788e-07;1.7694846875784102e-07;-3.9762223312313745e-09;9.986230842046142;0.8336617972712471;0.0155630332348366;0.015564827283682135;0.8307820749924004;1.0017642228035648;0.513264085345808;1.300076464078048
45.546002;0.5133648624210563;2.743598890314193e-07;3.1242810809914575e-07;1.7788461955522295e-07;-5.732490598053754e-09;9.986350330132177;0.8336479333607998;0.015562812727780907;0.015564400583969153;0.8307820928790015;1.001765076073687;0.5132589677580158;1.3000919236579322
45.556002;0.5133704250816494;2.7171181746616783e-07;3.1132327006976906e-07;1.7884555346169895e-07;-7.675433066713437e-09;9.986471078263788;0.8336339692626971;0.015562600239045791;0.015563974513736688;0.8307816482901955;1.00176534485012;0.5132536916656816;1.3001079231796326
45.566002;0.5133762459274538;2.68887254037521e-07;3.09930600066879e-07;1.7983236641101633e-07;-9.81081064887552e-09;9.986592875115576;0.8336199832371067;0.015562395297389696;0.01556354972287452;0.8307806989806602;1.0017650135149447;0.513248271236408;1.3001244420269358
45.576002;0.5133823003948622;2.65875509139371e-07;3.082489175837152e-07;1.808426592246435e-07;-1.2143551464911536e-08;9.986715413780296;0.8336060508853942;0.015562197217901573;0.015563126808323101;0.8307791984505715;1.0017640729878847;0.51324272028686;1.3001414602360668
45.586002;0.5133885665264477;2.6266770922493654e-07;3.0627535304907385e-07;1.8186774259109346e-07;-1.4677437751478709e-08;9.986838247844886;0.8335922419552579;0.015562005240726755;0.015562706320869915;0.8307771066311461;1.00176251305687;0.5132370541545133;1.3001589595320686
45.596002;0.5133950227245576;2.59257628853286e-07;3.040110473167499e-07;1.8289464110600053e-07;-1.7414614683849297e-08;9.986960809244575;0.8335786197189764;0.01556181875368771;0.01556228879311538;0.8307743970811572;1.001760321642488;0.5132312850904984;1.3001769188901697
45.606002;0.5134016452693021;2.556403150633435e-07;3.014645249919277e-07;1.8390970807332855e-07;-2.0355224005603756e-08;9.98708248934532;0.8335652444568808;0.01556163740504129;0.015561874750433052;0.8307710552181555;1.0017574910788405;0.5132254191548243;1.3001953098485153
45.616002;0.5134084046691836;2.51810244235947e-07;2.986503510400051e-07;1.848989762923455e-07;-2.3498176481019856e-08;9.987202694582978;0.8335521703935536;0.015561461060497552;0.015561464696328993;0.8307670705665833;1.001754016665932;0.5132194593447702;1.3002140987350868
45.626002;0.5134152632432373;2.477605480952007e-07;2.95585942533965e-07;1.8584695154221323e-07;-2.6842294860166528e-08;9.987320835456588;0.8335394370229976;0.015561289781403625;0.01556105908093284;0.8307624339852216;1.0017498872700905;0.5132134107514198;1.3002332532823453
45.636002;0.5134221777320678;2.4348400329482985e-07;2.922899142567133e-07;1.8673772340316065e-07;-3.0386990690250685e-08;9.987436324811735;0.8335270674376285;0.015561123829953357;0.015560658306502415;0.8307571405531653;1.0017450839185185;0.5132072825626626;1.3002527410942861
45.646002;0.5134291061232029;2.389750459757245e-07;2.8878416437755666e-07;1.8755748767752578e-07;-3.4133309893010095e-08;9.987548642861364;0.833515077346801;0.01556096355177155;0.015560262739934282;0.8307511918408765;1.0017395908122009;0.5132010875300159;1.3002725239769026
45.656002;0.5134360133339356;2.342302340543718e-07;2.8509767936929337e-07;1.882960637359875e-07;-3.8083913436310404e-08;9.987657407877702;0.8335034853405802;0.015560809249323342;0.015559872668829732;0.8307445993001861;1.0017334047592013;0.5131948420447456;1.3002925591811225
45.666002;0.5134428726433589;2.292462594769264e-07;2.812657624407451e-07;1.8894685523288534e-07;-4.2240410567819824e-08;9.987762392493758;0.8334923136732865;0.015560661188563583;0.015559488263776622;0.8307373877997568;1.0017265311111259;0.5131885654374017;1.3003128058308244
45.676002;0.5134496644441495;2.240188402093635e-07;2.7732379614846984e-07;1.8950574855871264e-07;-4.659938907574311e-08;9.98786349557389;0.8334815819710905;0.015560519634925924;0.015559109537541537;0.830729591037408;1.001718974784765;0.5131822751401749;1.3003332310835745
45.686002;0.513456374250619;2.1854452495583523e-07;2.7330135557877124e-07;1.8996982592608005e-07;-5.115089568740617e-08;9.98796068598565;0.8334713050520546;0.015560384847011765;0.015558736278716869;0.8307212413522508;1.0017107420688591;0.5131759829024622;1.300353809760709
45.696002;0.513462989696749;2.128225522883721e-07;2.6922062329988514e-07;1.903361537674933e-07;-5.588172506571629e-08;9.988053916647582;0.833461498978449;0.015560257056918264;0.015558368145616291;0.8307123637090378;1.0017018488014109;0.5131696973937074;1.300374515668413
45.706002;0.5134694960186423;2.068559451707933e-07;2.650994877888191e-07;1.9060033239346738e-07;-6.077910269547931e-08;9.988143020616487;0.8334521895740382;0.015560136493954968;0.015558004892714193;0.8307029772545422;1.0016923228149996;0.5131634261962325;1.3003953156143475
45.716002;0.5134758733162992;2.006521352302063e-07;2.609558264565723e-07;1.9075683150730245e-07;-6.583073480833014e-08;9.988227657768467;0.8334434171326608;0.015560023430007461;0.015557646453904304;0.8306931002972479;1.0016822025421153;0.513157171055096;1.3004161740228375
45.726002;0.5134820981982668;1.9422145450648924e-07;2.568078515229076e-07;1.9080231187313978e-07;-7.102350992390737e-08;9.988307403767564;0.8334352349343025;0.015559918073937211;0.015557292880216648;0.8306827505162807;1.0016715335048592;0.513150922879469;1.3004370585682339
45.736002;0.5134881460506004;1.875758506541592e-07;2.526727649806572e-07;1.907376973684423e-07;-7.634294411919203e-08;9.988381913562183;0.8334277020868873;0.01555982040449223;0.015556944276296489;0.8306719406449232;1.0016603631465049;0.5131446636488695;1.3004579394825384
45.746002;0.513493991602329;1.8072992783474785e-07;2.4856841509039586e-07;1.9056658144985266e-07;-8.17735913350161e-08;9.988450933101111;0.833420873935456;0.01555973022978749;0.015556600752556072;0.8306606773331678;1.0016487408976928;0.5131383726757756;1.30047879126762
45.756002;0.5134996116090816;1.7370098713416486e-07;2.4451456037682387e-07;1.9029252460794407e-07;-8.729985117042591e-08;9.98851416896548;0.8334147948326337;0.015559647390224049;0.01555626238316964;0.8306489668146718;1.0016367197031375;0.5131320321100863;1.3004995949167644
45.766002;0.513504990274076;1.6650663125089021e-07;2.4052985773453464e-07;1.89916746150498e-07;-9.290630881794518e-08;9.988571249772512;0.8334094971373582;0.015559571813975728;0.015555929192678642;0.8306368245334935;1.0016243538051883;0.5131256280483771;1.3005203272377026
45.776002;0.5135101219767446;1.5916222522190506e-07;2.3662793841028527e-07;1.894370445565486e-07;-9.85781896381314e-08;9.98862178636005;0.8334050050950474;0.015559503376878656;0.015555601165994018;0.830624279753845;1.0016117004924365;0.5131191467390926;1.3005409514112491
45.786002;0.5135150091439823;1.51679526357679e-07;2.3281726499197108e-07;1.888483696928166e-07;-1.0430225236643759e-07;9.988665386126016;0.8334013370876945;0.01555944182677023;0.015555278256519159;0.8306113698741581;1.0015988268312068;0.513112572513387;1.300561432115543
45.796002;0.5135196585328401;1.4406810654440401e-07;2.2910346201846068e-07;1.8814409317295842e-07;-1.1006756524767172e-07;9.988701620304404;0.8333985026579762;0.015559386964288437;0.015554960384001396;0.8305981308793675;1.0015858147181835;0.5131058903386775;1.3005817546969642
45.806002;0.5135240785378647;1.3634001468646452e-07;2.254897855695861e-07;1.8731747681119727e-07;-1.1586552679653353e-07;9.988730008012787;0.8333964997502241;0.015559338861897472;0.015554647431921005;0.8305845933405731;1.001572759671831;0.5130990889109095;1.300601916006993
45.816002;0.5135282795503873;1.2851242008454082e-07;2.2197797568087086e-07;1.8636252022223346e-07;-1.2168909957404623e-07;9.988750010874965;0.8333953151301746;0.015559297857027421;0.015554339286845733;0.8305707856196761;1.0015597623750914;0.5130921636001955;1.3006219004812891
45.826002;0.5135322780134575;1.2060533096005535e-07;2.1857237925322908e-07;1.8527432874985335e-07;-1.275324724513113e-07;9.98876103946981;0.8333949225445211;0.015559264375803478;0.015554035879269802;0.8305567380857314;1.001546919961229;0.5130851182267219;1.300641670661045
45.836002;0.5135360993059789;1.126389108197928e-07;2.1528147307902307e-07;1.8404943283109598e-07;-1.3339042338676705e-07;9.98876253206963;0.8333952826128456;0.01555923878603429;0.015553737149854405;0.830542481630097;1.0015343200279023;0.5130779632379848;1.3006611757027398
45.846002;0.5135397760042829;1.0463249889333202e-07;2.1211449783104252e-07;1.8268466013597527e-07;-1.392558676893296e-07;9.988754094783436;0.8333963509833977;0.015559221353762708;0.015553443056810473;0.830528042452584;1.0015220361178334;0.5130707123283842;1.300680366444886
45.856002;0.5135433430227259;9.660308489988581e-08;2.0908025881764432e-07;1.8117564496868568e-07;-1.4511832147126694e-07;9.98873556875797;0.8333980871097815;0.015559212202136513;0.015553153681733451;0.8305134414199552;1.001510132104463;0.5130633790451575;1.3006992046892414
45.866002;0.5135468310695342;8.85643100265735e-08;2.0619027352016606e-07;1.7951718332311137e-07;-1.5096556000987367e-07;9.988706951491848;0.8334004578482084;0.01555921120273036;0.01555286924775245;0.8304986979656602;1.0014986732086422;0.513055972758552;1.300717663694943
45.876002;0.5135502636222935;8.052868707876415e-08;2.0346006471960856e-07;1.777038564758012e-07;-1.5678530355692773e-07;9.988668294438618;0.8334034365389223;0.015559217889633574;0.015552590033713782;0.8304838334905921;1.0014877253239245;0.5130484971598389;1.3007357274291427
45.886002;0.5135536601205248;7.251135566578018e-08;2.0090591986835582e-07;1.7572925384662054e-07;-1.625643821478303e-07;9.988619676662612;0.833406997617862;0.015559231499719491;0.015552316394147576;0.8304688737230786;1.001477341855052;0.5130409537841081;1.3007533906697748
45.896002;0.5135570380507751;6.453182706272824e-08;1.9854097378015216e-07;1.735849851383983e-07;-1.6828735044516958e-07;9.988561186514245;0.8334111135349896;0.015559251098519444;0.015552048885491561;0.8304538478027401;1.0014675548048715;0.5130333466568536;1.3007706575079536
45.906002;0.5135604130977076;5.6612297559258046e-08;1.9637377728322097e-07;1.7126057219250128e-07;-1.7393649890859674e-07;9.988492902088034;0.8334157604947557;0.01555927569389033;0.015551788297821728;0.830438782817511;1.0014583743808338;0.513025685871461;1.3007875407393727
45.916002;0.5135638016552403;4.877450767279038e-08;1.9441022182661113e-07;1.6874448945835964e-07;-1.7949306553687545e-07;9.988414930777346;0.8334209260860445;0.015559304361277237;0.015551535588961963;0.8304236970930051;1.0014497938527402;0.5130179899324757;1.300804058019122
45.926002;0.5135672228975491;4.103866432599677e-08;1.9265643772609954e-07;1.6602691771137175e-07;-1.849388590307339e-07;9.988327459235645;0.833426606601874;0.015559336399793653;0.015551291875378124;0.830408594280266;1.00144179957724;0.5130102835770297;1.3008202191570617
45.936002;0.5135707002738953;3.3423730794491826e-08;1.9111886332489128e-07;1.6310279555982504e-07;-1.9025717334142892e-07;9.988230740204727;0.8334327964257783;0.01555937139213918;0.015551058367161865;0.8303934637075175;1.0014343805448251;0.5130025937783714;1.3008360144992785
45.946002;0.5135742625552544;2.5945914556826177e-08;1.8980216429756086e-07;1.59971848428031e-07;-1.9543276438208006e-07;9.98812503886314;0.8334394838776722;0.015559409143762816;0.015550836094712485;0.8303782898817937;1.0014275304654756;0.5129949497400549;1.3008514132385818
45.956002;0.5135779408839948;1.8616278884920147e-08;1.8870641608323914e-07;1.5663598732595308e-07;-2.004522161131255e-07;9.988010623820342;0.8334466538440862;0.015559449627683903;0.015550625715164322;0.8303630604082426;1.0014212474713775;0.5129873839145883;1.3008663709112935
45.966002;0.5135817643855741;1.1440977574524527e-08;1.8782464745921025e-07;1.530990391453242e-07;-2.053049442413187e-07;9.98788781003235;0.8334542870213894;0.015559492915487928;0.015550427599776866;0.8303477657170097;1.0014155377790266;0.5129799301098363;1.300880842711724
45.976002;0.5135857595349257;4.4234824768528784e-09;1.871443491886629e-07;1.4936952300005642e-07;-2.0998277878063512e-07;9.987756987126085;0.8334623559306407;0.015559539053309155;0.015550241943731795;0.8303323978001947;1.0014104161712858;0.5129726204221546;1.300894793222238
45.986002;0.5135899536106782;-2.4345062646875436e-09;1.866525960693231e-07;1.454603398627006e-07;-2.144778530573453e-07;9.987618625248368;0.8334708246109949;0.015559588010498638;0.015550068839363764;0.8303169522357415;1.0014058964252388;0.5129654827659639;1.3009082001706551
