time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.996002;0.5135943787891009;-9.132237866477674e-09;1.863392503429473e-07;1.413840305906356e-07;-2.1878187238350636e-07;9.987473260703942;0.8334796554783835;0.0155596397309774;0.015549908494325063;0.8303014269425352;1.001401980349765;0.5129585392019989;1.3009210541952732
46.006002;0.5135990735860588;-1.5667320059800417e-08;1.8619508482600201e-07;1.3714891867055408e-07;-2.228866080464965e-07;9.987321455362542;0.8334888194223914;0.015559694203130322;0.015549761418327876;0.8302858141197058;1.001398656967071;0.5129518067596321;1.3009333520285482
46.016002;0.5136040794937793;-2.203398134745691e-08;1.8620803417109895e-07;1.3275765383992111e-07;-2.267835337585435e-07;9.98716376991637;0.8334983033807181;0.015559751528098914;0.015549628362733617;0.8302700956063803;1.0013959070740681;0.512945302134901;1.3009450951851025
46.026002;0.5136094333894567;-2.8223679347322848e-08;1.8636325802929736e-07;1.2820680010485928e-07;-2.304639197292122e-07;9.98700074858664;0.8335081141744832;0.015559811936503328;0.015549510145735619;0.8302542489693571;1.0013937043276682;0.5129390473748296;1.3009562961823586
46.036002;0.5136151621735244;-3.4227106678394954e-08;1.8664662761183671e-07;1.2348860859260366e-07;-2.3391944253758718e-07;9.986832862152289;0.8335182776681952;0.01555987570653172;0.015549407449171507;0.830238255624189;1.0013920143350166;0.5129330716346404;1.300966972866601
46.046002;0.5136212848999965;-4.003639230906466e-08;1.8704718257002733e-07;1.1859541342609524e-07;-2.371429922194603e-07;9.98666042858681;0.8335288338070462;0.015559943071139;0.015549320650811448;0.8302221043283267;1.001390791966291;0.5129274057403137;1.3009771362485205
46.056002;0.5136278196876143;-4.5645282749942e-08;1.875571130514251e-07;1.1352317553031247e-07;-2.401304781404859e-07;9.986483600289842;0.8335398292727224;0.015560014215589921;0.015549249848767011;0.8302057926811632;1.0013899759628022;0.512922072363677;1.3009867870764593
46.066002;0.5136347877542256;-5.104715763628664e-08;1.8816881837588063e-07;1.0827215915094701e-07;-2.4288173103840447e-07;9.986302455693336;0.8335513049246042;0.015560089315127989;0.015549195006594303;0.8301893244218918;1.0013894879253962;0.5129170801750687;1.3009959211637214
46.076002;0.5136422094429743;-5.6233499469022903e-08;1.888707242235344e-07;1.0284662093717019e-07;-2.4540042989870273e-07;9.986117125213566;0.8335632821863879;0.015560168512129123;0.015549156073731188;0.8301727045414498;1.0013892395794923;0.5129124256038189;1.3010045375215464
46.086002;0.5136500970623893;-6.119481825050204e-08;1.896465080851043e-07;9.725334762472462e-08;-2.4769537630249874e-07;9.985927854408862;0.833575759350315;0.015560251864334497;0.015549133061536762;0.8301559409065395;1.0013891426175707;0.5129080993669504;1.3010126351459286
46.096002;0.5136584526822681;-6.592388208896294e-08;1.9047862020273722e-07;9.149872837981261e-08;-2.49781078621077e-07;9.985734982329705;0.8335887168812594;0.015560339339920388;0.01554912604535424;0.8301390471821286;1.0013891161475827;0.5129040938909607;1.3010202071318793
46.106002;0.5136672712310267;-7.04181497861144e-08;1.9135255571250782e-07;8.558728409694944e-08;-2.516751333859754e-07;9.985538887725362;0.8336021249388414;0.01556043078663341;0.015549135107272063;0.8301220409106054;1.0013890889753143;0.5129004062945501;1.3010272531043099
46.116002;0.5136765444190962;-7.467943326555782e-08;1.922589747825388e-07;7.95238157756289e-08;-2.5339440574024667e-07;9.98533991918751;0.833615950870603;0.015560525808800206;0.015549160228734225;0.8301049422326839;1.0013889984368909;0.5128970356466618;1.3010337944191335
46.126002;0.5136862621482045;-7.871237328239953e-08;1.9319301847471224e-07;7.331725860169786e-08;-2.549518992115963e-07;9.985138315320905;0.8336301651983857;0.015560623724795237;0.015549201126619864;0.8300877739976947;1.001388791052226;0.5128939811938011;1.301039873986085
46.136002;0.513696411276894;-8.252275060610653e-08;1.9415192841079542e-07;6.698191889428666e-08;-2.5635613884744754e-07;9.98493421325512;0.8336447437001171;0.015560723745341962;0.015549257202471876;0.8300705607537759;1.0013884258734982;0.5128912456541375;1.301045548573601
46.146002;0.513706973704545;-8.611704123384669e-08;1.95133387170953e-07;6.053618821808584e-08;-2.576136990397031e-07;9.984727729468673;0.8336596650848548;0.015560825217570117;0.015549327645685503;0.8300533284969602;1.0013878806881062;0.5128888417690888;1.3010508801658425
46.156002;0.5137179252212257;-8.950406345067644e-08;1.96135838046186e-07;5.400222430265332e-08;-2.587308517413059e-07;9.984518962485513;0.8336749088876289;0.01556092774456903;0.015549411486403042;0.8300361063327717;1.0013871578404863;0.5128867965867995;1.3010559281315688
46.166002;0.5137292362374557;-9.269563865360122e-08;1.9715934235450348e-07;4.7405804367450706e-08;-2.5971337673944685e-07;9.984307944283598;0.8336904544517914;0.015561031173476262;0.01554950758741529;0.8300189286963217;1.0013862839422998;0.5128851474089581;1.301060748623499
46.176002;0.5137408743068477;-9.570468319036766e-08;1.9820565480103004e-07;4.0774340637629125e-08;-2.605676887603173e-07;9.98409466680474;0.8337062755083972;0.01556113551369675;0.01554961470132479;0.8300018375488039;1.001385300810353;0.5128839321093626;1.3010653967671326
46.186002;0.5137528071274333;-9.85425298469071e-08;1.992777589007236e-07;3.413487052844482e-08;-2.613028356232823e-07;9.983879165007066;0.8337223346905103;0.015561240800984788;0.015549731602158064;0.8299848824662919;1.001384247701524;0.5128831806389714;1.3010699213814594
46.196002;0.5137650042357765;-1.0121816782587732e-07;2.003788661813373e-07;2.751385125534107e-08;-2.6193039868441213e-07;9.983661564305422;0.8337385872598055;0.015561346947163854;0.01554985718563566;0.8299681159983197;1.0013831475246173;0.512882912240163;1.3010743592591039
46.206002;0.5137774362391593;-1.0374159213690421e-07;2.01511256220425e-07;2.0938201485713686e-08;-2.6246105500445544e-07;9.983442095980548;0.8337549889104466;0.015561453676501552;0.015549990460580797;0.8299515911944457;1.0013820094039694;0.5128831386745558;1.3010787318711423
46.216002;0.513790073686203;-1.061282302442542e-07;2.026760885361514e-07;1.4436476494124272e-08;-2.6290065317984695e-07;9.983221139952162;0.8337714973877065;0.015561560510977006;0.01555013053218036;0.8299353631862573;1.0013808374553388;0.5128838664977595;1.301083036364175
46.226002;0.513802886714903;-1.083991366984626e-07;2.0387458247003262e-07;8.038575929207487e-09;-2.632500740883466e-07;9.98299923349034;0.8337880698728167;0.01556166672811745;0.015550276653658287;0.8299194826692933;1.0013796330214317;0.5128850964120605;1.3010872413398973
46.236002;0.5138158447857494;-1.1057697828467537e-07;2.0510927058478545e-07;1.7726296501077115e-09;-2.635076722277179e-07;9.982777001495943;0.8338046656817304;0.015561771433955637;0.015550428300579958;0.8299039855446841;1.0013783956742035;0.5128868250672747;1.3010913006494467
46.246002;0.513828918550585;-1.1268150604066649e-07;2.0638417887041835e-07;-4.339603594033828e-09;-2.636701326436573e-07;9.982555115026083;0.8338212537287502;0.015561873717319643;0.015550585201023481;0.8298888926411538;1.0013771260915463;0.5128890493462237;1.3010951703739926
46.256002;0.5138420824112906;-1.1472756420582047e-07;2.0770444717644175e-07;-1.0285331576308231e-08;-2.637318610730834e-07;9.982334300389962;0.8338378118484514;0.01556197263123826;0.015550747239175343;0.8298742153208909;1.0013758233276335;0.5128917691924751;1.3010988107711865
46.266002;0.5138553129753284;-1.1672605634907688e-07;2.0907485205094864e-07;-1.605856466463098e-08;-2.636855642144662e-07;9.982115330931752;0.8338543177487456;0.015562067073362116;0.015550914285886256;0.8298599617801051;1.0013744829972446;0.5128949861140094;1.301102184828613
46.276002;0.5138685863867797;-1.1868549523213739e-07;2.1049898855709828e-07;-2.165450964401644e-08;-2.635244377336161e-07;9.981898971147334;0.8338707447462934;0.015562155711132793;0.015551086112914659;0.8298461446179894;1.0013731052223958;0.5128986998949983;1.3011052653316029
46.286002;0.5138818804123418;-1.2061218519716974e-07;2.119809227976785e-07;-2.706538661986654e-08;-2.63243887115476e-07;9.981685897898538;0.8338870621621349;0.015562236941735499;0.015551262435188784;0.8298327860887899;1.001371700624884;0.5129029102277695;1.3011080362695622
46.296002;0.5138951778216791;-1.2251034824444595e-07;2.1352382225677186e-07;-3.2280567014649846e-08;-2.6284071662525886e-07;9.98147668650509;0.8339032335186419;0.015562309012209995;0.015551443035839283;0.8298199191878496;1.0013702872675256;0.5129076197283453;1.3011104835063074
46.306002;0.5139084650041038;-1.2438319607937938e-07;2.1512569931440893e-07;-3.7288451651039844e-08;-2.6231117583960717e-07;9.981271875148622;0.8339192122562786;0.015562370281875368;0.015551627870999497;0.8298075841382958;1.0013688869154773;0.5129128294917278;1.3011125876412795
46.316002;0.5139217267858202;-1.2623242486473696e-07;2.1678123655030637e-07;-4.2075709926319356e-08;-2.6165183130274285e-07;9.981072038632432;0.8339349381919849;0.015562419363803467;0.015551817039919176;0.8297958211536476;1.0013675206482884;0.5129185318080306;1.3011143205416638
46.326002;0.513934941880121;-1.2805486720796312e-07;2.1848820573037067e-07;-4.662513457615806e-08;-2.608626346922774e-07;9.98087780190949;0.833950341067669;0.015562455098548807;0.015552010643512151;0.8297846661445872;1.0013662013346294;0.5129247097049527;1.30111563797408
46.336002;0.5139480844819577;-1.2983932588750933e-07;2.2024901203064594e-07;-5.091701104734595e-08;-2.599475503037682e-07;9.980689783209572;0.833965350217464;0.01556247650918959;0.015552208660884336;0.8297741511187987;1.0013649335216008;0.5129313421700067;1.3011164736002314
46.346002;0.513961131412978;-1.31567385600614e-07;2.220671257432506e-07;-5.493407319092496e-08;-2.589116873091882e-07;9.98050856308932;0.8339799028664766;0.015562482814850823;0.015552410941670453;0.8297643015032824;1.0013637201485424;0.5129384084987901;1.3011167449659538
46.356002;0.5139740652322039;-1.3321774236837112e-07;2.2394550096172645e-07;-5.866515237084247e-08;-2.5775730202314793e-07;9.980334685259837;0.8339939484444514;0.01556247349802099;0.015552617300509861;0.8297551318360895;1.0013625610865544;0.5129458876440133;1.301116363556587
46.366002;0.51398687049585;-1.347703582901548e-07;2.2588993644290545e-07;-6.210383207729964e-08;-2.564819143330879e-07;9.980168612478707;0.834007449394277;0.015562448268488087;0.015552827619867808;0.829746648349367;1.0013614456254383;0.5129537533233399;1.3011152407307907
46.376002;0.5139995278739911;-1.362087024341426e-07;2.2791240357403422e-07;-6.524349144269776e-08;-2.5507991465930396e-07;9.980010689714257;0.8340203798502337;0.015562406817296742;0.015553041927049769;0.8297388545117826;1.0013603513562264;0.5129619726238434;1.301113296135417
46.386002;0.5140120073101985;-1.375199766393726e-07;2.3002889878293193e-07;-6.807419334260695e-08;-2.535448769581517e-07;9.9798611776525;0.8340327211294818;0.015562348657231209;0.015553260435920412;0.8297317518684305;1.0013592513764202;0.5129705112231535;1.301110462090352
46.396002;0.5140242628084677;-1.386943905377328e-07;2.3225399007093094e-07;-7.058397568005044e-08;-2.5186992113463025e-07;9.979720296557208;0.8340444544805156;0.01556227324860966;0.015553483470051003;0.8297253371151191;1.0013581213058071;0.5129793365756321;1.3011066745383637
46.406002;0.514036234992573;-1.3972552349529831e-07;2.345967341967236e-07;-7.276045797239997e-08;-2.500472590185978e-07;9.979588191819245;0.8340555562784397;0.01556218015354385;0.015553711250800501;0.8297196006468504;1.0013569379702607;0.5129884147669672;1.3011018607712659
46.416002;0.5140478629334355;-1.4061133487044484e-07;2.3706036576851488e-07;-7.459139854360457e-08;-2.4806945720416873e-07;9.979464858250902;0.8340659981378897;0.015562069106820441;0.015553943667676227;0.8297145291175732;1.0013556761448823;0.512997706907109;1.3010959366134223
46.426002;0.5140590958839149;-1.4135432971536907e-07;2.396464911110416e-07;-7.606726836646385e-08;-2.4593198049877627e-07;9.97935015468971;0.8340757514868307;0.01556194009304118;0.01555418012382521;0.8297101078992837;1.0013543102380167;0.5130071698475135;1.3010888170880401
46.436002;0.5140698936689663;-1.4196153502715957e-07;2.4235864318793195e-07;-7.718357695360979e-08;-2.436344130274565e-07;9.979243905329726;0.8340847924611551;0.01556179329439749;0.015554419548693164;0.8297063188975118;1.0013528138241115;0.5130167607059335;1.301080428193555
46.446002;0.5140802195967069;-1.4244381159807602e-07;2.4520053922521256e-07;-7.793921409273492e-08;-2.4117949446771985e-07;9.9791459537766;0.8340931033028011;0.015561628858485598;0.015554660639517253;0.8297031354811699;1.0013511551349021;0.5130264401026143;1.3010707046612962
46.456002;0.5140900351835381;-1.4281277342374495e-07;2.481736840888595e-07;-7.833315180706597e-08;-2.385713654877615e-07;9.979056126041296;0.8341006721628864;0.015561446767580589;0.015554902153600692;0.8297005202521656;1.001349296360644;0.5130361718077596;1.3010595882717595
46.466002;0.514099298235193;-1.4307796317832686e-07;2.512781513442995e-07;-7.836337986996251e-08;-2.358150807638624e-07;9.978974193919187;0.8341074908114832;0.015561246945519398;0.015555143029681005;0.8296984278960609;1.0013471959260598;0.5130459239023739;1.3010470378217271
46.476002;0.514107966258928;-1.432471692590946e-07;2.5451389680772365e-07;-7.802792599778947e-08;-2.329172597157009e-07;9.978899899656017;0.8341135512942489;0.01556102942732673;0.015555382334789416;0.8296968078112912;1.001344809082404;0.5130556716837127;1.3010330294471464
46.486002;0.5141160032974228;-1.4332767693138863e-07;2.5788157030913035e-07;-7.732597703600917e-08;-2.298864014297752e-07;9.9788329617348;0.8341188488581018;0.01556079444926498;0.015555619187113175;0.8296956058958236;1.0013420913696538;0.513065398004584;1.3010175464009384
46.496002;0.514123382427037;-1.4332702765133908e-07;2.613838498863485e-07;-7.625922486245338e-08;-2.267335199532527e-07;9.978773006745193;0.8341233877591463;0.015560542462110923;0.01555585275233073;0.8296947709639975;1.0013390069045047;0.5130750940446525;1.3010005809353868
46.506002;0.514130084703952;-1.432531397168985e-07;2.650246369864369e-07;-7.483338926402889e-08;-2.2347270061380878e-07;9.978719531342518;0.8341271782533626;0.015560274114077257;0.015556082224283273;0.8296942610702287;1.0013355342694588;0.5130847621601563;1.3009821429159374
46.516002;0.5141360984521243;-1.4311205849478507e-07;2.6880519304494427e-07;-7.305816257602851e-08;-2.201192975073269e-07;9.978671925455751;0.8341302287210878;0.015559990224397123;0.015556306797335512;0.8296940436869595;1.0013316677030168;0.5130944151878515;1.3009622588048178
46.526002;0.514141416887116;-1.429051597478203e-07;2.7272240481017257e-07;-7.094597660990978e-08;-2.1668693773867522e-07;9.978629470905798;0.8341325434739849;0.015559691716942737;0.015556525814742518;0.829694092087285;1.001327419011601;0.5131040725284937;1.300940962468849
46.536002;0.5141460353949872;-1.426307006878656e-07;2.767706601929216e-07;-6.851119695438054e-08;-2.1318624817909817e-07;9.978591392323713;0.8341341248075494;0.015559379523949875;0.015556738951364365;0.8296943815716498;1.0013228176095663;0.513113756277993;1.300918284318002
46.546002;0.5141499519386176;-1.422892498703108e-07;2.8094427422001026e-07;-6.576893987752284e-08;-2.096252054589292e-07;9.978557019841487;0.8341349757655951;0.015559054571277525;0.015556946073860618;0.8296948887249801;1.0013179023315986;0.5131234850143831;1.3008942483580959
46.556002;0.5141531675007174;-1.4188705440342566e-07;2.8523931190996715e-07;-6.27337833099297e-08;-2.060094105190733e-07;9.978525910558849;0.8341351018386889;0.01555871787107536;0.015557146926138334;0.8296955898965938;1.0013127117978788;0.5131332683584132;1.3008688860843478
46.566002;0.514155683798437;-1.4143492302329468e-07;2.896533873398661e-07;-5.942018297595529e-08;-2.0234241877032626e-07;9.978497862760277;0.8341345110559276;0.01555837055936426;0.015557341063843919;0.8296964568190125;1.0013072783579284;0.5131431079887824;1.3008422526574708
46.576002;0.5141575021461685;-1.4094532831546646e-07;2.9418269842523854e-07;-5.5842632458705194e-08;-1.9862744158178366e-07;9.978472863227353;0.8341332133006962;0.015558013742882161;0.015557528002653505;0.8296974566372375;1.0013016231776033;0.5131530017707479;1.3008144206618675
46.586002;0.5141586244867729;-1.404298327288729e-07;2.9882026945153547e-07;-5.2013560686525257e-08;-1.9486886584114065e-07;9.978451004063864;0.8341312136908551;0.015557648286476251;0.015557707298163423;0.8296985529639296;1.0012957607317454;0.5131629455016943;1.300785465433533
46.596002;0.5141590531517548;-1.3989700376449545e-07;3.035592490108587e-07;-4.7940729062188036e-08;-1.9107145500994407e-07;9.97843245747738;0.834128504026358;0.015557274837766021;0.015557878509526871;0.8296997024651025;1.001289713634642;0.5131729322749949;1.3007554707140778
46.606002;0.5141587908400871;-1.3935049621297038e-07;3.083975768856892e-07;-4.362610692797927e-08;-1.8724037321053857e-07;9.978417491339243;0.8341250657532236;0.015556894105298293;0.015558041135106636;0.8297008549379855;1.001283518830464;0.5131829534082594;1.300724541705708
46.616002;0.514157842552299;-1.3878856340381802e-07;3.1333846991370966e-07;-3.906785589834405e-08;-1.833834774682359e-07;9.97840640039902;0.834120881396495;0.01555650703424022;0.015558194568074873;0.82970195832216;1.0012772218628538;0.5131930002750041;1.3006928080764453
46.626002;0.5141562180388305;-1.3820601175526587e-07;3.1838855984022883e-07;-3.426456757173184e-08;-1.7951133237674883e-07;9.978399374847912;0.8341159458763978;0.015556114692429004;0.015558338124374474;0.8297029626734516;1.0012708751867707;0.5132030631750785;1.300660420244918
46.636002;0.5141539345738604;-1.3759639277913257e-07;3.2355708206126946e-07;-2.921759527506884e-08;-1.7563461396975478e-07;9.978396413879475;0.8341102757847199;0.015555718081388639;0.015558471184837868;0.8297038234863883;1.0012645426940276;0.5132131313705767;1.3006275358834505
46.646002;0.5141510181202273;-1.3695337421576055e-07;3.288541902895626e-07;-2.3930177121281112e-08;-1.7176210104049463e-07;9.978397299108963;0.8341039090187314;0.015555318058509283;0.015558593318618006;0.8297045036701055;1.0012583033743245;0.5132231975697734;1.3005943035624592
46.656002;0.5141474999703401;-1.3627190115669705e-07;3.3428717734069125e-07;-1.8406600892071557e-08;-1.678994631056022e-07;9.978401639251521;0.8340968952088644;0.015554915317477118;0.015558704203644818;0.8297049696289674;1.001252253066993;0.5132332594932557;1.3005608552285828
46.666002;0.5141434104121091;-1.3554888512209927e-07;3.398582552230848e-07;-1.2653194686715385e-08;-1.6404922175640116e-07;9.978408962716225;0.8340892927584721;0.01555451038900709;0.015558803448241376;0.8297051841861257;1.0012465001700026;0.5132433150579712;1.3005273020080084
46.676002;0.514138774429962;-1.3478423976055792e-07;3.4556636333512496e-07;-6.678087677953481e-09;-1.6021225365167012e-07;9.978418762350255;0.8340811726669387;0.015554103728093242;0.015558890607055429;0.8297051061716892;1.0012411497595275;0.5132533582488761;1.3004937355377693
46.686002;0.5141336108006345;-1.339824055281443e-07;3.5141043120189647e-07;-4.884078986869035e-10;-1.5638876534149317e-07;9.978430534471752;0.8340726134432248;0.015553695830277213;0.015558965368430466;0.8297046974988633;1.0012362854785108;0.5132633792779319;1.3004602396988876
46.696002;0.5141279308872898;-1.331522189464155e-07;3.573910564482577e-07;5.910772391997758e-09;-1.525777987998973e-07;9.97844385393262;0.8340636884381882;0.015553287215112522;0.015559027572902727;0.8297039294934944;1.0012319650711698;0.5132733664667969;1.3004268987786813
46.706002;0.5141217369502292;-1.3230441502936686e-07;3.635098263074086e-07;1.251360551238162e-08;-1.4877676946558727e-07;9.97845838661722;0.8340544586373165;0.015552878321844843;0.015559077058653706;0.8297027836545573;1.0012282273812774;0.513283307627121;1.3003937946352093
46.716002;0.5141150262338765;-1.314488591301255e-07;3.697665770499981e-07;1.9309466770119706e-08;-1.4498175613876706e-07;9.978473890446523;0.8340449740183496;0.015552469469719773;0.015559113588349768;0.8297012483822169;1.001225100096626;0.5132931897119709;1.3003610038944644
46.726002;0.5141078012049357;-1.3059251708011156e-07;3.7615677509416116e-07;2.6280774590331238e-08;-1.4118911122198702e-07;9.978490277282065;0.8340352795881426;0.015552060892943649;0.015559136866781372;0.829699318535194;1.001222607222632;0.51330299951043;1.3003285972634413
46.736002;0.5141000750511094;-1.2973759082534699e-07;3.8267132797450026e-07;3.340556782382833e-08;-1.373981679930809e-07;9.978507622417638;0.8340254216492847;0.015551652797546021;0.01555914664765044;0.8296969989884297;1.0012207750259337;0.5133127268282371;1.300296635899639
46.746002;0.5140918679704808;-1.2888121724809642e-07;3.892980546242314e-07;4.066339623317065e-08;-1.3361154450923854e-07;9.978526140506819;0.8340154517040205;0.015551245348195193;0.01555914287266155;0.8296943051711283;1.0012196313778263;0.5133223659086329;1.300265169221974
46.756002;0.5140832027953546;-1.2801767228987853e-07;3.9602305182093853e-07;4.803758115924749e-08;-1.2983276407874832e-07;9.978546216506142;0.8340054283061021;0.0155508385631801;0.015559125613682568;0.8296912606624851;1.001219198703332;0.5133319161179266;1.3002342312129591
46.766002;0.5140741055716583;-1.271405059981106e-07;4.0283142402284463e-07;5.551297637960659e-08;-1.2606495374485242e-07;9.978568383147458;0.8339954170692906;0.015550432248390563;0.015559094889474429;0.8296878959586136;1.001219486016287;0.5133413855845941;1.3002038323348177
46.776002;0.5140646064057294;-1.262419087436106e-07;4.097078633220914e-07;6.307411553758765e-08;-1.2231038807088132e-07;9.97859321168168;0.8339854888478323;0.01555002601136135;0.015559050607602;0.8296842469542964;1.0012204849955346;0.5133507936640831;1.3001739605873932
46.786002;0.5140547356533771;-1.2531027194370866e-07;4.166379587584299e-07;7.070495381084022e-08;-1.1857044536041332e-07;9.978621231688592;0.8339757187448611;0.01554961928490898;0.015558992592953406;0.8296803539336551;1.0012221725328139;0.5133601678850773;1.3001445978712687
46.796002;0.5140445215839083;-1.2432959838945106e-07;4.236090712607056e-07;7.838909013679796e-08;-1.1484772118453638e-07;9.97865287035793;0.8339661871898251;0.015549211366237055;0.015558920589031062;0.8296762607977534;1.0012245178997319;0.5133695381908422;1.3001157393917833
46.806002;0.5140339951798545;-1.232814667641517e-07;4.3060868167722793e-07;8.610986879333128e-08;-1.1114767550473061e-07;9.978688388799334;0.8339569784345602;0.01554880156479676;0.015558834336155191;0.8296720102438605;1.0012274867014963;0.513378932442102;1.300087402034196
46.816002;0.5140231937193547;-1.2214652113205453e-07;4.3762110545302653e-07;9.385009530604008e-08;-1.0747744377500753e-07;9.978727879198702;0.8339481745452114;0.01554838940126427;0.01555873370167246;0.829667638143307;1.001231037289654;0.5133883732102201;1.3000596203440282
46.826002;0.514012156623616;-1.2090552418884084e-07;4.4462598371317884e-07;1.0159156648181182e-07;-1.0384524120374693e-07;9.978771290305517;0.8339398506813065;0.01554797465968979;0.015558618627136936;0.829663170388518;1.001235118332508;0.5133978754099673;1.3000324344247731
46.836002;0.5140009183233176;-1.195416148103333e-07;4.5160132068587563e-07;1.0931603319818752e-07;-1.0026184950316274e-07;9.978818447312815;0.8339320757493095;0.01554755727652334;0.015558488964632756;0.8296586234807234;1.0012396765735412;0.5134074461873511;1.3000058715302767
46.846002;0.5139895035717911;-1.1804083771736394e-07;4.585289993302146e-07;1.1700807881432847e-07;-9.674068725410654e-08;9.978869108302865;0.8339249146426216;0.015547137223895755;0.015558344453368712;0.8296540130773563;1.0012446663349488;0.5134170865187118;1.2999799326786234
46.856002;0.5139779270559132;-1.1639021408981005e-07;4.6539753780509707e-07;1.2465692311754897e-07;-9.329429007029004e-08;9.978923035093395;0.8339184261313157;0.015546714567749286;0.015558184804591335;0.8296493620753822;1.0012500498914394;0.5134267917410844;1.299954596014731
46.866002;0.513966197502207;-1.1457753732015817e-07;4.722010479361936e-07;1.3225538158892305e-07;-8.992913460616501e-08;9.978980050772517;0.8339126573416223;0.015546289615564701;0.015558009748226876;0.8296446969368452;1.0012557913822635;0.5134365515309885;1.2999298297521982
46.876002;0.5139543252919397;-1.1259215458260649e-07;4.789365918417862e-07;1.397971755728286e-07;-8.664442114862511e-08;9.97904008969657;0.833907641011474;0.015545862881747034;0.015557819056781216;0.8296400406751433;1.001261847840641;0.5134463526238772;1.2999056043969917
46.886002;0.5139423284980564;-1.1042360665543673e-07;4.856014196135874e-07;1.472759564476345e-07;-8.343668044281313e-08;9.979103182975635;0.833903396928416;0.015545434952584286;0.015557612615287052;0.8296354136696507;1.0012681643567243;0.5134561825552146;1.299881900825948
46.896002;0.513930233617537;-1.0805992380190465e-07;4.921912231263826e-07;1.5468822292120365e-07;-8.030330846084689e-08;9.97916936442175;0.8338999338172906;0.015545006473080197;0.015557390523020893;0.8296308359192395;1.0012746812659976;0.5134660298000717;1.2998587105078914
46.906002;0.5139180743952979;-1.0548831857735349e-07;4.987001152876465e-07;1.6203533573885298e-07;-7.724205993069016e-08;9.979238619563558;0.8338972508245661;0.015544578269098582;0.015557153174842816;0.82962632373821;1.0012813431216254;0.5134758826195439;1.29983603124533
46.916002;0.5139058885604868;-1.0269888950308008e-07;5.051220563707317e-07;1.6932044395250787e-07;-7.425024217223873e-08;9.979310928856872;0.8338953400682365;0.015544151444176115;0.015556901207761339;0.829621888647822;1.0012880979048193;0.5134857321294566;1.2998138667834924
46.926002;0.5138937105782447;-9.968875756314151e-08;5.114513175116127e-07;1.765445950923038e-07;-7.132356483406975e-08;9.97938631033728;0.8338941895262355;0.015543727275010117;0.015556635275405458;0.8296175418283035;1.0012948921947382;0.513495577047216;1.299792232100702
46.936002;0.5138815677002185;-9.646184934487878e-08;5.176812193307652e-07;1.8370498658681706e-07;-6.845537440535583e-08;9.979464825734722;0.8338937845875665;0.01554330701123935;0.015556355890436132;0.8296132964131039;1.0013016723144514;0.5135054233266175;1.2997711573464845
46.946002;0.5138694839077883;-9.302511552187748e-08;5.238043171894001e-07;1.9079355288869257e-07;-6.563926520147212e-08;9.97954659140135;0.8338941069383788;0.01554289173407756;0.015556063462232662;0.8296091661536559;1.001308391750511;0.5135152783603212;1.2997506814981137
46.956002;0.5138574850226026;-8.938635068028741e-08;5.298139277920859e-07;1.977970829777684e-07;-6.287243405331263e-08;9.979631801381231;0.8338951320151003;0.015542482300556883;0.015555758386316482;0.8296051664811812;1.0013150148071128;0.5135251446862198;1.2997308397465324
46.966002;0.5138455996315219;-8.555435048713217e-08;5.357036945535614e-07;2.047003079538545e-07;-6.015634782079533e-08;9.979720711510854;0.8338968294560898;0.015542079419529935;0.015555441161220044;0.829601319620759;1.0013215107342566;0.5135350183420869;1.2997116592535396
46.976002;0.5138338579220714;-8.153982296562901e-08;5.414657355305663e-07;2.114885032873199e-07;-5.7495802891622096e-08;9.979813550566709;0.8338991678445216;0.015541683713525597;0.01555511251461917;0.8295976570376828;1.0013278439861557;0.5135448926922465;1.2996931685876014
46.986002;0.5138222900205947;-7.735594798802737e-08;5.470892602968906e-07;2.1814705432993126e-07;-5.489709541026375e-08;9.979910457631442;0.8339021181104712;0.01554129562181304;0.01555477342552879;0.8295942123979785;1.001333969529582;0.5135547622944988;1.2996754091969347
46.996002;0.5138109231327335;-7.301745218089749e-08;5.525592479348559e-07;2.2466087011642442e-07;-5.236515676361948e-08;9.980011537143643;0.8339056531907763;0.01554091534235729;0.015554425053574406;0.8295910087374901;1.0013398398350724;0.5135646224457269;1.2996584375583893
47.006002;0.5137997786758759;-6.853986218330968e-08;5.57857450919835e-07;2.3101522057566626e-07;-4.990257954812533e-08;9.98011694851436;0.8339097500077002;0.015540542949378818;0.015554068681051993;0.8295880536235987;1.0013454151819496;0.5135744665166858;1.2996423189479467
47.016002;0.51378887152709;-6.393930865063463e-08;5.629677653552499e-07;2.371961997510792e-07;-4.751147061112284e-08;9.980226939583527;0.8339143919808066;0.01554017851496532;0.01555370578712298;0.8295853474600293;1.0013506609262044;0.5135842858248638;1.2996271154823735
47.026002;0.5137782126703309;-5.9229909632170814e-08;5.678805657599643e-07;2.431913084810195e-07;-4.519420816200134e-08;9.980341852075139;0.8339195630069899;0.015539822113783186;0.015553338171362542;0.8295828939250218;1.0013555385047497;0.5135940714352917;1.2996128746093618
47.036002;0.5137678125850994;-5.442038078402391e-08;5.725920136789728e-07;2.489907237928312e-07;-4.2952637127050754e-08;9.980462090567729;0.8339252364045482;0.01553947379411537;0.01555296789106907;0.829580705953128;1.0013600068254012;0.5136038137374649;1.2995996254677797
47.046002;0.5137576816344022;-4.9514181725722474e-08;5.771013428604583e-07;2.545877807708261e-07;-4.0788046003365324e-08;9.98058799663999;0.8339313706952477;0.015539133559585097;0.015552597071934245;0.8295788085837522;1.0013640315741639;0.5136135006799756;1.2995873789714532
47.056002;0.5137478304512062;-4.45126174295062e-08;5.814081665760587e-07;2.599791782399378e-07;-3.870133129139356e-08;9.980719705282405;0.8339379162576647;0.01553880132311496;0.01555222779227603;0.829577235464001;1.0013675910101707;0.5136231188825376;1.299576127818692
47.066002;0.5137382727646251;-3.941783342755078e-08;5.855107641696732e-07;2.6516553685337473e-07;-3.669306982852986e-08;9.980857110283646;0.8339448234957122;0.015538476852929532;0.015551862001958692;0.8295760192432848;1.0013706735542462;0.5136326584581237;1.2995658482851937
47.076002;0.5137290281757774;-3.423453912084217e-08;5.89406503905414e-07;2.701503640286763e-07;-3.4764018408145835e-08;9.980999954844112;0.8339520411232909;0.015538159782212128;0.015551501379996939;0.8295751847147081;1.0013732715935821;0.5136421158503919;1.2995565021520403
47.086002;0.5137201233359133;-2.8970265305208337e-08;5.930919570595532e-07;2.749376097522159e-07;-3.291564030316744e-08;9.98114794636482;0.8339595107458321;0.015537849682605166;0.015551147211426438;0.8295747498635351;1.00137537585433;0.5136514906046504;1.299548038900249
47.096002;0.5137115888376056;-2.363331516833833e-08;5.965625446437522e-07;2.7953044803855683e-07;-3.1150719987365804e-08;9.981300761601277;0.8339671684347826;0.015537546076103147;0.015550800421881941;0.8295747318369135;1.0013769713925582;0.5136607816916231;1.2995404074620975
47.106002;0.5137034512553378;-1.8229477310504385e-08;5.998153034620016e-07;2.839319580188404e-07;-2.947262446825516e-08;9.981457987795197;0.8339749479647693;0.015537248408078654;0.015550461732838437;0.8295751522027652;1.0013780369589678;0.5136699886700864;1.2995335745607857
47.116002;0.513695727666473;-1.2760046773699258e-08;6.028524728002548e-07;2.8814615127143315e-07;-2.788215335487205e-08;9.981619149707452;0.8339827786390289;0.015536956140700772;0.015550131758904628;0.8295760368596979;1.001378545467957;0.5136791129167007;1.2995275257660401
47.126002;0.5136884289423392;-7.222300300622434e-09;6.056811182453761e-07;2.9217751223048226e-07;-2.6375355462569e-08;9.9817838035641;0.833990578720159;0.0155366688676322;0.015549811005680795;0.8295774100359323;1.0013784658463434;0.5136881538443625;1.2995222510852469
47.136002;0.5136815666703255;-1.6120253594144983e-09;6.083101917800693e-07;2.9602923004502605e-07;-2.494469404646759e-08;9.981951587146076;0.8339982499783998;0.0155363863366429;0.015549499868187532;0.8295792881997555;1.0013777685882503;0.5136971068072268;1.2995177405381435
47.146002;0.5136751551112687;4.073985369885605e-09;6.10749008537656e-07;2.9970254116824914e-07;-2.3581552184709704e-08;9.982122196366397;0.834005680611788;0.015536108478552753;0.015549198659906114;0.8295816791340315;1.0013764298150114;0.5137059689469634;1.2995139873692438
47.156002;0.5136692091396154;9.837324835570345e-09;6.130067270243672e-07;3.031989389083454e-07;-2.2277363781151282e-08;9.982295346756107;0.8340127559283739;0.015535835408420398;0.015548907668093045;0.8295845836207199;1.0013744320511602;0.5137147451227427;1.299510984953808
47.166002;0.5136637424311981;1.56789643497008e-08;6.150900466734866e-07;3.0652363035256027e-07;-2.1022455129737572e-08;9.982470780177534;0.8340193689788877;0.015535567355794365;0.015548627233377164;0.8295879973125422;1.001371767354425;0.5137234462126236;1.2995087197449864
47.176002;0.5136587658090809;2.1599770659023868e-08;6.170015250318981e-07;3.0968636109937115e-07;-1.9805107712293546e-08;9.982648269606702;0.8340254286071063;0.01553530468257221;0.015548357795457312;0.8295919124504796;1.0013684413172708;0.5137320844163469;1.2995071645872212
47.186002;0.5136542858814768;2.759925083123778e-08;6.187411515208722e-07;3.126980187006811e-07;-1.861372491466686e-08;9.98282756264413;0.8340308674038218;0.015535047991887076;0.01554809992235514;0.8295963173855697;1.001364470242014;0.5137406725025583;1.2995062784392242
47.196002;0.5136503050927774;3.367405726018772e-08;6.20307935083327e-07;3.1556552821152286e-07;-1.7440146700079417e-08;9.983008325769022;0.83403564575162;0.015534798117352816;0.015547854376946502;0.8296011991503695;1.0013598729061484;0.513749225643937;1.2995060146958197
47.206002;0.5136468221816622;3.9818232042330525e-08;6.217001493010779e-07;3.1828869398415794e-07;-1.6280262382012533e-08;9.983190154446106;0.8340397486032707;0.015534555962668155;0.015547622123181943;0.8296065508747609;1.0013546617064877;0.5137577604512897;1.2995063239141
47.216002;0.5136438329246432;4.602538791437887e-08;6.229158630651722e-07;3.20861002267717e-07;-1.5131362331829175e-08;9.98337263417569;0.8340431803047377;0.015534322353032893;0.01554740422545612;0.8296123718825816;1.001348838432588;0.5137662922126723;1.2995071503866773
47.226002;0.5136413346323399;5.2291873506269024e-08;6.239541756088443e-07;3.232733470204915e-07;-1.3989503715642853e-08;9.9835554285456;0.8340459595137671;0.015534097931283486;0.015547201775658395;0.8296186604018059;1.0013424044540324;0.5137748342794112;1.2995084373697965
47.236002;0.513639331947194;5.861967016299146e-08;6.248163532736374e-07;3.255170747688003e-07;-1.2850053657636764e-08;9.98373833954094;0.8340481139713706;0.015533883049370844;0.015547015888146314;0.8296254127212181;1.0013353756601644;0.5137833978091276;1.2995101347718916
47.246002;0.5136378353399498;6.501703137362212e-08;6.255045430828947e-07;3.2758419584145947e-07;-1.1709558257200074e-08;9.983921276388742;0.8340496759020559;0.015533677740058151;0.015546847703850451;0.8296326292214321;1.001327780734142;0.513791990517654;1.2995121965197873
47.256002;0.5136368543155494;7.149529563203724e-08;6.260195198046348e-07;3.294655568752154e-07;-1.0566711712594341e-08;9.984104189454237;0.8340506790453959;0.015533481833146132;0.015546698412310118;0.8296403156777754;1.001319647736686;0.5138006167122133;1.299514571090003
47.266002;0.5136363938467683;7.806298899964056e-08;6.263613450332635e-07;3.3114947190615853e-07;-9.423930398262153e-09;9.984287063267326;0.8340511610038147;0.015533295112527141;0.015546569251888211;0.8296484754928515;1.0013109976273187;0.5138092772838996;1.2995171960938745
47.276002;0.5136364542559463;8.47211863635674e-08;6.265306596826272e-07;3.3262290518928214e-07;-8.288237437493079e-09;9.984469942299754;0.8340511657008688;0.015533117422633151;0.015546461445346603;0.8296571033372928;1.0013018491088275;0.5138179674617726;1.2995200026362657
47.286002;0.5136370312986807;9.146323772501335e-08;6.265282749672409e-07;3.338730612203254e-07;-7.168382095446699e-09;9.984652927972416;0.8340507398380437;0.01553294870520331;0.015546376123434678;0.8296661895551425;1.0012922262525479;0.5138266737793677;1.2995229241280812
47.296002;0.5136381161492457;9.827648572192533e-08;6.263553537324541e-07;3.3488690740001656e-07;-6.071616356043082e-09;9.98483613952664;0.8340499296574365;0.015532788953484821;0.015546314291957146;0.8296757255353018;1.0012821609237064;0.5138353723939075;1.2995259017561793
47.306002;0.5136396968606196;1.0514365395144068e-07;6.260139797985272e-07;3.3565066211474505e-07;-5.005362548306676e-09;9.985019649630372;0.8340487821093311;0.015532638171059026;0.01554627687696726;0.8296856991881013;1.0012716895639404;0.513844030623101;1.2995288871146575
47.316002;0.5136417599796789;1.1204604750593105e-07;6.2550628305428e-07;3.361492820237331e-07;-3.9800696870035175e-09;9.985203429717824;0.8340473470121145;0.015532496471487878;0.015546264800890797;0.8296960888700158;1.0012608470458024;0.5138526123981119;1.2995318468133499
47.326002;0.513644288905898;1.1896671444269604e-07;6.248327257556448e-07;3.363639485289888e-07;-3.0077823400245592e-09;9.985387364213372;0.8340456748477612;0.015532364232965465;0.015546278966761324;0.8297068654561692;1.0012496644852653;0.5138610864901998;1.2995347656404757
47.336002;0.5136472629216023;1.2588910570792558e-07;6.239908579380471e-07;3.362709460427679e-07;-2.0997096578246355e-09;9.985571342785867;0.834043807218559;0.015532242057178073;0.015546320125611081;0.8297179974986976;1.001238174060726;0.5138694331574858;1.2995376448046436
47.346002;0.5136506588268228;1.3279359821401628e-07;6.22975342832955e-07;3.3584466013903764e-07;-1.265755872094185e-09;9.985755325163698;0.8340417706171176;0.015532130585238798;0.015546388763830592;0.8297294524916338;1.0012264137512836;0.5138776436803094;1.299540499692076
47.356002;0.5136544493405062;1.3965660765469016e-07;6.217786070145537e-07;3.3506115164812455e-07;-5.14490831057998e-10;9.985939291664128;0.8340395849705037;0.015532030492437543;0.015546485091416316;0.8297411956757963;1.0012144277659927;0.5138857146753157;1.2995433519973991
47.366002;0.5136586014053595;1.464533992757254e-07;6.203908113739485e-07;3.338999309265152e-07;1.469370210542463e-10;9.986123148868076;0.8340372721269331;0.015531942609896304;0.015546609059694459;0.8297531892142476;1.0012022622480805;0.5138936420636283;1.2995462117080645
47.376002;0.5136630802866495;1.5316316276459137e-07;6.188001466672168e-07;3.323452110218949e-07;7.138960102996745e-10;9.986306681974812;0.8340348492867745;0.015531867877042515;0.01554676037058394;0.8297653894606548;1.00118995701216;0.5139014169452063;1.2995490661917481
47.386002;0.513667853495505;1.597726104651154e-07;6.169943834301564e-07;3.303872201390242e-07;1.1848431729142107e-09;9.986489574610568;0.8340323217675549;0.01553180720819166;0.01554693850549588;0.8297777433617901;1.0011775398764455;0.5139090266355719;1.2995518883608834
47.396002;0.5136728896778381;1.66275501906708e-07;6.149627355525527e-07;3.280226553484758e-07;1.558743718154422e-09;9.986671482935979;0.8340296859519608;0.01553176145364522;0.015547142836390922;0.8297901940209966;1.0011650283312135;0.5139164587736821;1.2995546488306555
47.406002;0.5136781570556777;1.7266915258576163e-07;6.126975525422153e-07;3.2525324037398964e-07;1.8334779446325664e-09;9.986852123123356;0.8340269352533242;0.01553173140372988;0.015547372775109024;0.829802691749775;1.0011524334392108;0.5139237039542934;1.2995573216872918
47.416002;0.5136836241554525;1.789504185251282e-07;6.101951978386222e-07;3.220833345930771e-07;2.0076698126373853e-09;9.987031361748052;0.8340240659126565;0.015531717795915593;0.015547627779021727;0.8298151932355247;1.0011397650392737;0.5139307577047465;1.2995598919683127
47.426002;0.5136892611303918;1.8511469526898262e-07;6.074560621572117e-07;3.185195633561679e-07;2.0812466388349123e-09;9.987209260747937;0.8340210800925466;0.015531721311394896;0.015547907221492654;0.8298276534619632;1.0011270412484696;0.5139376206633438;1.2995623667418745
47.436002;0.5136950403414191;1.911588293608442e-07;6.044839884432221e-07;3.14572554417896e-07;2.053521017240714e-09;9.98738596686321;0.8340179839635323;0.015531742573413576;0.015548210309092418;0.829840027229265;1.0011142953680237;0.5139442962584182;1.299564783649748
47.446002;0.5137009361340166;1.9708356072403893e-07;6.012846953926482e-07;3.1025779118920186e-07;1.9215263556819824e-09;9.987561530443621;0.8340147880266219;0.015531782161254035;0.015548536140501551;0.8298522785616271;1.001101578329898;0.5139507881727279;1.2995672096405806
47.456002;0.5137069252375037;2.0289312512526664e-07;5.978643300279756e-07;3.055945985056316e-07;1.6789951721600042e-09;9.987735827616005;0.834011512271377;0.015531840514555584;0.015548883817498296;0.8298643866612231;1.0010889575480377;0.513957096077512;1.2995697274338824
47.466002;0.5137129862971103;2.085939636457863e-07;5.942288403081517e-07;3.006039007098364e-07;1.3162132254855285e-09;9.987908578535231;0.8340081864028167;0.015531917757529929;0.015549252438310342;0.8298763423976492;1.0010765068407392;0.513963210390786;1.2995724229877013
47.476002;0.5137190969757721;2.141929239940662e-07;5.903832535016028e-07;2.9530539762329866e-07;8.212951674469965e-10;9.98807941140597;0.8340048418678107;0.015532013685236325;0.015549640974615815;0.8298881377202911;1.0010642925382838;0.5139691114414515;1.2995753835950064
47.486002;0.513725232985184;2.1969555836252253e-07;5.863318214234172e-07;2.8971597471559655e-07;1.809878142220525e-10;9.988247917058654;0.8340015081323041;0.015532127861186169;0.01555004813155721;0.8298997601046891;1.001052366012037;0.5139747745920541;1.2995786941824041
47.496002;0.5137313704047943;2.2510721901256852e-07;5.820804467023525e-07;2.838504913943004e-07;-6.195768049054621e-10;9.988413636636594;0.8339982185282988;0.015532259591700709;0.015550472262913853;0.8299111970215503;1.001040763155147;0.5139801765284485;1.2995824247310455
47.506002;0.5137374873722831;2.304354596266839e-07;5.776390857051089e-07;2.7772316774881606e-07;-1.5954160908386263e-09;9.988576074826332;0.8339950137182119;0.015532407859572876;0.015550911428021796;0.8299224386335371;1.0010295056082492;0.5139852961010003;1.2995866236661036
47.516002;0.5137435645878576;2.356890141130111e-07;5.730211594823693e-07;2.713485024487028e-07;-2.7583089787949883e-09;9.988734804684466;0.8339919370287839;0.015532571391623106;0.015551363545146994;0.829933477172585;1.0010186022966243;0.5139901100191604;1.299591322566661
47.526002;0.5137495845780159;2.408741336756348e-07;5.682405434688193e-07;2.647422178670897e-07;-4.1152322091887e-09;9.988889549323195;0.833989029944996;0.015532748809250102;0.015551826456074568;0.8299443109746094;1.0010080500032945;0.5139945902452507;1.299596539929032
47.536002;0.513755529728565;2.459928378524632e-07;5.633087148587933e-07;2.579206314973043e-07;-5.669862300274225e-09;9.989040132459309;0.8339863359627445;0.015532938772917873;0.015552297898993128;0.8299549464870447;1.0009978291704795;0.5139987058550692;1.2996022849017783
47.546002;0.5137613816338694;2.510433393516317e-07;5.582339008231075e-07;2.508990862904986e-07;-7.4236999408986e-09;9.98918630853002;0.8339839073872699;0.015533140073123088;0.015552775567014747;0.829965393578846;1.0009879024052009;0.5140024257601286;1.299608565698832
47.556002;0.5137671201894743;2.560206262804831e-07;5.530225304735637e-07;2.4369296153630497e-07;-9.375248373429625e-09;9.98932762126609;0.8339818021116407;0.015533351617230668;0.015553257248766435;0.8299756615051964;1.000978224486448;0.5140057202598626;1.2996153878200736
47.566002;0.5137727213806863;2.609162695297703e-07;5.476823509265787e-07;2.3631964172429158e-07;-1.1519801449796176e-08;9.989463446842587;0.8339800731350333;0.015533572352845724;0.015553740929717511;0.829985755680604;1.0009687559389935;0.5140085623094592;1.2996227394169726
47.576002;0.513778157732993;2.6571752106320426e-07;5.422243207975909e-07;2.2879792834154532e-07;-1.3851650841305853e-08;9.98959315311821;0.8339787621208071;0.015533801239070142;0.015554224812692408;0.8299956710904199;1.0009594713238494;0.5140109297510244;1.2996305871662277
47.586002;0.5137834020708817;2.704081584565446e-07;5.366603856405011e-07;2.2114643965843062e-07;-1.6367281290352707e-08;9.989716218426684;0.8339778995868333;0.015534037282677084;0.015554707237894346;0.8300053908029144;1.0009503605845669;0.5140128103258674;1.2996388913861165
47.596002;0.513788432048448;2.74971302904587e-07;5.309992101659332e-07;2.1338335741735926e-07;-1.9065819664055724e-08;9.989832255807302;0.8339775094850863;0.015534279519520657;0.015555186604702976;0.8300148964001106;1.0009414237923047;0.5140142053709612;1.2996476222987372
47.606002;0.5137932335893446;2.793898577473092e-07;5.252443136188882e-07;2.0552634451104315e-07;-2.1946713247798336e-08;9.989940943889323;0.8339776131801502;0.015534526858112628;0.015555661429224243;0.8300241774687126;1.0009326656914876;0.5140151275383541;1.2996567607462497
47.616002;0.5137978006128768;2.836446617174835e-07;5.193952254079719e-07;1.975914748851111e-07;-2.500949637956818e-08;9.990041957501298;0.8339782320291842;0.015534777943194729;0.015556130430107408;0.8300332311953151;1.000924093813207;0.5140155969207698;1.2996662865931308
47.626002;0.5138021306068902;2.8771528769929895e-07;5.134479910361488e-07;1.8959298478192009e-07;-2.8256010606733206e-08;9.990135019053515;0.8339793893223142;0.015535031290310468;0.0155565924599085;0.8300420591510101;1.0009157155963047;0.5140156386185906;1.2996761694218395
47.636002;0.5138062202695947;2.9158221700602607e-07;5.073947694107254e-07;1.8154451201065322e-07;-3.169050925225044e-08;9.9902200044112;0.8339811064767872;0.015535285584085142;0.015557046332128545;0.8300506653776004;1.0009075297616907;0.514015281603444;1.2996863716009317
47.646002;0.5138100639302041;2.9522604662881024e-07;5.012259586126073e-07;1.7345916862635103e-07;-3.5316770130664484e-08;9.990296946476517;0.8339833945528428;0.015535539785524638;0.015557490787128694;0.8300590560002566;1.0008995132560603;0.5140145591424465;1.2996968598914196
47.656002;0.5138136537919702;2.986261410800776e-07;4.949326280776379e-07;1.6534750841661199e-07;-3.913482232136747e-08;9.990365957087139;0.8339862483372309;0.015535793056402401;0.015557924648908289;0.8300672409324562;1.0008916168608912;0.5140135071262123;1.299707610705192
47.666002;0.5138169798846441;3.0176253309126e-07;4.885063719366573e-07;1.5721635906862693e-07;-4.313908525232922e-08;9.990427188710791;0.8339896457739675;0.015536044735428998;0.015558346904277818;0.830075236669831;1.0008837790169014;0.5140121602923164;1.299718608752074
47.676002;0.5138200294703728;3.046189363979977e-07;4.81939778284873e-07;1.4907068323361024e-07;-4.7319212301312406e-08;9.990480852904549;0.8339935486393114;0.015536294345902433;0.01555875657450891;0.8300830665921921;1.0008759460444905;0.5140105520854665;1.2997298504534094
47.686002;0.5138227904202783;3.0718382266517854e-07;4.752280951145318e-07;1.4091628332619528e-07;-5.166272248744302e-08;9.99052724236643;0.8339979020406991;0.01553654151591134;0.015559152563435041;0.8300907535635319;1.0008680839112964;0.5140087180094584;1.2997413454405538
47.696002;0.5138252578125009;3.094501738375275e-07;4.6836906452231466e-07;1.327605626567994e-07;-5.6157038895948375e-08;9.990566747540226;0.834002638464258;0.01553678585680289;0.015559533620266477;0.8300983103468007;1.0008601783604367;0.5140066974168637;1.2997531088581422
47.706002;0.5138274337267589;3.114143740965292e-07;4.6136177880092957e-07;1.24611399410717e-07;-6.079166964130023e-08;9.990599886005969;0.8340076856613565;0.0155370269784;0.015559898400940247;0.830105739399456;1.0008522249678766;0.5140045333544498;1.2997651545759323
47.716002;0.5138293186671445;3.1307401547075914e-07;4.5420646159127205e-07;1.164747797376727e-07;-6.556072504915465e-08;9.99062728141466;0.8340129723076299;0.015537264677240058;0.015560245579500179;0.8301130416846207;1.0008442174200975;0.5140022711555325;1.299777496405826
47.726002;0.5138309057646732;3.144266652141199e-07;4.4690440604720166e-07;1.0835293142881998e-07;-7.046282556034307e-08;9.990649516188029;0.8340184338253539;0.015537499063100093;0.01556057395290458;0.8301202280165652;1.0008361434263309;0.5139999538226463;1.29979015000667
47.736002;0.5138321843328361;3.154716002750214e-07;4.394576428002063e-07;1.002455403832051e-07;-7.54969343097021e-08;9.99066694799791;0.8340240178457798;0.01553773046815213;0.015560882493538328;0.8301273272976673;1.0008279840908518;0.513997618437356;1.2998031229586386
