time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
47.746002;0.5138331477526435;3.1621107193776735e-07;4.3186821526433034e-07;9.21528482235639e-08;-8.065614464327602e-08;9.99067965625456;0.8340296826590018;0.015537959278370511;0.015561170320817778;0.8301343839073836;1.0008197094471192;0.5139952988573582;1.299816400232711
47.756002;0.513833797399909;3.1664740661946794e-07;4.2413737507922076e-07;8.407720485953585e-08;-8.592439254406585e-08;9.990687536417378;0.8340353925551451;0.015538185862543434;0.015561436629387533;0.8301414458376818;1.000811272757356;0.5139930297975792;1.2998299499343409
47.766002;0.513834140771354;3.167813998402368e-07;4.162664708249945e-07;7.602182984704018e-08;-9.127919569323874e-08;9.990690433433135;0.8340411188195358;0.015538410577692384;0.01556168070105128;0.8301485554897544;1.0008026106294405;0.5139908469456138;1.2998437461814434
47.776002;0.5138341874980131;3.1661531440957736e-07;4.0825850183514785e-07;6.798838822959694e-08;-9.66968794071899e-08;9.990688235488145;0.8340468411565221;0.015538633799987708;0.015561902017089376;0.8301557467443356;1.000793653399606;0.5139887851095878;1.299857779011871
47.786002;0.5138339453579344;3.161537733117777e-07;4.0011803985264517e-07;5.997616656638277e-08;-1.0215505509948883e-07;9.990680908889669;0.8340525423839709;0.01553885591382572;0.01556210029946604;0.8301630457973914;1.0007843391335907;0.5139868773350049;1.2998720450561774
47.796002;0.5138334170012415;3.154015092254351e-07;3.918510252147628e-07;5.1983365474340115e-08;-1.0763268780860715e-07;9.990668452789677;0.8340582031815172;0.015539077139638747;0.015562275409680798;0.8301704753450465;1.0007746184474906;0.5139851537840742;1.29988653908866
47.806002;0.5138325989118705;3.143641615870392e-07;3.8346539756891567e-07;4.4009191993905554e-08;-1.1311110522833914e-07;9.990650777720111;0.8340638024568209;0.015539297407498348;0.015562427234716512;0.8301780584982721;1.000764449874005;0.5139836385010893;1.2999012551532756
47.816002;0.5138314845917745;3.130518856670617e-07;3.749711119796915e-07;3.6055384306899344e-08;-1.1857470486936066e-07;9.990627662781067;0.834069319883321;0.015539516546896942;0.015562555638603034;0.830185817495322;1.0007537973117702;0.5139823482466713;1.299916187798987
47.826002;0.5138300702646835;3.1148170125267e-07;3.6638075453987197e-07;2.8125225473477346e-08;-1.2400800219757347e-07;9.990598924196387;0.8340747386519928;0.015539734586151608;0.01556266048627305;0.8301937678615752;1.0007426318276171;0.5139812963309477;1.2999313306553462
47.836002;0.5138283572943118;3.0967722993224574e-07;3.577120420959257e-07;2.0221085363770505e-08;-1.293915390737995e-07;9.990564624054864;0.8340800482895973;0.01553995185592547;0.015562741737954052;0.8302019153976373;1.0007309309327395;0.5139804934214177;1.2999466803091713
47.846002;0.5138263488666296;3.076660321245932e-07;3.4898778442598236e-07;1.2344468602876094e-08;-1.3470206961974637e-07;9.990525104810123;0.8340852455067747;0.015540168867459675;0.015562799524444199;0.8302102601103809;1.0007186784510798;0.5139799413379696;1.2999622413957421
47.856002;0.5138240439025471;3.0547700903906956e-07;3.402301681840761e-07;4.4986145287385605e-09;-1.3991692374403677e-07;9.990480896400262;0.8340903320436319;0.015540386091620607;0.015562834149342439;0.8302188008778185;1.0007058679892042;0.5139796313651547;1.299978022124148
47.866002;0.5138214328812942;3.031392700102706e-07;3.3145566373160874e-07;-3.309862801804314e-09;-1.4501735828895275e-07;9.990432615689825;0.8340953109169911;0.015540603784307277;0.015562846042507628;0.8302275356575556;1.0006925036045722;0.5139795529355139;1.2999940275580895
47.876002;0.5138184986744315;3.006803385691744e-07;3.226761031664916e-07;-1.1072046173386572e-08;-1.499881309021548e-07;9.99038088857072;0.8341001822270935;0.015540821937349812;0.015562835740951011;0.8302364598925791;1.0006785952542046;0.5139797003576978;1.3000102615505857
47.886002;0.5138152221931865;2.9812345901913074e-07;3.139013057166235e-07;-1.877891787969453e-08;-1.5481622665063346e-07;9.9903262965454;0.8341049400647493;0.015541040354857046;0.015562803984849808;0.8302455658591263;1.0006641522120385;0.5139800686368647;1.3000267324827508
47.896002;0.5138115881425824;2.954868972579567e-07;3.051384101134056e-07;-2.6422202206500788e-08;-1.5949094680517025e-07;9.990269334069488;0.834109576488028;0.015541258760950348;0.015562751810328602;0.8302548438403868;1.0006491816378125;0.5139806459222623;1.3000434540709538
47.906002;0.5138075859913036;2.927862124634372e-07;2.96390707878687e-07;-3.399414001040575e-08;-1.640034184269146e-07;9.990210353602132;0.8341140952422104;0.015541476840073462;0.01556268051904351;0.8302642860125589;1.0006336934901658;0.5139814109707177;1.3000604391222368
47.916002;0.5138032081864444;2.9003607996655886e-07;2.8765959793572205e-07;-4.148748464635585e-08;-1.6834562526635047e-07;9.990149562734508;0.8341185234697762;0.015541694275782354;0.015562591566052483;0.8302738908706321;1.0006176981725752;0.5139823342418307;1.3000776944445198
47.926002;0.5137984494418091;2.8724931159747075e-07;2.7894783149869934e-07;-4.889582684993301e-08;-1.7251048846184373e-07;9.990087128069286;0.8341229081525076;0.015541910821461223;0.015562486368666967;0.8302836641954126;1.0006011953797291;0.5139833806515561;1.3000952198065743
47.936002;0.5137933064284157;2.844362137618918e-07;2.7025962567170576e-07;-5.62140720243839e-08;-1.7649185011852103e-07;9.990023250667818;0.8341273010618802;0.015542126278280655;0.015562366135354664;0.8302936144805809;1.000584171533865;0.513984514710925;1.3001130020995566
47.946002;0.5137877771508789;2.8160737407666886e-07;2.615967974829881e-07;-6.343833277482338e-08;-1.802844575977379e-07;9.989958148833574;0.8341317476764453;0.015542340406536445;0.015562231881677921;0.8303037477907671;1.000566609621428;0.5139857049255443;1.3001310111842288
47.956002;0.5137818607170405;2.787772172234062e-07;2.5295503221351254e-07;-7.056550011799731e-08;-1.8388481154456633e-07;9.989892073586104;0.8341362878482821;0.015542552879271;0.015562084551570337;0.8303140692028432;1.0005485007811974;0.5139869229795268;1.3001492054701214
47.966002;0.5137755579752067;2.759649315876967e-07;2.443247238480837e-07;-7.759327102804263e-08;-1.8729150779644834e-07;9.989825358204616;0.8341409574978171;0.015542763294194479;0.015561925024931872;0.8303245849276121;1.0005298504668414;0.5139881396526624;1.3001675372306511
47.976002;0.5137688732209991;2.73193832011125e-07;2.356954738012792e-07;-8.451979552855669e-08;-1.9050393145797733e-07;9.989758389587294;0.8341457827901367;0.01554297128021862;0.015561754026431925;0.8303352978633993;1.0005106776858446;0.513989324577073;1.3001859581505846
47.986002;0.5137618147978347;2.7048957555649157e-07;2.2705945843368118e-07;-9.134179823897144e-08;-1.9351987600809197e-07;9.989691509117916;0.8341507761224822;0.015543176608879616;0.015561572159806109;0.830346203118747;1.0004910098235038;0.5139904508866441;1.3002044311313181
47.996002;0.5137543942390558;2.6787659812205536e-07;2.1841237235861915e-07;-9.805171577056764e-08;-1.9633416091303602e-07;9.989624981173032;0.8341559384000236;0.015543379210368293;0.015561380076162914;0.8303572903942231;1.0004708759881136;0.5139914975666029;1.3002229370048854
48.006002;0.5137466277556174;2.653747477007494e-07;2.0975340199277755e-07;-1.0463638290209543e-07;-1.98939239619534e-07;9.989559084874555;0.8341612624043125;0.015543579181605337;0.015561178539840802;0.8303685508219961;1.0004503047269044;0.5139924462142063;1.300241466651007
48.016002;0.5137385400703433;2.629976017320223e-07;2.010847168959923e-07;-1.110785050986557e-07;-2.013273806550453e-07;9.989494204665727;0.8341667356547912;0.015543776737362998;0.01556096836852774;0.8303799803029992;1.0004293287893264;0.513993276308421;1.300260006627412
48.026002;0.5137301653607688;2.607524313343231e-07;1.9241134687802175e-07;-1.1735882711373305e-07;-2.0349420456934676e-07;9.98943082298808;0.8341723418048805;0.015543972019227827;0.01556075044085366;0.8303915756549202;1.0004079865235973;0.513993962346044;1.3002785351362927
48.036002;0.5137215427355053;2.5864108151515066e-07;1.8374102507295962e-07;-1.234561284523099e-07;-2.0543988069039618e-07;9.9893694588475;0.8341780615606356;0.015544164932383068;0.015560525728765111;0.8304033300397611;1.0003863153491555;0.5139944742019833;1.3002970316683595
48.046002;0.5137127115474478;2.566610372722449e-07;1.7508263772494918e-07;-1.293457002920413e-07;-2.0716539817693582e-07;9.989310631054268;0.8341838763286001;0.0155443551455292;0.015560295195755762;0.8304152341830204;1.0003643494489372;0.5139947825370139;1.300315483936199
48.056002;0.5137037114497153;2.548074222382993e-07;1.664451509820431e-07;-1.3500030370209684e-07;-2.0866990156670248e-07;9.989254871539565;0.8341897725436013;0.015544542192007418;0.015560059680293998;0.8304272816338096;1.0003421248226982;0.5139948649901821;1.3003338831297155
48.066002;0.5136945837929615;2.530759864180283e-07;1.5783893990751216e-07;-1.4039397427399085e-07;-2.0995387853894677e-07;9.989202751945973;0.8341957404413353;0.0155447255651934;0.015559819903638228;0.8304394732626553;1.0003196772644312;0.5139947063138448;1.3003522156811482
48.076002;0.5136853710069974;2.5146562513336113e-07;1.4927675693247264e-07;-1.4550539211923193e-07;-2.1102294840778693e-07;9.989154872694463;0.8342017665368247;0.01554490474326665;0.015559576511582927;0.8304518184055852;1.0002970330660446;0.5139942954545145;1.300370459772831
48.086002;0.513676114829532;2.4997879723234267e-07;1.4077171418416427e-07;-1.5031931498574959e-07;-2.1188632733532522e-07;9.989111838390478;0.8342078305837226;0.015545079186169555;0.015559330143528028;0.8304643341336357;1.000274208340345;0.5139936252018019;1.3003885853212884
48.096002;0.513666854978415;2.4861922899029223e-07;1.3233471397688725e-07;-1.548259880134874e-07;-2.125543234201879e-07;9.989074276923015;0.83421391448102;0.015545248413658445;0.015559081601505103;0.830477046607432;1.0002512154627066;0.5139926948626529;1.300406554081915
48.106002;0.5136576299290949;2.4739005266889813e-07;1.2397444857444454e-07;-1.5901925866641173e-07;-2.130406207863376e-07;9.989042841849146;0.8342200114958951;0.015545412135328911;0.015558831948188166;0.830489992120067;1.0002280672364445;0.5139915120415871;1.300424321988861
48.116002;0.51364847799723;2.4629477161506303e-07;1.1569871754089146e-07;-1.6289496319704835e-07;-2.1336471525656949e-07;9.989018168045956;0.8342261212081272;0.015545570293919545;0.015558582393802404;0.8305032133454914;1.000204780271721;0.5139900894826398;1.3004418461265457
48.126002;0.5136394357714332;2.453374265292161e-07;1.0751469687924532e-07;-1.6645042522415826e-07;-2.1354994351496986e-07;9.989000882703433;0.8342322362580411;0.015545723027540337;0.015558334134877326;0.8305167556951311;1.0001813768239607;0.513988442581066;1.300459095181381
48.136002;0.5136305358276899;2.445199283656743e-07;9.942903625800724e-08;-1.6968475535976638e-07;-2.1362040485064974e-07;9.988991623140691;0.8342383391305713;0.0155458706537004;0.01555808829922124;0.8305306684413287;1.000157881566893;0.5139865912693348;1.3004760582283856
48.146002;0.5136218071578195;2.4384038799696394e-07;9.144867065862916e-08;-1.725999741841671e-07;-2.1359953493352773e-07;9.988990973381567;0.834244411002184;0.015546013628349864;0.015557845967211208;0.8305450045237767;1.0001343176773578;0.5139845597946167;1.3004927474716925
48.156002;0.51361327738317;2.432942426257777e-07;8.358095823216438e-08;-1.7520241900283478e-07;-2.1350937910054483e-07;9.988999431381767;0.8342504373234896;0.015546152362697095;0.015557608190600867;0.8305598124700433;1.0001107093370352;0.5139823730345707;1.3005091967938616
48.166002;0.5136049719314466;2.428750670923708e-07;7.583307679655682e-08;-1.7750237419626823e-07;-2.1336984469888164e-07;9.989017419768228;0.8342564036269682;0.015546287024115974;0.015557375950815867;0.8305751264425136;1.0000870873956744;0.5139800543392483;1.300525456639138
48.176002;0.513596911148036;2.42573600936477e-07;6.821271951459892e-08;-1.7951174817109662e-07;-2.1319848438716792e-07;9.989045216705572;0.8342622915735631;0.01554641756646989;0.015557150071486718;0.8305909646521622;1.0000634910452069;0.5139776263205247;1.300541580336492
48.186002;0.5135891111626971;2.423774799904867e-07;6.073013426046076e-08;-1.812416166143394e-07;-2.1301050389260078e-07;9.98908285981305;0.8342680823931398;0.015546543920833293;0.01555693122186999;0.8306073355760816;1.0000399704056908;0.513975110225059;1.3005576055679529
48.196002;0.513581586508906;2.4227352245889024e-07;5.339863672329335e-08;-1.8270185772525386e-07;-2.128189733152371e-07;9.989130159364862;0.8342737599327785;0.015546666087997036;0.015556719992618609;0.8306242462921002;1.0000165914353973;0.5139725229074802;1.300573547604926
48.206002;0.5135743503629303;2.4225168440443087e-07;4.6232674849743806e-08;-1.8390332871191293e-07;-2.1263586790913922e-07;9.989186788602323;0.8342793055582419;0.01554678410509731;0.015556516873800245;0.830641709246043;0.9999934299745473;0.5139698770657303;1.3005894065496748
48.216002;0.5135674128894826;2.4230779725453404e-07;3.924682998215908e-08;-1.8485894009429904e-07;-2.1247277995098657e-07;9.98925233181797;0.8342846917970882;0.015546898007246925;0.015556322189131985;0.830659741654683;0.9999705558789869;0.5139671851672207;1.3006051739568827
48.226002;0.513560778645545;2.424421033178653e-07;3.245797549481605e-08;-1.8558182289440696e-07;-2.123408099873252e-07;9.989326286572359;0.8342898840331231;0.015547007825874596;0.015556136087026369;0.8306783563255952;0.9999480274896542;0.5139644625272219;1.3006208375106092
48.236002;0.5135544450737003;2.426543344743323e-07;2.5886817765503634e-08;-1.8608421753123467e-07;-2.1225078015739342e-07;9.989408070484222;0.834294847230729;0.015547113623105003;0.015555958544943937;0.830697553401335;0.9999259020268279;0.5139617283870787;1.3006363863030124
48.246002;0.5135484023723044;2.429395725961352e-07;1.955546798334989e-08;-1.8637990768970172e-07;-2.1221432231905264e-07;9.98949702583612;0.8342995487547483;0.015547215499288754;0.015555789370709176;0.8307173195261907;0.9999042441289105;0.513959004907741;1.3006518119331905
48.256002;0.5135426348666328;2.4328843811025563e-07;1.3484425379774187e-08;-1.8648766706660665e-07;-2.1224521956764064e-07;9.989592447166928;0.8343039557192025;0.01554731351252601;0.015555628263929058;0.8307376302719822;0.9998831204812679;0.5139563119335161;1.3006671105058982
48.266002;0.5135371257530753;2.4369031158843135e-07;7.693495781010708e-09;-1.8643087659891525e-07;-2.1235860663592383e-07;9.989693631063348;0.8343080320636709;0.015547407639462664;0.015555474905273413;0.8307584506071433;0.9998625888243478;0.5139536603858367;1.3006822885013671
48.276002;0.5135318607238776;2.44135058835675e-07;2.206260515646395e-09;-1.862332445610404e-07;-2.1256784194814232e-07;9.989799883254772;0.8343117389870801;0.015547497907691842;0.015555328924147037;0.8307797361307675;0.9998426936075957;0.5139510522319625;1.3006973622136646
48.286002;0.5135268263957244;2.4461282992788384e-07;-2.9471377935355165e-09;-1.859153063735512e-07;-2.1288305434247445e-07;9.989910551700603;0.8343150400090965;0.015547584586404244;0.015555189816905795;0.8308014402014114;0.9998234716278142;0.5139484860569787;1.3007123496907267
48.296002;0.5135220075620728;2.4511360362454486e-07;-7.733123324546426e-09;-1.8549295945869017e-07;-2.1331282315343363e-07;9.990025151674766;0.8343179061327428;0.01554766825096839;0.015555056974834886;0.830823522260513;0.9998049619124935;0.5139459596383695;1.3007272667839571
48.306002;0.5135173873763492;2.456257041181809e-07;-1.2120802910376852e-08;-1.8497736042848714e-07;-2.1386591744263036e-07;9.990143434976256;0.8343203143715624;0.01554774967727577;0.015554929765579872;0.8308459478761892;0.9997872100624303;0.5139434664692131;1.3007421311298581
48.316002;0.5135129505925741;2.461343871865227e-07;-1.6086527572218823e-08;-1.8437756973153295e-07;-2.145506882934884e-07;9.990265302690375;0.8343222451235933;0.0155478296506389;0.015554807614481213;0.8308686797850421;0.9997702634275137;0.5139409911417075;1.300756967584179
48.326002;0.5135086852466564;2.466232616858886e-07;-1.9616497363721312e-08;-1.8370392820621196e-07;-2.1537338041947002e-07;9.99039067591174;0.8343236838162517;0.01554790881216867;0.015554690050809561;0.8308916716664855;0.9997541657991718;0.5139385101761298;1.3007718082837711
48.336002;0.5135045805334596;2.470775171270188e-07;-2.2706876285343463e-08;-1.8296823007089524e-07;-2.1633693189175385e-07;9.990519457457236;0.8343246194411007;0.015547987615450166;0.015554576692702441;0.8309148727373169;0.9997389577462228;0.5139359977132771;1.300786688959001
48.346002;0.5135006254248907;2.474854860701538e-07;-2.5361251476151004e-08;-1.8218061400568546e-07;-2.1743942959923554e-07;9.990651601395575;0.8343250388632806;0.015548066379894573;0.015554467239012701;0.8309382333349057;0.9997246739450806;0.5139334294429437;1.3008016501272344
48.356002;0.5134968090628433;2.478378315780886e-07;-2.7587417645152668e-08;-1.8134696059536342e-07;-2.1867324790076955e-07;9.990787179021506;0.8343249255730543;0.015548145387701273;0.015554361416549721;0.8309617039553806;0.9997113355294096;0.5139307821430847;1.3008167427206887
48.366002;0.5134931216476828;2.481261006670703e-07;-2.9394352212065566e-08;-1.804693536799158e-07;-2.2002662456897212e-07;9.990926344829225;0.8343242641913051;0.015548224942005284;0.015554258857867652;0.8309852325579753;0.9996989532575035;0.5139280336354022;1.3008320295603308
48.376002;0.5134895558149218;2.4834210416780217e-07;-3.0790657530202524e-08;-1.795467523552625e-07;-2.2148592097520658e-07;9.991069287893746;0.8343230447004998;0.015548305319963766;0.015554159069822325;0.8310087623658797;0.9996875459703884;0.5139251680611898;1.3008475769299068
48.386002;0.5134861054672626;2.4847881555711533e-07;-3.1785850169525964e-08;-1.7857451405247724e-07;-2.2303764114945588e-07;9.991216231973262;0.8343212637508259;0.01554838667852271;0.015554061494425335;0.8310322327792855;0.9996771528994722;0.5139221820358598;1.300863439378751
48.396002;0.5134827628019114;2.485325423892469e-07;-3.2392062555211604e-08;-1.775452587428076e-07;-2.2467125401977455e-07;9.991367427560059;0.8343189235502486;0.015548469055940015;0.01555396556451463;0.831055586583662;0.9996678258793381;0.5139190834750896;1.3008796517992178
48.406002;0.5134795206637439;2.485049449787934e-07;-3.262391393692322e-08;-1.76450794224809e-07;-2.2638167129691815e-07;9.991523154562357;0.8343160262897547;0.015548552512149096;0.015553870831577419;0.8310787741230771;0.999659615548688;0.5139158850786393;1.3008962331708955
48.416002;0.5134763788925214;2.484029151657874e-07;-3.249759269986259e-08;-1.7528373540847374e-07;-2.2816872220395077e-07;9.99168374636233;0.8343125671054072;0.015548637223231541;0.015553777148274142;0.8311017474763455;0.9996525657095257;0.5139126029501373;1.300913194212649
48.426002;0.5134733438372192;2.4823602438915476e-07;-3.202955207015808e-08;-1.74039377758647e-07;-2.3003324260640678e-07;9.991849571838912;0.834308535524422;0.015548723438154667;0.015553684662971507;0.8311244547026797;0.9996467156419573;0.5139092609433448;1.3009305421590256
48.436002;0.5134704207785258;2.4801382044866366e-07;-3.1235958532983116e-08;-1.727176206665439e-07;-2.3197407645471232e-07;9.992020991955537;0.8343039246109789;0.01554881148296667;0.015553593567771161;0.8311468402953117;0.9996421055907768;0.5139058893058306;1.3009482728616821
48.446002;0.5134676093683271;2.4774430359621565e-07;-3.013427852707767e-08;-1.7132348974037557e-07;-2.3398858157063626e-07;9.992198341150804;0.8342987364195896;0.015548901822918229;0.015553503853830097;0.8311688479935644;0.9996387767366932;0.5139025161233078;1.3009663548548955
48.456002;0.5134649051822282;2.4743214857283895e-07;-2.8745023365544418e-08;-1.6986614110374259e-07;-2.3607273105917423e-07;9.992381930454151;0.8342929821692596;0.015548995053607205;0.015553415307650321;0.8311904231061447;0.9996367617980892;0.5138991614382338;1.3009847238896706
48.466002;0.5134623034687148;2.470769045955179e-07;-2.709225378154472e-08;-1.683576083239646e-07;-2.3821935127753307e-07;9.992572057463361;0.8342866821374089;0.015549091836470685;0.015553327704875301;0.831211514190689;0.9996360741813499;0.5138958374552576;1.3010032882764488
48.476002;0.5134598017614134;2.4667329504709e-07;-2.5202515214694525e-08;-1.6681159902295528e-07;-2.4041740028365156e-07;9.992768977016226;0.8342798608360158;0.015549192750456948;0.015553240922494037;0.831232077163889;0.9996367072655916;0.5138925505836878;1.3010219342570108
48.486002;0.5134573989888569;2.4621323636799036e-07;-2.3101020138652288e-08;-1.6524183052704112e-07;-2.426532539297783e-07;9.992972834153424;0.8342725378695773;0.015549298135966085;0.015553154837328009;0.8312520786136294;0.9996386462562252;0.5138893036316888;1.301040531318482
48.496002;0.5134550926374372;2.456881207420516e-07;-2.080658535304704e-08;-1.6366016638092296e-07;-2.449128873724825e-07;9.993183657087783;0.8342647243744635;0.015549408114421707;0.015553069241334256;0.8312714925567728;0.9996418777817451;0.5138860993568346;1.3010589425943395
48.506002;0.5134528786413802;2.450907211301523e-07;-1.83303852272007e-08;-1.620755349221235e-07;-2.471828950649408e-07;9.993401412852245;0.8342564230138946;0.015549522688211376;0.015552983934094785;0.8312902978046636;0.9996463862164697;0.5138829420220777;1.3010770357024772
48.516002;0.5134507533767044;2.4441632865645867e-07;-1.5680164484521515e-08;-1.6049379551115959e-07;-2.4944980436653644e-07;9.993626041887294;0.8342476265092584;0.015549641808225073;0.015552898787151045;0.8313084817904514;0.9996521470994432;0.5138798343837544;1.3010946844235716
48.526002;0.5134487147997056;2.4366277126068523e-07;-1.2864749023243793e-08;-1.5891803437827103e-07;-2.5169880773839946e-07;9.993857463344224;0.8342383199099114;0.015549765435576008;0.015552813676860327;0.8313260446241776;0.9996591272880512;0.5138767736224694;1.3011117688727163
48.536002;0.5134467632268259;2.4282984453308307e-07;-9.8946663142757e-09;-1.573490093196376e-07;-2.5391254206665947e-07;9.994095574853883;0.8342284869703407;0.015549893513687579;0.015552728512861089;0.8313430016733832;0.9996672866320231;0.5138737489359867;1.3011281867408908
48.546002;0.5134449023213314;2.419204354800556e-07;-6.779950559751269e-09;-1.5578539871873951e-07;-2.5607245332914286e-07;9.99434022706191;0.834218112618572;0.01555002589458891;0.015552643392267154;0.8313593861280734;0.9996765778503357;0.5138707429591081;1.3011438653033938
48.556002;0.5134431386455189;2.4094305511122697e-07;-3.5280451542600655e-09;-1.5422429079822745e-07;-2.581633122876831e-07;9.99459119860309;0.8342071794334521;0.015550162402789216;0.015552558598075302;0.8313752455586593;0.9996869467833072;0.5138677369939142;1.3011587635198842
48.566002;0.5134414774940761;2.399111633624381e-07;-1.4364789498635893e-10;-1.5266172457771813e-07;-2.6017527310117464e-07;9.994848238945007;0.8341956626255801;0.015550302987992278;0.015552474378616848;0.8313906322193325;0.9996983298618005;0.5138647148117378;1.3011728696678184
48.576002;0.5134399169455722;2.3883854138070715e-07;3.369866492751551e-09;-1.5109237716803332e-07;-2.621018490514785e-07;9.995111132466807;0.834183528915814;0.015550447789856887;0.01555239074125138;0.8314055959178566;0.9997106480402986;0.5138616627953142;1.3011861920472103
48.586002;0.5134384471518443;2.377359653499662e-07;7.008687851666795e-09;-1.495097310504529e-07;-2.639384932525921e-07;9.995379733665574;0.8341707457161035;0.015550597063227756;0.015552307408727593;0.831420181264724;0.9997238042512575;0.5138585687333971;1.3011987379665608
48.596002;0.5134370558958519;2.366112687538765e-07;1.0766509489338566e-08;-1.4790789097584795e-07;-2.6568202934595794e-07;9.995654001755868;0.8341572960570758;0.015550751090035288;0.015552223914987612;0.8314344242425481;0.9997376909659489;0.5138554208575913;1.3012104961186244
48.606002;0.5134357321810452;2.354700255976728e-07;1.4632845243949055e-08;-1.4628300879484888e-07;-2.67329219493245e-07;9.995933967232864;0.8341431858055619;0.015550910232183449;0.01555213975956558;0.8314483480128007;0.9997522062115143;0.5138522056682593;1.301221439196474
48.616002;0.5134344644896923;2.343150018145266e-07;1.8593755113744834e-08;-1.4463177243218494e-07;-2.6887730208544314e-07;9.996219598294786;0.8341284428491101;0.015551075040300911;0.015552054557392645;0.8314619630813711;0.9997672642268465;0.5138489039555554;1.301231534766305
48.626002;0.5134332376012766;2.3314527855599252e-07;2.2633657554301222e-08;-1.429487463020729e-07;-2.703265549604181e-07;9.996510731328137;0.8341131136880982;0.015551246222721214;0.015551968130986965;0.8314752743989794;0.9997827929685141;0.5138454912889171;1.3012407456503363
48.636002;0.5134320318112686;2.319566817132567e-07;2.6735263690391606e-08;-1.4122626308627576e-07;-2.7168012459057645e-07;9.996807096926762;0.8340972552821572;0.015551424468939666;0.015551880441274129;0.8314882898182709;0.9997987285096607;0.5138419465692807;1.3012490297492414
48.646002;0.513430827199334;2.307441384671529e-07;3.0878816129835026e-08;-1.3945590555968655e-07;-2.729412754860316e-07;9.997108269567116;0.8340809272327091;0.01555161023430559;0.015551791418212241;0.8315010208643884;0.9998150117168589;0.5138382596011772;1.301256349689391
48.656002;0.5134296090483729;2.2950511211351922e-07;3.5042226469484915e-08;-1.3762949742962056e-07;-2.741126971601089e-07;9.997413592692538;0.8340641929777418;0.015551803580888026;0.01555170090687492;0.8315134754849547;0.9998315821466389;0.5138344291555313;1.3012626791188753
48.666002;0.513428368099033;2.2823999376493776e-07;3.920041624750906e-08;-1.357410119517486e-07;-2.751978028283076e-07;9.997722245865633;0.8340471227500772;0.01555200416871755;0.015551608725705263;0.8315256527289675;0.9998483702817128;0.5138304563707895;1.3012679986173274
48.676002;0.513427098016614;2.2694818748888504e-07;4.332416973199379e-08;-1.3378898886250707e-07;-2.7620088777559486e-07;9.998033377776878;0.8340297882396792;0.015552211401502945;0.015551514726732234;0.8315375461588256;0.9998652962708404;0.5138263417923661;1.3012722917323805
48.686002;0.5134257962565321;2.2562637896377884e-07;4.738214989844907e-08;-1.317761180367376e-07;-2.771258284056525e-07;9.99834619412238;0.8340122524437574;0.015552424597446171;0.015551418842335352;0.8315491509295011;0.9998822790808324;0.5138220866220223;1.3012755443531978
48.696002;0.5134244681101915;2.2427071217029346e-07;5.134595325936739e-08;-1.2970706071359666e-07;-2.779746733184966e-07;9.998659988819782;0.8339945658217776;0.015552643086036972;0.015551321040577907;0.8315604677561386;0.9998992478253375;0.5138176949713004;1.3012777433013742
48.706002;0.513423127100473;2.228781744688801e-07;5.519357644047907e-08;-1.2758812824692464e-07;-2.7874803738901646e-07;9.998974100869273;0.8339767731448293;0.015552866249123002;0.01555122116765674;0.8315715035008473;0.9999161428696167;0.5138131762194671;1.301278878848076
48.716002;0.5134217898129029;2.21447640325027e-07;5.8910428445573655e-08;-1.2542640912501195e-07;-2.7944740851273525e-07;9.999287857656311;0.8339589211930755;0.015553093501054837;0.01555111887719395;0.8315822699277754;0.9999329089014121;0.513808547027421;1.3012789510065104
48.726002;0.5134204720841293;2.1998049415295788e-07;6.249032319421925e-08;-1.232262214068374e-07;-2.8007601799708786e-07;9.9996005932197;0.8339410602996818;0.015553324219326899;0.015551013742442634;0.831592781983112;0.9999494931591666;0.5138038310766518;1.3012779730273243
48.736002;0.5134191892811454;2.1847796265374553e-07;6.593537785403909e-08;-1.209876694240203e-07;-2.8063815455687697e-07;9.99991169492454;0.8339232435568739;0.015553557794581818;0.015550905396248399;0.8316030570742164;0.9999658491191863;0.5137990561194451;1.3012759729414602
48.746002;0.5134179568501531;2.169394712899235e-07;6.925421559420046e-08;-1.1870842532391982e-07;-2.811395697729466e-07;10.000220624118878;0.8339055235642838;0.015553793828159683;0.015550793598222689;0.8316131136383825;0.9999819372468437;0.5137942488023417;1.3012729957419256
48.756002;0.5134167896299708;2.1536527750017314e-07;7.246030361708166e-08;-1.1638457878934369e-07;-2.8158714696787897e-07;10.000526933744224;0.8338879475047946;0.01555403220977184;0.015550678266732615;0.8316229661861501;0.9999977247697822;0.5137894295756841;1.3012691066618511
48.766002;0.5134156996548498;2.1375814828802337e-07;7.557087580518922e-08;-1.1401090172530772e-07;-2.819865075064006e-07;10.00083024893342;0.8338705576763149;0.015554272978802101;0.015550559460652567;0.8316326204355963;1.000013189091114;0.5137846122092934;1.3012643921492828
48.776002;0.5134146934193953;2.1212223159220252e-07;7.860650277869698e-08;-1.1158353781149762e-07;-2.823414623452882e-07;10.001130179394677;0.8338533962257498;0.01555451616739779;0.01555043722581944;0.8316420739295618;1.0000283204225233;0.5137798052914677;1.3012589521558156
48.786002;0.5134137735237589;2.1046280921750638e-07;8.158883051345496e-08;-1.0910390332500281e-07;-2.82657799649743e-07;10.001426250791065;0.8338365077565951;0.015554761699856562;0.015550311333264004;0.8316513201125998;1.000043117720428;0.5137750105724972;1.301252886124295
48.796002;0.5134129447095915;2.0878690890752834e-07;8.453526507023091e-08;-1.0657960030525164e-07;-2.82946960243661e-07;10.001717917054407;0.8338199405723921;0.015555009312314879;0.01555018117592814;0.8316603518350023;1.0000575816271702;0.5137702237126988;1.3012462837990069
48.806002;0.5134122182030834;2.0710254479044986e-07;8.74555310889507e-08;-1.0402126264902358e-07;-2.8322402665800353e-07;10.00200460599481;0.8338037491910383;0.015555258567733283;0.015550045964801609;0.8316691640543501;1.0000717122258422;0.5137654403006862;1.3012392247079674
48.816002;0.5134116130651531;2.0541858209856863e-07;9.035221635470789e-08;-1.0143851349678693e-07;-2.835025953028926e-07;10.002285777179786;0.8337879970644604;0.015555508985637928;0.015549904876853317;0.8316777545444956;1.0000855129241337;0.5137606560004683;1.301231777544239
48.826002;0.5134111559899072;2.0374683135543776e-07;9.322293869700781e-08;-9.883856599288284e-08;-2.8379169843012274e-07;10.002561006231538;0.8337727564011966;0.0155557601887819;0.015549756937816269;0.8316861209448857;1.0000989941523104;0.5137558595584524;1.3012239931152412
48.836002;0.5134108781879189;2.0210314023794262e-07;9.606250956936627e-08;-9.622825573655562e-08;-2.8409458665039527e-07;10.002830078268993;0.8337581010737932;0.015556011953807507;0.015549600970338777;0.8316942571200445;1.0001121712190841;0.5137510335097994;1.3012158967063976
48.846002;0.5134108103111754;2.0050516692628998e-07;9.886443272756664e-08;-9.361614748086091e-08;-2.8440959925344196e-07;10.003093086944803;0.8337440924035915;0.015556264136099075;0.015549435831802835;0.8317021513053887;1.00012505960956;0.513746163783816;1.3012074899257957
48.856002;0.513410979885279;1.9896903525297156e-07;1.0162200025129471e-07;-9.101096142874008e-08;-2.847337502837366e-07;10.003350462555293;0.8337307678536038;0.01555651662023445;0.015549260733264018;0.8317097841363922;1.0001376705221805;0.5137412450832258;1.301198765476418
48.866002;0.5134114117722921;1.97508005688521e-07;1.0432861782013076e-07;-8.841817452118052e-08;-2.850647960375962e-07;10.003602820972603;0.8337181406885376;0.015556769405360736;0.015549075385276532;0.8317171282061648;1.0001500077370185;0.5137362768018573;1.301189724142538
48.876002;0.5134121275102179;1.9613238932772807e-07;1.0697788481353753e-07;-8.583925773754328e-08;-2.854000928087754e-07;10.003850751469553;0.8337062048461377;0.015557022683106441;0.015548879944656388;0.8317241535478099;1.000162071736644;0.5137312537929504;1.3011803770821861
48.886002;0.5134131438210809;1.948486234466541e-07;1.0956487669111475e-07;-8.32742294275483e-08;-2.857356462366512e-07;10.0040947365805;0.8336949422093793;0.015557276729107476;0.01554867491121707;0.8317308348330738;1.0001738701887808;0.5137261603335382;1.3011707327732136
48.896002;0.5134144749864434;1.9365902201611112e-07;1.1208700970068839e-07;-8.0724379344391e-08;-2.860658367122172e-07;10.004335187985722;0.8336843358002229;0.01555753169820237;0.015548461065715747;0.8317371506847371;1.000185427586313;0.5137209719181153;1.3011607872444122
48.906002;0.5134161374722798;1.9256383580505583e-07;1.1454310526244667e-07;-7.819162056185317e-08;-2.863831912467055e-07;10.004572461662086;0.8336743824856451;0.015557787544968633;0.01554823936994626;0.8317430747098188;1.0001967894868444;0.513715659896305;1.3011505268471948
48.916002;0.513418149612966;1.9156399791830553e-07;1.1693282899333682e-07;-7.567583352521497e-08;-2.86679879797658e-07;10.004806798233783;0.8336650974787809;0.015558044062456365;0.015548010802524749;0.8317485719603044;1.0002080193164447;0.5137101944039508;1.3011399320503727
48.926002;0.513420526411025;1.9066151190366784e-07;1.192568614894553e-07;-7.317393647116381e-08;-2.8695071084259084e-07;10.005038297151994;0.8336565095995436;0.015558300923501958;0.015547776224045193;0.8317536102395816;1.000219190405025;0.5137045476898486;1.3011289779505
48.936002;0.5134232776380797;1.898571466170308e-07;1.215157733175965e-07;-7.06805335488678e-08;-2.8719474256809517e-07;10.005267007026477;0.8336486495722618;0.015558557731741321;0.015547536308176284;0.8317581727435811;1.0002303773534793;0.5136986981273224;1.301117636797315
48.946002;0.5134264117358661;1.891487428645865e-07;1.2370911504225282e-07;-6.818948315865006e-08;-2.8741423022907783e-07;10.005493014481969;0.8336415403453794;0.015558814140636076;0.015547291583012452;0.8317622578186945;1.0002416495808029;0.5136926328593497;1.3011058771466686
48.956002;0.5134299401175292;1.8853231423885811e-07;1.2583636085079978e-07;-6.569537674385963e-08;-2.8761359859182313e-07;10.005716410489052;0.8336351924736067;0.0155590700170963;0.015547042623336688;0.8317658731828642;1.000253067260857;0.5136863479481382;1.3010936615476232
48.966002;0.5134338774982441;1.88004897533108e-07;1.278974127571423e-07;-6.319308646727103e-08;-2.878000211851585e-07;10.00593721495711;0.8336295999555208;0.01555932546962639;0.015546790229032183;0.8317690332729128;1.0002646771114336;0.513679843869777;1.3010809568391946
48.976002;0.5134382370793352;1.8756576182722377e-07;1.2989231355293922e-07;-6.067738276284697e-08;-2.8798235667886587e-07;10.00615541813384;0.833624742127186;0.015559580654537365;0.015546535349730918;0.8317717565113844;1.0002765104832096;0.5136731193411042;1.3010677460528528
48.986002;0.5134430236963125;1.8721495207577523e-07;1.3182203325285507e-07;-5.8144238450603996e-08;-2.8816792633359256e-07;10.006371079563563;0.8336205944423648;0.015559835585387458;0.015546278816791005;0.8317740617560905;1.0002885872530496;0.513666170176673;1.3010540247371454
48.996002;0.5134482313888724;1.8695228526624704e-07;1.3368838519377921e-07;-5.5591873924393196e-08;-2.8836118746334755e-07;10.00658428691901;0.8336171376674186;0.015560090101943185;0.015546021201245092;0.8317759684827443;1.0003009213816423;0.5136589916002834;1.301039796816652
49.006002;0.5134538476013503;1.867765185980286e-07;1.3549079529980665e-07;-5.3021484907645617e-08;-2.885636604663473e-07;10.006795017396788;0.8336143600220431;0.015560343905106725;0.015545762909633765;0.8317774976823991;1.0003135214285788;0.513651579307462;1.3010250762455382
49.016002;0.5134598596767596;1.8668335780957909e-07;1.3722347175284836e-07;-5.043794690771999e-08;-2.887725478970644e-07;10.007003048180504;0.8336122537659343;0.015560596632142001;0.015545504384514948;0.8317786678843887;1.0003263869137944;0.5136439315211732;1.3010098829403092
49.026002;0.513466258907131;1.8666590036835427e-07;1.3887685692919534e-07;-4.784877711724486e-08;-2.8898068530430747e-07;10.007207911634795;0.8336108095294607;0.01556084797163414;0.015545246281133613;0.8317794914373211;1.0003395060256033;0.5136360537850306;1.3009942410915543
49.036002;0.5134730394746391;1.8671797667216054e-07;1.4044027055309396e-07;-4.5262269211708416e-08;-2.891791446951344e-07;10.007408930757315;0.8336100140123015;0.015561097712177162;0.015544989473510728;0.8317799781096746;1.000352856249881;0.5136279610854039;1.3009781869433632
49.046002;0.5134801927995244;1.868355787259527e-07;1.4190109960361202e-07;-4.268635359465456e-08;-2.8935986423055244e-07;10.007605357578104;0.833609849063441;0.015561345684617643;0.015544734878377828;0.8317801423228547;1.0003664082131816;0.5136196727756417;1.3009617780685188
49.056002;0.5134877034588698;1.8701586332631748e-07;1.4324316810206385e-07;-4.0128326520484605e-08;-2.895165835766177e-07;10.007796442207031;0.833610287781571;0.015561591693741182;0.015544483329055473;0.8317800046783826;1.0003801322808226;0.5136112041124384;1.300945094354874
49.066002;0.5134955512327042;1.8725643872798585e-07;1.4444929928951083e-07;-3.75958377600067e-08;-2.896444113945157e-07;10.007981379965633;0.8336112938671094;0.015561835514173365;0.015544235599007519;0.8317795885037764;1.000394005550281;0.5136025620891806;1.3009282279224785
49.076002;0.5135037165791746;1.875542254504015e-07;1.4550515024235518e-07;-3.509692185370336e-08;-2.897396120884456e-07;10.008159318513124;0.8336128284394961;0.015562076874107093;0.01554399248093279;0.8317789184384629;1.0004080153771389;0.5135937484610243;1.3009112739019337
49.086002;0.5135121849515921;1.8790366696409316e-07;1.4639944209674975e-07;-3.26389527472808e-08;-2.8979975399496653e-07;10.008329459628348;0.8336148570024623;0.015562315384480814;0.015543754865286639;0.8317780172138584;1.0004221567901723;0.5135847654229714;1.300894326725333
49.096002;0.5135209480291458;1.882971346573936e-07;1.471228450147813e-07;-3.022942727875377e-08;-2.898235014798412e-07;10.008491135786992;0.8336173491522899;0.015562550483949413;0.015543523745129807;0.8317768973502269;1.0004364242639656;0.5135756184236969;1.300877472161059
49.106002;0.5135300026180275;1.8872717431245906e-07;1.4766756321952616e-07;-2.787576768449599e-08;-2.898101956068507e-07;10.008643803830266;0.8336202739592028;0.01556278143861281;0.015543300155277145;0.8317755577586086;1.000450801434471;0.513566317579543;1.300860776318745
49.116002;0.5135393486796073;1.891875407827705e-07;1.4802691189874066e-07;-2.5582313653518736e-08;-2.897584661496779e-07;10.008786950138157;0.8336235992856785;0.015563007416252536;0.015543085151276103;0.8317739914581587;1.0004652606025073;0.5135568781815876;1.3008442812730647
49.126002;0.5135489880485625;1.8967333771578682e-07;1.48195744072378e-07;-2.3349058387980548e-08;-2.896647710790013e-07;10.008920023284743;0.8336272963177564;0.015563227565012622;0.015542879711163181;0.831772195728274;1.0004797742161382;0.5135473179190678;1.3008280078877104
49.136002;0.5135589246114273;1.9018063279171398e-07;1.4817088936756993e-07;-2.1174048911311737e-08;-2.895241240173383e-07;10.009042528582746;0.8336313448125585;0.015563440976949927;0.015542684487963974;0.8317701764652866;1.0004943248007085;0.5135376574392161;1.300811960409378
49.146002;0.513569164739036;1.9070461348645664e-07;1.4795099085744318e-07;-1.9056893105788872e-08;-2.89331767406875e-07;10.00915416826134;0.8336357348906194;0.015563646618176172;0.015542499711041487;0.831767949597352;1.0005089091083599;0.5135279252204112;1.3007961315496235
49.156002;0.5135797164987645;1.912384304715861e-07;1.4753737149031953e-07;-1.6999510837184954e-08;-2.8908391367119335e-07;10.0092548457733;0.8336404637949988;0.015563843370075705;0.01554232532186451;0.831765541338337;1.0005235353647426;0.5135181562803556;1.3007805067692908
49.166002;0.5135905876674093;1.9177445684642125e-07;1.4693399786034902e-07;-1.5003310908431575e-08;-2.887788748210185e-07;10.009344581230183;0.8336455294969315;0.015564030183576693;0.015542161079223852;0.8317629856214958;1.000538214626298;0.5135083859751892;1.3007650640202315
49.176002;0.5136017839890012;1.923059018702023e-07;1.461445493958232e-07;-1.3067478555857737e-08;-2.884195736905595e-07;10.009423460119361;0.8336509220805902;0.015564206225207369;0.015542006600453873;0.8317603215455753;1.000552959241457;0.5134986469598153;1.3007497712200087
49.186002;0.5136133078989621;1.9282557021105632e-07;1.4517152767577014e-07;-1.119035192539545e-08;-2.880144634922361e-07;10.009491615383359;0.8336566155078458;0.015564370836724524;0.015541861432563926;0.8317575898846631;1.0005677878681638;0.5134889688394138;1.300734579822139
49.196002;0.5136251579553022;1.9332250731076797e-07;1.4401977873799961e-07;-9.370212349747542e-09;-2.8757399310342564e-07;10.009549201949087;0.8336625669327744;0.015564523404660212;0.015541725102509066;0.8317548259681653;1.0005827249820427;0.5134793780857396;1.3007194129403854
49.206002;0.5136373298944152;1.9378224289962296e-07;1.4269784856643108e-07;-7.60485230879342e-09;-2.8710579577161586e-07;10.009596388304397;0.833668724218457;0.015564663395244554;0.015541597173718497;0.8317520549155842;1.0005977974521385;0.5134698978930935;1.3007041679919535
49.216002;0.5136498184617309;1.9419038081125835e-07;1.4121521518061643e-07;-5.8932504346126215e-09;-2.8661314504459917e-07;10.009633380941564;0.8336750305745707;0.015564790469814495;0.015541477350131947;0.8317492923977199;1.0006130318302833;0.5134605482455188;1.3006887449886506
49.226002;0.5136626197336821;1.9453309026803664e-07;1.395815336979431e-07;-4.238240319818579e-09;-2.8609653643839496e-07;10.009660420562698;0.833681422147358;0.01556490453978699;0.0155413654879763;0.8317465480478967;1.0006284485122483;0.5134513480641217;1.300673073519095
49.236002;0.5136757308114427;1.9479566497764828e-07;1.3780897556639712e-07;-2.645706696411708e-09;-2.8555699533785797e-07;10.009677763276327;0.8336878292856592;0.015565005758862311;0.015541261569021565;0.8317438291650087;1.000644057199195;0.5134423194462147;1.3006571108473692
49.246002;0.5136891437345068;1.9496362481603e-07;1.359137115306217e-07;-1.1219586553782825e-09;-2.849992057112102e-07;10.009685711530295;0.8336941806850083;0.015565094350836056;0.01554116585221347;0.8317411416298577;1.0006598584811042;0.5134334897991601;1.3006408225625472
49.256002;0.5137028418788431;1.950243887282398e-07;1.339153003286302e-07;3.260947354800674e-10;-2.844317735143793e-07;10.009684630789675;0.8337003987743997;0.015565170372968543;0.015541078951686547;0.8317384889468152;1.0006758469341306;0.5134248898998851;1.3006241772412077
49.266002;0.5137168053325298;1.949667640230851e-07;1.3183466338497212e-07;1.6898780330976213e-09;-2.8386597656396706e-07;10.009674892426435;0.8337063925893513;0.015565233683933024;0.01554100162426571;0.8317358729462699;1.0006920120659886;0.5134165511987264;1.300607159718664
49.276002;0.5137310168793393;1.9477846052063923e-07;1.2969161750875124e-07;2.960866922248808e-09;-2.833154989280158e-07;10.00965678857144;0.8337120621881325;0.015565284048269843;0.015540934661566643;0.8317332947898411;1.0007083392268752;0.5134085031041009;1.3005897835459517
49.286002;0.5137454628841639;1.944431647328807e-07;1.2750282121095775e-07;4.1328681334206914e-09;-2.8279582544684436e-07;10.00963047591694;0.8337173136788958;0.015565321207093192;0.01554087898330626;0.831730751716163;1.0007248140483769;0.5134007686333465;1.3005720954558684
49.296002;0.5137601316095765;1.9394123997154517e-07;1.2528055755542005e-07;5.201140821044461e-09;-2.8232240349928356e-07;10.009595987874254;0.8337220714852841;0.01556534496254136;0.015540835568125765;0.8317282312647651;1.000741424476245;0.5133933637888518;1.3005541708962443
49.306002;0.5137750082762961;1.932557750148147e-07;1.230331423969529e-07;6.1599380797499895e-09;-2.819089256872273e-07;10.009553302645351;0.8337262770072703;0.015565355300833115;0.015540805293930829;0.8317257112936727;1.0007581538932209;0.5133863036553213;1.3005360968113304
49.316002;0.5137900705068287;1.9237796511572075e-07;1.2076748528863074e-07;7.002279021961159e-09;-2.815668427382998e-07;10.009502398213968;0.8337298782665827;0.015565352468203234;0.015540788972678786;0.8317231649690644;1.0007749786240512;0.5133796065409193;1.3005179553517356
49.326002;0.513805291632441;1.9130686992669492e-07;1.1849158686680374e-07;7.721481433539255e-09;-2.813064807599375e-07;10.009443278833693;0.8337328241353162;0.015565336938394422;0.015540787491655177;0.8317205614837715;1.000791878954752;0.5133732916122119;1.30049982381126
49.336002;0.5138206459785225;1.9004616671205181e-07;1.1621414754784422e-07;8.31225709847837e-09;-2.8113830209550235e-07;10.009376035432147;0.8337350676829668;0.01556530932110257;0.015540801811775997;0.8317178638213293;1.0008088464357459;0.5133673758114997;1.3004817788367342
49.346002;0.5138361082448986;1.8860128783489533e-07;1.1394222280378658e-07;8.771081196327592e-09;-2.810728729069824e-07;10.009300919588664;0.8337365706084358;0.015565270361016218;0.01554083277690965;0.8317150322963146;1.000825876139399;0.513361872772055;1.3004638934038244
49.356002;0.5138516533442851;1.8697692261738744e-07;1.1167892426712357e-07;9.096219788479347e-09;-2.8112104278641375e-07;10.009218343681392;0.8337373022572956;0.015565221089759955;0.01554088090978842;0.831712032714289;1.000842959122317;0.5133567912889118;1.300446236862327
49.366002;0.5138672590516672;1.8517450733301746e-07;1.0942241501650464e-07;9.288224350631598e-09;-2.812949859956395e-07;10.009128830442323;0.8337372384630248;0.015565162929274446;0.015540946318002955;0.8317088383440019;1.000860086680186;0.5133521323503858;1.3004288793380132
49.376002;0.5138829046330062;1.8319124567925767e-07;1.0716671017421312e-07;9.350908796824308e-09;-2.816073568834445e-07;10.009032974060192;0.8337363643170242;0.015565097521652435;0.015541028728673387;0.8317054210342858;1.0008772540166788;0.5133478862760238;1.3004118867373773
49.386002;0.513898568374148;1.810218135333696e-07;1.0490287764955618e-07;9.292063560223019e-09;-2.8206771210293663e-07;10.0089314246626;0.8337346748316871;0.01556502641784767;0.015541127625804344;0.8317017415915914;1.0008944550913534;0.5133440330550194;1.300395307680994
49.396002;0.513914228361872;1.786608626780205e-07;1.0262046299441746e-07;9.123746556557377e-09;-2.8267930595130684e-07;10.008824898167235;0.833732171450613;0.015564950877651454;0.015541242372352302;0.8316977492122479;1.0009116790023156;0.5133405470437453;1.300379167650764
49.406002;0.513929861544206;1.761037591767934e-07;1.0031003104812288e-07;8.861338484169963e-09;-2.834386492733644e-07;10.008714137168909;0.8337288600330826;0.015564871796715707;0.015541372319533401;0.8316933904917894;1.0009289112267559;0.5133374030410127;1.30036347638524
49.416002;0.5139454408894687;1.7334603366585706e-07;9.796458220864531e-08;8.521339857879664e-09;-2.843377129783085e-07;10.00859976483253;0.8337247539477703;0.015564789719659076;0.015541516957906504;0.8316886235958373;1.00094613431536;0.5133345795887946;1.300348242706385
49.426002;0.5139609347279102;1.7038361843241486e-07;9.557807518440315e-08;8.119740407498438e-09;-2.8536584231387454e-07;10.008482172102307;0.8337198770431877;0.015564704971161915;0.015541675923936245;0.8316834243082587;1.0009633264762057;0.513332058168745;1.3003334859191669
49.436002;0.5139763072575059;1.6721354984911094e-07;9.314449673152775e-08;7.670709958884536e-09;-2.8650846152160476e-07;10.00836155894544;0.8337142604135377;0.015564617776478754;0.015541848791874905;0.8316777767911576;1.0009804594497265;0.5133298209847411;1.3003192373010175
49.446002;0.5139915187143891;1.638338834926624e-07;9.0658683153641e-08;7.1839129667699565e-09;-2.8774503895374334e-07;10.008238037786365;0.8337079409563146;0.015564528195412255;0.015542034901223373;0.8316716661809228;1.0009975021617419;0.5133278493086384;1.3003055365442242
49.456002;0.5140065245650182;1.6024332488263578e-07;8.81148489873563e-08;6.662748005230774e-09;-2.8904915574954387e-07;10.00811171617001;0.8337009655638838;0.015564436063363026;0.015542233330910368;0.8316650881411954;1.0010144272289816;0.5133261222821418;1.3002924241599163
49.466002;0.5140212735774474;1.5644079676529868e-07;8.550321662377475e-08;6.106376911776429e-09;-2.9039024321543926e-07;10.00798277102451;0.8336933909968348;0.015564341167492574;0.015542442930902315;0.831658061654678;1.0010312077120522;0.5133246176354457;1.3002799261620288
49.476002;0.5140357086198084;1.5242426374762147e-07;8.280960282831234e-08;5.5130457275466165e-09;-2.917360148675426e-07;10.007851464407139;0.8336852781403841;0.015564243449853053;0.015542662432462467;0.8316506272533964;1.001047811665748;0.5133233138340836;1.3002680438410232
