time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
49.486002;0.5140497724198897;1.4818916991396402e-07;8.001935263372362e-08;4.881239621616306e-09;-2.930537824430579e-07;10.007718069210535;0.8336766870914801;0.015564142997033901;0.015542890609411775;0.8316428353969001;1.0010642101136564;0.5133221914581688;1.300256762163673
49.496002;0.5140634130350434;1.437280086142044e-07;7.712210426016703e-08;4.209050317793121e-09;-2.9431132807499793e-07;10.007582794475837;0.8336676737677223;0.015564039918263882;0.015543126293373292;0.8316347360168524;1.0010803900940066;0.5133212335370354;1.3002460625528125
49.506002;0.5140765831031573;1.3903214187626758e-07;7.411379124235497e-08;3.4939962405448063e-09;-2.954792628870977e-07;10.007445761865966;0.8336582856018935;0.015563934276714687;0.01554336823617024;0.8316263710498041;1.001096353519152;0.5133204248915647;1.3002359209119518
49.516002;0.5140892345496407;1.3409484584626763e-07;7.099694890861337e-08;2.733714328780941e-09;-2.9653331891034505e-07;10.007307017847095;0.833648560059181;0.015563826053614085;0.015543615036334757;0.8316177714172114;1.0011121029462808;0.5133197527401776;1.3002262986473525
49.526002;0.514101316595463;1.2891296226792299e-07;6.778064352606929e-08;1.9261721703765766e-09;-2.974543280447919e-07;10.007166580229258;0.8336385284946822;0.015563715098923205;0.015543865227118238;0.8316089587571461;1.001127633933186;0.5133192079358445;1.300217142515794
49.536002;0.5141127808622706;1.23485786283766e-07;6.447776155866104e-08;1.0694388531124021e-09;-2.9822600820788276e-07;10.007024469792462;0.8336282191223068;0.015563601133883276;0.015544117411159446;0.8315999475327538;1.0011429376162777;0.5133187827523068;1.3002083907063806
49.546002;0.5141235884541061;1.178129256562837e-07;6.110098899820953e-08;1.6244416723983718e-10;-2.9883335680912683e-07;10.006880660210546;0.8336176591492468;0.015563483830359368;0.015544370340391744;0.831590749740478;1.0011579992410167;0.5133184679772186;1.3001999736240448
49.556002;0.5141337132965516;1.1189422307888465e-07;5.7662445265760184e-08;-7.930094717370508e-10;-2.9926230704022046e-07;10.006735008849988;0.8336068786610397;0.01556336291260193;0.01554462296928769;0.8315813841322173;1.0011727941408677;0.5133182531338945;1.3001918099317098
49.566002;0.5141431402482263;1.0573141308030022e-07;5.417600891322013e-08;-1.7910010970608747e-09;-2.9949846503552434e-07;10.00658726697434;0.8335959113382171;0.015563238232839095;0.01554487445377784;0.8315718777168998;1.0011872929276846;0.5133181268135437;1.3001838077131342
49.576002;0.5141518603325532;9.932869739044356e-08;5.0657287398082473e-08;-2.8232059749597446e-09;-2.995267696947868e-07;10.006437121768073;0.8335847927422068;0.015563109732577348;0.015545124062391794;0.8315622533549129;1.0012014699893443;0.5133180747126387;1.300175871426494
49.586002;0.5141598681936159;9.269193759374437e-08;4.712085904527062e-08;-3.882075323762252e-09;-2.993336412023763e-07;10.006284188620791;0.8335735588149643;0.0155629773713516;0.01554537109272521;0.8315525192600677;1.0012153044197665;0.5133180797474849;1.3001679089181086
49.596002;0.5141671619620125;8.582715296038352e-08;4.357884468512561e-08;-4.961631782906431e-09;-2.9890830036575703e-07;10.006127992415003;0.8335622402908692;0.015562841211268318;0.01554561484820258;0.831542673272642;1.0012287767575505;0.5133181259326749;1.3001598355162727
49.606002;0.5141737434666648;7.873915924156706e-08;4.004245621317199e-08;-6.055118199602485e-09;-2.982419902256255e-07;10.005968038099546;0.8335508566108357;0.015562701531971044;0.015545854639291251;0.8315327143550144;1.0012418651364305;0.5133182002655193;1.3001515748359482
49.616002;0.5141796201171572;7.143250205950297e-08;3.652356580563357e-08;-7.152169854254939e-09;-2.973273401274555e-07;10.005803925218478;0.8335394170194298;0.015562558824257961;0.01554608975561975;0.8315226493089171;1.0012545399998594;0.513318291327406;1.3001430613124285
49.626002;0.5141848045628145;6.391461663817186e-08;3.303378354090351e-08;-8.238261240360509e-09;-2.961592975120804e-07;10.005635343075838;0.8335279250181851;0.015562413742948302;0.015546319417988114;0.831512491291051;1.001266760507458;0.5133183867243325;1.3001342437242147
49.636002;0.5141893094892729;5.619842950978172e-08;2.9582201199440572e-08;-9.297099892326124e-09;-2.947361690192167e-07;10.005462011329932;0.8335163834661589;0.015562267071505017;0.015546542784901746;0.8315022523232419;1.001278477868005;0.5133184698121089;1.3001250809385927
49.646002;0.5141931453628924;4.8302007834443394e-08;2.6174665882065343e-08;-1.0313355091727536e-08;-2.930583813321246e-07;10.005283720068675;0.8335047997500648;0.015562119689938609;0.015546759014502002;0.8314919352516509;1.0012896489389365;0.513318519659493;1.3001155342302413
49.656002;0.514196323007886;4.024521064057633e-08;2.2815341380257666e-08;-1.127309531185996e-08;-2.9112620817324926e-07;10.005100380195127;0.8334931841996787;0.015561972520147781;0.015546967357577842;0.8314815329895652;1.0013002496589096;0.513318515254886;1.3001055660008087
49.666002;0.5141988549691638;3.204680253848358e-08;1.9507849029324694e-08;-1.2163043248328543e-08;-2.8893927632079325e-07;10.004912013187132;0.8334815457381725;0.015561826462865727;0.015547167263064468;0.8314710363231012;1.0013102732914796;0.513318437893112;1.3000951405458763
49.676002;0.5142007550481511;2.3724551007102052e-08;1.6254965778511943e-08;-1.2970010277411413e-08;-2.8649787502231296e-07;10.004718778529027;0.8334698958558866;0.015561682410002319;0.015547358433718931;0.831460440329535;1.0013197194387222;0.513318269844331;1.3000842197207518
49.686002;0.5142020367631065;1.5296140752681774e-08;1.305864858730291e-08;-1.3679563766466878e-08;-2.8380428810344234e-07;10.004521024100908;0.8334582570086828;0.015561541280862826;0.015547540845495528;0.8314497426712595;1.0013285863545505;0.5133179937866628;1.3000727585593286
49.696002;0.5142027124529457;6.778714016927274e-09;9.91929559072289e-09;-1.4275176895758673e-08;-2.808630849631725e-07;10.004319249060105;0.8334466659145036;0.015561403939543222;0.015547714763901661;0.8314389380234628;1.0013368680308161;0.5133175954059485;1.3000607101344428
49.706002;0.5142027958990661;-1.8115238138451257e-09;6.8335659467355805e-09;-1.4741175676351982e-08;-2.776807839506429e-07;10.004114049168294;0.8334351714770386;0.015561271031312034;0.015547880698671527;0.8314280142032997;1.0013445531605432;0.5133170684495558;1.3000480348443246
49.716002;0.5142023034695686;-1.0457569269419535e-08;3.7939164623709275e-09;-1.5066906238744285e-08;-2.742653797504603e-07;10.003906119154182;0.8334238293433773;0.015561142913436108;0.015548039265865702;0.8314169540097209;1.0013516234684596;0.5133164185714406;1.3000346992591791
49.726002;0.5142012515953274;-1.91400773860176e-08;7.901930103692206e-10;-1.5246457049025363e-08;-2.7062627365836617e-07;10.00369620661191;0.8334126914382157;0.01556101975394966;0.015548191068304332;0.8314057411979503;1.0013580548078733;0.5133156599410061;1.3000206676442643
49.736002;0.5141996585041179;-2.7839600103052313e-08;-2.18903152664902e-09;-1.5274781490587036e-08;-2.6677424542975073e-07;10.003485044060026;0.8334017925332281;0.015560901682707746;0.0155483366975915;0.8313943651220586;1.0013638242405094;0.513314807463357;1.3000059053237956
49.746002;0.5141975499697419;-3.654037063077371e-08;-5.155256663215739e-09;-1.5145380758355688e-08;-2.627196670037287e-07;10.003273358468588;0.8333911449693503;0.01556078881515544;0.015548476743033486;0.831382824613743;1.0013689177987362;0.5133138745688116;1.2999903906791064
49.756002;0.5141949601634227;-4.5230709030071615e-08;-8.118800322790064e-09;-1.4852062539258776e-08;-2.5847024093449295e-07;10.003061855961441;0.833380747532668;0.015560681126930606;0.015548611712646817;0.8313711304625239;1.0013733345782365;0.513312875948322;1.299974117813052
49.766002;0.5141919275444206;-5.3899301382667005e-08;-1.1088068390006679e-08;-1.439197233746605e-08;-2.540313638578057e-07;10.002851128765398;0.8333705972175123;0.015560578351374773;0.015548741986492531;0.831359303324135;1.0013770869404213;0.5133118267483208;1.2999570903790463
49.776002;0.5141884914835029;-6.253102495059977e-08;-1.4069166458904068e-08;-1.3766488729455337e-08;-2.494076511166994e-07;10.002641590944927;0.8333606924671065;0.015560480042815707;0.01554886783994182;0.8313473675784403;1.0013801951619064;0.5133107381854474;1.2999393152868204
49.786002;0.5141846906073564;-7.110604462316857e-08;-1.7065900799612516e-08;-1.2980820178797572e-08;-2.4460287058363894e-07;10.002433473695715;0.8333510310057013;0.015560385762484795;0.015548989472339821;0.8313353445456949;1.0013826789996942;0.5133096158370888;1.299920800096567
49.796002;0.514180561945782;-7.960275930178468e-08;-2.0080184351033976e-08;-1.204369968197327e-08;-2.396193822764794e-07;10.002226849554848;0.8333416096799412;0.015560295244135833;0.015549107052931093;0.8313232521507177;1.0013845552688851;0.5133084606434362;1.2999015509143537
49.806002;0.5141761401822611;-8.800140158252656e-08;-2.3112941217557743e-08;-1.0966446306889131e-08;-2.3445906737330735e-07;10.002021701360546;0.8333324270306224;0.015560208411292265;0.015549220763342744;0.8313111118573763;1.0013858421176738;0.5133072684660993;1.2998815673341104
49.816002;0.5141714565194877;-9.628537212351018e-08;-2.6165141326540897e-08;-9.761309580358378e-09;-2.2912569762956152e-07;10.001818036119179;0.8333234848045307;0.015560125188127964;0.015549330797772312;0.8312989544309318;1.0013865607307144;0.5133060287617075;1.2998608407698937
49.826002;0.5141665387873263;-1.044420898932043e-07;-2.9237721782616823e-08;-8.440866784424775e-09;-2.2362660697361442e-07;10.001615999769292;0.8333147857334456;0.015560045285726692;0.015549437336106222;0.8312868204416469;1.0013867318785954;0.5133047263414378;1.2998393594811342
49.836002;0.51416141258876;-1.1246381110447246e-07;-3.233083886590748e-08;-7.018826934908102e-09;-2.1797185917599204e-07;10.001415910774714;0.8333063289786791;0.015559968228670515;0.015549540548788099;0.8312747554644904;1.0013863705724755;0.5133033479924044;1.2998171137590802
49.846002;0.514156101646852;-1.2034625452617335e-07;-3.544414110123352e-08;-5.510832765979519e-09;-2.121720650746765e-07;10.00121816276453;0.8332981088383916;0.01555989353872231;0.01554964069557599;0.8312628031038347;1.0013854813533565;0.5133018893520676;1.2997940983517071
49.856002;0.5141506288992319;-1.2808661818140089e-07;-3.857778228982421e-08;-3.9344699616775634e-09;-2.0623641607193964e-07;10.001023086380057;0.8332901174902948;0.01555982088065254;0.015549738247820234;0.8312510039137979;1.0013840587668073;0.5133003553027653;1.299770315151206
49.866002;0.5141450194939291;-1.3568300511726361e-07;-4.1731931774831304e-08;-2.3074911051910855e-09;-2.0017190981093416e-07;10.000830885711514;0.8332823479929298;0.015559750182284907;0.015549833888394218;0.8312393981835614;1.0013820941752256;0.5132987557787015;1.299745774736131
49.876002;0.5141393031705213;-1.431352806431607e-07;-4.490384135948858e-08;-6.447255758742662e-10;-1.9398490837785026e-07;10.00064164397867;0.833274798381415;0.0155596816924451;0.015549928360550051;0.8312280247946525;1.0013795826774199;0.5132971032321002;1.2997204966959137
49.886002;0.5141335130122658;-1.5044584059711746e-07;-4.8085131698428655e-08;1.042864292127317e-09;-1.8768280912971557e-07;10.0004553290526;0.8332674739382742;0.015559615915370908;0.015550022295007997;0.831216918812941;1.0013765261425207;0.5132954132387211;1.299694512209937
49.896002;0.514127681631289;-1.576171971255537e-07;-5.126329157431684e-08;2.745687971232256e-09;-1.8127359231807288e-07;10.00027181598016;0.8332603820303583;0.015559553502245783;0.015550116175203032;0.8312061096190947;1.001372933810359;0.5132937064889367;1.2996678662146972
49.906002;0.5141218412774967;-1.646473606147743e-07;-5.442710047024452e-08;4.452639887713181e-09;-1.7476554792904007e-07;10.00009097517845;0.8332535244785221;0.015559495148524508;0.015550210465079818;0.8311956172047489;1.0013688196868777;0.5132920095187998;1.2996406190286998
49.916002;0.5141160290602055;-1.7152722180320538e-07;-5.7569848849248716e-08;6.150322916074346e-09;-1.6816790380736954e-07;9.99991275352073;0.833246894635076;0.015559441523752975;0.015550305734193672;0.8311854500060921;1.0013641979183914;0.5132903513719248;1.2996128487898584
49.926002;0.5141102865866978;-1.7824054105320057e-07;-6.06874692875307e-08;7.824264697135063e-09;-1.6149095638783423e-07;9.99973720639996;0.8332404773264664;0.015559393291213898;0.01555040257518401;0.8311756077053709;1.0013590830989607;0.5132887554685485;1.2995846468073238
49.936002;0.5141046496216783;-1.8476511939986518e-07;-6.377700832196303e-08;9.460886275425805e-09;-1.5474615264632322e-07;9.99956451787803;0.8332342491422196;0.015559351138113527;0.015550501369141679;0.8311660857174707;1.0013534931046018;0.513287233857176;1.2995561027235412
49.946002;0.5140991408318173;-1.9107572248968069e-07;-6.68366342332052e-08;1.1048928380703166e-08;-1.4794477951037196e-07;9.999394993294597;0.833228182448589;0.015559315684236649;0.015550602210052902;0.831156875535393;1.0013474449437456;0.513285790285769;1.299527288626125
49.956002;0.5140937724294049;-1.9714853258572618e-07;-6.98635493121435e-08;1.2580824547825203e-08;-1.4109345605263197e-07;9.999229003301947;0.8332222507833514;0.015559287321174108;0.01555070509463276;0.8311479614132661;1.0013409476110784;0.5132844255571859;1.2994982521040097
49.966002;0.5140885489579841;-2.0296444727260506e-07;-7.285356475296802e-08;1.4055205930162096e-08;-1.3419099941699094e-07;9.999066887865247;0.8332164296483425;0.01555926611071751;0.01555081009731693;0.8311393203992613;1.0013340024196244;0.5132831394212042;1.2994690227824361
49.976002;0.5140834673130972;-2.0851018722500953e-07;-7.580408023141048e-08;1.5478291334462396e-08;-1.2723122408916147e-07;9.998908893701799;0.8332106961489708;0.015559251777928789;0.015550917350804059;0.8311309277081317;1.0013266094997186;0.5132819303746307;1.2994396253841718
49.986002;0.5140785205552953;-2.1377787079641159e-07;-7.871499555433119e-08;1.6860751242192218e-08;-1.2020695110766487e-07;9.998755221287237;0.8332050311835022;0.015559243827073709;0.015551027011704112;0.8311227626148254;1.0013187723715276;0.51328079467364;1.2994100867663811
49.996002;0.5140737052760167;-2.1876297261578497e-07;-8.158690769962672e-08;1.8212794228194325e-08;-1.131097776321745e-07;9.998606095069357;0.8331994241893064;0.015559241718518066;0.01555113932318534;0.8311148140092046;1.0013104972419182;0.5132797269627077;1.2993804354475385
50.006002;0.5140690256552511;-2.2346231409488563e-07;-8.441986892289026e-08;1.9543374140139786e-08;-1.0592898402168484e-07;9.998461732984877;0.8331938794960752;0.01555924494512987;0.015551254627567667;0.8311070854881939;1.0013017894531933;0.5132787233896674;1.299350700138546
50.016002;0.5140644896165728;-2.2787426413404984e-07;-8.721384280026454e-08;2.086249176939383e-08;-9.865430330484714e-08;9.998322256723336;0.8331884182216088;0.015559253041238941;0.015551373302988713;0.8310995946730512;1.0012926517705771;0.513277783786874;1.2993209143443791
50.026002;0.5140601009666006;-2.3199965973870158e-07;-8.99697708740134e-08;2.2181761668784693e-08;-9.127965161328486e-08;9.998187670733797;0.8331830744549904;0.015559265626748666;0.015551495817126736;0.8310923644947352;1.0012830845668508;0.5132769088434029;1.2992911282485367
50.036002;0.5140558555143643;-2.3584175731055674e-07;-9.26891647342573e-08;2.351310182391139e-08;-8.380334245866058e-08;9.998057928856129;0.8331778909282149;0.015559282479348577;0.015551622839378996;0.8310854092027011;1.0012730861983559;0.5132760942612123;1.2992614135285414
50.046002;0.5140517452442995;-2.394059849350461e-07;-9.537270218962414e-08;2.4867828963403432e-08;-7.622575761228387e-08;9.997932978367656;0.833172912159694;0.01555930360587308;0.015551755128173621;0.8310787242663522;1.0012626549001367;0.5132753280040522;1.2992318487439452
50.056002;0.5140477670833258;-2.4269982366073135e-07;-9.802058955037639e-08;2.625654660533997e-08;-6.854646180906193e-08;9.997812722926701;0.8331681741455371;0.015559329176156865;0.015551893324956302;0.8310722899136298;1.0012517862932708;0.5132745920886889;1.2992024978376455
50.066002;0.5140439264971264;-2.4573310838070347e-07;-1.0063533282904312e-07;2.7688723682852758e-08;-6.076222700469962e-08;9.997696971340746;0.8331637018701846;0.015559359287541463;0.015552037987621675;0.8310660796972801;1.0012404639400747;0.5132738670362071;1.2991734029873276
50.076002;0.5140402323982945;-2.485193223305053e-07;-1.0322368288242248e-07;2.9171262837862056e-08;-5.2868127900735403e-08;9.997585425532286;0.8331595188256091;0.015559393792489967;0.015552189691546411;0.8310600611950527;1.0012286561221888;0.5132731365045003;1.2991445911731563
50.086002;0.5140366893935401;-2.510757569849899e-07;-1.057941715575581e-07;3.070797112186015e-08;-4.4860548590602393e-08;9.9974777296842;0.8331556563903387;0.015559432293362398;0.015552348903911719;0.831054192599191;1.001216326496653;0.5132723906412573;1.2991160767883063
50.096002;0.5140332937826456;-2.5342034922885676e-07;-1.0835303180937387e-07;3.230196546703299e-08;-3.673866994561559e-08;9.99737358099245;0.833152155828679;0.015559474191609477;0.015552515819956116;0.8310484235799235;1.0012034501798954;0.5132716289425392;1.2990878577187965
50.106002;0.5140300367492447;-2.555680554409844e-07;-1.1090402123221736e-07;3.395770084693452e-08;-2.8503081553952493e-08;9.99727278619668;0.8331490653247646;0.015559518742371629;0.015552690371923094;0.8310427067295503;1.0011900234336912;0.5132708618302346;1.2990599193289492
50.116002;0.5140269112798533;-2.57530588641355e-07;-1.1345056707041166e-07;3.567971438721274e-08;-2.015278890705348e-08;9.997175211749173;0.8331464359678171;0.015559565194775275;0.015552872276675254;0.8310370151092796;1.001176061788202;0.5132701081941438;1.2990322470004392
50.126002;0.5140239156635155;-2.5931854267370023e-07;-1.1599532963005199e-07;3.747112258225718e-08;-1.1684248422653961e-08;9.997080718177033;0.8331443208677658;0.015559612967159272;0.015553061057406413;0.8310313488173343;1.001161591188725;0.5132693886667811;1.2990048337937576
50.136002;0.5140210526527056;-2.609432123154539e-07;-1.185375131644992e-07;3.9334201859282064e-08;-3.0938344973681053e-09;9.996989126964614;0.8331427762108343;0.01555966166576845;0.015553256113371968;0.8310257275376706;1.0011466399010054;0.5132687191159605;1.29897768176263
50.146002;0.5140183270928761;-2.624176701842406e-07;-1.2107171074885227e-07;4.127167044782964e-08;5.619548549360992e-09;9.996900255827097;0.8331418624017413;0.015559711037152042;0.015553456779826441;0.8310201789748095;1.0011312330835114;0.5132681081845426;1.298950801755217
50.156002;0.5140157428727997;-2.637568215451796e-07;-1.2358901511716762e-07;4.328610851138272e-08;1.445300018798688e-08;9.996814004258969;0.8331416418572519;0.015559761062364732;0.015553662326075291;0.8310147291631238;1.0011153913209165;0.513267557956223;1.2989242107592953
50.166002;0.5140133003121036;-2.6497535591662837e-07;-1.2607876110809091e-07;4.537710750107748e-08;2.3398231266091694e-08;9.996730391423789;0.8331421689881708;0.01555981205448552;0.015553872002126518;0.8310093991092962;1.0010991343425162;0.5132670644753469;1.2988979302985306
50.176002;0.514010995581967;-2.660850334819059e-07;-1.2853152592007188e-07;4.7538436386856615e-08;3.244190531174505e-08;9.996649520370436;0.8331434832636728;0.015559864535971123;0.015554085173773546;0.8310042096213816;1.001082483652456;0.513266616107878;1.2988719904491797
50.186002;0.5140088211627323;-2.6709391270875995e-07;-1.309414047856346e-07;4.9757071347814776e-08;4.1568984955223825e-08;9.996571501347944;0.8331456119434048;0.015559918998170018;0.015554301394648957;0.8309991883259058;1.0010654562015089;0.51326619295184;1.2988464354265599
50.196002;0.514006766697441;-2.680066196189715e-07;-1.3330289204666687e-07;5.2014355120008656e-08;5.076626904574171e-08;9.996496409616796;0.8331485717001127;0.015559975783447618;0.015554520371901574;0.8309943677891969;1.0010480545018028;0.5132657692683855;1.2988213235230621
50.206002;0.5140048201482283;-2.688242255006603e-07;-1.3560685472183333e-07;5.4287936696351115e-08;6.002248051196863e-08;9.99642431255257;0.833152371252539;0.015560035055371766;0.015554741908064931;0.830989777063665;1.0010302667535826;0.5132653144195055;1.2987967178058553
50.216002;0.5140029656800507;-2.6954500966340587e-07;-1.3784277486441224e-07;5.655360885925851e-08;6.932611394010873e-08;9.996355278460822;0.8331570208049773;0.015560096701041954;0.015554965793060146;0.830985438062157;1.0010120728829683;0.5132647916994818;1.2987726778985074
50.226002;0.5140011779527056;-2.7016562955965417e-07;-1.400030532233411e-07;5.8786584510762166e-08;7.86652673372721e-08;9.996289351469466;0.8331625351064444;0.015560160303163548;0.015555191638261311;0.8309813644627486;1.0009934480506195;0.5132641596747534;1.298749267910862
50.236002;0.5139994191114644;-2.706799210846745e-07;-1.4208330030433348e-07;6.09607353943292e-08;8.802920714047641e-08;9.996226578822991;0.8331689260903519;0.015560225340056319;0.01555541876944631;0.8309775613819539;1.0009743674777347;0.5132633771003342;1.298726568244822
50.246002;0.5139976427121941;-2.7107623459468136e-07;-1.4407992984341917e-07;6.30469230020512e-08;9.740895096079531e-08;9.996167065757474;0.8331761965411509;0.01556029140720851;0.015555646287775119;0.8309740296328172;1.000954807706769;0.5132624085154296;1.2987046707207748
50.256002;0.513995802894316;-2.7133778183265095e-07;-1.4598875321718767e-07;6.501350710010812e-08;1.067974323732516e-07;9.996110978986405;0.8331843355339887;0.015560358251251453;0.015555873232768625;0.8309707694823778;1.0009347420157177;0.5132612269841332;1.298683662854649
50.266002;0.5139938625387744;-2.71446833267169e-07;-1.478062621308277e-07;6.682906106763196e-08;1.1619034044401564e-07;9.996058560427763;0.8331933144490391;0.015560425692291713;0.015556098694762292;0.830967780491273;1.000914142417699;0.513259813652524;1.2986636136542653
50.276002;0.5139917950055533;-2.7138907196691015e-07;-1.4953202530877287e-07;6.846554890101534e-08;1.2558575320882184e-07;9.996010176155774;0.8332030906713928;0.015560493545479873;0.015556321835674255;0.8309650624421242;1.0008929898238401;0.5132581576052899;1.2986445700100706
50.286002;0.5139895801322734;-2.7115628131714095e-07;-1.5117047287973907e-07;6.990070696487976e-08;1.3498112414305604e-07;9.995966278338186;0.8332136182495123;0.015560561574773861;0.015556541815134042;0.8309626217942121;1.000871279951366;0.5132562556907811;1.2986265684082412
50.296002;0.5139871978279958;-2.7074759955917027e-07;-1.5273154273212803e-07;7.111793869859119e-08;1.4437080235935588e-07;9.995927295991162;0.8332248563448424;0.015560629476165187;0.015556757721127183;0.8309604782545651;1.0008490203388372;0.5132541104420046;1.298609646723395
50.306002;0.5139846243387765;-2.701682866419568e-07;-1.5422962399894572e-07;7.210453057851879e-08;1.5374731882403753e-07;9.995893610455642;0.8332367714119157;0.01556069690047614;0.015556968669668002;0.8309586598421141;1.0008262271247048;0.5132517298652436;1.2985938417664091
50.316002;0.5139818340518394;-2.6942701972957445e-07;-1.5568104401728567e-07;7.285109235341081e-08;1.6310455733121096e-07;9.995865607246987;0.8332493376662765;0.015560763491717467;0.015557173977410717;0.8309571889145969;1.0008029265610303;0.5132491289679046;1.29857918200222
50.326002;0.51397880104351;-2.6853426484576546e-07;-1.571010292377382e-07;7.33517479956524e-08;1.7244033606255976e-07;9.99584366348546;0.833262540945405;0.015560828864932213;0.015557373247461554;0.8309560746149749;1.0007791557903079;0.5132463286614872;1.2985656911922923
50.336002;0.5139754982317435;-2.6750121209481944e-07;-1.585015637200375e-07;7.360307641278936e-08;1.8175753173807973e-07;9.995828091293445;0.8332763803014281;0.015560892650702273;0.015557566399232966;0.830955315706183;1.000754961730983;0.5132433539324038;1.2985533985033129
50.346002;0.5139719003939442;-2.663391886458844e-07;-1.598903043570777e-07;7.360106610793133e-08;1.9106213865473076e-07;9.995819130948098;0.8332908603188973;0.01556095466978407;0.015557753635835525;0.8309549035687788;1.0007304019236818;0.5132402334897357;1.2985423365489632
50.356002;0.5139679894349808;-2.650605082828175e-07;-1.612706883102241e-07;7.333820495495153e-08;2.0035852571639614e-07;9.995816940855445;0.8333059822271135;0.015561014972920915;0.015557935330994694;0.8309548212257422;1.0007055457934806;0.5132369994115454;1.298532528445674
50.366002;0.5139637526143517;-2.636792029986135e-07;-1.6264393205494976e-07;7.280471854705331e-08;2.0964527663577503e-07;9.995821598085085;0.8333217432765418;0.01556107367852276;0.015558111927999082;0.8309550453500494;1.0006804725780902;0.5132336874548455;1.298523982776457
50.376002;0.5139591758440134;-2.622102573709333e-07;-1.6401024728081405e-07;7.199191335051915e-08;2.1891442857851534e-07;9.99583319186505;0.833338138587997;0.015561130873508456;0.015558283888696425;0.8309555532245084;1.0006552653986098;0.5132303387035314;1.298516699192393
50.386002;0.5139542432529632;-2.606678060203948e-07;-1.6536861338854751e-07;7.089215552445549e-08;2.2815447334448045e-07;9.995851892519557;0.8333551610387501;0.015561186749160318;0.015558451644717308;0.830956328340604;1.0006300048197228;0.5132269994714025;1.2985106720874864
50.396002;0.5139489411748935;-2.59062773039399e-07;-1.667173747762682e-07;6.94975991997601e-08;2.3735467624966342e-07;9.995877890898203;0.8333728048541847;0.015561241791915951;0.01555861556927755;0.8309573607031507;1.0006047667729923;0.513223717746067;1.2985058912544098
50.406002;0.5139432590326201;-2.5740138271071893e-07;-1.6805394365659438e-07;6.780306766299032e-08;2.4650614209457714e-07;9.995911346434847;0.833391067082608;0.015561296774479483;0.015558776027922121;0.8309586436809206;1.0005796266881393;0.513220539815009;1.298502346016664
50.416002;0.5139371906677461;-2.5568718467058003e-07;-1.6937311978763121e-07;6.581009780468817e-08;2.555996468454014e-07;9.995952417889413;0.8334099390294482;0.015561352628046286;0.015558933419068234;0.8309601713875022;1.0005546638064315;0.5132175112319866;1.2985000290734123
50.426002;0.5139307372647629;-2.5392490098456285e-07;-1.7066640151101535e-07;6.352639066029431e-08;2.6462536301168257e-07;9.996001250037278;0.8334293990526742;0.01556141034012775;0.015559088096999994;0.8309619384168964;1.000529956521948;0.513214680690118;1.2984989301744516
50.436002;0.5139239052897574;-2.521203237190466e-07;-1.7192180637057517e-07;6.096205832362241e-08;2.735741161330418e-07;9.99605792963558;0.8334494145705202;0.015561470849610163;0.015559240249668073;0.8309639405510638;1.00050557164648;0.5132120979797619;1.2984990217265193
50.446002;0.5139166998077638;-2.502765115548358e-07;-1.7312339250702386e-07;5.812540176559165e-08;2.824359948922956e-07;9.996122524625555;0.8334699448422793;0.015561534972088755;0.015559389856423954;0.8309661720635927;1.0004815573473782;0.5132098017448674;1.2985002540122914
50.456002;0.513909121209036;-2.4839232405332917e-07;-1.7425114444500727e-07;5.501922100150562e-08;2.911977322242665e-07;9.99619511863193;0.8334909403586896;0.015561603401965466;0.015559536791130977;0.8309686193016989;1.0004579411544285;0.5132078113491971;1.2985025637679903
50.466002;0.5139011684263108;-2.4646590529069274e-07;-1.7528225651837643e-07;5.164014349131808e-08;2.998421354129621e-07;9.996275743283555;0.8335123461290206;0.015561676720362485;0.015559680990459035;0.830971257995871;1.0004347306806916;0.5132061342341387;1.2985058760141959
50.476002;0.5138928433322707;-2.4449992406431197e-07;-1.7619428789127385e-07;4.798128922703575e-08;3.0834946762440633e-07;9.996364323637843;0.8335341092886587;0.01556175542215418;0.01555982247847029;0.8309740590310517;1.0004119172905306;0.5132047752698422;1.2985100930679445
50.486002;0.5138841516777662;-2.4250390995941447e-07;-1.76967982628121e-07;4.403598275659373e-08;3.167005211632444e-07;9.996460715084284;0.8335561792180987;0.015561839973407599;0.015559961175452412;0.830976999037652;1.0003894844718415;0.5132037359179953;1.2985150911769243
50.496002;0.5138751013928495;-2.404937347660971e-07;-1.775878142193716e-07;3.980076897106107e-08;3.248810112826041e-07;9.996564700506156;0.8335784999415081;0.015561930742165874;0.015560096652516347;0.8309800664416294;1.0003674180580866;0.5132030111360261;1.2985207336552815
50.506002;0.5138657007085896;-2.384902566062206e-07;-1.7804088759588698e-07;3.527627599227225e-08;3.3288394661177057e-07;9.99667591278157;0.8336010080433852;0.015562027875829958;0.015560228050642597;0.8309832594607999;1.0003457114635816;0.5132025912355161;1.2985268889551176
50.516002;0.5138559576712769;-2.3651614380395276e-07;-1.7831547880172662e-07;3.046584130866775e-08;3.4070784315200016e-07;9.996793857119929;0.8336236384694089;0.015562131344367196;0.01556035425240823;0.8309865830070726;1.0003243681105043;0.5132024649636379;1.2985334462977687
50.526002;0.5138458807185005;-2.3459253218058182e-07;-1.7840148785410004e-07;2.537371886451748e-08;3.483524903101083e-07;9.99691802086764;0.8336463276465432;0.01556224101016157;0.015560474122282732;0.8309900455535325;1.0003034054371176;0.5132026194413722;1.2985403211770787
50.536002;0.513835478894716;-2.3273843114627412e-07;-1.7829282233459991e-07;2.00049261978949e-08;3.558150152260545e-07;9.997047874563368;0.8336690111599142;0.015562356605613897;0.01556058660563031;0.8309936530617612;1.000282856402489;0.5132030372901115;1.2985474444515266
50.546002;0.5138247617275832;-2.3097004629188567e-07;-1.7798705772423798e-07;1.4367113751074226e-08;3.630898294833532e-07;9.99718282651126;0.8336916249554311;0.015562477793683296;0.015560690784675407;0.8309974055430667;1.0002627647257283;0.5132036953388063;1.298554750266334
50.556002;0.5138137402075932;-2.292987206338295e-07;-1.7748159348029442e-07;8.471747086610424e-09;3.701722866852725e-07;9.997322293891479;0.8337141090305522;0.015562604293170159;0.015560785944983146;0.83100129871699;1.0002431748016627;0.5132045669274157;1.2985621822225863
50.566002;0.5138024290131562;-2.2773082914196469e-07;-1.7677092922932996e-07;2.3326945393408137e-09;3.7705969418599045e-07;9.997465795802327;0.8337364045700111;0.015562735891831514;0.015560871526534252;0.8310053256398429;1.0002241215943055;0.5132056248810579;1.2985697081922007
50.576002;0.5137908474611516;-2.2626910871518136e-07;-1.7584707478837213e-07;-4.035715764186915e-09;3.837486663392289e-07;9.997612964131399;0.8337584501219469;0.01556287236815751;0.015560947061164808;0.8310094771604623;1.0002056245599595;0.5132068439774337;1.2985773239392555
50.586002;0.5137790187801067;-2.249134518563347e-07;-1.747022562759179e-07;-1.061912442348602e-08;3.9023455738531733e-07;9.997763512327689;0.8337801863345778;0.015563013391942389;0.015561012245068279;0.8310137437744327;1.0001876865844852;0.5132082023619625;1.2985850501677227
50.596002;0.513766969461198;-2.2366149922947008e-07;-1.733311798295018e-07;-1.740217360106271e-08;3.965131945319936e-07;9.997917137017918;0.8338015641865445;0.015563158413566144;0.01556106699322315;0.8310181181804922;1.0001703008462601;0.5132096801386409;1.2985929312783184
50.606002;0.5137547287192064;-2.2250882702352264e-07;-1.7173080260285046e-07;-2.4367647689087683e-08;4.025816032213067e-07;9.99807336588323;0.8338225463347111;0.015563306607793342;0.015561111353652343;0.8310225931124852;1.000153462643727;0.5132112576672624;1.298601030401648
50.616002;0.5137423281921787;-2.2145018477699094e-07;-1.6990013744088377e-07;-3.149694910581316e-08;4.084371759225018e-07;9.99823153452755;0.8338430993558396;0.01556345693294609;0.01556114541436934;0.8310271540492277;1.0001371788843731;0.5132129166894849;1.2986094220287567
50.626002;0.5137298016375711;-2.2048271120847904e-07;-1.6784177954299984e-07;-3.877151834068343e-08;4.1407575848984543e-07;9.998390923823477;0.8338631852045858;0.015563608252824166;0.015561169290854927;0.8310317792385459;1.0001214732412276;0.5132146421084459;1.2986181865332072
50.636002;0.5137171835497631;-2.1960717948640722e-07;-1.6556349986666823e-07;-4.617404644540582e-08;4.1949096374583226e-07;9.998550876854782;0.8338827631111334;0.015563759450453202;0.015561183185690223;0.8310364500317267;1.0001063842092988;0.5132164236566615;1.298627402287412
50.646002;0.5137045064220612;-2.188255071371268e-07;-1.630779082750059e-07;-5.368782814210396e-08;4.246763300003113e-07;9.99871082910554;0.8339018005995906;0.015563909538899821;0.015561187466036254;0.8310411558088605;1.0000919536534283;0.5132182583772745;1.2986371391953702
50.656002;0.5136918003112266;-2.181385364103667e-07;-1.6039983668784718e-07;-6.129490277448355e-08;4.296272053389412e-07;9.998870251456486;0.8339202767492538;0.015564057773198955;0.015561182610096426;0.8310458899407446;1.0000782151988652;0.5132201504820169;1.2986474613806596
50.666002;0.5136790984919154;-2.1754621150768752e-07;-1.5754403922507598e-07;-6.89756032273108e-08;4.3433971794868684e-07;9.99902851574624;0.8339381721309596;0.015564203713683385;0.015561169047875653;0.8310506481811365;1.0000651918186811;0.5132221083300592;1.2986584293406627
50.676002;0.5136664429909042;-2.170475817666085e-07;-1.54524888247656e-07;-7.670974286166792e-08;4.388094986398773e-07;9.999184851588533;0.8339554639691985;0.015564347155390745;0.015561147113435442;0.8310554292769914;1.0000528987852733;0.5132241426341548;1.298670095502073
50.686002;0.513653883589849;-2.1663839131024575e-07;-1.5135710583121025e-07;-8.447878305849402e-08;4.4303300655544346e-07;9.999338465867044;0.8339721352633497;0.015564487924025658;0.015561117098960495;0.8310602316875526;1.000041344943013;0.5132262649289756;1.2986825044562886
50.696002;0.5136414752085333;-2.1630842812531114e-07;-1.480563189774083e-07;-9.226749898635135e-08;4.470099101184429e-07;9.999488660375748;0.8339881834788924;0.015564625758055471;0.01556107925545789;0.8310650517270571;1.0000305325571168;0.5132284842112532;1.2986956958315754
50.706002;0.5136292776244488;-2.1604208410797842e-07;-1.4463846293668115e-07;-1.0006257335010172e-07;4.507436281168551e-07;9.999634847266165;0.8340036208996798;0.015564760420274193;0.015561033790197507;0.831069887008973;1.0000204628375138;0.5132308051386668;1.2987096997012002
50.716002;0.5136173533819652;-2.1582161342333043e-07;-1.4111835772395708e-07;-1.0784986811741154e-07;4.542403722278998e-07;9.99977647379474;0.8340184718176392;0.015564891827355634;0.015560980914934784;0.8310747377035459;1.000011141197418;0.5132332312660863;1.298724530315172
50.726002;0.5136057635112198;-2.1563063801175826e-07;-1.3750917569386791e-07;-1.156136105411092e-07;4.575090549819848e-07;9.999912917077399;0.8340327685648117;0.015565020052177104;0.015560920878149392;0.8310796028539841;1.0000025707195426;0.5132357685945131;1.2987401810123291
50.736002;0.5135945654889185;-2.1545570041601665e-07;-1.3382382045499092e-07;-1.2333646846125215e-07;4.605606199079473e-07;10.000043519085485;0.8340465478012162;0.015565145352046821;0.015560854062201186;0.8310844794423409;0.999994746126557;0.513238423141811;1.298756620350088
50.746002;0.5135838115474753;-2.1528518531793495e-07;-1.300772043071752e-07;-1.3100059112256106e-07;4.634050611646899e-07;10.00016777856979;0.8340598528398924;0.015565268180578188;0.015560781142319674;0.8310893659172036;0.9999876583622191;0.5132411973418898;1.2987737958540642
50.756002;0.5135735447808172;-2.1510839934833652e-07;-1.262870761243175e-07;-1.3859076662200808e-07;4.660494277057638e-07;10.000285421915624;0.834072739405017;0.015565389015645716;0.015560703026446581;0.8310942613912328;0.9999812956537264;0.5132440914283809;1.298791640653437
50.766002;0.5135637968736984;-2.1491613437917507e-07;-1.2247179971912385e-07;-1.4609651694082846e-07;4.6849787187193264e-07;10.000396286257645;0.8340852731368094;0.015565508217465867;0.015560620629321297;0.8310991595547174;0.999975634187328;0.5132471068439896;1.2988100788990418
50.776002;0.5135545910501534;-2.147008862138235e-07;-1.1864704338632424e-07;-1.5351174154614788e-07;4.707509176054295e-07;10.00050024940605;0.834097519040061;0.015565626131208547;0.01556053483484205;0.8311040473622986;0.9999706339977992;0.5132502486310164;1.2988290331897674
50.786002;0.5135459492092268;-2.1445645620579882e-07;-1.1482522477590319e-07;-1.6083451616102153e-07;4.728054962919787e-07;10.000597254688003;0.8341095338040322;0.01556574328636578;0.015560446621937394;0.8311089092673838;0.9999662463309951;0.5132535267551385;1.2988484299960168
50.796002;0.5135378968165094;-2.141777929501931e-07;-1.1101690150058238e-07;-1.6806680269085398e-07;4.7465775908141237e-07;10.000687362892883;0.8341213613223607;0.015565860455496279;0.015560357119817677;0.8311137276384364;0.999962416459811;0.5132569561169995;1.2988682016809685
50.806002;0.5135304627667712;-2.1386107289093383e-07;-1.0722998514244864e-07;-1.7521256679021563e-07;4.7630429839556663e-07;10.000770852337775;0.8341330274020987;0.015565978506166195;0.015560267529442564;0.8311184809789994;0.999959081395951;0.5132605564822423;1.2988882873452199
50.816002;0.5135236798006042;-2.1350422441405376e-07;-1.0346688527932505e-07;-1.82274968438399e-07;4.777398159872028e-07;10.000848290109573;0.8341445389410406;0.015566098248017612;0.015560179006362654;0.8311231482493437;0.9999561781781828;0.5132643529223255;1.2989086334341005
50.826002;0.5135175837702797;-2.1310838721460356e-07;-9.972329851570048e-08;-1.8925394146078897e-07;4.78954898877804e-07;10.000920448422066;0.8341558902749335;0.015566220380274696;0.015560092654908216;0.8311277144335365;0.9999536548520205;0.5132683740459552;1.2989291973326846
50.836002;0.5135122061049795;-2.126791342224749e-07;-9.598977966399244e-08;-1.9614547517451556e-07;4.799352364074386e-07;10.000988121125728;0.8341670706380916;0.015566345469650996;0.015560009608745975;0.8311321731940671;0.9999514672608945;0.5132726467936697;1.2989499479622781
50.846002;0.5135075661766126;-2.1222577691005968e-07;-9.225411902841713e-08;-2.0294203372975597e-07;4.80662141098806e-07;10.001052027001911;0.8341780673394894;0.015566474045935575;0.015559930996903304;0.8311365304413736;0.9999495671065671;0.5132771923672119;1.2989708547318977
50.856002;0.5135036696688262;-2.1175926333469852e-07;-8.850259822630254e-08;-2.0963259850461607e-07;4.811156758755929e-07;10.001112884114137;0.8341888624731398;0.015566606775238589;0.015559857800317224;0.8311408046510645;0.999947897240704;0.5132820267815874;1.298991874127109
50.866002;0.5135005103245044;-2.1129133626138882e-07;-8.472008200148951e-08;-2.1620333203110263e-07;4.812804600056368e-07;10.001171531862916;0.8341994262166945;0.015566744482618512;0.015559790819261773;0.8311450208276167;0.9999464009533792;0.5132871615615524;1.2990129469483411
50.876002;0.5134980743537274;-2.1083618167026452e-07;-8.089072543310812e-08;-2.2264006023017154e-07;4.811505669825472e-07;10.001228966426929;0.834209716106483;0.015566888084798631;0.015559730770164775;0.8311492021200068;0.9999450306198496;0.5132926015869894;1.2990340030514702
50.886002;0.5134963467380769;-2.104114149305845e-07;-7.699960889501413e-08;-2.2893092984261835e-07;4.807292033922024e-07;10.001286292875918;0.8342196858176546;0.015567038630376341;0.015559678306062625;0.8311533657740053;0.9999437408506017;0.5132983444397958;1.2990549642919538
50.896002;0.5134953172316856;-2.100366702195149e-07;-7.303363908118454e-08;-2.350670137001495e-07;4.800238784677323e-07;10.0013446210116;0.8342292950893465;0.0155671973098551;0.015559633875883319;0.8311575289384845;0.9999424797508147;0.5133043823426985;1.2990757476465822
50.906002;0.5134949838990603;-2.0973077889390786e-07;-6.898112720548361e-08;-2.4104097402200584e-07;4.790412483812784e-07;10.001404976807578;0.8342385156635124;0.015567365255629613;0.015559597645436535;0.831161716342779;0.9999411902884879;0.5133107033772603;1.2990962750183774
50.916002;0.5134953499993111;-2.0950852770668695e-07;-6.483123042926617e-08;-2.4684558924671995e-07;4.77785319217203e-07;10.001468328416234;0.8342473370872266;0.015567543359149871;0.015559569668698894;0.8311659612980833;0.999939814381134;0.5133172907761084;1.2991164867942548
50.926002;0.5134964165501702;-2.0938063126580254e-07;-6.057424215156446e-08;-2.524737326502331e-07;4.7626054734462105e-07;10.001535645748428;0.8342557704316409;0.015567732295917966;0.0155595500994468;0.8311703019480631;0.9999382987193733;0.5133241216210196;1.2991363485887217
50.936002;0.5134981780816718;-2.09356399691128e-07;-5.62012587658289e-08;-2.5791934560811606e-07;4.744765961702397e-07;10.001607862544748;0.8342638448341481;0.015567932587491402;0.015559539208535164;0.831174774847361;0.9999366055546469;0.5133311691308493;1.2991558435784987
50.946002;0.5135006225748435;-2.0944416373309724e-07;-5.170267821709083e-08;-2.631782290831827e-07;4.7244955331817585e-07;10.001685788677236;0.8342716002280985;0.015568144656644356;0.0155595372859341;0.8311794095872839;0.9999347187669207;0.5133384097967013;1.2991749607421819
50.956002;0.5135037336238141;-2.0965098240541463e-07;-4.706827196511601e-08;-2.6824948461455244e-07;4.7019973490682014e-07;10.001770080308185;0.8342790805670377;0.015568368950064517;0.015559544577627265;0.8311842287314846;0.9999326370055786;0.5133458282335702;1.2991936927412613
50.966002;0.5135074925558826;-2.0998350529250048e-07;-4.228873658302904e-08;-2.7313622932282496e-07;4.6774973200833705e-07;10.001861271588044;0.8342863287034457;0.015568605952564913;0.015559561253974676;0.8311892512993018;0.9999303644413012;0.5133534139748901;1.2992120387333712
50.976002;0.5135118785974928;-2.104470095190935e-07;-3.73552530920309e-08;-2.7784278908732e-07;4.6512289655828375e-07;10.001959828278423;0.8342933832523957;0.015568855994099252;0.015559587342145305;0.8311944931671129;0.9999279093876213;0.5133611559056832;1.2992300010791782
50.986002;0.5135168700711972;-2.1104384899636152e-07;-3.225767925938038e-08;-2.8237174479939574e-07;4.623410791860074e-07;10.002066211768561;0.8343002768773314;0.015569119025160238;0.015559622667307031;0.8311999646137288;0.9999252848789585;0.5133690414321035;1.2992475755041581
50.996002;0.5135224469034486;-2.1177463354131882e-07;-2.698484551524798e-08;-2.867245475421741e-07;4.59423020330581e-07;10.002180887154218;0.8343070380838423;0.015569394513272014;0.015559666915597077;0.8312056722559893;0.9999225050053476;0.5133770581001678;1.2992647463654388
51.006002;0.5135285898233691;-2.1264009022159778e-07;-2.1526478902926832e-08;-2.9090252706991653e-07;4.563848035890949e-07;10.002304249932141;0.8343136970200677;0.015569681510064472;0.01555971982881497;0.8312116231173429;0.9999195809979385;0.5133851943948486;1.29928149000119
51.016002;0.5135352772319886;-2.1364108342940657e-07;-1.587421357792219e-08;-2.949050170725564e-07;4.532415889597129e-07;10.002436575636372;0.8343202879575831;0.015569978834328143;0.015559781329102181;0.831217825558037;0.9999165212958755;0.5133934400184013;1.2992977790922113
51.026002;0.5135424843101216;-2.1477794372559118e-07;-1.0022124357649903e-08;-2.987271255908943e-07;4.500085473838048e-07;10.002578012999901;0.8343268445913667;0.015570285214924227;0.015559851420193456;0.8312242871060184;0.9999133316148041;0.5134017863753152;1.2993135902998547
51.036002;0.5135501835716509;-2.1604961636796577e-07;-3.968500394971132e-09;-3.023608270250608e-07;4.4670002576952597e-07;10.002728553818306;0.8343333957956978;0.015570599299314565;0.015559930079218284;0.8312310116397416;0.999910013062688;0.5134102293271112;1.299328915501748
51.046002;0.5135583446198181;-2.1745158310550637e-07;2.2829138919312944e-09;-3.057977494823509e-07;4.43328889198964e-07;10.002888014490633;0.8343399661708656;0.015570919581718816;0.015560017235943;0.8312379993702667;0.9999065631102204;0.5134187715953505;1.2993437660998959
51.056002;0.5135669349920797;-2.1897454087577356e-07;8.72522808039501e-09;-3.0902991225400703e-07;4.3990767180478934e-07;10.003056095525084;0.8343465771393244;0.015571244395942537;0.015560112648553509;0.831245244545023;0.9999029794141849;0.5134274197139858;1.2993581622433483
51.066002;0.513575921561996;-2.20606866061664e-07;1.53523025154846e-08;-3.1204846360697897e-07;4.3644967159561286e-07;10.003232479983211;0.8343532481702072;0.015571572047849128;0.015560215786030942;0.831252730322152;0.9998992631499151;0.5134361794983437;1.2993721153585536
51.076002;0.5135852700806736;-2.2233812448207783e-07;2.215911878770291e-08;-3.1484284886004357e-07;4.329680476598168e-07;10.003416896975562;0.8343600001426869;0.015571900958071804;0.015560325878924555;0.8312604309098276;0.9998954186364868;0.5134450525486761;1.2993856230229128
51.086002;0.5135949439659877;-2.2415868947742562e-07;2.91377406344645e-08;-3.174008123748179e-07;4.294732920836964e-07;10.003609120851628;0.8343668572957758;0.015572229667691184;0.015560441945144247;0.831268318194059;0.9998914475639474;0.5134540312994966;1.2993986762861962
51.096002;0.5136049019725407;-2.260573086992921e-07;3.627413743523392e-08;-3.1970835943096266e-07;4.259707704369586e-07;10.003808907013294;0.8343738432022765;0.015572556775874881;0.015560562713904297;0.8312763646063887;0.9998873430710006;0.5134630984509152;1.299411262954618
51.106002;0.5136150961221058;-2.280210809788568e-07;4.354986003819714e-08;-3.2175138354646746e-07;4.2245994593092097e-07;10.004015929271983;0.8343809705261208;0.015572880951765993;0.015560686668838822;0.8312845436062315;0.9998830889720967;0.5134722340254989;1.2994233651392093
51.116002;0.5136254741098228;-2.3003709243998838e-07;5.094673542706583e-08;-3.235193607431211e-07;4.189351244568829e-07;10.00422980019767;0.8343882296232006;0.015573201003584088;0.015560812245910627;0.8312928285917041;0.9998786658313988;0.5134814218802697;1.2994349586822307
51.126002;0.513635983140797;-2.3209306886262817e-07;5.845063996270158e-08;-3.2500812438191566e-07;4.1538775027758123e-07;10.004450140358424;0.8343955857507598;0.01557351584963362;0.01556093791285631;0.8313011895904857;0.9998740617165822;0.5134906503746249;1.2994460146153355
51.136002;0.5136465711386174;-2.3417578253859444e-07;6.60508491131056e-08;-3.262204826113869e-07;4.118098606272366e-07;10.004676598003659;0.8344029889024144;0.015573824436595963;0.015561062040788498;0.8313095921165827;0.9998692813326143;0.5134999109604241;1.2994565072133402
51.146002;0.5136571885034023;-2.3626866198594876e-07;7.373609638192052e-08;-3.27165488863273e-07;4.0819655098768943e-07;10.004908811256364;0.8344103864797235;0.015574125790040295;0.015561182865544093;0.8313179988564976;0.9998643483679553;0.513509200189423;1.299466430369417
51.156002;0.5136677928963929;-2.3835227888520376e-07;8.149304826404208e-08;-3.278569709355156e-07;4.0454682070807424e-07;10.005146386054644;0.8344177266471852;0.015574419059343243;0.01556129868022176;0.8313263691221553;0.9998592955536507;0.5135185227075223;1.2994758026351505
51.166002;0.5136783536739944;-2.4040724606837523e-07;8.930754969624721e-08;-3.2831116222792236e-07;4.008622700007445e-07;10.005388877479398;0.834424954267243;0.015574703459525614;0.015561407979793824;0.8313346578824016;0.9998541474799736;0.5135278887637293;1.2994846506760342
51.176002;0.5136888504797987;-2.424160743717894e-07;9.71636936228677e-08;-3.285446095817461e-07;3.971445022667046e-07;10.005635711865494;0.8344320098644501;0.015574978293918776;0.015561509426323667;0.8313428197579854;0.9998489158058393;0.5135373080026617;1.2994929916740643
51.186002;0.5136992677848103;-2.4436383588415717e-07;1.0504191075078637e-07;-3.2857395330410736e-07;3.933950336571837e-07;10.005886127087978;0.8344388331826144;0.015575243032062522;0.015561601798060223;0.8313508165524368;0.9998436088207733;0.5135467858757187;1.2995008300504307
51.196002;0.5137095924052901;-2.462387529090174e-07;1.1292018557437475e-07;-3.2841546652841477e-07;3.896172335306375e-07;10.006139234056231;0.8344453668403018;0.0155754972688435;0.015561683981979954;0.8313586206026568;0.9998382370463272;0.5135563246670571;1.2995081647515638
51.206002;0.5137198141597109;-2.480326837279525e-07;1.2077602577388123e-07;-3.280837960210584e-07;3.8581682105776384e-07;10.006394176659747;0.8344515576038934;0.01557574060843932;0.015561754998352752;0.8313662104013934;0.9998328122718863;0.5135659263059738;1.2995150026685098
51.216002;0.5137299280252299;-2.4974115530575895e-07;1.2858787391186636e-07;-3.2759267235799915e-07;3.820009850421917e-07;10.006650298106798;0.834457356393305;0.015575972673229764;0.015561814075280232;0.8313735661191755;0.9998273482752291;0.5135755932445538;1.2995213703761035
