time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
51.226002;0.5137399367954997;-2.513621805482812e-07;1.3633711159440105e-07;-3.2695585833912713e-07;3.7817683296960726e-07;10.006907197044812;0.8344627217633482;0.015576193185050425;0.015561860736367509;0.8313806700878306;0.9998218606359781;0.5135853260644846;1.2995273122024569
51.236002;0.5137498482706886;-2.528948711724944e-07;1.4400768563893902e-07;-3.261862813119776e-07;3.7434964996280844e-07;10.007164653050351;0.8344676241073545;0.015576401903894069;0.015561894848146095;0.8313875065188535;0.9998163629862329;0.5135951193680995;1.2995328795808103
51.246002;0.5137596679633465;-2.543387824608279e-07;1.5158386723643684e-07;-3.252964398513034e-07;3.7052360987578736e-07;10.007422515909425;0.83447204354003;0.015576598533648199;0.015561916598392777;0.8313940569051509;0.999810861884435;0.5136049615922164;1.2995381285806702
51.256002;0.5137693978375136;-2.556923147950785e-07;1.590501683252025e-07;-3.242998220240157e-07;3.66704122815286e-07;10.0076806065471;0.8344759647200387;0.015576782717916066;0.01556192640401219;0.8314002964058248;0.9998053554696886;0.5136148411888724;1.2995431214735822
51.266002;0.5137790417136554;-2.5695170280267903e-07;1.6639232200560143e-07;-3.232102560817121e-07;3.6289688643999574e-07;10.007938690261565;0.8344793761621547;0.01557695407722287;0.015561924823487071;0.8314061947436919;0.9997998402081241;0.5136247521232973;1.2995479206180363
51.276002;0.5137886081046568;-2.581128524153321e-07;1.735977643946181e-07;-3.2204149351273234e-07;3.5910451712895024e-07;10.008196560046402;0.8344822753684905;0.015577112280829091;0.015561912513924511;0.8314117188206149;0.9997943158723802;0.5136346944380927;1.2995525849072513
51.286002;0.5137981073941325;-2.591731221791985e-07;1.8065598086253088e-07;-3.2080812268339263e-07;3.5532623071940533e-07;10.00845405218238;0.8344846714347617;0.015577257015379176;0.015561890151398413;0.831416835766044;0.9997887832581387;0.5136446738267051;1.2995571762485094
51.296002;0.5138075468790523;-2.601318220150348e-07;1.8755755133945523e-07;-3.1952564339659583e-07;3.5156106861342085e-07;10.008710918564182;0.834486576525733;0.015577387838077515;0.015561858353062081;0.8314215158395369;0.9997832442871881;0.5136547022387727;1.2995617679132798
51.306002;0.5138169282699523;-2.609913152316045e-07;1.9429210614649558e-07;-3.1821102656321995e-07;3.478111258510989e-07;10.008966773452656;0.8344879959859808;0.015577504132453117;0.015561817730038778;0.831425732932253;0.9997777009400189;0.5136647970529941;1.299566448360907
51.316002;0.5138262492896267;-2.6175827369525546e-07;2.0084770080914699e-07;-3.168832967176705e-07;3.4408319645351287e-07;10.00922118022037;0.8344889292439011;0.015577605185924994;0.01556176898550014;0.8314294640008263;0.9997721455481513;0.5136749769744191;1.2995713143073044
51.326002;0.5138355057160483;-2.624435901763553e-07;2.0721294686476514e-07;-3.155622951614042e-07;3.403897380662761e-07;10.009473739885237;0.8344893715531647;0.01557769033307586;0.015561712934938812;0.8314326927777126;0.9997665536205267;0.5136852575950218;1.2995764562831988
51.336002;0.5138446917520468;-2.6306088764956915e-07;2.133802405813594e-07;-3.142672504509826e-07;3.3674745300425197e-07;10.009724134639772;0.8344893103595279;0.015577759140345083;0.015561650530499415;0.8314354170055962;0.9997608874521834;0.5136956513715651;1.299581949979991
51.346002;0.5138538006925649;-2.6362464523724375e-07;2.1934689694619311e-07;-3.1301523552123655e-07;3.331711690861338e-07;10.009972150021618;0.8344887259832631;0.015577811519512284;0.015561582914076982;0.8314376502403682;0.9997551045520324;0.5137061697950801;1.299587852693946
51.356002;0.5138628258525358;-2.6414848077704604e-07;2.2511381318712575e-07;-3.1181932174712226e-07;3.296679221852047e-07;10.010217693486151;0.8344875951986135;0.015577847717021111;0.015561511336651172;0.8314394167512299;0.9997491654957775;0.5137168228293428;1.2995942007146353
51.366002;0.5138717599637124;-2.6464377736691546e-07;2.306839060039027e-07;-3.1068823608315676e-07;3.262366597009979e-07;10.010460763836326;0.834485890953618;0.015577868175684274;0.015561436907899148;0.831440747820829;0.9997430385722051;0.513727617823679;1.299601009011542
51.376002;0.5138805920150761;-2.651192686988127e-07;2.3606158381357457e-07;-3.096281758861584e-07;3.2287101896879295e-07;10.01070133277877;0.8344835828770607;0.015577873340135584;0.015561360416582758;0.8314416839982312;0.9997367011150603;0.5137385596216792;1.2996082706757213
51.386002;0.5138893039080127;-2.655813078951186e-07;2.412535834249475e-07;-3.086452848335619e-07;3.1956037186167937e-07;10.010939222315027;0.8344806420756165;0.015577863607120027;0.01556128237897636;0.8314422781820743;0.9997301436806135;0.5137496473757962;1.2996159590601783
51.396002;0.5138978713023121;-2.6603341132681315e-07;2.462693513289015e-07;-3.0774650524481456e-07;3.16289035527611e-07;10.01117406020441;0.8344770441503899;0.01557783944391355;0.015561203121908005;0.831442590228118;0.9997233764193127;0.5137608681847553;1.2996240354524695
51.406002;0.5139062658972061;-2.664752486850252e-07;2.5111916474431154e-07;-3.0693911597738654e-07;3.1303797258580243e-07;10.011405314046687;0.8344727690852353;0.015577801508449273;0.015561122781555258;0.8314426741826004;0.9997164282947749;0.5137721958432314;1.299632455317119
51.416002;0.513914455631614;-2.6690321836801587e-07;2.5581198665708757e-07;-3.062299542738774e-07;3.0978951471670037e-07;10.011632340091376;0.834467805292364;0.015577750668493337;0.015561041348156177;0.8314425722214045;0.9997093392123158;0.5137835980797887;1.299641170856969
51.426002;0.5139224072747602;-2.6731232672693685e-07;2.603549170878288e-07;-3.056233729581032e-07;3.065296170662599e-07;10.011854434930685;0.834462156109413;0.015577687871955171;0.015560958754608776;0.831442320094411;0.9997021504949029;0.5137950456320134;1.2996501345399292
51.436002;0.5139300928357036;-2.676967723476879e-07;2.6475383613958984e-07;-3.051191608909796e-07;3.0324590115239496e-07;10.012070948705919;0.8344558389000021;0.015577613949600255;0.015560874969435699;0.8314419526452204;0.9996948978977261;0.5138065161460198;1.299659298486539
51.446002;0.5139374944255406;-2.6804882627423306e-07;2.690135569678696e-07;-3.0471336734658515e-07;2.999261220324813e-07;10.012281377993205;0.8344488748986288;0.015577529528603322;0.015560790113568344;0.8314415042447408;0.9996876120308619;0.5138179904041922;1.2996686055888593
51.456002;0.5139446037079285;-2.6835834410307515e-07;2.7313648168530944e-07;-3.044021014588048e-07;2.9656020837809906e-07;10.012485342685794;0.8344412783608112;0.01557743503127087;0.015560704504165747;0.8314410073837657;0.9996803219763097;0.5138294466341908;1.2996779872852637
51.466002;0.5139514170671603;-2.686136148141076e-07;2.7712170591189833e-07;-3.041859415795099e-07;2.931431038930493e-07;10.012682503031446;0.8344330542632801;0.015577330640520536;0.015560618598168634;0.8314404895404423;0.9996730569321067;0.5138408630102792;1.2996873753588931
51.476002;0.5139579311256637;-2.688013109884672e-07;2.809660240020652e-07;-3.0407221697490267e-07;2.8967525103578615e-07;10.012872496257778;0.8344242058641773;0.015577216279063666;0.015560532942819807;0.8314399728117027;0.9996658474888183;0.5138522274782636;1.2996967143706655
51.486002;0.5139641398445509;-2.6890639976858155e-07;2.846656663809472e-07;-3.0407294644655004e-07;2.861611973395825e-07;10.0130549514988;0.8344147456520329;0.015577091650824607;0.015560448172130545;0.8314394827304353;0.9996587235159416;0.5138635435642505;1.2997059653774703
51.496002;0.513970030866951;-2.6891434432234344e-07;2.8821785685907196e-07;-3.041993590120535e-07;2.8260735587216585e-07;10.013229542733812;0.8344046974174179;0.015576956345537244;0.015560365000274612;0.831439059948271;0.9996517107679093;0.5138748240250235;1.2997151025586944
51.506002;0.5139755843047359;-2.6881329518047596e-07;2.916213123972993e-07;-3.044579555651118e-07;2.7902017140531316e-07;10.013395979456085;0.834394084841893;0.015576809969327842;0.015560284138799339;0.8314387636892534;0.9996448338859671;0.5138860783292818;1.2997241106614512
51.516002;0.5139807768001506;-2.6859366799358475e-07;2.948744952674524e-07;-3.0485006396993637e-07;2.754058100053828e-07;10.0135539792359;0.8343829208552209;0.015576652155483558;0.01556020615177568;0.8314386640989868;0.9996381204919164;0.513897306966742;1.2997329877160868
51.526002;0.5139855861027726;-2.682475875666834e-07;2.9797277931081973e-07;-3.0537232106816936e-07;2.71770762903243e-07;10.013703293424733;0.8343712087143008;0.015576482467602834;0.015560131363363145;0.8314388279222428;0.9996316006505854;0.5139085031815978;1.2997417490181602
51.536002;0.5139899929223314;-2.6777136377245396e-07;3.0090658879815626e-07;-3.0601792088263174e-07;2.6812180887800014e-07;10.013843736105903;0.8343589465185162;0.015576300357823243;0.015560059873606187;0.8314393068519601;0.9996253073797264;0.5139196554352077;1.299750430864395
51.546002;0.513993980000736;-2.671681856133687e-07;3.0366197738375265e-07;-3.067781397131205e-07;2.644646903416946e-07;10.013975208412734;0.8343461286024326;0.015576105233277678;0.01555999167717932;0.8314401343772561;0.9996192781985975;0.5139307492788614;1.2997590898677809
51.556002;0.5139975300815304;-2.6644726992610294e-07;3.062238970506498e-07;-3.07642406742177e-07;2.608027404986138e-07;10.014097761728845;0.834332751143071;0.01557589662493498;0.015559926795864128;0.8314413305031265;0.9996135512262808;0.5139417678805124;1.299767793344368
51.566002;0.5140006263935175;-2.6562086089918584e-07;3.085787970599001e-07;-3.085986129286893e-07;2.571363413101773e-07;10.014211649706352;0.834318822382928;0.015575674375400637;0.015559865325971542;0.8314429068602249;0.9996081588349953;0.513952690102241;1.2997766091011553
51.576002;0.5140032538986429;-2.6470196353888666e-07;3.107141913824048e-07;-3.0963418749978464e-07;2.534626322718962e-07;10.014317319228851;0.8343043636894675;0.015575438665488495;0.015559807487137256;0.8314448636982412;0.9996031265656988;0.5139634906368642;1.2997856001832089
51.586002;0.5140053972467363;-2.6370372804345494e-07;3.1261698948583146e-07;-3.1073647457038564e-07;2.497750753906493e-07;10.01441536506814;0.8342893990334636;0.015575189878753377;0.015559753654790556;0.8314471867067381;0.9995984788546141;0.513974145916365;1.299794821669149
51.596002;0.5140070392970699;-2.626403224813669e-07;3.142729379508315e-07;-3.118928075862724e-07;2.460640718046767e-07;10.014506465815943;0.8342739466182868;0.015574928528291104;0.015559704208860912;0.8314498531368447;0.9995942443377424;0.5139846382405918;1.2998043188510098
51.606002;0.5140081662980087;-2.615292576158848e-07;3.156683670853291e-07;-3.1309089595941646e-07;2.423201595730899e-07;10.014591316605443;0.8342580174482152;0.015574655230798064;0.015559659342735307;0.8314528422248625;0.9995904472737314;0.5139949529965717;1.2998141229173088
51.616002;0.5140087747738045;-2.6039169545830647e-07;3.167921694364932e-07;-3.143194353314344e-07;2.3853829351219057e-07;10.014670585172919;0.8342416143152149;0.015574370534707054;0.015559619086353131;0.8314561419113682;0.9995870896883041;0.5140050762429597;1.2998242419417174
51.626002;0.514008871009805;-2.592476624522816e-07;3.1763526292289067e-07;-3.155686630147043e-07;2.347196413439167e-07;10.014744894235678;0.8342247313109132;0.015574074741899015;0.015559583487066216;0.8314597464948233;0.999584151014999;0.5140149952683103;1.2998346568822479
51.636002;0.5140084655693332;-2.5811196689415144e-07;3.1818886862058434e-07;-3.168316474622667e-07;2.3087051137274604e-07;10.01481482280959;0.8342073602418852;0.015573767932504708;0.015559552771788072;0.8314636474699385;0.9995816093800856;0.514024699035521;1.2998453332931084
51.646002;0.5140075704440306;-2.569954359786668e-07;3.184429955661589e-07;-3.1810599923419257e-07;2.270011680383311e-07;10.014880901750567;0.8341894999831451;0.015573450082388616;0.015559527359659387;0.8314678275110445;0.999579458910005;0.5140341797740964;1.2998562427568037
51.656002;0.5140061994349119;-2.5590743917473633e-07;3.183851086526184e-07;-3.1939268204335357e-07;2.2312498095430931e-07;10.014943606941294;0.8341711573548929;0.015573121068516972;0.015559507715344426;0.8314722648023353;0.9995777111648261;0.5140434352359383;1.2998673722285798
51.666002;0.5140043698858394;-2.548568642542093e-07;3.180008137601866e-07;-3.206921430395501e-07;2.1925673455277958e-07;10.015003393840246;0.834152341933621;0.015572780588521394;0.01555949423233478;0.8314769408003241;0.9995763905918033;0.5140524682071151;1.2998787125584144
51.676002;0.5140021048114816;-2.538520284198474e-07;3.1727702253139924e-07;-3.220013220507877e-07;2.1541154718173054e-07;10.015060708202602;0.8341330619116997;0.01557242821868347;0.01555948723331691;0.8314818391494461;0.9995755334872066;0.5140612831635529;1.299890248691473
51.686002;0.5139994323017306;-2.528992451235902e-07;3.1620424889335526e-07;-3.2331300198955967e-07;2.116058201021038e-07;10.015115910885662;0.8341133210499043;0.015572063641305372;0.015559487017827788;0.8314869398384992;0.9995751875277242;0.5140698838974714;1.2999019721420213
51.696002;0.5139963822015882;-2.520005991841802e-07;3.1477633885400463e-07;-3.2461848173385886e-07;2.0785759063373825e-07;10.015169221795075;0.8340931222129429;0.015571686787738594;0.01555949391602044;0.8314922177282542;0.9995753994841056;0.5140782750428855;1.2999138983525156
51.706002;0.5139929839218954;-2.5115252036944666e-07;3.1298985474924236e-07;-3.2591198007317546e-07;2.0418408322871455e-07;10.015220750005733;0.834072477631944;0.015571297781626617;0.015559508232121842;0.8314976434365917;0.999576193190365;0.5140864639631031;1.2999260625969375
51.716002;0.513989265386045;-2.5034625420294526e-07;3.108439488637574e-07;-3.271917074770048e-07;2.0059871002662433e-07;10.015270576011122;0.8340514142861198;0.01557089687128231;0.01555953007312624;0.831503183031058;0.9995775615665554;0.5140944579275459;1.2999385018352652
51.726002;0.513985251258652;-2.495708268541797e-07;3.083393664541224e-07;-3.284583262322694e-07;1.971095557434522e-07;10.015318844899953;0.834029972703019;0.015570484484880966;0.01555955927655942;0.831508796240916;0.9995794819451539;0.5141022583443143;1.2999512449015254
51.736002;0.5139809605704407;-2.488162334458931e-07;3.0547733925689195e-07;-3.297156114969127e-07;1.9372020542516384e-07;10.015365781849297;0.8340082031817456;0.01557006125333089;0.015559595510540099;0.8315144369810966;0.9995819343877085;0.5141098593295036;1.2999643133605985
51.746002;0.513976403569115;-2.480726608323639e-07;3.022601719590303e-07;-3.30971280357958e-07;1.9043300336858626e-07;10.01541160379706;0.8339861577153428;0.01556962786465501;0.015559638440659159;0.8315200599694935;0.9995849053114502;0.5141172539747196;1.299977722597272
51.756002;0.5139715808977645;-2.4732754809777225e-07;2.986928481239834e-07;-3.3223475719552263e-07;1.8725112677162477e-07;10.015456446753303;0.8339638847114051;0.015569184913483422;0.015559687825958578;0.8315256266002836;0.9995883785766478;0.5141244416381088;1.2999914750838073
51.766002;0.5139664906161469;-2.465659057904397e-07;2.9478398351168783e-07;-3.335148601184172e-07;1.841776394138489e-07;10.015500368686;0.8339414322721608;0.015568732923089062;0.015559743442404248;0.8315311016671275;0.9995923279896255;0.5141314283628569;1.3000055475280616
51.776002;0.5139611379286065;-2.457734874440691e-07;2.905459683757544e-07;-3.3482049218003157e-07;1.812143561486053e-07;10.015543356872488;0.833918849087777;0.015568272484332462;0.015559804914654817;0.8315364445946783;0.9995967203111206;0.5141382217792183;1.3000198883758225
51.786002;0.513955536040911;-2.449398669200681e-07;2.8599430452019843e-07;-3.36162622709758e-07;1.783618450557317e-07;10.015585303555135;0.8338961774813711;0.015567804386570802;0.015559871661442097;0.8315416070397549;0.9996015187643236;0.5141448280966096;1.3000344300520947
51.796002;0.5139496981022007;-2.4406021912156355e-07;2.811459318532862e-07;-3.375537583114032e-07;1.7561960118750963e-07;10.015625975559738;0.8338734448008052;0.015567329658451584;0.015559943000534066;0.8315465405653522;0.9996066803793092;0.514151252249382;1.3000490997768779
51.806002;0.5139436285902739;-2.43134248332514e-07;2.760169882250951e-07;-3.390051920144193e-07;1.7298564503013541e-07;10.015665003838395;0.8338506608846007;0.015566849501589373;0.015560018248113506;0.8315512001018228;0.9996121556313216;0.5141574950325937;1.3000638249376897
51.816002;0.5139373203784982;-2.4216218875724797e-07;2.7062096004382836e-07;-3.4052528391577553e-07;1.704555906419321e-07;10.015701895294965;0.833827826652182;0.015566365186106596;0.0155600967429119;0.8315555365601119;0.9996178896112793;0.514163550110965;1.3000785375151724
51.826002;0.5139307595226953;-2.411410655058842e-07;2.6496911612193626e-07;-3.4211853131111834e-07;1.6802209224855897e-07;10.015736028488162;0.8338049447655416;0.01556587800950934;0.015560177892603326;0.8315594936090391;0.9996238230472162;0.5141694081903553;1.3000931732705878
51.836002;0.5139239336059405;-2.400645522561711e-07;2.5907229334888563e-07;-3.437844774688247e-07;1.6567581395194639e-07;10.015766662449357;0.8337820242636316;0.015565389335568955;0.015560261200838147;0.8315630139467274;0.9996299001738211;0.5141750634192275;1.300107669277387
51.846002;0.5139168371678893;-2.389253127524358e-07;2.529404949304817e-07;-3.455182370392765e-07;1.6340776591329398e-07;10.015792987507856;0.8337590842317999;0.015564900584579973;0.015560346193470586;0.8315660457908388;0.9996360777073637;0.5141805141958297;1.3001219679238918
51.856002;0.5139094722012865;-2.3771610169109135e-07;2.4658117074172773e-07;-3.4731294548249167e-07;1.6120980397978477e-07;10.015814140992974;0.8337361520047448;0.015564413104700369;0.015560432401816662;0.8315685459291353;0.9996423241335347;0.5141857601498103;1.3001360207919808
51.866002;0.5139018469621892;-2.364298524615214e-07;2.3999888812022634e-07;-3.491620897060544e-07;1.5907051653611796e-07;10.01582923147536;0.8337132550079416;0.015563928038521916;0.015560519442784311;0.8315704791870324;0.9996486111311628;0.5141908003553836;1.3001497863343443
51.876002;0.5138939768900618;-2.3506141306825426e-07;2.3319565299061252e-07;-3.5106045608300513e-07;1.5697088948268424e-07;10.015837448550332;0.8336904219024397;0.01556344630572771;0.01556060700055427;0.8315718146985674;0.9996549057175238;0.5141956322114178;1.3001632253117874
51.886002;0.5138858877141393;-2.336100658722264e-07;2.2617178645948222e-07;-3.5300290408873655e-07;1.5488607172374428e-07;10.015838153323608;0.8336676919284695;0.015562968706700748;0.01556069470441954;0.8315725222793031;0.9996611719116993;0.5142002486169774;1.3001762969642026
51.896002;0.5138776172708965;-2.320796982056636e-07;2.1892847023456576e-07;-3.549805185640329e-07;1.5279115783180988e-07;10.015830834541484;0.8336451150783125;0.015562496054926966;0.015560782035166802;0.831572572175653;0.9996673776715276;0.5142046374882356;1.300188962167699
51.906002;0.5138692118602068;-2.3047654909664787e-07;2.1146896863684094e-07;-3.569780054127919e-07;1.5066600423366354e-07;10.015814959832364;0.8336227409005159;0.015562029242476075;0.015560868330770436;0.8315719388817887;0.9996734937481063;0.5142087875951689;1.3002011960153577
51.916002;0.5138607180917167;-2.2880689804123694e-07;2.037960744987611e-07;-3.589763290444494e-07;1.4849814510816958e-07;10.015789907691634;0.8336006115940993;0.015561569210467559;0.015560952875783178;0.8315706065222814;0.9996794894595841;0.514212694715805;1.30021299485452
51.926002;0.5138521763001124;-2.27075090852561e-07;1.959087876872332e-07;-3.609574617086657e-07;1.4628366243410725e-07;10.015755079373125;0.8335787679001424;0.015561116851687864;0.015561034916026692;0.8315685735283245;0.9996853352912204;0.5142163603625244;1.3002243678217835
51.936002;0.513843618484594;-2.2528209441203197e-07;1.8780177593842109e-07;-3.6290735216878126e-07;1.4402617429881723e-07;10.015710002366744;0.8335572557606268;0.015560672940460214;0.01556111355135638;0.8315658565140571;0.9996910052990117;0.5142197872206047;1.3002353252262844
51.946002;0.513835069344593;-2.2342618026391699e-07;1.7946835328079263e-07;-3.648172830700519e-07;1.4173391707228797e-07;10.015654271735817;0.8335361224912282;0.01556023813611685;0.01556118774792661;0.8315624886678604;0.9996964755133964;0.5142229803061338;1.3002458771538217
51.956002;0.5138265490452597;-2.2150538981938537e-07;1.7090419123901415e-07;-3.66684384415463e-07;1.394152152051662e-07;10.015587451303485;0.8335154095052382;0.015559812930415631;0.015561256572940147;0.8315585112160451;0.9997017231121204;0.5142259505086301;1.3002560405592736
51.966002;0.5138180754112293;-2.1952017145990271e-07;1.6210909600932085e-07;-3.685114599096205e-07;1.3707601454002527e-07;10.01550908975173;0.8334951515818485;0.01555939751016872;0.015561319404421658;0.8315539698681725;0.9997067250101503;0.5142287115576407;1.3002658480867928
51.976002;0.5138096630887063;-2.174739082909128e-07;1.5308717935514912e-07;-3.7030545307563407e-07;1.347212363515325e-07;10.01541882504133;0.8334753799327865;0.0155589917396765;0.015561375950359954;0.8315489169615256;0.99971145630745;0.5142312743529713;1.3002753556580082
51.986002;0.5138013206376971;-2.1537054744340438e-07;1.438465591179676e-07;-3.7207541495494613e-07;1.3235775376263072e-07;10.01531643758371;0.8334561225297169;0.01555859530596755;0.015561426159743532;0.8315434066885512;0.9997158969916867;0.5142336475162409;1.3002846429804897
51.996002;0.513793048489374;-2.1321417761260345e-07;1.343996886002784e-07;-3.738325019706224e-07;1.2999729906858748e-07;10.01520181897305;0.8334374014905577;0.015558207844940067;0.015561470117367818;0.8315374869496106;0.9997200466001821;0.5142358408713371;1.3002938013078194
52.006002;0.5137848403914305;-2.1101136700171775e-07;1.2476236864679147e-07;-3.7558975735556766e-07;1.2765744253500023e-07;10.015074961532722;0.8334192317983824;0.015557829012097417;0.015561507938847266;0.8315311971953495;0.9997239304932231;0.514237864048594;1.3003029196706173
52.016002;0.5137766882053323;-2.087702571182969e-07;1.1494992579503619e-07;-3.7735775719541013e-07;1.2536008472219926e-07;10.014935964131334;0.8334016235243472;0.0155574585561107;0.015561539650902694;0.8315245715816947;0.9997275870710861;0.5142397224166789;1.3003120873264962
52.026002;0.513768587372798;-2.0649749660941622e-07;1.0497537360708213e-07;-3.791397011762533e-07;1.231290738938824e-07;10.014784982500505;0.8333845820568818;0.015557096317948448;0.01556156508570164;0.8315176441336226;0.999731048673141;0.5142414164850135;1.300321405733214
52.036002;0.5137605408971608;-2.0419794886659187e-07;9.485155887645054e-08;-3.8093150678474756e-07;1.209871166363657e-07;10.014622178377028;0.8333681045786435;0.015556742146955984;0.01556158391120142;0.8315104520122995;0.9997343352857215;0.5142429438693227;1.3003309861679861
52.046002;0.513752559416782;-2.0187536266475213e-07;8.459233024859432e-08;-3.827261105219938e-07;1.1895242032430433e-07;10.01444771167198;0.833352181829202;0.015556395842101835;0.015561595855249253;0.8315030348208194;0.9997374630720891;0.5142443011744549;1.3003409336473788
52.056002;0.5137446579837254;-1.9953055009672669e-07;7.421132499618618e-08;-3.845179914544689e-07;1.1703781509273128e-07;10.014261772030718;0.833336805910107;0.01555605711933256;0.015561600900704266;0.8314954294938914;0.9997404523039541;0.5142454848549742;1.3003513383702827
52.066002;0.5137368543514358;-1.9715865993734652e-07;6.372147396851034e-08;-3.8630568679648784e-07;1.1525289528324244e-07;10.014064653843182;0.833321975012506;0.015555725594630547;0.015561599210558972;0.8314876645044064;0.9997433254876983;0.5142464892434364;1.300362277894307
52.076002;0.513729170296913;-1.94749599467181e-07;5.313459934264683e-08;-3.8809219720069223e-07;1.1360634569013502e-07;10.013856804182542;0.8333076949177496;0.015555400808911496;0.015561590974884455;0.8314797627037539;0.9997461079414582;0.514247303452055;1.300373819359663
52.086002;0.5137216330844705;-1.9229153463157176e-07;4.245990629580871e-08;-3.898833059329614e-07;1.1210661208902336e-07;10.013638783290705;0.8332939799916833;0.01555508225232909;0.015561576487494337;0.8314717512391808;0.9997488349786502;0.5142479112241134;1.300386016482914
52.096002;0.5137142735538434;-1.8977342655123078e-07;3.170444411689133e-08;-3.9168484294482027e-07;1.1076069465830606e-07;10.01341118166246;0.8332808497175734;0.015554769389496157;0.015561556304042028;0.8314636656163739;0.9997515538186623;0.5142482934641806;1.3003989060834487
52.106002;0.5137071210293823;-1.8718387897744738e-07;2.08756398450994e-08;-3.9350124725873203e-07;1.0957290559851206e-07;10.013174551299096;0.8332683203659292;0.015554461773875983;0.015561531180173772;0.8314555452278279;0.999754321164674;0.5142484307220825;1.3004125146591916
52.116002;0.51370020115517;-1.845076745681811e-07;9.982426204176309e-09;-3.953366815459924e-07;1.0854632332964633e-07;10.012929378317617;0.8332563949650045;0.015554159227373543;0.015561501892444785;0.8314474272175255;0.9997571999139171;0.5142483051009629;1.300426868940024
52.126002;0.5136935402088879;-1.8172467283974224e-07;-9.6521731120201e-10;-3.9719752845351707e-07;1.0768455105591446e-07;10.012676120552403;0.8332450576430922;0.015553861882990683;0.015561469183294742;0.8314393396669234;0.9997602548223379;0.5142479018582593;1.300441993046941
52.136002;0.5136871689900486;-1.7881303827248386e-07;-1.1956929722634545e-08;-3.990929546656342e-07;1.069896973514503e-07;10.012415288910148;0.8332342796233758;0.015553570016301603;0.015561433739478303;0.8314312937424618;0.9997635533122471;0.5142472111371752;1.3004578942961498
52.146002;0.5136811187453292;-1.7575281606678851e-07;-2.2983033729434402e-08;-4.010338629014287e-07;1.064583744436706e-07;10.012147487028125;0.8332240264827021;0.015553283868233245;0.015561396060860704;0.8314232827210178;0.9997671675638188;0.5142462297018453;1.300474553576927
52.156002;0.513675413614391;-1.72527098630674e-07;-3.403588989930923e-08;-4.03033326513104e-07;1.0608032305468471e-07;10.011873371995097;0.8332142544676362;0.015553003596123232;0.015561356343668164;0.8314152924151433;0.9997711675225374;0.5142449602681998;1.300491929246666
52.166002;0.513670066887011;-1.6912314012461462e-07;-4.510927249691138e-08;-4.051068831167048e-07;1.0583998306487305e-07;10.011593597356622;0.8332049087270316;0.015552729314923292;0.015561314497436914;0.8314073134731683;0.9997756089255496;0.5142434075533907;1.300509971166193
52.176002;0.5136650794596435;-1.6553458708419988e-07;-5.619499762787603e-08;-4.07270699441571e-07;1.0571732630943606e-07;10.011308775732067;0.8331959330932484;0.015552461203289914;0.015561270256772473;0.8313993460067755;0.9997805256592736;0.5142415737897413;1.3005286318391027
52.186002;0.5136604379405019;-1.617621965848287e-07;-6.727946565620516e-08;-4.0953926667604805e-07;1.0568786069707195e-07;10.011019423966447;0.8331872779397248;0.015552199562263568;0.015561223296177543;0.831391394517574;0.9997859264720611;0.5142394575534842;1.3005478614887511
52.196002;0.5136561151218941;-1.578115689737585e-07;-7.834217340567603e-08;-4.119246888325446e-07;1.0572458367131575e-07;10.010725923364905;0.8331788980893333;0.015551944713686141;0.015561173309830478;0.831383457275182;0.9997917958244732;0.5142370560252758;1.300567594740859
52.206002;0.513652074752197;-1.5368985620002757e-07;-8.935747588758649e-08;-4.144382152179984e-07;1.05800461166695e-07;10.010428613256662;0.8331707513195148;0.015551696887578322;0.01556112008381037;0.8313755220988658;0.9997981005347593;0.5142343674358072;1.3005877549817322
52.216002;0.5136482773625181;-1.4940372264030257e-07;-1.0029882802847092e-07;-4.170922563267328e-07;1.0588917054764892e-07;10.010127978878167;0.8331628056953109;0.01555145621762607;0.015561063509094305;0.8313675717819348;0.9998047992557799;0.514231393027948;1.3006082772097507
52.226002;0.5136446819216615;-1.4496020941286613e-07;-1.1114118446230284e-07;-4.199002840235157e-07;1.0596485824841924e-07;10.00982471364463;0.8331550461954338;0.015551222772917596;0.015561003505469784;0.8313595903608355;0.9998118496606276;0.5142281380458897;1.300629120676231
52.236002;0.5136412440780292;-1.403697152304768e-07;-1.2186038818924168e-07;-4.228736669534362e-07;1.0600197340764933e-07;10.009519581310075;0.8331474677678358;0.015550996654308645;0.015560939938837547;0.8313515678478709;0.9998192101949611;0.5142246109442744;1.3006502581722748
52.246002;0.5136379169998165;-1.3564662628090184e-07;-1.324332720926873e-07;-4.2601758506077e-07;1.0597536752810126e-07;10.009213280972151;0.8331400629897242;0.015550778138774311;0.01556087258285496;0.8313435037755813;0.999826838478087;0.5142208230683479;1.3006716597338477
52.256002;0.513634656340296;-1.3080661794999917e-07;-1.4283912942165905e-07;-4.293292327869385e-07;1.0585976020149472e-07;10.008906490856054;0.8331328200108455;0.015550567672973782;0.015560801198668373;0.8313354056407436;0.999834690567684;0.5142167896952099;1.3006932904577775
52.266002;0.5136314262201931;-1.2586447305283542e-07;-1.5306001695276886e-07;-4.3279840245611214e-07;1.0562868480080262e-07;10.008599982705535;0.8331257263926738;0.015550365709858828;0.015560725737631195;0.8313272830139565;0.9998427258171028;0.5142125310557917;1.3007151167272282
52.276002;0.5136282022119579;-1.2083394936255756e-07;-1.630808275333431e-07;-4.3640916708537994e-07;1.0525513029500533e-07;10.008294641200264;0.8331187697259929;0.01555017261160706;0.01556064643925829;0.8313191424041695;0.9998509137645951;0.5142080723608456;1.300737106035096
52.286002;0.5136249677418103;-1.1572810268898937e-07;-1.728900801262343e-07;-4.401422694871599e-07;1.0471457138852572e-07;10.007991410396341;0.8331119389925801;0.015549988679553074;0.015560563687850353;0.8313109860060156;0.9998592315554231;0.514203441624256;1.3007592236964938
52.296002;0.5136217069924844;-1.1056007932585736e-07;-1.82478473555236e-07;-4.439764797002508e-07;1.0398851464641918e-07;10.007691244354763;0.833105228884145;0.015549814171576777;0.015560477772995261;0.8313028136194667;0.9998676531869769;0.5141986656584409;1.300781437070864
52.306002;0.5136183997447353;-1.0534479992076897e-07;-1.9183495022785372e-07;-4.47887396359509e-07;1.0306686453813483e-07;10.007395062228891;0.8330986418882098;0.015549649271368602;0.015560388754357949;0.8312946247174529;0.999876137972424;0.5141937664120192;1.300803723264741
52.316002;0.513615018176933;-1.0009838309110092e-07;-2.0094470178242734e-07;-4.518475514834128e-07;1.0194912291249777e-07;10.007103684369579;0.8330921855867007;0.0155494940746937;0.015560296488263042;0.8312864217775586;0.9998846248300328;0.5141887585831626;1.3008260675318748
52.326002;0.513611525090501;-9.483477274310845e-08;-2.0979127332870692e-07;-4.558318492629453e-07;1.0064445934102916e-07;10.006817767477822;0.8330858683882506;0.015549348578545105;0.01556020071873453;0.8312782154181875;0.9998930410138144;0.5141836507205203;1.3008484555400872
52.336002;0.5136078735386166;-8.956387659145372e-08;-2.1836015863688346e-07;-4.598232280550656e-07;9.916917411230193e-08;10.006537791400907;0.8330796974505097;0.015549212641752103;0.015560101197797658;0.8312700268907388;0.9999013171009218;0.5141784503244794;1.3008708756572693
52.346002;0.5136040098554512;-8.429252159282006e-08;-2.2664065913167543e-07;-4.638122508056487e-07;9.754172723216717e-08;10.006264136467253;0.8330736769967451;0.015549085960470325;0.015559997861796465;0.8312618886636186;0.9999093931783121;0.5141731659103557;1.3008933268209406
52.356002;0.5135998836241195;-7.90264648910433e-08;-2.3462613040521547e-07;-4.6779321974353014e-07;9.577870694403689e-08;10.005997181284746;0.8330678066193543;0.015548968124402311;0.01555989095739059;0.8312538449363454;0.9999172205657256;0.5141678036288755;1.300915814276497
52.366002;0.5135954586702105;-7.377200427483056e-08;-2.4231399583080617e-07;-4.7176157725439236e-07;9.38931213037328e-08;10.00573730270518;0.8330620842037759;0.015548858721061501;0.015559781024869901;0.8312459481574459;0.9999247643237168;0.5141623649629428;1.3009383401615677
52.376002;0.5135907147804472;-6.853618949699414e-08;-2.4970425528851043e-07;-4.757135499449028e-07;9.189379443507425e-08;10.005484827197776;0.8330565124252276;0.015548757379807019;0.015559668789222346;0.8312382534750183;0.99993199954713;0.5141568474846716;1.3009609095931676
52.386002;0.5135856422347428;-6.332565112419255e-08;-2.5679656759059114e-07;-4.796468394951056e-07;8.978660304254436e-08;10.005240058106892;0.8330511037766697;0.015548663737570719;0.01555955504169723;0.8312308180561055;0.9999389013039462;0.5141512460511872;1.3009835480980718
52.396002;0.5135802378982796;-5.814499765211223e-08;-2.635886116040501e-07;-4.835592831803773e-07;8.75771283883419e-08;10.005003376343657;0.8330458806895086;0.015548577372994485;0.015559440582668988;0.8312237035663136;0.9999454351475923;0.5141455542261602;1.3010063051437288
52.406002;0.5135745043145163;-5.299604491846311e-08;-2.7007610879209255e-07;-4.874449991327936e-07;8.527048432727682e-08;10.004775315545208;0.8330408709143984;0.015548497724722535;0.015559326252128773;0.8312169729625927;0.9999515534433927;0.5141397657977085;1.3010292363198506
52.416002;0.513568448746562;-4.7878672980881996e-08;-2.762536062163332e-07;-4.912928745177867e-07;8.286812598888462e-08;10.004556528919345;0.8330361046664059;0.01554842404067554;0.015559212999829403;0.8312106797810223;0.999957201315966;0.5141338746182256;1.3010523849000608
52.426002;0.5135620806147239;-4.279298726198373e-08;-2.821159562457387e-07;-4.9508906236429e-07;8.03665129737308e-08;10.004347687932;0.833031615025996;0.015548355420317182;0.015559101881777476;0.8312048612013969;0.9999623279163453;0.5141278723860985;1.3010757785248888
52.436002;0.5135554095619734;-3.774117333163697e-08;-2.8766036420489284e-07;-4.988196082201668e-07;7.77583006161783e-08;10.0041494014586;0.8330274356347195;0.015548290925841214;0.015558993954761995;0.8311995407930429;0.9999668895737697;0.5141217468612821;1.3010994332834256
52.446002;0.513548445819216;-3.2727338194911454e-08;-2.928878019430295e-07;-5.024712138066641e-07;7.503430634809267e-08;10.003962180574748;0.8330235935254884;0.01554822966953323;0.015558890264993177;0.8311947323344071;0.9999708459217258;0.5141154833284023;1.301123356666654
52.456002;0.5135412002909191;-2.775493738184334e-08;-2.978017129836459e-07;-5.060318871963526e-07;7.218698495719458e-08;10.003786423745911;0.8330201017684824;0.01554817082910676;0.015558791995807529;0.8311904411778099;0.9999741674412903;0.5141090671895754;1.301147550187923
52.466002;0.5135336837019482;-2.2823619525106122e-08;-3.024051758935185e-07;-5.094921309600078e-07;6.921417427999743e-08;10.00362237841702;0.8330169600649433;0.01554811365150343;0.01555870056146077;0.8311866667567663;0.9999768502077452;0.5141024845023677;1.301172009060698
52.476002;0.5135259047579983;-1.7929287336780313e-08;-3.0669996803238943e-07;-5.128445860416302e-07;6.612021481446378e-08;10.003470135554611;0.8330141628721481;0.015548057525993813;0.01555861754934243;0.8311834047252055;0.9999789173222595;0.5140957219271916;1.3011967186516797
52.486002;0.5135178681379111;-1.3067817102990367e-08;-3.1068619238054177e-07;-5.160828977197254e-07;6.29131002000039e-08;10.003329701834078;0.8330117064003416;0.01554800205314614;0.01555854457036492;0.8311806459065646;0.9999804089890224;0.514088767015807;1.3012216511166024
52.496002;0.5135095767810456;-8.237637235428826e-09;-3.1435970390379543e-07;-5.192017828382048e-07;5.959924516182838e-08;10.003201032567029;0.8330095911679787;0.015547946941940604;0.015558483043766277;0.8311783744044519;0.9999813720146913;0.5140816080715958;1.3012467645902244
52.506002;0.5135010359220319;-3.4394934148289363e-09;-3.177106972580341e-07;-5.22196178807033e-07;5.618155552847521e-08;10.003084024169018;0.8330078191826212;0.015547891815019517;0.015558433980298735;0.8311765705922;0.9999818509250399;0.5140742328162492;1.3012720133158764
52.516002;0.5134922521666949;1.3230258769386833e-09;-3.207278006117302e-07;-5.250593132080203e-07;5.266287880543131e-08;10.002978561542347;0.8330063868270609;0.015547836201023403;0.015558397961502367;0.8311752181512156;0.9999818841470223;0.5140666262665802;1.301297365534064
52.526002;0.5134832308341155;6.041407524953068e-09;-3.234042880353755e-07;-5.277823943497583e-07;4.904951426952428e-08;10.002884539450715;0.8330052834602677;0.015547779726813971;0.015558375350634479;0.8311743069937099;0.9999815070666161;0.5140587716527686;1.3013228104683088
52.536002;0.5134739780815991;1.0700716283632847e-08;-3.2573980652390183e-07;-5.303544853891792e-07;4.535182561229869e-08;10.002801797322748;0.8330045011446009;0.015547722253941472;0.01555836644456759;0.8311738334345564;0.999980757994619;0.5140506541137653;1.3013483536304062
52.546002;0.5134645070680535;1.5279741264207737e-08;-3.277383304642571e-07;-5.327616481261143e-07;4.158358652296067e-08;10.00273005551089;0.8330040430770682;0.015547663865561846;0.015558371447809926;0.8311738029504441;0.9999796845113624;0.5140422610340961;1.3013740108895504
52.556002;0.5134548423163888;1.9753430008001672e-08;-3.2940643450270354e-07;-5.349883285278091e-07;3.775974085345835e-08;10.00266890955741;0.8330039206011425;0.01554760480748662;0.015558390449931314;0.8311742281690091;0.9999783437334449;0.5140335798973205;1.3013998013798782
52.566002;0.5134450166312885;2.409713445598134e-08;-3.307509032904173e-07;-5.37018629266641e-07;3.389212111483342e-08;10.002617879200905;0.833004148554687;0.015547545395670749;0.015558423453879108;0.8311751198226707;0.999976790108269;0.5140245991921003;1.3014257412892805
52.576002;0.513435062609533;2.829055764185284e-08;-3.31775096919613e-07;-5.388339835237252e-07;2.9986107557594555e-08;10.00257645703694;0.8330047451551543;0.015547485901366736;0.01555847034333239;0.8311764796872557;0.999975062328293;0.514015309752054;1.301451842218979
52.586002;0.5134250081370348;3.231899217539943e-08;-3.324775592332869e-07;-5.404121857536957e-07;2.604151617116832e-08;10.002544068624683;0.8330057286792854;0.015547426535742332;0.015558530788125798;0.831178297797345;0.9999731850221789;0.5140057035929058;1.3014781113085645
52.596002;0.5134148780536352;3.61716033801684e-08;-3.328536550893718e-07;-5.41730062304175e-07;2.2057245375662638e-08;10.002520018732788;0.8330071120753372;0.015547367482678811;0.015558604218894058;0.8311805541775026;0.9999711825349098;0.5139957751003159;1.30150454957003
52.606002;0.5134046946162105;3.983844435543905e-08;-3.328974086624409e-07;-5.427651973192753e-07;1.8035008134799012e-08;10.002503578413243;0.8330089028315067;0.015547308849642822;0.01555868989591056;0.8311832247033688;0.999969091514205;0.5139855250364328;1.3015311518626813
52.616002;0.513394475217816;4.330760711395654e-08;-3.326018596977933e-07;-5.434972517372572e-07;1.3979404561925709e-08;10.002494131362623;0.8330111063163863;0.01554725065589849;0.015558786979235352;0.8311862849698467;0.9999669656426441;0.5139749610739751;1.3015579144384577
52.626002;0.5133842328738358;4.656542025048352e-08;-3.319580045665919e-07;-5.439113570632318e-07;9.897274740920824e-09;10.002491203391267;0.8330137279172685;0.015547192949646637;0.015558894614088927;0.8311897109753045;0.9999648714121454;0.5139640948415622;1.3015848413762345
52.636002;0.513373979460639;4.959999543860549e-08;-3.3095441739687683e-07;-5.439997816009477e-07;5.799078563846889e-09;10.002494382640178;0.8330167728817145;0.015547135898001057;0.015559012029347969;0.8311934804621157;0.9999628771013251;0.513952939420917;1.3016119411923341
52.646002;0.513363726659327;5.240292893223715e-08;-3.295796301330499e-07;-5.437601943511995e-07;1.7004343323945896e-09;10.002503254920994;0.8330202467040734;0.015547079755715346;0.015559138550639683;0.8311975747516955;0.9999610460803664;0.5139415073973185;1.3016392163484556
52.656002;0.5133534843337089;5.496804242985262e-08;-3.278253870137886e-07;-5.431943038213326e-07;-2.3783888970573184e-09;10.002517426248515;0.8330241564417622;0.01554702480202413;0.01555927357925508;0.8312019760607836;0.9999594396489448;0.5139298110881415;1.3016666465484814
52.666002;0.5133432602370687;5.7290949148679945e-08;-3.25687684459164e-07;-5.423078239201474e-07;-6.41348129948091e-09;10.002536587079222;0.8330285074356599;0.015546971303132264;0.015559416655061187;0.8312066605879573;0.9999581204269663;0.5139178666158809;1.3016941773231376
52.676002;0.5133330614371282;5.937101680525515e-08;-3.2316515948952826e-07;-5.411103256182231e-07;-1.0377991609592108e-08;10.002560524546011;0.8330332964533009;0.015546919492181751;0.015559567578183784;0.8312115964053438;0.9999571504144071;0.5139056989737724;1.3017217288730984
52.686002;0.5133228942842545;6.121481065441838e-08;-3.202579867199864e-07;-5.396147191465271e-07;-1.4244207597643516e-08;10.002589056432377;0.8330385089709519;0.015546869600264522;0.015559726487390764;0.8312167470339045;0.9999565853747348;0.5138933452675449;1.3017492145902916
52.696002;0.5133127622286894;6.283702372508884e-08;-3.169706055239403e-07;-5.378364460444919e-07;-1.7986402431568364e-08;10.00262195377489;0.8330441216484217;0.015546821885153434;0.015559893798352358;0.8312220713248488;0.9999564705783872;0.5138808539897426;1.3017765501378176
52.706002;0.5133026655802273;6.425627981532763e-08;-3.1331494296902065e-07;-5.35792417349608e-07;-2.158247600191545e-08;10.002658932389386;0.8330501060121119;0.01554677658653479;0.015560070029977214;0.8312275220605826;0.9999568433532635;0.5138682813654006;1.3018036570938638
52.716002;0.5132926058001762;6.549059944230606e-08;-3.093084648394293e-07;-5.334998387663257e-07;-2.5013176248502566e-08;10.002699725310123;0.8330564322033669;0.0155467339352917;0.015560255686633691;0.8312330519118106;0.9999577375430686;0.5138556876165536;1.3018304693809404
52.726002;0.5132825905683138;6.655647564562959e-08;-3.0496944116482244e-07;-5.309750653436374e-07;-2.825911913151044e-08;10.00274416451674;0.8330630713015198;0.015546694266627687;0.015560451219164195;0.8312386167212636;0.9999591808688723;0.5138431306408995;1.3018569344077249
52.736002;0.5132726351234488;6.746933356576542e-08;-3.0031548471160827e-07;-5.282326036898592e-07;-3.129960500803992e-08;10.002792176443979;0.8330699944492967;0.01554665805734945;0.015560656956328111;0.8312441692410146;0.9999611855008873;0.513830659460835;1.3018830061122486
52.746002;0.5132627589191348;6.82435547656144e-08;-2.9536443577410533e-07;-5.252853566962683e-07;-3.411477829761206e-08;10.002843673354949;0.8330771734036695;0.01554662583094216;0.015560873045950838;0.8312496566573983;0.9999637392731039;0.5138183147960713;1.3019086363440406
52.756002;0.5132529791127177;6.88922630806077e-08;-2.90133752601401e-07;-5.221469532379262e-07;-3.668624382035677e-08;10.002898434817185;0.8330845822431993;0.015546598083981646;0.015561099482151364;0.8312550277089236;0.9999668068634924;0.5138061321064442;1.3019337739579036
52.766002;0.5132433072340727;6.94270333662255e-08;-2.846395095437889e-07;-5.188340883050422e-07;-3.8994584952459796e-08;10.002956086277214;0.833092191574831;0.015546575289253954;0.015561336149134575;0.8312602404777264;0.999970338621667;0.5137941407043966;1.3019583756269613
52.776002;0.5132337552676475;6.985853901581368e-08;-2.788974795415238e-07;-5.153656064781219e-07;-4.1018600473150265e-08;10.003016174563895;0.8330999634104144;0.015546557861430811;0.015561582807875965;0.8312652620006972;0.9999742768623084;0.5137823641483498;1.3019824101099744
52.786002;0.5132243441233418;7.019811154105918e-08;-2.7292522767037257e-07;-5.117599436951868e-07;-4.273818085618265e-08;10.003078271308798;0.8331078606015816;0.015546546070256158;0.015561839080125772;0.8312700633150224;0.9999785616727445;0.5137708237342848;1.3020058451127072
52.796002;0.5132151046139912;7.045756042649839e-08;-2.667420741028656e-07;-5.080355822504793e-07;-4.413724905263533e-08;10.003142065544607;0.8331158560778791;0.015546540046388814;0.015562104464859982;0.831274617823428;0.9999831364366083;0.5137595386109757;1.302028635938012
52.806002;0.5132060729014378;7.064706830646472e-08;-2.603673003845421e-07;-5.042125436538624e-07;-4.520443156527204e-08;10.003207414339078;0.8331239244750791;0.015546539883553936;0.015562378396239817;0.8312788987004005;0.9999879468669682;0.5137485234613952;1.3020507322480555
52.816002;0.5131972856143021;7.077484631578546e-08;-2.5382003771637675e-07;-5.003115699760097e-07;-4.59319977286105e-08;10.003274304933685;0.8331320294260228;0.015546545681974805;0.015562660402076033;0.8312828723423009;0.9999929411092934;0.5137377913610205;1.302072093776122
52.826002;0.513188778684986;7.084958684471104e-08;-2.471208545577538e-07;-4.96353383638933e-07;-4.6313931696802894e-08;10.0033427660088;0.8331401259826076;0.015546557487364067;0.015562950238314577;0.8312864964965488;0.9999980715511358;0.5137273604125432;1.3020926958711638
52.836002;0.5131805885772786;7.088194853013645e-08;-2.402928254400787e-07;-4.923589616157389e-07;-4.634401257671141e-08;10.003412830344155;0.8331481752093257;0.01554657523040542;0.01556324779517336;0.8312897271021853;1.0000032861216874;0.5137172567208214;1.3021125252005024
52.846002;0.5131727498695243;7.088296402192103e-08;-2.3336118578329976e-07;-4.883501859461425e-07;-4.601495827845007e-08;10.003484544230343;0.8331561526148377;0.015546598785785605;0.01556355285792506;0.8312925257915184;1.0000085181819853;0.5137075126125035;1.3021315779232974
52.856002;0.5131652917653962;7.086201786202241e-08;-2.2635126071901877e-07;-4.843502330221615e-07;-4.531927651940868e-08;10.003557952075496;0.8331640451737329;0.015546628047380275;0.015563864977056448;0.8312948623619489;1.0000136888804931;0.513698162226096;1.3021498552205795
52.866002;0.5131582369216369;7.082543833864613e-08;-2.1928562577335364e-07;-4.803812834381887e-07;-4.424959459912831e-08;10.003633058298707;0.8331718509907244;0.015546662869037817;0.015564183515920012;0.8312967143134867;1.0000187177473563;0.5136892359722808;1.3021673494654864
52.876002;0.5131516004864788;7.077499181680812e-08;-2.121828151076478e-07;-4.764607688045646e-07;-4.2796850078317256e-08;10.0037097866657;0.833179585650361;0.015546703041609319;0.015564507721600594;0.8312980661641077;1.0000235365059824;0.513680756172328;1.302184036355469
52.886002;0.5131453904223424;7.070882318571558e-08;-2.050584091715056e-07;-4.725995812299136e-07;-4.09502813574582e-08;10.00378794282635;0.8331872827869845;0.015546748456486731;0.01556483679159596;0.8312989088747583;1.0000280972896534;0.5136727356852636;1.302199885762526
52.896002;0.5131396076890891;7.062541687986003e-08;-1.9792774540257244e-07;-4.6880315574450615e-07;-3.8700819526380435e-08;10.003867227416494;0.8331949822497209;0.015546799272786318;0.015565170031651447;0.8312992377677249;1.0000323656890262;0.5136651814596547;1.3022148748449467
52.906002;0.5131342449044357;7.052617244568562e-08;-1.9080848554583646e-07;-4.65075098293665e-07;-3.6042398915191565e-08;10.003947280212227;0.8332027141825157;0.015546855867376317;0.015565506949532756;0.8312990494575508;1.0000363100552454;0.5136581011674944;1.3022289832835068
52.916002;0.513129290243892;7.041417367853221e-08;-1.8372056742498584e-07;-4.614206069956629e-07;-3.296964515317708e-08;10.004027681125615;0.8332104932600024;0.015546918645265334;0.015565847101652649;0.8312983386329358;1.0000399023500437;0.5136515059162189;1.3022421836389422
52.926002;0.5131247371519081;7.029163190392651e-08;-1.7668502196491404e-07;-4.5784718091922427e-07;-2.9477596099870324e-08;10.004107952826281;0.8332183232701799;0.01554698800122458;0.015566189931051896;0.8312970944347171;1.0000431246443224;0.5136454066343299;1.3022544478274363
52.936002;0.5131205899195966;7.015858628334034e-08;-1.6972411959375776e-07;-4.5436363460885687e-07;-2.5565092211872246e-08;10.004187607901795;0.8332262002015263;0.015547064471215438;0.015566534877146215;0.8312953002056401;1.0000459719167063;0.5136398073092495;1.3022657593391642
52.946002;0.5131168610335013;7.001261865639296e-08;-1.6286049649508646e-07;-4.509788779430563e-07;-2.123718748073946e-08;10.004266207784521;0.8332341150328845;0.015547148846993895;0.015566881513487115;0.8312929375222983;1.0000484534319714;0.5136346986946574;1.3022761166038073
52.956002;0.5131135643589766;6.984897568167618e-08;-1.5611547411651562e-07;-4.4770216250711717e-07;-1.650328467264043e-08;10.004343404510127;0.833242062090825;0.015547242150436808;0.015567229434803377;0.8312899877103523;1.000050589877708;0.5136300572256242;1.3022855317586488
