time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
52.966002;0.5131107091289356;6.966116908385914e-08;-1.4951005274305586e-07;-4.445452105271352e-07;-1.1373268372238467e-08;10.004418909792008;0.8332500439058116;0.015547345473327078;0.015567578090052067;0.8312864305416181;1.0000524019934658;0.5136258501767521;1.3022940293081162
52.976002;0.5131082989018477;6.944182638031906e-08;-1.4306706438806625e-07;-4.4152293326632145e-07;-5.856417237301818e-09;10.004492436411532;0.8332580669423237;0.01554745974409527;0.015567926755509633;0.8312822473992375;1.0000539018264791;0.5136220408911932;1.302301646717324
52.986002;0.5131063342903217;6.9183271516088e-08;-1.3681110513560776e-07;-4.3865097651033134e-07;3.6479211347396635e-11;10.004563736605789;0.8332661362079467;0.015547585610273836;0.015568274618461792;0.8312774277804855;1.0000550969576087;0.5136185906215581;1.302308433779754
52.996002;0.5131048149211002;6.887769575580159e-08;-1.3076574568999232e-07;-4.3594305939667543e-07;6.291771106301919e-09;10.004632677709111;0.8332742532559352;0.015547723476929119;0.015568620901655504;0.831271969176395;1.0000560015648416;0.5136154605250862;1.3023144406151665
53.006002;0.5131037397387166;6.851779547794789e-08;-1.2494925981782572e-07;-4.334105273863035e-07;1.289450291150295e-08;10.00469924848202;0.8332824174297415;0.015547873541620778;0.015568964925743377;0.8312658666844808;1.0000566448461705;0.5136126152200667;1.3023196984704706
53.016002;0.5131031065702973;6.809756954657194e-08;-1.1937109707863957e-07;-4.3106319820840314e-07;1.9829785419911016e-08;10.004763532134819;0.8332906296807372;0.01554803586341419;0.015569306151787799;0.8312591042351738;1.0000570741993526;0.5136100255423377;1.3023242115651323
53.026002;0.513102911715398;6.76120791884274e-08;-1.1403117792733295e-07;-4.289105603579714e-07;2.7081347975254503e-08;10.00482567377136;0.8332988930649472;0.015548210530698284;0.015569644338315699;0.8312516584193819;1.0000573507359127;0.5136076689000169;1.3023279661419098
53.036002;0.5131031503295059;6.705745314008667e-08;-1.0892290560064282e-07;-4.2696254106658845e-07;3.4630140589360156e-08;10.00488584673792;0.8333072076960818;0.015548397688070648;0.015569979700897551;0.8312435069422853;1.0000575385886628;0.5136055282034665;1.302330945666112
53.046002;0.5131038185485111;6.643160707901974e-08;-1.0403831266485019e-07;-4.2522837737866136e-07;4.2455802450295324e-08;10.00494424858371;0.833315567291111;0.015548597343042049;0.015570312818942557;0.8312346311962469;1.000057697126405;0.5136035928297635;1.3023331407028567
53.056002;0.5131049152603474;6.573445241148916e-08;-9.93715483798155e-08;-4.2371418764230643e-07;5.054009708014255e-08;10.005001113142105;0.8333239602050999;0.015548809282436231;0.015570644289064184;0.8312250169562201;1.0000578769108754;0.5136018603984216;1.3023345510184927
53.066002;0.5131064398919482;6.496884173970296e-08;-9.49196544621845e-08;-4.224217745927701e-07;5.886851765473805e-08;10.005056704136846;0.8333323709130531;0.015549033246977052;0.015570974461026638;0.8312146588800225;1.0000581168991451;0.5136003350133094;1.3023351784451704
53.076002;0.5131083908388919;6.414225736988145e-08;-9.068206934763428e-08;-4.2134964906598047e-07;6.742777415536997e-08;10.005111279209581;0.8333407793542428;0.015549269073044669;0.015571303468691344;0.831203564198432;1.0000584451212677;0.5135990219577925;1.3023350145136963
53.086002;0.5131107689666752;6.326661207432435e-08;-8.665860303822584e-08;-4.2049511543846285e-07;7.620256763676704e-08;10.005165050713472;0.8333491586830721;0.015549516595143418;0.015571631377508626;0.8311917498915352;1.0000588776074353;0.5135979202871704;1.3023340376400199
53.096002;0.5131135807506868;6.235618349209506e-08;-8.284683111160797e-08;-4.1985672873662415e-07;8.517493745873726e-08;10.005218181062137;0.8333574732148644;0.015549775463941295;0.015571958247356103;0.8311792362236826;1.0000594170927801;0.513597018357763;1.3023322188677338
53.106002;0.5131168378402386;6.142598504839598e-08;-7.924180430254302e-08;-4.194357802025718e-07;9.432555282450797e-08;10.00527078051559;0.833365676101034;0.015550045048014959;0.015572284130404275;0.8311660436629213;1.000060059985372;0.5135962979951167;1.3023295193818973
53.116002;0.5131205554234494;6.049160459467509e-08;-7.583822905348148e-08;-4.1923488796875023e-07;1.0363593610075445e-07;10.0053228816768;0.8333737082247441;0.01555032446360097;0.01557260910100154;0.8311521952332692;1.0000608044319832;0.5135957424664671;1.30232588063184
53.126002;0.5131247506241614;5.956955067825777e-08;-7.263171310130273e-08;-4.192564147033384e-07;1.1309142695730859e-07;10.005374446472583;0.8333815033754843;0.01555061274917902;0.01557293328448034;0.8311377181456225;1.0000616518331673;0.51359534023497;1.3023212270348725
53.136002;0.5131294411069485;5.8677192333658406e-08;-6.961694933116682e-08;-4.1950245004631276e-07;1.2268248057172184e-07;10.005425429276503;0.8333889973806403;0.015550909108516732;0.015573256820567696;0.831122640236046;1.000062606098464;0.513595083784506;1.3023154847283742
53.146002;0.5131346430339438;5.783266326778981e-08;-6.678609010038877e-08;-4.199729137588796e-07;1.3240139389673254e-07;10.005475841877779;0.8333961334898652;0.015551213083124191;0.015573579829981076;0.8311069874679778;1.0000636729796983;0.5135949665431837;1.3023085910065983
53.156002;0.5131403680551264;5.705447699146046e-08;-6.41306147188353e-08;-4.2066249799319654e-07;1.422379163505916e-07;10.005525770073497;0.8334028620749209;0.015551524527185409;0.01557390241388467;0.8310907879457197;1.0000648541653223;0.5135949812432742;1.3023004854080096
53.166002;0.5131466193895803;5.636017285534556e-08;-6.164389009084468e-08;-4.215596913672615e-07;1.5217802257283888e-07;10.005575345123567;0.8334091391265315;0.015551843384372687;0.015574224675133284;0.8310740755112593;1.0000661367138632;0.5135951209385072;1.3022911042373693
53.176002;0.5131533876224417;5.576526352762442e-08;-5.932107645737574e-08;-4.226475481643919e-07;1.622030569722623e-07;10.00562470608177;0.8334149278861838;0.0155521694858608;0.015574546747146823;0.8310568862921566;1.0000674899795396;0.513595380033489;1.3022803847372133
53.186002;0.513160651109942;5.5283094118656124e-08;-5.71580734352583e-08;-4.2390561388887347e-07;1.7228820834190054e-07;10.00567398402794;0.8334201991027116;0.015552502550409995;0.015574868752840471;0.8310392561689743;1.0000688700719655;0.513595753105121;1.3022682625069781
53.196002;0.513168381706279;5.492398894620269e-08;-5.515126859094527e-08;-4.2531221329469e-07;1.8240366577221262e-07;10.00572328339429;0.8334249252713177;0.015552842267386095;0.015575190745705552;0.8310212249854748;1.0000702227960223;0.5135962311273882;1.302254662671407
53.206002;0.5131765496773468;5.469457966808734e-08;-5.3296798725697283e-08;-4.2684462885426823e-07;1.9251725251483067e-07;10.005772646687038;0.8334290753741468;0.015553188277136218;0.015575512767391874;0.8310028384370346;1.0000714904455832;0.5135967957688958;1.3022395026216687
53.216002;0.5131851260194823;5.4599482097099456e-08;-5.1589609989889565e-08;-4.284773987410185e-07;2.0259581440450978e-07;10.005822074995038;0.8334326160473501;0.015553540120863582;0.015575834953385357;0.8309841472871804;1.0000726229998345;0.5135974169404313;1.3022227064782976
53.226002;0.5131940837440712;5.464399864853922e-08;-5.002378045771262e-08;-4.301826338753114e-07;2.126061771566321e-07;10.005871597644088;0.8334355182889772;0.015553897296942953;0.015576157488371352;0.8309652115166825;1.0000735820692326;0.5135980582081446;1.3022042168891808
53.236002;0.5132033983589006;5.483497997586727e-08;-4.859259895246904e-08;-4.3193237283290074e-07;2.2251594787338292e-07;10.005921293480746;0.8334377636534887;0.01555425936936423;0.015576480435953187;0.830946102629084;1.0000743383129693;0.5135986840815312;1.3021839974514335
53.246002;0.5132130480158658;5.5178667197995735e-08;-4.728752868335139e-08;-4.3370014464781066e-07;2.322933364950735e-07;10.005971293769452;0.8334393424215027;0.01555462602953624;0.015576803682753482;0.8309268994621468;1.000074867148517;0.5135992605588314;1.3021620282252955
53.256002;0.5132230127451779;5.567752515778436e-08;-4.609804216896802e-08;-4.3546265264778644e-07;2.4190698759337575e-07;10.006021844702682;0.8334402472379207;0.015554997096968453;0.015577127037655453;0.8309076832230358;1.0000751427701176;0.5135997522647829;1.3021383000389188
53.266002;0.5132332721273859;5.632892190087303e-08;-4.501317236424739e-08;-4.372012413062591e-07;2.513270291136018e-07;10.006073362751364;0.8334404714220898;0.015555372461140539;0.015577450286730746;0.8308885299994021;1.0000751372950551;0.5136001249613334;1.3021128085942926
53.276002;0.5132438031138961;5.712626272788938e-08;-4.40233285310509e-08;-4.3890066875890354e-07;2.6052580494784246e-07;10.006126405084466;0.8334400120641184;0.015555752024748053;0.01557777305606263;0.8308695018989662;1.0000748248548077;0.5136003533104978;1.302085552432057
53.286002;0.5132545788603797;5.806197974814276e-08;-4.3120388353542383e-08;-4.405468335393931e-07;2.694764432418519e-07;10.0061815833945;0.8334388748431487;0.015556135774072485;0.015578094622309713;0.8308506475233528;1.0000741796332853;0.5136004253211165;1.3020565398867967
53.296002;0.5132655680525638;5.9131109836561417e-08;-4.2296044130298725e-08;-4.421267581923123e-07;2.7815167608073423e-07;10.006239484598797;0.8334370795180585;0.01555652389875908;0.015578413980513515;0.8308320081032033;1.000073168739079;0.5136003375016002;1.3020257975159324
53.306002;0.5132767360888992;6.033360603951467e-08;-4.153983189733654e-08;-4.4363031272652507e-07;2.865258567878716e-07;10.006300662296695;0.833434662395543;0.015556916786347479;0.015578730090220103;0.8308136159232465;1.0000717514563802;0.5136000842643282;1.3019933729082533
53.316002;0.5132880478851402;6.167373920738484e-08;-4.0838110287462673e-08;-4.4505074076485033e-07;2.945776643169726e-07;10.00636568249591;0.8334316740141625;0.015557314922024576;0.015579041948409955;0.8307954883040048;1.0000698879977108;0.5135996502335681;1.3019593311848454
53.326002;0.5132994693156396;6.315677124456133e-08;-4.017604669003488e-08;-4.463839078783421e-07;3.022897445618822e-07;10.006435144529014;0.8334281732273363;0.015557718765656522;0.015579348554442575;0.8307776271707273;1.0000675454640648;0.513599012567526;1.3019237449900223
53.336002;0.5133109682872946;6.478529381308819e-08;-3.954170501137379e-08;-4.4762806872036475e-07;3.096463843801522e-07;10.006509662752096;0.8334242183472197;0.015558128659306754;0.01557964899000286;0.8307600232799149;1.000064689937253;0.5135981506369888;1.3018866789187613
53.346002;0.513322517895552;6.655773571398706e-08;-3.8928355589221185e-08;-4.487845852847769e-07;3.1663355469755013e-07;10.006589797316698;0.8334198616740963;0.015558544808335307;0.015579942465289473;0.830742660396194;1.0000612771318997;0.5135970517449281;1.3018481763104142
53.356002;0.5133340998475243;6.846978266694435e-08;-3.833517503949745e-08;-4.498587235479954e-07;3.2324076441989577e-07;10.006675919570679;0.8334151536346833;0.015558967299260491;0.01558022823471839;0.8307255185743758;1.0000572596959634;0.5135957110996752;1.30180826323548
53.366002;0.5133457046472438;7.051671642907188e-08;-3.776791357681361e-08;-4.508575402368052e-07;3.2945969659112555e-07;10.006768136403057;0.8334101496610173;0.015559396118487098;0.015580505533922115;0.8307085779574286;1.0000526037340212;0.51359413214818;1.3017669660949973
53.376002;0.5133573283326152;7.269527407482523e-08;-3.7238542093675637e-08;-4.5178491021074477e-07;3.352822354484627e-07;10.006866371240953;0.833404910934105;0.0155598311490211;0.015580773545129458;0.830691823093357;1.0000472992743732;0.513592326270764;1.3017243233803204
53.386002;0.5133689693454632;7.500480214746637e-08;-3.6763355593314704e-08;-4.52639391305957e-07;3.407029170698131e-07;10.006970448774313;0.8333994997926593;0.015560272143296723;0.01558103137565297;0.8306752481450368;1.000041361757785;0.5135903102362227;1.301680391551831
53.396002;0.5133806258565708;7.744587774163191e-08;-3.6359977697173534e-08;-4.5341676019413153e-07;3.457220012487787e-07;10.007080061436287;0.8333939754750905;0.015560718723054359;0.015581278130562285;0.8306588636001888;1.0000348251193247;0.5135881032113363;1.3016352545820886
53.406002;0.5133922933551023;8.001741118353563e-08;-3.604483174519686e-08;-4.541124508903095e-07;3.50345222431522e-07;10.007194742998504;0.8333883954033747;0.015561170446763107;0.015581513005097298;0.8306426977112886;1.0000277343534876;0.5135857236412104;1.301589027070264
53.416002;0.5134039654808938;8.27160035746898e-08;-3.583243479598043e-08;-4.5472040102248254e-07;3.545817008104554e-07;10.007313955094649;0.8333828181327153;0.015561626910319785;0.015581735283548424;0.8306267855518238;1.0000201411648622;0.5135831883461747;1.3015418396021983
53.426002;0.5134156338737477;8.553776653182016e-08;-3.573553578989858e-08;-4.552309006272204e-07;3.584425043096509e-07;10.007437230807964;0.8333772981328742;0.01556208782418681;0.015581944311973309;0.8306111535990706;1.000012095251129;0.5135805131478546;1.3014938223540404
53.436002;0.5134272826764215;8.847972976615533e-08;-3.5765744134638145e-08;-4.556314508198393e-07;3.6194139873448335e-07;10.00756423810981;0.8333718759371416;0.01556255300513603;0.015582139504303838;0.830595814676438;1.0000036383963335;0.5135777098413092;1.3014451050874039
53.446002;0.5134388862152589;9.15395747285989e-08;-3.5933924567428124e-08;-4.559093774537914e-07;3.650964100120515e-07;10.00769468199607;0.8333665764806749;0.015563022259289667;0.015582320337160411;0.8305807736060915;0.9999948103297306;0.5135747829508399;1.3013958212675367
53.456002;0.5134504151396312;9.471534970070335e-08;-3.624868707528766e-08;-4.560533276235995e-07;3.6792932488966414e-07;10.007828190142892;0.8333614149490558;0.015563495294054767;0.015582486355635354;0.830566033077461;0.9999856576238043;0.5135717327755727;1.3013461008762925
53.466002;0.5134618436588929;9.800558519746072e-08;-3.671548283108961e-08;-4.560538495995391e-07;3.704628867851878e-07;10.0079643418622;0.8333564002942294;0.015563971738003292;0.01558263720853012;0.8305515959759975;0.9999762353833567;0.5135685619909949;1.3012960576646888
53.476002;0.5134731530657597;1.0140804348045228e-07;-3.7338826651150575e-08;-4.559039706283521e-07;3.7271771639436096e-07;10.008102723007918;0.8333515368373341;0.01556445114144805;0.01558277259931335;0.8305374649414302;0.9999666020908246;0.5135652797720338;1.3012457774843473
53.486002;0.5134843323591651;1.0491747877572803e-07;-3.812505978328736e-08;-4.555999351615286e-07;3.747109828586738e-07;10.0082428864354;0.8333468301849104;0.015564932887980689;0.01558289209089689;0.8305236406410762;0.9999568159787945;0.5135619013487063;1.3011953129482665
53.496002;0.5134953771254002;1.0852466733000127e-07;-3.908255435915554e-08;-4.5514209273649166e-07;3.764573995899326e-07;10.008384324522321;0.8333422939851711;0.015565416088198513;0.015582994941289726;0.8305101222912603;0.9999469345190404;0.5135584447156001;1.301144694608764
53.506002;0.5135062892510495;1.1221695196624409e-07;-4.0219864997965485e-08;-4.5453507008194875e-07;3.779705799144346e-07;10.00852653524553;0.8333379494463602;0.015565899569647648;0.015583080148182188;0.8304969079831428;0.9999370101415633;0.5135549270225218;1.3010939540863151
53.516002;0.5135170778682877;1.1597895741652484e-07;-4.154504585474032e-08;-4.5378500328488896e-07;3.792624726372354e-07;10.008669123931636;0.8333338199084017;0.015566382002140385;0.015583146610788403;0.8304839910067421;0.9999270826253417;0.5135513627575972;1.301043139320516
53.526002;0.5135277574035653;1.197930032309566e-07;-4.306600643556342e-08;-4.528949421494308e-07;3.80342508389411e-07;10.008811841918394;0.833329925365232;0.015566862046780441;0.015583193282575014;0.8304713558567591;0.999917176583732;0.513547765206676;1.3009923145640556
53.536002;0.5135383411978105;1.2363923812183786e-07;-4.478905290482339e-08;-4.518641217967593e-07;3.812190066042648e-07;10.008954526972932;0.8333262761676076;0.015567338418022509;0.015583219294564675;0.8304589782821179;0.9999073075613175;0.5135441487773412;1.300941553603403
53.546002;0.5135488372181116;1.2749587886773173e-07;-4.6717421318879045e-08;-4.506916697974071e-07;3.8190070779354496e-07;10.009097057085652;0.8333228724588865;0.015567809861272644;0.015583224009167295;0.8304468303359083;0.9998974945383199;0.5135405282238839;1.300890930723379
53.556002;0.513559250635906;1.3134005705948284e-07;-4.8852926229453334e-08;-4.4937911292240747e-07;3.823961443755785e-07;10.009239377964342;0.8333197133844177;0.01556827511385532;0.015583207030170234;0.8304348858922164;0.9998877729484289;0.5135369163849453;1.3008405127438871
53.566002;0.5135695876984213;1.351491815446549e-07;-5.1198815700308753e-08;-4.479298710952715e-07;3.82712866878283e-07;10.009381471318516;0.8333168031293615;0.015568732877410205;0.015583168211543428;0.8304231231078946;0.9998781967596783;0.5135333246660205;1.30079035918597
53.576002;0.5135798554908798;1.389029274365214e-07;-5.375923426520958e-08;-4.4634868058003355e-07;3.828576669535181e-07;10.00952322902936;0.8333141454286355;0.015569181772856065;0.015583107591839647;0.8304115263487519;0.999868829524937;0.5135297648420553;1.3007405252604465
53.586002;0.513590058962929;1.4258490792877513e-07;-5.6535336094269e-08;-4.4464283709325373e-07;3.8283639981778275e-07;10.00966438631947;0.8333117325485907;0.015569620326741548;0.015583025288670949;0.8304000865255272;0.9998597370632886;0.5135262470881929;1.3006910578041553
53.596002;0.51360019754181;1.461816484147795e-07;-5.95237008396583e-08;-4.428236706838438e-07;3.8265464044112327e-07;10.009804547787772;0.8333095392690231;0.015570047037209224;0.015582921552473629;0.8303887990739109;0.9998509852863902;0.5135227760358704;1.30064199157232
53.606002;0.5136102633694943;1.4967988799461509e-07;-6.271911752796585e-08;-4.40905412324948e-07;3.8232011213540667e-07;10.009943239295074;0.8333075285648728;0.015570460472367603;0.015582796942347479;0.8303776615907165;0.9998426397595858;0.5135193520174242;1.30059335840628
53.616002;0.5136202417569921;1.5306647166899887e-07;-6.611752216245397e-08;-4.389019528131718e-07;3.818426175628326e-07;10.010079982904042;0.8333056619247938;0.015570859361182446;0.015582652302607863;0.8303666719570252;0.999834765590519;0.5135159757384272;1.3005452045441188
53.626002;0.5136301108365097;1.563301462086856e-07;-6.971512949190111e-08;-4.3682396570876535e-07;3.812298110774721e-07;10.010214327240917;0.8333039025761093;0.015571242616449649;0.015582488502936734;0.8303558284574913;0.9998274260239257;0.5135126484050144;1.300497597398617
53.636002;0.5136398413672788;1.594611542985943e-07;-7.35044148243477e-08;-4.346772830542442e-07;3.804837002358885e-07;10.010345784544718;0.8333022103163193;0.015571609228958328;0.015582306271164576;0.8303451317655793;0.9998206799482549;0.5135093688380348;1.300450613758879
53.646002;0.5136494020878115;1.6244989877260864e-07;-7.747190125411962e-08;-4.3246296496121887e-07;3.796013952853888e-07;10.010473791834421;0.8333005376153627;0.015571958134604229;0.015582106213275361;0.8303345892322621;0.9998145791612905;0.5135061348205908;1.3004043258421072
53.656002;0.5136587682364187;1.6528812832762203e-07;-8.160145897951693e-08;-4.3017810844082477e-07;3.7857901415415763e-07;10.010597745119073;0.833298834126561;0.01557228825480997;0.015581888854317232;0.8303242195582738;0.9998091618903447;0.5135029457690664;1.30035879756236
53.666002;0.5136679251776683;1.6797178030172204e-07;-8.587984012885665e-08;-4.2781613405149297e-07;3.774159643788516e-07;10.010717038208341;0.8332970508535804;0.01557259870385763;0.015581654701695381;0.8303140513342342;0.9998044457174854;0.5134998007931835;1.300314080245462
53.676002;0.5136768666885797;1.705017699802495e-07;-9.02985224198778e-08;-4.2536740120277063e-07;3.761168874458817e-07;10.010831119510868;0.8332951393406656;0.015572888947555813;0.015581404338821953;0.830304116180645;0.9998004315780393;0.5134966970719008;1.3002702056692486
53.686002;0.5136855931299904;1.7288113992698447e-07;-9.485114639733954e-08;-4.228197127652503e-07;3.7468947906263416e-07;10.01093956081367;0.8332930552242017;0.0155731587684028;0.015581138351408752;0.8302944440395199;0.9997971156512022;0.5134936337833197;1.3002271887858923
53.696002;0.5136941095562271;1.7511202130032322e-07;-9.952973559609292e-08;-4.201581144258317e-07;3.7313969109787943e-07;10.011042031387138;0.833290763403087;0.015573408044522778;0.015580857095231625;0.830285063113157;0.9997944953020776;0.5134906176469181;1.3001850377967732
53.706002;0.513702422762133;1.7719540437672897e-07;-1.0432365409657644e-07;-4.173654140039853e-07;3.714687596077199e-07;10.011138219001257;0.833288236306664;0.015573636518763192;0.015580560622281466;0.8302760000169647;0.9997925677862252;0.5134876635886914;1.3001437585505176
53.716002;0.5137105390683949;1.7913252578117028e-07;-1.0922310827102047e-07;-4.1442339973047494e-07;3.696737245814765e-07;10.011227879013841;0.8332854488810941;0.01557384375791631;0.01558024884072046;0.8302672767451502;0.9997913297256515;0.5134847914260221;1.3001033504505968
53.726002;0.5137184614467566;1.8092587711526048e-07;-1.1422319208976376e-07;-4.1131393796123955e-07;3.677497509262519e-07;10.011310972331506;0.8332823748727777;0.015574029252597965;0.015579921700667016;0.8302589073533967;0.9997907785439721;0.5134820241376571;1.3000638010614338
53.736002;0.5137261873749533;1.8257743103112918e-07;-1.1932348597648094e-07;-4.08019716734713e-07;3.6569237276747746e-07;10.011387690214914;0.833278986662193;0.015574192493298443;0.015579579340177745;0.8302508978408075;0.99979090985223;0.513479387028115;1.3000250896393641
53.746002;0.5137337105763534;1.8408599789536654e-07;-1.2452454042441058e-07;-4.045246735589212e-07;3.634966326095714e-07;10.011458347240124;0.8332752576547915;0.015574332988617325;0.015579222166114917;0.8302432463626196;0.9997917117386194;0.5134769057931818;1.2999872031717872
53.756002;0.5137410218005726;1.8544959774261436e-07;-1.2982625606058182e-07;-4.008153490766243e-07;3.611538038723533e-07;10.011523254325217;0.8332711624923633;0.015574450300603023;0.01557885073292277;0.8302359430466127;0.9997931628643146;0.5134746038909895;1.2999501470286028
53.766002;0.5137481082848254;1.8667055760127986e-07;-1.3522804654137402e-07;-3.9688290506097996e-07;3.5865228248002264e-07;10.01158262091918;0.8332666779490767;0.015574544139097257;0.015578465533459622;0.8302289777505318;0.9997952355339855;0.5134724997437219;1.2999139375154223
53.776002;0.5137549578194432;1.877562099952455e-07;-1.4072757523763635e-07;-3.927238197433132e-07;3.559824871298224e-07;10.011636531163969;0.8332617864525581;0.015574614421391257;0.015578067013907479;0.8302223529843563;0.9997978970025249;0.5134706061911127;1.2998785945777862
53.786002;0.5137615637741966;1.887145295299267e-07;-1.4632012363778934e-07;-3.8833894074751347e-07;3.531383760489434e-07;10.011685057931846;0.8332564766224366;0.015574661230974752;0.015577655750213209;0.8302160855843442;0.9998011050048048;0.5134689312115819;1.299844143879877
53.796002;0.5137679265507686;1.8955001362831307e-07;-1.5200099673967893e-07;-3.837322727772136e-07;3.501156048450745e-07;10.011728436945175;0.8332507431703817;0.01557468477321993;0.015577232482279678;0.8302101983186566;0.9998048044700107;0.5134674801551368;1.299810614843283
53.806002;0.5137740534230035;1.9026394052160727e-07;-1.5776752186643355e-07;-3.7891107542213325e-07;3.4691134970978375e-07;10.011767110687035;0.8332445890117031;0.015574685381756905;0.015576798010999898;0.8302047164535405;0.9998089327933344;0.5134662629986981;1.299778033537617
53.816002;0.5137799567072936;1.9085646367320978e-07;-1.6361786081962645e-07;-3.738864046377395e-07;3.435253076961576e-07;10.011801609565591;0.8332380220304836;0.015574663488408738;0.015576353171980434;0.8301996703916613;0.999813432633512;0.5134652987872965;1.2997464223054218
53.826002;0.5137856502521891;1.913268757879057e-07;-1.6954845960883744e-07;-3.686720755917912e-07;3.3995968343318345e-07;10.011832439472169;0.833231047213227;0.015574619530019294;0.015575898911260736;0.8301950955823995;0.999818262069748;0.5134646102876126;1.299715807208338
53.836002;0.5137911468741962;1.9167264612228523e-07;-1.7555282167931137e-07;-3.632834598150801e-07;3.3621847241545e-07;10.011860053709947;0.8332236655324892;0.015574553879702293;0.015575436311690224;0.8301910258935313;0.9998233907163002;0.5134642176198091;1.2996862220363103
53.846002;0.5137964594060568;1.9189002036070795e-07;-1.8162283775082634e-07;-3.577376646124843e-07;3.323056134632351e-07;10.011884836561828;0.8332158798100527;0.01557446684668828;0.01557496657861566;0.8301874861736521;0.9998287888447942;0.5134641371770432;1.299657700719169
53.856002;0.5138016037862411;1.91977596274965e-07;-1.877502213231207e-07;-3.5205247231268264e-07;3.2822286020860543e-07;10.011907069822435;0.8332077012654175;0.015574358701091584;0.01557449113678806;0.8301844895358204;0.9998344271709673;0.5134643825017148;1.2996302628267085
53.866002;0.5138065979187879;1.919380366008406e-07;-1.9392516355249497e-07;-3.4624277839728807e-07;3.2397035455808134e-07;10.01192690082863;0.8331991574806547;0.015574229680715198;0.01557401174541713;0.8301820324775732;0.9998402834716174;0.5134649631184995;1.299603907735904
53.876002;0.5138114559665771;1.9177398877676094e-07;-2.0013562421265625e-07;-3.4031802068832495e-07;3.1954838572897375e-07;10.011944325099506;0.8331902987265967;0.015574080002754643;0.015573530415749553;0.8301800876096481;0.9998463442146512;0.5134658821434085;1.2995786235871947
53.886002;0.513816184326955;1.9148494562664483e-07;-2.0637020322652063e-07;-3.342828788032168e-07;3.149576511839095e-07;10.011959189532796;0.8331811945373833;0.015573909879282278;0.015573049217190006;0.8301786057972537;0.9998526087098257;0.5134671369261882;1.299554395490744
53.896002;0.5138207814226053;1.91070956724115e-07;-2.1262071454629237e-07;-3.281393499348441e-07;3.1019982897711786e-07;10.011971244413015;0.8331719220687622;0.015573719496074272;0.015572570178033457;0.8301775249215942;0.9998590977343575;0.513468721489399;1.2995312047098937
53.906002;0.513825238852357;1.9053739622582233e-07;-2.1888174424445004e-07;-3.218880492294798e-07;3.0527877049117935e-07;10.011980253447966;0.8331625586550188;0.015573509054129188;0.015572095240669994;0.8301767767397232;0.9998658512984654;0.5134706283543662;1.2995090329498515
53.916002;0.513829543587523;1.8989409384417597e-07;-2.2514950369464568e-07;-3.155287033561175e-07;3.00201052519498e-07;10.011986070857072;0.8331531831845395;0.015573278948573799;0.015571626143756859;0.8301762917799407;0.999872910668634;0.5134728497621748;1.299487871913438
53.926002;0.513833682775584;1.8915126226055074e-07;-2.31421825865475e-07;-3.0906024642942234e-07;2.9497627168982505e-07;10.011988634289317;0.8331438762158176;0.015573029870180811;0.015571164320246075;0.8301760021226736;0.9998803003144436;0.5134753763912022;1.2994677159669228
53.936002;0.5138376466223413;1.883172721907344e-07;-2.37697620331904e-07;-3.024809997195942e-07;2.896162512931272e-07;10.011987945317461;0.8331347148073175;0.015572762682299976;0.015570710962762873;0.8301758445128521;0.9998880273635973;0.5134781973504486;1.2994485412352712
53.946002;0.5138414251694012;1.8739863464874591e-07;-2.439742331985857e-07;-2.957895223986587e-07;2.8413318727981946e-07;10.011984063840458;0.8331257704629916;0.01557247831576103;0.015570267170368678;0.8301757640132235;0.9998960940928099;0.5134813055795059;1.299430300643215
53.956002;0.5138450068191812;1.8640073586586534e-07;-2.5024453691713566e-07;-2.8898620704873965e-07;2.785377733434021e-07;10.011977048221778;0.8331171141067443;0.015572177845902096;0.01556983399031966;0.8301757133532411;0.9999045056754435;0.5134847012350231;1.299412936175956
53.966002;0.5138483831975565;1.853278085346145e-07;-2.564969410922065e-07;-2.8207579819027166e-07;2.7283649958133735e-07;10.011966835672116;0.8331088206836246;0.015571862506620538;0.015569412314536839;0.8301756488947404;0.9999132716168879;0.5134883873239402;1.2993963858715094
53.976002;0.5138515528674176;1.8418050348375767e-07;-2.6271888669873177e-07;-2.750692282585088e-07;2.6702952608988095e-07;10.011953197922564;0.8331009659938828;0.015571533488701573;0.015569002766653142;0.8301755270289073;0.9999224088067278;0.5134923656474611;1.2993805866921093
53.986002;0.5138545209013784;1.8295485579601995e-07;-2.6889963987969077e-07;-2.679823295970433e-07;2.611121776521744e-07;10.011935833830806;0.833093618487092;0.015571191778021517;0.015568605691084569;0.8301753025743265;0.9999319407883417;0.5134966408003454;1.299365488848097
53.996002;0.5138572968815842;1.8164553968738757e-07;-2.750292538860653e-07;-2.608320208043731e-07;2.550792755284253e-07;10.011914428781921;0.8330868338972194;0.015570838232640221;0.015568221174071284;0.8301749297800085;0.99994189017763;0.5135012252451596;1.299351072968433
54.006002;0.5138598914813834;1.8024675169305438e-07;-2.810963399643027e-07;-2.536327319151914e-07;2.489288656174691e-07;10.01188862192025;0.8330806551617286;0.015570473774833208;0.015567849091242748;0.8301743644908391;0.9999522764389919;0.5135061365622924;1.299337350899958
54.016002;0.5138623129965978;1.7874827231434876e-07;-2.870874987408443e-07;-2.4639589962261383e-07;2.4266252458100687e-07;10.011858030088025;0.8330751144714234;0.01557009956580836;0.015567489213542953;0.830173566663935;0.9999631192651967;0.5135113900490194;1.2993243534517762
54.026002;0.5138645657537956;1.7713383333741984e-07;-2.92988051715115e-07;-2.391320679458019e-07;2.3628240543619437e-07;10.011822305336317;0.8330702356688572;0.015569717077509223;0.015567141255831637;0.8301725046379226;0.9999744355762754;0.5135169947309085;1.299312120445072
54.036002;0.5138666494816297;1.753841056548903e-07;-2.987831556845727e-07;-2.3185138929847767e-07;2.2978903883542497e-07;10.011781138860236;0.8330660364290683;0.015569328004413328;0.015566804904479632;0.8301711601704882;0.9999862348281375;0.5135229550284032;1.2993006980216324
54.046002;0.5138685588322995;1.7347980837775336e-07;-3.044592744396626e-07;-2.2456112729528302e-07;2.2318261321092435e-07;10.01173427572735;0.8330625310576794;0.015568934123834631;0.015566479933152631;0.8301695290233078;0.9999985223810224;0.5135292722884495;1.299290138783554
54.056002;0.5138702840906918;1.714034174893893e-07;-3.1000542674006924e-07;-2.172638005911934e-07;2.164651363726756e-07;10.011681527026756;0.8330597335384493;0.015568537174787333;0.015566166252071138;0.8301676143627121;1.000011301812994;0.5135359418403045;1.2992805002129668
54.066002;0.5138718143539074;1.6914219540685577e-07;-3.1541277889106607e-07;-2.099593622194384e-07;2.0964013121430634e-07;10.011622733131624;0.8330576565899184;0.015568138774835037;0.015565863798536085;0.8301654193543625;1.0000245689819276;0.5135429496769861;1.299271840831411
54.076002;0.5138731427052204;1.666920628327262e-07;-3.206739713114547e-07;-2.0264931619941732e-07;2.027113229083984e-07;10.011557779718897;0.8330563075169872;0.015567740484196112;0.015565572444933276;0.8301629460046768;1.0000383106617223;0.5135502734875138;1.2992642190245354
54.086002;0.5138742697039713;1.6405847535037724e-07;-3.257851488483348e-07;-1.9533807784649925e-07;1.9568454846329504e-07;10.011486688728775;0.8330556847292521;0.0155673439471931;0.015565292024654778;0.8301601979653542;1.0000525111471081;0.5135578868948188;1.2992576951360442
54.096002;0.5138752032345237;1.6125343276423098e-07;-3.3074801677915286e-07;-1.880319350846896e-07;1.8857213348555164e-07;10.01140964784899;0.833055775745906;0.015566950880564707;0.015565022379349031;0.830157182029548;1.0000671541970099;0.5135657641060618;1.2992523293506875
54.106002;0.5138759582105819;1.5829048646730436e-07;-3.3556680806698034e-07;-1.807383444084546e-07;1.813934116415964e-07;10.011326926509794;0.8330565566172332;0.01556656290953657;0.015564763362468885;0.8301539080893581;1.0000822239063587;0.5135738834432371;1.2992481774027511
54.116002;0.5138765578190273;1.5518051782546793e-07;-3.402421125118588e-07;-1.7346506773474373e-07;1.7417084337570243e-07;10.011238769865361;0.8330579915197666;0.015566181460887648;0.015564514820585688;0.8301503902207952;1.0000977109782736;0.5135822275486017;1.2992452906472376
54.126002;0.5138770324736351;1.5193086838754437e-07;-3.4476856270853004e-07;-1.6621915016803212e-07;1.6692847358980505e-07;10.011145353837763;0.8330600366855025;0.015565807780647896;0.015564276519759066;0.8301466478662447;1.000113612796925;0.513590782028232;1.2992437126904386
54.136002;0.5138774134757169;1.4854779399180285e-07;-3.4913797222612044e-07;-1.5900762628266e-07;1.5969292371659118e-07;10.011046807864675;0.8330626541314008;0.01556544294623762;0.01556404806078438;0.8301427031040822;1.0001299256698692;0.5135995385895645;1.2992434662622847
54.146002;0.5138777247339741;1.4503960235972268e-07;-3.533421514612222e-07;-1.5183938192055725e-07;1.5249149769109502e-07;10.010943253604234;0.8330658237050996;0.015565087830817129;0.015563828931659047;0.8301385761554143;1.000146639691904;0.513608500368179;1.2992445437828193
54.156002;0.5138779783566729;1.4141827742147282e-07;-3.5737280065586076e-07;-1.4472530183851836e-07;1.4534890793572295e-07;10.010834780103075;0.8330695410748477;0.015564743108296754;0.015563618625043886;0.8301342837928626;1.0001637403401016;0.5136176812654604;1.2992469148499035
54.166002;0.5138781759979698;1.3769966346798593e-07;-3.612212068799528e-07;-1.376762429904553e-07;1.3828723968058946e-07;10.010721383956584;0.8330738102812953;0.015564409301101654;0.015563416648844943;0.8301298381396585;1.0001812168512778;0.5136270995342337;1.299250544631648
54.176002;0.5138783148880917;1.3390212005963135e-07;-3.648780229492756e-07;-1.3070117338679918e-07;1.3132771700481298e-07;10.010602974872485;0.833078641116773;0.015564086805040378;0.015563222500784311;0.8301252461187868;1.0001990673597232;0.513636770642975;1.2992554072385671
54.186002;0.5138783951505501;1.3004443240022963e-07;-3.6833225151429175e-07;-1.2380613536294314e-07;1.2449057483368312e-07;10.010479461870455;0.833084048841795;0.01556377589261459;0.015563035717138223;0.8301205155712594;1.0002172926694595;0.5136467024228872;1.299261483747343
54.196002;0.5138784239942471;1.2614450615604775e-07;-3.7157044158898213e-07;-1.1699294488879422e-07;1.1779329876627887e-07;10.010350903842065;0.8330900510503743;0.015563476718796286;0.015562855939781881;0.8301156614902059;1.0002358915833418;0.5136568966169242;1.2992687513080476
54.206002;0.5138784166259913;1.222178496590522e-07;-3.7457613857747993e-07;-1.1025781054844418e-07;1.1124950681886969e-07;10.010217639695364;0.8330966605705007;0.015563189308132766;0.015562682935855537;0.830110702419237;1.0002548651538976;0.5136673572717988;1.2992771807535395
54.216002;0.5138783954454841;1.1827679998588385e-07;-3.7732939542940826e-07;-1.0359055005655652e-07;1.0486903149829726e-07;10.010080277941633;0.8331038774644105;0.015562913530892194;0.01556251655464653;0.8301056547288341;1.000274217021344;0.5136780964642064;1.299286745704006
54.226002;0.5138783873138492;1.143325814636698e-07;-3.798079637138394e-07;-9.697518741846274e-08;9.865819654973901e-08;10.009939602602355;0.8331116862087948;0.015562649124743047;0.015562356657558923;0.830100532805796;1.000293945748019;0.5136891305106768;1.2992974274723428
54.236002;0.5138784204990703;1.1039692940250343e-07;-3.819904274254686e-07;-9.039341869523865e-08;9.262092736505143e-08;10.009796508643491;0.8331200604937902;0.015562395793613444;0.015562203119654023;0.830095349094593;1.000314038125215;0.5137004730423922;1.2993092085981905
54.246002;0.5138785227190441;1.0648019521101817e-07;-3.838593180214893e-07;-8.382947829741142e-08;8.676219540911576e-08;10.009651925190525;0.8331289677429126;0.015562153317567775;0.015562055908426362;0.8300901091822134;1.000334469195894;0.5137121328420463;1.2993220656030915
54.256002;0.5138787202479388;1.0258870633781024e-07;-3.8540269776191576e-07;-7.727162976255692e-08;8.109102378458242e-08;10.00950666133285;0.8331383672452742;0.015561921531004592;0.015561915119452045;0.8300848082630605;1.0003552078178768;0.5137241159385693;1.299335967512172
54.266002;0.5138790391496934;9.87241120178681e-08;-3.86612902386284e-07;-7.071025644342959e-08;7.561917941584256e-08;10.009361282097998;0.8331482074782164;0.015561700175508574;0.015561780943184804;0.8300794346943293;1.0003762202412527;0.5137364274011011;1.2993508744224143
54.276002;0.5138795070140724;9.48848609465702e-08;-3.874831306189503e-07;-6.413824839437047e-08;7.035734816056169e-08;10.00921614026978;0.8331584270946372;0.01556148879231766;0.015561653616801136;0.8300739782532863;1.0003974682189238;0.5137490707932411;1.299366735851682
54.286002;0.5138801513692547;9.106963177563925e-08;-3.880058041307256e-07;-5.7554173435130486e-08;6.531269814375203e-08;10.009071476212783;0.8331689577079873;0.015561286734274248;0.015561533343589389;0.8300684396053067;1.0004189039122524;0.5137620471862604;1.299383491346026
54.296002;0.5138809969145531;8.72793619270458e-08;-3.881742701010914e-07;-5.0962063650595194e-08;6.048814851383133e-08;10.008927471256694;0.8331797270868162;0.015561093260363786;0.0155614202230461;0.8300628329617379;1.0004404635794844;0.513775354394441;1.2994010665990727
54.306002;0.5138820667518065;8.351467154468786e-08;-3.8798553731538465e-07;-4.436639753825417e-08;5.588226289742527e-08;10.008784288317049;0.8331906611195911;0.015560907669686303;0.015561314269948561;0.8300571786322232;1.0004620674446907;0.5137889849860592;1.2994193647942727
54.316002;0.5138833830591316;7.97717736866264e-08;-3.874422131433462e-07;-3.7768357418244444e-08;5.1489518638741595e-08;10.008642083693378;0.8332016848068104;0.015560729440197494;0.015561215443510027;0.8300514976552521;1.0004836309097365;0.5138029249004009;1.2994382653124381
54.326002;0.5138849605882885;7.60408314288854e-08;-3.865529893639959e-07;-3.116727704615883e-08;4.730075619688339e-08;10.00850090994406;0.8332127271660917;0.015560558229891318;0.015561123593369208;0.8300458126309088;1.000505079488399;0.5138171537081073;1.2994576347510718
54.336002;0.5138868002523945;7.23071167864761e-08;-3.85331286535431e-07;-2.4563044592820913e-08;4.330344024539676e-08;10.008360590858448;0.8332237286182728;0.01556039366097269;0.015561038380876363;0.8300401497173284;1.0005263570883376;0.5138316455609833;1.2994773428924953
54.346002;0.513888892130228;6.85540562152867e-08;-3.8379270244282166e-07;-1.7954964138863024e-08;3.9481040620201065e-08;10.00822073410066;0.8332346447357772;0.015560235159116313;0.015560959227612733;0.8300345422550621;1.00054742382905;0.513846373657926;1.2994972769895539
54.356002;0.5138912234633589;6.476682146601325e-08;-3.8195315553151996e-07;-1.1340082089180872e-08;3.581192696282776e-08;10.008080870085474;0.8332454448988674;0.015560082023436556;0.015560885283846975;0.8300290303336975;1.0005682477376168;0.5138613161814166;1.2995173425435136
54.366002;0.5138937833978952;6.093458142781785e-08;-3.7982821960899433e-07;-4.7145575572777715e-09;3.226946116062147e-08;10.007940540717557;0.8332561058567197;0.01555993350056535;0.015560815476756192;0.8300236516892234;1.000588798117134;0.5138764571949367;1.2995374438241833
54.376002;0.5138965644850733;5.7050017123230774e-08;-3.77431652217647e-07;1.9236748092776546e-09;2.8823736699796025e-08;10.007799281453513;0.8332666041733846;0.015559788808271384;0.015560748669216262;0.8300184348319147;1.0006090434796568;0.5138917834463107;1.299557471277057
54.386002;0.5138995641684825;5.31077129143208e-08;-3.7477400340863286e-07;8.573147161991791e-09;2.544424521070725e-08;10.007656631514065;0.8332769105950493;0.01555964728675475;0.015560683867945598;0.8300134007013781;1.0006289525020506;0.5139072797099914;1.2995773143017653
54.396002;0.5139027853539736;4.910466649419177e-08;-3.7186348623509144e-07;1.5228194147396794e-08;2.2103021500647733e-08;10.007512216677052;0.8332869865174738;0.015559508580575903;0.015560620317409428;0.830008565489225;1.0006484937604303;0.5139229239294006;1.2995968740826958
54.406002;0.5139062334131418;4.504130663487915e-08;-3.6870656047086883e-07;2.1879346742065327e-08;1.877711907864035e-08;10.007365803725616;0.8332967887380904;0.015559372624657845;0.015560557338151272;0.8300039408658991;1.0006676303587456;0.5139386862654971;1.2996160643072432
54.416002;0.5139099120335091;4.091982942462995e-08;-3.6530806972761476e-07;2.851340865978172e-08;1.5449666772758152e-08;10.007217267863645;0.8333062790223301;0.01555923949659613;0.015560494163930957;0.8299995320630952;1.0006863148213294;0.5139545329843859;1.299634812197857
54.426002;0.513913821516291;3.674276592115561e-08;-3.616741046407063e-07;3.511262747179295e-08;1.211161686979544e-08;10.007066497930493;0.83331542497702;0.015559109323494642;0.015560430094059356;0.8299953366192604;1.0007044932601392;0.5139704316366719;1.299653054054598
54.436002;0.5139179585374429;3.251467276104248e-08;-3.5781482982497435e-07;4.165685935763795e-08;8.764008603831174e-09;10.00691336052047;0.8333241968876607;0.015558982221415192;0.015560364737349617;0.8299913496268941;1.0007221156124018;0.5139863553507231;1.2996707243408048
54.446002;0.5139223168405055;2.824407868203219e-08;-3.5374414298993e-07;4.8129310074252635e-08;5.415244828766357e-09;10.006757787034388;0.8333325721502829;0.015558858151365226;0.015560298015152066;0.8299875708883515;1.0007391435241153;0.5140022843315518;1.299687758097826
54.456002;0.5139268894534139;2.3943299119613682e-08;-3.494794720600775e-07;5.451906525923059e-08;2.0734438812452904e-09;10.006599835949865;0.833340541658;0.015558736770421855;0.015560230057849945;0.8299840067886753;1.000755552635071;0.5140182032638406;1.2997041037831574
54.466002;0.513931672144578;1.9627146227373803e-08;-3.4504299525178556e-07;6.081765533694763e-08;-1.2579629350590719e-09;10.006439649605982;0.8333481095907052;0.015558617481429938;0.015560161212269904;0.8299806720083451;1.0007713254254411;0.5140340973689104;1.299719724629732
54.476002;0.5139366669334963;1.5311138052334524e-08;-3.4046040947016503e-07;6.70152479229125e-08;-4.579466713215184e-09;10.006277421121547;0.8333552864757768;0.01555849964813973;0.015560092028510351;0.8299775925304839;1.0007864413188716;0.5140499496968175;1.2997345904823516
54.486002;0.5139418820746525;1.1009617502103591e-08;-3.357571567784206e-07;7.310177405668842e-08;-7.894569657992551e-09;10.006113435879435;0.8333620787122534;0.0155583827711388;0.015560023098480216;0.8299748025660183;1.000800878369887;0.5140657396331962;1.299748679018316
54.496002;0.5139473265292495;6.73514455482099e-09;-3.309561874766336e-07;7.90709854164471e-08;-1.1208445485647197e-08;10.005948121632613;0.833368479810598;0.015558266568738993;0.015559954911146602;0.8299723365951351;1.00081462315831;0.5140814430114355;1.2997619893715286
54.506002;0.5139530020183534;2.499030927010054e-09;-3.2607742776002805e-07;8.49219232547019e-08;-1.4524438215874846e-08;10.005782019814632;0.8333744677909674;0.015558150943117102;0.015559887841653922;0.8299702241083415;1.0008276779326923;0.5140970332175023;1.2997745509933971
54.516002;0.5139588985123993;-1.688125337745142e-09;-3.2113591850026263e-07;9.065722828215343e-08;-1.7842610839023276e-08;10.00561570979298;0.8333800107078516;0.015558035769085755;0.015559822149504262;0.8299684861256872;1.0008400589350905;0.5141124820126795;1.299786414002367
54.526002;0.5139649969117432;-5.816091073706895e-09;-3.161390452686303e-07;9.628073570328013e-08;-2.1161105455809238e-08;10.005449824655193;0.8333850779363062;0.015557920670756295;0.0155597579719431;0.8299671293811571;1.0008517838501207;0.5141277623918045;1.2997976286468103
54.536002;0.5139712761206241;-9.874438355432371e-09;-3.1108673888993627e-07;1.0179566512020898e-07;-2.447545825906053e-08;10.005285131318868;0.8333896488904626;0.0155578050691388;0.015559695442521398;0.8299661455565784;1.0008628597243012;0.5141428544023853;1.299808233936142
54.546002;0.5139777183492995;-1.3851528722058936e-08;-3.0597515436644587e-07;1.07204361673696e-07;-2.777654694791278e-08;10.0051224771041;0.8333937112379112;0.015557688391615955;0.015559634828058598;0.8299655201610038;1.0008732832284408;0.5141577480864565;1.2998182645571588
54.556002;0.5139843099192297;-1.7734001574215006e-08;-3.00799739476305e-07;1.1250863660354445e-07;-3.10516746558136e-08;10.004962582638756;0.8333972529567338;0.015557570150024565;0.015559576506018072;0.8299652367650631;1.000883049916896;0.5141724389595989;1.2998277651910255
54.566002;0.5139910383828703;-2.1509090697135042e-08;-2.955553898795882e-07;1.1770887248854253e-07;-3.428831643109272e-08;10.004805875817214;0.8334002591102728;0.015557449915089755;0.01555952086470681;0.8299652691994424;1.0008921602478005;0.5141869208072611;1.2998367981984396
54.576002;0.5139978873923647;-2.5168982835106227e-08;-2.902351180771041e-07;1.2280276473251243e-07;-3.747616852139272e-08;10.00465250786524;0.8334027131146285;0.015557327311816959;0.015559468288258629;0.8299655757927538;1.0009006121159727;0.5142011838382423;1.2998454437867637
54.586002;0.5140048333644954;-2.8712621989187958e-08;-2.848303696263446e-07;1.2778577807944303e-07;-4.060576620810526e-08;10.004502521757347;0.8334046009139157;0.015557202005365376;0.01555941922421737;0.8299661061860172;1.0009083892453154;0.5142152171226533;1.2998538005717353
54.596002;0.5140118489030572;-3.214452674423022e-08;-2.793339570957613e-07;1.3265236769577366e-07;-4.366585341594866e-08;10.004356030776526;0.833405917846931;0.015557073662398094;0.015559374208638527;0.8299668144922924;1.0009154631735535;0.514229008147499;1.2998619853756668
54.606002;0.5140189102844765;-3.547418427235702e-08;-2.737429326156743e-07;1.3739551188094928e-07;-4.664215583543136e-08;10.004213279937185;0.8334066695838668;0.015556941961577994;0.015559333759601978;0.8299676663000468;1.000921806318866;0.5142425396880997;1.2998701224985552
54.616002;0.5140260006225773;-3.8716007845553405e-08;-2.68060406807472e-07;1.4200508181624649e-07;-4.9518643509618435e-08;10.004074608769194;0.8334068676778185;0.01555680667510018;0.015559298189189812;0.8299686347668968;1.0009274041898573;0.5142557908916133;1.2998783243209315
54.626002;0.5140331058013902;-4.188751659010241e-08;-2.622960091268969e-07;1.464671682530856e-07;-5.227857032482184e-08;10.0039403885452;0.8334065266517826;0.015556667727830207;0.015559267505114594;0.8299696952424099;1.0009322581854567;0.5142687426079418;1.2998866773972508
54.636002;0.5140402078827465;-4.5006030943390994e-08;-2.5646366718497365e-07;1.5076532801381983e-07;-5.4903101813266575e-08;10.003810942514816;0.8334056601819748;0.01555652511290486;0.015559241491106296;0.829970830751597;1.0009363771748694;0.5142813785139708;1.2998952464638855
54.646002;0.5140472826601862;-4.808649418222439e-08;-2.505785119086738e-07;1.5488403870829274e-07;-5.737109774750267e-08;10.00368648877094;0.8334042791824154;0.015556378737470854;0.015559219823214324;0.8299720429054349;1.0009397705562533;0.5142936798332651;1.2999040920612186
54.656002;0.5140543029011551;-5.114067654338133e-08;-2.44655415745898e-07;1.588128371830251e-07;-5.966106682328277e-08;10.003567131805159;0.8334023962906207;0.015556228428962562;0.015559202097721738;0.8299733488602129;1.00094244997995;0.514305621251794;1.299913279725559
54.666002;0.514061241286995;-5.417523737156304e-08;-2.3870948612330284e-07;1.625462969622198e-07;-6.175164625892379e-08;10.003452863041227;0.8334000300791421;0.015556074067601964;0.015559187874354412;0.8299747637648678;1.0009444297929968;0.5143171737809068;1.2999228688427993
54.676002;0.5140680693980618;-5.7190372562939074e-08;-2.3275654950271183e-07;1.660792122898338e-07;-6.362085763172889e-08;10.003343574550126;0.8333972068808227;0.015555915600291653;0.015559176819471065;0.8299762907606506;1.0009457221281313;0.5143283116439376;1.2999328927237148
54.686002;0.5140747573605404;-6.018279700692863e-08;-2.2681181653045314e-07;1.6940372658470945e-07;-6.524629926186946e-08;10.003239134101825;0.8333939622283207;0.015555752938204182;0.015559168885910751;0.8299779251459325;1.0009463308205198;0.5143390160570444;1.299943348342158
54.696002;0.5140812775318369;-6.315024861130173e-08;-2.208894390136539e-07;1.7251041312428683e-07;-6.660620185985993e-08;10.003139531291742;0.8333903367023208;0.015555585915802368;0.015559164422310885;0.8299796589285378;1.0009462469951016;0.5143492746749193;1.2999542031738143
