time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
54.706002;0.5140876081514942;-6.609266133768883e-08;-2.1500361902768917e-07;1.7538977423517098e-07;-6.768167791978744e-08;10.003045000729713;0.8333863673965899;0.015555414331683604;0.015559164134581619;0.8299814850396307;1.0009454508199676;0.5143590816621214;1.2999654056942025
54.716002;0.5140937335532776;-6.901054422215857e-08;-2.0916672534155467e-07;1.780336797686775e-07;-6.845941423999299e-08;10.002956025710402;0.8333820832495045;0.015555238019044581;0.0155591689725432;0.8299834062048569;1.0009439182245106;0.5143684396903374;1.2999768884290137
54.726002;0.5140996435379598;-7.190384082296119e-08;-2.0338581940336445e-07;1.8043667687271933e-07;-6.893105656065186e-08;10.002873247188546;0.8333775053431941;0.015555056909724;0.015559180007715773;0.8299854368391998;1.0009416265934792;0.5143773595220554;1.2999885750201312
54.736002;0.5141053328033908;-7.477259931970353e-08;-1.9766286405175792e-07;1.8259589034193434e-07;-6.908854686773456e-08;10.002797340859741;0.8333726502687712;0.0155548710270452;0.015559198231592977;0.8299875939074413;1.0009385581615124;0.5143858553598235;1.3000003919128
54.746002;0.5141107982424085;-7.761736739320995e-08;-1.9199669126660538e-07;1.845095561332687e-07;-6.89200115963682e-08;10.002728933983848;0.8333675343040904;0.015554680455411704;0.015559224392102878;0.8299898899026155;1.0009347023937465;0.5143939419769724;1.3000122699442425
54.756002;0.5141160366093106;-8.043715656712094e-08;-1.8638375071527004e-07;1.8617594070500273e-07;-6.840940462484129e-08;10.002668601601401;0.8333621741680775;0.015554485351502698;0.015559259055484857;0.8299923318701699;1.000930057699263;0.5144016369328561;1.3000241384065019
54.766002;0.5141210455141286;-8.322776035877621e-08;-1.8081911861308849e-07;1.8759457494018852e-07;-6.753901082285766e-08;10.002616873090682;0.8333565858373924;0.01555428595903317;0.015559302684979102;0.8299949229657336;1.0009246337331732;0.5144089611574469;1.3000359233473575
54.776002;0.5141258242127564;-8.598222036419829e-08;-1.7529848307166546e-07;1.8876788969704113e-07;-6.629248562780218e-08;10.002574206224244;0.8333507858640674;0.01555408257169115;0.01555935553409268;0.8299976669223289;1.0009184565203357;0.5144159361846182;1.3000475538549687
54.786002;0.5141303704166584;-8.869072979371861e-08;-1.698206029815536e-07;1.8969976302379178e-07;-6.46567706487864e-08;10.002540940222632;0.8333447956657148;0.015553875386636985;0.015559417586077814;0.8300005684824798;1.0009115725499125;0.5144225841149517;1.3000589684754884
54.796002;0.5141346765622606;-9.13413353191086e-08;-1.6438845279728403e-07;1.9039213501046963e-07;-6.262210656787032e-08;10.002517230739112;0.8333386452626508;0.015553664412820826;0.015559488658641984;0.8300036275102878;1.0009040460357823;0.5144289290458337;1.3000701153987824
54.806002;0.5141387313859066;-9.392353599725667e-08;-1.5900722255984042e-07;1.90842778328124e-07;-6.018002600382209e-08;10.00250299736003;0.8333323688911759;0.015553449600605921;0.01555956851964155;0.8300068415748455;1.0008959495948173;0.5144349943048524;1.3000809565344649
54.816002;0.5141425236349805;-9.642992081001751e-08;-1.5368169292513323e-07;1.9104450977268918e-07;-5.7321599275350476e-08;10.002497912358791;0.8333259953959924;0.015553230964276544;0.015559656978016718;0.8300102175268591;1.0008873535292035;0.5144407982311066;1.300091477312533
54.826002;0.5141460416578537;-9.885209037618959e-08;-1.48415717253245e-07;1.9098482238049318e-07;-5.4037619200907664e-08;10.002501456785119;0.8333195469002878;0.015553008567584589;0.015559753898096324;0.8300137729135847;1.0008783223623374;0.514446354348091;1.3001016893374124
54.836002;0.5141492729637831;-1.0117615420949603e-07;-1.432131238939436e-07;1.906459837013518e-07;-5.0319502111178736e-08;10.002513031832661;0.8333130443797403;0.015552782461479285;0.015559859072308342;0.8300175224193199;1.0008689216114746;0.5144516745676154;1.3001116192782927
54.846002;0.5141522073116087;-1.0338347077787388e-07;-1.3807871119069048e-07;1.9000801809411052e-07;-4.616134059948812e-08;10.002532043321752;0.8333065096416857;0.015552552587508605;0.015559972127423029;0.8300214668999258;1.0008592235588603;0.5144567714358069;1.3001212879492337
54.856002;0.5141548379453549;-1.054527109980235e-07;-1.3301879322811378e-07;1.8905485566098417e-07;-4.1563197044651606e-08;10.002557943936207;0.8332999624625181;0.015552318755157587;0.01556009259551393;0.8300255970854175;1.0008493022036231;0.5144616578652683;1.3001307000494913
54.866002;0.5141571600686847;-1.0735924853710714e-07;-1.2804214988477196e-07;1.8777841140926767e-07;-3.653168007661198e-08;10.002590291799452;0.8332934158990405;0.01555208071770224;0.015560220031238919;0.8300299003460745;1.0008392286672316;0.5144663443898364;1.300139856932482
54.876002;0.5141591702749657;-1.0907580686444259e-07;-1.2316068180211856e-07;1.8617887879004356e-07;-3.107642024666581e-08;10.00262877058195;0.8332868752896383;0.015551838215245577;0.015560354062724366;0.8300343611621266;1.0008290771808523;0.5144708365890606;1.300148770443885
54.886002;0.5141608674411593;-1.1057589318399155e-07;-1.1838685319489738e-07;1.8426473817556147e-07;-2.5206494071336145e-08;10.00267308223414;0.8332803451554428;0.01555159104705426;0.015560494356233917;0.8300389598054383;1.0008189298707075;0.5144751346548476;1.300157459663927
54.896002;0.5141622547597251;-1.1183687960188022e-07;-1.1372861458429643e-07;1.8205281883927817e-07;-1.892974429155137e-08;10.002722819132568;0.8332738369025369;0.015551339236199804;0.015560640543661063;0.8300436696317249;1.0008088719969421;0.5144792334378465;1.300165941617359
54.906002;0.5141633406115043;-1.1284260629440374e-07;-1.0918642621949932e-07;1.7956646224852507e-07;-1.2254866651622906e-08;10.002777423073978;0.8332673703417093;0.015551083128914749;0.015560792220935324;0.8300484547872421;1.0007989831673796;0.5144831236017039;1.3001742283124909
54.916002;0.5141641366154922;-1.1358495106399563e-07;-1.047549722580808e-07;1.7683202274527528e-07;-5.194642496429094e-09;10.002836158005351;0.8332609733891575;0.015550823343305572;0.015560949015166591;0.830053272836694;1.0007893311036005;0.5144867967141924;1.3001823276456346
54.926002;0.5141646558467342;-1.1406240155837238e-07;-1.0042773730804992e-07;1.7387569239327124e-07;2.2323370895385306e-09;10.002898102983371;0.833254684262201;0.015550560662368686;0.015561110594762579;0.8300580789298682;1.0007799737546825;0.5144902511402154;1.3001902424093332
54.936002;0.5141649127266837;-1.1427857148608668e-07;-9.620040961696066e-08;1.7072251921933107e-07;1.0002589603825644e-08;10.002962251839953;0.8332485534949594;0.015550295972525146;0.015561276589539185;0.8300628279949742;1.000770971206509;0.5144934929123467;1.3001979677978177
54.946002;0.5141649237499908;-1.1424310379359602e-07;-9.207132462306718e-08;1.6739663692580003e-07;1.8089186282354685e-08;10.003027652840562;0.8332426407519251;0.015550030257903831;0.015561446560011162;0.8300674776720047;1.0007623982756593;0.5144965318026937;1.300205491865487
54.956002;0.5141647085617773;-1.1397141128717964e-07;-8.804195116208888e-08;1.6391887966607665e-07;2.6461883346130546e-08;10.003093486111865;0.8332370037897068;0.01554976457875286;0.015561620076098171;0.8300719951802897;1.0007543422308836;0.514499377599685;1.300212801690139
54.966002;0.5141642898770094;-1.1348120509255365e-07;-8.411868250772793e-08;1.603033412000976e-07;3.508755953512726e-08;10.003159074472865;0.8332316865557976;0.015549500020772811;0.015561796744367619;0.830076365785376;1.0007468858541317;0.5145020400607523;1.3002198928404045
54.976002;0.5141636919165561;-1.1278940302255928e-07;-8.031195229114862e-08;1.565597527439274e-07;4.3931109421559917e-08;10.00322388572965;0.8332267188829847;0.015549237694239547;0.015561976133469803;0.8300805942584927;1.0007400947018428;0.5145045303408867;1.300226775471806
54.986002;0.5141629389408989;-1.1191231126043216e-07;-7.663206503355715e-08;1.527005953431138e-07;5.295520652819485e-08;10.00328755197359;0.8332221230088815;0.015548978786102148;0.015562157760365193;0.8300846974976145;1.0007340146867398;0.5145068597198115;1.3002334748666822
54.996002;0.5141620554774504;-1.1086695989367146e-07;-7.3086073819121e-08;1.487446193032925e-07;6.212065758976693e-08;10.003349832285929;0.8332179114149718;0.0155487245351718;0.01556234117561433;0.8300886997813854;1.0007286739310897;0.5145090369251313;1.3002400274434316
55.006002;0.5141610687939235;-1.0967042915295539e-07;-6.967632219963866e-08;1.4471425794529784e-07;7.138781981304555e-08;10.003410524634669;0.8332140808346531;0.015548476040195458;0.015562526006281148;0.830092636195686;1.0007240866606695;0.5145110694899965;1.3002464691975706
55.016002;0.514160009814959;-1.0833913835736411e-07;-6.6399054784236e-08;1.4063173957234158e-07;8.071786827568633e-08;10.003469436004874;0.8332106154196462;0.015548234036801934;0.015562711839467894;0.8300965561023026;1.000720254839202;0.5145129689612975;1.300252823422715
55.026002;0.5141589082359146;-1.0689160238322216e-07;-6.324564744808461e-08;1.3651795997872896e-07;9.007454600428227e-08;10.003526422886353;0.8332074943007556;0.015547998852527755;0.015562898033238428;0.8301005192838822;1.000717168322464;0.5145147531221752;1.3002591016586167
55.036002;0.5141577866362956;-1.0535129396806275e-07;-6.020651246511254e-08;1.323929288584565e-07;9.942504858343103e-08;10.003581464325956;0.8332046940563969;0.015547770536855358;0.015563083703264738;0.8301045866048822;1.000714809327827;0.5145164435626556;1.3002653133742479
55.046002;0.5141566611341529;-1.037455891813856e-07;-5.727239951978879e-08;1.2827576175513893e-07;1.0873858661330608e-07;10.003634737569854;0.8332021898029859;0.01554754902152609;0.015563267907166485;0.8301088128092203;1.0007131585771356;0.5145180631641699;1.3002714693451594
55.056002;0.5141555463834279;-1.0210245459411279e-07;-5.443282698162927e-08;1.2418568698298274e-07;1.1798466524529019e-07;10.003686621162393;0.8331999619045515;0.015547334242960705;0.015563449839440026;0.830113247353688;1.0007121942365005;0.5145196367426477;1.3002775776457902
55.066002;0.5141544584046287;-1.0044643357260274e-07;-5.16758488621256e-08;1.2014434964098653e-07;1.2713415334916866e-07;10.003737588296135;0.8331980033613254;0.015547126235275434;0.015563628934905819;0.8301179420406359;1.0007118824715602;0.5145211925728029;1.3002836426787856
55.076002;0.5141534142377473;-9.879587150020905e-08;-4.898963665525488e-08;1.1617716994902862e-07;1.3616283329241444e-07;10.003788068908007;0.8331963200284278;0.015546925194583974;0.015563804817514747;0.8301229544618178;1.000712172994277;0.5145227584539458;1.300289668867191
55.086002;0.5141524307748124;-9.71639735622387e-08;-4.636420863842128e-08;1.1231202573540723e-07;1.450524270849992e-07;10.00383835725855;0.8331949246990512;0.015546731519346312;0.015563977188368727;0.8301283389499593;1.0007130054597613;0.5145243549813281;1.3002956541659703
55.096002;0.5141515241557783;-9.556139523601261e-08;-4.379241658937749e-08;1.085750965983534e-07;1.537873622029448e-07;10.00388854943153;0.8331938309935684;0.01554654584043685;0.015564145809663888;0.8301341338145989;1.0007143172101716;0.5145259946065521;1.3003015757618674
55.106002;0.5141507086187936;-9.399712616948597e-08;-4.1270100214424766e-08;1.0498781724944147e-07;1.623512870432214e-07;10.003938519915;0.8331930512954472;0.015546368987788698;0.015564310478951413;0.8301403582887228;1.0007160466261003;0.5145276861270346;1.3003073996635772
55.116002;0.5141499940257985;-9.247809388269709e-08;-3.879491206369878e-08;1.0156800023646525e-07;1.7072587810757866e-07;10.003987957136154;0.8331925960923523;0.015546201828119976;0.015564470904501687;0.8301470196331614;1.000718131613497;0.5145294392757737;1.30031311235051
55.126002;0.5141493858165683;-9.100849781374591e-08;-3.636364046581245e-08;9.833177223657064e-08;1.7889126780171525e-07;10.004036403837288;0.8331924703814952;0.015546045087627372;0.015564626628484483;0.8301541179591955;1.0007205067282496;0.5145312661695511;1.3003187356099093
55.136002;0.5141488886885994;-8.959048075324429e-08;-3.397149089921999e-08;9.529324141602148e-08;1.8682725944058514e-07;10.004083299442192;0.8331926717779321;0.01554589934993337;0.015564777060479908;0.8301616430252189;1.0007231041629097;0.514533180968163;1.3003243162298759
55.146002;0.5141485084600624;-8.822693475629837e-08;-3.161489506682686e-08;9.246399119441831e-08;1.9451545665218568e-07;10.004128068662528;0.8331931971123714;0.015545765176707967;0.015564921526571285;0.8301695718533757;1.000725858708674;0.5145352000676364;1.3003299095293395
55.156002;0.514148250423967;-8.69234812571392e-08;-2.9294237990820728e-08;8.985494925897727e-08;2.019410479842156e-07;10.004170231599236;0.8331940520171561;0.015545643194335051;0.01556505932629404;0.8301778687079457;1.00072871629559;0.5145373404700198;1.3003355709758493
55.166002;0.5141481181293285;-8.568788463611236e-08;-2.7014233225832938e-08;8.747794028509266e-08;2.090931291109635e-07;10.004209484049984;0.8331952541510111;0.015545534141722517;0.01556518980726644;0.830186484016925;1.0007316428243767;0.5145396158887848;1.300341360048959
55.176002;0.5141481127520086;-8.452792245746221e-08;-2.478226745566182e-08;8.534267262045138e-08;2.159649505394921e-07;10.004245692123495;0.8331968303805986;0.01554543887228254;0.015565312419399242;0.8301953574109613;1.000734622099496;0.5145420350694;1.300347344444472
55.186002;0.5141482324099748;-8.344922945998715e-08;-2.2606062495761105e-08;8.345241759993131e-08;2.2255329232625303e-07;10.004278774050938;0.8331988108391584;0.015545358287142551;0.015565426747156273;0.8302044261415372;1.0007376420913299;0.5145446027308535;1.300353596027458
55.196002;0.5141484737237935;-8.245504010939773e-08;-2.049198796255712e-08;8.18051861871289e-08;2.2885594990355505e-07;10.004308560534477;0.8332012216496933;0.01554529325606789;0.015565532540476887;0.8302136329055312;1.000740686768078;0.5145473182729204;1.3003601862144263
55.206002;0.514148834454632;-8.154730408471855e-08;-1.8444756926967184e-08;8.03991063288582e-08;2.348701893804135e-07;10.004334780343667;0.8332040791998532;0.015545244588073385;0.01556562976652524;0.830222928066097;1.0007437388635436;0.5145501732865037;1.3003671811993358
55.216002;0.5141493144506425;-8.072683971668762e-08;-1.6468895632819347e-08;7.923588338264968e-08;2.4059256654939357e-07;10.0043571838559;0.8332073869073655;0.015545213010427663;0.015565718618624694;0.8302322656085307;1.0007467816991538;0.5145531533213298;1.3003746351542522
55.226002;0.5141499146759495;-7.99916274863882e-08;-1.457063985884897e-08;7.83204811883526e-08;2.460178110762038e-07;10.004375625217365;0.8332111361951733;0.01554519906219468;0.01556579944811428;0.8302415983085444;1.0007498012330582;0.5145562423281884;1.3003825883761562
55.236002;0.5141506357927194;-7.933466437151299e-08;-1.2758818270599804e-08;7.765873609233823e-08;2.511379875946405e-07;10.004390006987979;0.8332153135513642;0.015545202995411891;0.015565872688065287;0.8302508813929481;1.0007527939794938;0.5145594260267904;1.300391069104346
55.246002;0.5141514781701617;-7.87442516883467e-08;-1.104415361887947e-08;7.725517978344346e-08;2.559443546148333e-07;10.00440021146332;0.833219907685009;0.015545224821827875;0.015565938762358946;0.8302600854156754;1.0007557682162849;0.5145626934059789;1.3004000911763414
55.256002;0.514152441605809;-7.820717529066958e-08;-9.436469629135384e-09;7.711240741073345e-08;2.604305885839419e-07;10.00440610645116;0.8332249099537287;0.015545264418842268;0.0155659979934553;0.8302692026993778;1.0007587346091102;0.5145660355606353;1.3004096466006714
55.266002;0.5141535236525183;-7.771105047873914e-08;-7.942024429588934e-09;7.723185634063339e-08;2.6459398795079493e-07;10.004407588513512;0.8332303104484082;0.015545321554617743;0.01556605059849738;0.8302782380237665;1.0007617053408706;0.5145694435193899;1.3004197020185508
55.276002;0.5141547193501658;-7.724278616722845e-08;-6.564523835819793e-09;7.761475035821568e-08;2.684345986737563e-07;10.004404604958292;0.8332360935272726;0.015545395839585138;0.015566096729868282;0.8302871975575913;1.0007647031689897;0.5145729059434719;1.3004302043356686
55.286002;0.5141560231106563;-7.678634057670427e-08;-5.308037033653079e-09;7.826172787111631e-08;2.719546831861543e-07;10.004397157148182;0.83324223547411;0.015545486645854876;0.015566136471838427;0.8302960881086452;1.0007677598801334;0.5145764063219136;1.3004410864238303
55.296002;0.5141574313012255;-7.632530072334263e-08;-4.176830718229305e-09;7.917136838847338e-08;2.751586897452067e-07;10.004385330492793;0.8332487065162845;0.015545593041950936;0.01556616983858046;0.8303049231184004;1.0007709078455853;0.5145799241337671;1.300452269182347
55.306002;0.5141589433632833;-7.584869718184089e-08;-3.1730191394301765e-09;8.034012452552481e-08;2.780533343986099e-07;10.004369335197666;0.8332554751927375;0.015545713912458714;0.015566196785860683;0.8303137305869849;1.0007741817283566;0.5145834411130695;1.3004636627176123
55.316002;0.5141605612608514;-7.535350110686622e-08;-2.296193189958014e-09;8.176487222269791e-08;2.806483792183896e-07;10.004349536197733;0.8332625115359441;0.015545848222522486;0.015566217215745614;0.8303225565316035;1.0007776227586993;0.5145869457287794;1.300475162481994
55.326002;0.5141622895457684;-7.484287777887167e-08;-1.5439560265373818e-09;8.34456169789948e-08;2.829571881890853e-07;10.004326446377204;0.8332697861445468;0.015545995091236064;0.015566231074654307;0.8303314559595129;1.00078127347143;0.5145904325642726;1.3004866493824656
55.336002;0.5141641338671419;-7.432337982280249e-08;-9.12121124984187e-10;8.538604668038315e-08;2.8499597663544887e-07;10.004300631967123;0.8332772688902966;0.015546153603715234;0.015566238522061557;0.8303404806475505;1.000785168000978;0.5145939016327509;1.3004980043037915
55.346002;0.5141660975192992;-7.380131083251032e-08;-3.967691764255058e-10;8.759181005112167e-08;2.867821372300559e-07;10.004272581435893;0.8332849312767551;0.015546322636169028;0.015566239929224686;0.8303496799318184;1.0007893293402235;0.5145973600933105;1.300509120801762
55.356002;0.5141681823586869;-7.327836950506607e-08;4.226728037032688e-12;9.006829597929294e-08;2.8833240918378523e-07;10.004242639621577;0.8332927476979959;0.015546500890474707;0.015566235665797812;0.8303591039114563;1.000793776084096;0.5146008215163589;1.3005199041429207
55.366002;0.5141703908892982;-7.275011565921883e-08;2.937843976183628e-10;9.281958244083528e-08;2.8966120616699386e-07;10.004211063571027;0.8333006984490983;0.01554668706563999;0.01556622591272944;0.8303687941781392;1.0007985296144897;0.5146043017016902;1.3005302622631754
55.376002;0.5141727213144729;-7.22090486625484e-08;4.793247258742909e-10;9.584679759284186e-08;2.907796357228994e-07;10.004178154168308;0.8333087766176178;0.015546879976664402;0.015566210646316683;0.8303787732366801;1.0008036132203844;0.5146078144072065;1.3005400959743356
55.386002;0.5141751629171532;-7.164846585210777e-08;5.736371252931862e-10;9.914491561909489e-08;2.916967232215572e-07;10.004144290746728;0.8333169844525768;0.015547078551935501;0.015566189724934806;0.8303890440898368;1.0008090405748957;0.5146113680574252;1.3005493018413727
55.396002;0.5141776987386595;-7.106375831261906e-08;5.929796463148045e-10;1.0270071042491652e-07;2.924211222721531e-07;10.004109842026844;0.8333253197798729;0.015547281802958711;0.01556616301202592;0.8303995987260416;1.0008148028145367;0.5146149644043129;1.3005577888435198
55.406002;0.514180307757866;-7.045227581732616e-08;5.542967494333323e-10;1.0649256729966545e-07;2.929597865358416e-07;10.004075112203234;0.8333337710207611;0.015547488868251323;0.015566130532306374;0.8304104298142033;1.0008208694675251;0.5146185992479846;1.3005654876142498
55.416002;0.5141829645968108;-6.9813033273501e-08;4.726189705475367e-10;1.1049058320677528e-07;2.933161680494811e-07;10.004040362835145;0.8333423211423651;0.015547699084833898;0.015566092505433907;0.8304215339143933;1.000827199659268;0.5146222638972607;1.3005723422968332
55.426002;0.5141856418134396;-6.9145258812252e-08;3.596322505398993e-10;1.1465833200879895e-07;2.934912143778947e-07;10.004005834210911;0.8333509497487952;0.015547911987925492;0.015566049132197153;0.8304329022383168;1.000833752579739;0.5146259465291049;1.3005782994922235
55.436002;0.5141883112986134;-6.84458087714093e-08;2.2480070405948807e-10;1.1895752068049018e-07;2.9348495431322005e-07;10.003971715560846;0.8333596330091269;0.015548127261444028;0.015566000366689646;0.830444514083665;1.0008404982857106;0.5146296313600577;1.300583308832147
55.446002;0.5141909432612166;-6.770910306729547e-08;7.829213628356889e-11;1.2335261292898794e-07;2.93296778201661e-07;10.003938102351574;0.8333683449218156;0.015548344693723983;0.015565945939491871;0.8304563427994691;1.000847423196524;0.5146332954631989;1.3005873347212697
55.456002;0.5141935090354448;-6.693122928160074e-08;-6.665090505198928e-11;1.278125124633772e-07;2.929254032689428e-07;10.003905015256336;0.8333770579442178;0.01554856411653645;0.015565885531563333;0.8304683649579321;1.0008545217718126;0.5146369084657799;1.3005903677056307
55.466002;0.5141959856447854;-6.611287474451375e-08;-1.9330041873130737e-10;1.3230948444205628e-07;2.923694984643958e-07;10.003872433872296;0.8333857427012469;0.01554878531570634;0.015565818856034716;0.8304805667187216;1.0008617879432342;0.514640434340653;1.3005924246312628
55.476002;0.5141983550317664;-6.525814184125407e-08;-2.827926796265291e-10;1.3681727134913113e-07;2.9162803374603087e-07;10.003840279153007;0.8333943717035681;0.01554900798277212;0.0155657456849613;0.8304929459855427;1.0008692189418533;0.5146438294185877;1.3005935377906321
55.486002;0.5142006000183919;-6.437399781335531e-08;-3.1508891469724256e-10;1.4130979392666741e-07;2.906995193737192e-07;10.003808394817188;0.8334029241457837;0.015549231761036468;0.015565665939941267;0.8305055061183014;1.0008768183971946;0.5146470421681512;1.300593739891413
55.496002;0.5142027016022266;-6.347099931442874e-08;-2.6931180654316763e-10;1.457605951899179e-07;2.8958173546159375e-07;10.003776575588633;0.8334113859597237;0.015549456301775313;0.015565579746967753;0.8305182477337177;1.0008845888400877;0.5146500201707788;1.3005930552549159
55.506002;0.5142046379206148;-6.256136185531606e-08;-1.2653169222251068e-10;1.5014407656232157e-07;2.882727284505708e-07;10.003744622238298;0.8334197472354948;0.015549681274813047;0.015565487391007361;0.8305311665283596;1.0008925222527658;0.5146527169327991;1.300591502321014
55.516002;0.5142063850648776;-6.165615160819374e-08;1.2696524606295107e-10;1.5443846448096305e-07;2.867709933294957e-07;10.00371238166621;0.8334279988407173;0.015549906417662431;0.015565389245072997;0.8305442553228745;1.0009005949642569;0.5146550935411637;1.3005891008437165
55.526002;0.5142079201546391;-6.076414219080357e-08;5.006845995707097e-10;1.586273316584136e-07;2.850734252177872e-07;10.003679748881815;0.8334361282716187;0.015550131620093577;0.015565285765158409;0.8305575076760348;1.0009087684611078;0.5146571192236334;1.3005858788676325
55.536002;0.5142092249364651;-5.989080250386149e-08;1.001282192525252e-09;1.6269836299482033e-07;2.8317322745681193e-07;10.003646609697668;0.8334441148966432;0.01555035696009194;0.01556517753135812;0.8305709188531797;1.0009169959183648;0.5146587719333623;1.300581873645461
55.546002;0.5142102877691231;-5.9038208977374386e-08;1.6297155904808112e-09;1.6664166953236932e-07;2.810605138532799e-07;10.003612768615985;0.8334519268904459;0.01555058267145799;0.015565065208215014;0.8305844806838166;1.0009252270132076;0.5146600341518469;1.3005771225281457
55.556002;0.5142111040030846;-5.820724770391126e-08;2.3793164224474634e-09;1.7045026650577177e-07;2.787247013485337e-07;10.003578006423652;0.8334595225458493;0.015550809095580629;0.01556494947960176;0.8305981764991766;1.000933408613448;0.5146608867427759;1.3005716535049765
55.566002;0.5142116744995326;-5.7398596125444614e-08;3.2380706449329074e-09;1.7412201415248078e-07;2.761570902461891e-07;10.003542228946788;0.8334668512219836;0.01555103670508454;0.015564831111004023;0.8306119851109969;1.0009414888399815;0.5146613088598775;1.3005654848991337
55.576002;0.5142120027395439;-5.661144109800553e-08;4.191377935486878e-09;1.7765905532755087e-07;2.733530898856958e-07;10.003505487226924;0.8334738527575754;0.01555126611179564;0.015564711081850428;0.8306258893020134;1.0009494198346065;0.5146612803875088;1.3005586319438782
55.586002;0.5142120937849387;-5.5844272302310546e-08;5.224074153700148e-09;1.8106439877601286e-07;2.703129668508471e-07;10.003467840168712;0.8334804624632467;0.015551497899994743;0.015564590626225009;0.8306398767022404;1.000957148631218;0.5146607813047939;1.3005511131627443
55.596002;0.5142119525664178;-5.5097462452044115e-08;6.322519193174372e-09;1.8433942298145918e-07;2.6704107831060696e-07;10.003429260095167;0.8334866181255013;0.015551732431496455;0.015564471144053613;0.8306539331684238;1.0009646094444924;0.5146597933573916;1.3005429562664468
55.606002;0.5142115770464516;-5.437370900418931e-08;7.475994497040548e-09;1.8748310090807854e-07;2.6354458149498036e-07;10.003389704517762;0.8334922592375651;0.015551969812519247;0.015564354089757778;0.830668037993221;1.0009717322638816;0.5146583065936475;1.3005342062532994
55.616002;0.5142109546906142;-5.3677286875554145e-08;8.677433979482298e-09;1.9049161267624768e-07;2.5983214912871166e-07;10.003349180448604;0.8334973266662317;0.015552209901581251;0.015564240921006351;0.8306821656011034;1.0009784548467973;0.5146563240310508;1.300524930162089
55.626002;0.5142100688181162;-5.3013383020380055e-08;9.923297212823832e-09;1.933595923251818e-07;2.55912664319018e-07;10.003307703541305;0.8335017723296176;0.015552452305268971;0.0155641330495449;0.8306962911114316;1.0009847265928518;0.5146538603795655;1.3005152088537049
55.636002;0.5142089050158545;-5.2386126142288496e-08;1.121191380108369e-08;1.9608369711290887e-07;2.517941769268207e-07;10.003265329854996;0.8335055647459628;0.015552696484153031;0.015564031698774055;0.8307103955525679;1.00099051291837;0.5146509372120592;1.3005051188773349
55.646002;0.5142074517660092;-5.179745100311057e-08;1.2541054161970539e-08;1.986642052482229e-07;2.474843496423326e-07;10.003222235788382;0.8335086816556188;0.015552941835550126;0.015563937769914632;0.8307244695620067;1.0009958008824476;0.5146475782683083;1.3004947261241449
55.656002;0.5142057015191573;-5.1248624370615776e-08;1.3906847110745664e-08;2.011020891746332e-07;2.42992419143122e-07;10.003178714209518;0.8335111038914369;0.015553187620989825;0.015563851937234932;0.8307385143461374;1.0010005930399122;0.5146438063456377;1.3004841001806384
55.666002;0.514203653274618;-5.074160018851656e-08;1.5305181190851063e-08;2.0339661004229616e-07;2.3833020469438042e-07;10.003135136540836;0.833512816600543;0.015553432963419178;0.015563774861559609;0.8307525390818871;1.0010048916398109;0.5146396404247255;1.3004733282270107
55.676002;0.5142013103105443;-5.027928314108722e-08;1.6734058741837287e-08;2.055469835058305e-07;2.3351078973064745e-07;10.003091916871634;0.8335138102273019;0.01555367701793647;0.015563707231810999;0.8307665567884617;1.0010086885206648;0.5146350923018835;1.3004625153178682
55.686002;0.5141986740727688;-4.9865919528846584e-08;1.8195064060590423e-08;2.0755477941970964e-07;2.2854679360300636e-07;10.00304949859527;0.833514080885064;0.015553919131789972;0.015563649661576962;0.8307805787491676;1.0010119644842932;0.5146301659175349;1.300451778506631
55.696002;0.514195742578909;-4.950835561024442e-08;1.9692020538594094e-08;2.094238245487516e-07;2.2344973521061487e-07;10.003008328727699;0.8335136314572842;0.015554158865246253;0.01556360257827841;0.8307946068539455;1.0010146924574703;0.5146248608004623;1.3004412342097145
55.706002;0.5141925139179059;-4.9217529775499364e-08;2.122669547228924e-08;2.1115869544928922e-07;2.1823018615970108e-07;10.002968725038867;0.8335124678488609;0.015554395870649426;0.015563566131321007;0.8308086280613656;1.0010168412336826;0.5146191757955422;1.3004309799667302
55.716002;0.5141889885286194;-4.9005906326592266e-08;2.2795986697270865e-08;2.1276413280503352e-07;2.1289872612506094e-07;10.002930736258703;0.8335105917037576;0.015554629803161042;0.015563540182052115;0.8308226159415191;1.0010183780611213;0.5146131109822624;1.300421090199449
55.726002;0.5141851686394313;-4.888185796771302e-08;2.4392599905741502e-08;2.142448526512132e-07;2.074676926619707e-07;10.002894137058647;0.8335079988006802;0.015554860411179596;0.015563524390170717;0.8308365334075137;1.0010192680024017;0.5146066682096562;1.3004116344666803
55.736002;0.5141810573218746;-4.8848306916820495e-08;2.6006153417376657e-08;2.1560462318223515e-07;2.019525595208131e-07;10.002858492038321;0.8335046825094438;0.015555087600008346;0.015563518310529052;0.8308503301233915;1.0010194721845995;0.5145998486733248;1.300402698351184
55.746002;0.5141766585525892;-4.8904737026759775e-08;2.7623852906475756e-08;2.1684674921361588e-07;1.963712876521493e-07;10.00282322494045;0.8335006364692167;0.015555311311738549;0.015563521461653561;0.8308639469914981;1.0010189473897442;0.5145926490830297;1.3003943814904941
55.756002;0.5141719774856425;-4.904684633305613e-08;2.9231757064277458e-08;2.1797677580040397e-07;1.907413707349287e-07;10.00278772131769;0.8334958584603142;0.015555531404235257;0.015563533382013644;0.8308773320645935;1.0010176426783797;0.5145850640823895;1.300386770351272
55.766002;0.514167019953144;-4.926518606321492e-08;3.081493367062116e-08;2.190033307197619e-07;1.8507637073160539e-07;10.002751429437698;0.8334903573246405;0.015555747675286486;0.015563553669544358;0.8308904488542256;1.0010154958963893;0.5145770946034124;1.3003799147461408
55.776002;0.5141617932274097;-4.9547051269546874e-08;3.235530981408744e-08;2.1993569385745883e-07;1.7938383215573255e-07;10.002713918837289;0.8334841616084167;0.015555959950483688;0.015563581953053608;0.8309032698080256;1.0010124403090757;0.5145687513809621;1.3003738305535038
55.786002;0.514156307500969;-4.988056389160367e-08;3.383001195479249e-08;2.2078253551871555e-07;1.7366473260596027e-07;10.002674903767844;0.8334773248856429;0.01555616807202392;0.015563617808601795;0.8309157648609322;1.0010084171920133;0.5145600515633357;1.3003685128267877
55.796002;0.5141505730644788;-5.025661749717404e-08;3.521313103651471e-08;2.215536337965181e-07;1.679142983384834e-07;10.002634234234565;0.8334699190330659;0.015556371827926394;0.015563660778427722;0.8309278933595707;1.001003384848842;0.5145510153054553;1.300363943350462
55.806002;0.514144596666793;-5.0667776937819344e-08;3.647905383825623e-08;2.222614229614855e-07;1.621239728703164e-07;10.00259186366525;0.8334620184094338;0.01555657097467374;0.015563710524780752;0.8309396034923174;1.0009973221204596;0.5145416652281799;1.3003600977374066
55.816002;0.5141383851851126;-5.110660994660498e-08;3.760362683314719e-08;2.2292035132033784e-07;1.5628205917517989e-07;10.002547792357552;0.8334536888875446;0.015556765304848922;0.01556376688958081;0.8309508379864764;1.0009902251013483;0.5145320272001364;1.3003569495587435
55.826002;0.5141319526868754;-5.15655953742394e-08;3.856410104095496e-08;2.2354465564191323e-07;1.5037273279818215e-07;10.00250201591499;0.8334449897754899;0.015556954718517167;0.015563829765100548;0.8309615405531212;1.0009821007753512;0.5145221288360396;1.3003544648300653
55.836002;0.514125322148097;-5.2038464604975516e-08;3.9340758493541326e-08;2.2414574618864462e-07;1.4437784887314105e-07;10.002454495803368;0.8334359824918226;0.015557139260193434;0.015563898990940829;0.8309716588366393;1.0009729653383697;0.5145119952620159;1.3003525928282318
55.846002;0.5141185208584944;-5.252077227930119e-08;3.991904277311163e-08;2.2473158943800084e-07;1.3828147747081702e-07;10.002405123234803;0.8334267310641142;0.015557318999207056;0.015563974398134998;0.8309811466820807;1.0009628432866362;0.5145016466762353;1.300351265671348
55.856002;0.5141115742518872;-5.300855433676898e-08;4.028966857525584e-08;2.2530849221006063e-07;1.3207239695435035e-07;10.002353735935195;0.8334172924751595;0.015557493915842279;0.015564055878399168;0.8309899689349375;1.0009517598701105;0.5144910984418811;1.3003504098436438
55.866002;0.514104503754531;-5.349690128741094e-08;4.0446492871238914e-08;2.2588119905132473e-07;1.2574401951266016e-07;10.002300183374427;0.8334077109263028;0.015557663989293145;0.01556414341781097;0.8309981016204618;1.0009397361291328;0.5144803604615628;1.3003499547587165
55.876002;0.5140973285908597;-5.39806536799477e-08;4.038383198486342e-08;2.2645151603224905e-07;1.1929340460233494e-07;10.002244320852201;0.8333980209332027;0.015557829298626402;0.015564237123664552;0.8310055217823619;1.000926792735636;0.5144694368518818;1.3003498313657615
55.886002;0.51409006603028;-5.4455724690268245e-08;4.009523317332411e-08;2.270196170951071e-07;1.1271940491025655e-07;10.002185954433319;0.8333882525788547;0.015557989960710726;0.015564337213661001;0.8310121967814899;1.0009129511426806;0.5144583296032752;1.3003499743199223
55.896002;0.514082726855715;-5.4918443758063566e-08;3.957362359039776e-08;2.2758601816805935e-07;1.0602135165002237e-07;10.002124817695004;0.8333784351449555;0.0155581460133706;0.015564443970609557;0.8310180863344016;1.0008982307331127;0.5144470445055095;1.3003503264740954
55.906002;0.5140753098231269;-5.5363604363453835e-08;3.8812845116124e-08;2.281509505804717e-07;9.91996083638859e-08;10.002060596556484;0.8333685969079728;0.01555829737756233;0.015564557709326285;0.8310231526185011;1.0008826509131412;0.5144355922305274;1.3003508337430252
55.916002;0.5140678025984191;-5.578343996939755e-08;3.781125568844189e-08;2.287127049313594e-07;9.225638282660394e-08;10.001993001213084;0.8333587600395284;0.015558443909391855;0.015564678778539422;0.8310273649317889;1.0008662353320654;0.5144239825287593;1.3003514385905077
55.926002;0.5140601886430592;-5.616929108938866e-08;3.657507045686865e-08;2.2926630435231994e-07;8.519582506337641e-08;10.001921855731844;0.8333489363409136;0.015558585469680935;0.015564807574123114;0.8310307012802659;1.0008490152449803;0.514412219729165;1.3003520801662762
55.936002;0.5140524527500354;-5.651446980365122e-08;3.5118343928481264e-08;2.2980269032898137e-07;7.802403621367095e-08;10.001847179042882;0.8333391296413056;0.015558721965149036;0.015564944464340499;0.8310331546418533;1.0008310336264028;0.5144003064563659;1.3003526962087535
55.946002;0.5140445832152833;-5.68143780950253e-08;3.345868378157536e-08;2.303097362264116e-07;7.07487097796968e-08;10.00176922181608;0.8333293380780402;0.015558853341862673;0.015565089638585633;0.8310347368280095;1.0008123465224152;0.5143882507404388;1.3003532248859877
55.956002;0.5140365735003154;-5.7063773489518596e-08;3.161199021662167e-08;2.3077459760884008e-07;6.337852031347941e-08;10.001688423384833;0.8333195490965208;0.01555897952351842;0.015565243037911621;0.8310354733613518;1.0007930218479648;0.5143760677599107;1.3003536071259356
55.966002;0.5140284244484;-5.725373194880854e-08;2.959090502876015e-08;2.311849113504732e-07;5.592282566541962e-08;10.00160533563933;0.8333097367209179;0.015559100383930224;0.015565404428680705;0.8310353961162658;1.0007731384764955;0.5143637756354035;1.3003537889639545
55.976002;0.5140201464350828;-5.736967428276007e-08;2.7406167564846225e-08;2.3152912041624779e-07;4.8390654634410534e-08;10.001520558502795;0.8332998708229954;0.01555921575728965;0.015565573514422483;0.8310345388155422;1.0007527815090451;0.5143513912679509;1.3003537216507433
55.986002;0.5140117613672058;-5.7392285914888694e-08;2.5069034552229498e-08;2.3179674207369185e-07;4.0788652099642385e-08;10.00143465610866;0.8332899320099613;0.01555932543497314;0.015565749977488833;0.8310329351140671;1.0007320338711976;0.5143389306378195;1.3003533604343158
55.996002;0.5140033014843881;-5.73030594554011e-08;2.259437901962814e-08;2.319776306364617e-07;3.31206892650369e-08;10.00134806629124;0.8332799190238944;0.01555942923159893;0.015565933502427307;0.8310306209763338;1.0007109740620255;0.5143264119867061;1.3003526718534333
56.006002;0.5139948012774402;-5.709153543980989e-08;2.0001797432153332e-08;2.3206177124683214e-07;2.5390247081480735e-08;10.001261051110205;0.8332698408086492;0.015559527086568953;0.015566123828930642;0.831027637874096;1.0006896803994223;0.5143138563647209;1.300351650315146
56.016002;0.5139862882366202;-5.6757849405143925e-08;1.7314315954195033e-08;2.320406296058979e-07;1.760245572393698e-08;10.001173705892992;0.8332596995242023;0.015559619060741806;0.01556632073002002;0.8310240273230585;1.0006682320034883;0.5143012847011268;1.3003503217326822
56.026002;0.5139777826586455;-5.631014595599866e-08;1.4556595828268288e-08;2.3190749250457175e-07;9.764862820292972e-09;10.00108604898211;0.8332494848054303;0.015559705265058756;0.015566523936958709;0.8310198195393286;1.0006467076281274;0.5142887160363042;1.3003487242835148
56.036002;0.5139693062381021;-5.576224602995105e-08;1.1752921979033239e-08;2.3165574162282834e-07;1.888485860486003e-09;10.000998114221243;0.8332391851955352;0.01555978582225158;0.015566733137020517;0.8310150304407843;1.000625187262593;0.5142761682853337;1.3003468915384282
56.046002;0.5139608885796618;-5.5132776750169445e-08;8.92609501353561e-09;2.3127693627887244e-07;-6.0121376277306605e-09;10.000909936808089;0.8332287989967474;0.015559860835352057;0.01556694802043117;0.8310096690902715;1.0006037503717575;0.5142636581444445;1.3003448526766526
56.056002;0.513952564188346;-5.444398186243174e-08;6.096862407570807e-09;2.3076073318714398e-07;-1.3920607691226266e-08;10.000821514280398;0.8332183386012528;0.015559930371889432;0.015567168343940925;0.8310037458981834;1.0005824670852337;0.5142512008848047;1.3003426384551793
56.066002;0.5139443665294583;-5.3720393482775915e-08;3.282710480647776e-09;2.300963416822e-07;-2.1820892681269783e-08;10.000732828976167;0.8332078317499862;0.015559994518654292;0.015567393916652612;0.8309972756802685;1.0005613907356217;0.5142388138938074;1.3003402829008255
56.076002;0.513936326946678;-5.298776430772221e-08;4.980014194652295e-10;2.292737843370845e-07;-2.970006399123768e-08;10.000643851099314;0.8331973129426095;0.015560053392402039;0.015567624446377343;0.8309902745772723;1.0005405584304161;0.5142265173726347;1.3003378151601208
56.086002;0.5139284726508504;-5.227179700191227e-08;-2.2453398257000193e-09;2.2828454074094968e-07;-3.7550406271850565e-08;10.000554473374049;0.8331868128832364;0.015560107068870583;0.015567859505347531;0.8309827563391502;1.0005199964443938;0.514214326364856;1.3003352486596556
56.096002;0.5139208210398116;-5.15960356929723e-08;-4.938025546967045e-09;2.2712212292055155e-07;-4.536959199492495e-08;10.000464448337294;0.8331763601583202;0.01556015558922642;0.015568098699575712;0.8309747335181003;1.0004997243209326;0.5142022464424438;1.3003325846476865
56.106002;0.5139133780483831;-5.0979909004890277e-08;-7.572573537539546e-09;2.2578294676557037e-07;-5.315970477532602e-08;10.00037341579977;0.8331659863558625;0.015560199068498572;0.015568341771108812;0.8309662196490691;1.0004797560629417;0.5141902804304138;1.3003298275671296
56.116002;0.5139061407933712;-5.0439067148114865e-08;-1.0142802811088985e-08;2.2426619234910284e-07;-6.092584399072741e-08;10.00028104498163;0.8331557260598983;0.01556023774945229;0.01556858852630688;0.8309572301756064;1.000460101191549;0.5141784337682006;1.3003269910965356
56.126002;0.513899098297258;-4.9987243404484766e-08;-1.2644437239296482e-08;2.225712857630626e-07;-6.867418458974201e-08;10.000187180808917;0.8331456152251537;0.015560271895589235;0.015568838698596484;0.8309477861528128;1.0004407664067412;0.5141667119866268;1.300324091554864
56.136002;0.5138922301998504;-4.963693347263824e-08;-1.507373037867057e-08;2.206950339446769e-07;-7.640948659840675e-08;10.000091832219283;0.8331356882718105;0.015560301661660107;0.01556909189015011;0.8309379203197433;1.000421756657549;0.5141551179497091;1.3003211467687663
56.146002;0.5138855083642313;-4.939992838355264e-08;-1.742503275849621e-08;2.1863183705402192e-07;-8.413315325530013e-08;9.99999501538653;0.8331259768753186;0.015560327121901892;0.015569347647913777;0.830927677345158;1.00040307641924;0.5141436523158879;1.300318182846283
56.156002;0.5138789042426172;-4.928926463752809e-08;-1.968994285201198e-08;2.1637679469553867e-07;-9.184355943338445e-08;9.999896635872659;0.8331165144318591;0.015560348358127293;0.01556960554497818;0.8309171048979902;1.000384730596812;0.5141323143431905;1.3003152327389866
56.166002;0.5138723974115895;-4.931969643012179e-08;-2.185776462330903e-08;2.139285235040704e-07;-9.953808392396432e-08;9.99979650849569;0.8331073396279038;0.015560365483181668;0.015569865184071767;0.830906244648865;1.0003667198964237;0.5141211014871512;1.3003123249289616
56.176002;0.5138659779077344;-4.950583798561362e-08;-2.3917354615234882e-08;2.112909954277865e-07;-1.072153305049229e-07;9.999694425070224;0.8330984917566812;0.015560378640167337;0.015570126199475865;0.8308951327056405;1.0003490326182662;0.5141100080688323;1.3003094786611227
56.186002;0.5138596429496414;-4.9860466819763186e-08;-2.5859406264922015e-08;2.0847397051895857e-07;-1.1487723985160401e-07;9.999590163314984;0.8330900030183589;0.015560387941017396;0.015570388257561827;0.8308838097855187;1.0003316451095785;0.5140990270586014;1.3003067120027694
56.196002;0.5138533938362883;-5.039371125546882e-08;-2.7677564244341835e-08;2.0549060549314374e-07;-1.225287524665762e-07;9.999483454707306;0.8330818976844181;0.015560393335311942;0.01557065097329288;0.8308723309611352;1.0003145294831173;0.5140881547367666;1.3003040515784339
56.206002;0.5138472345185512;-5.1113018040970807e-08;-2.9369433011188503e-08;2.023551890536486e-07;-1.3017345185207923e-07;9.999374003094848;0.8330741967768108;0.015560394581034817;0.015570913771515123;0.8308607637435566;1.0002976577822449;0.5140773904808261;1.300301532313402
56.216002;0.5138411696949835;-5.2024012942006014e-08;-3.093742951689447e-08;1.9908336267370084e-07;-1.378090051777087e-07;9.999261563304316;0.8330669201929113;0.015560391375872479;0.015571175821085258;0.8308491785712417;1.0002810044384096;0.5140667347254474;1.300299191186811
56.226002;0.5138352022431792;-5.313174324978991e-08;-3.238734730435342e-08;1.9569189211729687e-07;-1.4542610882295393e-07;9.999145989811447;0.8330600856642825;0.015560383522690248;0.015571436107440361;0.8308376435048429;1.000264547747943;0.5140561917537824;1.300297071295108
56.236002;0.5138293312403008;-5.4440123578850067e-08;-3.372506195654251e-08;1.9219668604576086e-07;-1.530098935238495e-07;9.999027221026823;0.8330537079345723;0.01556037101815424;0.015571693544943681;0.8308262256058265;1.0002482645179296;0.5140457710793621;1.300295230426439
56.246002;0.5138235514191747;-5.594877055664062e-08;-3.495511761037497e-08;1.886114064688533e-07;-1.6054098027705705e-07;9.99890524858735;0.8330478000076479;0.015560354076147169;0.015571946978241066;0.8308149949136255;1.0002321234298883;0.5140354837501094;1.3002937333048061
56.256002;0.5138178553229438;-5.765004568832119e-08;-3.608284966616372e-08;1.8494786346803894e-07;-1.6799507400767424e-07;9.998780115464463;0.8330423794702919;0.015560333121633463;0.015572195099926292;0.8308040257084809;1.0002160874932913;0.514025339500984;1.300292638232704
56.266002;0.5138122360681305;-5.952881360564817e-08;-3.711608916490308e-08;1.8121745258694314e-07;-1.7534193737228805e-07;9.998651921649403;0.8330374738380993;0.015560308693481068;0.015572436471052534;0.8307933947405761;1.0002001225433932;0.5140153482477811;1.3002919981121352
56.276002;0.5138066871823918;-6.15653354535632e-08;-3.8063417416287126e-08;1.7743269362096356e-07;-1.8254673714040574e-07;9.998520785030657;0.8330331143417099;0.015560281288411986;0.015572669713782026;0.8307831798893563;1.0001842020789822;0.5140055221739863;1.3002918672252477
56.286002;0.5138012034554393;-6.373788801756479e-08;-3.893135978160902e-08;1.7360777910690828e-07;-1.895751969118944e-07;9.998386768221224;0.8330293279766684;0.015560251243236152;0.01557289366064449;0.8307734550304223;1.0001683053508479;0.513995874791944;1.300292300900581
56.296002;0.5137957863129785;-6.602125181896019e-08;-3.9723693489637987e-08;1.6975815255249304e-07;-1.9639783022264023e-07;9.998249835770105;0.8330261398741778;0.015560218672399121;0.015573107253622622;0.8307642795734473;1.0001524131266981;0.5139864194808957;1.3002933523822584
56.306002;0.5137904469821586;-6.838502427044366e-08;-4.044324801043417e-08;1.6590136896206093e-07;-2.0298970997165703e-07;9.998109885225102;0.8330235753589091;0.015560183484253089;0.015573309388390594;0.8307556913227481;1.0001365074046806;0.5139771689456438;1.3002950720658193
56.316002;0.5137852038845898;-7.079594389785377e-08;-4.1093408276119037e-08;1.6205892106296008e-07;-2.0932910148826683e-07;9.997966839625349;0.8330216554313191;0.015560145426769156;0.015573498974904893;0.8307477069925331;1.000120575877264;0.5139681338474751;1.3002975022879624
56.326002;0.5137800803039653;-7.321934299291275e-08;-4.1677924721702716e-08;1.5825572411313617e-07;-2.1539788769523236e-07;9.997820722621722;0.8330203942546411;0.0155601040983275;0.01557367510523427;0.8307403251396831;1.0001046201458148;0.513959321843928;1.300300666903629
56.336002;0.5137751027916865;-7.561712320113313e-08;-4.2200699516096224e-08;1.5451746727764872e-07;-2.211824392483838e-07;9.997671624194986;0.8330197979943995;0.015560058962339357;0.015573837092623196;0.8307335263465506;1.0000886655088912;0.5139507376161221;1.3003045656697594
56.346002;0.513770296689112;-7.794851911232274e-08;-4.266492200537554e-08;1.508686024830614e-07;-2.2667341838818132e-07;9.997519589229505;0.833019861724936;0.015560009367300537;0.01557398435983165;0.8307272747187882;1.000072764078568;0.5139423810516527;1.3003091744479065
56.356002;0.5137656834980602;-8.01756208284276e-08;-4.307119636444708e-08;1.4733230988918736e-07;-2.3186568581510564e-07;9.997364577546813;0.8330205714368764;0.015559954572962127;0.015574116349377377;0.8307215256699755;1.000056987381967;0.5139342462509651;1.3003144510734423
56.366002;0.5137612838255955;-8.226733451706722e-08;-4.341739484323392e-08;1.4393172085035277e-07;-2.3675916406724647e-07;9.997206545839072;0.8330219134862186;0.015559893890264982;0.015574232592833056;0.8307162353601574;1.0000414117429504;0.5139263265588172;1.3003203468640796
56.376002;0.513757120776815;-8.419934675751169e-08;-4.370056462494797e-08;1.4069037182069228e-07;-2.413586369978643e-07;9.99704554661748;0.8330238820044723;0.015559826945393688;0.015574332808861807;0.8307113670840237;1.0000261023479742;0.5139186209918147;1.3003268158688341
56.386002;0.5137532181099921;-8.595379003036844e-08;-4.391828706619778e-08;1.3763083430279697e-07;-2.456721895763643e-07;9.996881757722532;0.8330264744871766;0.015559753835088216;0.015574416864230627;0.8307068941080864;1.0000111068743704;0.5139111340941235;1.3003338234058326
56.396002;0.5137495954271128;-8.75190574058836e-08;-4.406884396166322e-08;1.3477194705600196e-07;-2.4971033688020327e-07;9.996715440029403;0.833029681285781;0.015559675039566722;0.015574484678403932;0.8307027976043745;0.9999964630954095;0.5139038709976378;1.3003413571931135
56.406002;0.5137462661413963;-8.888763985764056e-08;-4.415159097005532e-08;1.3212633044751104e-07;-2.534852890059414e-07;9.996546832426741;0.8330334829825833;0.015559591271022112;0.015574536161362996;0.8306990625843883;0.9999822069545485;0.5138968354236607;1.300349429645346
56.416002;0.5137432361040364;-9.00541400973196e-08;-4.41671008091692e-08;1.296999317491183e-07;-2.5700992026260914e-07;9.996376074132996;0.833037855725003;0.015559503382972595;0.015574571192197467;0.8306956773541025;0.9999683704488388;0.5138900298886646;1.3003580595541118
56.426002;0.5137405009862;-9.101582120795089e-08;-4.411632820474183e-08;1.2749327392771977e-07;-2.6029786582132106e-07;9.996203293485646;0.8330427780115671;0.01555941225874141;0.015574589665060878;0.830692635316291;0.9999549808872633;0.513883452796176;1.3003672434532625
56.436002;0.5137380482532331;-9.177346075647603e-08;-4.400065316167799e-08;1.255037133076355e-07;-2.6336327456951077e-07;9.996028731990744;0.8330482373185785;0.015559318678025739;0.015574591569428734;0.8306899318408371;0.9999420687028479;0.5138770967757332;1.3003769424519007
