time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
56.446002;0.5137358653940282;-9.233033301596783e-08;-4.382213714074673e-08;1.237283488869433e-07;-2.6621856860974e-07;9.995852691141002;0.8330542336511293;0.015559223299941007;0.015574577032767871;0.8306875543021583;0.9999296707948309;0.5138709520982699;1.300387089757547
56.456002;0.5137339483161815;-9.269117683467418e-08;-4.3581360889398035e-08;1.2216593290297823e-07;-2.688721095104154e-07;9.995675442069198;0.8330607774145564;0.015559126753619994;0.015574546282475765;0.8306854764117514;0.9999178252124479;0.5138650102899216;1.3003976009444174
56.466002;0.5137323043243197;-9.286336775684266e-08;-4.327579327373778e-08;1.2081660386389738e-07;-2.713276021145448e-07;9.99549723541673;0.8330678848318712;0.015559029679282837;0.015574499591463295;0.8306836631849043;0.9999065706791562;0.5138592651037354;1.3004083811490006
56.476002;0.5137309485701862;-9.28584469278653e-08;-4.290149168540516e-08;1.196803861991717e-07;-2.735858016152913e-07;9.99531831537426;0.8330755732719796;0.015558932705839688;0.015574437304635834;0.8306820784281799;0.9998959526046094;0.5138537108291336;1.30041934254674
56.486002;0.5137298972377707;-9.2691826325249e-08;-4.2454983073503133e-08;1.1875600006562743e-07;-2.7564802204446736e-07;9.995138921911519;0.8330838558402128;0.015558836411798388;0.015574359817485943;0.8306806894458746;0.9998860176674106;0.5138483397131033;1.3004304279950394
56.496002;0.5137291641434483;-9.23814137494084e-08;-4.193342045777704e-08;1.1804012533939336e-07;-2.775181155795793e-07;9.994959316982765;0.8330927395089407;0.015558741240974104;0.015574267433158083;0.8306794690658563;0.9998767937646799;0.513843143481873;1.3004416156579859
56.506002;0.513728762250148;-9.194609878904475e-08;-4.133534769078877e-08;1.1752734912170324e-07;-2.792012857519791e-07;9.994779822729333;0.8331022280080057;0.01555864741965812;0.015574160310321796;0.8306783970134279;0.9998682759857979;0.5138381179839626;1.3004529027076697
56.516002;0.51372870330337;-9.140434364166533e-08;-4.066269814315413e-08;1.1721104191761714e-07;-2.807035021056838e-07;9.994600844724925;0.8331123237330154;0.015558554933672487;0.015574038562677328;0.8306774637797371;0.9998604340871299;0.5138332652055417;1.3004642932311536
56.526002;0.5137289943203769;-9.077335081605555e-08;-3.992091233852891e-08;1.1708302039633308e-07;-2.820330189009439e-07;9.99442283303763;0.8331230284984162;0.015558463503077026;0.015573902383266343;0.8306766727814687;0.9998532352942985;0.5138285929217069;1.3004757989244413
56.536002;0.5137296356284534;-9.006894110112649e-08;-3.911718540865879e-08;1.1713330016533405e-07;-2.8320099962097904e-07;9.99424621717968;0.8331343448634086;0.0155583725941277;0.015573752085329616;0.8306760365043274;0.9998466616650447;0.5138241139670487;1.3004874344316413
56.546002;0.5137306209108323;-8.930488019024948e-08;-3.825981139352711e-08;1.1735333161869781e-07;-2.842204389045158e-07;9.99407140520154;0.833146276557572;0.015558281612874526;0.015573587988908469;0.8306755714142886;0.9998407114076012;0.513819844296507;1.3004992058631597
56.556002;0.5137319400767641;-8.849132800585922e-08;-3.735742671874021e-08;1.1773900920947939e-07;-2.8510413685748036e-07;9.9938988152086;0.8331588292704089;0.015558190166223054;0.015573410319977297;0.830675296437697;0.9998353931241966;0.5138158017171247;1.3005111101707747
56.566002;0.5137335868864371;-8.763393909085836e-08;-3.641738903007152e-08;1.1828967329851058e-07;-2.858625432418284e-07;9.993728890090512;0.8331720100765956;0.015558098154692236;0.015573219326073404;0.8306752317853117;0.9998307206491657;0.5138120055016787;1.300523142911625
56.576002;0.5137355662135273;-8.673395519888341e-08;-3.544665104509901e-08;1.1900562498429674e-07;-2.865042859366183e-07;9.99356213997119;0.8331858175411205;0.0155580056753027;0.015573015460640712;0.8306753940811422;0.9998267070139826;0.5138084720994873;1.3005353035432525
56.586002;0.5137378929375687;-8.578890003447609e-08;-3.445415867899918e-08;1.198874622908995e-07;-2.870397711226455e-07;9.993399155793558;0.8332002297448754;0.015557912868114641;0.015572799365117249;0.830675790883489;0.9998233598990311;0.5138052085074367;1.300547593029636
56.596002;0.5137405846091756;-8.479404852760074e-08;-3.345052805259737e-08;1.2093686603671063e-07;-2.874829837283298e-07;9.993240511793573;0.8332152110016328;0.015557819844726898;0.015572571663774638;0.8306764180362572;0.9998206835514881;0.5138022107772333;1.300559999669023
56.606002;0.5137436567687983;-8.374402524396908e-08;-3.2446184401959793e-08;1.2215512319573184e-07;-2.878484426124134e-07;9.993086694626516;0.833230731103377;0.015557726727656611;0.01557233284603098;0.8306772633707451;0.9998186816227808;0.5137994684156673;1.300572485341634
56.616002;0.5137471204481943;-8.263321437774712e-08;-3.1450385483852094e-08;1.235399722129714e-07;-2.881473028080073e-07;9.992938186298177;0.8332467739130346;0.015557633702860948;0.015572083353258296;0.8306783167286405;0.9998173506228566;0.5137969687755778;1.3005849851361073
56.626002;0.5137509774105726;-8.145554567182868e-08;-3.04699688211933e-08;1.2508519588018304e-07;-2.8838743392682304e-07;9.992795550542148;0.8332633362143469;0.015557541003613574;0.015571823694570469;0.8306795730806995;0.9998166701381149;0.5137946989275255;1.3005974159771037
56.636002;0.5137552171907405;-8.020508111449054e-08;-2.950789856078876e-08;1.2678292258613535e-07;-2.8857479349966666e-07;9.99265935906116;0.8332804253611261;0.015557448914375977;0.015571554454871222;0.8306810248914995;0.9998166101680555;0.5137926476405228;1.3006096940359846
56.646002;0.5137598196010216;-7.887699367622002e-08;-2.856380146600337e-08;1.286261001417314e-07;-2.8871217012812817e-07;9.992530059478087;0.833298050674021;0.015557357837942452;0.015571276235702128;0.8306826578658961;0.9998171553706857;0.5137908082361206;1.3006217581896546
56.656002;0.5137647616566007;-7.746744565498015e-08;-2.7635095139554845e-08;1.306084387345393e-07;-2.887986730666644e-07;9.9924079453021;0.8333162096945487;0.015557268260821818;0.015570989619436832;0.8306844541801461;0.9998183199922519;0.5137891793499346;1.3006335785686514
56.666002;0.5137700249741978;-7.597168620960914e-08;-2.6716337172633604e-08;1.327213054261871e-07;-2.888321174549751e-07;9.992293206834791;0.8333348834996549;0.015557180631033079;0.015570695201612304;0.8306863981325066;0.9998201412487348;0.5137877604047667;1.3006451429403894
56.676002;0.5137755960880241;-7.43826229789136e-08;-2.5799886005800822e-08;1.349520866270668e-07;-2.8881116884697705e-07;9.992185956457188;0.8333540461965225;0.015557095302743768;0.01557039369424574;0.8306884814877914;0.9998226635113786;0.5137865445088177;1.3006564388353914
56.686002;0.5137814604498971;-7.269199863933384e-08;-2.4879417346079558e-08;1.3728572985547059e-07;-2.887351783705696e-07;9.992086220819148;0.8333736763097551;0.015557012510360861;0.015570086031801569;0.8306907038581971;0.9998259229583135;0.5137855169940865;1.3006674419372206
56.696002;0.513787598690936;-7.089208418930085e-08;-2.3953197047109722e-08;1.3970635134249218e-07;-2.8860206830571554e-07;9.991993971230382;0.833393760001973;0.015556932367596123;0.015569773322785335;0.8306930685431764;0.9998299341692448;0.513784661075975;1.300678108454307
56.706002;0.5137939865745198;-6.897554293742144e-08;-2.3025912547296997e-08;1.421984338824871e-07;-2.8840769174306687e-07;9.991909179072609;0.8334142898891823;0.015556854953898221;0.015569456615899752;0.8306955804556865;0.9998346872303835;0.5137839639479336;1.300688373400324
56.716002;0.5138005947725859;-6.693468605842506e-08;-2.2108337768209365e-08;1.4474864886993025e-07;-2.881485512234077e-07;9.991831827323171;0.8334352608553764;0.015556780405995967;0.015569136659325534;0.830698250016785;0.9998401584445871;0.5137834179953303;1.3006981554812787
56.726002;0.5138073896239563;-6.476254956266743e-08;-2.121432233943565e-08;1.473476638927918e-07;-2.8782402014616783e-07;9.991761867943275;0.8334566573279303;0.015556708913067863;0.01556881386286405;0.8307010992218727;0.9998463186539353;0.5137830163343234;1.3007073629451351
56.736002;0.5138143377204668;-6.245500635778507e-08;-2.03576480925178e-08;1.499915186038966e-07;-2.874346978898623e-07;9.991699143618819;0.8334784406282325;0.01555664061011177;0.015568488430506247;0.8307041626901278;0.9998531329130513;0.5137827476714126;1.3007159017434706
56.746002;0.513821409765191;-6.00118732719451e-08;-1.9550458319496206e-08;1.5268112327798865e-07;-2.869785844142677e-07;9.991643348773069;0.8335005526766825;0.015556575500862278;0.015568160462269994;0.8307074824191584;0.9998605620619433;0.5137825953713886;1.3007236863995075
56.756002;0.5138285801313057;-5.743781664159835e-08;-1.8802405545497363e-08;1.5541830156503024e-07;-2.8644967347699555e-07;9.991594104540223;0.8335229294880165;0.015556513576529363;0.015567830074245231;0.8307111004272172;0.9998685656509082;0.513782538259022;1.3007306423716403
56.766002;0.5138358256239786;-5.474228196502223e-08;-1.8120307497761722e-08;1.5820144662474956e-07;-2.858403053438287e-07;9.99155105282389;0.833545505688214;0.015556455018426892;0.015567497557913324;0.8307150555837622;0.9998771000421293;0.5137825507613712;1.300736696918589
56.776002;0.513843123117048;-5.1936249370409426e-08;-1.750780098882297e-08;1.6102458873549167e-07;-2.8514314436408906e-07;9.991513864780865;0.8335682114373637;0.015556400258825473;0.015567163375054443;0.8307193858828377;0.9998861166768869;0.5137826031375848;1.3007417680197544
56.786002;0.5138504451121763;-4.9028839008427396e-08;-1.6964356154067527e-08;1.6387890691804092e-07;-2.84350448071988e-07;9.991482220505098;0.8335909739640759;0.015556349966905669;0.0155668280817129;0.8307241280942073;0.9998955666030991;0.5137826602858009;1.3007457639604987
56.796002;0.5138577586012841;-4.602794579261265e-08;-1.648432194811637e-08;1.6675476899980626e-07;-2.8345362844324736e-07;9.991455820639368;0.8336137244577465;0.015556305102618491;0.015566492375677506;0.8307293111624202;0.9999054083640474;0.5137826807380341;1.3007485999792392
56.806002;0.5138650279800984;-4.2943444311951314e-08;-1.6055541303827543e-08;1.696437086314839e-07;-2.824448448342928e-07;9.991434417880255;0.8336364031455209;0.015556266928013067;0.01556615711321657;0.8307349525682961;0.9999156141321225;0.5137826220129079;1.300750213741751
56.816002;0.5138722180818387;-3.97897838836626e-08;-1.5659006384725726e-08;1.7253904489163123e-07;-2.813179608709119e-07;9.991417848418852;0.8336589570122945;0.015556236840733548;0.015565823159195231;0.8307410636105105;0.9999261741299618;0.5137824486532888;1.3007505597004916
56.826002;0.5138792959647949;-3.658698601618024e-08;-1.5272140172877424e-08;1.7543520267547513e-07;-2.8006749620446435e-07;9.991406045117218;0.8336813323218915;0.015556216151201972;0.015565491221889181;0.8307476575941607;0.9999370963432597;0.5137821334090965;1.3007496037799484
56.836002;0.5138862311554276;-3.336005453053925e-08;-1.4873079313238727e-08;1.7832666961066898e-07;-2.786882916067302e-07;9.991399024517749;0.833703468527711;0.015556205994695208;0.015565161843251588;0.8307547541212348;0.9999483977776394;0.5137816543019865;1.300747344177602
56.846002;0.5138929967194523;-3.013738586301751e-08;-1.4443189252395289e-08;1.8120560907720835e-07;-2.77177175988385e-07;9.99139687242541;0.8337252961953712;0.015556207350055622;0.015564835487186728;0.8307623772923128;0.9999600960562111;0.5137809929889391;1.300743832235314
56.856002;0.5138995699135833;-2.6947995174840232e-08;-1.3967566102878362e-08;1.840592566435608e-07;-2.755342054155733e-07;9.99139975135979;0.8337467406368618;0.0155562210434879;0.015564512560899945;0.8307705494545409;0.9999722083765497;0.5137801316143912;1.3007391629542313
56.866002;0.5139059291189609;-2.3818568744489793e-08;-1.3433182702439897e-08;1.8687037324300542e-07;-2.7376229410744025e-07;9.991407898862402;0.8337677304456694;0.0155562477416886;0.015564193392613604;0.8307792853341733;0.9999847513697329;0.5137790488980744;1.3007334490104319
56.876002;0.5139120522612904;-2.0772704409391126e-08;-1.2828519890325062e-08;1.8962033343224448e-07;-2.7186609496325305e-07;9.99142158391796;0.8337882034068141;0.01555628795232357;0.015563878243632577;0.8307885906651001;0.9999977376281749;0.5137777199878895;1.3007267977711336
56.886002;0.5139179187562569;-1.783017315226447e-08;-1.2147573393448736e-08;1.922921684908773e-07;-2.6985082687118194e-07;9.991441058176173;0.8338081062406106;0.01555634203032557;0.015563567279017027;0.8307984616521275;1.0000111706446333;0.5137761185429979;1.300719295453066
56.896002;0.5139235095567264;-1.5004793819477094e-08;-1.1392433139760777e-08;1.9487211537402923e-07;-2.67722704856502e-07;9.99146653865364;0.8338273909176428;0.015556410274565682;0.015563260505740958;0.830808882246749;1.0000250379927709;0.5137742173961439;1.3007109998628883
56.906002;0.5139288043788393;-1.230543888206322e-08;-1.0570434313760673e-08;1.973492942916596e-07;-2.654910304253787e-07;9.991498222939619;0.8338460093053922;0.01555649309364992;0.015562957765100329;0.830819826065369;1.000039310157982;0.5137719887468414;1.3007019438678076
56.916002;0.5139337798814124;-9.73969952379462e-09;-9.689414003357645e-09;1.9971520512613778e-07;-2.631679580077627e-07;9.991536319386919;0.8338639107483118;0.015556591049294017;0.01556265876384432;0.8308312643256912;1.0000539544100786;0.5137694073883453;1.300692150393635
56.926002;0.513938410477074;-7.313807313599657e-09;-8.754775297518763e-09;2.0196483401285092e-07;-2.607651274193722e-07;9.991581034927137;0.8338810461403072;0.015556704768485185;0.015562363150992123;0.8308431712827737;1.0000689503884406;0.5137664566754024;1.3006816468981848
56.936002;0.5139426697572724;-5.02972520965277e-09;-7.769906148908997e-09;2.0409762543623917e-07;-2.582919502891584e-07;9.991632533893041;0.8338973726235157;0.015556834904528827;0.015562070621656147;0.8308555203126247;1.0000842897210689;0.5137631323402865;1.300670469076594
56.946002;0.5139465327191013;-2.885283845875112e-09;-6.738563243835405e-09;2.0611673081813302e-07;-2.5575675081832544e-07;9.99169093630689;0.8339128551943694;0.01555698214026899;0.015561780994955232;0.8308682754314473;1.0000999655484089;0.5137594405794312;1.300658658939268
56.956002;0.5139499793161416;-8.764861682565438e-10;-5.6658077827844284e-09;2.0802811464959823e-07;-2.531672440399256e-07;9.991756351154281;0.8339274662319102;0.015557147114003722;0.015561494276250655;0.8308813920675393;1.000115964943087;0.5137553919280301;1.3006462600730977
56.966002;0.513952995909877;1.0021591495223412e-09;-4.557014866728193e-09;2.098394113819527e-07;-2.5053006287155097e-07;9.991828938731695;0.8339411826718399;0.015557330337773583;0.01556121062363187;0.8308948263818032;1.0001322704532274;0.5137509956961697;1.300633315017196
56.976002;0.5139555741144145;2.758727799149655e-09;-3.4170485565089278e-09;2.115571951138474e-07;-2.478521537151545e-07;9.99190894180086;0.8339539851208236;0.015557532219835229;0.01556093020177262;0.8309085383412731;1.0001488718345366;0.5137462582220641;1.3006198702419325
56.986002;0.5139577104898102;4.402905448745957e-09;-2.250226244933156e-09;2.131845921562151e-07;-2.451430383490081e-07;9.99199660287093;0.8339658582048565;0.015557753134200282;0.015560653128700171;0.8309224889008979;1.000165774568694;0.5137411859134597;1.3006059829029455
56.996002;0.5139594081471726;5.941618280507605e-09;-1.0605139412881798e-09;2.1471994605814666e-07;-2.4241367205186297e-07;9.992092083658957;0.8339767847540257;0.015557993435323941;0.015560379550549907;0.8309366416854217;1.0001829885867086;0.5137357889481768;1.3005917222298735
57.006002;0.5139606765763229;7.3751340051110146e-09;1.4698733173269246e-10;2.1615607829620775e-07;-2.396722080491232e-07;9.992195473396569;0.83398674005243;0.015558253379527372;0.015560109633790661;0.8309509661086832;1.000200506173851;0.5137300794445515;1.3005771617275335
57.016002;0.5139615288650562;8.698454101162017e-09;1.3633525813441834e-09;2.1748269008979299e-07;-2.369213011571662e-07;9.99230677952373;0.8339957007818316;0.015558533007979047;0.015559843439432968;0.8309654376336765;1.0002182900044871;0.5137240689524168;1.3005623687451109
57.026002;0.5139619804854143;9.905826126703523e-09;2.5756970287025043e-09;2.1869100786926093e-07;-2.3415895902671908e-07;9.99242590625324;0.8340036642836368;0.01555883211171326;0.015559580858326776;0.8309800376319727;1.0002362757469065;0.513717771278518;1.300547403720021
57.036002;0.5139620483137899;1.0992519181041356e-08;3.7705607566215155e-09;2.1977546934701527e-07;-2.3138113067008228e-07;9.992552695020501;0.8340106559812519;0.015559150244598152;0.015559321639634062;0.830994751560467;1.0002543818883822;0.5137112065260518;1.300532326406911
57.046002;0.5139617475341665;1.1953899121433737e-08;4.935856517218904e-09;2.2073201316688954e-07;-2.2858350511887915e-07;9.992686965165527;0.8340167212808562;0.01555948665009536;0.01555906539154555;0.8310095657729866;1.000272519584757;0.5137044028372051;1.3005171972153475
57.056002;0.513961090623143;1.2785428124559872e-08;6.058435252336932e-09;2.2155775598213702e-07;-2.2576201975451797e-07;9.992828496852125;0.8340219184077832;0.015559840231508507;0.01555881159117344;0.831024463631264;1.000290598907496;0.5136973941953917;1.3005020705159038
57.066002;0.5139600897179555;1.3483652017926688e-08;7.1210665842140275e-09;2.222528167135341e-07;-2.2291271373200277e-07;9.99297700227012;0.8340263161936888;0.01556020969395939;0.015558559674906026;0.831039419903807;1.0003085315183275;0.5136902166777424;1.3004869885102506
57.076002;0.5139587589128456;1.4046920895722166e-08;8.102776345374954e-09;2.228196478893489e-07;-2.2003119364035488e-07;9.9931321629606;0.8340299906689729;0.015560593628013295;0.015558309148494808;0.8310543989241775;1.000326234424457;0.5136829089915861;1.3004719857111524
57.086002;0.5139571149576999;1.4475829019078688e-08;8.98207998151619e-09;2.232595795601378e-07;-2.1711285988436575e-07;9.993293709416106;0.8340330176362928;0.015560990475673837;0.015558059652201372;0.8310693597963947;1.0003436355658941;0.5136755133724914;1.300457099818486
57.096002;0.513955175348729;1.4773645340918537e-08;9.74007899116606e-09;2.2357161862965282e-07;-2.1415431729460744e-07;9.993461426641968;0.8340354647062664;0.015561398583704079;0.015557810894097353;0.831084264502142;1.000360672500495;0.5136680730744662;1.300442369585051
57.106002;0.51395295399927;1.494713305180531e-08;1.0360667195969148e-08;2.2375508065439564e-07;-2.1115300036343064e-07;9.993635094674264;0.8340373900568556;0.015561816289465243;0.015557562478558837;0.8310990822516168;1.0003772880569768;0.5136606301257473;1.3004278124685087
57.116002;0.5139504577692638;1.5005784533294984e-08;1.0829537747683688e-08;2.2381206816620526e-07;-2.0810336928007598e-07;9.99381447716755;0.8340388438099453;0.0155622418930225;0.015557313871999861;0.8311137838056658;1.0003934341194736;0.5136532226590859;1.300413407323334
57.126002;0.5139476857364301;1.4958406037729588e-08;1.11345025992422e-08;2.237467148178175e-07;-2.049942278748641e-07;9.993999335431745;0.8340398659491235;0.015562673581989738;0.015557064589020422;0.8311283317390487;1.0004090751852641;0.5136458829993535;1.3003991010108173
57.136002;0.5139446318560071;1.4811667083757447e-08;1.1266772229421429e-08;2.235640535889002e-07;-2.018108215627025e-07;9.994189382858531;0.8340404863956818;0.015563109463477278;0.015556814370316998;0.8311426802178057;1.000424180276665;0.5136386408967396;1.300384821212427
57.146002;0.5139412901479457;1.4572406683806509e-08;1.1223946657897337e-08;2.2327187679235053e-07;-1.9853902142505267e-07;9.994384227485066;0.8340407279829064;0.015563547720160872;0.015556563204596523;0.8311567827719273;1.000438710872652;0.5136315276417699;1.3003704865323664
57.156002;0.5139376574910086;1.4249056783698122e-08;1.1011849861461015e-08;2.2288258340756506e-07;-1.9516738245067243e-07;9.994583389396738;0.8340406065775767;0.015563986703116216;0.015556311254163594;0.8311705935829701;1.000452620346469;0.513624575834254;1.300356021939901
57.166002;0.5139337337272035;1.3850943436416694e-08;1.0639861149714619e-08;2.2241136439658796e-07;-1.9168661660398502e-07;9.994786361645492;0.834040131548451;0.0155644248906065;0.015556058747154997;0.8311840602952255;1.000465862050781;0.5136178179780639;1.300341372514583
57.176002;0.5139295226860838;1.338791380084509e-08;1.0113700562313002e-08;2.2187293112375732e-07;-1.8808938404796742e-07;9.994992652673336;0.8340393123710778;0.015564860876368462;0.015555805951023063;0.831197122949298;1.0004783884073505;0.5136112872526332;1.3003265100010826
57.186002;0.5139250302351356;1.2869899195332734e-08;9.433209037799007e-09;2.2127964989923512e-07;-1.8437105247360908e-07;9.995201820384382;0.8340381632033937;0.015565293435386192;0.015555553246040884;0.8312097216731462;1.0004901408683373;0.5136050172584357;1.3003114297301075
57.196002;0.5139202580526907;1.2306289033278797e-08;8.59543817338781e-09;2.2064081349492054e-07;-1.805299774305323e-07;9.995413484475021;0.8340366962017611;0.015565721610198424;0.015555301105924148;0.831221801339383;1.0005010478481653;0.5135990374054996;1.300296135629053
57.206002;0.5139152016635357;1.1707283454221532e-08;7.599389453033104e-09;2.1996306243277185e-07;-1.7656727952689595e-07;9.995627309303348;0.8340349146759387;0.015566144828349577;0.015555049992529383;0.8312333138194175;1.000511033546754;0.5135933675970776;1.3002806269604075
57.216002;0.5139098559376234;1.1085821193655268e-08;6.448703652287511e-09;2.192519692491726e-07;-1.7248663449395179e-07;9.995842969417366;0.8340328190932148;0.015566562993528751;0.015554800328456615;0.8312442224084919;1.0005200248495463;0.5135880175924963;1.300264897218235
57.226002;0.5139042226606677;1.0455947990569753e-08;5.150171669636895e-09;2.1851270410776848e-07;-1.6829388853077512e-07;9.99606007732851;0.8340304178172703;0.015566976409732602;0.015554552494284479;0.831254503738513;1.0005279557394489;0.5135829907209377;1.3002489405134203
57.236002;0.5138983135434234;9.828950802332407e-09;3.7107056309923083e-09;2.1774930845162154e-07;-1.6399555011117746e-07;9.996278142378133;0.8340277298685197;0.015567385520315087;0.01555430677930283;0.831264146904999;1.0005347724965559;0.5135782875287798;1.3002327586293896
57.246002;0.5138921456271193;9.212347231479207e-09;2.1357090024888197e-09;2.1696469762626312e-07;-1.5959717240713058e-07;9.996496612426169;0.8340247834602211;0.015567790711951513;0.015554063391666064;0.8312731515672434;1.0005404315459403;0.5135739064420051;1.300216368509808
57.256002;0.5138857353758064;8.612469331507558e-09;4.276611714971993e-10;2.1616089282061394e-07;-1.5510346270837232e-07;9.99671490970327;0.8340216176933667;0.015568192334839455;0.015553822569741488;0.8312815227451857;1.000544892172808;0.5135698417736067;1.300199811612582
57.266002;0.5138790976736236;8.036756602234588e-09;-1.4146829773340874e-09;2.1533779485077084e-07;-1.5051922700369476e-07;9.996932429291139;0.834018282245472;0.015568590717801048;0.015553584672010685;0.8312892650557899;1.0005481145249726;0.5135660814328338;1.3001831569022575
57.276002;0.5138722465465908;7.493518871932014e-09;-3.3942086326033763e-09;2.144919615370823e-07;-1.4585004008206803e-07;9.997148554096073;0.8340148295356639;0.015568986057096428;0.015553350154541814;0.8312963834929092;1.000550062978948;0.5135626098404009;1.3001664901148224
57.286002;0.5138651960089953;6.9915786821878885e-09;-5.511567187316225e-09;2.1361786944742065e-07;-1.4110167903624373e-07;9.997362701664287;0.834011306875221;0.01556937833626621;0.01555311942827789;0.8313028913168252;1.0005507101952777;0.5135594170825322;1.3001498953013555
57.296002;0.5138579635003309;6.540864935581196e-09;-7.763000690661988e-09;2.1271133721597793e-07;-1.362785922936503e-07;9.99757436749528;0.8340077563312636;0.015569767384427176;0.015552892682853264;0.8313088165201593;1.0005500370202838;0.5135565039870577;1.300133439676178
57.306002;0.5138505738637296;6.151866807630249e-09;-1.0140995503692767e-08;2.117716878549317e-07;-1.3138373194908216e-07;9.997783122726293;0.8340042166209253;0.015570153004109744;0.015552669843847086;0.8313141995806748;1.0005480270935254;0.5135538787025622;1.3001171692706486
57.316002;0.5138430612381144;5.834208419625883e-09;-1.263584029676446e-08;2.1080131773935425e-07;-1.26419565339211e-07;9.997988599378386;0.8340007244729428;0.01557053506452204;0.015552450641704147;0.8313190852340693;1.0005446655567478;0.5135515533398264;1.3001011182149393
57.326002;0.5138354679597411;5.596401076113012e-09;-1.5238394653528145e-08;2.0980450145212274e-07;-1.2138963020935522e-07;9.998190496929869;0.8339973209459902;0.01557091357291411;0.015552234670061478;0.8313235177024425;1.0005399452624697;0.5135495441720381;1.3000853238906716
57.336002;0.5138278406530221;5.446267956258842e-09;-1.794432412934914e-08;2.0878666485028031e-07;-1.163003738459384e-07;9.998388597757529;0.8339940541510366;0.015571288734589309;0.015552021483381032;0.8313275435274112;1.0005338682181277;0.5135478723417951;1.3000698335257599
57.346002;0.5138202285890301;5.389442413941114e-09;-2.0755071274073646e-08;2.0775426276356102e-07;-1.1116250433418314e-07;9.998582803165265;0.833990968690004;0.01557166089787232;0.015551810717809731;0.8313312144582631;1.0005264410955117;0.5135465645832487;1.3000547023505267
57.356002;0.5138126851657419;5.42717148378762e-09;-2.3674052191045612e-08;2.0671424309382903e-07;-1.0599274264638869e-07;9.9987731348441;0.8339880949771784;0.01557203042212267;0.015551602084120191;0.8313345846780651;1.000517675386138;0.5135456530487931;1.300039992898348
57.366002;0.5138052662798971;5.558074251151923e-09;-2.670371009815284e-08;2.0567345721361518e-07;-1.0081345800703237e-07;9.998959678156137;0.8339854500279533;0.015572397637516727;0.01555139526993504;0.831337706743985;1.000507587782909;0.5135451724276298;1.3000257731122093
57.376002;0.5137980244299462;5.782332479813602e-09;-2.9845670664935775e-08;2.046395292618979e-07;-9.56478773677313e-08;9.999142583033622;0.8339830426685696;0.015572762813865697;0.015551189952813462;0.8313406284530821;1.0004961945433246;0.5135451560541452;1.300012109498077
57.386002;0.5137910041870836;6.1023809221272944e-09;-3.3100108471869495e-08;2.036210833023985e-07;-9.051645413157093e-08;9.999322127795898;0.8339808781861886;0.015573126030256358;0.015550985977878701;0.8313433909536958;1.0004835097278622;0.5135456331001043;1.2999990596448754
57.396002;0.5137842447695566;6.520611262264469e-09;-3.6464441190477646e-08;2.026254663884199e-07;-8.543826601866086e-08;9.999498742106885;0.8339789630305876;0.015573487119295617;0.015550783522609345;0.8313460313206095;1.0004695537407176;0.5135466263606004;1.299986662666163
57.406002;0.5137777869432416;7.038169089636808e-09;-3.993535033882701e-08;2.0165704156139746e-07;-8.043323109636425e-08;9.999672997816377;0.8339773067100017;0.015573845773394336;0.01555058304848144;0.831348586223644;1.0004543640967027;0.51354815207042;1.299974928134698
57.416002;0.5137716742585354;7.655273590916464e-09;-4.35129068036543e-08;2.0071842459326872e-07;-7.552228753446269e-08;9.99984558926331;0.8339759191850185;0.015574201678801127;0.01555038501916014;0.8313510905846672;1.000437997471088;0.5135502212244453;1.2999638383875638
57.426002;0.513765946954811;8.372554258456842e-09;-4.720238002524693e-08;1.998125459603078e-07;-7.072717858721302e-08;10.000017278833965;0.8339748067652932;0.015574554571788761;0.015550189605374052;0.8313535749341289;1.0004205177986982;0.5135528383246534;1.2999533679016801
57.436002;0.5137606367842654;9.192710972411247e-09;-5.10131887033559e-08;1.989430890984908e-07;-6.606898314944133e-08;10.000188824826425;0.8339739695160994;0.01557490422935487;0.015549996678457103;0.8313560662068583;1.0004019794840278;0.5135560007321543;1.299943500140075
57.446002;0.5137557674324623;1.0119522317030485e-08;-5.4957770991338444e-08;1.9811252942986843e-07;-6.156510651580113e-08;10.000360895494143;0.833973401667448;0.015575250461136314;0.015549806102933368;0.8313585871469137;1.0003824227931932;0.5135597025866223;1.2999342295408955
57.456002;0.5137513567781777;1.1154808604290915e-08;-5.905020435418069e-08;1.9731841019115874e-07;-5.722905682264695e-08;10.000534002016312;0.8339730954581972;0.015575593075703506;0.01554961803789568;0.8313611529150056;1.0003618801773457;0.5135639376102928;1.2999255578296516
57.466002;0.513747416251452;1.2297926882061929e-08;-6.330257275135333e-08;1.96551092033454e-07;-5.307364131492539e-08;10.00070850096044;0.833973043133972;0.01557593177475895;0.01554943301284296;0.8313637724146173;1.0003403800122954;0.5135686978189975;1.2999174949859467
57.476002;0.5137439513123745;1.3546842799440161e-08;-6.772147487015136e-08;1.957957660031517e-07;-4.911256414242508e-08;10.000884624572322;0.8339732364136;0.015576266084136377;0.015549251792950558;0.831366454467565;1.0003179493370964;0.5135739721444449;1.2999100615171588
57.486002;0.513740965598332;1.4897708294170837e-08;-7.230720296289463e-08;1.9503666394757276e-07;-4.5358499038934e-08;10.001062502173303;0.8339736700262316;0.015576595419532793;0.015549075257609003;0.8313692121190961;1.000294620958364;0.5135797448230808;1.2999032804733945
57.496002;0.5137384606591101;1.6345168005347573e-08;-7.705466727299699e-08;1.942592416057863e-07;-4.182169244075129e-08;10.001242192541572;0.8339743470963596;0.015576919232046396;0.015548904389264765;0.8313720653250708;1.000270435803117;0.513585993500841;1.2998971602674079
57.506002;0.5137364319413966;1.7884892633727072e-08;-8.195529583412191e-08;1.9345007462941163e-07;-3.851178471003489e-08;10.001423706581896;0.8339752810955569;0.01557723714876746;0.015548740221544663;0.8313750408325543;1.0002454348723788;0.513592691364661;1.299891689201877
57.516002;0.5137348699012285;1.9514923843342727e-08;-8.699927853582394e-08;1.9259716779078997e-07;-3.543930704167624e-08;10.001606973518673;0.8339764914279912;0.015577549032702831;0.015548583744219491;0.8313781656529132;1.0002196522466313;0.5135998112352661;1.2998868477725973
57.526002;0.5137337643494418;2.1233712209930685e-08;-9.217680302922096e-08;1.9169110228658348e-07;-3.2613778940990526e-08;10.001791796697535;0.8339779937175266;0.015577854896165333;0.015548435936523117;0.8313814627555498;1.0001931171637914;0.5136073256360169;1.299882615775943
57.536002;0.5137331067256045;2.303885425452233e-08;-9.747764006327861e-08;1.907259993671185e-07;-3.004100666985089e-08;10.001977865013721;0.8339797931246556;0.015578154712227081;0.015548297831811808;0.8313849542946238;1.0001658609428614;0.5136152040548916;1.2998789668960078
57.546002;0.5137328915272579;2.4928865286983244e-08;-1.028911415551083e-07;1.8969933587317607e-07;-2.772184333251572e-08;10.002164786298822;0.8339818818520448;0.015578448277197872;0.01554817041858589;0.8313886620397365;1.0001379264932084;0.5136234123889479;1.2998758717007088
57.556002;0.5137331188429558;2.690345914191183e-08;-1.084084920384149e-07;1.886099959272648e-07;-2.5651639491005618e-08;10.002352129080464;0.8339842383695323;0.015578735235380595;0.015548054531665193;0.8313926026480961;1.0001093740889004;0.5136319134024179;1.2998733121774366
57.566002;0.5137337960707012;2.8961448662584407e-08;-1.140240774145649e-07;1.874566622621321e-07;-2.3821105480842448e-08;10.002539469051882;0.8339868319704531;0.015579015205047744;0.01554795088713509;0.8313967894632934;1.0000802752935545;0.5136406641000227;1.2998712846061526
57.576002;0.5137349349842971;3.110127104816549e-08;-1.1973447286950468e-07;1.862379532745156e-07;-2.221927762260789e-08;10.002726385492702;0.8339896318358765;0.015579287817720718;0.015547860109920974;0.8314012387268217;1.000050704450171;0.5136496142897081;1.2998697858097734
57.586002;0.5137365446984613;3.332370675418098e-08;-1.2553743641715577e-07;1.8495260621363098e-07;-2.0836383643277235e-08;10.002912468908123;0.8339926126335658;0.015579552633312172;0.015547782658518907;0.8314059659595872;1.0000207382662056;0.5136587097867601;1.2998688068849378
57.596002;0.5137386265238446;3.563127231911528e-08;-1.3142984681734426e-07;1.835989428626194e-07;-1.966409251322653e-08;10.003097397334507;0.8339957502712964;0.015579809093724346;0.015547718754122152;0.8314109786847752;0.9999904574984084;0.5136678943528245;1.2998683413651986
57.606002;0.5137411734106361;3.802470896546741e-08;-1.3740468379836243e-07;1.8217388371893584e-07;-1.8693874968408366e-08;10.003280950708184;0.8339990149143031;0.015580056548574143;0.015547668413713174;0.831416277649623;0.9999599438963496;0.5136771085313819;1.299868391875979
57.616002;0.513744173091757;4.050150667403931e-08;-1.4345142331453404e-07;1.806725988301748e-07;-1.7917232326215723e-08;10.003462933169482;0.8340023729694371;0.015580294310864023;0.015547631542853652;0.8314218591893334;0.9999292747085229;0.5136862890059206;1.2998689758055488
57.626002;0.5137476137522095;4.305690338062426e-08;-1.495604361798295e-07;1.7909124556860661e-07;-1.7327437816855947e-08;10.003643146241332;0.8340057927135996;0.015580521742588128;0.01554760799245646;0.8314277166664975;0.9998985169712006;0.5136953712213459;1.299870129567941
57.636002;0.5137514871142291;4.568537958001109e-08;-1.557274561153567e-07;1.7743173652643489e-07;-1.6918774799221208e-08;10.003821444179072;0.8340092451402383;0.015580738250377153;0.015547597630938447;0.83143384436795;0.9998677223279299;0.5137042954521686;1.2998718998130614
57.646002;0.5137557858254453;4.838223820635322e-08;-1.619552812477473e-07;1.757020262517634e-07;-1.668457108798498e-08;10.003997787959303;0.834012701991937;0.015580943197985793;0.015547600425241776;0.8314402347649372;0.9998369301801181;0.5137130112275653;1.299874331006174
57.656002;0.5137605002988984;5.1144454764726475e-08;-1.682515663271301e-07;1.739095229700261e-07;-1.6617584010768942e-08;10.004172233098371;0.8340161333445371;0.015581135926772759;0.015547616354301545;0.831446873691289;0.9998061790399988;0.5137214773493953;1.2998774625966039
57.666002;0.5137656196138697;5.39698715528447e-08;-1.746231949874906e-07;1.7205591772178203e-07;-1.671245496965755e-08;10.004344838633829;0.8340195073390084;0.015581315870181188;0.015547645234609438;0.8314537473060858;0.9997755106656814;0.5137296600831819;1.299881327604067
57.676002;0.5137711342641227;5.68554929047632e-08;-1.8107218115027086e-07;1.7013829408401793e-07;-1.6967407779610428e-08;10.004515555469498;0.8340227923135767;0.015581482633876232;0.015547686652298609;0.8314608519776093;0.9997449649190696;0.5137375312280926;1.2998859451669034
57.686002;0.5137770366731736;5.979601256017339e-08;-1.875968506795149e-07;1.6815032501935938e-07;-1.7382079998729095e-08;10.004684182415408;0.8340259581833455;0.015581636045006302;0.015547739983132493;0.8314681935519757;0.999714579290413;0.5137450677709672;1.299891317296135
57.696002;0.5137833192367465;6.278273975895433e-08;-1.9419422999919255e-07;1.6608300413014657e-07;-1.7953309927303654e-08;10.004850408209776;0.8340289754544215;0.015581776158374841;0.015547804512394622;0.8314757787204013;0.9996843933752002;0.5137522520858399;1.2998974376292205
57.706002;0.5137899746990088;6.58030253729555e-08;-2.0086009717144163e-07;1.6392957301758104e-07;-1.8674589864803114e-08;10.005013867277746;0.8340318117295906;0.015581903206053122;0.015547879592698002;0.8314836051801234;0.9996544479291298;0.5137590702252832;1.2999043000391641
57.716002;0.5137969999715875;6.884049697669206e-08;-2.0758942440394313e-07;1.6168971418447672e-07;-1.9539266089109384e-08;10.005174152779984;0.8340344302973589;0.015582017616074098;0.015547964638040016;0.8314916555089956;0.9996247830907137;0.5137655127950579;1.29991189578681
57.726002;0.5138043960950855;7.187684044811098e-08;-2.1437798463645e-07;1.5936741589624537e-07;-2.054238619520566e-08;10.005330811275904;0.8340367943044675;0.015582120058659735;0.015548059028198793;0.8314999009900995;0.9995954452685931;0.5137715795212618;1.2999202060501005
57.736002;0.513812161075793;7.489544864786626e-08;-2.212214977073133e-07;1.5696617595456312e-07;-2.167952524528682e-08;10.005483339424911;0.8340388712715002;0.015582211321379732;0.01554816215934348;0.8315083138346455;0.9995664960517117;0.5137772800139029;1.2999291968252522
57.746002;0.5138202823906485;7.788420484580881e-08;-2.2811297984171247e-07;1.5448701830661548e-07;-2.2945468281343755e-08;10.005631171739592;0.8340406317586943;0.015582292091064938;0.015548273606560513;0.8315168728349261;0.9995380100981485;0.5137826275189589;1.299938818553878
57.756002;0.5138287374770297;8.083508719063322e-08;-2.3504247003315115e-07;1.5193016053587972e-07;-2.4334269019832176e-08;10.005773699628415;0.8340420435581998;0.015582362838538404;0.015548393172205816;0.8315255545010832;0.9995100615304959;0.5137876297797002;1.2999490139995848
57.766002;0.5138375013111789;8.374227624431226e-08;-2.419978428358238e-07;1.492974722891072e-07;-2.583946247198477e-08;10.005910331004214;0.8340430697835101;0.015582423844673609;0.015548520774455059;0.8315343235856435;0.9994827122606874;0.5137922841608478;1.299959726580617
57.776002;0.5138465511884474;8.660066367787821e-08;-2.4896486730925723e-07;1.465937377192319e-07;-2.7454478247995953e-08;10.006040502321534;0.8340436742540387;0.015582475266932983;0.015548656331801513;0.8315431364779396;0.9994560086742444;0.5137965806041798;1.2999709018250756
57.786002;0.513855865321817;8.94058189661346e-08;-2.559292693506836e-07;1.4382647803164218e-07;-2.9174655084882952e-08;10.00616364827978;0.8340438262733227;0.015582517159160385;0.015548799688072507;0.8315519506542167;0.9994299802313802;0.5138005080081697;1.2999824880843334
57.796002;0.5138654207918968;9.215517721768416e-08;-2.6287980330122827e-07;1.410038853675828e-07;-3.0998730265945355e-08;10.006279200996376;0.8340435007653878;0.01558254954872666;0.015548950565824983;0.8315607279151517;0.9994046406330435;0.5138040588518271;1.2999944395094345
57.806002;0.5138751936161204;9.484787517077931e-08;-2.6980868158603185e-07;1.381317758163135e-07;-3.292549761041663e-08;10.006386602276383;0.8340426805171417;0.01558257256773668;0.015549108591390668;0.8315694310057038;0.9993799956355967;0.5138072330867895;1.3000067172217342
57.816002;0.5138851605108065;9.748276412050524e-08;-2.7671017555149303e-07;1.352124219820775e-07;-3.494876436917274e-08;10.00648536566455;0.8340413626871965;0.015582586430758102;0.015549273322411395;0.8315780190765635;0.9993560488731398;0.513810040980148;1.3000192842068239
57.826002;0.5138953004554561;1.0005746268272856e-07;-2.8357902883306444e-07;1.3224652918000566e-07;-3.705830642611402e-08;10.006575189102689;0.8340395619531433;0.015582591325711336;0.015549444263725625;0.831586445187949;0.9993327961294937;0.5138125009708244;1.3000320977121422
57.836002;0.5139055944344176;1.0256936682106853e-07;-2.90408322693582e-07;1.292349560620546e-07;-3.924549769871428e-08;10.006655945985164;0.8340373062865621;0.015582587424728934;0.015549620937903966;0.8315946563963729;0.9993102169796186;0.5138146344613334;1.3000451101986226
57.846002;0.5139160244734416;1.0501607404902203e-07;-2.9718702492834253e-07;1.2617724326764927e-07;-4.1506714290977976e-08;10.00672756161227;0.8340346310082655;0.015582574987282346;0.015549802886212499;0.8316025954391967;0.9992882793101675;0.5138164600324204;1.300058272643576
57.856002;0.5139265708247363;1.073935836347285e-07;-3.0389869149003157e-07;1.230694589194841e-07;-4.384234410750707e-08;10.006789987906787;0.834031577322195;0.015582554498281493;0.01554998955050145;0.8316102042192212;0.9992669514687936;0.5138179882290417;1.3000715317726208
57.866002;0.513937206185229;1.0969446070439868e-07;-3.1052222696902806e-07;1.199042206380864e-07;-4.625255835663966e-08;10.006843268067673;0.8340281925534593;0.015582526737422952;0.015550180254081331;0.8316174285110612;0.999246208997119;0.5138192221330969;1.300084835778775
57.876002;0.5139478928108167;1.119092573181939e-07;-3.170339702913017e-07;1.166735774483308e-07;-4.8733270130126095e-08;10.006887537006497;0.8340245243341677;0.015582492644372701;0.01555037435092181;0.8316242222787499;0.9992260350451728;0.5138201633398721;1.3000981443022575
57.886002;0.5139585872920189;1.1402920468987594e-07;-3.2340930630003414e-07;1.1337317249743623e-07;-5.1276178305256975e-08;10.006922976357448;0.8340206114791654;0.015582453160755669;0.015550571321544835;0.8316305520904159;0.9992064132723318;0.5138208159154487;1.3001114184464917
57.896002;0.5139692462401412;1.1604586801714848e-07;-3.296232924251409e-07;1.1000434879352303e-07;-5.387226276388254e-08;10.006949796608517;0.834016484356834;0.015582409236312265;0.015550770684517464;0.8316363998524738;0.9991873187201075;0.5138211841423839;1.3001246017169072
57.906002;0.5139798251847879;1.1794972411305256e-07;-3.3565176778194473e-07;1.0657474618084322e-07;-5.651519481243899e-08;10.006968227823856;0.8340121725328298;0.01558236181676395;0.015550971868078406;0.8316417579532008;0.9991687213826272;0.5138212668201497;1.3001376193432914
57.916002;0.5139902752082807;1.1973182207138396e-07;-3.4147233565944305e-07;1.030995142361226e-07;-5.920258963553213e-08;10.00697849496145;0.8340077030116775;0.015582311724440566;0.015551174209782128;0.8316466182695865;0.9991505967754161;0.5138210555459971;1.3001503923688782
57.926002;0.5140005434746567;1.2138729659014092e-07;-3.4706351876597236e-07;9.960100537575828e-08;-6.193559745896609e-08;10.006980798186715;0.8340030916765558;0.01558225960940107;0.01555137703533226;0.8316509659691451;0.9991329257838949;0.5138205392543289;1.300162848639149
57.936002;0.5140105758211935;1.2291583375883227e-07;-3.524039372014441e-07;9.61054597691963e-08;-6.47180419710163e-08;10.006975356260691;0.8339983423985879;0.015582205974491106;0.015551579700872663;0.8316547812097318;0.9991156873856695;0.5138197092700874;1.3001749304457002
57.946002;0.5140203191381945;1.2431902175527068e-07;-3.574734192197013e-07;9.264008957585955e-08;-6.755651910455013e-08;10.00696249999109;0.8339934479634208;0.015582151190832602;0.015551781609735504;0.8316580436412188;0.9990988604987926;0.5138185616845072;1.3001866030708886
57.956002;0.5140297233558736;1.2560026149305564e-07;-3.6225434439679183e-07;8.923282241307149e-08;-7.04612811278048e-08;10.006942701909772;0.8339883865969344;0.015582095553767274;0.015551982227710596;0.8316607378335831;0.999082436606232;0.5138170974740404;1.3001978586895158
57.966002;0.5140387422747975;1.2676760716312165e-07;-3.6673113490630655e-07;8.591217718243773e-08;-7.344482601679061e-08;10.006916512272864;0.8339831243646532;0.015582039360348127;0.015552181092586544;0.8316628561290208;0.9990664291788021;0.5138153223732078;1.3002087133469924
57.976002;0.5140473346621247;1.278346131885647e-07;-3.70888111293771e-07;8.270559370474158e-08;-7.651897890475153e-08;10.006884464247586;0.8339776239222856;0.015581982937311493;0.015552377824770477;0.8316643956411911;0.9990508708966788;0.5138132509005763;1.3002191999029835
57.986002;0.5140554671063954;1.288179398721651e-07;-3.7470713546233073e-07;7.96383247514562e-08;-7.969367280216934e-08;10.006846978381336;0.8339718507314274;0.015581926640080512;0.015552572127118752;0.8316653522555386;0.9990358061520637;0.5138109105702533;1.3002293582631128
57.996002;0.5140631149919515;1.297338315553015e-07;-3.7816750805687775e-07;7.67341993932904e-08;-8.297615486947497e-08;10.006804283185291;0.8339657745443277;0.015581870887591165;0.015552763803876879;0.8316657144513908;0.9990212885457544;0.5138083364405973;1.3002392250050234
58.006002;0.5140702601063466;1.305947472421428e-07;-3.8124939146406883e-07;7.401578672526936e-08;-8.637039444576283e-08;10.006756406261108;0.8339593666302495;0.01558181627884597;0.015552952783412602;0.8316654603852931;0.9990073787939316;0.5138055598201274;1.3002488315920415
58.016002;0.5140768890151952;1.3140633537100292e-07;-3.839366851256029e-07;7.150217445581725e-08;-8.987835352797396e-08;10.006703280967521;0.8339525951742873;0.01558176371175009;0.015553139053660856;0.8316645629879592;0.9989941381808018;0.513802604117678;1.3002582149169046
58.026002;0.5140829914811107;1.3216662361430112e-07;-3.8621537491298757e-07;6.920632698079964e-08;-9.350121691875357e-08;10.0066449079908;0.8339454247299152;0.015581714307766163;0.015553322559060574;0.8316629999065465;0.9989816267022951;0.5137994893151829;1.3002674194474027
58.036002;0.5140885579431059;1.3286885810099845e-07;-3.8807020981518676e-07;6.713407019482592e-08;-9.723859496716366e-08;10.006581459777024;0.8339378222394397;0.015581669153805624;0.015553503163043532;0.8316607608481061;0.9989699089670676;0.513796236654717;1.3002764798912179
58.046002;0.5140935812079008;1.3350533378581827e-07;-3.8948503792536007e-07;6.528549357648696e-08;-1.0108626512726252e-07;10.006513302343182;0.8339297606000126;0.015581629119707884;0.015553680674175148;0.8316578481106007;0.9989590579689279;0.5137928701407196;1.3002854082440731
58.056002;0.5140980597104684;1.3406908885970576e-07;-3.904464075663085e-07;6.36570201902667e-08;-1.0503455923119575e-07;10.006440977200194;0.8339212122700439;0.015581594865307951;0.01555385489163327;0.8316542691945946;0.9989491513697142;0.5137894163272058;1.3002941986711836
58.066002;0.5141019950788448;1.345536216388118e-07;-3.9094514324945846e-07;6.224107557361446e-08;-1.090698518050811e-07;10.006365173654155;0.8339121427307227;0.01558156690663499;0.015554025628008696;0.8316500300510706;0.9989402631702756;0.5137859022758801;1.3003028359448467
58.076002;0.5141053875279711;1.3495200036247259e-07;-3.909747593554767e-07;6.102543288315596e-08;-1.1317789919835914e-07;10.006286701192973;0.8339025112052395;0.015581545568491534;0.015554192720842325;0.8316451359514767;0.9989324579527532;0.5137823531648482;1.3003113003308857
58.086002;0.5141082349600189;1.3525589299970255e-07;-3.905295896663495e-07;5.999557400681349e-08;-1.1734578387039609e-07;10.006206438652729;0.8338922765991386;0.015581530855116044;0.015554356036051325;0.8316395927188848;0.9989257900394882;0.5137787921714728;1.300319575883549
58.096002;0.514110535011015;1.3545583993938325e-07;-3.8960371983530343e-07;5.913870392262265e-08;-1.2156260286861143e-07;10.006125220000477;0.8338814103713903;0.015581522471680771;0.015554515403152343;0.8316334038856243;0.998920302106809;0.513775240961129;1.3003276590458206
58.106002;0.5141122887513387;1.3554324687134682e-07;-3.881914113021086e-07;5.844575792521516e-08;-1.2582083429139467e-07;10.006043704766215;0.8338699076828158;0.015581520019408646;0.015554670522030693;0.8316265681081042;0.9989160233410244;0.5137717183251249;1.3003355554433838
58.116002;0.5141135030190948;1.3551127762057527e-07;-3.862892276450338e-07;5.791001949599205e-08;-1.3011845314907073e-07;10.005962344074536;0.8338577824305636;0.015581523162751807;0.01555482095930061;0.8316190804879059;0.9989129683139586;0.5137682378753289;1.3003432668719361
58.126002;0.51411418624314;1.353537746777962e-07;-3.838975316646042e-07;5.7525382350453135e-08;-1.3445971286263129e-07;10.00588144872899;0.8338450533173172;0.015581531707806373;0.015554966204384417;0.8316109359472112;0.9989111312686895;0.5137648063456568;1.3003507832420014
58.136002;0.5141143410223397;1.3506494721546585e-07;-3.810197254226197e-07;5.7286114845902176e-08;-1.3885329301198232e-07;10.005801271593153;0.8338317388194747;0.015581545608416677;0.015555105694506164;0.8316021298215935;0.9989104809164567;0.5137614226719899;1.3003580836903865
58.146002;0.5141139621801755;1.346395543059546e-07;-3.7766052371002346e-07;5.7187074613331917e-08;-1.433088393516403e-07;10.00572205581276;0.8338178631855043;0.015581564905627735;0.015555238844100809;0.8315926583674534;0.9989109656267946;0.513758077995603;1.3003651374869893
58.156002;0.5141130407944947;1.3407100414576735e-07;-3.7382547196534613e-07;5.722382635563169e-08;-1.4783362164250903e-07;10.005644039592912;0.8338034609419208;0.015581589664631752;0.015555365160507314;0.8315825247601438;0.9989125227196048;0.5137547577751483;1.300371906068041
58.166002;0.5141115671900803;1.3334909656939208e-07;-3.695226179773732e-07;5.739307266247836e-08;-1.5243065227198858e-07;10.005567430656834;0.8337885748171021;0.015581619865906891;0.015555484396015375;0.8315717457042473;0.9989150848135708;0.51375144716214;1.3003783525206523
58.176002;0.5141095300015323;1.3246123087418604e-07;-3.647636960632008e-07;5.7694736450037304e-08;-1.5709818912544496e-07;10.005492390517022;0.8337732543604095;0.01558165523667047;0.015555596553829019;0.8315603538084781;0.998918585118631;0.5137481366932188;1.3003844495705756
