time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
58.186002;0.514106915537397;1.313963183994878e-07;-3.595613908751579e-07;5.8133635820225945e-08;-1.6183001054451597e-07;10.005419035256015;0.8337575559091508;0.015581695227966222;0.015555701744600806;0.831548400563906;0.9989229614322264;0.513744822722314;1.3003901794702781
58.196002;0.5141037104961867;1.301472947396485e-07;-3.539259022856944e-07;5.8717540240726495e-08;-1.6661735235602952e-07;10.005347470101885;0.8337415390287619;0.015581739177247268;0.01555580009334434;0.8315359579731992;0.9989281601321364;0.5137415045215477;1.300395532111547
58.206002;0.5140999048728618;1.2871033451496232e-07;-3.4786565341659834e-07;5.9454100458867615e-08;-1.714518357504983e-07;10.005277891810856;0.8337252629041189;0.015581786479443553;0.01555589180362227;0.8315231111202048;0.9989341362821932;0.5137381852426703;1.30040050414717
58.216002;0.514095492035984;1.2708248452801435e-07;-3.4138969127258066e-07;6.034907880515197e-08;-1.7632570768606988e-07;10.005210677042133;0.8337087859939593;0.015581836692505941;0.015555977290916479;0.8315099468097796;0.9989408430028978;0.5137348755119348;1.3004050933630171
58.226002;0.5140904680337404;1.252606492452728e-07;-3.345092009604739e-07;6.140569476794265e-08;-1.8122994739602777e-07;10.00514634842815;0.8336921664846653;0.01558188953205276;0.015556057161473326;0.8314965480005639;0.9989482213814447;0.5137315921705807;1.3004092909326117
58.236002;0.514084832642664;1.2324238913985088e-07;-3.272386772316466e-07;6.262546219656182e-08;-1.8615403474835113e-07;10.005085444075767;0.8336754634493292;0.01558194473680271;0.01555613202568216;0.8314829939290064;0.9989562014588474;0.5137283522213778;1.3004130807244283
58.246002;0.5140785909451695;1.2102631341655882e-07;-3.1959573552350127e-07;6.400926519995648e-08;-1.9108588139112973e-07;10.005028407750233;0.8336587385782892;0.015582001998325006;0.015556202428701047;0.8314693631003026;0.9989647061798286;0.5137251684908317;1.3004164437561856
58.256002;0.5140717511113194;1.1861135124359098e-07;-3.116002764050455e-07;6.555789236836715e-08;-1.9601044313147472e-07;10.004975585422885;0.8336420558127047;0.015582061084563507;0.01555626896637879;0.8314557384232362;0.9989736509722466;0.513722049367116;1.300419365139296
58.266002;0.514064319901973;1.1599650859405192e-07;-3.0327381658355574e-07;6.727249343722866e-08;-2.0090991252938163e-07;10.00492726348127;0.8336254789574381;0.01558212193037737;0.015556332339571592;0.8314422067481775;0.9989829423620779;0.5137190009552564;1.3004218397388256
58.276002;0.5140563038048421;1.1318137959807134e-07;-2.9463687903366046e-07;6.91537536374448e-08;-2.057658913047447e-07;10.004883617337567;0.8336090671553765;0.015582184524872188;0.015556393261239455;0.8314288477983354;0.9989924834089603;0.5137160293973437;1.3004238670932078
58.286002;0.5140477145631536;1.1016482448586489e-07;-2.8570600482942514e-07;7.120069468688566e-08;-2.1056175229312783e-07;10.004844573906512;0.8335928703793722;0.015582248799373881;0.015556452386381054;0.8314157218855365;0.9990021859837812;0.5137131410789119;1.3004254428343964
58.296002;0.5140385714177462;1.0694092909017194e-07;-2.764941069845357e-07;7.341191714229007e-08;-2.1528403918799853e-07;10.004809733440048;0.8335769338526821;0.01558231466948118;0.015556510320422254;0.831402864698068;0.9990119799112231;0.513710341590029;1.300426558489832
58.306002;0.5140288986284741;1.0349730340977639e-07;-2.670125603469527e-07;7.578765015685542e-08;-2.199233724559669e-07;10.004778459453897;0.833561306210346;0.015582382074204166;0.015556567599004431;0.831390291574499;0.999021812101793;0.5137076364673311;1.3004272032010544
58.316002;0.5140187223202616;9.981985464762132e-08;-2.572720280251372e-07;7.832906703953492e-08;-2.244769225824534e-07;10.004750027989155;0.8335460346486266;0.015582450883328635;0.015556624628055396;0.8313780078591775;0.9990316386418822;0.513705033032563;1.3004273668162796
58.326002;0.5140080699633403;9.589993804994632e-08;-2.4728290520133553e-07;8.10357892223062e-08;-2.2894935769073125e-07;10.004723664457337;0.8335311526079741;0.015582520752404029;0.015556681683355422;0.8313660156000706;0.9990414197345951;0.5137025397599994;1.300427056056661
58.336002;0.5139969692701742;9.173792064076324e-08;-2.370561905472091e-07;8.390475096578085e-08;-2.3334850483942035e-07;10.00469852646307;0.8335166763458888;0.015582591062157307;0.01555673898951889;0.8313543160867182;0.999051121900738;0.5137001626985612;1.3004263088664196
58.346002;0.5139854452726749;8.734224052987878e-08;-2.2660300800808012e-07;8.693014244351058e-08;-2.3767982398773654e-07;10.004673769200691;0.8335026095875785;0.015582661025337332;0.015556796808802124;0.8313429116668649;0.9990607202171207;0.5136979027545239;1.3004251816774168
58.356002;0.5139735210336461;8.272574379500059e-08;-2.1593305617935044e-07;9.01028981215869e-08;-2.4194404126403987e-07;10.004648656092721;0.833488949256331;0.015582729876840427;0.015556855491679773;0.8313318011755446;0.9990701979845318;0.5136957565913891;1.3004237275906236
58.366002;0.5139612202422664;7.790175658668015e-08;-2.0505451843780153e-07;9.341174585646353e-08;-2.46137960605601e-07;10.004622630226772;0.8334756909963104;0.01558279694825929;0.015556915443422883;0.8313209710898742;0.9990795477156944;0.5136937183945653;1.300421992209519
58.376002;0.5139485656259865;7.288313470507342e-08;-1.9397525404447205e-07;9.684631450405735e-08;-2.502570554091698e-07;10.004595318559288;0.8334628332383348;0.0155828616194601;0.015556977001717367;0.8313103968928027;0.9990887711969656;0.513691779298384;1.300420019583164
58.386002;0.5139355764003452;6.768387958438747e-08;-1.8270460467975372e-07;1.0039911411465569e-07;-2.54297751601314e-07;10.004566479792285;0.833450377846789;0.015582923264269535;0.015557040366142997;0.8313000552264528;0.9990978767643415;0.5136899253267232;1.3004178550719911
58.396002;0.5139222702153877;6.23194867051322e-08;-1.712562303246696e-07;1.0406549731320485e-07;-2.582581075109788e-07;10.00453599060298;0.8334383266112203;0.015582981169074363;0.015557105685766931;0.8312899337494953;0.9991068763031931;0.5136881361807792;1.3004155419701118
58.406002;0.5139086672954923;5.6806407461382684e-08;-1.596490939958929e-07;1.0784235714923192e-07;-2.6213637570289967e-07;10.00450389095889;0.8334266756154035;0.015583034470853128;0.015557173133946512;0.8312800343426648;0.9991157820289617;0.5136863865511443;1.3004131174014448
58.416002;0.51389479255809;5.1162285294200734e-08;-1.4790478806945077e-07;1.1172573964457669e-07;-2.6592838319315094e-07;10.004470380831396;0.8334154137944578;0.015583082266898972;0.015557242831966462;0.8312703717924005;0.9991246031807467;0.5136846497316686;1.3004106152747825
58.426002;0.5138806743595964;4.5405111151058963e-08;-1.3604562050591687e-07;1.157083164080271e-07;-2.6962668485307933e-07;10.004435748236396;0.8334045265723471;0.015583123819728076;0.015557314811018776;0.8312609696027196;0.9991333459732172;0.5136829020695597;1.3004080715710673
58.436002;0.5138663400272064;3.9551626648846655e-08;-1.2409635263511714e-07;1.1977895490296123e-07;-2.7322175740886617e-07;10.004400285388352;0.8333939966773135;0.01558315864062429;0.015557389079051138;0.8312518568865866;0.9991420155997934;0.5136811248652619;1.3004055266871588
58.446002;0.5138518113232693;3.361739793189802e-08;-1.1208606298513067e-07;1.2392597178048323e-07;-2.767027662243149e-07;10.00436422643504;0.8333837993195266;0.01558318641521715;0.01555746562497201;0.8312430674574337;0.9991506162606623;0.5136793014339084;1.3004030252043361
58.456002;0.5138371044539048;2.7618157520697295e-08;-1.0004590751836499e-07;1.2814106697245244e-07;-2.800576273730104e-07;10.004327719123522;0.8333738961286878;0.015583206887887847;0.015557544375031387;0.831234635481504;0.9991591488675249;0.5136774140907487;1.300400612242927
58.466002;0.513822235101155;2.1571104021721086e-08;-8.800378649428891e-08;1.3242003965012995e-07;-2.832734464356883e-07;10.004290842285108;0.8333642330220412;0.015583219782767261;0.015557625200319714;0.8312265867970984;0.9991676029064814;0.5136754449498155;1.3003983312249727
58.476002;0.5138072224961853;1.5496172380471474e-08;-7.598196565370017e-08;1.3676162563594504e-07;-2.8633709597837875e-07;10.004253676459038;0.8333547475986022;0.015583224771423604;0.01555770798058681;0.8312189345715171;0.9991759470183675;0.5136733761682888;1.3003962256815573
58.486002;0.5137920878949757;9.416602094381323e-09;-6.399994967144481e-08;1.411664308768318e-07;-2.8923609085250014e-07;10.00421635774647;0.8333453811745958;0.015583221466228784;0.015557792685423812;0.8312116830100502;0.9991841317184894;0.5136711866962193;1.3003943381587255
58.496002;0.5137768515090134;3.3583905184304176e-09;-5.207748635602696e-08;1.4563522727796844e-07;-2.919606062501986e-07;10.004179028596884;0.8333360816882587;0.01558320938747549;0.015557879360900476;0.8312048324107041;0.9991920992914637;0.5136688506292982;1.300392704313858
58.506002;0.5137615316201518;-2.6502613127446206e-09;-4.023441145680998e-08;1.5016665408137664e-07;-2.945049116843314e-07;10.004141748853963;0.8333268004029387;0.015583187945625979;0.015557967997109144;0.8311983810917848;0.9991997915468882;0.513666341237443;1.3003913503147349
58.516002;0.5137461454120331;-8.580091559261559e-09;-2.8489324444456983e-08;1.547558949357029e-07;-2.968663188281381e-07;10.004104504052469;0.8333174947094243;0.015583156572074553;0.015558058473518838;0.8311923268115596;0.9992071546178525;0.5136636358673928;1.300390297492141
58.526002;0.5137307139386504;-1.4403322921987882e-08;-1.6859270394096057e-08;1.5939586724040505e-07;-2.990430548815262e-07;10.004067288522073;0.8333081321461342;0.015583114955671282;0.01555815067202382;0.8311866674761674;0.9992141371005935;0.5136607149407552;1.3003895666466705
58.536002;0.5137152690970803;-2.0095788132717766e-08;-5.3607859041130104e-09;1.640796222366847e-07;-3.010328147385054e-07;10.004030142491027;0.8332986881680756;0.015583063156398692;0.01555824454113208;0.8311813964798608;0.9992206893033218;0.5136575588272211;1.300389176627077
58.546002;0.5136998543477255;-2.5637424003337e-08;5.9882036833473265e-09;1.6880027377126658e-07;-3.0283250670280976e-07;10.003993132948658;0.833289143442362;0.015583001489435578;0.015558339962567868;0.8311764952441301;0.9992267686084728;0.5136541509921984;1.3003891385074204
58.556002;0.5136845195281693;-3.101232225707104e-08;1.716640626182993e-08;1.735491598080615e-07;-3.044384317711627e-07;10.003956340023604;0.8332794865462448;0.01558293028806123;0.015558436561690077;0.831171934653806;0.9992323392153326;0.513650483664313;1.3003894509248293
58.566002;0.5136693160930493;-3.620918803887093e-08;2.8149462970532347e-08;1.7831652814696281e-07;-3.05845719989621e-07;10.003919883145633;0.8332697201903534;0.015582849713289207;0.015558533651919221;0.8311676861077315;0.9992373677382849;0.5136465594099954;1.300390104067632
58.576002;0.5136542947110069;-4.1221418167175104e-08;3.891372801252308e-08;1.830942039244637e-07;-3.0704814643172045e-07;10.003883968951973;0.8332598637575465;0.015582759751241336;0.015558630355489904;0.8311637240854859;0.9992418219941642;0.513642390191738;1.3003910877319533
58.586002;0.5136395048429316;-4.6046204955241585e-08;4.9438225175057713e-08;1.8787644544479975e-07;-3.080391745332359e-07;10.00384890007886;0.833249952460925;0.015582660324282327;0.015558725784552179;0.8311600156210919;0.9992456732538445;0.5136379935153793;1.3003923934078299
58.596002;0.5136249949711915;-5.0682774635069886e-08;5.970099787967311e-08;1.926590215985488e-07;-3.0881278650551653e-07;10.003815044655694;0.8332400399953356;0.015582551272825531;0.01555881915838014;0.8311565162349929;0.9992489068684933;0.5136333851032103;1.300394007135436
58.606002;0.5136108099860373;-5.513007651868624e-08;6.967585394881657e-08;1.9743852765280975e-07;-3.0936320399744174e-07;10.003782817079719;0.8332301992141338;0.015582432266129306;0.01555890985764235;0.8311531779734999;0.9992515313080876;0.5136285729692505;1.300395902497846
58.616002;0.5135969857534277;-5.938537688060617e-08;7.933387251286246e-08;2.0221128331419245e-07;-3.096841361211051e-07;10.00375263800792;0.8332205126962346;0.01558230285822818;0.015558997428924264;0.831149957068879;0.9992535694089992;0.5136235579376619;1.3003980476347734
58.626002;0.5135835462433672;-6.344568720172953e-08;8.864651827839088e-08;2.0697172293441806e-07;-3.097691345353436e-07;10.003724843784852;0.8332110570881431;0.015582162636251002;0.01555908151690361;0.8311468208723756;0.9992550466478869;0.5136183412362144;1.3004004154247426
58.636002;0.5135705053411187;-6.731074194847662e-08;9.75878644802443e-08;2.1171328670997046e-07;-3.096128749681258e-07;10.003699632164397;0.8332018891585324;0.0155820113153554;0.015559161782144967;0.8311437553436789;0.9992559924316056;0.5136129327220182;1.3004029843595504
58.646002;0.5135578714860484;-7.098398396648937e-08;1.0613503870568368e-07;2.1643168328300636e-07;-3.0921143582703923e-07;10.003677104056065;0.8331930407965455;0.015581848755872525;0.015559237852828737;0.8311407605680339;0.9992564415655132;0.5136073517288077;1.300405742150654
58.656002;0.5135456529978211;-7.447118941986674e-08;1.1426662519719515e-07;2.2112553970246818e-07;-3.0856174007006923e-07;10.003657340505594;0.8331845256250268;0.015581674955396953;0.01555930928236006;0.8311378360218242;0.999256425707806;0.5136016205217737;1.3004086933910133
58.666002;0.5135338609648947;-7.777823098200925e-08;1.219610807742465e-07;2.2579405473903154e-07;-3.0766135166069726e-07;10.003640459117774;0.83317634961997;0.015581490047103803;0.01555937558143971;0.8311349747375413;0.9992559593430664;0.5135957573101925;1.3004118620315679
58.676002;0.5135225100800648;-8.090877502298374e-08;1.2919676376871525e-07;2.3043693467015512e-07;-3.065090867568157e-07;10.003626622710946;0.833168515762199;0.015581294275512627;0.01555943634970544;0.8311321678324756;0.9992550306572764;0.5135897742090277;1.300415291063751
58.686002;0.5135116189017725;-8.38629772459654e-08;1.359524904668066e-07;2.350557369335571e-07;-3.051062113492314e-07;10.00361597012481;0.8331610198634724;0.015581087956325068;0.015559491356206627;0.8311294056358459;0.9992536095753712;0.5135836793284277;1.3004190353068559
58.696002;0.513501205320266;-8.663803293410344e-08;1.4220850500237958e-07;2.396516337926156e-07;-3.03457700868698e-07;10.003608549297567;0.8331538444146291;0.015580871476622763;0.015559540545735762;0.8311266729632654;0.9992516675302717;0.5135774772936882;1.30042314350308
58.706002;0.5134912776017018;-8.923120408962978e-08;1.4794883148774536e-07;2.442211760338465e-07;-3.015742031510781e-07;10.003604345818927;0.833146960734468;0.015580645265490795;0.015559584064522217;0.8311239488624762;0.9992491891566998;0.5135711660459359;1.300427646090211
58.716002;0.5134818298271435;-9.164393929667528e-08;1.5316337513743175e-07;2.4875380872028664e-07;-2.994734136478482e-07;10.003603331261509;0.8331403372556332;0.015580409654425479;0.015559622287265904;0.831121216023114;0.9992461687078865;0.5135647365315458;1.3004325586419823
58.726002;0.5134728445670427;-9.388308984849453e-08;1.5784869489297657e-07;2.5323128524250903e-07;-2.9717712378220894e-07;10.003605441112434;0.8331339437451956;0.015580164827313545;0.015559655789439441;0.8311184691556384;0.9992426023233731;0.5135581789424235;1.3004378881681555
58.736002;0.5134642983810651;-9.595768937699515e-08;1.620079393295093e-07;2.57628510690411e-07;-2.947063893509161e-07;10.003610533097376;0.8331277515998163;0.01557991097949019;0.015559685236590664;0.8311157127866807;0.99923848957806;0.5135514889584067;1.3004436297209265
58.746002;0.5134561661381571;-9.787445610985219e-08;1.656501353767911e-07;2.6191599218817644e-07;-2.9208128464255793e-07;10.003618384105712;0.8331217376385002;0.015579648421935443;0.015559711217928795;0.8311129536823014;0.9992338418972881;0.5135446684178967;1.300449755886622
58.756002;0.5134484222971061;-9.963623327619663e-08;1.6878938113214754e-07;2.6606300784812466e-07;-2.8932277075314034e-07;10.003628700012868;0.8331158885163131;0.015579377521808402;0.015559734129342986;0.8311101941681888;0.9992286855610805;0.5135377222852169;1.300456211901693
58.766002;0.5134410413167282;-1.0124332267212053e-07;1.71444013339412e-07;2.7004034073183426e-07;-2.864503380421083e-07;10.003641182605538;0.8331101959257391;0.015579098699768722;0.015559754200709375;0.8311074305318168;0.9992230546283069;0.5135306566931565;1.30046292255177
58.776002;0.513433999521422;-1.0269349251904105e-07;1.7363619083306088e-07;2.738221035258916e-07;-2.8347837844147483e-07;10.003655702288734;0.8331046445052389;0.015578812534571305;0.015559771643634536;0.8311046610374243;0.9992169793404436;0.5135234811598202;1.3004698041730902
58.786002;0.5134272751261773;-1.0398030632829895e-07;1.7539097520902222e-07;2.773855339603313e-07;-2.8041715822658754e-07;10.003672391062047;0.8330992036529143;0.01557851982277202;0.015559786746439685;0.8311018938411056;0.9992104822672127;0.5135162115671991;1.3004767786322722
58.796002;0.5134208435747116;-1.0509381203771608e-07;1.7673309596707993e-07;2.807089761253581e-07;-2.772755324499363e-07;10.003691516182801;0.8330938311116579;0.015578221544012758;0.015559799817196044;0.8310991429305472;0.9992035862941513;0.5135088668969675;1.3004837861471263
58.806002;0.5134146739616182;-1.0602378712622732e-07;1.77684640162836e-07;2.837705893589245e-07;-2.740607838683553e-07;10.003713324774273;0.8330884848769319;0.015577918803375971;0.015559811127591684;0.8310964210819309;0.9991963227874047;0.5135014610705676;1.3004907888720896
58.816002;0.5134087316683439;-1.067628153808686e-07;1.7826714946756738e-07;2.865492544455108e-07;-2.707783055127236e-07;10.00373800281675;0.8330831323973877;0.015577612812203316;0.015559820958541016;0.8310937394324546;0.9991887327688471;0.5134939987566395;1.3004977696485809
58.826002;0.5134029812830296;-1.0730870039749248e-07;1.7850420964316063e-07;2.8902728140765845e-07;-2.6743338226319584e-07;10.003765647105665;0.833077750732031;0.015577304867105925;0.01555982965412875;0.8310911074365538;0.9991808646372332;0.5134864784241004;1.3005047293451322
58.836002;0.5133973844059377;-1.0766565809257004e-07;1.7841996335886788e-07;2.9119344502327626e-07;-2.6403352963377536e-07;10.003796195257179;0.8330723166085693;0.015576996293077426;0.015559837670224851;0.8310885289321346;0.9991727734648059;0.5134788979658977;1.300511674021351
58.846002;0.513391898397224;-1.0784254751990428e-07;1.7803634039665027e-07;2.930443935981451e-07;-2.6059019281935063e-07;10.003829389229839;0.8330667965283611;0.015576688389243016;0.01555984558423393;0.8310859996247021;0.9991645231381387;0.5134712588573624;1.3005186005989047
58.856002;0.5133864815780728;-1.0784954988579264e-07;1.7737262987335488e-07;2.94582644982223e-07;-2.571181565883983e-07;10.003864826898358;0.833061151742383;0.01557638232593875;0.015559853998067683;0.8310835089836697;0.9991561862449717;0.5134635677590546;1.3005254994459094
58.866002;0.5133810996993105;-1.0769726765863118e-07;1.7644612206511516e-07;2.9581193921830447e-07;-2.536342250589246e-07;10.00390203839891;0.8330553498604025;0.015576079002104636;0.015559863473199077;0.8310810421850371;0.9991478411951831;0.5134558351465991;1.3005323643955717
58.876002;0.5133757289824259;-1.073979893012704e-07;1.752733921205865e-07;2.96734520603798e-07;-2.5015718132813315e-07;10.003940511154982;0.8330493675137498;0.015575779083182258;0.015559874555678742;0.8310785799143621;0.9991395659560953;0.5134480727883318;1.300539193166098
58.886002;0.5133703570622127;-1.0696532018715253e-07;1.7387170801843282e-07;2.9735188071369227e-07;-2.467064829730863e-07;10.003979678884106;0.8330431877427288;0.015575483192911438;0.015559887777818894;0.8310761002782974;0.9991314238385516;0.5134402917814257;1.3005459847790952
58.896002;0.5133649821493022;-1.0641196258213654e-07;1.7225725874183576e-07;2.9766608071414434e-07;-2.433005737160049e-07;10.004018903502695;0.8330367967918731;0.015575191941683693;0.015559903668439774;0.8310735833918014;0.9991234550811084;0.5134325013025197;1.30055274078775
58.906002;0.5133596103082119;-1.0574868655307691e-07;1.70442027558952e-07;2.976810402511969e-07;-2.3995768836513713e-07;10.004057495899678;0.8330301784472135;0.015574905811615313;0.015559922841503829;0.8310710138668918;0.9991156874372856;0.5134247091185714;1.3005594608352147
58.916002;0.5133542526853673;-1.0498625130880571e-07;1.6843533247809634e-07;2.974041793970732e-07;-2.3669754133943723e-07;10.004094774382132;0.8330233084579761;0.015574625115991194;0.01555994605485132;0.8310683794186172;0.9991081495314745;0.513416922247429;1.3005661294063198
58.926002;0.5133489237320285;-1.0413742943732525e-07;1.662492253964235e-07;2.9684683134018104e-07;-2.3354153706946758e-07;10.00413006278332;0.8330161537243186;0.015574350009020608;0.015559974108659582;0.8310656681786569;0.999100872761508;0.513409145860015;1.3005727054095428
58.936002;0.5133436388733645;-1.0321435162216991e-07;1.639006800978976e-07;2.960235427477385e-07;-2.3051079980124336e-07;10.004162640943287;0.8330086792084322;0.015574080532210984;0.01556000763105594;0.8310628674691942;0.9990938887573543;0.5134013847270263;1.300579122364286
58.946002;0.5133384106088926;-1.0222380553037296e-07;1.614085828455418e-07;2.9495307141269526e-07;-2.2762355162168045e-07;10.004191757168327;0.8330008586755285;0.015573816673610985;0.015560046929802725;0.8310599634868889;0.9990872295411617;0.5133936475183865;1.3005852958136654
58.956002;0.5133332472033995;-1.0116697106873405e-07;1.5879167816129144e-07;2.93660197253929e-07;-2.2489398824866662e-07;10.004216690549857;0.8329926796359849;0.015573558304177724;0.015560092033546347;0.8310569422551579;0.9990809286972882;0.5133859455188328;1.3005911334753937
58.966002;0.5133281584372347;-1.0004315258850768e-07;1.5607080468391682e-07;2.921739551074137e-07;-2.2233273270101033e-07;10.004236790853458;0.8329841424967324;0.015573305085714912;0.015560142839947137;0.8310537883072618;0.9990750190874178;0.5133782865934606;1.3005965442518679
58.976002;0.5133231638078156;-9.885315003809328e-08;1.5327000590464806e-07;2.9052289495346544e-07;-2.1994805199441912e-07;10.004251486118605;0.8329752615645074;0.015573056531373792;0.015560199219428266;0.8310504739703518;0.9990695304851377;0.5133706749564747;1.300601443820908
58.986002;0.5133182940703147;-9.759995944054876e-08;1.5041335280197727e-07;2.8873156072645687e-07;-2.177465696615956e-07;10.004260275441272;0.832966066841864;0.015572812139062881;0.015560261050801136;0.8310469528278108;0.9990644919798505;0.5133631161673512;1.300605758492868
58.996002;0.5133135851416292;-9.628767120070469e-08;1.4752191037839845e-07;2.868199834369493e-07;-2.1573338395781234e-07;10.00426274783256;0.8329566035365993;0.015572571479395487;0.01556032821017167;0.8310431718648922;0.9990599327839079;0.5133556174701777;1.300609426905684
59.006002;0.5133090716345483;-9.492123850610233e-08;1.4461271527104263e-07;2.848055648957765e-07;-2.1391345468267782e-07;10.004258623562619;0.832946927715429;0.015572334261169442;0.015560400538421192;0.8310390859741298;0.9990558771163235;0.513348183229313;1.3006123997428298
59.016002;0.513304783970691;-9.350760892455792e-08;1.4169764643772436e-07;2.8270452380162966e-07;-2.1229313113991518e-07;10.004247709223957;0.8329370940185623;0.015572100382817665;0.015560477810904161;0.8310346604024927;0.9990523391610354;0.5133408142240306;1.3006146384406823
59.026002;0.5133007460187913;-9.205671950745921e-08;1.3878308875915718e-07;2.8053086051157437e-07;-2.108789720258464e-07;10.004229756401209;0.8329271462182951;0.015571869941265212;0.01556055968598359;0.8310298664372164;0.9990493239137951;0.5133335129475645;1.3006161134473253
59.036002;0.5132969717001474;-9.058083670246251e-08;1.3587272565514787e-07;2.782954676492362e-07;-2.096751885307832e-07;10.004204387579861;0.8329171223295754;0.015571643154624736;0.015560645668777143;0.831024675032242;0.9990468309496463;0.5133262879889279;1.3006168047885092
59.046002;0.5132934627234401;-8.909195445097014e-08;1.329712874722035e-07;2.760081883181356e-07;-2.086815703685199e-07;10.004171141016268;0.8329070599794294;0.015571420176834076;0.015560735177886505;0.831019053006926;0.9990448531686554;0.5133191521626292;1.3006167022597133
59.056002;0.5132902090315868;-8.759981486488115e-08;1.3008441238048527e-07;2.7367959345836056e-07;-2.0789218515904253e-07;10.004129521015553;0.8328969937723543;0.015571200923118018;0.015560827683964322;0.8310129653583184;0.9990433736203567;0.5133121164303895;1.3006158026355543
59.066002;0.5132871936584054;-8.611205153531636e-08;1.2721570202850554e-07;2.713191495629683e-07;-2.0729618074178108e-07;10.004079017309687;0.8328869554809066;0.015570985077590404;0.015560922815373723;0.8310063781023111;0.9990423722147118;0.5133051851482509;1.3006141082639127
59.076002;0.5132844021982363;-8.463439290371195e-08;1.2436646004306196e-07;2.6893369932023974e-07;-2.0687950808920369e-07;10.004019162609023;0.83287697565449;0.015570772264712714;0.015561020372304077;0.8309992580154415;0.9990418402762842;0.5132983575000911;1.300611627888397
59.086002;0.5132818314004759;-8.317003820746836e-08;1.2153902367793343e-07;2.665292831096684e-07;-2.066260661181029e-07;10.003949639090612;0.8328670816754842;0.015570562136972145;0.015561120244772145;0.830991571820168;0.9990417857725841;0.513291633663613;1.3006083748948245
59.096002;0.513279490563;-8.171980854754376e-08;1.1873976394091782e-07;2.6411198545085536e-07;-2.065198694269423e-07;10.003870326198976;0.8328572978544023;0.015570354323742585;0.015561222327771143;0.8309832881584658;0.9990422242344771;0.5132850158094762;1.3006043610083868
59.106002;0.5132773961527288;-8.028318851646786e-08;1.1597874456709101e-07;2.6168541232698626e-07;-2.065466862872088e-07;10.003781242991467;0.8328476450621723;0.015570148508730279;0.015561326487131157;0.8309743840968264;0.9990431721511228;0.5132785024353931;1.3005995909198125
59.116002;0.5132755646436739;-7.885846245960812e-08;1.1326716268069193e-07;2.5924909730214624e-07;-2.066928743858513e-07;10.00368249981075;0.8328381355460371;0.015569944668199444;0.015561432534068628;0.8309648507972905;0.9990446527914633;0.5132720871669755;1.3005940646393666
59.126002;0.513274008108594;-7.744149877998659e-08;1.1061609167583698e-07;2.567999077373691e-07;-2.069441026232766e-07;10.003574346708401;0.832828773557119;0.015569743161511704;0.015561540269480145;0.8309546935253129;0.999046705551338;0.5132657631065031;1.3005877857970882
59.136002;0.5132727344418757;-7.60253863227082e-08;1.0803804939991253e-07;2.5433404184056577e-07;-2.0728589759941302e-07;10.003457255059146;0.8328195645938431;0.015569544520980604;0.015561649608888785;0.8309439299197271;0.9990493882163887;0.5132595244875462;1.300580764550852
59.146002;0.5132717489426264;-7.460321758554857e-08;1.055482836939256e-07;2.5184895142704826e-07;-2.0770401872326301e-07;10.003331910141592;0.8328105189974814;0.015569349155683093;0.015561760647447707;0.8309325891116838;0.9990527662978761;0.5132533677899634;1.3005730098058026
59.156002;0.51327105378689;-7.31719290559545e-08;1.0316347421577986e-07;2.4934444597912065e-07;-2.081831262260344e-07;10.00319911846127;0.8328016467774255;0.015569157284297504;0.015561873579486987;0.8309207095895035;0.9990568935106571;0.5132472961904019;1.3005645259654037
59.166002;0.5132706477675913;-7.173301763939044e-08;1.0090005752861511e-07;2.4682167047727597e-07;-2.087057616885606e-07;10.00305973635357;0.8327929516261116;0.015568969136340314;0.015561988521220285;0.8309083367387431;0.9990617974426101;0.5132413215054387;1.300555325404182
59.176002;0.5132705276197872;-7.029045752504606e-08;9.877306038652114e-08;2.4428166977304624e-07;-2.0925287572695017e-07;10.002914600924498;0.8327844286169807;0.015568785094734042;0.015562105453450962;0.8308955205875802;0.9990674776398683;0.5132354616874518;1.3005454424374274
59.186002;0.5132706895127294;-6.884856717870483e-08;9.679501462040573e-08;2.417244157901439e-07;-2.0980361585523288e-07;10.002764423520558;0.8327760693023242;0.015568605531902653;0.015562224378154485;0.8308823110640847;0.9990739142632474;0.5132297384705765;1.3005349354914364
59.196002;0.5132711315466871;-6.741086420814897e-08;9.497586632380229e-08;2.391479895434395e-07;-2.1033461124778776e-07;10.002609759786996;0.8327678688756129;0.015568430569408168;0.015562345398675424;0.8308687523222951;0.9990810827637372;0.5132241756542893;1.3005238778121653
59.206002;0.5132718554734982;-6.597958948013148e-08;9.33232486975347e-08;2.365493671939161e-07;-2.1082096747318979e-07;10.00245108977247;0.8327598267099927;0.015568260065233585;0.015562468591364757;0.8308548794697485;0.9990889670616815;0.513218796074792;1.3005123387190858
59.216002;0.5132728652970686;-6.455406085159036e-08;9.184126451507087e-08;2.3392662462764743e-07;-2.112385406010896e-07;10.002288888888364;0.8327519465259035;0.015568093759348596;0.015562593939748934;0.8308407159069598;0.999097568303411;0.5132136177743802;1.3005003670525024
59.226002;0.5132741655600714;-6.312744490373214e-08;9.052895743419995e-08;2.3128006910167355e-07;-2.1156589937312787e-07;10.002123644976178;0.8327442402272731;0.015567931356683553;0.015562721393965499;0.8308262703543493;0.9991069082208928;0.5132086528339235;1.3004879953295332
59.236002;0.5132757608468319;-6.16848621089244e-08;8.938175208850692e-08;2.2861044117307e-07;-2.1178476070766478e-07;10.001955824069496;0.8327367267317195;0.015567772506493317;0.01556285085493747;0.8308115397070471;0.9991170207277899;0.5132039114252293;1.3004752609399
59.246002;0.5132776549338006;-6.020410216743435e-08;8.83945566844019e-08;2.2591443760482678e-07;-2.1187920422228136e-07;10.001785782591412;0.8327294275909339;0.015567616797615126;0.015562982094683127;0.8307965218060971;0.9991279356739953;0.5131994060510168;1.3004622184147456
59.256002;0.5132798490281867;-5.865776644664591e-08;8.756281595974469e-08;2.2318191705396196e-07;-2.1183454512168275e-07;10.001613728347595;0.8327223694760743;0.015567463871674878;0.015563114765928164;0.8307812285079486;0.9991396684505484;0.5131951492665313;1.3004489306826408
59.266002;0.5132823397700459;-5.701694330065435e-08;8.688204009360152e-08;2.20399300678296e-07;-2.116367257698002e-07;10.001439808850515;0.8327155885928437;0.015567313592291927;0.01556324854840726;0.8307656860891443;0.9991522179566854;0.5131911476344723;1.3004354571425054
59.276002;0.5132851206449226;-5.525566545192135e-08;8.634749178425409e-08;2.1755483085627838e-07;-2.1127279200892347e-07;10.001264250004404;0.83270912554313;0.015567166104981729;0.01556338332393398;0.8307499279774939;0.9991655677846345;0.5131873982502202;1.3004218537143883
59.286002;0.5132881897552376;-5.335255452146073e-08;8.595464229787734e-08;2.1463785527449984e-07;-2.1073032532075515e-07;10.001087458360507;0.8327030138936488;0.01556702177408641;0.015563519201008206;0.8307339932314844;0.9991796896286459;0.5131838912214588;1.3004081729934938
59.296002;0.5132915580216701;-5.128923251481374e-08;8.570084619680724e-08;2.1163474686597375e-07;-2.0999612655537788e-07;10.000910069138504;0.8326972734466819;0.015566881058527713;0.015563656398476348;0.8307179278616585;0.9991945511321432;0.5131806181402754;1.300394458077946
59.306002;0.5132952487715828;-4.904949434014994e-08;8.558662208239263e-08;2.0852926025627706e-07;-2.0905808381538004e-07;10.000732941047865;0.8326919101019287;0.015566744368564365;0.015563795120674143;0.8307017793402262;0.999210125951776;0.5131775784242231;1.3003807415010666
59.316002;0.5132992893492362;-4.6620476261146256e-08;8.56146830960471e-08;2.0530599874060643e-07;-2.079083858066652e-07;10.000557079914877;0.8326869196584729;0.015566612002443742;0.015563935423509402;0.8306855894124067;0.9992263989983652;0.5131747763330888;1.300367050198908
59.326002;0.5133037052360168;-4.3993929289823894e-08;8.578768818720224e-08;2.019511352322031e-07;-2.065434920427621e-07;10.000383478409832;0.8326822931909529;0.015566484112338023;0.01556407708348491;0.830669394834494;0.9992433661947863;0.513172213503158;1.3003534100045078
59.336002;0.5133085214377852;-4.116620236634038e-08;8.610740033664996e-08;1.9845128839583556e-07;-2.0496254510295304e-07;10.000212970421925;0.8326780187131012;0.01556636064189541;0.015564219642185876;0.8306532330092149;0.9992610321838612;0.5131698840490029;1.3003398489884668
59.346002;0.51331376434088;-3.813616619413273e-08;8.65763044300559e-08;1.9479364119329052e-07;-2.0316654853670783e-07;10.000046203175152;0.8326740775208589;0.015566241338277657;0.015564362683064575;0.8306371435050034;0.9992794051316044;0.513167775317192;1.3003263997200356
59.356002;0.5133194608619263;-3.490284664102101e-08;8.719953974522751e-08;1.9096660387844785e-07;-2.011581122521832e-07;9.999883663530298;0.8326704395075212;0.015566125805382407;0.015564506083061251;0.8306211637597164;0.9992984903701692;0.5131658738534731;1.3003130978736006
59.366002;0.5133256366520191;-3.1466307364404784e-08;8.798467889849244e-08;1.8696162246305548e-07;-1.9894341473514517e-07;9.999725717171165;0.8326670635308926;0.015566013562637008;0.015564649986095549;0.830605328949712;0.9993182892575626;0.5131641706912361;1.3002999777066213
59.376002;0.5133323133155884;-2.783094136560267e-08;8.893921362664072e-08;1.8277654204186696e-07;-1.965351719956257e-07;9.999572704550962;0.8326639044558928;0.01556590408993999;0.015564794563834642;0.830589680924964;0.9993388024434993;0.5131626640847265;1.3002870714421926
59.386002;0.5133395083123954;-2.4006873358466994e-08;9.006719045743938e-08;1.7841692655059143e-07;-1.939524653921533e-07;9.999425019299427;0.8326609204025848;0.015565796736028044;0.015564939876146754;0.8305742718762097;0.9993600291524323;0.513161362618063;1.3002744139105098
59.396002;0.5133472395176316;-2.0008269817807395e-08;9.136731347988029e-08;1.7389457789448332e-07;-1.9121809780795545e-07;9.999283067675874;0.8326580771675163;0.015565690633972184;0.015565085986312281;0.8305591545657167;0.9993819625036128;0.5131602866944787;1.3002620432950145
59.406002;0.513355527669534;-1.585113407442553e-08;9.283489614098821e-08;1.6922610025418675e-07;-1.8835749664916033e-07;9.999147169935524;0.8326553512862427;0.015565584806551274;0.01556523310697698;0.8305443715478826;0.9994045883526157;0.5131594670043289;1.3002499928452647
59.416002;0.5133643916072163;-1.1553104180079381e-08;9.446573968116408e-08;1.6443111263153147e-07;-1.8539982487759318e-07;9.999017527964668;0.8326527277262306;0.015565478283973784;0.015565381583141162;0.8305299525999792;0.9994278878904922;0.5131589412046831;1.3002382812043298
59.426002;0.5133738419709959;-7.133324538876805e-09;9.625756669315324e-08;1.595292221577356e-07;-1.8237759879867858e-07;9.998894276503613;0.8326501920075999;0.015565370107406268;0.015565531726865083;0.8305159171396566;0.9994518395493573;0.5131587485201122;1.3002269107000015
59.436002;0.5133838817456862;-2.6092414939804616e-09;9.820862948272767e-08;1.5453806365789803e-07;-1.793238181473281e-07;9.998777550021538;0.8326477248158536;0.015565259320720367;0.015565683568830193;0.8305022786120776;0.9994764183042759;0.5131589248201834;1.3002158713687508
59.446002;0.5133945116234381;2.00677020828874e-09;1.0031522700593066e-07;1.494727585340604e-07;-1.7627018474350245e-07;9.998667514107401;0.8326453004707167;0.015565144956963818;0.015565836731283048;0.8304890504090225;0.9995015936985597;0.5131595007491688;1.3002051441691156
59.456002;0.5134057315013653;6.7070250503149166e-09;1.0257055773290647e-07;1.4434597552895564e-07;-1.7324731535583062e-07;9.998564341628812;0.8326428838424218;0.015565025994160406;0.015565990582579382;0.8304762501389169;0.9995273295206564;0.5131605005854151;1.3001947025711462
59.466002;0.513417536389242;1.1486044425529257e-08;1.0496713242374609e-07;1.391693164609131e-07;-1.7028514570316132e-07;9.998468147160164;0.8326404272881452;0.015564901370957953;0.015566144492882891;0.8304638984163117;0.9995535876286419;0.5131619408765843;1.3001845115084774
59.476002;0.5134299128052123;1.63396467919037e-08;1.0750090723967723e-07;1.3395440865207196e-07;-1.6741306198499868e-07;9.998378932879126;0.8326378744132148;0.015564770022160952;0.015566297932249498;0.8304520135139594;0.9995803361351379;0.5131638303016669;1.3001745222306311
59.486002;0.5134428378419983;2.1267007585002673e-08;1.1017297954608509e-07;1.2871251045859933e-07;-1.646584760849574e-07;9.998296606318108;0.8326351703352808;0.01556463087087939;0.015566450422179138;0.830440606606123;0.9996075525927635;0.5131661693829404;1.3001646666269926
59.496002;0.5134562781591658;2.6272513583729348e-08;1.129883207011867e-07;1.2345498088930537e-07;-1.6204296197827624e-07;9.998221067813704;0.8326322719905905;0.015564482934385029;0.015566601530623444;0.8304296793213047;0.9996352144982955;0.51316894971304;1.3001548539144479
59.506002;0.5134701912980609;3.136278170524131e-08;1.1595472559414466e-07;1.181950405708552e-07;-1.5958023176307279e-07;9.998152283641;0.8326291531074234;0.01556432550198308;0.015566750993706637;0.8304192262638708;0.9996632896877687;0.5131721570592852;1.300144970566508
59.516002;0.513484531270683;3.6540610557783297e-08;1.190828102556453e-07;1.1294836033781189e-07;-1.572792877038561e-07;9.99809030734851;0.83262580210744;0.015564158114237786;0.015566898848369735;0.8304092434929525;0.9996917381263698;0.513175777590682;1.3001348902526078
59.526002;0.5134992530538551;4.180226129935827e-08;1.223854187508761e-07;1.0773165229886803e-07;-1.5514862203318748e-07;9.998035259469347;0.8326222182725034;0.015563980423111065;0.01556704540572941;0.8303997338885227;0.9997205165515995;0.5131797996339912;1.3001244962479113
59.536002;0.5135143143897136;4.714010872372933e-08;1.258756831034231e-07;1.0256089185021345e-07;-1.5319728029817715e-07;9.997987241402106;0.8326184100695403;0.015563792145715499;0.01556719104639264;0.830390706536343;0.999749575238122;0.5131842119027206;1.3001136980729493
59.546002;0.5135296774939967;5.2546492241215856e-08;1.2956459042051642e-07;9.74508523319115e-08;-1.5143305112248295e-07;9.997946236780043;0.8326143915861265;0.015563593037040394;0.01556733603957328;0.8303821789742719;0.999778847615818;0.513189003633042;1.3001024246917066
59.556002;0.5135453086784526;5.801477715938268e-08;1.3346029787556011e-07;9.241566323289076e-08;-1.498595500573187e-07;9.997912094689209;0.8326101765613356;0.015563382800850175;0.015567480541117448;0.830374180188821;0.9998082443368148;0.5131941646534987;1.3000906022673067
59.566002;0.513561176552231;6.353795570872462e-08;1.3756909439135178e-07;8.74690918918476e-08;-1.484751997252452e-07;9.997884576974595;0.8326057750389022;0.015563161010004984;0.015567624670786193;0.8303667480513641;0.9998376614977184;0.5131996842602112;1.3000781358356686
59.576002;0.513577252774292;6.91067601635936e-08;1.4189600366429049e-07;8.26248234206961e-08;-1.4727444139422418e-07;9.997863398495983;0.8326011953395619;0.015562927140207811;0.015567768542935645;0.8303599262340522;0.9998669959093519;0.5132055500928507;1.3000649081097466
59.586002;0.5135935130213442;7.47096671750151e-08;1.4644550405991166e-07;7.789760100691467e-08;-1.4624766134095388e-07;9.997848206721368;0.8325964486038091;0.015562680712172983;0.015567912259969672;0.8303537606717921;0.9998961552710202;0.5132117479476971;1.3000507962702013
59.596002;0.5136099352035701;8.033522769165595e-08;1.5122168593994267e-07;7.330387743234955e-08;-1.4538015791499983e-07;9.997838527850957;0.8325915484754978;0.015562421383920225;0.015568055906883578;0.8303482941992607;0.9999250620750358;0.5132182639906268;1.3000356926536447
59.606002;0.5136264984612412;8.597260513312721e-08;1.5622559412557615e-07;6.886078722964726e-08;-1.4465356992090475e-07;9.997833790941955;0.8325865060194828;0.015562148909283547;0.015568199574931711;0.8303435648878741;0.9999536541087424;0.5132250868193158;1.3000195156335128
59.616002;0.513643186594545;9.160881940545599e-08;1.614528369307153e-07;6.458488456859458e-08;-1.440488985712406e-07;9.99783342066207;0.8325813297966312;0.015561863000458991;0.01556834341648216;0.8303396051655637;0.9999818820604547;0.5132322073088567;1.300002212427033
59.626002;0.5136599912310926;9.722739592784322e-08;1.6689541091536457e-07;6.049176705979854e-08;-1.435482945104872e-07;9.997836899278138;0.8325760311443768;0.015561563175158975;0.015568487697198643;0.830336439622061;1.000009706625081;0.5132396165097308;1.2999837621178048
59.636002;0.5136769092256437;1.02810709824962e-07;1.7254422611807794e-07;5.6596502282816354e-08;-1.4313531991645406e-07;9.997843815909995;0.8325706256200324;0.015561248731156323;0.015568632844220335;0.8303340862313253;1.0000370978271225;0.513247302315581;1.2999641775688824
59.646002;0.5136939389555472;1.0834236165785385e-07;1.783890337593565e-07;5.291484574958538e-08;-1.4279478451343372e-07;9.997853924281863;0.8325651262201021;0.015560918933986569;0.015568779445840569;0.8303325574548416;1.0000640364526383;0.5132552495497237;1.299943499124154
59.656002;0.5137110805299223;1.1380686964682704e-07;1.844188177420583e-07;4.9463802599168245e-08;-1.4251369127870104e-07;9.997867134954218;0.8325595333017207;0.01556057329288629;0.015568928127807977;0.8303318582593584;1.0000905156690596;0.5132634430583689;1.2999217825411302
59.666002;0.513728336465057;1.1918843966779985e-07;1.9062303638086217e-07;4.6259068852747375e-08;-1.4228329175449563e-07;9.997883418279294;0.8325538351066916;0.015560211647017798;0.015569079370064598;0.8303319848033797;1.000116537778928;0.5132718669510778;1.2998990894132159
59.676002;0.5137457090452489;1.2447145419481322e-07;1.9699030566102275e-07;4.3310607607384033e-08;-1.420995372854421e-07;9.99790271649871;0.8325480206640617;0.015559834030339684;0.015569233373536984;0.8303329228168255;1.0001421065660032;0.5132805015219736;1.2998754832405695
59.686002;0.5137631984978674;1.2964196019100408e-07;2.0350492644669467e-07;4.0621381968201695e-08;-1.4196135091821006e-07;9.997924941632586;0.83254209041892;0.015559440585329007;0.01556939001364911;0.8303346467386892;1.000167226619825;0.5132893237286822;1.2998510299105133
59.696002;0.5137808070522292;1.3468700698370218e-07;2.101448716192553e-07;3.819009698936566e-08;-1.4186983619706902e-07;9.997949990364772;0.8325360581326945;0.0155590316118721;0.015569548899463449;0.8303371262695813;1.0001919100794465;0.5132983089355829;1.2998257992520035
59.706002;0.5137985441734844;1.3959266009876437e-07;2.168841040364656e-07;3.60138407342057e-08;-1.41829241919088e-07;9.997977706999901;0.8325299464179168;0.015558607646566113;0.015569709568625559;0.8303403364865415;1.0002161782777585;0.5133074292890528;1.2997998641263804
59.716002;0.5138164261371136;1.4434446228893778e-07;2.23697792991867e-07;3.4089598313699096e-08;-1.4184626896511146e-07;9.99800784378232;0.83252377755848;0.015558169513503816;0.015569871799533964;0.8303442592914695;1.0002400590747582;0.5133166508636802;1.2997732991043833
59.726002;0.5138344707606141;1.489300660490658e-07;2.30565433747533e-07;3.241599109535857e-08;-1.41926464874015e-07;9.998040072498943;0.8325175653748939;0.01555771833347392;0.015570035856657626;0.8303488750635324;1.0002635865111522;0.5133259355885763;1.2997461819069527
59.736002;0.5138526919154351;1.5334196913500683e-07;2.374715484753593e-07;3.09948067701464e-08;-1.4207192279332657e-07;9.998074020522532;0.8325113149685819;0.01555725549387782;0.015570202401232426;0.8303541580941127;1.0002867986119386;0.5133352483223346;1.2997185928646218
59.746002;0.5138710971771275;1.5757988665141892e-07;2.444064593618896e-07;2.983010047704127e-08;-1.4228284844193646e-07;9.9981092955407;0.8325050273767555;0.015556782538047962;0.015570372144301434;0.8303600824181228;1.0003097293280654;0.5133445616931973;1.2996906115906053
59.756002;0.5138896888233799;1.616518170375796e-07;2.5136506854252763e-07;2.8923755644102544e-08;-1.4256005587300236e-07;9.998145512604898;0.8324987035125775;0.015556300983645239;0.01557054564939379;0.830366624913204;1.0003323983351515;0.5133538538277932;1.2996623169730506
59.766002;0.5139084652566793;1.6557261851319824e-07;2.5834377366084997e-07;2.827267643464291e-08;-1.4290559180478214e-07;9.998182305570245;0.8324923493683876;0.015555812219567578;0.015570723354312564;0.8303737594994142;1.000354804402159;0.5133631026579675;1.2996337894066718
59.776002;0.5139274211485589;1.6936012848355223e-07;2.653395988771508e-07;2.787134797463147e-08;-1.433212523760111e-07;9.998219299065108;0.8324859793687834;0.015555317549642775;0.015570905571336903;0.8303814546247785;1.0003769243506981;0.5133722844087522;1.2996051103742439
59.786002;0.5139465474950222;1.7303036203048545e-07;2.723514042642168e-07;2.771560621624787e-08;-1.4380608805521632e-07;9.998256095037249;0.8324796114860853;0.015554818215406711;0.015571092472155384;0.8303896780928995;1.0003987192998696;0.5133813784871244;1.2995763613210907
59.796002;0.513965832546752;1.7659448961889728e-07;2.793793233505958e-07;2.7804324582846093e-08;-1.443542337871998e-07;9.998292298288261;0.8324732604304416;0.015554315326837032;0.015571284161650387;0.8303984016290498;1.000420145462367;0.5133903727437672;1.299547624701257
59.806002;0.5139852640650692;1.8005935461874335e-07;2.8642117228749967e-07;2.813809285972525e-08;-1.4495379935237103e-07;9.998327557679598;0.832466937277152;0.01555380981992208;0.015571480719447604;0.8304076019110119;1.0004411614414261;0.5133992646265491;1.2995189827804379
59.816002;0.5140048321432635;1.8343002909866644e-07;2.934699389762922e-07;2.8715541081585763e-08;-1.4558793102439217e-07;9.998361626911223;0.8324606551583378;0.015553302449621817;0.015571682105472901;0.8304172597913324;1.0004617326975824;0.5134080576219703;1.2994905165604433
59.826002;0.5140245297921457;1.8671214425457618e-07;3.005147806633854e-07;2.9531059279147815e-08;-1.4623798538792697e-07;9.998394423010545;0.8324544348273539;0.015552793805326124;0.015571888070520798;0.8304273574673504;1.0004818360533676;0.5134167534574514;1.2994623116599051
59.836002;0.5140443503205793;1.8991262675847375e-07;3.075429175641639e-07;3.057479328615195e-08;-1.468860903426055e-07;9.998426016201858;0.8324483027087544;0.015552284382329792;0.015572098193017643;0.8304378723977481;1.00050146301916;0.5134253458615501;1.2994344630273909
59.846002;0.5140642844710933;1.9303687977179026e-07;3.145420217991074e-07;3.18331009265036e-08;-1.4751514573938875e-07;9.99845653396052;0.8324422837345455;0.015551774701027248;0.01557231194668156;0.830448775453961;1.0005206183046031;0.5134338211687405;1.2994070718352972
59.856002;0.5140843194400965;1.9608473061687914e-07;3.2150345693014764e-07;3.3289234125982456e-08;-1.4810817960417492e-07;9.998486072418237;0.832436398458033;0.015551265413572421;0.015572528680353165;0.8304600397280917;1.0005393088367833;0.5134421630822241;1.2993802398025331
59.866002;0.5141044397693473;1.9905068482422684e-07;3.2842345755825106e-07;3.492468631048224e-08;-1.4864965982294315e-07;9.998514701370796;0.8324306637422613;0.015550757285494201;0.015572747538146789;0.8304716466434261;1.0005575334410155;0.5134503577272769;1.299354063023015
59.876002;0.5141246286903403;2.0192666405238926e-07;3.353010186845641e-07;3.672049002194152e-08;-1.4912745200135812e-07;9.998542500463754;0.8324250895217035;0.015550251058892692;0.01557296745230025;0.8304835776854407;1.0005752834226547;0.5134583975692655;1.2993286277443497
59.886002;0.5141448654570239;2.047019199043162e-07;3.4213541548178023e-07;3.8656520598551464e-08;-1.4953304970512265e-07;9.998569511548038;0.8324196761803208;0.015549747353274388;0.01557318726647336;0.8304958043602169;1.000592543761237;0.513466281743612;1.299304013061571
59.896002;0.5141651200399333;2.0736180060295526e-07;3.4892590430131493e-07;4.071048198024637e-08;-1.4986063613766922e-07;9.998595650025969;0.8324144214976855;0.015549246713269987;0.015573405850624214;0.8305082877332687;1.000609289642457;0.5134740126663179;1.2992803003004643
59.906002;0.5141853527224866;2.0988824900956815e-07;3.556719393582981e-07;4.28591475592173e-08;-1.5010626497850565e-07;9.998620730963417;0.8324093287117277;0.015548749706060235;0.015573622148232281;0.8305209832505566;1.0006254855197854;0.5134815937651828;1.2992575823516914
59.916002;0.5142055190005865;2.1226012222915162e-07;3.6237210645800903e-07;4.507945377642138e-08;-1.5026648559816685e-07;9.998644607745822;0.832404404098285;0.015548256877305643;0.015573835291395322;0.8305338474798765;1.0006410868206217;0.5134890301591112;1.2992359623727976
