time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
61.676002;0.5140420348765972;-5.962656224275262e-08;-4.852514270265925e-07;4.0710922335549066e-08;1.7475055463380434e-07;9.988838648111686;0.8333071899155086;0.015559640146766642;0.01558097295137886;0.8304106190677432;1.0008106870884517;0.5140175355848581;1.2985551899985537
61.686002;0.5140315820794831;-5.377667147091821e-08;-4.929546477611254e-07;4.017425789104007e-08;1.7301320521224445e-07;9.988889817398256;0.8333125135331015;0.015559351887613622;0.015581087379379056;0.830404568346484;1.0008197427831642;0.5140123465393125;1.2985427644277627
61.696002;0.5140212921795777;-4.785248920230113e-08;-5.006476808859626e-07;3.963147478602345e-08;1.7108406147530672e-07;9.988945148211423;0.8333178198589276;0.015559069570815803;0.01558120777485024;0.8303992191551073;1.0008283400716882;0.5140069394380786;1.2985298146508704
61.706002;0.5140111587654169;-4.185816181469296e-08;-5.083151807024741e-07;3.9077859486573907e-08;1.6895424827718787e-07;9.989004561101819;0.833323107214629;0.01555879356101116;0.015581333581283701;0.8303945849675572;1.0008365041793736;0.5140013323737821;1.29851628992304
61.716002;0.5140011792005925;-3.579967022251133e-08;-5.159410025427967e-07;3.8508652084776834e-08;1.6661995730567425e-07;9.989068033533012;0.8333283786282752;0.01555852439843654;0.015581464066905852;0.8303906760621884;1.000844255211723;0.5139955426106789;1.2985021430897281
61.726002;0.5139913537287311;-2.9686611745673194e-08;-5.235059206415948e-07;3.791943615236422e-08;1.6408029144015558e-07;9.989135507590424;0.8333336374521153;0.015558262750938568;0.015581598314566064;0.8303874853725965;1.0008516143912805;0.5139895857235092;1.298487329040197
61.736002;0.5139816801304271;-2.3531871750611296e-08;-5.309875483231774e-07;3.730550297832521e-08;1.613340905180422e-07;9.989206843277609;0.833338881976057;0.015558009326044172;0.015581735333412599;0.8303849873443784;1.0008586076866013;0.5139834821244418;1.2984718081985445
61.746002;0.5139721473063826;-1.7348772990767793e-08;-5.383632185585524e-07;3.666030618584854e-08;1.583785484833124e-07;9.989281860786972;0.8333441065790583;0.015557764789622966;0.015581874121017693;0.8303831455650473;1.000865261823558;0.5139772629617193;1.2984555560204898
61.756002;0.5139627361122201;-1.1147692966901603e-08;-5.456102054049512e-07;3.5973850722301834e-08;1.5520975162778302e-07;9.989360374985726;0.8333493075121211;0.015557529684335977;0.015582013653276827;0.8303819164148251;1.000871595882072;0.5139709669947831;1.2984385679660861
61.766002;0.5139534274283428;-4.934050584672808e-09;-5.527017799376255e-07;3.5231893820433303e-08;1.5182388886969115e-07;9.989442183721067;0.8333544851230442;0.015557304352589523;0.015582152963141516;0.8303812510531676;1.000877617820091;0.5139646318603621;1.298420854836902
61.776002;0.5139442086816218;1.290835342098372e-09;-5.596060118979951e-07;3.441676547921054e-08;1.4821831310087856e-07;9.989527096645554;0.8333596399146077;0.015557088920073852;0.015582291240483099;0.8303810987798995;1.0008833254248155;0.5139582885270076;1.2984024316246863
61.786002;0.5139350740964759;7.52634981982318e-09;-5.662893564675437e-07;3.351066094703824e-08;1.4439181328994377e-07;9.98961500421143;0.8333647667707456;0.015556883363482949;0.015582427803748874;0.8303814056788226;1.0008887055939593;0.5139519606086241;1.2983833120394392
61.796002;0.51392602201365;1.3770570153271088e-08;-5.727197061590085e-07;3.249937375854511e-08;1.4034423774294164e-07;9.989705929211055;0.833369855438277;0.015556687586498174;0.015582562043521653;0.8303821138801459;1.0008937338253507;0.5139456662772149;1.2983635170755763
61.806002;0.5139170549464449;2.0021798316315462e-08;-5.788677994335758e-07;3.137393265810567e-08;1.360772895234417e-07;9.989800078078005;0.8333748966877803;0.015556501399293456;0.015582693412034259;0.8303831674348621;1.0008983766917874;0.5139394213936666;1.2983430881218576
61.816002;0.5139081836798913;2.6280978569368862e-08;-5.847087465927282e-07;3.013057310915855e-08;1.315957151062357e-07;9.989897867998408;0.833379882599924;0.015556324413367715;0.015582821446856127;0.8303845145802831;1.0009025918055718;0.5139332421896259;1.2983220854544852
61.826002;0.513899428286996;3.255090352894065e-08;-5.902226061787002e-07;2.8768614096624295e-08;1.2690627524393604e-07;9.989999854739747;0.8333847976517664;0.01555615603780475;0.015582945760064377;0.8303861011367484;1.00090632397166;0.5139271467137669;1.2983005732872128
61.836002;0.5138908114609384;3.883229850071179e-08;-5.953939835369817e-07;2.7287202864226587e-08;1.2201538844055587e-07;9.990106611455769;0.8333896132438562;0.015555995649329949;0.015583065891852096;0.8303878615377236;1.0009095046431278;0.5139211541597288;1.2982786101867299
61.846002;0.5138823517264959;4.5122320165419415e-08;-6.00210990187323e-07;2.5684589507631536e-08;1.1692718239333149e-07;9.990218658013463;0.8333942964899234;0.015555842707336951;0.015583181224211689;0.8303897167099507;1.0009120564123146;0.5139152831512342;1.2982562454489954
61.856002;0.5138740634822013;5.1417147308520594e-08;-6.046634170274147e-07;2.3959298390798237e-08;1.1164262283621613e-07;9.990336428806675;0.833398824416004;0.015555696713467237;0.015583291109263604;0.8303915831689286;1.000913901396809;0.5139095500373816;1.2982335162106922
61.866002;0.5138659610454477;5.771438750288703e-08;-6.087419723840477e-07;2.2110471785033235e-08;1.0616090031731953e-07;9.990460261257066;0.8334031873232906;0.01555555719555389;0.015583394940757481;0.8303933839516568;1.0009149738123926;0.5139039655637951;1.2982104512048402
61.876002;0.5138580614384327;6.401326476870212e-08;-6.124383524630627e-07;2.0137409671854902e-08;1.0048208146920693e-07;9.990590419087052;0.833407381194145;0.015555423771705617;0.015583492104780184;0.8303950537201541;1.0009152271217614;0.5138985339927622;1.2981870785404956
61.886002;0.5138503824905238;7.031335126094297e-08;-6.157440721767913e-07;1.8038513605952776e-08;9.460769690292635e-08;9.990727100213983;0.8334114003991151;0.015555296152196188;0.01558358205254434;0.8303965407609157;1.0009146266918494;0.5138932580487687;1.2981634340325061
61.896002;0.5138429372481034;7.661289122287385e-08;-6.186495869078514e-07;1.5810579485536064e-08;8.853916321154786e-08;9.990870413002611;0.8334152370929527;0.015555174021541976;0.015583664415298073;0.8303978051562758;1.000913138983333;0.5138881440969665;1.2981395698701639
61.906002;0.5138357315326538;8.290758570891004e-08;-6.211450660273555e-07;1.3450646424781988e-08;8.227755154495406e-08;9.991020376519995;0.8334188870068174;0.015555056953040493;0.015583738965485918;0.8303988172174237;1.0009107312715553;0.5138832041967253;1.2981155522654848
61.916002;0.5138287669689423;8.919009843322995e-08;-6.232195826768014e-07;1.0958780346871255e-08;7.582546615853037e-08;9.99117696275123;0.833422355214145;0.01555494447695294;0.015583805437119336;0.8303995621300777;1.0009073786980447;0.5138784537878529;1.2980914464636468
61.926002;0.5138220444680837;9.545070562338392e-08;-6.24857815428247e-07;8.338506074317406e-09;6.918777118255782e-08;9.991340149505962;0.8334256547475155;0.015554836166560244;0.015583863373971869;0.8304000400430271;1.0009030686875673;0.5138739050127725;1.2980673081040508
61.936002;0.5138155660080157;1.0167924788148338e-07;-6.260393599892666e-07;5.595473281125301e-09;6.237021618118485e-08;9.991509918150728;0.8334288000471618;0.01555473159927396;0.015583912215817593;0.8304002572364713;1.0008977987112755;0.5138695640772395;1.2980431898257743
61.946002;0.5138093346340052;1.0786765083158786e-07;-6.267431722872653e-07;2.7357208466144023e-09;5.5378639478405476e-08;9.991686185622788;0.833431800188833;0.015554630309987747;0.015583951530356263;0.8304002192615577;1.0008915708512929;0.5138654341653743;1.2980191496507454
61.956002;0.5138033503109887;1.1401079909417119e-07;-6.269525521183664e-07;-2.3508298272649785e-10;4.821885191778915e-08;9.991868752552165;0.8334346535848981;0.01555453183710479;0.015583981118905191;0.8303999275455491;1.0008843899529443;0.5138615162570321;1.297995248612599
61.966002;0.513797603749921;1.2010503309830478e-07;-6.266552693128598e-07;-3.3104613431538233e-09;4.089559151797569e-08;9.992057297881637;0.8334373466497654;0.015554435773041268;0.015584000929301626;0.8303993759950351;1.0008762671640403;0.513857811440307;1.2979715421586093
61.976002;0.5137920759260513;1.2614783394446556e-07;-6.258403577552515e-07;-6.482940923662177e-09;3.3412347401678267e-08;9.992251387634212;0.8334398598005054;0.015554341790947428;0.015584010919481481;0.8303985499718973;1.0008672281168578;0.51385432717936;1.297948078366406
61.986002;0.5137867434729148;1.3213906343678157e-07;-6.244974153683155e-07;-9.745901843038565e-09;2.577294881264276e-08;9.992450497426573;0.8334421776305728;0.015554249640588063;0.015584011026524024;0.8303974294632315;1.0008573240611154;0.5138510771500651;1.2979249043062442
61.996002;0.5137815835421404;1.3808052692430123e-07;-6.226185792504736e-07;-1.3093787341880993e-08;1.7982368492265526e-08;9.992654023959913;0.8334442903957208;0.015554159067805128;0.015584001226437083;0.8303959932245765;1.0008466339687951;0.5138480742026972;1.2979020660718852
62.006002;0.5137765779924538;1.4397373217744032e-07;-6.201989934614668e-07;-1.652043696828767e-08;1.0045439106670597e-08;9.992861241577558;0.8334461843549863;0.015554069722495479;0.015583981585775487;0.8303942219062486;1.000835251699796;0.5138453276338962;1.2978796029408044
62.016002;0.5137717163505167;1.498165542496944e-07;-6.172351265944068e-07;-2.0018392147570322e-08;1.9644158609016268e-09;9.993071257497176;0.833447836750713;0.015553981135867359;0.015583952244275863;0.8303921030790654;1.0008232743123453;0.5138428455487732;1.2978575513775688
62.026002;0.5137669931892114;1.5560186595104794e-07;-6.137229337483983e-07;-2.3578673304385155e-08;-6.261765469974651e-09;9.993283041242394;0.8334492225882957;0.015553892748013913;0.015583913307601841;0.8303896327433169;1.0008108029154819;0.5138406357033104;1.2978359500208176
62.036002;0.5137624042211826;1.6132096100738915e-07;-6.096573302244399e-07;-2.7189880365147994e-08;-1.4634923863971964e-08;9.993495507238803;0.8334503228651983;0.015553803930218348;0.01558386470667908;0.8303868056067026;1.0007979464303955;0.5138387051133062;1.2978148336302338
62.046002;0.5137579465661187;1.6696722244248308e-07;-6.050332773085211e-07;-3.083788789865823e-08;-2.315501581024054e-08;9.993707571638433;0.8334511258936991;0.015553714006384013;0.015583806231887959;0.8303836047699152;1.0007848196169182;0.5138370589745389;1.2977942308163555
62.056002;0.5137536180556229;1.7253621547879338e-07;-5.998472394959594e-07;-3.450665575073035e-08;-3.182000437377407e-08;9.993918196268076;0.8334516262823588;0.015553622294842275;0.015583737818831057;0.8303800028676998;1.0007715366824335;0.5138356971897949;1.2977741686711468
62.066002;0.5137494139483917;1.7802388311194774e-07;-5.940977507932795e-07;-3.817927188310932e-08;-4.0626499967535434e-08;9.994126478326727;0.8334518289059958;0.015553528170993581;0.015583659732842373;0.8303759701089131;1.00075820128127;0.5138346127016161;1.297754672700178
62.076002;0.5137453270776611;1.8342453948410478e-07;-5.877847349746935e-07;-4.1839809684312536e-08;-4.9569304565483156e-08;9.994331678250568;0.833451753266653;0.015553431180895912;0.015583572449267467;0.8303714795194655;1.0007449003722722;0.5138337932043587;1.297735767555841
62.086002;0.513741350854384;1.8872959435259041e-07;-5.809088790692394e-07;-4.547650647737995e-08;-5.863942144832366e-08;9.994533138987554;0.8334514285591577;0.015553331132428008;0.015583476440129026;0.830366504456397;1.000731708420051;0.5138332236642547;1.297717480240155
62.096002;0.5137374808090183;1.9392742421461612e-07;-5.734735546301672e-07;-4.908343626729323e-08;-6.782213204005984e-08;9.994730244163556;0.8334508834987029;0.015553228010545898;0.015583371990685354;0.8303610141315241;1.0007186886920467;0.5138328908383137;1.2976998357594387
62.106002;0.5137337144208193;1.9900443041712503e-07;-5.654884489792179e-07;-5.265880047750704e-08;-7.709852244838816e-08;9.994922419372626;0.8334501407880106;0.015553121793199362;0.015583259098535413;0.8303549749305259;1.0007058860400397;0.513832786714227;1.2976828490051282
62.116002;0.5137300499116981;2.03946490718233e-07;-5.569708352119314e-07;-5.620266249520199e-08;-8.644993404441278e-08;9.995109109750974;0.8334492141102852;0.015553012437129327;0.015583137534512277;0.8303483533838191;1.0006933279189534;0.513832906101001;1.297666518941247
62.126002;0.5137264848020177;2.0873945323956506e-07;-5.479429087082195e-07;-5.971637364533149e-08;-9.586156088778298e-08;9.995289782934686;0.8334481041136687;0.015552900064519126;0.01558300696832366;0.8303411163637964;1.0006810383040528;0.5138332424023375;1.2976508220092011
62.136002;0.5137230160235692;2.1337009138850524e-07;-5.384284584447465e-07;-6.320182497930189e-08;-1.053237176337679e-07;9.995463938314352;0.8334467981586305;0.015552785104363186;0.015582867075732962;0.8303332318835079;1.0006690479327562;0.5138337862257616;1.29763570745976
62.146002;0.5137196426601952;2.1782801270856344e-07;-5.284526478281437e-07;-6.665961611293417e-08;-1.148295322168016e-07;9.995631091929383;0.8334452773622806;0.015552668260297319;0.015582717697482066;0.8303246697264763;1.0006573937507577;0.5138345253466333;1.2976211022208055
62.156002;0.5137163684439365;2.2210522406704102e-07;-5.180431618643811e-07;-7.008924079986385e-08;-1.2436945235512687e-07;9.995790808657075;0.8334435268915259;0.015552550377577487;0.015582558932295605;0.8303153984767605;1.0006461177392072;0.513835445324672;1.2976069266705208
62.166002;0.5137131994522849;2.2619307449769578e-07;-5.07229409324634e-07;-7.34920722119311e-08;-1.3392777613330074e-07;9.995942792159228;0.8334415413550941;0.015552432316626084;0.015582391005755742;0.8303053850155381;1.0006352661731057;0.5138365322980987;1.297593114285985
62.176002;0.5137101392300801;2.3008002632421835e-07;-4.960416442252544e-07;-7.687312245745572e-08;-1.4348329236641866e-07;9.99608692883995;0.8334393254726952;0.015552314890750315;0.0155822140677154;0.830294600984061;1.0006248837122436;0.5138377761293145;1.2975796264948154
62.186002;0.5137071877193787;2.337507639033193e-07;-4.845110279042787e-07;-8.02396986049541e-08;-1.530103825328015e-07;9.996223217952425;0.8334368973792696;0.015552198858705615;0.015582028095253336;0.8302830280495714;1.000615011031177;0.5138391723725688;1.2975664544478545
62.196002;0.5137043434536792;2.371861872794985e-07;-4.7266767559058583e-07;-8.359939635866937e-08;-1.6248012871597818e-07;9.996351679831374;0.8334342910375078;0.015552084946846763;0.01558183292475339;0.830270657103934;1.0006056932644083;0.5138407245645601;1.2975536038755673
62.206002;0.5137016029964181;2.4036724397341363e-07;-4.6053792141967443e-07;-8.69590343063503e-08;-1.7186308312531685e-07;9.996472341183457;0.8334315505207469;0.0155519738641734;0.015581628357560275;0.8302574833130718;1.0005969890359319;0.513842443955464;1.2975410790063264
62.216002;0.5136989591847596;2.432807868965272e-07;-4.481452519175934e-07;-9.032441986540543e-08;-1.8113152276438582e-07;9.99658524698908;0.8334287185382643;0.015551866233298448;0.015581414228602186;0.8302435004771096;1.0005889696478512;0.5138443426038781;1.297528885931579
62.226002;0.5136964048806013;2.4592046564844307e-07;-4.355141947902043e-07;-9.370055633314686e-08;-1.9025940977301006e-07;9.996690452661548;0.8334258238260117;0.015551762445662476;0.015581190400797093;0.8302287037249901;1.0005817106086385;0.5138464231005867;1.2975170447272424
62.236002;0.5136939388116392;2.482836568566528e-07;-4.2267188527200014e-07;-9.70905355619026e-08;-1.992213989865127e-07;9.9967880440198;0.8334228769291092;0.015551662643610908;0.01558095674442463;0.830213098733068;1.0005752823025535;0.5138486709876436;1.2975055857798328
62.246002;0.51369156618764;2.5037033057709346e-07;-4.096455444416245e-07;-1.004936064189856e-07;-2.079929750793742e-07;9.996878175491474;0.8334198815981069;0.015551566916252011;0.015580713155054566;0.8301967041988522;1.0005697465400656;0.5138510542945957;1.2974945358930934
62.256002;0.5136892953755937;2.5218409256108266e-07;-3.964595500080669e-07;-1.0390535204018722e-07;-2.165526691418296e-07;9.996961056443967;0.8334168507815545;0.015551475447080442;0.015580459632141278;0.8301795485900595;1.0005651580545554;0.5138535304591886;1.2974839150957826
62.266002;0.513687135193464;2.537323580228094e-07;-3.831345185861856e-07;-1.0731971626719529e-07;-2.24884799831045e-07;9.997036937825023;0.8334138123467573;0.015551388431330155;0.015580196346513095;0.830161667951964;1.0005615597673845;0.5138560538135629;1.2974737470389288
62.276002;0.5136850949613416;2.5502497033428695e-07;-3.6968812895214233e-07;-1.1073041309496976e-07;-2.3297993793977503e-07;9.997106107640604;0.8334108022467231;0.015551305947281567;0.015579923607362186;0.8301431036342793;1.0005589738314666;0.5138585783226587;1.2974640719323751
62.286002;0.5136831861555943;2.5607344590308444e-07;-3.5613699911923786e-07;-1.1413098788645834e-07;-2.408323957650071e-07;9.997168805989766;0.8334078546145975;0.015551227978388335;0.015579641802618024;0.8301239010326268;1.0005574035622167;0.5138610577918055;1.2974549466973564
62.296002;0.5136814224889651;2.568911919152556e-07;-3.4249805461077067e-07;-1.1751508736648606e-07;-2.4843863538372175e-07;9.997225183880134;0.8334049958285898;0.015551154502436071;0.01557935139406614;0.8301041113566535;1.0005568427855216;0.5138634462616946;1.297446429094794
62.306002;0.5136798184504399;2.5749250940179136e-07;-3.287886127722959e-07;-1.208767419973237e-07;-2.557993302081937e-07;9.997275372296727;0.8334022394997992;0.015551085518439308;0.015579052928675997;0.8300837933411201;1.000557280359247;0.5138656988954029;1.2974385624130584
62.316002;0.513678388780899;2.578906578904175e-07;-3.150265883964073e-07;-1.2420799713326656e-07;-2.629207833898345e-07;9.997319492961802;0.8333995829197381;0.015551021069212686;0.01557874699675986;0.8300630125413748;1.000558704221612;0.5138677730000849;1.297431371775749
62.326002;0.5136771487527244;2.580971549207626e-07;-3.01230864608063e-07;-1.2749568934426768e-07;-2.6981307100177504e-07;9.997357610811676;0.8333970091140663;0.015550961285137324;0.015578434122238685;0.8300418406404433;1.0005611061364927;0.5138696275884875;1.2974248641569757
62.336002;0.5136761119210612;2.581221108467051e-07;-2.8741994734731615e-07;-1.3072255852136104e-07;-2.764873625725514e-07;9.997389700395159;0.8333944936941277;0.015550906394707725;0.015578114692609535;0.830020354316356;1.0005644785332364;0.5138712214739929;1.297419024941458
62.346002;0.5136752847626405;2.579739161404176e-07;-2.7361058821471485e-07;-1.3387239733462715e-07;-2.829540395521381e-07;9.997415606695425;0.8333920133500529;0.015550856734412722;0.01557778901050116;0.8299986295669559;1.0005688084462108;0.5138725130698157;1.297413815620195
62.356002;0.5136746652238798;2.576586995980039e-07;-2.5981904524558067e-07;-1.3693385910956116e-07;-2.89223910606927e-07;9.9974350646588;0.8333895534638162;0.01555081280172515;0.015577457365780405;0.8299767355367428;1.0005740788535245;0.5138734635939244;1.297409176211488
62.366002;0.5136742481857215;2.571808737919999e-07;-2.460622436664494e-07;-1.398996741478797e-07;-2.953117297126065e-07;9.997447786247129;0.8333871128539907;0.01555077526513625;0.015577120009055622;0.8299547352314813;1.0005802723341946;0.513874041001154;1.297405032705476
62.376002;0.5136740311802858;2.5654439113581907e-07;-2.323561661996139e-07;-1.4276336420893697e-07;-3.012358141366933e-07;9.997453513042894;0.8333847037020133;0.015550744824733231;0.015576777071977632;0.829932689281612;1.0005873679650283;0.5138742211407289;1.297401308779802
62.386002;0.5136740177895288;2.5575384390209296e-07;-2.1871491327592976e-07;-1.4551804705650316e-07;-3.0701395541045e-07;9.997452038906276;0.8333823502141922;0.015550722127532531;0.015576428572286822;0.8299106562520281;1.0005953354044692;0.513873986657364;1.2973979347047007
62.396002;0.5136742194146109;2.5481540293602424e-07;-2.0515269553605776e-07;-1.4815806404718065e-07;-3.126615879603734e-07;9.997443271715408;0.8333800891435651;0.015550707903549397;0.01557607458532437;0.8298886936214653;1.0006041368661036;0.5138733255361384;1.2973948474175583
62.406002;0.5136746534657275;2.5373805982346875e-07;-1.9168510705520183e-07;-1.5067933652302818e-07;-3.1819215620058127e-07;9.997427331226142;0.8333779658610445;0.015550703026278702;0.015575715427992756;0.8298668634403978;1.0006137359683769;0.5138722308797438;1.2973919854267293
62.416002;0.513675340776019;2.525348465754936e-07;-1.7832800178209277e-07;-1.5307700783641154e-07;-3.2361718411957134e-07;9.997404614564047;0.8333760255502096;0.015550708364226423;0.015575351600331935;0.8298452371562702;1.0006240972440574;0.5138707037549373;1.2973892850970528
62.426002;0.5136763056243491;2.5122282945872826e-07;-1.6509577980128828e-07;-1.5534457050611195e-07;-3.289467541966856e-07;9.99737577015381;0.833374308143599;0.015550724606388915;0.015574983604321854;0.8298238912089704;1.0006351740022128;0.5138687560833194;1.2973866769437812
62.436002;0.5136775758102163;2.498205461712653e-07;-1.519995388097557e-07;-1.5747642978921288e-07;-3.3418963773427784e-07;9.997341597797442;0.833372848223658;0.01555075213823873;0.015574611928197871;0.8298028935077928;1.0006469043492938;0.5138664097866079;1.2973840823396345
62.446002;0.5136791809826158;2.483436360488519e-07;-1.3904681376090457e-07;-1.5946957144195693e-07;-3.393522005457864e-07;9.997302933405047;0.8333716747939398;0.01555079103283713;0.01557423715070317;0.8297822938001355;1.0006592209221763;0.513863694057044;1.2973814215306236
62.456002;0.5136811500295868;2.468032208704406e-07;-1.2624385574076984e-07;-1.6132128102029552e-07;-3.444383659707241e-07;9.997260551337693;0.8333708097613891;0.015550841162572897;0.015573859971964662;0.8297621264543027;1.0006720602236552;0.5138606436467399;1.2973786292519223
62.466002;0.5136835082525525;2.452080829818687e-07;-1.135963678200626e-07;-1.630262510929819e-07;-3.494509045613763e-07;9.997215089410592;0.8333702693963482;0.015550902366051987;0.015573481098916549;0.8297424178537736;1.0006853647167957;0.5138572990660372;1.2973756598166855
62.476002;0.5136862749955396;2.435658458549629e-07;-1.0110886413828736e-07;-1.645773068015025e-07;-3.5439184222254435e-07;9.997167022058184;0.833370069977118;0.015550974644631779;0.015573101054381004;0.8297231918112536;1.0006990822988087;0.5138537072432983;1.297372483009921
62.486002;0.5136894621864897;2.418824397719321e-07;-8.878728484694127e-08;-1.6596779064342637e-07;-3.5926168037250826e-07;9.997116731810516;0.833370230844911;0.015551058229855568;0.015572720051864004;0.8297044756135572;1.0007131679947716;0.513849919277224;1.2973690819280732
62.496002;0.5136930736488159;2.401627254120968e-07;-7.664257735741644e-08;-1.6719114341561992e-07;-3.640592190082123e-07;9.997064617019676;0.8333707720219345;0.01555115343825256;0.015572337996159076;0.8296863008261262;1.000727584606135;0.5138459864662626;1.2973654496593976
62.506002;0.513697104249654;2.3841134113810713e-07;-6.469054071777709e-08;-1.6823931985471505e-07;-3.687834876484938e-07;9.997011087114283;0.8333717135130455;0.015551260504542076;0.015571954607478402;0.8296686926369733;1.0007422977842826;0.5138419595033273;1.2973615853427474
62.516002;0.5137015402610564;2.366322758660986e-07;-5.294773544725659e-08;-1.6910339512610444e-07;-3.7343480006327466e-07;9.99695649105075;0.8333730809853552;0.015551379528035215;0.015571569617284441;0.8296516606091161;1.0007572703827416;0.5138378899298913;1.297357496408582
62.526002;0.5137063642325158;2.348287064231518e-07;-4.14267505863066e-08;-1.6977482483981225e-07;-3.780122066865301e-07;9.996901094886484;0.8333749115636447;0.015551510512368428;0.015571182877141033;0.8296351999171204;1.0007724591608425;0.5138338284688898;1.2973531955803983
62.536002;0.5137115631232122;2.3300362119061525e-07;-3.013523572026821e-08;-1.702463226323553e-07;-3.825114211937694e-07;9.996845042993908;0.8333772504823861;0.015551653413414043;0.015570794313688208;0.8296192970089086;1.0007878134769157;0.5138298182360171;1.2973486872332056
62.546002;0.5137171335949611;2.3116092400905217e-07;-1.9077857426482056e-08;-1.7051252819911383e-07;-3.8692566483429985e-07;9.996788323073133;0.8333801398266586;0.015551808106099942;0.015570403855456577;0.829603936835522;1.000803279755402;0.513825890830904;1.2973439644369298
62.556002;0.5137230794200972;2.2930721975608795e-07;-8.257785396339586e-09;-1.7056918684803074e-07;-3.912466051847847e-07;9.99673083874391;0.8333836096399649;0.015551974321787499;0.015570011426209986;0.8295891099729795;1.0008188114431908;0.5138220729774963;1.297339023736093
62.566002;0.5137294028908677;2.2745271831828084e-07;2.3216873573267527e-09;-1.7041224029071052e-07;-3.954650070999765e-07;9.996672490980428;0.8333876760199468;0.015552151626034348;0.015569616965968808;0.829574816734334;1.0008343760674185;0.5138183939266391;1.2973338804211523
62.576002;0.5137360993735577;2.2561079846911014e-07;1.2656121609829736e-08;-1.7003895992189154e-07;-3.9957289143660104e-07;9.996613153417906;0.8333923419867245;0.015552339401059264;0.015569220462034867;0.8295610684229281;1.0008499494755219;0.5138148853020386;1.2973285724031804
62.586002;0.5137431602482071;2.2379675951552016e-07;2.2742675389502614e-08;-1.6944996170380927e-07;-4.0356517247074027e-07;9.99655260712664;0.8333976015925703;0.015552536853045208;0.015568822030396013;0.8295478832158162;1.0008655041930583;0.5138115800885709;1.2973231538856556
62.596002;0.5137505786515185;2.2202514122339368e-07;3.2584524899923336e-08;-1.686492714157048e-07;-4.074383298085275e-07;9.996490498260755;0.8334034495660898;0.015552743077759371;0.01556842198345435;0.8295352769913815;1.0008810089598381;0.513808512137265;1.2973176876422978
62.606002;0.513758352277904;2.203075821526542e-07;4.219140191951199e-08;-1.6764128565165536e-07;-4.111888530745501e-07;9.996426296881479;0.8334098865354738;0.015552957145001241;0.015568020799705796;0.8295232589842206;1.000896435403664;0.5138057135570349;1.2973122405640058
62.616002;0.5137664832678159;2.1865419114366592e-07;5.157623109690492e-08;-1.6642751984836055e-07;-4.148137404268148e-07;9.996359325433456;0.8334169141538048;0.015553178226219785;0.015567619087289647;0.8295118370602963;1.0009117620184962;0.5138032134294046;1.2973068799369438
62.626002;0.5137749753446053;2.1707656243173222e-07;6.075185561745697e-08;-1.6500634493256315e-07;-4.18311470350313e-07;9.996288903940197;0.833424527613527;0.015553405723161079;0.015567217593789678;0.8295010229702204;1.0009269759062442;0.5138010372803514;1.2973016706842042
62.636002;0.5137838289967257;2.1558777774930318e-07;6.972929347432304e-08;-1.6337509944102023e-07;-4.2168206067509697e-07;9.996214484047817;0.8334327096095833;0.015553639249180719;0.015566817123982125;0.8294908308307439;1.0009420685720858;0.5137992027162126;1.2972966748073336
62.646002;0.5137930382047808;2.1419952373062747e-07;7.851725252759831e-08;-1.6153181154246234e-07;-4.249268000657242e-07;9.996135688399614;0.8334414291334066;0.01555387849055655;0.015566418384635036;0.8294812749067761;1.000957029349067;0.5137977128008985;1.2972919515438768
62.656002;0.5138025913242932;2.129206354916293e-07;8.712194526921178e-08;-1.5947522639953556e-07;-4.2804878037185005e-07;9.996052281664715;0.833450649264514;0.015554123108516588;0.015566021983503228;0.8294723691483495;1.0009718445759357;0.5137965536315602;1.2972875557521568
62.666002;0.5138124751994027;2.1175841058350455e-07;9.554684674445444e-08;-1.5720346178950653e-07;-4.310526325716661e-07;9.995964115639707;0.8334603382014337;0.015554372793756027;0.015565628582535693;0.8294641257489243;1.000986497636404;0.5137956992156559;1.2972835346280687
62.676002;0.5138226785315626;2.1072069093784225e-07;1.0379358031634195e-07;-1.547128324365781e-07;-4.339420303536661e-07;9.995871089356763;0.8334704727585789;0.01555462740177468;0.015565238975035934;0.829456556860429;1.001000966959313;0.5137951199779834;1.2972799332805804
62.686002;0.513833191426849;2.0981621121791442e-07;1.1186200641768101e-07;-1.5199929858171862e-07;-4.3671766011869027e-07;9.995773130038932;0.8334810331957654;0.01555488696261797;0.015564854012744272;0.8294496802770669;1.0010152254117577;0.5137947879239263;1.2972768135233343
62.696002;0.5138440038337384;2.0905127059235138e-07;1.1974731221754e-07;-1.4906157840464383e-07;-4.393774834855818e-07;9.995670160330098;0.8334920003123585;0.015555151574946371;0.015564474525954478;0.8294435213228059;1.001029243121479;0.5137946773927675;1.2972742646156976
62.706002;0.513855105858108;2.084248135088947e-07;1.2743891959636906e-07;-1.4590204531439455e-07;-4.419182302981708e-07;9.995562045473218;0.8335033585063805;0.01555542134911577;0.015564101280863371;0.8294381077130879;1.0010429928558136;0.5137947652412305;1.2972723921328553
62.716002;0.5138664870409188;2.0792808068394515e-07;1.3492545863777784e-07;-1.4252470036184388e-07;-4.44337184857167e-07;9.995448602402716;0.8335150967614626;0.015555696363148384;0.015563734874371302;0.8294334628787825;1.001056453675624;0.5137950295426693;1.2972712979427126
62.726002;0.5138781342105639;2.0755020244547434e-07;1.421997976227875e-07;-1.3893390672765482e-07;-4.4663245834610914e-07;9.995329703127673;0.8335272055906295;0.015555976574219704;0.015563375684516519;0.8294296035743538;1.0010696152581267;0.5137954470520228;1.2972710597361423
62.736002;0.5138900311449944;2.0728271031569566e-07;1.492573066382445e-07;-1.3513576399313098e-07;-4.488006520872221e-07;9.995205340284393;0.8335396728021943;0.015556261821224326;0.01556302399872929;0.8294265404468942;1.0010824844486481;0.5137959928570367;1.2972717203940896
62.746002;0.5139021585560447;2.0711827954131088e-07;1.5609127204579515e-07;-1.311393210782763e-07;-4.508349073426615e-07;9.995075568990838;0.8335524802074777;0.015556551900970318;0.015562680115625867;0.8294242797666873;1.001095084763028;0.5137966402063371;1.2972733017027391
62.756002;0.5139144930845069;2.0704798397943633e-07;1.6269285056876296e-07;-1.2695644754052073e-07;-4.527252280821076e-07;9.994940442833855;0.8335656034005976;0.015556846543386307;0.015562344320807935;0.8294228264219023;1.001107445804575;0.5137973602512961;1.2972758212544342
62.766002;0.5139270086192503;2.0706133149954916e-07;1.6905429220791366e-07;-1.226016961829208e-07;-4.544593359725026e-07;9.994800052036501;0.8335790133019891;0.015557145362612932;0.015562016877731085;0.8294221822055866;1.0011195936355808;0.5137981262683602;1.2972792904550412
62.776002;0.5139396806588815;2.0714753110578157e-07;1.7516932474682155e-07;-1.1809147617771919e-07;-4.560241741752632e-07;9.994654563040212;0.8335926790503856;0.015557447915646236;0.015561698068205574;0.8294223400211201;1.0011315511922527;0.5137989201548511;1.2972837089539282
62.786002;0.5139524892651325;2.0729607559700503e-07;1.8103119083326186e-07;-1.1344188327408629e-07;-4.5740787330456354e-07;9.994504121442287;0.8336065723115503;0.015557753776037285;0.015561388233453044;0.8294232851034853;1.0011433424747844;0.5137997335782485;1.2972890625346774
62.796002;0.5139654174131392;2.0749752347586558e-07;1.866320055068458e-07;-1.0866758708954901e-07;-4.5859970157048073e-07;9.99434873187118;0.833620670315338;0.015558062540170196;0.015561087782790754;0.8294250004046622;1.0011549912842124;0.5138005618535008;1.2972953163865966
62.806002;0.5139784479200917;2.0774554504720467e-07;1.9196294734784636e-07;-1.0378287417695172e-07;-4.5959004494503546e-07;9.99418833994487;0.833634958341158;0.015558373786091846;0.015560797130011772;0.8294274659652855;1.001166517119417;0.5138013980209725;1.2973024111140188
62.816002;0.513991563833759;2.080381346144765e-07;1.970149340458246e-07;-9.880195966581472e-08;-4.6037243369788884e-07;9.994023033270244;0.8336494330310951;0.015558687015122995;0.01556051666480439;0.8294306563030344;1.0011779355667483;0.5138022348305264;1.2973102723262866
62.826002;0.5140047504640879;2.083756427940838e-07;2.017800341126266e-07;-9.37385040471683e-08;-4.609435165960302e-07;9.993853114215922;0.8336641027409321;0.015559001612025686;0.015560246852847284;0.8294345414967783;1.001189262881897;0.5138030692740926;1.2973188258048365
62.836002;0.514017995033028;2.0875781364919184e-07;2.0625196553081534e-07;-8.860740485277479e-08;-4.6130031380192707e-07;9.993679015401982;0.8336789821391094;0.015559316821959938;0.015559988272907768;0.8294390892471895;1.00120051940895;0.5138038999774095;1.2973280035018016
62.846002;0.514031285411668;2.091825441071504e-07;2.104261920256565e-07;-8.34271331036756e-08;-4.614381661015001e-07;9.993501161580665;0.8336940855037914;0.01555963173364057;0.015559741488646785;0.8294442645782139;1.0012117331825292;0.5138047224222264;1.2973377428226973
62.856002;0.5140446105851884;2.0964598166143874e-07;2.1430124541243598e-07;-7.821922115629434e-08;-4.613500739539854e-07;9.993319888879496;0.8337094240121767;0.015559945367928917;0.015559506953603522;0.8294500278834411;1.0012229395026773;0.5138055324977483;1.2973479893233657
62.866002;0.5140579607191746;2.101426346381182e-07;2.178801813593738e-07;-7.300648150656982e-08;-4.6102722350146535e-07;9.993135478756287;0.8337250056022096;0.01556025688815876;0.015559285037270271;0.8294563362183486;1.0012341680226948;0.5138063338851482;1.2973586999675333
62.876002;0.5140713238902818;2.106652323894883e-07;2.2117102342851608e-07;-6.781224344316138e-08;-4.604605085898446e-07;9.992948256013475;0.8337408354550042;0.015560565665579593;0.01555907605062227;0.829463150857001;1.0012454331004947;0.5138071389627862;1.2973698389260058
62.886002;0.5140846837439811;2.1120551007854072e-07;2.241859490807741e-07;-6.266028280213776e-08;-4.596426981558029e-07;9.992758674553855;0.8337569180299477;0.015560871125807464;0.01555888021625985;0.8294704458516621;1.0012567405673503;0.5138079662895398;1.297381368248455
62.896002;0.5140980221574041;2.1175624796127014e-07;2.2693917668497158e-07;-5.7574623811624244e-08;-4.585700421506716e-07;9.992567317183838;0.8337732606068414;0.015561172631008422;0.015558697627207409;0.8294782079618153;1.0012680947389017;0.5138088405214595;1.2973932418244212
62.906002;0.5141113225570895;2.1231257460299367e-07;2.2944472234299868e-07;-5.2578229657916576e-08;-4.57241464198871e-07;9.9923748049479;0.8337898739322045;0.015561469463755343;0.015558528248842454;0.8294864265130718;1.0012794948223165;0.5138097906486631;1.297405407611748
62.916002;0.5141245713974668;2.128704380205705e-07;2.3171528764334986e-07;-4.769069275426155e-08;-4.556565529488991e-07;9.992181726069624;0.8338067638505932;0.015561760862211128;0.015558371961714683;0.829495084827409;1.001290926359622;0.5138108461597181;1.2974178148291364
62.926002;0.5141377580981722;2.1342427638559154e-07;2.3376199165624e-07;-4.292632589040595e-08;-4.538150132696273e-07;9.991988636279064;0.8338239212531929;0.015562046090213914;0.01555822860689007;0.8295041618559493;1.001302357717648;0.5138120360721437;1.297430417196837
62.936002;0.5141508722337731;2.1396793841768136e-07;2.3559372879633957e-07;-3.829329002795859e-08;-4.517177954251909e-07;9.991796021321221;0.833841323819273;0.015562324438326952;0.015558098049514288;0.8295136379171559;1.0013137496223703;0.513813388015783;1.2974431705279326
62.946002;0.5141639013569657;2.1449757533145798e-07;2.37217205803531e-07;-3.379424984211379e-08;-4.493681679862748e-07;9.991604136657616;0.8338589477852729;0.015562595199314178;0.015557980250798286;0.8295234954357701;1.0013250686735156;0.5138149249695891;1.2974560316656372
62.956002;0.5141768313560634;2.150135126637595e-07;2.386392486501575e-07;-2.9428242166177933e-08;-4.467713593337824e-07;9.991412891352777;0.8338767798618741;0.015562857788293371;0.01555787530318831;0.8295337155244088;1.0013362898497407;0.5138166642222088;1.297468963395809
62.966002;0.5141896462502911;2.1552020223984768e-07;2.398696141911517e-07;-2.519195276113639e-08;-4.439339430402073e-07;9.991221989918047;0.8338948213342754;0.015563111964048451;0.015557783400629773;0.8295442781921756;1.0013473892422136;0.5138186194197025;1.2974819377166815
62.976002;0.5142023283055797;2.1602322539921938e-07;2.409215416448205e-07;-2.1080858253535748e-08;-4.408649520771498e-07;9.99103119858219;0.8339130819799923;0.015563357929493671;0.015557704722886643;0.8295551652720328;1.0013583387245644;0.5138208020982392;1.297494929417302
62.986002;0.5142148608672349;2.1652571951009952e-07;2.4180912450490926e-07;-1.7090704616689463e-08;-4.375779175484244e-07;9.990840449370872;0.8339315703315133;0.015563596156302328;0.015557639306359762;0.8295663581805843;1.0013691111360203;0.5138232218674902;1.2975079130448288
62.996002;0.5142272321692593;2.1702685684067994e-07;2.4254475406030873e-07;-1.321742784331718e-08;-4.340915475715589e-07;9.99064976223623;0.8339502867759255;0.015563827056266234;0.015557587031243127;0.8295778319937146;1.0013796898497846;0.5138258864336287;1.2975208728038414
63.006002;0.5142394360847165;2.1752138843182866e-07;2.431401937543264e-07;-9.456647144615029e-09;-4.3042804334981367e-07;9.990459152015433;0.8339692217456048;0.01556405076170714;0.015557547689844832;0.8295895513271726;1.0013900679159395;0.5138288021595827;1.2975338081563086
63.016002;0.5142514687025391;2.18000647894552e-07;2.4360834302818917e-07;-5.804098848854262e-09;-4.266095061095031e-07;9.990268618443213;0.8339883569903762;0.015564267068008151;0.01555752099584277;0.8296014707141488;1.0014002389508243;0.5138319746181641;1.2975467219354069
63.026002;0.5142633241737664;2.184554711706507e-07;2.439619416876111e-07;-2.254857286748235e-09;-4.226550935971194e-07;9.990078209345958;0.8340076679052603;0.015564475484033087;0.015557506546579399;0.8296135394409518;1.0014101952124765;0.5138354083760924;1.2975596033287464
63.036002;0.5142749927630423;2.1887926137189887e-07;2.4421112846596437e-07;1.19784142728315e-09;-4.1858205525244464e-07;9.989888072467725;0.8340271303243046;0.015564675333667805;0.015557503806493882;0.8296257047550896;1.00141993613141;0.5138391077350183;1.2975724283638386
63.046002;0.5142864618291032;2.192689323192358e-07;2.4436314277831254e-07;4.56053595179891e-09;-4.144091736010714e-07;9.989698445677618;0.8340467266828476;0.015564865834621607;0.015557512160735703;0.8296379104599044;1.001429476768907;0.5138430776209055;1.2975851819055306
63.056002;0.5142977171920862;2.1962319943788428e-07;2.444240338412944e-07;7.836863291556412e-09;-4.10158846856866e-07;9.989509641269732;0.8340664436052228;0.015565046198848506;0.015557531066661504;0.8296500963497341;1.001438847247798;0.5138473219119782;1.2975978774337638
63.066002;0.5143087411925681;2.1994089080302926e-07;2.4439943840416957e-07;1.1029708237640533e-08;-4.058574867369992e-07;9.989322044489057;0.8340862664439012;0.01556521574389642;0.0155575601639649;0.8296622029707574;1.0014480874218803;0.5138518411953994;1.2976105544638743
63.076002;0.5143195113210666;2.202209875547479e-07;2.442927776265451e-07;1.414531292260512e-08;-4.015347822864981e-07;9.989136105248365;0.8341061753860698;0.015565373899218478;0.015557599255362708;0.8296741792688683;1.0014572454446349;0.5138566317860763;1.2976232632925508
63.086002;0.514330004103206;2.2046392886596415e-07;2.441034504651603e-07;1.7193762965986752e-08;-3.9722125422890203e-07;9.988952309723052;0.8341261415202922;0.015565520152683783;0.01555764825805349;0.8296859880017773;1.001466374653656;0.5138616878972139;1.2976360574438157
63.096002;0.5143401980589407;2.206728868623354e-07;2.4382773459571977e-07;2.018713784734206e-08;-3.929449955859332e-07;9.98877111665878;0.834146123984356;0.015565654035896326;0.015557707140907238;0.8296976082862407;1.001475522844554;0.5138670068935802;1.2976489986356883
63.106002;0.5143500709317448;2.208530355639302e-07;2.4346086908460293e-07;2.3138659165933036e-08;-3.887288435271917e-07;9.988592943963035;0.8341660726082749;0.01556577513953478;0.015557775783835246;0.8297090360982016;1.0014847263165263;0.5138725895318402;1.2976621652631721
63.116002;0.5143595972763606;2.2100976555804475e-07;2.4299840998052104e-07;2.6061857692222072e-08;-3.8458935538903966e-07;9.988418234497718;0.834185937371468;0.015565883120846967;0.015557853891060963;0.8297202806055386;1.0014940163547006;0.5138784336485589;1.2976756489806607
63.126002;0.5143687496037197;2.211484389273951e-07;2.4243749161074686e-07;2.8967855368871875e-08;-3.805384473480925e-07;9.988247468630764;0.8342056742443542;0.015565977696939171;0.01555794110528385;0.8297313586842906;1.0015034278565462;0.5138845306614668;1.29768953642528
63.136002;0.5143774999257439;2.2127506750895325e-07;2.417776566489338e-07;3.1863141602608965e-08;-3.7658507569429744e-07;9.988081096491218;0.8342252382923897;0.015566058656692795;0.015558037136104715;0.8297422915330693;1.001513000759446;0.51389086708655;1.297703895358473
63.146002;0.5143858211643729;2.213956350131284e-07;2.41019600067789e-07;3.475102980869678e-08;-3.727354521219194e-07;9.987919489949517;0.8342445742064223;0.01556612581598281;0.015558141720264406;0.8297531003367469;1.0015227758765999;0.5138974246504293;1.2977187752547585
63.156002;0.5143936879966963;2.2151478803658587e-07;2.401630767732029e-07;3.763506916009099e-08;-3.689934942371016e-07;9.98776297988797;0.8342636176878828;0.015566178888485029;0.015558254534203933;0.8297638015354735;1.0015327920084727;0.5139041782515357;1.2977342112217072
63.166002;0.5144010763886047;2.2163624852920555e-07;2.392059958990608e-07;4.051971881276683e-08;-3.653618629939829e-07;9.987611953856511;0.8342823056182408;0.01556621749452874;0.015558375133944998;0.8297744068612585;1.00154308331993;0.5139110983426597;1.2977502208130944
63.176002;0.5144079625536112;2.2176364291890314e-07;2.3814416420896796e-07;4.3407953289967815e-08;-3.6184266852878505e-07;9.987466891111822;0.8343005841084677;0.015566241331045;0.01555850288041063;0.8297849260124572;1.0015536734370045;0.5139181576719125;1.2977667970797442
63.186002;0.5144143212237424;2.2190010085618393e-07;2.3697215889327454e-07;4.6300464658118865e-08;-3.584360088318377e-07;9.987328298599897;0.8343184112798175;0.01556625025729034;0.015558636965348248;0.8297953680195137;1.0015645724182973;0.513925333739819;1.2977839087419552
63.196002;0.5144201249189714;2.2204848933378017e-07;2.3568608811099857e-07;4.919677213254867e-08;-3.551365463443069e-07;9.98719661915131;0.8343357621911158;0.015566244254282302;0.015558776627702386;0.8298057415779295;1.0015757796252014;0.5139326047571168;1.297801508269834
63.206002;0.5144253455399705;2.2221177114191025e-07;2.3428518246072767e-07;5.2094613770067864e-08;-3.519326506249038e-07;9.987072115915458;0.8343526351247988;0.015566223368305295;0.01555892134993506;0.8298160556657275;1.0015872905251748;0.5139399462418236;1.297819544384376
63.216002;0.5144299559174522;2.2239117616347214e-07;2.3277034114829676e-07;5.498899899644761e-08;-3.4880904109789655e-07;9.986954830371173;0.8343690502746238;0.015566187632185034;0.01555907082348336;0.8298263216892239;1.0015991066933365;0.513947334128056;1.2978379797852333
63.226002;0.5144339288669415;2.2258481461270847e-07;2.3114314562570394e-07;5.7873862316692425e-08;-3.4574948314392933e-07;9.986844714704187;0.8343850413208025;0.015566136962446929;0.015559224826353458;0.8298365537949741;1.0016112402188222;0.5139547520715497;1.2978568046238104
63.236002;0.514437235171734;2.2278932145020696e-07;2.294069995895805e-07;6.074375910972453e-08;-3.4273877466446406e-07;9.986741771347871;0.8344006469439752;0.015566071148893341;0.015559383224992774;0.8298467633587279;1.0016237052594132;0.5139621946412345;1.2978760334973138
63.246002;0.5144398448373184;2.2300110481130328e-07;2.2756753786848597e-07;6.359301425868151e-08;-3.397640631572976e-07;9.986646074715333;0.8344159053845045;0.015565989967491806;0.015559545995313744;0.8298569539854397;1.001636506525378;0.5139696623563349;1.297895689433979
63.256002;0.5144417322244095;2.23215135442582e-07;2.2563143763276332e-07;6.64141797718508e-08;-3.368139626090703e-07;9.98655771835015;0.8344308488071529;0.01556589328662001;0.015559713108659725;0.8298671233648607;1.0016496351228663;0.513977153964987;1.2979157898756906
63.266002;0.5144428802685447;2.2342442465279538e-07;2.2360553208155982e-07;6.919710571703771e-08;-3.3387618585340047e-07;9.986476733236218;0.8344454952071433;0.015565781081952253;0.015559884383290064;0.8298772702892622;1.0016630689553148;0.5139846618938632;1.2979363427364057
63.276002;0.514443279342213;2.2362132101465916e-07;2.2149656088088574e-07;7.192935470531996e-08;-3.3093734973070334e-07;9.986403060118183;0.8344598454088598;0.01556565338777963;0.015560059503789268;0.8298874019891382;1.0016767749827868;0.5139921720159051;1.2979573472126633
63.286002;0.5144429235461881;2.2379822006070302e-07;2.1931013264593893e-07;7.459783246533039e-08;-3.2798575580279487e-07;9.986336587834552;0.8344738893646022;0.01556551025169466;0.015560238267366615;0.8298975331444842;1.0016907141787235;0.5139996669662196;1.2979787969600731
63.296002;0.5144418108599613;2.2394730095771203e-07;2.1704914084953186e-07;7.71900568541836e-08;-3.2501330641047164e-07;9.986277184428758;0.8344876103441666;0.01556535176314775;0.015560420804836814;0.8299076768718547;1.0017048465928722;0.5140071286664776;1.298000685395081
63.306002;0.5144399467505607;2.240621519156196e-07;2.1471407999035878e-07;7.969522466283349e-08;-3.220147889037877e-07;9.986224711897895;0.8345009812505416;0.01556517808776267;0.015560607462048279;0.829917842125148;1.0017191328914832;0.514014537054031;1.298023005446512
63.316002;0.5144373468102925;2.2414060103180442e-07;2.1230635508504201e-07;8.210371420116976e-08;-3.189864683874808e-07;9.986179046959224;0.8345139619851166;0.015564989455316376;0.015560798480931856;0.8299280406915045;1.0017335305445743;0.5140218698497139;1.2980457435095838
63.326002;0.5144340352745197;2.241837711638269e-07;2.0983158771966556e-07;8.440487930969036e-08;-3.1592480482303184e-07;9.986140102310289;0.8345265026522515;0.01556478628458041;0.015560993903111919;0.8299382875682741;1.0017479881711313;0.5140291050957014;1.2980688771243514
63.336002;0.5144300394899652;2.2419208227814172e-07;2.0729959095712402e-07;8.658741704713459e-08;-3.12824527269102e-07;9.986107813000462;0.8345385520143911;0.015564569398438049;0.015561193731711175;0.8299485903292465;1.0017624431043375;0.514036220139731;1.2980923763722665
63.346002;0.5144253846404571;2.2416328637281035e-07;2.0472198938186925e-07;8.864241071317199e-08;-3.0967666449466737e-07;9.986082088196335;0.8345500664452022;0.01556433999150339;0.01556139805649593;0.829958942598484;1.0017768223982275;0.5140431864270684;1.2981162032233713
63.356002;0.5144200917087052;2.240935704398656e-07;2.0211011051333207e-07;9.056425744207234e-08;-3.0646825793318165e-07;9.986062785243366;0.8345610079886957;0.015564099391331953;0.015561607029001136;0.8299693273470373;1.0017910450875578;0.5140499659673777;1.2981403114954002
63.366002;0.5144141794562779;2.2397987989791828e-07;1.994742253382679e-07;9.234854372065056e-08;-3.031831978921577e-07;9.98604971401512;0.8345713336043851;0.015563848973488633;0.01556182075140086;0.8299797265306484;1.001805021593425;0.5140565112186425;1.2981646490277428
63.376002;0.5144076683033997;2.238215053935633e-07;1.9682409377957528e-07;9.399147539084123e-08;-2.998025432724355e-07;9.986042652714247;0.8345809907765095;0.015563590224383167;0.015562039177134586;0.8299901336131096;1.0018186495864327;0.514062767932636;1.2981891565270227
63.386002;0.5144005817168135;2.2362006006007887e-07;1.941701061433847e-07;9.549257822247648e-08;-2.9630476810230994e-07;9.986041376862316;0.8345899219395176;0.015563324667870899;0.015562262170375105;0.8300005596631521;1.001831815299602;0.514068681611462;1.2982137626131904
63.396002;0.5143929453478234;2.233791036807899e-07;1.9152307169862918e-07;9.685541497822947e-08;-2.9266738570382676e-07;9.986045705062983;0.8345980708553274;0.015563053713444307;0.015562489728981855;0.8300110311703729;1.001844402608314;0.5140742051125362;1.298238382913563
63.406002;0.5143847843499646;2.2310491462461585e-07;1.8889127613745965e-07;9.808378623718521e-08;-2.888702660667387e-07;9.986055524320934;0.8346053864508464;0.015562778608310813;0.015562722095132186;0.8300215869502023;1.00185629874513;0.5140793017946864;1.2982629278541924
63.416002;0.5143761170661226;2.2280732215672925e-07;1.862776728420552e-07;9.917897254770636e-08;-2.8489862175320477e-07;9.986070705619513;0.8346118227409558;0.015562500434864913;0.015562959589461628;0.8300322735028046;1.0018673960763178;0.514083943449477;1.2982873105343762
