time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
63.426002;0.5143669514434251;2.2249946765262034e-07;1.8368077404007547e-07;1.0014053822899925e-07;-2.8074409535275173e-07;9.986090993817593;0.8346173397580859;0.015562220128259826;0.01556320236659687;0.8300431369045553;1.0018775971221054;0.5140881079647004;1.2983114443462993
63.436002;0.5143572905321527;2.2219816949862658e-07;1.8109744322206598e-07;1.0096616278721414e-07;-2.7640455674438867e-07;9.986116031306977;0.8346219073853152;0.015561938549739066;0.015563450327378192;0.8300542174448583;1.0018868189514287;0.5140917795107188;1.2983352370985617
63.446002;0.5143471389599853;2.219237190305217e-07;1.7852369420851052e-07;1.016503204817023e-07;-2.718828452878914e-07;9.98614543861221;0.8346255065447038;0.015561656545135152;0.015563703239972675;0.8300655507248047;1.0018949941575024;0.5140949494929763;1.298358592249043
63.456002;0.5143365043073885;2.21696076265906e-07;1.7595328833943223e-07;1.0218489570124268e-07;-2.671854439467902e-07;9.986178850398913;0.834628128782225;0.015561374876920952;0.015563960928343452;0.8300771702278753;1.0019020721742076;0.5140976154906443;1.2983814119957104
63.466002;0.5143253981273895;2.215308131315824e-07;1.7337680509197291e-07;1.0256023064718856e-07;-2.62322564279628e-07;9.986215904527349;0.8346297795864502;0.015561094077115308;0.015564223328136397;0.8300891084128296;1.0019080213971008;0.5140997787595082;1.2984035939379597
63.476002;0.5143138369825526;2.2143921270247262e-07;1.7078249100551096e-07;1.0276502339469843e-07;-2.5730887393560306e-07;9.986256184399165;0.8346304793080769;0.015560814431722523;0.015564490370752125;0.8301013976579704;1.0019128281636376;0.5141014423597845;1.2984250278608906
63.486002;0.514301842274651;2.2142983636847885e-07;1.6815753979582193e-07;1.0278632933680809e-07;-2.5216385432016094e-07;9.986299190977022;0.8346302531909292;0.01556053612773366;0.015564761827044186;0.8301140683735478;1.0019164891814016;0.5141026104209524;1.2984456005110392
63.496002;0.5142894412159661;2.2150855438901439e-07;1.6548926156849167e-07;1.0261075615001874e-07;-2.469106811977285e-07;9.986344400500752;0.8346291223005906;0.01556025937082934;0.015565037284104473;0.8301271455274656;1.0019190056462481;0.514103287712127;1.29846520190496
63.506002;0.5142766664595197;2.2167987556373649e-07;1.6276699337464176e-07;1.0222556715942455e-07;-2.4157229128128816e-07;9.9863913595757;0.8346271085859167;0.015559984421187912;0.015565316271712938;0.8301406488798218;1.0019203872813254;0.5141034778125385;1.2984837288572602
63.516002;0.5142635516250512;2.2195041468041486e-07;1.599838809192066e-07;1.0161814032083028e-07;-2.3616672433448614e-07;9.986439782094738;0.8346242397879416;0.015559711642162763;0.015565598411649399;0.8301545934394945;1.001920655233269;0.5141031804211506;1.2985010897957083
63.526002;0.5142501278366846;2.223299480564852e-07;1.5713730345472509e-07;1.0077602337742292e-07;-2.3070537022347725e-07;9.986489591807977;0.834620541463542;0.015559441491879706;0.015565883472588008;0.8301689859288531;1.001919835177934;0.5141023917006924;1.2985172103481972
63.536002;0.5142364253371625;2.2282917325870626e-07;1.5422831656729754e-07;9.968974369670717e-08;-2.2519478215140354e-07;9.98654086174701;0.8346160278177399;0.015559174387179193;0.015566171252264352;0.8301838212010899;1.0019179464952952;0.5141011103431202;1.2985320384854082
63.546002;0.5142224766691613;2.2345762680412862e-07;1.5126078274335857e-07;9.835564630901626e-08;-2.1964011399412812e-07;9.986593744977533;0.8346107040979891;0.015558910627603855;0.015566461438581236;0.8301990807525869;1.0019149946973764;0.5140993441033889;1.2985455496342055
63.556002;0.5142083181531478;2.242225914919944e-07;1.482414725958607e-07;9.677553218211349e-08;-2.140477952866654e-07;9.986648482034418;0.8346045792972516;0.015558650495265688;0.015566753667401735;0.8302147323258864;1.0019109738141465;0.514097109610676;1.2985577458549162
63.566002;0.5141939908006584;2.2512889072876087e-07;1.4518144348228187e-07;9.495446676095848e-08;-2.0842604238415756e-07;9.986705431560365;0.834597677029442;0.015558394387753294;0.015567047634468239;0.8302307329984413;1.0019058736934416;0.5140944274274257;1.2985686457315062
63.576002;0.5141795407527269;2.2617992969373953e-07;1.4209489583456602e-07;9.290028362810054e-08;-2.0278290080663247e-07;9.986765067445264;0.8345900351761081;0.015558142862867198;0.015567343066337759;0.8302470326936574;1.0018996825584032;0.5140913186990141;1.2985782736939007
63.586002;0.5141650168549396;2.2737820444036834e-07;1.389946087569865e-07;9.062482268849074e-08;-1.9712381160429873e-07;9.986827933682621;0.8345816964756736;0.015557896604620374;0.015567639655834829;0.8302635713739193;1.001892394348977;0.5140878063865327;1.2985866541841053
63.596002;0.5141504673026555;2.287247720621366e-07;1.3588947737993397e-07;8.814363540804706e-08;-1.9145185745385436e-07;9.986894554941205;0.8345726994557047;0.015557656333081682;0.01556793709214521;0.8302802758252351;1.0018840246594094;0.5140839174689709;1.2985938078844848
63.606002;0.5141359399203445;2.3021988801945838e-07;1.327850449694471e-07;8.547336454890133e-08;-1.8577029089943982e-07;9.986965352493419;0.8345630793552082;0.015557422668323644;0.015568235131844604;0.8302970654878451;1.0018746180203895;0.514079681733386;1.2985997510197953
63.616002;0.5141214843961749;2.318644334058892e-07;1.2968393157159504e-07;8.262853118864607e-08;-1.8008488124011958e-07;9.987040615535705;0.8345528775152827;0.015557196018074435;0.015568533629244133;0.8303138638044656;1.0018642401751128;0.5140751310941286;1.298604499843909
63.626002;0.5141071525792282;2.3366070338655428e-07;1.2658694355369477e-07;7.9618927755782e-08;-1.7440451468055443e-07;9.987120500970457;0.8345421496027307;0.015556976585702388;0.015568832496962554;0.830330605203595;1.001852969267446;0.514070300415487;1.2986080813035925
63.636002;0.5140929968272585;2.3561254993249644e-07;1.2349420075533895e-07;7.644966998221525e-08;-1.687398775439938e-07;9.987205061953336;0.8345309685780053;0.015556764461466234;0.015569131605045654;0.8303472344507421;1.0018408944761081;0.5140652244343716;1.298610541909584
63.646002;0.5140790666423645;2.3772359442574007e-07;1.2040420753627676e-07;7.312381416074608e-08;-1.631013401900977e-07;9.98729428628446;0.8345194216717373;0.015556559669166898;0.01556943071819924;0.8303637007075466;1.00182811112146;0.5140599323511932;1.2986119383749721
63.656002;0.5140654053768838;2.3999642793527995e-07;1.1731230679236814e-07;6.964400008006683e-08;-1.574966391585277e-07;9.987388060045962;0.8345076035824782;0.015556362166807348;0.015569729510435566;0.8303799515709211;1.001814708483121;0.5140544453353761;1.2986123189449166
63.666002;0.5140520504125221;2.4243599873445e-07;1.1420950420714122e-07;6.601273004908542e-08;-1.519296642225868e-07;9.987486101144018;0.8344956142726413;0.015556171860841551;0.015570027618704284;0.830395933971121;1.0018007629621104;0.5140487792374553;1.2986117164581485
63.676002;0.5140390333446219;2.4505037021670137e-07;1.1108279863399147e-07;6.223266515839954e-08;-1.4640092777866615e-07;9.987587975481585;0.8344835627951784;0.015555988618991665;0.015570324742773029;0.8304115998044174;1.0017863382845686;0.5140429506770484;1.2986101496042703
63.686002;0.5140263767112982;2.4784624346037026e-07;1.0791940542969754e-07;5.830578170505566e-08;-1.4090783859339555e-07;9.987693193121586;0.8344715647223448;0.015555812272539073;0.015570620723514225;0.8304269102559251;1.0017714866931027;0.5140369814232016;1.298607629140738
63.696002;0.514014092664315;2.508265135997732e-07;1.047120941379411e-07;5.423240499260332e-08;-1.3544510062949302e-07;9.987801296022665;0.8344597289909366;0.015555642618418108;0.015570915583480492;0.8304418373659265;1.001756248097375;0.5140308985349213;1.2986041711532097
63.706002;0.5140021857597685;2.539911079764275e-07;1.0146015498342283e-07;5.001292295999162e-08;-1.3000658709418916e-07;9.987911867372642;0.8344481484387373;0.015555479419938524;0.015571209587653168;0.8304563602963073;1.0017406456621114;0.5140247311561752;1.2985998089355073
63.716002;0.5139906560619067;2.573376094515339e-07;9.81655285059033e-08;4.5650449552302377e-08;-1.245871835485983e-07;9.988024501908784;0.8344368992810891;0.015555322395852935;0.01557150321633521;0.8304704589291251;1.0017246863268208;0.5140185074301359;1.2985946017201333
63.726002;0.5139795006443901;2.608613724996309e-07;9.482779651072038e-08;4.115177213475899e-08;-1.1918414924307191e-07;9.98813879341329;0.834426041372971;0.01555517121949732;0.015571796965707721;0.830484111724269;1.0017083750873654;0.514012254845726;1.2985886396719957
63.736002;0.5139687131961204;2.6455525560978847e-07;9.144330844291313e-08;3.6527042251391465e-08;-1.1379848378253498e-07;9.988254325728597;0.8344156183372532;0.01555502557824563;0.015572091124111275;0.8304972973163125;1.0016917284428901;0.5140060026285346;1.2985820404163981
63.746002;0.5139582846494074;2.68409518366406e-07;8.80098952339997e-08;3.1787671177088706e-08;-1.0843472873201376e-07;9.98837067011295;0.8344056587949041;0.015554885233109805;0.01557238571611904;0.830509996566436;1.0016747671684503;0.5139997826488937;1.2985749378761833
63.756002;0.5139482082167132;2.7241276215567036e-07;8.45293182766425e-08;2.6942401024804208e-08;-1.0309948128852768e-07;9.988487403146285;0.8343961781937617;0.015554750003236919;0.015572680588622762;0.8305221953897715;1.0016575015815725;0.5139936269775547;1.298567467246286
63.766002;0.5139384842099936;2.765521700315361e-07;8.100285985668293e-08;2.1996162144028744e-08;-9.780013328823485e-08;9.988604128064047;0.8343871819721838;0.015554619713437735;0.015572975487457093;0.8305338897363131;1.0016399298922318;0.5139875621290845;1.2985597549133987
63.776002;0.5139291182956773;2.808130461366374e-07;7.742802482650693e-08;1.6953206367565917e-08;-9.254384979724592e-08;9.988720485110473;0.8343786676847709;0.015554494148766704;0.015573270126512391;0.8305450869793262;1.0016220424250932;0.5139816046063235;1.2985519145985678
63.786002;0.513920116001105;2.8518012787360607e-07;7.380133977826282e-08;1.181886959586833e-08;-8.733684791175325e-08;9.988836155534337;0.8343706245789723;0.01555437306329495;0.015573564294032859;0.8305557972454866;1.0016038249816812;0.5139757649833434;1.2985440439450018
63.796002;0.5139114779431618;2.8963882903099117e-07;7.012172718271976e-08;6.599315136307502e-09;-8.218378651232091e-08;9.988950876082459;0.8343630327447434;0.015554256249923706;0.01557385791204953;0.8305660249011562;1.0015852659975426;0.5139700572363876;1.2985362248638628
63.806002;0.5139031955883717;2.94173665906725e-07;6.638965279518893e-08;1.3034513581629081e-09;-7.708796249000589e-08;9.989064467818979;0.8343558656850014;0.01555414355543005;0.015574150993576404;0.830575771009941;1.001566361128721;0.5139645011139143;1.298528529961682
63.816002;0.5138952485778671;2.9876669510593994e-07;6.260398587571586e-08;-4.0555077187440445e-09;-7.205238991674591e-08;9.989176834057373;0.8343490961533907;0.015554034814964143;0.015574443557426843;0.8305850406054723;1.0015471094454131;0.5139591175044732;1.29852103006079
63.826002;0.5138876049642048;3.033997593985267e-07;5.876126898165673e-08;-9.461946157427156e-09;-6.708004896113384e-08;9.989287909312093;0.8343426983210479;0.01555392984501379;0.015574735585652793;0.8305938466747032;1.0015275110587316;0.5139539262629352;1.2985137943548666
63.836002;0.5138802250711084;3.0805797006719974e-07;5.485766172902233e-08;-1.4900595128337251e-08;-6.217451393719814e-08;9.989397622774508;0.8343366436605287;0.015553828539104945;0.015575027017512698;0.8306022096160035;1.001507573468872;0.513948946728118;1.2985068797723527
63.846002;0.5138730675233801;3.127293981501656e-07;5.088993836885465e-08;-2.0357956293046856e-08;-5.7341221670943544e-08;9.989505899522952;0.8343308968032872;0.01555373093223974;0.015575317711496188;0.8306101520266732;1.0014873191882705;0.5139441967928208;1.298500319970664
63.856002;0.5138660917633241;3.174016748388078e-07;4.6855138953786716e-08;-2.5822173080022376e-08;-5.258572904278452e-08;9.989612683964056;0.8343254165336705;0.015553637112338394;0.015575607370751969;0.8306176902051814;1.0014667848922996;0.5139396913810896;1.298494129976914
63.866002;0.5138592570531553;3.2205858879528815e-07;4.2750564743761714e-08;-3.1282471237142904e-08;-4.790988246160697e-08;9.989717990998434;0.8343201596105708;0.015553547063822587;0.0155758955064014;0.830624827680858;1.0014460122502011;0.5139354426186733;1.2984883246468413
63.876002;0.5138525221558483;3.2667883661072576e-07;3.8573640230949717e-08;-3.672979396925789e-08;-4.331065484431831e-08;9.989821921099187;0.834315081362559;0.015553460576695285;0.015576181558037454;0.8306315556528204;1.0014250417202675;0.5139314620242325;1.29848292559836
63.886002;0.5138458456991076;3.312392060201859e-07;3.432149845942232e-08;-4.215742650352643e-08;-3.8781970723995595e-08;9.98992458457257;0.834310131931663;0.015553377249155233;0.015576465077958552;0.8306378607092132;1.0014039191397266;0.5139277625671158;1.2984779500628303
63.896002;0.5138391877361064;3.3571932296349714e-07;2.999181092137804e-08;-4.755990928714883e-08;-3.4316974115787055e-08;9.990026013268373;0.834305257296707;0.015553296624381855;0.015576745672820252;0.8306437333215285;1.0013827063199165;0.5139243566815846;1.29847340419505
63.906002;0.5138325132882157;3.401014061657555e-07;2.5584826857205364e-08;-5.2930581581764444e-08;-2.990986282653523e-08;9.990126102361238;0.8343004113094001;0.015553218359268315;0.01557702271215162;0.8306491715030574;1.001361483614121;0.513921250582273;1.2984692879182809
63.916002;0.5138257946741592;3.443660569409559e-07;2.1104568594721464e-08;-5.825910036548954e-08;-2.5556581966854996e-08;9.990224533414521;0.8342955684422964;0.015553142240408751;0.015577295178863934;0.8306541826475955;1.0013403482357566;0.5139184430327359;1.2984656026082535
63.926002;0.5138190099025091;3.484915472634024e-07;1.6557991439261412e-08;-6.35313437639692e-08;-2.1253749381048583e-08;9.990320731325108;0.8342907254078687;0.01555306809934548;0.015577561847142004;0.830658784594683;1.0013194060848818;0.5139159311433223;1.2984623582061496
63.936002;0.513812140303885;3.524575842445195e-07;1.1953171005806394e-08;-6.873140576786873e-08;-1.699807633301455e-08;9.990413958744396;0.8342858931823331;0.015552995728202124;0.015577821553632848;0.830663001493517;1.001298753226511;0.5139137135341104;1.2984595747699985
63.946002;0.5138051715276825;3.5624825973910905e-07;7.298042966516043e-09;-7.384318069518313e-08;-1.2786885594265124e-08;9.990503490657087;0.8342810859228834;0.015552924833560631;0.015578073282183436;0.8306668554245374;1.00127846681257;0.51391178784514;1.2984572741695137
63.956002;0.5137980963443856;3.598530288306254e-07;2.5997188754570333e-09;-7.8851652083906e-08;-8.617353418454413e-09;9.9905887097213;0.8342763109784931;0.015552855074761684;0.015578316070843664;0.830670363300629;1.0012586147650604;0.513910150824177;1.2984554666419867
63.966002;0.5137909150666997;3.63267250656591e-07;-2.136724539029478e-09;-8.374312138096564e-08;-4.486789055823451e-09;9.990669078635893;0.8342715601592029;0.015552786073236373;0.015578548932529265;0.8306735421255776;1.0012392644802959;0.513908802358602;1.2984541434136088
63.976002;0.5137836330979568;3.664917001942691e-07;-6.909532345202502e-09;-8.850417737880853e-08;-3.9582988200945146e-10;9.99074410822635;0.8342668014496851;0.015552717282666823;0.015578770873433524;0.830676413366273;1.0012204833853264;0.5139077463177806;1.2984532827441868
63.986002;0.5137762585200779;3.695306606556486e-07;-1.171953796242603e-08;-9.31218746692893e-08;3.6504399433547987e-09;9.990813429700294;0.8342619791068796;0.015552647861322292;0.01557898097672628;0.8306790015798429;1.0012023409965136;0.5139069861405942;1.2984528609541903
63.996002;0.5137687990855109;3.7238913879044237e-07;-1.6567675800194995e-08;-9.758440664677061e-08;7.645952397935135e-09;9.990876898348803;0.8342570264335897;0.015552576726088486;0.01557917855750799;0.8306813305994551;1.001184910004104;0.513906520325809;1.2984528531675146
64.006002;0.513761257430229;3.7507005278571794e-07;-2.1452780015919765e-08;-1.0188068437473871e-07;1.1587270702093273e-08;9.990934604153875;0.8342518815269602;0.015552502793695995;0.015579363281109466;0.8306834251429973;1.0011682596439648;0.5139063397205695;1.2984532245276401
64.016002;0.5137536289819877;3.7757231598810273e-07;-2.6370741410485846e-08;-1.0599910529928503e-07;1.5473585705819803e-08;9.990986807646072;0.8342464972161332;0.015552425253870994;0.015579535072874613;0.8306853178367284;1.0011524471474902;0.5139064261012232;1.2984539241348632
64.026002;0.5137459050045831;3.7989036594593717e-07;-3.1314900541999417e-08;-1.0992568471816417e-07;1.9305319909448842e-08;9.99103389377621;0.8342408412772265;0.015552343678786214;0.015579693909460878;0.8306870461211169;1.0011375150122066;0.5139067557373573;1.298454884666117
64.036002;0.5137380767530706;3.820156714300253e-07;-3.6277499442758566e-08;-1.1364312405073972e-07;2.3083964581720402e-08;9.991076398094949;0.8342348911839691;0.015552257873713763;0.01557983968697974;0.830688641754559;1.0011234921553094;0.5139073056515558;1.2984560256468989
64.046002;0.5137301363120124;3.839398150062026e-07;-4.125278840102618e-08;-1.1713211196376487e-07;2.6811420169789828e-08;9.991115035022448;0.8342286326609853;0.015552167594234202;0.01557997220147718;0.8306901314824351;1.001110395944922;0.5139080558651256;1.2984572647188122
64.056002;0.5137220753875348;3.856566061675939e-07;-4.623965995917857e-08;-1.2037301160985414e-07;3.048942367282763e-08;9.991150622259065;0.8342220576732129;0.015552072399899938;0.015580091202892263;0.8306915422193186;1.0010982378271702;0.5139089889904283;1.298458535513792
64.066002;0.5137138860426232;3.8716160196373796e-07;-5.124120688926091e-08;-1.2334599250073747e-07;3.412157158630601e-08;9.991183961638967;0.8342151587619214;0.015551971741648556;0.015580196492093757;0.8306928974506792;1.0010870264566658;0.513910088265772;1.298459794869151
64.076002;0.5137055627101476;3.8845158968800697e-07;-5.626246350331506e-08;-1.260306665659874e-07;3.771509662874972e-08;9.991215778203683;0.8342079285788226;0.015551865135538273;0.01558028797666416;0.8306942148634717;1.0010767582990354;0.513911334825833;1.2984610137902342
64.086002;0.5136971046029083;3.895259250422772e-07;-6.130671304955297e-08;-1.284072267949309e-07;4.127988177180939e-08;9.991246708750785;0.8342003615686666;0.015551752303350253;0.015580365575742449;0.8306955151578621;1.001067411652037;0.5139127104793544;1.298462172344793
64.096002;0.513688519226469;3.9038747440434323e-07;-6.637123612680279e-08;-1.304590075752273e-07;4.4826824497215777e-08;9.991277305436256;0.8341924518845061;0.015551633266292957;0.01558042906439506;0.8306968306791395;1.001058959016362;0.5139142038551606;1.2984632656310575
64.106002;0.513679823226112;3.910413370301655e-07;-7.144679050365328e-08;-1.32174621372406e-07;4.836724436927252e-08;9.991308027729087;0.8341841927194328;0.015551508341379923;0.015580478061700487;0.8306982018305784;1.0010513766464864;0.5139158102403735;1.2984643063679349
64.116002;0.5136710392183048;3.914928251084251e-07;-7.652121105630028e-08;-1.335486672920947e-07;5.1914183626404396e-08;9.991339224398757;0.834175575219713;0.015551378038956192;0.015580512140136255;0.8306996666404306;1.0010446396232928;0.513917524212469;1.2984653218331708
64.126002;0.5136621937959914;3.917466464309455e-07;-8.158273031843935e-08;-1.345815067426692e-07;5.548475831771468e-08;9.991371139099533;0.8341665841492871;0.01555124298499444;0.015580530941606446;0.8307012549326765;1.0010387178108464;0.5139193327776675;1.298466350167123
64.136002;0.5136533164015156;3.9180650260018026e-07;-8.662064940470566e-08;-1.3527805736799185e-07;5.910039116504912e-08;9.991403922329674;0.834157199679072;0.015551103918381855;0.01558053427377142;0.8307029918328231;1.0010335784483226;0.5139212143253846;1.2984674308574962
64.146002;0.5136444345265571;3.916738085615262e-07;-9.162436055345593e-08;-1.3564570480354033e-07;6.278424192139283e-08;9.991437651982523;0.8341474054383919;0.015550961644023418;0.015580522159908988;0.8307049054482836;1.0010291916609297;0.5139231419868698;1.2984685944648164
64.156002;0.5136355680538098;3.913469019294237e-07;-9.658293767204683e-08;-1.3569208494865904e-07;6.655824558758069e-08;9.991472403505323;0.8341371892788003;0.015550816923538728;0.015580494844647786;0.8307070309908885;1.0010255340044463;0.5139250885075559;1.298469864099003
64.166002;0.5136267278487142;3.908227878291203e-07;-1.0148673056257786e-07;-1.354225335956677e-07;7.044116585272713e-08;9.991508305744468;0.8341265377494035;0.015550670495405506;0.015580452732610306;0.8307094099874358;1.0010225830656356;0.5139270316253354;1.2984712579880164
64.176002;0.5136179202555583;3.901001893951755e-07;-1.06328944540076e-07;-1.3483843099791485e-07;7.444757651057012e-08;9.991545493210028;0.8341154350742055;0.015550523222074779;0.015580396280364048;0.8307120869005994;1.001020304724811;0.5139289567952517;1.2984727854100373
64.186002;0.5136091562096698;3.8918091926511707e-07;-1.1110347033307946e-07;-1.3393879400055228e-07;7.858915089264954e-08;9.991583998270837;0.8341038640172521;0.015550376131969582;0.015580325995284113;0.8307151071216032;1.0010186445318123;0.5139308544206892;1.2984744509360036
64.196002;0.513600457725947;3.8806951688066095e-07;-1.1580109736716147e-07;-1.327235670978902e-07;8.287814120431453e-08;9.991623717272732;0.8340918077821137;0.015550230298024222;0.015580242480752649;0.8307185174053247;1.0010175308253422;0.5139327162695964;1.2984762655555686
64.206002;0.5135918565033758;3.8677249060623603e-07;-1.204102018475656e-07;-1.311948826749776e-07;8.732863302196573e-08;9.991664473670149;0.8340792595127083;0.015550086683327795;0.015580146346932678;0.830722359824365;1.001016888871642;0.513934534906762;1.298478249338649
64.216002;0.5135833904157349;3.852985379249799e-07;-1.2492097422874701e-07;-1.2935509242992039e-07;9.195432911285632e-08;9.991706034263485;0.8340662298379914;0.015549946060178293;0.015580038107521905;0.8307266582886521;1.0010166596708674;0.5139363024961258;1.2984804246766868
64.226002;0.5135751018880922;3.8366029531312473e-07;-1.2932675432797387e-07;-1.2720368063235598e-07;9.676567317348222e-08;9.991748094908576;0.8340527397082373;0.015549809007134856;0.015579918215993015;0.8307314127059762;1.0010168088534728;0.513938008100473;1.298482805846952
64.236002;0.5135670339375545;3.8187496624916457e-07;-1.3362052993605319e-07;-1.2473747314720939e-07;1.0176737267388006e-07;9.99179037877284;0.834038806436974;0.015549675936997444;0.015579787174786171;0.8307366043523317;1.0010173173336945;0.5139396380010868;1.298485392269579
64.246002;0.5135592237713051;3.7996267014291417e-07;-1.3779146728846246e-07;-1.2195508527451856e-07;1.069572914924702e-07;9.991832735139097;0.8340244364863855;0.01554954716157875;0.015579645624002755;0.8307422054800802;1.0010181666430824;0.5139411793609335;1.298488172231159
64.256002;0.5135516987721944;3.779436640493732e-07;-1.418257983865602e-07;-1.1886004784999509e-07;1.123273658483309e-07;9.991875095110407;0.8340096296535825;0.015549423026518417;0.015579494382748247;0.8307481914989447;1.0010193354645744;0.5139426219380258;1.2984911319897485
64.266002;0.5135444790492661;3.758351846252406e-07;-1.4570919396060374e-07;-1.1545971701144495e-07;1.1786579589850316e-07;9.991917372462392;0.8339943905530514;0.015549304051191327;0.015579334461694296;0.8307545488750746;1.0010208055520209;0.5139439567963583;1.2984942609597907
64.276002;0.5135375851984283;3.736510078866885e-07;-1.4942716824522084e-07;-1.1176440548572952e-07;1.2356002377257582e-07;9.991959453844274;0.8339787380399452;0.015549190970724637;0.015579167039320118;0.8307612708981241;1.0010225645736877;0.5139451759770316;1.2984975504821241
64.286002;0.5135310413914047;3.7140500849091315e-07;-1.5296533141274304e-07;-1.0778864983545595e-07;1.2939880151684394e-07;9.992001295264801;0.8339627092460505;0.015549084638518215;0.015578993414425115;0.8307683456178826;1.0010246037243742;0.5139462749506072;1.2985009854466687
64.296002;0.513524869632972;3.6911356196426935e-07;-1.5631096312905113e-07;-1.035510180957621e-07;1.353729472808919e-07;9.992042967600263;0.8339463606339402;0.015548985811850572;0.01557881498357114;0.8307757470553394;1.0010269135325505;0.513947256365975;1.2985045348737374
64.306002;0.5135190840845191;3.667935609964532e-07;-1.594540397429226e-07;-9.90724068717511e-08;1.4147628951381803e-07;9.992084593801644;0.8339297641155698;0.015548894952862843;0.015578633171869968;0.8307834371863181;1.0010294798394073;0.5139481308004136;1.298508154846406
64.316002;0.5135136918756205;3.644601276522657e-07;-1.6238571457954733e-07;-9.437492524608981e-08;1.4770535631082333e-07;9.992126323700488;0.833912995776273;0.015548812167876834;0.015578449318421313;0.8307913746754836;1.0010322852211808;0.5139489128917846;1.298511802322912
64.326002;0.513508698418421;3.6212721832576834e-07;-1.6509536304846297e-07;-8.947948657581208e-08;1.540575032289345e-07;9.992168348709987;0.8338961237620021;0.015548737255524553;0.015578264640319186;0.8307995218466377;1.001035310344741;0.5139496175063185;1.2985154448363576
64.336002;0.5135041143042256;3.598079462001593e-07;-1.6756942807811542e-07;-8.440261378117128e-08;1.6052905533148408e-07;9.992210867725849;0.8338792070737704;0.0155486698026642;0.015578080238937798;0.830807849444669;1.0010385299660374;0.5139502589603313;1.298519057464893
64.346002;0.513499958767625;3.5751201775006667e-07;-1.6979299769371517e-07;-7.915707748358006e-08;1.671122385697294e-07;9.992254049831068;0.8338623046613923;0.015548609280148364;0.01557789710933941;0.8308163388730844;1.0010419142101556;0.5139508523025897;1.2985226086519945
64.356002;0.5134962547571282;3.5524466651074476e-07;-1.7175187554484922e-07;-7.375596171583257e-08;1.7379290447447177e-07;9.992298011902605;0.8338454790636821;0.01554855504859004;0.01557771613910224;0.8308249763606681;1.0010454318850006;0.5139514160269443;1.2985260461128663
64.366002;0.5134930209572602;3.530110115109931e-07;-1.7343368603860383e-07;-6.821499588063092e-08;1.8055225526805664e-07;9.992342816283958;0.8338287878942139;0.015548506322496092;0.015577538003990197;0.8308337413194157;1.0010490451830585;0.5139519735886303;1.2985292950177152
64.376002;0.5134902704876629;3.5082031403610736e-07;-1.7482805906846862e-07;-6.255126089887395e-08;1.8736884271286438e-07;9.99238856348781;0.833812275003771;0.01554846225180673;0.015577363108527765;0.830842600041867;1.0010527067162502;0.5139525506436772;1.2985322684602625
64.386002;0.51348801352904;3.486836334637175e-07;-1.7592471955234264e-07;-5.678003669648251e-08;1.9421942406818616e-07;9.992435525482906;0.8337959718462998;0.015548422036676382;0.01557719175094983;0.8308515094165997;1.0010563686144234;0.5139531719111312;1.2985348794395684
64.396002;0.5134862555960157;3.4660869944934653e-07;-1.7671065186158387e-07;-5.0911484744071785e-08;2.0108251174563156e-07;9.992484177703739;0.8337799050189715;0.015548384947127169;0.015577024289509087;0.830860425950546;1.0010599953177135;0.5139538621400873;1.2985370500115856
64.406002;0.513484995794872;3.4459863914037786e-07;-1.771712638260328e-07;-4.494938456296909e-08;2.0794201917967987e-07;9.992535141070887;0.8337641034487593;0.015548350380706177;0.01557686108598964;0.8308693136100852;1.001063568047755;0.513954646987342;1.2985387243144932
64.416002;0.5134842307966484;3.426536413659563e-07;-1.7729498338469385e-07;-3.8892508694504957e-08;2.147864636430736e-07;9.99258913437536;0.8337486031419854;0.015548318003221215;0.015576702371368488;0.8308781448422584;1.0010670740524017;0.5139555510882173;1.2985398763393277
64.426002;0.5134839590255753;3.407722875277806e-07;-1.770752641495545e-07;-3.273505117319586e-08;2.2160654142621206e-07;9.992646943524363;0.8337334434540106;0.015548287817086521;0.015576548241694799;0.8308868972233076;1.0010704888274624;0.513956597478036;1.298540498156608
64.436002;0.513484180946249;3.3895351931648503e-07;-1.7650970898250103e-07;-2.6464645149171345e-08;2.2839506562680666e-07;9.992709335827259;0.8337186553148602;0.015548260055441385;0.015576398729944261;0.8308955528227914;1.00107377043606;0.5139578076590292;1.2985405868989726
64.446002;0.513484898094326;3.3720013509271034e-07;-1.7559891375223134e-07;-2.006203573448584e-08;2.3514772356302445e-07;9.992776913696602;0.8337042535287702;0.01554823491203663;0.015576253794237112;0.8309040967237991;1.0010768700371044;0.5139591992789706;1.2985401463718194
64.456002;0.5134861126432804;3.3552090408314637e-07;-1.7434350782449036e-07;-1.3505361270482761e-08;2.4186043338548735e-07;9.992849995805468;0.8336902405609038;0.01554821232593064;0.015576113243066484;0.8309125102270963;1.0010797433854612;0.5139607838292964;1.2985391859520314
64.466002;0.5134878258306433;3.33929712819373e-07;-1.727408197350629e-07;-6.7749491784193564e-09;2.4852497906411405e-07;9.992928586980684;0.8336766178938151;0.015548192048029118;0.015575976721833515;0.8309207660420814;1.001082351925281;0.513962565854986;1.2985377135852927
64.476002;0.5134900339410576;3.3244360743957726e-07;-1.7078561140304892e-07;1.4575450288287764e-10;2.551288466710804e-07;9.993012447426985;0.8336633926515116;0.015548173832668773;0.015575843776611826;0.8309288308480662;1.001084661613911;0.5139645439871157;1.29853574319179
64.486002;0.513492724383215;3.3108113932501546e-07;-1.6847382789561565e-07;7.270098753232757e-09;2.6165845675930277e-07;9.993101228255405;0.833650575713956;0.015548157527525848;0.015575713912506575;0.8309366675628528;1.0010866470452593;0.5139667153643497;1.298533307735189
64.496002;0.5134958754403409;3.2986206077656264e-07;-1.658060965884492e-07;1.4606571964750465e-08;2.681008089197596e-07;9.993194559541392;0.8336381812451621;0.015548143036171634;0.01557558660991219;0.8309442333075879;1.0010882901149325;0.5139690809569899;1.2985304515925833
64.506002;0.5134994599222199;3.288078035489242e-07;-1.6278995440563511e-07;2.2158950099866366e-08;2.7444352704556206e-07;9.993292033896326;0.8336262275341;0.015548130168626018;0.015575461310119085;0.8309514843995408;1.00108956778838;0.5139716473053937;1.2985272114484976
64.516002;0.513503448337406;3.279388473404092e-07;-1.594395680730049e-07;2.992887416954026e-08;2.8067530862536196e-07;9.993393179272738;0.8336147338368538;0.015548118557235492;0.015575337381082716;0.8309583891544403;1.0010904428472454;0.5139744254493656;1.2985236088006569
64.526002;0.5135078086018275;3.2726956164156916e-07;-1.5577304546957983e-07;3.7917562288730095e-08;2.867857352174252e-07;9.99349750601374;0.8336037190111939;0.01554810776945196;0.015575214097008813;0.8309649317918261;1.001090868779311;0.5139774306323497;1.298519654289448
64.536002;0.513512507458123;3.2680620339318633e-07;-1.5180976811375034e-07;4.6126162271635576e-08;2.9276452461524236e-07;9.993604570668799;0.8335932028841418;0.015548097435208323;0.015575090673719968;0.8309711050673644;1.0010908007804347;0.5139806821655082;1.2985153534650908
64.546002;0.5135175149997346;3.265484418690277e-07;-1.475690541272383e-07;5.455448867519e-08;2.986027111058398e-07;9.993713987421007;0.833583204564848;0.015548087268165084;0.015574966351683673;0.8309769058467972;1.00109020075673;0.5139841994996776;1.298510710559639
64.556002;0.5135228043974824;3.2649145755066903e-07;-1.4307013885342613e-07;6.319769834824045e-08;3.042951235738451e-07;9.99382542805761;0.8335737394024191;0.015548077015789002;0.015574840424385318;0.8309823353270487;1.0010890375404045;0.5139879967590129;1.2985057332531775
64.566002;0.5135283470108456;3.266281345119907e-07;-1.383321276730639e-07;7.204530665000703e-08;3.0984130479822415e-07;9.99393860276471;0.8335648193804287;0.015548066374259196;0.01557471220942119;0.8309873935722434;1.0010872872622008;0.5139920834248609;1.2985004326356646
64.576002;0.5135341096266101;3.2695010053537235e-07;-1.333727448613628e-07;8.108433884643242e-08;3.15244737208432e-07;9.994053177055441;0.8335564569394402;0.015548054965479072;0.015574581126593547;0.8309920704449786;1.001084932653367;0.5139964689163343;1.2984948159467742
64.586002;0.5135400550764754;3.2744681812650176e-07;-1.2820845341656422e-07;9.030118360602383e-08;3.2051194161007056e-07;9.994168676348849;0.8335486672606518;0.015548042419127493;0.015574446801142963;0.8309963424073937;1.0010819600321221;0.5140011635416486;1.2984888876546468
64.596002;0.5135461446516477;3.2810504493925214e-07;-1.228577034980991e-07;9.968023643547019e-08;3.256512029127758e-07;9.99428444971867;0.8335414690091094;0.015548028445037845;0.015574308946819198;0.8310001764424787;1.0010783564047443;0.5140061770532505;1.298482663369131
64.606002;0.5135523414205333;3.2890979441194737e-07;-1.1734390506129953e-07;1.0920319318289097e-07;3.306712368719366e-07;9.994399739633065;0.8335348890986594;0.015548012829298786;0.015574167207068557;0.8310035350084;1.0010741098227434;0.5140115174039791;1.2984761809197325
64.616002;0.5135586140559015;3.298460332408603e-07;-1.116951489432484e-07;1.1885034318666928e-07;3.3558264305579596e-07;9.99451380818455;0.8335289665559455;0.015547995428660418;0.015574021250729635;0.8310063733275256;1.0010692151572436;0.5140171902658128;1.2984694914518846
64.626002;0.5135649358310967;3.3090010643209273e-07;-1.0594227351707122e-07;1.286021909514788e-07;3.404001898740583e-07;9.994625990369991;0.8335237482734491;0.01554797618682336;0.015573870904906627;0.8310086325518572;1.001063681488701;0.5140232003039877;1.2984626337020804
64.636002;0.5135712782807925;3.320581217631856e-07;-1.0011703050810301e-07;1.3844004049864033e-07;3.4514049094732743e-07;9.994735686427628;0.8335192829842869;0.015547955120247444;0.015573716073245508;0.8310102427265678;1.0010575318869699;0.5140295534563653;1.298455622063581
64.646002;0.5135776121032721;3.333022905327333e-07;-9.424932500396695e-08;1.4834562658575588e-07;3.498172183850663e-07;9.994842380486698;0.8335156184520575;0.015547932289989564;0.015573556656707815;0.8310111352698799;1.0010507969304054;0.5140362592918117;1.2984484595711925
64.656002;0.5135839157372555;3.3461075082928403e-07;-8.836452294421482e-08;1.5830137518848955e-07;3.54439654436085e-07;9.994945683665607;0.833512796064099;0.015547907835450927;0.015573392614664413;0.8310112512519493;1.0010435105867084;0.5140433312197943;1.2984411556263438
64.666002;0.5135901774274836;3.3595997942456333e-07;-8.248410584511748e-08;1.6829113620805345e-07;3.590144222274052e-07;9.995045383520612;0.833510845826232;0.015547882006079155;0.015573223965852966;0.8310105406090764;1.0010357094893523;0.514050783891182;1.2984337394701109
64.676002;0.51359638864697;3.3732628818008476e-07;-7.662820639767041e-08;1.7829943383819324e-07;3.635472966753721e-07;9.995141433944285;0.8335097913023352;0.015547855024575261;0.01557305065544952;0.8310089625165984;1.0010274369871306;0.5140586297323245;1.2984262625333147
64.686002;0.5136025366871576;3.386875034103413e-07;-7.081551453069538e-08;1.8830951215737465e-07;3.680443313853868e-07;9.99523384532636;0.8335096566276384;0.015547826911733259;0.015572872500563387;0.831006492175291;1.0010187497233989;0.514066875145721;1.2984187782477927
64.696002;0.5136086008846297;3.400238238356426e-07;-6.50609334798055e-08;1.9830161547244377e-07;3.7251168848951884e-07;9.99532258067028;0.8335104634732295;0.01554779753475445;0.015572689394168743;0.8310031217668783;1.001009716657684;0.5140755178358283;1.2984113204958503
64.706002;0.5136145550262339;3.413168906499168e-07;-5.9374846110172786e-08;2.0825208857922954e-07;3.769541579936982e-07;9.995407507995841;0.8335122223339161;0.015547766780275979;0.01557250153435013;0.8309988472145496;1.001000413934633;0.5140845465962794;1.298403910581762
64.716002;0.5136203734169741;3.425496971583343e-07;-5.376457365161002e-08;2.181348345696837e-07;3.8137527896303344e-07;9.995488361069864;0.8335149294539904;0.015547734632030909;0.015572309332419865;0.8309936549280261;1.0009909262984402;0.5140939438830285;1.2983965785103253
64.726002;0.5136260335535587;3.437069639330538e-07;-4.823506666868604e-08;2.279253654778253e-07;3.857788613206838e-07;9.995564723810041;0.8335185734678476;0.015547701121733055;0.015572113167950086;0.8309875252297516;1.0009813505346206;0.5141036898042137;1.2983893717166952
64.736002;0.5136315153783391;3.447739654363723e-07;-4.278805617409527e-08;2.376034169446062e-07;3.9016832005993875e-07;9.995636107689979;0.8335231438187342;0.015547666230314635;0.015571913285851169;0.8309804468044861;1.0009717908395928;0.5141137636989941;1.29838235375523
64.746002;0.5136368020821098;3.457353821824428e-07;-3.7421805709602655e-08;2.4715144974920774e-07;3.9454400934091903e-07;9.995702111816716;0.8335286312025771;0.015547629881420279;0.015571709813003492;0.8309724268438201;1.000962347080894;0.5141241434870908;1.2983756043617334
64.756002;0.5136418833043321;3.4657600696874903e-07;-3.213239889922873e-08;2.565516409541426e-07;3.989009259285445e-07;9.995762555080004;0.8335350225583533;0.015547592019830688;0.015571502878866246;0.8309634915379095;1.0009531061760188;0.5141348057303753;1.298369219718739
64.766002;0.5136467563186232;3.4728205210775927e-07;-2.6915888587755267e-08;2.657851152730598e-07;4.032280133048334e-07;9.995817504342448;0.8335422979146951;0.015547552629093558;0.015571292737228872;0.8309536800816714;1.0009441439388618;0.5141457264242394;1.2983633098463523
64.776002;0.5136514209107335;3.478411553926948e-07;-2.176926906718326e-08;2.748336422262938e-07;4.075091250057313e-07;9.995867184759712;0.833550428563572;0.015547511737901497;0.015571079681604268;0.8309430387178011;1.0009355341062234;0.5141568824293321;1.2983579957971798
64.786002;0.5136558721998787;3.4824147090478147e-07;-1.6689220096433823e-08;2.8368143278843507e-07;4.117250674448925e-07;9.995911830674835;0.8335593757762958;0.01554746946628809;0.015570863926686872;0.8309316193411532;1.0009273548553463;0.5141682530165089;1.2983534027405466
64.796002;0.5136600997194295;3.4847209829357446e-07;-1.1670957743320438e-08;2.9231691567843e-07;4.1585651914447035e-07;9.995951611574924;0.8335690956811057;0.015547426020748854;0.015570645696364304;0.8309194798047632;1.0009196858668985;0.5141798191343128;1.298349647319055
64.806002;0.5136640930369959;3.485248584011589e-07;-6.708448008690492e-09;3.0073480573422524e-07;4.198858416072282e-07;9.995986657147718;0.8335795509272401;0.015547381634186761;0.01557042530655222;0.8309066813690386;1.0009125997745665;0.5141915616360236;1.2983468282592594
64.816002;0.5136678464217083;3.4839444778932845e-07;-1.7948656364970587e-09;3.089350605223901e-07;4.2379653393512087e-07;9.996017093417029;0.8335907177800734;0.015547336469321903;0.015570203062345432;0.8308932851219577;1.0009061560770671;0.5142034594123251;1.2983450182903598
64.826002;0.5136713584007112;3.480764609273266e-07;3.077307281025896e-09;3.169175167522868e-07;4.2757318438473583e-07;9.996043083334186;0.8336025806025242;0.015547290515980729;0.015569979175932601;0.8308793497185426;1.000900398894875;0.5142154850791427;1.2983442555716276
64.836002;0.5136746293726107;3.475665445821998e-07;7.916687644002553e-09;3.2467854973540475e-07;4.312030759973509e-07;9.996064888150867;0.8336151226011247;0.015547243593362447;0.015569753809782436;0.8308649294312793;1.0008953591346172;0.5142276026123556;1.29834455179658
64.846002;0.5136776602507238;3.4686210251614765e-07;1.2732808609265069e-08;3.322135759414519e-07;4.346773535631661e-07;9.996082884483686;0.8336283216739869;0.015547195493153903;0.015569527105432404;0.8308500732361357;1.000891055564715;0.5142397714997445;1.2983459196518123
64.856002;0.5136804525166865;3.4596363425749855e-07;1.7533864780176875e-08;3.395198182717797e-07;4.379912652152484e-07;9.996097504772205;0.8336421458117158;0.01554714617353405;0.015569299153847034;0.830834826698792;1.0008874862012973;0.5142519522100752;1.2983483901494584
64.866002;0.513683008652482;3.4487333354674485e-07;2.232359362567881e-08;3.465956585033316e-07;4.411439867680541e-07;9.996109169124532;0.833656547991127;0.015547095857355218;0.015569069988319693;0.8308192340673229;1.0008846232302966;0.5142641075632258;1.2983520040256649
64.876002;0.513685331131634;3.4359255854455805e-07;2.710030350135251e-08;3.5344003086798645e-07;4.441371588870446e-07;9.996118258794276;0.8336714715412767;0.015547044961842702;0.015568839624088478;0.8308033360967155;1.000882426026698;0.5142761995028909;1.2983567981412754
64.886002;0.5136874214804661;3.4212033051955257e-07;3.185945859097374e-08;3.600535401582456e-07;4.469727754153357e-07;9.99612508078383;0.8336868631088649;0.015546993975370571;0.015568608046719683;0.8307871678936832;1.0008808581483197;0.514288186445105;1.2983628022700913
64.896002;0.5136892821079371;3.4045294106729934e-07;3.6596780427510945e-08;3.664389688923139e-07;4.496524529774796e-07;9.996129796859217;0.833702677656578;0.015546943425533203;0.015568375134568874;0.8307707588360336;1.000879891526687;0.5143000269525035;1.2983700396848967
64.906002;0.5136909194377598;3.3858503559234253e-07;4.130825194234135e-08;3.726008003231992e-07;4.5217789029788924e-07;9.996132411066268;0.8337188728402427;0.01554689394130147;0.015568140651904802;0.8307541287877901;1.0008795025688726;0.5143116845108544;1.2983785274174744
64.916002;0.5136923440785411;3.365122572356901e-07;4.598931086340388e-08;3.785448633755319e-07;4.5455137616646073e-07;9.996132848738855;0.8337354031611318;0.015546846291382243;0.015567904345399156;0.8307372882499974;1.0008796694811652;0.5143231288782881;1.2983882750572635
64.926002;0.5136935656300905;3.3423262211003766e-07;5.0636022628458787e-08;3.842772730686775e-07;4.567749607575341e-07;9.996131032501857;0.8337522193671554;0.015546801304947035;0.015567666060095853;0.8307202488762776;1.0008803691151151;0.514334338856841;1.2983992792826426
64.936002;0.5136945870977937;3.3174508283327045e-07;5.524654467446072e-08;3.8980238367264143e-07;4.588481381981112e-07;9.996126918768985;0.8337692702431485;0.015546759752339432;0.015567425766027775;0.8307030309018113;1.0008815711498569;0.5143453039685668;1.2984115180270999
64.946002;0.513695406005678;3.290477603775291e-07;5.982155357567897e-08;3.951220285794019e-07;4.607676053112346e-07;9.996120495695825;0.833786502427097;0.01554672226626449;0.015567183474240883;0.830685659550384;1.0008832352157664;0.5143560197985688;1.2984249517230178
64.956002;0.5136960183972752;3.26137660137882e-07;6.436387674577134e-08;4.0023737470210036e-07;4.625304174611249e-07;9.996111734888078;0.8338038583001988;0.015546689264173446;0.015566939201680088;0.8306681571568412;1.0008853165379563;0.5143664831893944;1.2984395343927622
64.966002;0.5136964192184401;3.230115610706811e-07;6.887809485330757e-08;4.051506089911862e-07;4.6413553223962876e-07;9.996100571656498;0.8338212763597884;0.015546660929881717;0.015566693033753718;0.8306505378933967;1.0008877748593645;0.5143766924680239;1.2984552300639451
64.976002;0.5136966017793605;3.196677741300678e-07;7.337150420774831e-08;4.0986446672170415e-07;4.655807700643562e-07;9.996086966617112;0.8338386931307137;0.015546637359011994;0.015566445161831336;0.83063280832121;1.000890576209586;0.5143866493809305;1.2984720252667472
64.986002;0.5136965587927886;3.161088146755803e-07;7.785598364638875e-08;4.143813698325293e-07;4.668589997073594e-07;9.996070955815453;0.8338560414617556;0.015546618769505563;0.015566195879912318;0.8306149718898597;1.0008936919408926;0.5143963580136083;1.2984899344429313
64.996002;0.5136962838456479;3.123434106292902e-07;8.234826963183814e-08;4.187022907281002e-07;4.679567149615726e-07;9.996052643606395;0.8338732491732259;0.015546605566267845;0.015565945582235011;0.8305970319001603;1.0008971025724052;0.5144058223154477;1.2985090012255252
65.006002;0.5136957734709128;3.083846177329356e-07;8.686789812327006e-08;4.228245835497791e-07;4.6885444615696256e-07;9.9960322247795;0.8338902408307176;0.015546598206020822;0.015565694743838935;0.8305789893215874;1.0009007994520902;0.5144150484033868;1.2985292932611454
65.016002;0.5136950288193557;3.0424535433868996e-07;9.143531225598154e-08;4.267411677549124e-07;4.695292604141408e-07;9.99600999416216;0.8339069370109606;0.015546597046930047;0.01556544385758599;0.8305608375002522;1.000904780892727;0.5144240479224499;1.2985508911865162
65.026002;0.5136940557063333;2.999368071296811e-07;9.607106293417482e-08;4.3044279738113657e-07;4.699601075998111e-07;9.995986280300976;0.8339232562888559;0.015546602328625949;0.015565193345003973;0.8305425639931558;1.0009090488417076;0.5144328353635291;1.2985738782744218
65.036002;0.5136928620319607;2.9547009857901565e-07;1.0079416846333258e-07;4.3392229157492484e-07;4.7013318448001203e-07;9.99596139151566;0.8339391242425208;0.015546614206948318;0.015564943539127192;0.8305241636676389;1.0009136099646578;0.5144414230369646;1.2985983289957963
65.046002;0.5136914522360276;2.9085768897202126e-07;1.0562105164860549e-07;4.3717907466899364e-07;4.700427482547849e-07;9.995935566031008;0.8339544775594013;0.015546632823398398;0.015564694764632018;0.8305056486404769;1.0009184772683337;0.5144498195022794;1.2986242988990477
65.056002;0.5136898249977074;2.861139189018421e-07;1.1056655175684215e-07;4.402208250407833e-07;4.6968721672971293e-07;9.99590891263902;0.8339692612812574;0.015546658416933453;0.015564447380540688;0.8304870456244288;1.0009236639089063;0.514458032350258;1.2986518238440892
65.066002;0.5136879781786259;2.812548135706372e-07;1.1564389854030947e-07;4.4306007324136495e-07;4.690646608794312e-07;9.995881447604148;0.8339834271147896;0.015546691317633936;0.015564201715725942;0.8304683886941469;1.0009291736185755;0.5144660717033713;1.298680922378438
65.076002;0.5136859141486118;2.762972675629644e-07;1.2086341925334965e-07;4.457101577987802e-07;4.681715854732182e-07;9.995853187192012;0.8339969326525148;0.01554673183649762;0.015563957968646989;0.83044971288137;1.0009350005261424;0.5144739496465273;1.2987115969336653
65.086002;0.5136836406470555;2.712594807873002e-07;1.2623382632557876e-07;4.481852034420037e-07;4.6700521296925704e-07;9.995824180703845;0.8340097432798887;0.015546780221273319;0.015563716173366318;0.8304310513814297;1.0009411345885064;0.5144816769197117;1.2987438366886979
65.096002;0.5136811702595598;2.6616089152873665e-07;1.3176614496429067e-07;4.505010019067533e-07;4.655648190445392e-07;9.995794522754055;0.834021836607269;0.01554683666436053;0.015563476300895305;0.8304124418148893;1.0009475611250256;0.5144892621361257;1.2987776151314843
65.106002;0.5136785196711208;2.6101889464933636e-07;1.3747435037729066e-07;4.526729999834453e-07;4.6384977577846737e-07;9.99576438362977;0.8340332028238072;0.015546901325628278;0.015563238431069807;0.8303939359909105;1.000954259639566;0.5144967140816804;1.2988128853840402
65.116002;0.5136757069842192;2.558464234156929e-07;1.4337035863265271e-07;4.5471369878351256e-07;4.6185801104717917e-07;9.995733969696149;0.8340438403139135;0.01554697431476752;0.015563002811347166;0.830375600108079;1.000961208462292;0.5145040425087173;1.298849588736786
65.126002;0.5136727487364018;2.50653941367328e-07;1.4946004117871228e-07;4.566317128046978e-07;4.5958840200084796e-07;9.99570337918799;0.8340537487101518;0.01554705554702723;0.015562769791674015;0.8303575065157658;1.0009683866437442;0.5145112546559547;1.2988876675098657
65.136002;0.5136696585780792;2.4545226253002956e-07;1.5574299877911058e-07;4.58432498814094e-07;4.5704468536562333e-07;9.995672491404022;0.8340629237826461;0.015547144625298947;0.015562539821310263;0.8303397296312656;1.0009757705138336;0.5145183503173333;1.2989270640489272
65.146002;0.5136664469543111;2.4025304042387134e-07;1.622125737823071e-07;4.601217370418025e-07;4.5423510250185934e-07;9.995641009707223;0.8340713593427788;0.015547240952851841;0.015562313577156959;0.8303223449615968;1.0009833314402479;0.514525323148608;1.2989677162514164
65.156002;0.5136631227513275;2.350688766246075e-07;1.6885713150265012e-07;4.6170969319897256e-07;4.5116850590465423e-07;9.9956085884401;0.8340790511598527;0.015547343998698598;0.015562092119702333;0.8303054244647845;1.0009910350636824;0.5145321698209211;1.2990095642319441
65.166002;0.5136596978710625;2.299141472770661e-07;1.756626814285434e-07;4.632107779321939e-07;4.47853158633677e-07;9.995574949918892;0.8340859981727281;0.01554745345600435;0.01556187690105474;0.8302890338999946;1.0009988424680627;0.5145388957633835;1.2990525586673558
