time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
65.176002;0.5136561899843708;2.2480524723454877e-07;1.8261349045529898e-07;4.646372591596899e-07;4.442991394666743e-07;9.995539978349395;0.8340922051696309;0.01554756918887989;0.015561669586981438;0.8302732314308111;1.0010067179483821;0.5145455115355639;1.2990966581377936
65.186002;0.5136526193043685;2.1976094038704318e-07;1.8969183998655666e-07;4.6599397418357477e-07;4.4052088134589734e-07;9.99550373135989;0.8340976860724685;0.015547691144573555;0.015561471872164834;0.8302580634786401;1.0010146378259681;0.5145520267790177;1.2991418192252864
65.196002;0.5136490041957734;2.14802542325287e-07;1.968788648232614e-07;4.6727879362120957e-07;4.3653754393420793e-07;9.995466358339725;0.8341024615027816;0.01554781935378068;0.015561285390704572;0.8302435667358042;1.0010225851264694;0.5145584481950276;1.2991879900430159
65.206002;0.5136453604852498;2.0995228524181666e-07;2.0415531212705127e-07;4.684869583590566e-07;4.323714734174543e-07;9.995428023138178;0.8341065531530836;0.01554795390920839;0.015561111699655388;0.8302297747838554;1.0010305331105742;0.5145647807254728;1.2992351078032256
65.216002;0.5136417026888612;2.0523173042491555e-07;2.1150062761046523e-07;4.6961444241128124e-07;4.2804751038941524e-07;9.995388842600224;0.8341099831961868;0.015548094901788129;0.015560952309272397;0.8302167167090209;1.001038442283929;0.5145710257091066;1.299283093571143
65.226002;0.5136380457097368;2.0066203067195968e-07;2.1889146913563746e-07;4.7065763582873826e-07;4.235933587973785e-07;9.995348832788773;0.8341127797953645;0.015548242418107159;0.015560808667719736;0.8302044091861419;1.0010462773908162;0.5145771766265121;1.2993318492409216
65.236002;0.5136344062909033;1.9626447149571794e-07;2.263023262422605e-07;4.716119655299088e-07;4.190376487342887e-07;9.99530792334907;0.8341149814569918;0.015548396554545303;0.015560682058717417;0.8301928509270492;1.0010540221959796;0.5145832213695354;1.2993812667384477
65.246002;0.5136308004439492;1.92060351160295e-07;2.3370725102939813e-07;4.724712696373066e-07;4.1440665679846e-07;9.995265984694802;0.8341166323641834;0.01554855736577513;0.015560573550413435;0.8301820246217926;1.0010616804168653;0.5145891491769731;1.299431239442488
65.256002;0.5136272366290262;1.8807095558167887e-07;2.410813951550373e-07;4.732271484796375e-07;4.0972374170508765e-07;9.995222792183384;0.8341177731618149;0.01554872475156401;0.015560484065438501;0.8301719059186068;1.0010692705983475;0.5145949513223437;1.299481663718038
65.266002;0.513623713357352;1.8431686823163148e-07;2.4840192585233116e-07;4.738698977044624e-07;4.0501069736156394e-07;9.995178008186688;0.8341184396995664;0.015548898371232625;0.015560414406656991;0.8301624705689173;1.001076820197015;0.5146006182260928;1.299532435801188
65.276002;0.5136202264541133;1.8081600689890995e-07;2.5564701626099734e-07;4.743910962237393e-07;4.0028897163835486e-07;9.995131229954492;0.8341186670269568;0.015549077730216177;0.015560365150233008;0.8301536961033628;1.0010843590804117;0.5146061428864355;1.2995834444750698
65.286002;0.5136167786771685;1.77582849492509e-07;2.627952515039565e-07;4.7478428035224806e-07;3.9558137686103833e-07;9.995082062718614;0.8341184884906983;0.015549262304649343;0.015560336517430426;0.8301455619514466;1.0010919128074836;0.5146115249184499;1.299634563301959
65.296002;0.5136133819058333;1.7462915743801597e-07;2.698273210957368e-07;4.7504304557316097e-07;3.909126977675276e-07;9.995030198874087;0.8341179349403415;0.015549451481300667;0.01556032830318167;0.8301380465335038;1.0010995003866516;0.5146167674581629;1.2996856568438653
65.306002;0.5136100517360478;1.7196333385111144e-07;2.7672764207771473e-07;4.7515992240090653e-07;3.863070250017562e-07;9.994975440867496;0.8341170392547032;0.015549644463780005;0.015560339883065835;0.8301311243651063;1.0011071369710247;0.5146218730232979;1.2997365943214858
65.316002;0.5136068039026375;1.6958963462174634e-07;2.8348409997194033e-07;4.7512679741019605e-07;3.817856806912176e-07;9.99491760568211;0.8341158367906569;0.015549840298407207;0.015560370265586229;0.8301247686187507;1.0011148353946882;0.5146268429534433;1.2997872580584497
65.326002;0.513603655973558;1.6751003578655815e-07;2.9008588319281744e-07;4.749341412883475e-07;3.773698143471331e-07;9.99485638738998;0.8341143591678333;0.015550037935941518;0.015560418172020243;0.8301189524191672;1.0011226087806453;0.5146316774857332;1.2998375510233435
65.336002;0.5136006269347337;1.657267744906139e-07;2.965215843902484e-07;4.745699306856117e-07;3.730829988187347e-07;9.994791338006724;0.8341126290855916;0.01555023630157226;0.01556048221438887;0.8301136462297637;1.0011304720834495;0.5146363731675182;1.2998874027296197
65.346002;0.5135977330313546;1.6424306318185934e-07;3.0277973092844524e-07;4.7402137807523635e-07;3.6894852849796224e-07;9.99472203055558;0.834110656384419;0.015550434365125418;0.01556056106978969;0.8301088204129207;1.0011384340603156;0.5146409189622301;1.2999367684097298
65.356002;0.513594985287753;1.6306291216346538e-07;3.088490647181978e-07;4.7327802310693446e-07;3.649852212848498e-07;9.994648242149935;0.8341084396955593;0.015550631152330864;0.015560653440207458;0.8301044508383575;1.0011464905198209;0.5146452973975855;1.2999856255918905
65.366002;0.5135923893124164;1.6219161261425834e-07;3.1471728978516853e-07;4.723331866992083e-07;3.6120675787967e-07;9.994569973180262;0.8341059773578017;0.015550825774125325;0.01556075790291459;0.8301005164202963;1.001154628940733;0.5146494920979243;1.3000339711057671
65.376002;0.5135899474678045;1.616357525121122e-07;3.2037288796857714e-07;4.7118349732076195e-07;3.5762353030446434e-07;9.994487395582388;0.834103274781214;0.015551017511973634;0.015560872950928945;0.8300969950216548;1.0011628330501752;0.5146534944722543;1.3000818208085192
65.386002;0.5135876640906585;1.6140011807829568e-07;3.2580923626342175e-07;4.6982787292903207e-07;3.542442961951105e-07;9.994400856692499;0.8341003438933234;0.015551205763144713;0.01556099720607179;0.8300938710014772;1.0011710800821232;0.5146573037715514;1.3001292118566292
65.396002;0.5135855471340564;1.614839556490852e-07;3.310251912049319e-07;4.6826632260562056e-07;3.51077117945253e-07;9.994310863786621;0.8340972013271007;0.01555138988895889;0.015561129568828738;0.830091147341127;1.0011793359757881;0.5146609226441851;1.3001761934695064
65.406002;0.5135836023046987;1.6188212944816303e-07;3.3602332569339573e-07;4.664983067835724e-07;3.4813049693911536e-07;9.994218041157046;0.8340938663716772;0.015551569313577871;0.015561269267662773;0.8300888461122571;1.0011875590759445;0.514664354301882;1.3002228082461658
65.416002;0.5135818253724891;1.6258911280370481e-07;3.408088740824427e-07;4.645230245478179e-07;3.454139538257006e-07;9.994123117655171;0.8340903609996847;0.015551743797207931;0.01556141580218713;0.8300869988777183;1.0011957148235702;0.5146676042006239;1.3002690891432307
65.426002;0.5135801992569917;1.6360010039323486e-07;3.453872598050512e-07;4.623426513064971e-07;3.4293659676010705e-07;9.99402684843183;0.834086713630968;0.015551913504270175;0.015561568757899439;0.8300856419554704;1.0012037853092983;0.5146706822382284;1.3003150668229833
65.436002;0.5135786987923994;1.6491019620359703e-07;3.497606929976403e-07;4.5996377966043037e-07;3.4070433593351975e-07;9.993929856944016;0.8340829615320771;0.015552078889750917;0.015561727677499254;0.8300848182051149;1.001211768469913;0.5146735991947685;1.300360765330794
65.446002;0.5135772984752507;1.6651500501852471e-07;3.539278095709468e-07;4.5739450048030046e-07;3.387172657041515e-07;9.993832598788552;0.8340791432611975;0.015552240559628767;0.01556189208087676;0.8300845726541322;1.001219677331567;0.5146763603240343;1.3004061935442055
65.456002;0.5135759765200469;1.6841180386611508e-07;3.5788562307522456e-07;4.546414475426118e-07;3.3696924555089513e-07;9.993735472493798;0.8340752806885231;0.015552399107651263;0.015562061556870751;0.8300849408057193;1.0012275345456907;0.5146789642272821;1.300451341895913
65.466002;0.5135747154641286;1.7059878583030814e-07;3.6163175968950596e-07;4.517097396783879e-07;3.3544996495316515e-07;9.993638872076858;0.8340713689767342;0.015552555045221465;0.015562235936784323;0.8300859455332289;1.0012353573691974;0.5146814068925105;1.3004961849802064
65.476002;0.5135735007543863;1.7307204827935823e-07;3.65167238909332e-07;4.486043288214018e-07;3.341472660436229e-07;9.993543153750707;0.8340673881633089;0.015552708843918593;0.015562415452758303;0.830087605392015;1.0012431473946417;0.51468368572171;1.3005406904145718
65.486002;0.5135723181888469;1.7582278984589438e-07;3.6849730431189665e-07;4.453308224664055e-07;3.3304827200748747e-07;9.993448652779323;0.8340633181528806;0.01555286096150524;0.015562600682347622;0.8300899387514498;1.0012508935098312;0.514685800250051;1.3005848197612628
65.496002;0.5135711523789723;1.7883730628634e-07;3.7162846859155256e-07;4.41895326377657e-07;3.321386930608101e-07;9.993355749041713;0.8340591387508932;0.01555301188257594;0.015562792315957521;0.8300929604438685;1.0012585780610064;0.5146877502509589;1.3006285222687788
65.506002;0.5135699867975112;1.8210004778250617e-07;3.7456577151595504e-07;4.383049822366979e-07;3.3140193041097295e-07;9.99326484860791;0.8340548275167058;0.015553162145495911;0.01556299093254304;0.8300966790180164;1.0012661804243193;0.5146895344088123;1.3006717389474125
65.516002;0.5135688065191701;1.8559703485374612e-07;3.773141477601375e-07;4.345694929503223e-07;3.3082086956399135e-07;9.993176262494227;0.8340503670270746;0.015553312185415556;0.015563196886562986;0.8301010983433914;1.0012736848882913;0.5146911507167781;1.3007144125380339
65.526002;0.5135676028280386;1.8931609941625625e-07;3.798815844675795e-07;4.3070084489967806e-07;3.3038170686472007e-07;9.993090170900475;0.8340457506515262;0.015553462118565172;0.015563410357992243;0.8301062214172268;1.0012810906811622;0.5146925970327112;1.3007564951323403
65.536002;0.5135663743210425;1.9324507781503373e-07;3.82280075854882e-07;4.2671154432359605e-07;3.300768368224079e-07;9.993006748001365;0.8340409766608023;0.015553611823596592;0.015563631530560102;0.8301120472373981;1.0012884153671984;0.5146938699031577;1.3007979531008973
65.546002;0.5135651224472677;1.9737158214919582e-07;3.8452416646205147e-07;4.226149573538051e-07;3.299047020504859e-07;9.992926253206399;0.8340360369189174;0.01555376122955528;0.0155638606744134;0.8301185613654607;1.0012956928855226;0.5146949640560733;1.300838766432215
65.556002;0.5135638451452863;2.01683696570357e-07;3.86628521574732e-07;4.1842683225991086e-07;3.298671808953394e-07;9.992848983161434;0.8340309118303456;0.015553910411148255;0.01556409801687185;0.8301257343128003;1.0013029652856946;0.5146958748419506;1.3008789256766635
65.566002;0.5135625332909278;2.0616980002631926e-07;3.886063599526324e-07;4.1416495249763743e-07;3.2996656508446514e-07;9.992775202246673;0.8340255710598083;0.015554059542798013;0.015564343613113112;0.8301335308496628;1.0013102682332065;0.5146965990103203;1.3009184283469233
65.576002;0.5135611720916853;2.1081806052851919e-07;3.904703431631863e-07;4.098479923866067e-07;3.302029277682771e-07;9.992705144454298;0.8340199744789781;0.01555420888435054;0.015564597363214094;0.8301419210787749;1.001317624761379;0.5146971330836316;1.3009572747992366
65.586002;0.5135597479409568;2.156165489009012e-07;3.9223423736114306e-07;4.054948530218377e-07;3.305728612420112e-07;9.992639027798361;0.8340140759920711;0.015554358661973473;0.015564859094428753;0.8301508850653956;1.0013250527592068;0.5146974755489458;1.3009954702183264
65.596002;0.5135582577479251;2.205541180169866e-07;3.939122496250477e-07;4.011235160466473e-07;3.310693384351525e-07;9.992576999476302;0.8340078311115734;0.015554508910567108;0.015565128634422117;0.8301604091892304;1.0013325703076554;0.5146976313963332;1.301033027566713
65.606002;0.513556711481206;2.256199270840133e-07;3.955170031781927e-07;3.9674996813648643e-07;3.3168110691181287e-07;9.992519100474258;0.8340012025926321;0.015554659501763646;0.015565405830170721;0.8301704797891539;1.0013401907961785;0.5146976127965028;1.3010699595582607
65.616002;0.5135551258365572;2.3080048828984353e-07;3.970584336672717e-07;3.92388741004205e-07;3.323932060656993e-07;9.992465336586054;0.833994162612205;0.015554810237605073;0.015565690505082498;0.8301810800714907;1.0013479199801247;0.5146974358891054;1.3011062638836104
65.626002;0.5135535185411908;2.3607772540040228e-07;3.985416110655997e-07;3.880534443594097e-07;3.331897325885551e-07;9.992415705734569;0.8339866930200313;0.015554960822990415;0.015565982422761224;0.8301921907253912;1.0013557623114955;0.5146971157424872;1.3011419106059505
65.636002;0.5135519073967135;2.414300347085418e-07;3.9996349449384653e-07;3.8375477513809203e-07;3.340558759966315e-07;9.992370142759244;0.833978782414804;0.015555110840995121;0.01556628128752486;0.8302037906747797;1.0013637297842597;0.5146966623577722;1.301176840219262
65.646002;0.5135503091093558;2.4683401280624676e-07;4.013129522771818e-07;3.794985471405866e-07;3.349767915458835e-07;9.992328560473482;0.8339704219547553;0.01555525986657257;0.015566586729335362;0.8302158594984267;1.0013718483959109;0.5146960810780257;1.3012109786929766
65.656002;0.5135487358035206;2.52266712871919e-07;4.02573716232707e-07;3.752882408431593e-07;3.35935587971408e-07;9.992290936648827;0.8339616043235374;0.015555407634651604;0.01556689825443062;0.8302283831706189;1.001380158603411;0.5146953742540347;1.3012442547303598
65.666002;0.5135471925940627;2.5770970032371113e-07;4.037271306341235e-07;3.7112939051674624e-07;3.369147705046947e-07;9.99225729407339;0.8339523246657113;0.015555554171384317;0.015567215239381569;0.8302413543218855;1.0013887060264222;0.5146945391843654;1.3012766043837927
65.676002;0.5135456779004736;2.6315199365679994e-07;4.0475409764653697e-07;3.6702897633586266e-07;3.3789944556141145e-07;9.992227681744811;0.833942581389486;0.015555699830685171;0.015567537027494173;0.8302547649365354;1.0013975318559338;0.5146935661746906;1.301307972562
65.686002;0.5135441842717693;2.6858932187614136e-07;4.0563577738451966e-07;3.629918360145296e-07;3.388771676852724e-07;9.992202259355986;0.8339323795263369;0.015555845173659032;0.01556786302623352;0.8302686014824171;1.0014066707356308;0.514692441535545;1.3013383199326432
65.696002;0.51354269960391;2.740211619671172e-07;4.063544394672069e-07;3.590206049933764e-07;3.398357857995196e-07;9.992181386599887;0.833921735128704;0.015555990757634577;0.01556819262819866;0.8302828437118583;1.0014161482585786;0.5146911517294985;1.3013676261323042
65.706002;0.5135412120100783;2.79447616596623e-07;4.0689666762199334e-07;3.55116527791538e-07;3.4076330996930165e-07;9.992165616760271;0.8339106730115606;0.01555613700387884;0.015568524993072234;0.8302974599691261;1.0014259756094737;0.5146896846454865;1.3013958837946134
65.716002;0.5135397152135409;2.848681997935979e-07;4.0725572682336136e-07;3.512774399272715e-07;3.416481879130816e-07;9.99215556225392;0.833899219098792;0.015556284202407258;0.015568858960030858;0.8303124025888297;1.0014361477254403;0.5146880284922182;1.3014230939118971
65.726002;0.5135382074673711;2.902822590751509e-07;4.074289713107176e-07;3.474971828033154e-07;3.424772971811054e-07;9.992151698441601;0.8338873988838135;0.01555643253817739;0.015569193202096864;0.8303276146626958;1.0014466488556284;0.5146861700457891;1.3014492638177726
65.736002;0.5135366864531999;2.9568826077539843e-07;4.0741369084655327e-07;3.437687176004701e-07;3.4323436056328334e-07;9.992154270129646;0.8338752450488991;0.015556582057612066;0.015569526463181103;0.8303430423118133;1.0014574624410355;0.5146840946962653;1.3014743993081013
65.746002;0.5135351464073734;3.0108274423686434e-07;4.072068863336399e-07;3.400862539398864e-07;3.439014812116758e-07;9.99216333863693;0.8338628027493956;0.01555673268181298;0.01556985768221926;0.830358635367927;1.001468572035826;0.5146817880677775;1.3014985027790988
65.756002;0.5135335782925959;3.064609815216622e-07;4.0680787838896595e-07;3.364429056276018e-07;3.444616631609206e-07;9.992178829543581;0.8338501252681261;0.01555688435361469;0.01557018593910326;0.830374339827293;1.0014799518078792;0.5146792361165959;1.3015215850058817
65.766002;0.5135319727812071;3.1181817254300644e-07;4.0622025339573174e-07;3.3282822093448153e-07;3.448992622011916e-07;9.992200530369352;0.8338372679970917;0.01555703714207523;0.015570510373365255;0.8303900979461617;1.001491565059794;0.5146764229007256;1.3015436688391055
65.776002;0.5135303245281314;3.171498992509325e-07;4.054520573491524e-07;3.292299770702596e-07;3.4519831458912504e-07;9.99222811012748;0.8338242898847904;0.015557191163236643;0.015570830234360069;0.8304058560335059;1.0015033729093767;0.514673326498439;1.301564777247312
65.786002;0.5135286325750895;3.224515148276293e-07;4.0451445212550515e-07;3.2563664344086005e-07;3.453418718496239e-07;9.992261181725947;0.8338112582330484;0.015557346495776909;0.015571144964888073;0.8304215721505496;1.0015153366850538;0.5146699150478768;1.3015849274735858
65.796002;0.5135268971780906;3.2771690667371214e-07;4.034208501364187e-07;3.22037222429998e-07;3.4531371155772194e-07;9.992299363427978;0.8337982451821347;0.015557503185116596;0.015571454180027507;0.8304372201727249;1.0015274116146846;0.5146661463929024;1.30160414010729
65.806002;0.5135251195095991;3.3293852676984433e-07;4.021877191079871e-07;3.1841947974829477e-07;3.450995815103254e-07;9.992342284428366;0.8337853176999391;0.015557661211214442;0.01557175761070917;0.8304527853607457;1.0015395443118664;0.5146619721492257;1.3016224497563877
65.816002;0.5135233053705428;3.3811006218702754e-07;4.0083452300600014e-07;3.147672198510238e-07;3.4468686607967585e-07;9.992389580687442;0.8337725343234036;0.015557820421294315;0.01557205508858236;0.8304682539663254;1.0015516803260072;0.514657344514173;1.3016399065618631
65.826002;0.5135214682516946;3.432297913376085e-07;3.9938107443414573e-07;3.110588992203823e-07;3.440645217130593e-07;9.992440942712252;0.8337599497958382;0.015557980507168038;0.015572346546210099;0.8304836050789408;1.0015637751397164;0.5146522206133183;1.3016565747123685
65.836002;0.5135196275534967;3.482997560466738e-07;3.978448708575308e-07;3.072706044489843e-07;3.4322358124349084e-07;9.992496132095328;0.8337476175617692;0.015558141057182766;0.015572632020469424;0.8304988045647466;1.0015758044036651;0.5146465635667657;1.3016725371729574
65.846002;0.5135178024995958;3.5331952831622924e-07;3.96241774311738e-07;3.0338098866405736e-07;3.4215717416159346e-07;9.992554950995292;0.8337355896430747;0.01555830169092144;0.01557291162278294;0.8305138023694378;1.0015877713083776;0.5146403463999966;1.301687898266327
65.856002;0.5135160073098246;3.582804303280746e-07;3.945891092921352e-07;2.9937426697124125e-07;3.408596561121102e-07;9.992617251415714;0.8337239204801657;0.015558462199447296;0.015573185521001204;0.8305285369795226;1.001599701951033;0.5146335553126098;1.3017027783475403
65.866002;0.5135142521535802;3.631667753809689e-07;3.92906233767441e-07;2.952412042352653e-07;3.3932517767835495e-07;9.992682967450012;0.8337126642908416;0.015558622592076824;0.015573454046988225;0.8305429432450437;1.0016116286215957;0.5146261865038526;1.3017173062868064
65.876002;0.5135125482590159;3.679630343214823e-07;3.912114275688535e-07;2.9097794138749944e-07;3.375461692566415e-07;9.992752110609624;0.8337018581983452;0.015558783027406764;0.015573717821548207;0.8305569605723012;1.0016235717746986;0.5146182424703606;1.301731607774312
65.886002;0.5135109109716184;3.726589210133848e-07;3.8951977091002115e-07;2.865827657327953e-07;3.3551288249966065e-07;9.992824724330887;0.8336915144795912;0.015558943643454256;0.015573977728944673;0.8305705391633486;1.0016355325710296;0.5146097307250472;1.301745790632895
65.896002;0.5135093575072777;3.7724858325495926e-07;3.878433635526701e-07;2.820538418252749e-07;3.3321525040631354e-07;9.992900815524367;0.8336816343798146;0.015559104372218852;0.015574234780084415;0.8305836385251062;1.0016475008487236;0.514600660872257;1.3017599393972414
65.906002;0.5135079020317683;3.8172820841912644e-07;3.861917524986994e-07;2.7738909281377045e-07;3.306462078152238e-07;9.992980271924427;0.8336722217255003;0.01555926487762488;0.015574490002723228;0.8305962211785188;1.0016594633080311;0.5145910422660229;1.301774124621343
65.916002;0.5135065514456575;3.860962649519425e-07;3.845730668160775e-07;2.7258652301473294e-07;3.2780377949506297e-07;9.993062831997428;0.8336632830105617;0.015559424646949128;0.015574744420657092;0.8306082499038748;1.0016713995148157;0.5145808855464025;1.3017884155026689
65.926002;0.5135053032765319;3.9035521597407e-07;3.8299568402788505e-07;2.6764561125161337e-07;3.246896914588754e-07;9.993148182078594;0.8336548242335206;0.015559583139367797;0.015574999052697668;0.8306196889128432;1.001683275331046;0.5145702026251177;1.3018028823046406
65.936002;0.5135041463979457;3.945110699857158e-07;3.814680331411654e-07;2.625700804702956e-07;3.2130630977684516e-07;9.99323607573914;0.8336468511753008;0.01555973986135497;0.015575254933279202;0.8306305068578999;1.001695042973458;0.5145590032612256;1.301817588447488
65.946002;0.5135030661870709;3.9857045349698007e-07;3.7999631058191473e-07;2.573675117622659e-07;3.176561277999315e-07;9.99332635681832;0.8336393684657988;0.015559894310385892;0.015575513173594428;0.830640679856017;1.0017066479028127;0.5145472952130699;1.3018325776847535
65.956002;0.5135020522686913;4.0253871787693317e-07;3.7858232013562564e-07;2.520456491674886e-07;3.1374324300258214e-07;9.993418940980979;0.8336323783645267;0.015560045905188762;0.015575774878006435;0.8306501888980649;1.0017180397012728;0.5145350874777648;1.3018478664215702
65.966002;0.5135011019008077;4.064201590808117e-07;3.7722270924102356e-07;2.466124646545896e-07;3.095742258883215e-07;9.993513797507479;0.8336258792219329;0.015560194048531739;0.015576040915824643;0.8306590134759304;1.0017291757990456;0.51452239142545;1.3018634510016218
65.976002;0.5135002189766049;4.102182983841166e-07;3.7590949387729754e-07;2.410798598363308e-07;3.051586468004138e-07;9.993610926304065;0.8336198592829327;0.015560338249553147;0.015576311833335226;0.830667131946945;1.001740012747956;0.5145092208573789;1.3018793210696638
65.986002;0.5134994148265333;4.1393501268853696e-07;3.746319739064444e-07;2.3546440284143432e-07;3.0050899980500964e-07;9.993710394343875;0.8336142960836646;0.015560478132341668;0.015576587931758682;0.8306745298341023;1.001750502139222;0.5144955913342806;1.3018954658391964
65.996002;0.5134987089468857;4.1756809403392136e-07;3.733795265853103e-07;2.2978542120823398e-07;2.95639497700279e-07;9.993812412556531;0.8336091660657927;0.015560613284607058;0.015576869305956358;0.8306812075049209;1.0017605983292588;0.5144815187435123;1.3019118722411218
66.006002;0.5134981242682866;4.2110972670121575e-07;3.7214334370486074e-07;2.2406364430929418e-07;2.905648751158381e-07;9.99391728955159;0.8336044510104881;0.015560743014888188;0.015577155833226164;0.8306871795443557;1.0017702619678186;0.5144670192777926;1.3019285177892317
66.016002;0.5134976796529536;4.245490468168677e-07;3.7091596426625704e-07;2.1831908870156447e-07;2.8529996434270124e-07;9.994025250198469;0.8336001357119527;0.015560866184463881;0.015577447212681188;0.8306924642847388;1.0017794578732861;0.5144521123934599;1.3019453689188354
66.026002;0.5134973872766939;4.278755640394702e-07;3.696902002400802e-07;2.1256769258914249e-07;2.7985865876148455e-07;9.994136324932544;0.8335961994439578;0.015560981286522913;0.015577743024334656;0.8306970726069718;1.0017881557486705;0.5144368252902944;1.3019623941731218
66.036002;0.5134972555034447;4.3107928051672446e-07;3.684590441534402e-07;2.0681950701462197e-07;2.7425139155790537e-07;9.994250418855247;0.8335926078798891;0.0155610867423688;0.015578042722966364;0.8307010057156021;1.0017963279472692;0.5144211928462429;1.3019795800535525
66.046002;0.5134972898363376;4.341491435617523e-07;3.672155724272252e-07;2.0108010660071742e-07;2.6848398488378103e-07;9.994367424824778;0.8335893141462237;0.01556118116157022;0.015578345577613941;0.830704260114097;1.0018039446622051;0.5144052530580667;1.3019969333703976
66.056002;0.5134974920943323;4.370726418197581e-07;3.6595243869147526e-07;1.9535292942876696e-07;2.625597113013763e-07;9.994487249143639;0.8335862657412512;0.015561263350744254;0.015578650678394803;0.8307068333407672;1.0018109743477204;0.5143890436751563;1.302014467557096
66.066002;0.5134978630455224;4.398374024233773e-07;3.6466280959133774e-07;1.896393404573721e-07;2.564826724790433e-07;9.99460979912498;0.8335834098893289;0.015561332172079223;0.015578957087266511;0.8307087262561593;1.0018173836148971;0.5143725990119233;1.3020321813724176
66.076002;0.5134984061921875;4.4243394595281115e-07;3.633432868246098e-07;1.8393850997781625e-07;2.5026062214182227e-07;9.994734977329761;0.8335806963842187;0.015561386479884656;0.01557926398954294;0.830709941433709;1.0018231320325424;0.5143559476980492;1.3020500475533054
66.086002;0.5134991286229319;4.448567371052113e-07;3.619959488653899e-07;1.7824995932148573e-07;2.439059112779425e-07;9.994862661641932;0.8335780798874464;0.015561425158728598;0.01557957062056396;0.8307104815817025;1.0018281689613302;0.51433911547095;1.302068019723571
66.096002;0.5135000379594019;4.471016981100517e-07;3.606265995477462e-07;1.725753380254806e-07;2.3743385965490615e-07;9.994992677069451;0.8335755234245654;0.015561447194878657;0.015579876061247444;0.8307103473821227;1.0018324387675885;0.5143221288542132;1.3020860454279244
66.106002;0.5135011396158269;4.4916301390894063e-07;3.592400345595167e-07;1.6691721565323644e-07;2.3085953847263746e-07;9.995124778139207;0.8335730004080745;0.015561451759074234;0.01558017922013319;0.8307095324938694;1.0018358912278966;0.5143050155003409;1.302104073797252
66.116002;0.5135024393150036;4.510339227559237e-07;3.578356333200739e-07;1.6127826134407939e-07;2.241959429951708e-07;9.995258658307332;0.8335704925371394;0.015561438257945077;0.015580478992642194;0.8307080249112628;1.0018384845144055;0.5142878032863658;1.3021220575994996
66.126002;0.5135039469554384;4.5271030074903633e-07;3.5640626524013173e-07;1.5566272132608855e-07;2.1745520779769393e-07;9.995393996693867;0.8335679857322661;0.015561406369285803;0.01558077433642371;0.8307058150219442;1.001840177813387;0.5142705198057904;1.3021399512322531
66.136002;0.5135056752553764;4.541911604468257e-07;3.549410597206426e-07;1.5007832116881084e-07;2.1064941633509714e-07;9.995530527342126;0.833565466519038;0.015561356099267554;0.01558106421948984;0.8307028961755134;1.001840927338032;0.5142531935557342;1.3021577060970673
66.146002;0.5135076351156169;4.5547602653472336e-07;3.534291685786331e-07;1.4453678508438866e-07;2.03789586386406e-07;9.995668050039097;0.8335629212307228;0.01556128775447943;0.015581347600482439;0.8306992621844412;1.0018406893871452;0.5142358563618796;1.3021752681296392
66.156002;0.5135098355848249;4.5656382772715573e-07;3.518618041722317e-07;1.3905266058658266e-07;1.96885768540757e-07;9.995806360678685;0.8335603388437934;0.015561201781483628;0.01558162343993389;0.8306949122897352;1.0018394201308913;0.5142185431276437;1.3021925801326037
66.166002;0.5135122888789666;4.574536226063905e-07;3.502331610751551e-07;1.3364117463344686e-07;1.8994815571207972e-07;9.995945232824214;0.8335577129875335;0.015561098609418901;0.015581890629376993;0.8306898549651884;1.001837074457553;0.514201287225692;1.3022095813191015
66.176002;0.5135150139547086;4.581463243563803e-07;3.4854140532746874e-07;1.283167903160715e-07;1.8298701673140848e-07;9.996084469756935;0.8335550410268904;0.015560978583584675;0.015582147947583018;0.8306841054926021;1.0018336113148398;0.5141841151166802;1.3022262010475094
66.186002;0.5135180361964309;4.5864681691805866e-07;3.467893075844585e-07;1.230922446804772e-07;1.760114117646382e-07;9.996223904812318;0.8335523254290317;0.015560842010764547;0.015582394148412974;0.8306776818243716;1.0018289969701166;0.5141670466078317;1.3022423617898802
66.196002;0.5135213832071042;4.58962373004016e-07;3.449838308000945e-07;1.1797659492042321e-07;1.690288773742098e-07;9.996363365802976;0.833549577471855;0.015560689300240068;0.015582628043078837;0.8306705971206704;1.0018231999270832;0.5141501011955563;1.3022579901295366
66.206002;0.5135250776456114;4.590980939653173e-07;3.431337627692603e-07;1.1297429630382103e-07;1.6204619074844585e-07;9.99650268254589;0.833546816924855;0.015560521052663746;0.015582848466340326;0.8306628502506037;1.0018161874511333;0.5141333017463852;1.30227300879715
66.216002;0.5135291313696446;4.590548449626031e-07;3.4124575012713986e-07;1.0808746190834674e-07;1.5506914958442365e-07;9.996641701534392;0.8335440661831037;0.01556033802496389;0.015583054148028607;0.8306544204232366;1.0018079287784436;0.5141166698552181;1.302287314583117
66.226002;0.5135335442970973;4.5883043815509214e-07;3.3932181528928935e-07;1.0331950503267359e-07;1.4810287071071521e-07;9.996780293985292;0.833541342843512;0.015560141131385546;0.01558324361339586;0.830645269680905;1.0017983969058535;0.5141002194420264;1.302300777093664
66.236002;0.5135383087786655;4.584229307299227e-07;3.373596144826663e-07;9.867725095058098e-08;1.41153526457853e-07;9.996918371146489;0.8335386574231702;0.0155599315568758;0.015583415255600225;0.8306353561270536;1.0017875664103497;0.5140839578281241;1.302313257893132
66.246002;0.513543416796871;4.578340178100461e-07;3.353536146638702e-07;9.416972444195165e-08;1.3422864364590426e-07;9.997055838513255;0.8335360189023221;0.01555971079319456;0.015583567474447054;0.8306246493515062;1.001775413136498;0.514067891549053;1.3023246238517103
66.256002;0.5135488631845048;4.5706924923422973e-07;3.332952734028898e-07;8.980505228230035e-08;1.2733634268988768e-07;9.997192541539762;0.8335334415578644;0.01555948045121872;0.015583698734038835;0.8306131364034696;1.001761916006771;0.5140520296637725;1.3023347550729696
66.266002;0.5135546433011097;4.5613614679787005e-07;3.3117191835152364e-07;8.558864449074446e-08;1.2048628456071089e-07;9.997328302275097;0.8335309451537463;0.01555924199415369;0.015583807620799481;0.8306008222881643;1.0017470586233168;0.5140363872606329;1.3023435561983918
66.276002;0.5135607510900095;4.550428255156916e-07;3.2896649472158965e-07;8.15232410234739e-08;1.1369120704048334e-07;9.997462950139179;0.8335285519166532;0.01555899658991635;0.01558389292227136;0.8305877252755905;1.0017308298515344;0.5140209903128855;1.3023509593730063
66.286002;0.513567180563362;4.537968671532869e-07;3.2665938194142574e-07;7.76104027622776e-08;1.069666795044258e-07;9.997596286308545;0.8335262902359268;0.015558745134630285;0.015583953683525656;0.8305738631163566;1.001713218582005;0.5140058739774591;1.3023569156287422
66.296002;0.5135739282283294;4.5240409360779704e-07;3.242310779307809e-07;7.38528832474096e-08;1.0032956179540564e-07;9.997728049082653;0.8335242008081423;0.01555848839211272;0.015583989230909636;0.8305592439550844;1.0016942063449197;0.5139910735107193;1.3023613862489587
66.306002;0.5135809925887039;4.5086802272428214e-07;3.216642441984281e-07;7.025601280306668e-08;9.37957080851409e-08;9.997857927871443;0.8335223324799224;0.015558227078790156;0.01558399908471607;0.8305438708610019;1.0016737689895219;0.5139766159471626;1.3023643343247668
66.316002;0.5135883701622111;4.491904532876536e-07;3.1894499628702483e-07;6.682734006600259e-08;8.737699689408427e-08;9.997985622218755;0.8335207305016857;0.015557961813116633;0.015583982793048057;0.8305277506265601;1.0016518794679965;0.5139625179210797;1.3023657188031272
66.326002;0.5135960507526383;4.473719515467037e-07;3.160651042979265e-07;6.357554595059935e-08;8.107974722837621e-08;9.998110876436238;0.8335194302907026;0.015557693047434264;0.01558393986467178;0.8305108997052355;1.0016285022095446;0.5139487890200244;1.3023655040302915
66.336002;0.5136040152450567;4.4541207346096387e-07;3.1302448100557293e-07;6.05098686184375e-08;7.490604936733473e-08;9.998233502105952;0.8335184583534064;0.015557421082427865;0.015583869911277939;0.8304933443553333;1.0016035941486123;0.5139354352491385;1.3023636776993475
66.346002;0.5136122381298414;4.433105311390541e-07;3.098316237830101e-07;5.7640697720137306e-08;6.885743262022354e-08;9.99835346451328;0.8335178309998842;0.015557146173638197;0.015583772865519603;0.8304751181549943;1.0015771210254003;0.5139224584469703;1.3023602552298752
66.356002;0.5136206919092252;4.4106768136912417e-07;3.0650201979400965e-07;5.497988793155573e-08;6.293839694068595e-08;9.998470918066596;0.8335175501656463;0.015556868612090243;0.015583648988369973;0.8304562651641852;1.0015490722977605;0.5139098543903381;1.302355272973636
66.366002;0.513629349459641;4.386842201435908e-07;3.0305519803922987e-07;5.253880312882551e-08;5.715677685443209e-08;9.998586075164065;0.8335176048596636;0.015556588656458783;0.015583498695445744;0.8304368434519909;1.001519461287728;0.5138976150057639;1.30234878342581
66.376002;0.5136381833998175;4.361628264322075e-07;2.995108923808465e-07;5.0324535596190615e-08;5.152144877158893e-08;9.998699054211986;0.8335179785116593;0.015556306441067336;0.015583322475745575;0.8304169188970015;1.0014883170929136;0.5138857337394026;1.3023408461489747
66.386002;0.5136471628887074;4.3351049546215766e-07;2.958859319907929e-07;4.8336525437975884e-08;4.603994146258696e-08;9.998809860037106;0.8335186577966592;0.015556021990954495;0.015583120869110458;0.8303965548066905;1.0014556802491739;0.5138742081036943;1.3023315174832468
66.396002;0.5136562518735965;4.3073803654543525e-07;2.9219387270541617e-07;4.656550590992791e-08;4.071704611626838e-08;9.998918457805464;0.8335196413719078;0.015555735287599702;0.015582894378802465;0.8303758065372602;1.001421605209971;0.513863039190021;1.30232085470052
66.406002;0.5136654108518226;4.278565727183758e-07;2.884460923057183e-07;4.4994491748223034e-08;3.5555009017567803e-08;9.999024837481443;0.8335209439790415;0.015555446363543095;0.015582643446874418;0.8303547210308421;1.00138616289757;0.5138522319686591;1.3023089215047483
66.416002;0.5136745995998112;4.248746083278568e-07;2.8465053337390414e-07;4.360088938076376e-08;3.055554178801838e-08;9.99912902826985;0.8335225933951362;0.015555155417152394;0.01558236852312556;0.8303333371091695;1.001349436759514;0.5138417969253972;1.3022957803892545
66.426002;0.5136837808995585;4.2179891105245103e-07;2.8080889303927993e-07;4.235987305944908e-08;2.572279431636946e-08;9.999231109813655;0.8335246236376406;0.01555486285868864;0.01558207011742318;0.8303116847668693;1.0013115158916657;0.513831750281796;1.3022814873575124
66.436002;0.5136929221114382;4.186373895425839e-07;2.7691676437596027e-07;4.124792925798549e-08;2.1065638951514476e-08;9.999331246282372;0.8335270689484666;0.015554569240968458;0.015581748843179716;0.8302897873464222;1.0012724937628532;0.5138221097586738;1.3022660965852484
66.446002;0.51370199166791;4.1539981630082057e-07;2.729680123966856e-07;4.0244450527161745e-08;1.6597064957375714e-08;9.999429732677605;0.8335299631754159;0.015554275110297435;0.015581405490562392;0.8302676653518429;1.0012324718515353;0.5138128890713214;1.3022496651150164
66.456002;0.513710959550722;4.1209560595516674e-07;2.68960209592951e-07;3.9331428990075994e-08;1.2329780067766928e-08;9.999527041131323;0.8335333435805846;0.015553980892129117;0.015581041135142628;0.8302453347525208;1.0011915596373682;0.513804096544502;1.3022322523471914
66.466002;0.5137198034499438;4.0873164079889723e-07;2.6489685591853383e-07;3.8493643209047264e-08;8.271851570424516e-09;9.999623769549974;0.8335372487713211;0.015553686932456604;0.015580657195468242;0.8302228060271282;1.0011498704589603;0.5137957353445333;1.3022139147653795
66.476002;0.5137285106726652;4.0531332775114677e-07;2.607857226044661e-07;3.771961836185655e-08;4.426752575127736e-09;9.999720491610928;0.8335417061770961;0.01555339363607566;0.01558025530217228;0.8302000896940316;1.0011075189669143;0.5137878013527626;1.3021947013479747
66.486002;0.513737075812416;4.018471747666386e-07;2.566353571056612e-07;3.700168839074316e-08;7.954632010716118e-10;9.999817685135667;0.8335467229898399;0.015553101525059086;0.015579837098623737;0.8301771969724441;1.0010646184969054;0.5137802829179696;1.3021746558412806
66.496002;0.5137454980359444;3.9834015841377125e-07;2.524511685931552e-07;3.6335701484691545e-08;-2.6230546904239073e-09;9.999915764481726;0.8335522906415901;0.015552811173040087;0.015579404202272468;0.8301541338657498;1.001021274223008;0.5137731656514251;1.3021538236584953
66.506002;0.5137537789169836;3.947960250047061e-07;2.48234056134828e-07;3.572040341600219e-08;-5.832233145244404e-09;10.000015077582887;0.8335583921698649;0.015552523133643246;0.015578958254669269;0.8301309005226465;1.0009775770596943;0.5137664363209306;1.302132253542091
66.516002;0.5137619222794059;3.9121348145559975e-07;2.43983376720409e-07;3.515595873268566e-08;-8.837166368083622e-09;10.000115851796943;0.833565005718249;0.015552237963267209;0.01557850087417081;0.8301074961402123;1.000933604155836;0.5137600829522212;1.302109986849963
66.526002;0.5137699345684328;3.8758826025862984e-07;2.397010765846562e-07;3.4643276496327436e-08;-1.1642325222175093e-08;10.000218189632472;0.8335721090648706;0.01555195626899209;0.015578033561378147;0.8300839228865764;1.0008894224032538;0.5137540945061937;1.302087044369059
66.536002;0.5137778242658768;3.8391606517219103e-07;2.3539399823347115e-07;3.418402856453023e-08;-1.4250397637638011e-08;10.000322141226533;0.8335796824292883;0.015551678667460855;0.015577557671650588;0.8300601886819264;1.0008450907355242;0.5137484606517554;1.3020634265662234
66.546002;0.5137856002458272;3.8019419242102427e-07;2.310742661079054e-07;3.377979934763225e-08;-1.6664547164403396e-08;10.000427780642552;0.8335877050066371;0.015551405682903717;0.015577074442829067;0.8300363091532471;1.000800664032137;0.5137431695667112;1.3020391250936434
66.556002;0.5137932706939006;3.7642238727063513e-07;2.2675869972140136e-07;3.343099220833083e-08;-1.8890838683662882e-08;10.000535201075415;0.8335961492738059;0.015551137638285079;0.015576585057715942;0.8300123072154918;1.00075619958522;0.5137382036509055;1.3020141355636659
66.566002;0.5138008449614092;3.7260371272878345e-07;2.2246795984300738e-07;3.313627083384808e-08;-2.093741090318887e-08;10.000644414915207;0.8336049782747064;0.015550874621112126;0.015576090669316528;0.8299882092037808;1.0007117601997673;0.5137335376631101;1.3019884646955493
66.576002;0.5138083354249721;3.6874556456579553e-07;2.1822463888451097e-07;3.2892770090433335e-08;-2.2811430690081964e-08;10.000755242752815;0.8336141493578848;0.015550616661814185;0.01557559230006002;0.8299640387412974;1.0006674105048687;0.5137291435352478;1.3019621259093481
66.586002;0.5138157567826608;3.648600636228209e-07;2.1405028866171791e-07;3.269640848935849e-08;-2.4516505810920854e-08;10.000867313976041;0.8336236208864449;0.015550364029040989;0.015575090736891591;0.8299398142447607;1.000623208005317;0.5137249979459277;1.301935129260988
66.596002;0.5138231253548948;3.6096335150465143e-07;2.099633432122457e-07;3.254130881342924e-08;-2.605347164991697e-08;10.00098020043481;0.8336333531206956;0.015550117392017128;0.015574586597490623;0.8299155511083504;1.0005791977563374;0.5137210837001603;1.3019074783615412
66.606002;0.513830458393225;3.5707344376253903e-07;2.0597867023763786e-07;3.241966069881383e-08;-2.7424740363786545e-08;10.001093505120526;0.8336433032109314;0.015549877781574361;0.015574080529319065;0.8298912647857815;1.0005354227000738;0.5137173823352278;1.3018791777229661
66.616002;0.5138377717839202;3.5320585062741086e-07;2.0210826525173608e-07;3.232281459044359e-08;-2.8637859298292932e-08;10.001206789399701;0.8336534203415953;0.015549646445363522;0.015573573338613637;0.8298669738293895;1.0004919394414042;0.5137138671010759;1.3018502443791153
66.626002;0.5138450765149581;3.4936984266552625e-07;1.9836212628823832e-07;3.2243261109618815e-08;-2.9704806911464356e-08;10.001319524147236;0.8336636428000038;0.015549424703209972;0.015573065905820102;0.8298426986588117;1.000448819609131;0.5137105046703754;1.3018207141834124
66.636002;0.5138523750969831;3.4556907407480483e-07;1.9474808729706373e-07;3.21769916039511e-08;-3.063853279690277e-08;10.00143120835842;0.8336738975650062;0.01554921389714104;0.01557255897907278;0.8298184568372257;1.0004061458563087;0.513707260582338;1.3017906369585386
66.646002;0.5138596629779523;3.4180541656750504e-07;1.9127107639290854e-07;3.212343954778608e-08;-3.144997398727975e-08;10.001541503437625;0.8336841060802238;0.015549015457617082;0.015572053030330806;0.8297942634085442;1.0003640146251689;0.513704101086917;1.301760066992493
66.656002;0.5138669339253942;3.3808302084678113e-07;1.879327710840492e-07;3.208285389406709e-08;-3.214663453211047e-08;10.001650247817134;0.8336941954424987;0.01554883093826997;0.015571548244999739;0.829770136692701;1.0003225315662925;0.5137009926359243;1.3017290634463174
66.666002;0.513874179942714;3.3440957774075487e-07;1.8473184212432604e-07;3.2055099944169197e-08;-3.273299326182298e-08;10.00175741228252;0.8337041059225022;0.015548661941127377;0.015571044596113881;0.8297461016735307;1.000281798841338;0.5136979010803056;1.3016977008098385
66.676002;0.5138813875081051;3.307941746173838e-07;1.8166527940084197e-07;3.204093431437979e-08;-3.3212236390897614e-08;10.00186305504298;0.8337137880747274;0.015548510030772017;0.015570541921277313;0.8297221862467266;1.000241914117891;0.5136947906909174;1.301666074042701
66.686002;0.5138885391128849;3.272452574042502e-07;1.7873074971393197e-07;3.20445126619198e-08;-3.35871571146927e-08;10.001967275568518;0.8337231937158289;0.015548376641955863;0.0155700400473525;0.8296984161126191;1.0002029764402238;0.5136916244939111;1.3016342946778334
66.696002;0.5138956185164149;3.2377031663313704e-07;1.7592784836031936e-07;3.207503207105637e-08;-3.386011841818147e-08;10.00207018435647;0.8337322687929929;0.015548262902749958;0.015569538971745242;0.8296748149741059;1.0001650819699461;0.5136883649134236;1.3016024849104784
66.706002;0.513902610930806;3.2037546063663145e-07;1.7325606833026152e-07;3.2143922698307046e-08;-3.403390830932493e-08;10.00217185955039;0.8337409540062575;0.015548169506739963;0.015569038905581666;0.8296514076042677;1.0001283173996358;0.5136849744952978;1.3015707679315514
66.716002;0.5139094969905769;3.1706423362269146e-07;1.707110975739896e-07;3.2259350189022374e-08;-3.4112564190762106e-08;10.002272264677693;0.8337491950621527;0.015548096834211102;0.015568540177287319;0.8296282232689995;1.0000927614718833;0.5136814199748458;1.3015392522965663
66.726002;0.5139162492135104;3.138366752333425e-07;1.6828421730847423e-07;3.2424786923786976e-08;-3.410025046199652e-08;10.002371247593667;0.8337569530441759;0.015548045128656717;0.015568043203781487;0.8296053017911558;1.0000584891045965;0.5136776767045549;1.3015080191812913
66.736002;0.5139228345094036;3.1068814030264436e-07;1.659663967633931e-07;3.26421695649416e-08;-3.3999999861935674e-08;10.002468680343283;0.8337642047843579;0.015548014468334656;0.015567548526877126;0.8295826978802966;1.0000255702916792;0.5136737281186601;1.301477122752087
66.746002;0.5139292192111659;3.076076939480784e-07;1.6375158374783204e-07;3.291307176430482e-08;-3.38145977796347e-08;10.002564567895416;0.8337709358511954;0.015548004686136669;0.015567056814932312;0.82956047287536;0.9999940607400223;0.5136695627061245;1.3014466007536951
66.756002;0.5139353751238891;3.0457885055083845e-07;1.6163518731610753e-07;3.323639927144951e-08;-3.354690976416751e-08;10.002659018343438;0.8337771339528852;0.015548015415282553;0.015566568861274067;0.8295386810930837;0.9999639947317944;0.5136651722530555;1.3014164830393546
66.766002;0.5139412832053402;3.015832837403898e-07;1.5961257986075705e-07;3.360742046949298e-08;-3.319754382593411e-08;10.002752198350986;0.8337827871749444;0.015548046218038044;0.015566085607506433;0.829517369572632;0.9999353905020515;0.5136605503039088;1.3013867944803768
66.776002;0.5139469315688556;2.9860353801659857e-07;1.576806887870935e-07;3.401906789577892e-08;-3.276410719313008e-08;10.002844345034065;0.8337878853003761;0.015548096693515336;0.015565608133442651;0.8294965871596759;0.9999082561221102;0.5136556891835689;1.301357560266594
66.786002;0.5139523128002146;2.956231819541348e-07;1.558381040329981e-07;3.446269801794804e-08;-3.224467738677136e-08;10.002935719491482;0.8337924202468959;0.015548166462408242;0.015565137544345208;0.8294763883025809;0.9998825866888253;0.5136505787368799;1.3013288177913969
66.796002;0.5139574244081956;2.926276517063162e-07;1.5408221224265182e-07;3.492678624582281e-08;-3.164155315337193e-08;10.003026494984427;0.8337963859354587;0.015548255100999568;0.015564674758993311;0.8294568335684528;0.9998583632785331;0.5136452093166491;1.3013006249247914
66.806002;0.5139622680324882;2.896067904086634e-07;1.5240771273348525e-07;3.539442298156165e-08;-3.096174862230912e-08;10.003116725551369;0.833799780374;0.01554836220814531;0.015564220378836034;0.8294379926058255;0.9998355570840786;0.5136395751112429;1.3012730526153231
66.816002;0.513966846094252;2.8655541964455644e-07;1.508077424537113e-07;3.584319190683801e-08;-3.021546561863028e-08;10.003206393954668;0.833802607532882;0.015548487547571365;0.015563774790199048;0.8294199439438152;0.9998141318064305;0.5136336758108538;1.301246166920416
66.826002;0.513971160905175;2.834704502168789e-07;1.492752272745122e-07;3.6249962011371554e-08;-2.9414429251838147e-08;10.00329545449191;0.8338048730866052;0.015548631078015279;0.015563338355063563;0.8294027656155354;0.9997940451024485;0.5136275191323015;1.3012200182076816
66.836002;0.5139752156991247;2.803479995159654e-07;1.478037306241727e-07;3.65967528570148e-08;-2.857051621755466e-08;10.00338386060998;0.8338065781580188;0.015548792881799474;0.015562911502255342;0.8293865235311932;0.9997752498735721;0.5136211230464213;1.3011946441673665
66.846002;0.5139790117187758;2.7718359712678307e-07;1.4638656347782492e-07;3.687190956984448e-08;-2.7696472758319114e-08;10.003471571017231;0.8338077206507402;0.015548973085851705;0.01556249471348149;0.8293712668811989;0.9997576912773078;0.5136145117660679;1.3011700757454756
66.856002;0.513982544057552;2.7397524436685556e-07;1.4501440823801382e-07;3.7067392473531284e-08;-2.6808307353391644e-08;10.003558575250299;0.8338083012231537;0.015549171768687123;0.015562088486650015;0.82935702874021;0.9997413044916881;0.5136077065355767;1.3011463360175224
66.866002;0.5139858039208903;2.707258105390302e-07;1.4367549929970316e-07;3.717632784864556e-08;-2.5925548005730355e-08;10.003644966161492;0.8338083259275975;0.015549388802588283;0.015561693346127304;0.8293438272334183;0.9997260211301306;0.5136007208999626;1.3011234322091345
66.876002;0.5139887847828144;2.674414656137823e-07;1.4235810770119783e-07;3.719255533200776e-08;-2.5068884627173612e-08;10.003730927417411;0.8338078039538684;0.015549623691378658;0.015561309880797328;0.8293316684524188;0.9997117773971472;0.513593561948207;1.3011013525537178
66.886002;0.5139914843508029;2.6412807224209924e-07;1.410526115461912e-07;3.711127869925885e-08;-2.4257925514090696e-08;10.003816556471637;0.8338067423459413;0.01554987560573991;0.015560938746335039;0.8293205542128264;0.9996985127803066;0.5135862325916236;1.30108007726276
66.896002;0.5139939031397494;2.607891203832361e-07;1.3975357197325642e-07;3.692814729602716e-08;-2.3510102732459326e-08;10.003901712019742;0.8338051425274143;0.015550143607246558;0.01556058061593496;0.8293104897680792;0.9996861634622927;0.5135787349810811;1.301059588750851
66.906002;0.5139960438513629;2.57425573162756e-07;1.3846051071468985e-07;3.663633528997825e-08;-2.2840043657580832e-08;10.003986086581952;0.8338030014685971;0.01555042676879089;0.015560236106997607;0.8293014837355445;0.9996746605885544;0.513571075197603;1.30103987090116
66.916002;0.5139979087892648;2.540364002564685e-07;1.3717623924305674e-07;3.622503206028308e-08;-2.2260078649640515e-08;10.004069382853329;0.8338003176082807;0.015550724105286115;0.015559905746367574;0.8292935454260901;0.9996639333293765;0.5135632669082398;1.301020912845713
66.926002;0.5139994950060511;2.506191025043732e-07;1.3590515889563262e-07;3.568235031572736e-08;-2.178222146314158e-08;10.004151366989253;0.8337970984797463;0.015551034482006938;0.01555959000798612;0.8292866872949551;0.9996539158444888;0.5135553326986514;1.3010027182118422
