time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
66.936002;0.5140007941496908;2.4717038691565403e-07;1.3465244657775862e-07;3.499984173941384e-08;-2.1418472058339072e-08;10.004231849926935;0.833793359524763;0.015551356593184898;0.015559289323837924;0.8292809277942198;0.9996445568956128;0.5135473036315678;1.3009852994169664
66.946002;0.5140017982737333;2.4368865783350406e-07;1.3342320882067424e-07;3.417280285875997e-08;-2.117755466522827e-08;10.00431074798041;0.8337891156488759;0.015551689038637616;0.015559004036726607;0.8292762888998325;0.9996358205323742;0.5135392159172525;1.3009686597393422
66.956002;0.5140025031848838;2.4017807568145434e-07;1.3222209795146272e-07;3.319735390169468e-08;-2.1061953311975312e-08;10.00438816670466;0.8337843808668952;0.01555203050609101;0.015558734452934512;0.829272792824734;0.9996276754225378;0.5135311052800442;1.300952790007287
66.966002;0.5140029066814739;2.3664969237101437e-07;1.310537307850234e-07;3.206996660942419e-08;-2.106976408213644e-08;10.00446438384371;0.8337791729155036;0.01555237995394166;0.015558481009871672;0.8292704618690719;0.9996200888362596;0.5135230043667514;1.3009376824606715
66.976002;0.5140030081062162;2.3311891678442265e-07;1.299232363305944e-07;3.078992243842686e-08;-2.1199369346735354e-08;10.004539766433917;0.8337735092700501;0.015552736653874771;0.015558244338169182;0.8292693151956791;0.9996130316144554;0.5135149414931758;1.3009233382617584
66.986002;0.5140028096917204;2.2960356270125886e-07;1.2883693097100754e-07;2.9360310684947584e-08;-2.145168904161903e-08;10.004614749755719;0.8337674021908499;0.015553100083733746;0.015558025077840232;0.8292693632097454;0.9996064803263625;0.5135069384103496;1.3009097592686965
66.996002;0.5140023177205946;2.2612281430337928e-07;1.2780308011426577e-07;2.7786091041703933e-08;-2.1829636606406343e-08;10.00468986260339;0.8337608656715499;0.015553469806951872;0.015557823630888382;0.8292706108949216;0.999600413798514;0.5134990119141289;1.3008969325836361
67.006002;0.5140015448973776;2.2269462641825499e-07;1.2683170757045523e-07;2.6071965255025595e-08;-2.233793154894837e-08;10.004765660625557;0.833753923559083;0.01555384543098965;0.015557640097497182;0.8292730656669018;0.9995948165189642;0.5134911780829626;1.3008848228680603
67.016002;0.5140005112738079;2.193328035336414e-07;1.2593287081985984e-07;2.4221816210728054e-08;-2.2983755634344828e-08;10.004842580375234;0.8337466058539761;0.015554226562950213;0.015557474341878003;0.8292767349067832;0.9995896812590659;0.5134834552144085;1.3008733817283995
67.026002;0.5139992418067242;2.1604632712325952e-07;1.2511474706516055e-07;2.223914396473484e-08;-2.3775445197866853e-08;10.004920862975055;0.8337389424228974;0.015554612704999912;0.015557326080023309;0.8292816164686343;0.9995849994274089;0.5134758648212719;1.3008625628237567
67.036002;0.5139977632795091;2.1284059326253693e-07;1.2438280173940053e-07;2.012747423509864e-08;-2.4719453740318684e-08;10.00500060015604;0.8337309647242973;0.015555003211895502;0.01555719502858088;0.8292876951863507;0.9995807536627006;0.5134684304358881;1.3008523284675746
67.046002;0.5139961033226342;2.097198626857583e-07;1.2373947807703858e-07;1.7889634481961134e-08;-2.5819723022523003e-08;10.00508180596502;0.833722710444249;0.015555397388307215;0.015557081073119258;0.8292949476891878;0.999576923065834;0.5134611762520606;1.3008426506164588
67.056002;0.5139942915824599;2.0668983712747036e-07;1.231851782837114e-07;1.5525474395129862e-08;-2.707868805901265e-08;10.005164422881576;0.8337142206695727;0.015555794544750617;0.015556984312609413;0.8293033501032622;0.9995734928856794;0.5134541270720793;1.300833513721246
67.066002;0.5139923593790625;2.0375722587515165e-07;1.2272111077714924e-07;1.3031379785595422e-08;-2.8495772648368287e-08;10.00524833937061;0.8337055311474526;0.015556193858470823;0.015556904911871032;0.8293128820639729;0.9995704590019415;0.5134473082973696;1.3008249134292449
67.076002;0.5139903366266746;2.0092682114054214e-07;1.2235175819204728e-07;1.0403920858293125e-08;-3.006520243875227e-08;10.005333503966638;0.8336966706173806;0.01555659422282569;0.015556842887713546;0.8293235246088315;0.9995678219458944;0.513440744418637;1.30081684691695
67.086002;0.513988249552005;1.9820014039535328e-07;1.220861357079251e-07;7.643072524540443e-09;-3.177758282816233e-08;10.005420029011251;0.8336876685274184;0.015556994299728571;0.015556798065416277;0.8293352572179321;0.9995655778258539;0.513434456844748;1.300809306117759
67.096002;0.513986120677934;1.9557575483342117e-07;1.2193751529523945e-07;4.752168182342574e-09;-3.3623937007297004e-08;10.005508158264483;0.833678562132736;0.015557392693600633;0.015556770211085608;0.8293480581826983;0.999563716075616;0.5134284637455366;1.300802275126989
67.106002;0.5139839700479928;1.930493222918247e-07;1.2192051978376427e-07;1.7367150751324904e-09;-3.559706255325864e-08;10.005598144976577;0.8336693986190488;0.015557788064139499;0.015556759143697701;0.829361907494527;0.9995622186195237;0.5134227826437179;1.3007957277386528
67.116002;0.5139818174166106;1.9061357833293995e-07;1.220476502809867e-07;-1.3968757426420425e-09;-3.7689827579423704e-08;10.005690185829245;0.8336602334536425;0.01555817914960716;0.015556764737887564;0.829376790173459;0.9995610565635505;0.5134174343911669;1.3007896332744049
67.126002;0.5139796831264998;1.88258965860441e-07;1.2232821950085626e-07;-4.641747540532953e-09;-3.9895029649615084e-08;10.005784452042516;0.8336511258655602;0.015558564773319152;0.015556786848297017;0.8293926971210379;0.9995601910051611;0.5134124445373451;1.3007839639404295
67.136002;0.5139775848248794;1.8597543001689468e-07;1.2276949114689527e-07;-7.990095136197436e-09;-4.220734238994897e-08;10.005881119365625;0.8336421349117036;0.015558943869475936;0.015556825235318402;0.8294096211331038;0.9995595836936026;0.5134078393520677;1.3007786863780069
67.146002;0.5139755330413225;1.8375428950796614e-07;1.2337768430453627e-07;-1.1434102137231243e-08;-4.462469175056985e-08;10.005980359972545;0.8336333189710231;0.015559315517995227;0.015556879535238377;0.8294275486123384;0.9995592137005883;0.5134036412718023;1.3007737465683957
67.156002;0.5139735314166398;1.8158804310590876e-07;1.241570365312811e-07;-1.49688549768937e-08;-4.714850135706193e-08;10.006082335012634;0.8336247361176928;0.015559678984747402;0.015556949302135033;0.8294464513232785;0.9995590836339664;0.5133998677174715;1.300769064942175
67.166002;0.5139715816783585;1.7946958981459531e-07;1.251085109842232e-07;-1.8594642372026953e-08;-4.9781078265379055e-08;10.006187150276688;0.8336164413092346;0.01556003375187366;0.015557034087811233;0.8294662840005143;0.9995592112104126;0.5133965318377939;1.300764542417307
67.176002;0.5139696871719608;1.773918720136461e-07;1.2623059872369093e-07;-2.231627391957498e-08;-5.252119146629183e-08;10.006294760277935;0.8336084785384051;0.01556037951986111;0.015557133447503925;0.8294869905269052;0.9995596207936576;0.5133936459741918;1.3007600757134004
67.186002;0.5139678513589545;1.753463764889271e-07;1.2752031547754304e-07;-2.6140082622813907e-08;-5.5364130963975534e-08;10.00640492826072;0.833600871971144;0.015560716165552775;0.01555724697925334;0.8295085148344823;0.9995603389935559;0.5133912253606081;1.3007555715373011
67.196002;0.513966075928252;1.7332267988560354e-07;1.2897252407147735e-07;-3.007181395661105e-08;-5.830505432411373e-08;10.00651727526989;0.83359362540116;0.01556104361075104;0.015557374428891829;0.8295308095259538;0.9995613910651823;0.513389285480948;1.3007509453883
67.206002;0.5139643638544791;1.7131068220223343e-07;1.3057911645893226e-07;-3.411567858434345e-08;-6.133857134605605e-08;10.00663131551279;0.8335867322639599;0.015561361673621316;0.015557515589784764;0.829553836938234;0.9995628032910363;0.5133878361194576;1.3007461120130785
67.216002;0.5139627245819687;1.69302244648713e-07;1.3232881193168666e-07;-3.827197771863415e-08;-6.445554935618155e-08;10.006746443474375;0.8335801858785908;0.015561670022998962;0.01555767006873184;0.8295775629693805;0.9995646111355525;0.5133868787282959;1.3007409841562263
67.226002;0.5139611744203545;1.6729109537676111e-07;1.3420758995343466e-07;-4.253445104336313e-08;-6.764111405570079e-08;10.006861933057822;0.8335739809684232;0.01556196820350161;0.015557837263747333;0.8296019519715242;0.999566861698363;0.5133864066219889;1.3007354801300677
67.236002;0.5139597310189136;1.652725231905707e-07;1.36199720216841e-07;-4.689095558634889e-08;-7.087481848468576e-08;10.006976993999084;0.8335681094217312;0.01556225568585483;0.015558016502243708;0.8296269668102203;0.9995696040803752;0.5133864055216161;1.30072953056175
67.246002;0.5139584081163657;1.6324263919166777e-07;1.3828812919046165e-07;-5.132622983082711e-08;-7.413326301978422e-08;10.007090823722471;0.8335625559151703;0.015562531966976444;0.015558207065132234;0.8296525680788266;0.9995728739921936;0.5133868538135953;1.3007230838721637
67.256002;0.5139572156859965;1.6119686123583402e-07;1.4045434914365543e-07;-5.5823723556895455e-08;-7.739190609988436e-08;10.00720255563046;0.8335572958178895;0.015562796687976818;0.01555840814157343;0.8296787108803702;0.9995766868053859;0.513387724396447;1.3007161119273776
67.266002;0.513956161651671;1.591283314514767e-07;1.4267995828280022e-07;-6.03679431446643e-08;-8.062442070923205e-08;10.007311219898563;0.8335522961483265;0.015563049635010958;0.015558618904312356;0.8297053443328561;0.9995810428975156;0.5133889876146822;1.300708611358579
67.276002;0.5139552504690089;1.5702761904098958e-07;1.44948368521629e-07;-6.494666866353736e-08;-8.380272898292475e-08;10.007415838260211;0.8335475204089084;0.015563290651659381;0.01555883860125144;0.8297324114934852;0.9995859316164835;0.513390611338581;1.300700601750196
67.286002;0.5139544807678157;1.5488466467199128e-07;1.4724487653696406e-07;-6.954885563800045e-08;-8.689767427789151e-08;10.007515533353647;0.8335429377048609;0.015563519694240174;0.015559066527483272;0.829759843981042;0.9995913276171403;0.5133925609281652;1.3006921248444936
67.296002;0.5139538436188574;1.526911503124637e-07;1.4955548355522705e-07;-7.416027124518893e-08;-8.987991318495204e-08;10.007609579088763;0.8335385261811399;0.015563736957116006;0.015559302000488683;0.8297875578160302;0.9995971902668322;0.5133948024505416;1.300683242045891
67.306002;0.5139533228526428;1.5044065485024842e-07;1.518652906127626e-07;-7.87629269947206e-08;-9.27218443367435e-08;10.00769738593013;0.8335342654198862;0.015563942766079067;0.01555954443668668;0.8298154596201248;0.9996034715234989;0.5133973038208837;1.300674029123187
67.316002;0.513952898437696;1.4812721445216934e-07;1.5415833457569525e-07;-8.33382152187163e-08;-9.53981066136735e-08;10.007778418982308;0.8335301343608736;0.015564137288788422;0.015559793410823653;0.8298434557878706;0.9996101202058831;0.5134000317373912;1.3006645708978304
67.326002;0.5139525478431092;1.457453672719191e-07;1.564191275923251e-07;-8.786973145145764e-08;-9.78857195990855e-08;10.00785216488144;0.8335261200064019;0.015564320354573622;0.015560048528413594;0.8298714517404554;0.9996170745111643;0.5134029501591125;1.3006549555036122
67.336002;0.5139522449238453;1.4329266460933762e-07;1.5863304039060866e-07;-9.234435160848226e-08;-1.0016732444613457e-07;10.00791819033906;0.8335222186054502;0.015564491507280202;0.015560309266920855;0.8298993458808129;0.9996242522197939;0.5134060228001263;1.3006452689905068
67.346002;0.5139519620435443;1.407722730468345e-07;1.6078665353972988e-07;-9.675086936553909e-08;-1.022345758912153e-07;10.00797621118298;0.8335184249053472;0.015564650246238048;0.015560575089283735;0.8299270301744796;0.999631550531126;0.5134092160808256;1.3006355880026201
67.356002;0.5139516744564752;1.3819377474631184e-07;1.6286921636112698e-07;-1.0107688613565256e-07;-1.040880479039336e-07;10.008026141195055;0.8335147234094686;0.015564796280971478;0.015560845653397002;0.8299543952558297;0.9996388574197603;0.5134125001099121;1.300625968311986
67.366002;0.5139513623806091;1.3557227168794835e-07;1.6487187745909088e-07;-1.0530782519169999e-07;-1.0573406844327657e-07;10.008068135446925;0.8335110900777202;0.015564929552593613;0.015561120811587259;0.8299813311245493;0.9996460673938665;0.5134158481975191;1.3006164414538437
67.376002;0.513951010340402;1.3292605759836552e-07;1.667856021295265e-07;-1.0942920443886956e-07;-1.0718077666634299e-07;10.008102589995849;0.833507500373512;0.015565050116384736;0.015561400495786507;0.8300077248573821;0.9996530950148342;0.5134192361364686;1.3006070281682711
67.386002;0.5139506063641651;1.3027267164286557e-07;1.686017297624517e-07;-1.1342873737863636e-07;-1.0843662162102416e-07;10.008130018943342;0.8335039344415106;0.015565158203117518;0.015561684613656228;0.8300334655176296;0.9996598811673734;0.5134226422952441;1.3005977540998956
67.396002;0.5139501424396795;1.276250348950035e-07;1.7031430250965944e-07;-1.1729560265297833e-07;-1.0951084599942386e-07;10.008150860014824;0.8335003778139632;0.015565254357651211;0.015561972950337647;0.8300584542993654;0.9996663911676553;0.5134260476198274;1.30058864927432
67.406002;0.5139496146482003;1.2499062762786305e-07;1.7192146398225835e-07;-1.2101823651802533e-07;-1.10412419458376e-07;10.008165373274615;0.8334968212911965;0.015565339408922166;0.015562265176128819;0.8300826061412673;0.99967260865869;0.5134294348359284;1.300579737373649
67.416002;0.5139490229858232;1.2237241245190724e-07;1.7342447642282194e-07;-1.245829504988434e-07;-1.1114802702413942e-07;10.00817367395607;0.833493260008682;0.015565414356765936;0.015562560955875483;0.8301058421033867;0.9996785271452938;0.5134327877610323;1.300571034220715
67.426002;0.5139483711669921;1.1976922192790225e-07;1.7482388109704615e-07;-1.2797392523375674e-07;-1.1172131475095062e-07;10.008175803273804;0.833489688565502;0.015565480307857097;0.015562859965991082;0.8301280826500261;0.9996841449945343;0.5134360919864792;1.300562553645096
67.436002;0.5139476647579407;1.1717624731250285e-07;1.7611659839741117e-07;-1.3117510544749165e-07;-1.1213217105558648e-07;10.00817180160504;0.8334860925332073;0.015565538461917883;0.015563161866733252;0.8301492471126295;0.9996894690523032;0.5134393378564748;1.300554309082233
67.446002;0.5139469087589159;1.1458472360431153e-07;1.772981573454231e-07;-1.341729196450875e-07;-1.1237615417068242e-07;10.00816178502346;0.833482445763658;0.015565590077255631;0.015563466391396158;0.830169258273806;0.9996945214975188;0.5134425238344235;1.300546314296786
67.456002;0.5139461049203811;1.1198162179429622e-07;1.783661730467194e-07;-1.3695810221086044e-07;-1.1244672788269583e-07;10.0081459679725;0.8334787187230281;0.015565636370754624;0.015563773432577947;0.830188048150208;0.9996993415176351;0.5134456573473495;1.3005385830716707
67.466002;0.5139452496321174;1.0935230306034028e-07;1.793196702337148e-07;-1.3952659862317508e-07;-1.1233955078245094e-07;10.008124625304797;0.8334748862769147;0.015565678426980294;0.015564083010564667;0.8302055628493865;0.9997039780631891;0.5134487522770034;1.3005311236121395
67.476002;0.5139443383286093;1.0668358973167797e-07;1.8015716873927203e-07;-1.4187791700231381e-07;-1.120543353163855e-07;10.00809805421023;0.8334709269041257;0.015565717145404416;0.015564395234957768;0.830221764940642;0.9997084784127631;0.5134518259303985;1.3005239346144526
67.486002;0.5139433740695213;1.0396451117227182e-07;1.8087753493461959e-07;-1.4401083083876114e-07;-1.1159258075811198e-07;10.008066593402589;0.8334668233171495;0.015565753240458073;0.01556471034222933;0.8302366303741238;0.9997128806856174;0.5134548984950057;1.3005170052458792
67.496002;0.5139423681464061;1.0118689431218402e-07;1.814807572095091e-07;-1.4592108190425397e-07;-1.1095572838643273e-07;10.008030681420571;0.8334625655715585;0.015565787365516993;0.015565028717417469;0.8302501397498082;0.999717213998316;0.5134579917346834;1.3005103175386843
67.506002;0.5139413320081796;9.834643867233075e-08;1.819658644918526e-07;-1.4760305308108428e-07;-1.1014701033939669e-07;10.007990858448297;0.8334581467589706;0.015565820255216665;0.015565350788649528;0.8302622744895065;0.999721505071338;0.5134611263128949;1.3005038552757247
67.516002;0.513940272727867;9.544306372253101e-08;1.8232826309399182e-07;-1.490527187767174e-07;-1.0917254782224841e-07;10.007947705728764;0.8334535580337217;0.015565852729249258;0.015565676858955303;0.8302730286014758;0.9997257831497348;0.5134643214083534;1.3004976153157475
67.526002;0.5139391965650051;9.24793522834767e-08;1.825598536214827e-07;-1.5026908772403922e-07;-1.0803825216606897e-07;10.00790180635074;0.8334487908192519;0.015565885600756592;0.015566007071989782;0.8302824212141485;0.9997300767020305;0.513467593065349;1.3004916110008793
67.536002;0.5139381143587339;8.945700872308399e-08;1.8265215545726006e-07;-1.5125224233491176e-07;-1.0674590467971761e-07;10.007853764016183;0.8334438388042763;0.01556591959882574;0.015566341548838881;0.8302904907284361;0.9997344079272744;0.5134709502452233;1.300485867557307
67.546002;0.5139370430925159;8.637599235942843e-08;1.8259909992379885e-07;-1.5200027066103471e-07;-1.0529197927992712e-07;10.007804248403469;0.8334386946784543;0.0155659553897432;0.015566680471863643;0.8302972801724384;0.999738791330418;0.5134743952763866;1.3004804154910379
67.556002;0.5139360028203204;8.323846685421478e-08;1.8239754845837113e-07;-1.525093262964442e-07;-1.0366926249826585e-07;10.007753993598158;0.8334333462694044;0.015565993711087502;0.015567023972124297;0.8303028273395946;0.9997432331434488;0.5134779272698673;1.3004752817548313
67.566002;0.5139350124890611;8.005133257872203e-08;1.820460107245748e-07;-1.52774508795974e-07;-1.0186867230421102e-07;10.007703727488815;0.833427777477065;0.015566035438276634;0.015567371965530182;0.8303071603621043;0.9997477280569549;0.5134815428522986;1.3004704829486775
67.576002;0.5139340887591286;7.68236052975401e-08;1.8154284317284693e-07;-1.5278838972746595e-07;-9.987947654748772e-08;10.0076541138807;0.8334219723027942;0.015566081446607155;0.015567724112864664;0.8303103004446514;0.999752256857317;0.5134852356238102;1.3004660302060134
67.586002;0.5139332475120515;7.356385061656507e-08;1.808864852781069e-07;-1.5253947636129208e-07;-9.768921937445615e-08;10.007605751980295;0.8334159171687678;0.015566132479477785;0.015568079884761128;0.8303122682115233;0.9997567889357112;0.5134889954358764;1.300461939884833
67.596002;0.5139325050831751;7.028187185252346e-08;1.8007842240660912e-07;-1.5201260265144847e-07;-9.5284507769809e-08;10.00755918314848;0.8334095999963508;0.01556618919754538;0.01556843863593442;0.8303130848715188;0.9997612841480488;0.5134928084976638;1.3004582351288962
67.606002;0.5139318779432125;6.698978927435597e-08;1.7912587429085143e-07;-1.5119133444807912e-07;-9.265210535603582e-08;10.007514884651679;0.83340300942704;0.0155662521725955;0.015568799666428433;0.8303127689707619;0.9997656904337965;0.5134966614453903;1.3004549395218632
67.616002;0.5139313818198956;6.369836854130412e-08;1.7804000749068309e-07;-1.500612540535687e-07;-8.97796732327143e-08;10.007473271694943;0.8333961385329842;0.015566321690049508;0.01556916227238077;0.8303113381093205;0.9997699425339323;0.513500545409147;1.300452076063831
67.626002;0.5139310323672428;6.041307348395692e-08;1.7683031770478145e-07;-1.486113904073469e-07;-8.665608729414788e-08;10.007434695993064;0.8333889889317285;0.015566397628959727;0.015569525747564091;0.8303088164019532;0.9997739650973293;0.5135044554090449;1.3004496705823052
67.636002;0.5139308455090899;5.7134043717870565e-08;1.7550079183217034e-07;-1.4683398003630334e-07;-8.327171167611458e-08;10.007399432351312;0.8333815684677979;0.015566479572844051;0.015569889315461409;0.8303052347633013;0.9997776833383089;0.5135083891857809;1.3004477523679345
67.646002;0.5139308339368753;5.385986104256336e-08;1.7405028208357835e-07;-1.447254992667322e-07;-7.961996426762571e-08;10.007367671191664;0.8333738866748135;0.015566567004343996;0.015570252045814687;0.8303006246457316;0.9997810351628117;0.5135123466434145;1.30044635441788
67.656002;0.5139310031297801;5.0592127480294255e-08;1.7247540919294359e-07;-1.4228802655824715e-07;-7.569949494678192e-08;10.00733948602087;0.8333659567882968;0.015566659416718726;0.015570612802504675;0.8302950207243003;0.9997839713248698;0.5135163257558527;1.3004455078493407
67.666002;0.5139313512990629;4.7336256977920134e-08;1.707730022802895e-07;-1.395281278296694e-07;-7.151374484763164e-08;10.007314774704012;0.8333578004676084;0.015566756318544407;0.015570970283052887;0.8302884673942735;0.999786450576113;0.5135203196578125;1.3004452263976607
67.676002;0.5139318730108298;4.4099019515453495e-08;1.6894046887887626e-07;-1.3645370547932626e-07;-6.706867478081386e-08;10.007293283686018;0.8333494466258594;0.015566857252461349;0.015571323245368595;0.8302810144160482;0.9997884396906651;0.5135243207882381;1.300445498198755
67.686002;0.5139325640116851;4.088690651294352e-08;1.6697648251796374e-07;-1.3307123623482138e-07;-6.237154023501498e-08;10.007274731004795;0.8333409265050123;0.015566961842794705;0.015571670735664825;0.830272709887285;0.9997899124598871;0.5135283249562119;1.3004462948424536
67.696002;0.5139334226822326;3.770667383041132e-08;1.6488262903401675e-07;-1.2938612532973579e-07;-5.743111469946446e-08;10.007258886473394;0.833332267555027;0.015567069739564064;0.01557201203131079;0.8302636010208033;0.9997908464987065;0.5135323310350899;1.3004475856244948
67.706002;0.5139344465393532;3.456710292008198e-08;1.6266323230572582e-07;-1.2540496265123797e-07;-5.2258924529594625e-08;10.007245515166822;0.8333234887641345;0.015567180491561187;0.015572346446076973;0.8302537367032204;0.9997912217455212;0.5135363421365391;1.3004493488115803
67.716002;0.5139356281622793;3.147856736235799e-08;1.6032348408964765e-07;-1.2113562201351794e-07;-4.686996512851732e-08;10.0072342904608;0.8333146035317147;0.015567293491640164;0.015572673228572174;0.8302431667686592;0.9997910203476473;0.5135403669797602;1.3004515764774491
67.726002;0.5139369553959924;2.8448814274765318e-08;1.578680501429808e-07;-1.1658594958230727e-07;-4.12819883836989e-08;10.007224854706429;0.8333056239364952;0.015567407998602496;0.015572991513523137;0.8302319413802475;0.9997902257351146;0.5135444169661738;1.300454268047404
67.736002;0.5139384172294122;2.5479773308502516e-08;1.553014356763093e-07;-1.1176347421736409e-07;-3.551407915686171e-08;10.00721696995453;0.8332965593613301;0.015567523175372081;0.015573300293638256;0.830220112492554;0.9997888186810187;0.5135485054212073;1.300457421194888
67.746002;0.5139400090160964;2.2568672535839855e-08;1.5262981933109575e-07;-1.0667478778335423e-07;-2.9584367040298198e-08;10.007210535778816;0.8332874162877518;0.01556763817676768;0.01557359848003638;0.8302077299493813;0.9997867748902162;0.5135526520850782;1.3004610302038602
67.756002;0.5139417288887805;1.9711373251020305e-08;1.4986205476869845e-07;-1.0132441206565228e-07;-2.3507388136924254e-08;10.007205431945724;0.8332782015330398;0.015567752339928437;0.01557388503833675;0.8301948330614987;0.9997840708637028;0.5135568824355738;1.3004650844577024
67.766002;0.5139435704872803;1.690593949654786e-08;1.4700882234895288e-07;-9.571666802924434e-08;-1.7293089827641938e-08;10.00720136936064;0.8332689234665296;0.015567865300320392;0.015574159031508317;0.8301814534931125;0.9997806933742711;0.5135612201744115;1.3004695635720651
67.776002;0.5139455222458803;1.4153947593608462e-08;1.4408095255590215e-07;-8.986025499434408e-08;-1.0947819757072076e-08;10.007197903183004;0.8332595923479502;0.015567976822898249;0.01557441952946712;0.8301676275117528;0.9997766427905218;0.5135656834122994;1.3004744366144148
67.786002;0.5139475716883471;1.1458032105444803e-08;1.410878203701824e-07;-8.376916309241461e-08;-4.476579987776542e-09;10.007194563703003;0.8332502235871391;0.0155680865450404;0.015574665578004392;0.8301534019614233;0.999771927975778;0.5135702863228208;1.3004796617197714
67.796002;0.5139497086436172;8.818801174306413e-09;1.3803633581610656e-07;-7.745793171421992e-08;2.1143137676422238e-09;10.007190981936196;0.8332408399897755;0.015568193888853723;0.015574896247797534;0.8301388324768283;0.9997665599693099;0.5135750407696001;1.3004851897832035
67.806002;0.513951926665035;6.234434265641815e-09;1.3493040587550632e-07;-7.093773715552795e-08;8.815723483453139e-09;10.007186958586779;0.8332314676259791;0.015568298078651644;0.01557511065494353;0.8301239751679144;0.9997605518186508;0.513579954912421;1.3004909857036078
67.816002;0.5139542217112744;3.7021495862410685e-09;1.3177052877564321e-07;-6.421734486723555e-08;1.5615032976423822e-08;10.007182446938694;0.8332221319449411;0.015568398183795329;0.0155753080507059;0.8301088743637781;0.9997539191977779;0.5135850309186968;1.300497049139251
67.826002;0.5139565868556667;1.2188721955904573e-09;1.285540521722163e-07;-5.7305856815256993e-08;2.249634398552781e-08;10.007177443323812;0.8332128617110033;0.015568493206016835;0.015575487981803585;0.8300935599557093;0.9997466752017949;0.5135902667854457;1.3005034064024052
67.836002;0.513959007717401;-1.2188062593249775e-09;1.2527714558654865e-07;-5.021415571709494e-08;2.9442722809976766e-08;10.007171925282343;0.8332036927042313;0.015568582173399594;0.015575650272570287;0.8300780570694217;0.9997388267048489;0.513595659997111;1.300510083753046
67.846002;0.5139614623757339;-3.6143757005545034e-09;1.2193702182126344e-07;-4.295450308785848e-08;3.64375993215021e-08;10.007165932007473;0.8331946651933502;0.015568664118327403;0.015575794834108678;0.8300623942544982;0.9997303772267268;0.5136012063520197;1.3005170934371826
67.856002;0.5139639235426507;-5.971482301826392e-09;1.1853126898310048e-07;-3.5538907326846177e-08;4.346314380923686e-08;10.007159636266962;0.833185822251354;0.015568737902135036;0.015575921551408644;0.8300466022872761;0.9997213285401455;0.5136068966511529;1.3005244368995987
67.866002;0.5139663617443492;-8.29403889306328e-09;1.1505574006621078e-07;-2.7978098855162954e-08;5.04998131229147e-08;10.007153304072606;0.8331772081162927;0.015568802148735872;0.015576030274756012;0.8300307081138386;0.9997116780684566;0.5136127182573726;1.3005321046769438
67.876002;0.5139687481605454;-1.0586690366662487e-08;1.1150430949490425e-07;-2.0281607765311377e-08;5.7529587985442065e-08;10.007147231602577;0.8331688612935328;0.015568855511389245;0.01557612078113687;0.8300147315412604;0.999701420331711;0.5136186584634365;1.3005400682964068
67.886002;0.5139710536148796;-1.2855648704213476e-08;1.0786958583433521e-07;-1.2457123768813824e-08;6.453937873506605e-08;10.007141725139236;0.8331608098041307;0.015568896999008342;0.015576192706410108;0.829998685371462;0.9996905557155635;0.513624704455409;1.3005482770510337
67.896002;0.513973244953136;-1.510847335614074e-08;1.0414377529858817e-07;-4.509618058584353e-09;7.152158740776795e-08;10.007137103728454;0.833153072398835;0.015568925993176073;0.015576245546002423;0.8299825753358842;0.9996790979721512;0.5136308428549549;1.3005566616881798
67.906002;0.513975283371478;-1.7354815405268803e-08;1.0032134551633222e-07;3.5577047818528015e-09;7.847212868582138e-08;10.007133683780866;0.8331456596152622;0.015568942066454256;0.015576278717992904;0.8299664010651763;0.9996670735178935;0.5136370582895979;1.3005651360804145
67.916002;0.5139771263428978;-1.9607911631791225e-08;9.640282329376581e-08;1.1741938261428057e-08;8.538715117740672e-08;10.00713173143874;0.8331385737822706;0.015568944915795213;0.015576291681434214;0.8299501586444658;0.9996545147787829;0.513643327887818;1.3005735972361159
67.926002;0.5139787317058899;-2.1881875797807062e-08;9.239620555107255e-08;2.0040199200250533e-08;9.225992657767758e-08;10.007131426435544;0.8331318077010269;0.015568934468378716;0.015576284117199423;0.8299338407991118;0.9996414538658539;0.5136496187740047;1.3005819305531097
67.936002;0.5139800609011339;-2.4186792480045365e-08;8.831550791139897e-08;2.845020486248759e-08;9.907963591075338e-08;10.007132872109434;0.8331253414579566;0.0155689110017604;0.015576255993061873;0.82991743664913;0.9996279196893776;0.5136558925798471;1.3005900185995092
67.946002;0.5139810810182087;-2.6527594567858872e-08;8.418030842460533e-08;3.697209379178071e-08;1.0583266487961323e-07;10.007136097262306;0.8331191437792003;0.015568875095567997;0.015576207523937898;0.8299009364003055;0.9996139360982451;0.513662109044775;1.300597748410544
67.956002;0.5139817677472809;-2.8906019515332516e-08;8.001587342133937e-08;4.560995558439275e-08;1.1250466074381265e-07;10.007141012220433;0.8331131782935187;0.015568827399835675;0.015576139249993473;0.8298843351883307;0.9995995216676464;0.5136682261495058;1.3006050146050416
67.966002;0.5139821066926664;-3.132229595238605e-08;7.585040343268273e-08;5.437005901910289e-08;1.1908181343678786e-07;10.00714740671417;0.8331074069982327;0.015568768412009147;0.015576052092992293;0.8298676292480435;0.9995846970975781;0.5136742021537297;1.300611715311885
67.976002;0.513982089670667;-3.377615399392217e-08;7.171180798214131e-08;6.325787854060262e-08;1.255517199533356e-07;10.007155016525422;0.8331017923747636;0.015568698411514202;0.015575947190039154;0.8298508143285921;0.9995694996131901;0.5136799984387516;1.3006177459208659
67.986002;0.5139817088406057;-3.626848265218968e-08;6.762668257809019e-08;7.22772529872887e-08;1.3190373626628364e-07;10.007163558365573;0.833096304472621;0.015568617529734074;0.015575825660052074;0.8298338962964958;0.9995539920592962;0.5136855800150275;1.3006230033077375
67.996002;0.5139809539306793;-3.8803410647965804e-08;6.361999693013209e-08;8.14297865190772e-08;1.3812844016626038e-07;10.007172741821169;0.8330909306580355;0.01556852590004801;0.015575688490874198;0.8298169023065131;0.999538257114186;0.5136909181018084;1.3006273969448099
68.006002;0.5139798151023987;-4.1388285772656e-08;5.97147812589611e-08;9.071247808367771e-08;1.4421670546134522e-07;10.007182323628276;0.8330856806937065;0.015568423840871622;0.01557553652206374;0.8297998741441576;0.9995223838164715;0.5136959939039906;1.3006308548303982
68.016002;0.5139782878958584;-4.403152074887115e-08;5.5931233263143654e-08;1.0011589951764697e-07;1.50158666188915e-07;10.007192140606996;0.8330805826714993;0.015568311943682382;0.015575370420005065;0.8297828494659998;0.999506460575885;0.5137007959402585;1.3006333307549014
68.026002;0.5139763749516855;-4.674078512135277e-08;5.2284396488121504e-08;1.096243038643763e-07;1.5594301139288527e-07;10.007202075025802;0.8330756746498418;0.015568190989142921;0.015575190690776678;0.8297658545406433;0.9994905765000037;0.5137053129406712;1.3006348133596841
68.036002;0.5139740851242484;-4.952135436780363e-08;4.8782501391532963e-08;1.192156291736171e-07;1.6155795576972684e-07;10.007212039980176;0.8330709995396823;0.015568061793618927;0.015574997834783475;0.8297489116027852;0.9994748217922417;0.5137095297294687;1.3006353224919653
68.046002;0.5139714324362392;-5.2374055720260786e-08;4.542844293642818e-08;1.288617057394426e-07;1.66993964182839e-07;10.007222039908081;0.8330665997172985;0.015567925093542751;0.01557479250978061;0.8297320452050133;0.9994592833762699;0.5137134295790222;1.300634894597599
68.056002;0.5139684354228863;-5.52946728347489e-08;4.222315256891464e-08;1.3853116832826332e-07;1.7224492819242224e-07;10.007232212139263;0.8330625100251072;0.015567781479291425;0.015574575494326273;0.8297152821175112;0.9994440403634208;0.5137170013661464;1.3006335662712667
68.066002;0.5139651178677753;-5.8276367501996816e-08;3.916757893981755e-08;1.4819386466724257e-07;1.7730545979142932e-07;10.007242768955585;0.8330587575859922;0.015567631447088939;0.015574347518019966;0.8296986483890249;0.9994291633023674;0.5137202460515629;1.300631362615919
68.076002;0.5139615093774617;-6.131395223910168e-08;3.626218349930535e-08;1.5782366213448497e-07;1.8216698527154838e-07;10.007253910407522;0.8330553654667432;0.015567475640075906;0.015574109176110686;0.8296821666084353;0.9994147153715275;0.513723178074572;1.300628303210344
68.086002;0.5139576411170009;-6.440647151951597e-08;3.350568636773733e-08;1.6739834735616186e-07;1.8681640349526096e-07;10.00726577283643;0.8330523501103221;0.015567315026720369;0.015573861011064926;0.8296658529688227;0.9994007534032959;0.5137258197278504;1.300624422832625
68.096002;0.5139535380905782;-6.755639213396742e-08;3.08936084957249e-08;1.7689787671301632e-07;1.9123895809863555e-07;10.007278386555454;0.8330497177810946;0.015567150731987356;0.01557360366036514;0.8296497139328052;0.9993873293755209;0.5137281944583777;1.3006197840683624
68.106002;0.5139492165047983;-7.076703868243723e-08;2.8415970758071447e-08;1.8630481337393165e-07;1.9542287192273509e-07;10.007291653381786;0.8330474696481092;0.01556698375307252;0.015573338001293423;0.8296337457538174;0.999374492185657;0.5137303261194848;1.3006144760388045
68.116002;0.5139446898813461;-7.404085139448439e-08;2.6056709768374274e-08;1.9560748372446918e-07;1.9936089835379283e-07;10.00730536595635;0.8330456097614501;0.015566814893637324;0.01557306527263775;0.8296179337529577;0.9993622915323758;0.5137322401374459;1.3006086124630016
68.126002;0.513939977726447;-7.737951667167444e-08;2.3797697874096565e-08;2.0480146024849536e-07;2.03048909537077e-07;10.007319227883833;0.8330441467454566;0.015566644835061831;0.01557278699032051;0.8296022498070014;0.9993507837118893;0.5137339618349804;1.3006023254849508
68.136002;0.5139351090915331;-8.078383806258258e-08;2.1624176728069696e-08;2.1388780818607276e-07;2.064848477133912e-07;10.00733287066955;0.833043091158189;0.015566474176036363;0.015572504666151161;0.8295866554671558;0.9993400326606512;0.5137355137905081;1.3005957495514162
68.146002;0.5139301185131399;-8.425268970678239e-08;1.952648843038518e-08;2.2287066600971818e-07;2.0966834519582486e-07;10.007345936125732;0.8330424516203563;0.015566303441171906;0.015572219694964574;0.829571111727664;0.9993301032682226;0.5137369175157389;1.300589010030789
68.156002;0.5139250385517595;-8.778444496677905e-08;1.7498483556721994e-08;2.317557649139438e-07;2.1260018576300958e-07;10.007358230547272;0.8330422291183023;0.01556613306496473;0.015571933459708233;0.8295555900474068;0.9993210522244164;0.5137381998353516;1.3005822207374929
68.166002;0.5139198970476987;-9.138089893215213e-08;1.5535024703361245e-08;2.405489445839916e-07;2.152822964956408e-07;10.007369802924506;0.8330424121793452;0.015565963396283508;0.015571647317280028;0.8295400764130217;0.9993129236900744;0.5137393948598666;1.3005754838467742
68.176002;0.5139147204858693;-9.504871242435045e-08;1.3629259873302384e-08;2.492539796646995e-07;2.177188490259342e-07;10.007380835832052;0.8330429781242473;0.015565794776861151;0.015571362386805988;0.8295245629903255;0.9993057507602432;0.5137405388358383;1.300568894080544
68.186002;0.5139095381647062;-9.879754225086116e-08;1.177166740785656e-08;2.578723424894597e-07;2.199175742830436e-07;10.007391504126602;0.8330439026861424;0.01556562758187797;0.015571079406073015;0.8295090386164771;0.9992995553115396;0.5137416659222337;1.3005625467129436
68.196002;0.5139043838599051;-1.0263915907846911e-07;9.9509345067839e-09;2.6640586433299273e-07;2.218891609974104e-07;10.007401986344515;0.833045171730877;0.015565462144313544;0.015570798827629623;0.8294934887274891;0.999294343653508;0.5137428074873082;1.3005565436476727
68.206002;0.5138992940285055;-1.0658784743947041e-07;8.153417032041686e-09;2.748579278352068e-07;2.2364414811143943e-07;10.007412524354997;0.833046783494306;0.015565298663890857;0.015570521026031953;0.8294778988989212;0.9992901042135233;0.5137439913941438;1.3005509886503508
68.216002;0.5138943034746133;-1.1065867267285973e-07;6.362411038846301e-09;2.832312363916734e-07;2.2519037711597492e-07;10.007423374068685;0.8330487395417221;0.015565137217990684;0.015570246405293179;0.8294622586823717;0.9992868095845725;0.5137452405325393;1.3005459731019737
68.226002;0.5138894416360819;-1.1486439004096884e-07;4.55953533086586e-09;2.915265234276288e-07;2.2653358462333325e-07;10.00743471942175;0.8330510342488777;0.015564977886767266;0.015569975397501353;0.8294465677390386;0.9992844211208124;0.5137465722034086;1.3005415704142302
68.236002;0.513884733435396;-1.1921417454004904e-07;2.726869348483974e-09;2.9974504303195573e-07;2.2767987036292727e-07;10.007446656475256;0.8330536480627726;0.015564820843790055;0.015569708508434624;0.8294308388902683;0.9992828944221953;0.5137480006895335;1.3005378432813686
68.246002;0.5138802042521537;-1.2371531819649095e-07;8.501216609936621e-10;3.078901136293934e-07;2.286363537873464e-07;10.007459215924888;0.8330565426052956;0.015564666289442631;0.015569446371635624;0.8294150935665554;0.9992821830864503;0.5137495428472929;1.3005348474341334
68.256002;0.5138758826794672;-1.2837738597903094e-07;-1.0774589913499773e-09;3.15964773488145e-07;2.2940869518860702e-07;10.007472396264943;0.8330596597310359;0.015564514351621473;0.015569189623007457;0.8293993563288747;0.9992822400043537;0.5137512195129265;1.3005326284037406
68.266002;0.5138717985404916;-1.332143024142525e-07;-3.0540218029947345e-09;3.2397085639844344e-07;2.2999942166172886e-07;10.00748622777023;0.8330629258712748;0.015564365084966387;0.015568938723792414;0.8293836546654948;0.9992830167265073;0.5137530487541655;1.3005312202301382
68.276002;0.513867980386364;-1.382410625508466e-07;-5.072476754947947e-09;3.3191149357479e-07;2.3040881397451648e-07;10.007500813556822;0.8330662570003035;0.015564218505056543;0.015568693943435298;0.8293680189694479;0.9992844621464536;0.5137550399073685;1.3005306423369247
68.286002;0.5138644554457903;-1.4346947885477391e-07;-7.125394778213469e-09;3.397919770222898e-07;2.3063509907017137e-07;10.007516295527154;0.8330695632198174;0.015564074601016964;0.015568455401458074;0.8293524797011523;0.9992865251339579;0.51375719477115;1.3005308950552332
68.296002;0.5138612496706098;-1.4890589699775139e-07;-9.207065625188045e-09;3.4761705142531645e-07;2.3067348003374056e-07;10.00753278933862;0.8330727538857222;0.015563933343227337;0.015568223113117011;0.8293370664745563;0.9992891606479979;0.5137595100259004;1.3005319658958836
68.306002;0.5138583860290624;-1.5454954488135033e-07;-1.1312239688744528e-08;3.553883118475018e-07;2.305162932625043e-07;10.007550338257314;0.8330757418249328;0.015563794670121076;0.015567997123269277;0.8293218063561175;0.9992923308939222;0.5137619767382197;1.3005338407245575
68.316002;0.5138558841630602;-1.603921007956317e-07;-1.3435876176407096e-08;3.631034605946657e-07;2.3015453654479714e-07;10.007568910539504;0.8330784483610092;0.015563658497911616;0.01556777761020088;0.8293067165540571;0.9992960009913963;0.513764581616879;1.3005365082811793
68.326002;0.5138537621216512;-1.6641885756144042e-07;-1.5575275824172187e-08;3.7075595842270345e-07;2.2958003597694804e-07;10.007588428496117;0.833080809706412;0.015563524832142349;0.015567564834991693;0.829291801514204;0.9993001337686244;0.5137673123961053;1.300539959485957
68.336002;0.5138520364976256;-1.7261037144405758e-07;-1.7730984745922555e-08;3.7833587752898887e-07;2.287874028871515e-07;10.007608788231588;0.833082779062099;0.015563393875014696;0.01556735903565375;0.8292770605095802;0.999304681858627;0.5137701619251915;1.300544183006028
68.346002;0.5138507202145324;-1.7894456799434014e-07;-1.9905387857811577e-08;3.858322185327647e-07;2.2777411082643516e-07;10.007629892557716;0.833084323651758;0.015563265977094388;0.015567160388018341;0.8292624916687605;0.9993095819900656;0.513773128151035;1.3005491635180626
68.356002;0.5138498206964977;-1.8539963303654595e-07;-2.2101268680563762e-08;3.932345967565583e-07;2.265389466355446e-07;10.007651745163235;0.8330854227700789;0.015563141476490645;0.015566969034989185;0.8292480879118246;0.9993147598132491;0.5137762128465744;1.300554886085488
68.366002;0.5138493407510508;-1.9195654154677873e-07;-2.4320126119031832e-08;4.005353843185239e-07;2.2508061140614875e-07;10.007674561905127;0.833086066382919;0.015563020557956081;0.015566785042390773;0.829233837717251;0.9993201343922082;0.513779419986981;1.3005613354931134
68.376002;0.5138492817823687;-1.9860023407987787e-07;-2.655978964673663e-08;4.0773315216526614e-07;2.2339685657713212e-07;10.007698781529973;0.8330862504366697;0.015562903183935183;0.015566608257722983;0.8292197323090428;0.9993256146707399;0.51378275237812;1.3005684906865849
68.386002;0.5138496452355874;-2.053202149173089e-07;-2.881460337931699e-08;4.1483403192855915e-07;2.214852693727686e-07;10.007724918340477;0.8330859718100385;0.015562789096701914;0.015566438267221063;0.8292057715092178;0.9993311058730697;0.513786207278898;1.3005763232778382
68.396002;0.5138504278506338;-2.1211020943947336e-07;-3.107895979656283e-08;4.218492102281281e-07;2.1934537278466767e-07;10.007753396379536;0.8330852271819866;0.01556267796467506;0.015566274485194268;0.8291919666161481;0.9993365277472847;0.513789774844276;1.3005847969715556
68.406002;0.5138516135589671;-2.1896644551318275e-07;-3.335029835720129e-08;4.2879129728447687e-07;2.1697815009009867e-07;10.007784544024622;0.8330840154972469;0.015562569642844647;0.015566116281523084;0.8291783383801122;0.9993418245181054;0.5137934435656393;1.3005938626763345
68.416002;0.5138531706079924;-2.2588782378551475e-07;-3.56291304219827e-08;4.356729793183584e-07;2.1438272431690004e-07;10.007818641000771;0.8330823413794224;0.015562464267914662;0.015565963106013764;0.8291649108856471;0.9993469655867802;0.5137972101179934;1.3006034517924412
68.426002;0.5138550556520515;-2.3287870777007977e-07;-3.791682887613167e-08;4.425072966413865e-07;2.1155472842292676e-07;10.00785584513502;0.8330802171266309;0.015562362084866117;0.01556581449928142;0.8291517097893357;0.9993519429098361;0.513801082642548;1.3006134767336774
68.436002;0.5138572188505608;-2.399490854307116e-07;-4.021261127122014e-08;4.4930727381220533e-07;2.0848774629598567e-07;10.00789611896059;0.833077662922783;0.015562263275197698;0.015565669967474754;0.8291387638628915;0.999356760891951;0.5138050729020807;1.3006238373832069
68.446002;0.5138596073065391;-2.4710960593742416e-07;-4.25100275004618e-08;4.5608558285578154e-07;2.0517486313898415e-07;10.00793929795779;0.8330747035047252;0.015562168007542983;0.01556552890413944;0.8291261046609688;0.999361423982808;0.5138091872467545;1.300634418179641
68.456002;0.5138621681863772;-2.5436542250309044e-07;-4.479418817074603e-08;4.628539922164385e-07;2.016095000085771e-07;10.007985219612635;0.8330713606490348;0.015562076581783166;0.015565390677046714;0.8291137678141569;0.9993659344907803;0.5138134251919452;1.3006450819968283
68.466002;0.5138648519860443;-2.6171399194859723e-07;-4.704365824688163e-08;4.6962036371297403e-07;1.9778717593378685e-07;10.008033807922207;0.8330676508527691;0.015561989426344661;0.015565254767753023;0.8291017933790237;0.9993702982497524;0.5138177819213656;1.3006556817905381
68.476002;0.5138676155452643;-2.6914750962864786e-07;-4.923712587068361e-08;4.763847222454797e-07;1.937073255268692e-07;10.008085085108288;0.8330635920535752;0.015561906986066203;0.015565120798056713;0.8290902233978863;0.9993745278920858;0.5138222485739317;1.300666080168557
68.486002;0.5138704229620494;-2.7665549885025285e-07;-5.1359127190809326e-08;4.831385966036775e-07;1.8937292081042112e-07;10.008139113515936;0.8330592086288129;0.01556182968698344;0.015564988448841594;0.829079100945845;0.9993786422389604;0.5138268110417058;1.300676155201072
68.496002;0.5138732427493813;-2.842248577589929e-07;-5.340173309473036e-08;4.898671382638317e-07;1.8478869355436978e-07;10.008195887285709;0.833054530176419;0.01556175795965098;0.015564857327159724;0.8290684658498818;0.9993826644302499;0.5138314505511872;1.300685794786329
68.506002;0.5138760446611914;-2.9183949973381543e-07;-5.5362250229364654e-08;4.965502460029389e-07;1.799609251598957e-07;10.008255212164048;0.8330495876771206;0.015561692184270537;0.015564726837376188;0.8290583474410911;0.9993866214093297;0.513836145551076;1.300694890716517
68.516002;0.5138788011792857;-2.9948050232434104e-07;-5.7238663938421445e-08;5.031630377121384e-07;1.748996354040582e-07;10.008316662731351;0.8330444086320367;0.015561632555265647;0.015564596195187049;0.82904876560976;0.9993905448578516;0.513840873777365;1.3007033402426968
68.526002;0.5138814922801234;-3.0712565174441795e-07;-5.9027104527556204e-08;5.096777281907539e-07;1.69620066113646e-07;10.008379663927307;0.8330390138325151;0.015561578984650415;0.01556446455663306;0.8290397404196367;0.999394472254888;0.5138456166740564;1.3007110547841092
68.536002;0.5138841078274867;-3.1474944375917755e-07;-6.07217273663391e-08;5.160664074590717e-07;1.6414105825188088e-07;10.008443641222657;0.8330334180112404;0.015561531101185478;0.0155643310986045;0.8290313004915645;0.9993984436551193;0.5138503642834016;1.3007179624161238
68.546002;0.5138866472175146;-3.223243012738854e-07;-6.231488194220667e-08;5.223041820343304e-07;1.5848275350119483e-07;10.008508146055089;0.8330276331059622;0.015561488305716784;0.01556419501376273;0.8290234823869458;0.9994024889831294;0.5138551140407482;1.3007240002883582
68.556002;0.513889120479037;-3.298215017426298e-07;-6.379886408515632e-08;5.283722893923315e-07;1.5266499434387614e-07;10.008572879740875;0.8330216732126425;0.01556144984426559;0.01556405550244211;0.8290163203888343;0.9994066181266628;0.5138598646453258;1.3007291093092215
68.566002;0.5138915484007746;-3.3721152124851666e-07;-6.51689177821416e-08;5.342594066246073e-07;1.467048695629238e-07;10.00863766170797;0.8330155615013702;0.015561414817504355;0.015563911902426961;0.8290098388117534;0.9994108267145698;0.5138646115108043;1.300733235037808
68.576002;0.5138939577897976;-3.4446453537362474e-07;-6.642404168628068e-08;5.399593438411491e-07;1.4061432975674164e-07;10.0087024237299;0.8330093341127744;0.01556138214279548;0.015563763911745321;0.8290040580700087;0.999415108230075;0.513869345812173;1.300736330356213
68.586002;0.5138963760741772;-3.5155115188105835e-07;-6.756490914404682e-08;5.454659554136966e-07;1.3440012730663572e-07;10.008767214514693;0.833003036101437;0.015561350663431943;0.015563611606406744;0.8289990049260826;0.9994194619637226;0.5138740572423066;1.3007383576158063
68.596002;0.5138988283001629;-3.584433715056449e-07;-6.859066346632767e-08;5.507698054702129e-07;1.2806723679011015e-07;10.008832187504543;0.8329967160141287;0.015561319366389288;0.0155634551435508;0.8289947105635703;0.9994238936624512;0.513878735946462;1.3007392838045448
68.606002;0.5139013351972942;-3.651152041420543e-07;-6.949653378577516e-08;5.558594408873154e-07;1.216229992078644e-07;10.008897546925724;0.8329904247197727;0.015561287475540553;0.01556329445724866;0.8289912021498471;0.999428407676516;0.5138833692558656;1.3007390686768256
68.616002;0.513903911062979;-3.7154294581389113e-07;-7.027422055463291e-08;5.607239009940492e-07;1.1507654448736997e-07;10.008963437691515;0.8329842141637057;0.01556125437533201;0.015563129268678496;0.8289885019761343;0.9994329992889086;0.513887940476273;1.3007376635359789
68.626002;0.5139065617686848;-3.777057959319145e-07;-7.091432708751943e-08;5.653524228674372e-07;1.084357023782062e-07;10.009029850605517;0.8329781370382882;0.01556121949466649;0.015562959307309603;0.8289866297968354;0.9994376555305431;0.5138924321459288;1.300735028190911
68.636002;0.5139092861678428;-3.8358600124618743e-07;-7.140826502315811e-08;5.697330816436724e-07;1.01707782074598e-07;10.00909663800498;0.8329722524636436;0.015561182324823194;0.015562784449905042;0.8289856028248853;0.9994423605237326;0.5138968273329924;1.3007311415881853
68.646002;0.5139120805184021;-3.891687656887162e-07;-7.17486027971447e-08;5.73853431860744e-07;9.490213239227721e-08;10.009163627700548;0.8329666314456313;0.015561142533584463;0.015562604661748506;0.8289854364314191;0.9994471003424613;0.5139011100468993;1.300725991051279
68.656002;0.5139149415091949;-3.944437408759348e-07;-7.192832473403244e-08;5.777008008586536e-07;8.802977223819848e-08;10.009230738950265;0.832961353822518;0.015561099963378821;0.015562419854793412;0.8289861451414058;0.9994518694616413;0.5139052657835596;1.3007195628778074
68.666002;0.5139178674951769;-3.994063760006212e-07;-7.194043396907686e-08;5.812598238738424e-07;8.110195667047742e-08;10.00929804753545;0.8329565020962677;0.015561054577361696;0.015562229896123863;0.8289877416510728;0.9994566775979957;0.5139092801726104;1.3007118478090214
