time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
68.676002;0.5139208604502322;-4.0405686580145716e-07;-7.177722606849084e-08;5.845100533209446e-07;7.413024998643355e-08;10.009365783193687;0.8329521564944242;0.01556100651057364;0.015562034682213982;0.8289902310144677;0.9994615460602795;0.5139131369789469;1.300702846920435
68.686002;0.5139239282381869;-4.083991135566447e-07;-7.142839668949529e-08;5.874268539926545e-07;6.712638494465376e-08;10.009434259034874;0.8329483842491175;0.0155609560501765;0.015561834048344365;0.8289936047252568;0.9994664955266592;0.513916815945959;1.3006925693678655
68.696002;0.5139270836515428;-4.124398359405195e-07;-7.0881074367004e-08;5.899849739773909e-07;6.010028253241282e-08;10.009503801230002;0.832945227773898;0.015560903458092353;0.015561627646176244;0.8289978439871987;0.9994715420368394;0.5139202922614254;1.300681025157733
68.706002;0.51393033979275;-4.161848001896373e-07;-7.01225562326646e-08;5.921613595304339e-07;5.305830606469314e-08;10.009574733711709;0.8329427061408651;0.015560848943330255;0.015561414910002194;0.8290029253707136;0.9994767003577328;0.5139235395365356;1.3006682220485641
68.716002;0.5139337047530365;-4.1963487365115684e-07;-6.914351915035427e-08;5.939358805397475e-07;4.6003653031460244e-08;10.009647374116064;0.8329408278761159;0.015560792824863966;0.015561195096522528;0.8290088177900842;0.9994819806115901;0.5139265328694467;1.30065417271956
68.726002;0.5139371781232267;-4.227858115504841e-07;-6.794026001236116e-08;5.952916414858279e-07;3.893691253885032e-08;10.00972202829759;0.8329396032753528;0.015560735518098659;0.01556096748911144;0.8290154765538649;0.9994873795229353;0.5139292499036202;1.3006389012776753
68.736002;0.5139407519524126;-4.2563049822818214e-07;-6.651504908545575e-08;5.962149716882395e-07;3.185577055312084e-08;10.00979902412588;0.8329390512850122;0.015560677323433034;0.0155607316557821;0.8290228449259797;0.9994928788947385;0.5139316726130146;1.3006224432797577
68.746002;0.5139444152460535;-4.281613515997382e-07;-6.487551805526194e-08;5.966954672602774e-07;2.4755636793592778e-08;10.009878711250382;0.8329392007413368;0.015560618319811157;0.015560487482296922;0.8290308631621902;0.999498452292327;0.5139337888698483;1.3006048488217603
68.756002;0.5139481571421203;-4.3037141656819294e-07;-6.303378824930907e-08;5.967273372707828e-07;1.7631433587132733e-08;10.009961388135448;0.8329400858678151;0.015560558420138074;0.015560235029476168;0.82903947981968;0.9995040698426363;0.5139355907349782;1.3005861905166023
68.766002;0.513951967407149;-4.3225408045142806e-07;-6.100484332024863e-08;5.963099990341521e-07;1.0479015168148768e-08;10.010047281353604;0.8329417412240272;0.015560497462286058;0.015559974493652099;0.8290486602415672;0.9995097002298602;0.5139370724064377;1.3005665669762794
68.776002;0.5139558351047265;-4.338034802638877e-07;-5.880367116037611e-08;5.954468789477015e-07;3.2951734159723354e-09;10.010136573163926;0.8329442050041106;0.015560435288771272;0.015559706267534631;0.829058384736043;0.9995153176992131;0.5139382310181325;1.3005460944109806
68.786002;0.5139597455143858;-4.35015926973813e-07;-5.644153948575762e-08;5.94143878545523e-07;-3.9235149805731515e-09;10.01022936692205;0.8329475251202746;0.015560371792595682;0.015559430896156051;0.8290686367306457;0.9995209088082571;0.5139390693728475;1.3005248911143321
68.796002;0.5139636798048296;-4.3589079233239826e-07;-5.392411422220009e-08;5.924070005940289e-07;-1.1181730447660253e-08;10.01032565155419;0.8329517532593234;0.015560306915794958;0.01555914896557303;0.8290793955208421;0.9995264653378395;0.5139395979826937;1.3005030691868162
68.806002;0.5139676198962284;-4.364313640479237e-07;-5.125262095420344e-08;5.902401372464602e-07;-1.8484651050170993e-08;10.010425329866889;0.8329569303036092;0.015560240634314708;0.015558861081423313;0.8290906407490817;0.9995319714231001;0.5139398332672607;1.3004807395442441
68.816002;0.513971551430077;-4.366460300562177e-07;-4.842606129324784e-08;5.876465605323245e-07;-2.583607276819528e-08;10.010528261975438;0.8329630764887438;0.015560172935569098;0.015558567927771206;0.8291023547312002;0.9995374043375984;0.5139397923681231;1.3004580205261553
68.826002;0.5139754612085721;-4.365475799638684e-07;-4.5443889934184367e-08;5.84633188532678e-07;-3.323773902223088e-08;10.010634317313759;0.8329701893255186;0.015560103851497104;0.015558270291260744;0.8291145122216711;0.9995427448315005;0.513939487216429;1.3004350452882014
68.836002;0.5139793343528971;-4.361505486248246e-07;-4.230921898133448e-08;5.812121490261742e-07;-4.068873513242788e-08;10.010743385528146;0.832978248667615;0.015560033558675506;0.0155579689824944;0.8291270732331171;0.999547981456262;0.5139389211674182;1.3004119672308636
68.846002;0.5139831538027704;-4.354689564025059e-07;-3.903009026430724e-08;5.77397924368363e-07;-4.818355149498314e-08;10.010855280392972;0.8329872259126745;0.015559962373977432;0.015557664763923838;0.8291399934629932;0.9995531106312697;0.5139380916483932;1.300388957231561
68.856002;0.5139869010259035;-4.3451468268141946e-07;-3.5617059134296825e-08;5.732035057352573e-07;-5.571172211505484e-08;10.01096964727302;0.8329970900529525;0.015559890640680807;0.015557358344505452;0.8291532374232181;0.9995581401512563;0.5139369940625785;1.3003661960743358
68.866002;0.5139905583750872;-4.3329657981667155e-07;-3.2079668239802995e-08;5.686386170766383e-07;-6.326134112765687e-08;10.01108599050622;0.8330078071744949;0.015559818682311443;0.015557050315747717;0.8291667799210589;0.999563091581801;0.5139356213072136;1.3003438606138238
68.876002;0.5139941119305618;-4.3182169481343646e-07;-2.8425234326884285e-08;5.637107848838054e-07;-7.082351955848453e-08;10.011203783320122;0.8330193380120322;0.015559746885832849;0.01555674106352663;0.8291806036763888;0.9995679946022571;0.5139339647472301;1.3003221008091332
68.886002;0.513997551306364;-4.3009674178750464e-07;-2.465977807008688e-08;5.584282188284992e-07;-7.83933724055791e-08;10.011322575116557;0.8330316430801905;0.01555967581114652;0.015556430772129695;0.8291946972789733;0.9995728737000805;0.5139320192844927;1.30030102817919
68.896002;0.5140008669299263;-4.2812772763133767e-07;-2.078945205446043e-08;5.528033377028647e-07;-8.596823254146073e-08;10.011442026216843;0.8330446947274099;0.015559606114287066;0.015556119490841977;0.8292090514362389;0.9995777351182286;0.5139297839561535;1.300280724312867
68.906002;0.5140040487762791;-4.2592049687611306e-07;-1.682148823110704e-08;5.468553966425877e-07;-9.354625161986567e-08;10.011561847977001;0.8330584842842625;0.015559538313525655;0.015555807253757884;0.829223658044514;0.9995825652901695;0.51392725787547;1.3002612544840155
68.916002;0.5140070860357937;-4.234824051165769e-07;-1.276397616632068e-08;5.406088269712893e-07;-1.0112507943756288e-07;10.011681716745043;0.8330730178325224;0.01555947270927988;0.015555494222160755;0.829238509321202;0.9995873400650888;0.5139244394404706;1.3002426798231925
68.926002;0.5140099658397153;-4.2082213306071187e-07;-8.626225051764302e-09;5.34087464234498e-07;-1.0870077925691393e-07;10.011801234125029;0.833088302365185;0.015559409481142617;0.015555180707646546;0.829253593635964;0.9995920338586493;0.5139213288545481;1.3002250614058113
68.936002;0.5140126737220868;-4.179493241831309e-07;-4.420295178064113e-09;5.273101963597197e-07;-1.16268539159276e-07;10.011919921910234;0.8331043337005545;0.015559348772571317;0.015554867035917354;0.8292688964092381;0.9995966249979352;0.5139179318700495;1.3002084508543277
68.946002;0.5140151960923297;-4.14874785482064e-07;-1.600395567593753e-10;5.202909575062775e-07;-1.2382337887283413e-07;10.012037255652572;0.8331210977568112;0.015559290777133139;0.015554553347708952;0.8292844050184551;0.9996011010010828;0.5139142625613251;1.3001928801028213
68.956002;0.5140175224757295;-4.116091256059798e-07;4.141371453962432e-09;5.130418301238961e-07;-1.3136011779824746e-07;10.012152730873579;0.8331385786123957;0.015559235810508108;0.015554239481609155;0.8293001083860189;0.9996054651968181;0.513910341884518;1.3001783600220547
68.966002;0.514019646932788;-4.0816207328046243e-07;8.471890721441309e-09;5.05576982624843e-07;-1.3887509027764934e-07;10.012265863494648;0.8331567608747574;0.015559184286409724;0.015553925081337957;0.8293159928485865;0.9996097387979845;0.5139061954343889;1.3001648844275029
68.976002;0.514021565645761;-4.0454404857910977e-07;1.2821050371614502e-08;4.979132277486094e-07;-1.4636834989366073e-07;10.012376130505476;0.8331756268980858;0.015559136691308675;0.015553609773900816;0.8293320390610338;0.9996139543009285;0.5139018521974049;1.3001524353323133
68.986002;0.5140232705155965;-4.007662799956461e-07;1.7181187512324682e-08;4.900659669534214e-07;-1.538427250763243e-07;10.01248298045436;0.8331951554665299;0.015559093564650524;0.015553293213093289;0.8293482190901013;0.9996181447300133;0.5138973438643172;1.3001409857699164
68.996002;0.5140247469163904;-3.9683840276916137e-07;2.154764732695585e-08;4.820468099479365e-07;-1.6130117721778184e-07;10.01258590818438;0.8332153213340855;0.015559055382674018;0.015552975189312574;0.8293644946217031;0.9996223352867158;0.5138927086199346;1.3001305020355665
69.006002;0.5140259802261007;-3.9276682892379157e-07;2.5918985116767582e-08;4.738669948114694e-07;-1.687453983624474e-07;10.012684469481808;0.8332360916623486;0.01555902243049585;0.015552655822188637;0.8293808209618854;0.9996265435301199;0.5138879939622587;1.300120954062647
69.016002;0.5140269633678646;-3.885546752077487e-07;3.02972475972101e-08;4.6554140121549e-07;-1.7617371255630619e-07;10.012778208822867;0.8332574225486862;0.015558994814001411;0.015552335491300914;0.8293971548984177;0.9996307882525179;0.5138832506991835;1.3001123264007461
69.026002;0.5140276971495373;-3.8420240047763085e-07;3.468584587404173e-08;4.5708851614832245e-07;-1.8357761823808992e-07;10.012866583973105;0.833279261129963;0.015558972629254;0.015552014574768049;0.829413458702813;0.9996350981405779;0.5138785258520281;1.3001046124016122
69.036002;0.5140281874695034;-3.797099486396896e-07;3.9086555728123774e-08;4.4852924232122407e-07;-1.909411548934687e-07;10.012948974129705;0.8333015518040238;0.015558956086887434;0.015551693322191992;0.8294296998807733;0.9996395151209624;0.5138738611427677;1.3000978056815724
69.046002;0.5140284455025657;-3.7507972219333976e-07;4.350046866142695e-08;4.3988671942482997e-07;-1.9824379894089557e-07;10.01302478205895;0.8333242399731972;0.015558945447038548;0.015551371824358657;0.8294458511965945;0.9996440909317804;0.5138692922736706;1.300091907431752
69.056002;0.5140284871586703;-3.7031728891422993e-07;4.793136681129729e-08;4.3118535193512486e-07;-2.054634731714384e-07;10.01309355251874;0.8333472705602978;0.015558940925943827;0.015551049954635193;0.8294618907961936;0.9996488742048696;0.5138648468694165;1.300086928099479
69.066002;0.5140283289901892;-3.654290936860949e-07;5.238636091360791e-08;4.224497232977379e-07;-2.1257889703984592e-07;10.013155021826575;0.8333705880750352;0.015558942672751248;0.01555072741313736;0.8294777998369207;0.9996538981434638;0.5138605427602138;1.3000828700585318
69.076002;0.5140279851410531;-3.6042047717585826e-07;5.687320190282884e-08;4.1370532975203123e-07;-2.195708344449979e-07;10.013209073495348;0.8333941439533665;0.01555895078172422;0.01555040390907807;0.8294935591963628;0.9996591828391459;0.5138563867938954;1.3000797111861775
69.086002;0.5140274665411325;-3.5529478701109253e-07;6.139674176368699e-08;4.049786028536515e-07;-2.2642112171089543e-07;10.013255673432264;0.8334179019929467;0.015558965336363816;0.01555007922383985;0.8295091497061401;0.9996647455864154;0.5138523769644314;1.300077400430292
69.096002;0.5140267786646081;-3.500520143560918e-07;6.595746250898657e-08;3.9629349651377793e-07;-2.3311188270510474e-07;10.01329484655905;0.8334418332599965;0.015558986396068153;0.015549753111924053;0.8295245543165343;0.9996706056999867;0.513848508988184;1.300075865451239
69.106002;0.5140259182062936;-3.446889259414892e-07;7.055251587558936e-08;3.876675607500697e-07;-2.396259984022573e-07;10.013326661292252;0.8334659089752293;0.015559013914916627;0.015549425301465311;0.8295397577562234;0.9996767853891051;0.5138447805258988;1.3000750302812791
69.116002;0.5140248729889347;-3.392007568080812e-07;7.517681741780589e-08;3.791105179764225e-07;-2.459468070720273e-07;10.013351227450915;0.83349009902569;0.015559047723518153;0.015549095609427376;0.8295547468420579;0.9996833118602166;0.5138411914553364;1.3000748309656602
69.126002;0.5140236256133901;-3.335808750684716e-07;7.9824345830511e-08;3.7062545301867125e-07;-2.520584424241145e-07;10.013368661601742;0.8335143724392248;0.015559087562144734;0.015548763974903606;0.8295695139884692;0.9996902156310289;0.5138377475391813;1.3000752225432397
69.136002;0.5140221576847934;-3.2781906657280675e-07;8.449118259729102e-08;3.622131530843284e-07;-2.5794766089024644e-07;10.013378946832033;0.8335386986130543;0.01555913312428501;0.01554843040923128;0.8295840599823486;0.9996975226652298;0.5138344654037624;1.3000761804466605
69.146002;0.5140204528692675;-3.219021266133743e-07;8.91779337091901e-08;3.538768580753315e-07;-2.636031343129615e-07;10.013381854007381;0.8335630534836839;0.01555918412387185;0.015548094975831579;0.8295983929141434;0.9997052523122925;0.5138313710305309;1.3000776948600916
69.156002;0.5140184993791466;-3.158168458965556e-07;9.38893699700566e-08;3.4562303663826844e-07;-2.690126540247799e-07;10.013377054337948;0.833587427426946;0.015559240260118247;0.01554775777776106;0.8296125223617118;0.9997134239380159;0.5138284938514248;1.3000797597623435
69.166002;0.5140162924238615;-3.0955327012808956e-07;9.863235247117493e-08;3.374599635765495e-07;-2.741629860456406e-07;10.013364267800277;0.8336118244386245;0.015559301087485197;0.015547418907787882;0.8296264513317317;0.9997220577644009;0.5138258614837893;1.3000823655908285
69.176002;0.5140138340667972;-3.0310696000916156e-07;1.0341259536742237e-07;3.2939705980765147e-07;-2.790406074766101e-07;10.013343295649209;0.8336362507320967;0.015559366013036443;0.015547078429702217;0.8296401714671602;0.9997311709547353;0.513823496595128;1.3000854964167203
69.186002;0.51401113037663;-2.9647834412557443e-07;1.0823164536405208e-07;3.2144335180206193e-07;-2.836310515881468e-07;10.013313954743833;0.8336607012915384;0.015559434407178083;0.015546736418655734;0.8296536650103612;0.9997407770219615;0.5138214168559652;1.3000891309202163
69.196002;0.5140081903209363;-2.896695748914884e-07;1.130871449108454e-07;3.1360473781717835e-07;-2.879203465368338e-07;10.013276033347331;0.833685155216948;0.015559505690587073;0.015546392969181703;0.8296669114544907;0.9997508812945074;0.5138196368991254;1.300093251485749
69.206002;0.5140050258872703;-2.826826953489338e-07;1.1797556499996859e-07;3.0588379026225275e-07;-2.9189795120549225e-07;10.013229343488481;0.8337095823014856;0.015559579418948285;0.01554604812453085;0.8296798955033476;0.9997614747203082;0.5138181710177528;1.3000978531546423
69.216002;0.5140016496150973;-2.755199043004867e-07;1.228932569858545e-07;2.9828271581315914e-07;-2.955571255705678e-07;10.013173821682505;0.8337339500896259;0.015559655357166002;0.015545701796391025;0.8296926154820251;0.9997725345229695;0.513817035610032;1.3001029427603987
69.226002;0.5139980710591956;-2.681843902350672e-07;1.278357394337827e-07;2.908055355394706e-07;-2.9889467120464184e-07;10.013109594875047;0.8337582263526657;0.015559733527671564;0.01554535370707662;0.8297050871428324;0.9997840267718296;0.5138162480096781;1.300108535872083
69.236002;0.513994295910351;-2.606817918720447e-07;1.3279829302920353e-07;2.834584206335589e-07;-3.019120342032452e-07;10.013036955179066;0.8337823826194938;0.01555981421952922;0.015545003363524936;0.8297173413999511;0.9997959103115333;0.5138158225434949;1.3001146563327095
69.246002;0.5139903269118905;-2.530217427758582e-07;1.377766508590171e-07;2.7624987511403115e-07;-3.0461424208524006e-07;10.01295627847233;0.8338063984544777;0.01555989786480177;0.015544650141936706;0.8297294198010234;0.9998081438689053;0.5138157672359099;1.3001213323601946
69.256002;0.5139861631511904;-2.452183054027341e-07;1.4276514770005695e-07;2.691904928280542e-07;-3.0700591123381485e-07;10.012867994492943;0.8338302615527303;0.015559984872059866;0.015544293465204138;0.8297413658426773;0.9998206903779339;0.5138160828105267;1.3001285858731646
69.266002;0.5139817980726855;-2.3728923307751725e-07;1.4775470926829167e-07;2.6229115396123094e-07;-3.090877948945325e-07;10.01277258425697;0.8338539638267215;0.015560075558662852;0.015543932928248435;0.8297532167003537;0.9998335186745513;0.5138167657614751;1.3001364196893384
69.276002;0.5139772177474322;-2.2925527632743855e-07;1.5273300035728696e-07;2.555595145023895e-07;-3.1085647213578476e-07;10.012670506729172;0.8338774958566754;0.01556017012370108;0.01554356827847335;0.8297650026448665;0.9998466072946021;0.5138178119139195;1.3001448134297173
69.286002;0.5139724002762582;-2.2114128244140086e-07;1.5768505011688866e-07;2.4899627402382397e-07;-3.123074946223001e-07;10.012562131213631;0.8339008430426769;0.015560268636881544;0.015543199292569627;0.8297767501689773;0.9998599488025355;0.5138192179287615;1.3001537317110912
69.296002;0.5139673199176081;-2.1297700849051256e-07;1.625932077037134e-07;2.4259450433518214e-07;-3.134389594237232e-07;10.012447767281763;0.8339239880900313;0.01556037110523861;0.015542825705596014;0.8297884832179604;0.9998735473339867;0.5138209832894469;1.3001631331213601
69.306002;0.5139619534996651;-2.0479450238803654e-07;1.6743719590461773e-07;2.3634401106037063e-07;-3.142525776592199e-07;10.012327728086309;0.8339469144216161;0.01556047758890925;0.015542447282244439;0.8298002199245653;0.9998874077995538;0.5138231096162206;1.300172969952677
69.316002;0.5139562803795292;-1.9662535860562308e-07;1.7219525647951127e-07;2.3023731828014404e-07;-3.14753433557716e-07;10.012202372294881;0.8339696021147596;0.015560588193189328;0.015542063907616336;0.8298119669047519;0.999901525647526;0.5138255960541529;1.3001831840731486
69.326002;0.5139502784498792;-1.8850120566995865e-07;1.768464051737266e-07;2.2427094866882344e-07;-3.149507138421402e-07;10.012072097863598;0.8339920223573201;0.015560702912177617;0.015541675568368274;0.8298237174026861;0.999915885096736;0.513828435443227;1.3001937096372522
69.336002;0.5139439266838031;-1.8045516558436038e-07;1.8137181971661422e-07;2.1844105209207777e-07;-3.148592622812615e-07;10.011937310310204;0.8340141376230433;0.015560821570034722;0.015541282345656321;0.8298354541298203;0.999930464357987;0.5138316117749213;1.3002044854680879
69.346002;0.5139372122986394;-1.7252203759549705e-07;1.857541872735661e-07;2.1274001861841478e-07;-3.144994243979382e-07;10.011798481416374;0.8340359027964692;0.015560943979972212;0.015540884578875393;0.8298471512398256;0.9999452373447216;0.5138351010242072;1.3002154686137355
69.356002;0.5139301322165019;-1.6473626688339076e-07;1.8997715862498278e-07;2.0715890547702747e-07;-3.138932236142902e-07;10.011656263064372;0.834057264846849;0.015561070145712085;0.015540483066727838;0.8298587723590894;0.9999601711510243;0.5138388780203689;1.3002266394809703
69.366002;0.5139226891750555;-1.571276970020976e-07;1.940260264687189e-07;2.0169144708995734e-07;-3.130596941792748e-07;10.011511514545331;0.8340781666288708;0.01556120027622086;0.015540079071954196;0.8298702691016422;0.9999752313569681;0.5138429220372019;1.3002380002284204
69.376002;0.5139148890310665;-1.4971853300537704e-07;1.9788810285307838e-07;1.9633474177520008e-07;-3.120144279621158e-07;10.0113652726875;0.8340985528667263;0.015561334688025966;0.015539674084948354;0.82988158542724;0.9999903895748427;0.5138472155016358;1.3002495732161203
69.386002;0.5139067402238182;-1.4252495454241823e-07;2.0155305734418117e-07;1.910881249168151e-07;-3.107732077016293e-07;10.011218725974391;0.8341183730088642;0.015561473762569262;0.015539269538514594;0.8298926659935483;1.0000056211716006;0.5138517404428486;1.3002614008526276
69.396002;0.5138982555650575;-1.3556152879383993e-07;2.050141211992359e-07;1.8595129200189206e-07;-3.0935425549300465e-07;10.011073148819763;0.834137582884088;0.015561617818610861;0.01553886673452494;0.8299034609886554;1.0000209050525297;0.5138564767303471;1.3002735387783666
69.406002;0.5138894551764162;-1.288438064223944e-07;2.08268192874222e-07;1.8092165056306643e-07;-3.0777693850136984e-07;10.010929791747175;0.834156144935204;0.015561766859570034;0.015538466940140971;0.8299139237509877;1.000036233083771;0.5138614019219053;1.3002860405993908
69.416002;0.5138803652967997;-1.2238723421865062e-07;2.113126162353842e-07;1.7599406327868035e-07;-3.0606078828035936e-07;10.010789798795269;0.8341740246592192;0.015561920456967995;0.015538071407249044;0.8299240093259683;1.0000516127836512;0.5138664922674744;1.3002989494315351
69.426002;0.5138710137666272;-1.1620446317745157e-07;2.1414122689462088e-07;1.711633269696828e-07;-3.042261136129047e-07;10.010654155777058;0.83419118435375;0.015562077905971767;0.01553768128686341;0.8299336817072186;1.0000670580449489;0.5138717253139546;1.3003123013426638
69.436002;0.5138614286625625;-1.1030461175247217e-07;2.1674493238324746e-07;1.664252298920646e-07;-3.0229426139239065e-07;10.010523607900259;0.8342075783942868;0.015562238499268423;0.015537297581597349;0.829942920526558;1.0000825790407597;0.5138770824368387;1.3003261267470405
69.446002;0.5138516403482837;-1.0469416913515156e-07;2.191161696940517e-07;1.6177449779832655e-07;-3.0028719185912225e-07;10.010398612374779;0.8342231576229752;0.015562401650689046;0.015536921118321506;0.8299517179499202;1.000098176068716;0.5138825478560817;1.300340443091028
69.456002;0.513841681906893;-9.937701376672321e-08;2.2125135356438862e-07;1.5720229103682177e-07;-2.9822540079730193e-07;10.01027940066081;0.8342378807180826;0.015562566816361964;0.015536552451749381;0.8299600747561771;1.0001138398324456;0.5138881070187792;1.3003552510163896
69.466002;0.5138315860339693;-9.435585134624743e-08;2.231494999311648e-07;1.5269585453305335e-07;-2.9612464304465324e-07;10.010166050622095;0.8342517200195014;0.015562733400468626;0.015536191871558176;0.8299680027506531;1.0001295581054732;0.5138937488528325;1.3003705407364783
69.476002;0.5138213813197022;-8.963573274254422e-08;2.2481071737731728e-07;1.482395706602412e-07;-2.939949682527128e-07;10.010058507816888;0.8342646622074312;0.015562900664724603;0.015535839595870017;0.8299755274487947;1.0001453212657485;0.5138994675960799;1.3003862939241813
69.486002;0.5138110918240549;-8.522420644798505e-08;2.2623629362751805e-07;1.4381647124376455e-07;-2.9184238410712057e-07;10.00995661602264;0.8342767110340018;0.015563067624765298;0.015535495877286526;0.8299826878754732;1.0001611221638984;0.5139052610494196;1.30040247618264
69.496002;0.5138007403081879;-8.11270334999392e-08;2.2742747445159544e-07;1.3941059700985025e-07;-2.896698621239456e-07;10.009860164994382;0.8342878891599244;0.015563233073904748;0.015535160918768231;0.8299895356007447;1.000176952377643;0.5139111286240439;1.3004190313094284
69.506002;0.5137903502360922;-7.734405856293666e-08;2.2838360403635832e-07;1.350092980694234e-07;-2.874771994746969e-07;10.00976890353681;0.8342982356035539;0.01556339565757436;0.01553483476766717;0.8299961310899492;1.000192799118092;0.5139170690074977;1.3004358852371425
69.516002;0.5137799426429592;-7.386800140071005e-08;2.2910463279975072e-07;1.306037151358767e-07;-2.852624554407227e-07;10.009682520664585;0.8343077996049814;0.015563553933022535;0.015534517317840514;0.8300025352567796;1.0002086456230688;0.5139230777780014;1.3004529614154776
69.526002;0.513769532350879;-7.068628794285288e-08;2.2959583486844667e-07;1.2618713452842465e-07;-2.830248886593864e-07;10.0096006488317;0.8343166309412163;0.015563706563895118;0.015534208454636265;0.8300088003881831;1.0002244722314246;0.5139291491619279;1.300470190709107
69.536002;0.5137591287101266;-6.77846891068491e-08;2.2986822386789163e-07;1.217543804456392e-07;-2.807661140572462e-07;10.009522926485642;0.8343247700670114;0.015563852527230013;0.015533908227340366;0.8300149642720435;1.0002402540156745;0.5139352798012016;1.3004875045514497
69.546002;0.5137487362598075;-6.51508058728258e-08;2.2993521774959848e-07;1.1730392933003908e-07;-2.7848874092534817e-07;10.00944910507458;0.8343322466669072;0.015563991132677537;0.015533616863649695;0.8300210491317578;1.0002559565535696;0.513941469432665;1.3005048276776159
69.556002;0.5137383514005852;-6.277551989731216e-08;2.2981007155434435e-07;1.128385519018758e-07;-2.761949355396941e-07;10.00937912033117;0.834339086806872;0.015564121966666185;0.015533334600364206;0.8300270667537574;1.0002715302328957;0.5139477191658802;1.3005220777380133
69.566002;0.5137279609779977;-6.065215947358279e-08;2.2950492440413973e-07;1.0836292402481726e-07;-2.7388592414831135e-07;10.009313082194556;0.8343453206142649;0.015564244844430308;0.015533061542520165;0.8300330265771177;1.0002869058946378;0.5139540291198555;1.3005391661932055
69.576002;0.5137175451538882;-5.8775549086148745e-08;2.2903011710977995e-07;1.0388171824993724e-07;-2.7156111351527623e-07;10.009251215812727;0.8343509854958746;0.015564359724513779;0.01553279772240954;0.8300389433427864;1.0003020019037094;0.5139603952306718;1.3005560017837563
69.586002;0.5137070807685593;-5.714142952062823e-08;2.2839421556670333e-07;9.939904644056842e-08;-2.692173238748529e-07;10.00919374629299;0.8343561218418069;0.01556446667196021;0.015532543201180577;0.8300448442094919;1.000316737055562;0.5139668067644799;1.3005724967482357
69.596002;0.5136965453735336;-5.5744673966553126e-08;2.2760485764118508e-07;9.49186767745645e-08;-2.6684995429720144e-07;10.009140734618386;0.8343607666189287;0.01556456592581032;0.015532298060047295;0.8300507729380608;1.0003310341501213;0.5139732467536539;1.30058857426914
69.606002;0.5136859213528715;-5.457775343755983e-08;2.2666992976707278e-07;9.044567284633979e-08;-2.644542941706972e-07;10.00909200161689;0.8343649542626844;0.015564657943845707;0.015532062425304532;0.8300567868154809;1.0003448170053846;0.5139796954572879;1.3006041778576465
69.616002;0.5136751971585299;-5.3631141561749684e-08;2.255991206642702e-07;8.598705782671507e-08;-2.620253492751311e-07;10.009047213860931;0.8343687191973226;0.015564743336348403;0.015531836573526322;0.8300629479943628;1.0003580099931793;0.5139861353730177;1.3006192750763912
69.626002;0.5136643676017463;-5.289373032356821e-08;2.2440481191926986e-07;8.154928105837154e-08;-2.595582893383423e-07;10.009006025648857;0.8343720894684595;0.01556482270798185;0.015531620908255108;0.8300693171080149;1.0003705432015786;0.5139925537371496;1.300633848052892
69.636002;0.5136534345880753;-5.235170180140982e-08;2.2310207647095261e-07;7.713706839444235e-08;-2.5704946309541805e-07;10.008968165286742;0.834375077354961;0.015564896490966198;0.015531415799577373;0.8300759534305283;1.0003823609253462;0.5139989382122787;1.3006478816821445
69.646002;0.5136424049109446;-5.198704094986715e-08;2.2170789382755196e-07;7.275708402192547e-08;-2.544966995649209e-07;10.008933421544699;0.8343776790090912;0.015564964934968537;0.015531221531787497;0.8300829187361567;1.0003934243078056;0.514005271389662;1.3006613623839396
69.656002;0.5136312865974016;-5.1778049779772147e-08;2.2023951960030453e-07;6.842204077000728e-08;-2.5190021748583636e-07;10.008901578583165;0.834379882346695;0.01556502826253298;0.015531038381960844;0.8300902754625369;1.0004037033694415;0.5140115330288623;1.3006742821018709
69.666002;0.5136200883468284;-5.170189300644543e-08;2.1871451873227042e-07;6.415183535259478e-08;-2.492635925268073e-07;10.008872398875937;0.8343816767045589;0.015565086747866115;0.015530866584959812;0.8300980757312494;1.0004131662073203;0.5140177046603038;1.300686638532299
69.676002;0.5136088199032115;-5.1735687651192515e-08;2.1715279210656995e-07;5.997250930764543e-08;-2.4659271352768197e-07;10.008845631996893;0.8343830611157869;0.01556514065837626;0.015530706191854295;0.8301063561773074;1.0004217790615122;0.5140237687652168;1.3006984333775051
69.686002;0.5135974910457524;-5.185441537249172e-08;2.1557647593651388e-07;5.5913416386418925e-08;-2.438936071263571e-07;10.00882098506311;0.8343840477195923;0.015565190235746769;0.015530557112468589;0.8301151445656727;1.0004295157679466;0.5140297066458248;1.3007096692916573
69.696002;0.5135861123290669;-5.202846277047577e-08;2.1400678720762907e-07;5.200316908381041e-08;-2.4117169741811547e-07;10.008798081839405;0.8343846571497013;0.015565235746101342;0.015530419284249048;0.8301244634516415;1.0004363609108498;0.5140354997429732;1.3007203445270772
69.706002;0.5135746968818319;-5.22236752025931e-08;2.1246180115407077e-07;4.8266246081741336e-08;-2.3843323290177136e-07;10.008776460186256;0.8343849072377697;0.01556527754216945;0.015530292630057481;0.8301343278666304;1.0004423081770375;0.5140411331803836;1.3007304523980316
69.716002;0.5135632594605196;-5.240416344127425e-08;2.1095704730377281e-07;4.4721831298609313e-08;-2.3568582511314424e-07;10.008755627029304;0.8343848025573313;0.01556531611365924;0.015530176846000308;0.8301447437364137;1.0004473625089338;0.514046598040912;1.3007399872760108
69.726002;0.5135518167628594;-5.2537125901763074e-08;2.095060254137106e-07;4.138487321866451e-08;-2.3293638176256872e-07;10.008735095849786;0.8343843333347244;0.015565352088838861;0.015530071336234286;0.8301557038540714;1.0004515398361968;0.5140518908086871;1.3007489467098827
69.736002;0.5135403925862928;-5.259765175799048e-08;2.0811861555537602e-07;3.826800009207164e-08;-2.3019029208721342e-07;10.008714338137109;0.8343834849070514;0.015565386205620783;0.01552997536996491;0.8301671828613081;1.0004548635914015;0.514057011089506;1.3007573226718054
69.746002;0.5135290217788352;-5.257049506565115e-08;2.0680003703523167e-07;3.538324821630773e-08;-2.2745297620942435e-07;10.008692732406855;0.8343822506443574;0.015565419224208165;0.015529888284589573;0.830179141378362;1.0004573670477142;0.5140619586312003;1.3007650887216469
69.756002;0.513517748405162;-5.244880681515165e-08;2.0555256670395553e-07;3.274297508085503e-08;-2.2473000099358413e-07;10.008669587717133;0.8343806399072908;0.015565451785974628;0.015529809635929552;0.8301915380101849;1.0004590987537163;0.5140667321636317;1.3007721950731044
69.766002;0.5135066203208115;-5.2232728119438476e-08;2.0437764697886573e-07;3.0359587675501826e-08;-2.2202660115450025e-07;10.008644242722823;0.8343786761385693;0.01556548442725213;0.015529739301542176;0.830204338253631;1.000460120880515;0.5140713313582356;1.300778572683602
69.776002;0.5134956828361705;-5.192804641807914e-08;2.0327642506942614e-07;2.8245729182637016e-08;-2.1935004143978232e-07;10.008616180252295;0.8343763867173276;0.015565517774227815;0.015529677443688838;0.830217517591969;1.000460501506517;0.5140757583077086;1.3007841363248889
69.786002;0.5134849742456443;-5.154298343512088e-08;2.0224946888053872e-07;2.641524612375712e-08;-2.1671223870251711e-07;10.00858502983634;0.8343737928443559;0.015565552627540356;0.01552962430837341;0.8302310595463862;1.0004603122344224;0.5140800172305632;1.300788782227973
69.796002;0.5134745255601718;-5.1084764337834645e-08;2.0129535461580755e-07;2.488228330157857e-08;-2.1412895967368957e-07;10.008550474909647;0.8343709049593635;0.015565589802648433;0.015529580104127538;0.830244947208743;1.0004596340821474;0.5140841150877075;1.300792389617795
69.806002;0.5134643619250591;-5.0558827485514856e-08;2.0040885168587992e-07;2.3659258375905797e-08;-2.1161763528170445e-07;10.008512213526911;0.8343677236570718;0.015565629929511408;0.015529545097779108;0.830259152957781;1.0004585594369186;0.514088063014601;1.3007948341964775
69.816002;0.5134545027569571;-4.997093975227912e-08;1.9958221580308044e-07;2.275637700795057e-08;-2.0919676219514747e-07;10.00846998300978;0.8343642443704644;0.01556567341873814;0.015529519708581262;0.8302736335948672;1.000457187193269;0.514091875867161;1.3007960069022908
69.826002;0.5134449613721288;-4.933030754603457e-08;1.988091878513949e-07;2.2181612908246442e-08;-2.0688652183087585e-07;10.008423568858646;0.8343604625087964;0.015565720499254752;0.015529504430991251;0.8302883355984737;1.0004556193466412;0.5140955699162547;1.300795826063481
69.836002;0.5134357455608528;-4.865023677542747e-08;1.9808767530104714e-07;2.1939158636120638e-08;-2.047090576303741e-07;10.008372784515181;0.8343563765331737;0.015565771207202862;0.015529499717599779;0.8303032054746886;1.000453954184392;0.5140991600850283;1.3007942438286246
69.846002;0.5134268598262306;-4.794480678079932e-08;1.9742109699383232e-07;2.2027751842732638e-08;-2.0268712885969896e-07;10.008317422040234;0.8343519894351826;0.015565825421962708;0.01552950599586993;0.830318190353717;1.0004522721953002;0.5141026571443214;1.3007912482894892
69.856002;0.5134183073965147;-4.722415618100981e-08;1.9681875681638563e-07;2.2441394214706837e-08;-2.0084143819270526e-07;10.008257218254876;0.8343473108606674;0.01556588292019218;0.015529523787201254;0.8303332303069708;1.0004506270734164;0.5141060680233283;1.3007868549339199
69.866002;0.5134100902317218;-4.649224631168435e-08;1.9629402323247126e-07;2.3171729152604057e-08;-1.99188829492262e-07;10.00819192687358;0.8343423595052291;0.015565943348016649;0.015529553727714742;0.8303482583142374;1.0004490506371813;0.5141093993295361;1.300781097435659
69.876002;0.5134022100785817;-4.574806230782805e-08;1.958617491131669e-07;2.4210123309941504e-08;-1.977425807629513e-07;10.008121425208602;0.8343371647963389;0.015566006233336755;0.015529596461904679;0.8303632083607753;1.0004475655818168;0.5141126590911527;1.300774026013581
69.886002;0.5133946718373981;-4.4988668014154496e-08;1.955357710135951e-07;2.5549069090804164e-08;-1.965146622210863e-07;10.008045687666767;0.8343317676322738;0.015566071108125096;0.01552965259892012;0.8303780214930028;1.0004461971923146;0.5141158563223595;1.300765703657101
69.896002;0.5133874834672164;-4.4213251404004015e-08;1.9532730254096442e-07;2.7184048572098165e-08;-1.9551865437736467e-07;10.00796467089877;0.8343262171319015;0.015566137573237679;0.015529722756260302;0.8303926467425224;1.0004449793240011;0.5141189990342313;1.3007561999197
69.906002;0.5133806505276357;-4.342686083554423e-08;1.9524558899948282e-07;2.9115553169503304e-08;-1.9477068651690854e-07;10.007878276117273;0.8343205638097245;0.015566205227502527;0.015529807607913702;0.8304070386844581;1.000443948521409;0.5141220915182659;1.300745586464551
69.916002;0.5133741731054906;-4.264117679995287e-08;1.9529942668761813e-07;3.1346895460422386e-08;-1.9428814613414328e-07;10.007786398139285;0.8343148533756919;0.015566273572565013;0.015529907913925138;0.830421153530423;1.0004431303476151;0.5141251356233185;1.3007339299094673
69.926002;0.5133680492293401;-4.1871542840323684e-08;1.9549756447406865e-07;3.387775642520489e-08;-1.9408856651841315e-07;10.007688986479867;0.8343091258019376;0.015566341926660435;0.01553002447660181;0.8304349465831667;1.0004425346457124;0.5141281349588818;1.3007212871566187
69.936002;0.513362280681399;-4.1132854918413123e-08;1.9584741588764526e-07;3.670187802385216e-08;-1.9418913470132655e-07;10.007586097399816;0.8343034238077279;0.015566409392427262;0.01553015802222151;0.8304483747987962;1.0004421642855228;0.5141310961882972;1.300707717360961
69.946002;0.5133568758100939;-4.0437979726459976e-08;1.9635334464696502e-07;3.981185852058377e-08;-1.9460587779218348e-07;10.007477961157756;0.8342978017732141;0.015566474956844248;0.015530309080456939;0.8304614029544616;1.000442026586662;0.514134025336258;1.3006932969079625
69.956002;0.5133518458430085;-3.979910984577187e-08;1.970162170301292e-07;4.320342750098426e-08;-1.9535323352904914e-07;10.00736501147364;0.8342923216089573;0.01556653761436465;0.015530477881340708;0.8304740069248934;1.0004421370407057;0.5141369217250028;1.3006781126288613
69.966002;0.5133471983687079;-3.92283477685674e-08;1.9783517088375117e-07;4.687535461251186e-08;-1.9644430722643585e-07;10.007247780902683;0.8342870428449862;0.015566596428066872;0.015530664241751332;0.8304861731664354;1.000442513717497;0.5141397763998431;1.3006622472319558
69.976002;0.5133429345887346;-3.873641669113428e-08;1.9881054905824744e-07;5.0828038627978986e-08;-1.978899739884849e-07;10.00712679918653;0.8342820189041431;0.015566650572644251;0.015530867533258042;0.8304978946302392;1.0004431706843813;0.5141425773046696;1.3006457752302227
69.986002;0.5133390503089735;-3.833267084827405e-08;1.9994392331088377e-07;5.506184085393245e-08;-1.9969549910910732e-07;10.007002629838965;0.8342772983409805;0.01556669936156262;0.01553108686948182;0.8305091598860421;1.000444119251784;0.514145314720828;1.3006287589362924
69.996002;0.5133355382189472;-3.8025857496732125e-08;2.0123548194766593e-07;5.95757885505563e-08;-2.018574495934122e-07;10.006875879055656;0.8342729274670034;0.01556674228239902;0.01553132137181994;0.8305199430774228;1.0004453728389024;0.5141479810646625;1.300611242319066
70.006002;0.5133323899912242;-3.782260732007105e-08;2.0268379401800587e-07;6.436884167928967e-08;-2.0436478644150553e-07;10.006747114223034;0.8342689480219401;0.01556677909105466;0.015531570293976303;0.8305302048305506;1.0004469459354643;0.5141505660039085;1.300593255783561
70.016002;0.5133295958726076;-3.772560772123387e-08;2.0428717765261616e-07;6.944306431187568e-08;-2.0720271092331328e-07;10.006616818523156;0.8342653890691982;0.015566809881698805;0.015531833047298948;0.8305398983484091;1.0004488488349124;0.5141530546401127;1.30057483246461
70.026002;0.5133271424499752;-3.773465472490961e-08;2.0604301250898141e-07;7.480452481999411e-08;-2.1035575057107123e-07;10.00648536967429;0.8342622662828039;0.01556683500242392;0.01553210922544073;0.8305489732095045;1.0004510843521153;0.5141554325471491;1.3005560245050805
70.036002;0.5133250128028146;-3.7848999869590275e-08;2.0794621719008644e-07;8.045910122538059e-08;-2.1380923967995046e-07;10.006353025021031;0.8342595925965776;0.015566854873995818;0.01553239855112981;0.8305573791420418;1.0004536468669036;0.5141576901101449;1.3005369119872994
70.046002;0.5133231906083173;-3.806763325422644e-08;2.0998814077784477e-07;8.640694814818279e-08;-2.1754857536931754e-07;10.006219977523186;0.8342573833273638;0.015566869889273133;0.01553270066458428;0.8305650719927361;1.000456521044814;0.5141598212178254;1.300517597835895
70.056002;0.513321664225222;-3.83887350805253e-08;2.1215542982586753e-07;9.264259665340961e-08;-2.2155769720236998e-07;10.006086435277773;0.8342556464344951;0.015566880437143459;0.015533014963503459;0.8305720179262348;1.00045967922763;0.5141618200888702;1.3004981878272321
70.066002;0.5133204259600127;-3.881139767866688e-08;2.1443080521489734e-07;9.915974698829131e-08;-2.2582099865999967e-07;10.00595264261527;0.8342543747606882;0.015566886979474958;0.01553334069047926;0.8305781904711979;1.000463081989188;0.5141636803922698;1.300478771966765
70.076002;0.5133194683965487;-3.933707813985821e-08;2.1679608386475676e-07;1.0595370448540938e-07;-2.303261915707395e-07;10.00581888263015;0.8342535552318789;0.015566890105476267;0.015533677046740661;0.8305835633538604;1.0004666843851195;0.5141653979126275;1.3004594186345546
70.086002;0.5133187843983962;-3.996753083249218e-08;2.1923429887663157e-07;1.1302135807742627e-07;-2.3506219364000428e-07;10.005685495654987;0.8342531844497826;0.015566890504339388;0.015534023187867028;0.830588107747321;1.0004704396124495;0.5141669727586944;1.3004401812676218
70.096002;0.5133183713732425;-4.0701775662670595e-08;2.217296814156013e-07;1.203615280445504e-07;-2.400148093857645e-07;10.005552844630316;0.8342532717077638;0.015566888919453367;0.01553437827112553;0.8305917941258926;1.0004742951257974;0.5141684080939802;1.300421113890023
70.106002;0.5133182336582739;-4.153553345875525e-08;2.242669556065162e-07;1.279737834184854e-07;-2.451650193427074e-07;10.005421225719822;0.8342538293398396;0.015566886133284968;0.015534741525273642;0.8305945959400992;1.0004781887153973;0.514169709383891;1.3004022847621532
70.116002;0.513318381437255;-4.2462818553258194e-08;2.2683132272183105e-07;1.358562642369092e-07;-2.504902324492168e-07;10.005290828237992;0.8342548634700668;0.015566882898066818;0.01553511218515882;0.8305964957191917;1.0004820508210643;0.51417088461442;1.300383777762786
70.126002;0.5133188282064952;-4.347685646686165e-08;2.2940880467674305e-07;1.440062165972504e-07;-2.559679942630007e-07;10.00516177567061;0.8342563687396926;0.015566879869168583;0.015535489369437322;0.8305974862181351;1.0004858098977567;0.5141719412598261;1.3003656781155646
70.136002;0.5133195857961469;-4.456932603710985e-08;2.319855941269054e-07;1.5242205291292572e-07;-2.615790839059435e-07;10.005034157128039;0.8342583288696518;0.015566877657221966;0.015535872084461489;0.8305975635330188;1.0004893987911978;0.5141728824702199;1.3003480530279423
70.146002;0.5133206591698789;-4.5731021994623863e-08;2.345459679826884e-07;1.61102358687822e-07;-2.673067519136551e-07;10.004907988435756;0.8342607237229408;0.01556687691466957;0.015536259378964858;0.830596724028682;1.0004927639149563;0.5141737084157593;1.300330944953931
70.156002;0.5133220449973916;-4.6955122978843806e-08;2.3707041780850057e-07;1.7004270398763503e-07;-2.7313390445979514e-07;10.004783210013775;0.8342635318491995;0.015566878372026742;0.01553665046177317;0.830594968467242;1.0004958691719865;0.5141744230322539;1.3003143789468885
70.166002;0.5133237337040564;-4.8238709550339344e-08;2.3953562705238873e-07;1.792347039669626e-07;-2.790412002599516e-07;10.004659769326636;0.8342667254893867;0.015566882803688377;0.015537044682919022;0.8305923039917569;1.000498687449878;0.514175039245155;1.3002983678329785
70.176002;0.5133257145520759;-4.9580677036560515e-08;2.419139161883246e-07;1.886673013424945e-07;-2.850057155125857e-07;10.004537646054025;0.8342702672275811;0.015566890948916595;0.01553744151179326;0.8305887407628757;1.0005011891019686;0.5141755744896017;1.3002829025527503
70.186002;0.5133279814007913;-5.098055343441944e-08;2.4417205797280934e-07;1.9832708877402294e-07;-2.9100007379648493e-07;10.004416813174652;0.8342741112118446;0.015566903513727599;0.015537840519502119;0.8305842863089562;1.0005033384491606;0.5141760395457655;1.300267939317189
70.196002;0.5133305326904108;-5.244007719761824e-08;2.4627364816704087e-07;2.0819661410117382e-07;-2.9699478504576033e-07;10.004297234358377;0.8342782079582911;0.0155669211933775;0.015538241242254721;0.8305789403809263;1.0005050983239463;0.514176432339501;1.3002534054138986
70.206002;0.5133333654342421;-5.396295169565132e-08;2.481831367117694e-07;2.1825346279250843e-07;-3.0296337871427004e-07;10.004178853399218;0.8342825114845134;0.015566944605861444;0.01553864306784372;0.8305726943925315;1.0005064358204134;0.5141767408269939;1.3002392183001557
70.216002;0.5133364713852745;-5.5550813474410245e-08;2.4986869205887786e-07;2.2847259915474462e-07;-3.0888492772398334e-07;10.004061552465505;0.8342869810935064;0.015566974271420555;0.015539045327255748;0.830565537089925;1.0005073244381477;0.5141769497312823;1.3002252978736968
70.226002;0.5133398385648709;-5.71993282300982e-08;2.5130589009043126e-07;2.388296839684762e-07;-3.1474181671573696e-07;10.003945145285119;0.834291574172914;0.015567010626145685;0.015539447401697633;0.83055746166751;1.000507742922932;0.5141770442421171;1.3002115748158216
70.236002;0.5133434543289852;-5.889855318590586e-08;2.5248064110782406e-07;2.4930189780178057e-07;-3.2051685907705687e-07;10.003829424179775;0.8342962382521416;0.015567053965054494;0.015539848676656937;0.8305484687594167;1.0005076738638852;0.5141770076190583;1.3001980017104124
70.246002;0.5133473071638709;-6.063708072994535e-08;2.533888705034043e-07;2.5986618002400044e-07;-3.261931522175595e-07;10.00371425449389;0.8343009109645885;0.015567104408706492;0.015540248518916226;0.8305385651953382;1.00050710217027;0.514176816487179;1.3001845544857682
70.256002;0.5133513846826893;-6.240451293379035e-08;2.540336586485635e-07;2.7049743766507456e-07;-3.317551958084724e-07;10.003599655173103;0.8343055278546708;0.015567161899269228;0.015540646304750395;0.8305277625200599;1.000506010341533;0.514176439884467;1.3001712152893865
70.266002;0.5133556682672133;-6.41909581946962e-08;2.544203888400355e-07;2.8116863079915386e-07;-3.3718949649133553e-07;10.003485789866952;0.8343100309298865;0.01556722616653365;0.015541041336467692;0.8305160791528309;1.0005043762350274;0.5141758429886224;1.300157951472015
70.276002;0.5133601308683676;-6.598746927672406e-08;2.5455296531109225e-07;2.918527856783271e-07;-3.424848690632086e-07;10.003372930178774;0.8343143719395603;0.015567296722048743;0.015541432775157538;0.8305035461082622;1.000502178087213;0.514174992200658;1.3001447106718644
70.286002;0.5133647403187466;-6.778720815627848e-08;2.5443482235412113e-07;3.0252628751495715e-07;-3.476318900256335e-07;10.003261412205147;0.834318510096318;0.015567372904900031;0.015541819750683774;0.8304902099803838;1.0004994008421504;0.5141738611488127;1.300131430058755
70.296002;0.5133694634375415;-6.958552961042962e-08;2.5407209756395685e-07;3.1317060202483835e-07;-3.526226745871036e-07;10.003151517103644;0.834322409175345;0.015567453938807388;0.015542201556041343;0.8304761264903372;1.000496040480774;0.5141724378712189;1.3001180494877187
70.306002;0.5133742675070545;-7.13800431220822e-08;2.534742077664926e-07;3.23769787651584e-07;-3.5745281725736304e-07;10.003043413127456;0.8343260373340026;0.015567538990116321;0.015542577816571465;0.8304613493505247;1.000492103277917;0.5141707283486524;1.3001045217237244
70.316002;0.5133791216167397;-7.317077727704015e-08;2.526518890364884e-07;3.3430730238552386e-07;-3.6212237710352453e-07;10.002937266056156;0.8343293674462896;0.015567627209502494;0.015542948526222209;0.8304459261730742;1.0004875993454971;0.514168754468798;1.3000908132927484
70.326002;0.5133840020336636;-7.495905774699432e-08;2.5161488896326817e-07;3.447658861985136e-07;-3.6663396175253024e-07;10.002833322701612;0.8343323747049055;0.015567717760322916;0.015543313836184968;0.8304299031703013;1.000482540150885;0.5141665494274238;1.3000769007700406
70.336002;0.5133888964645836;-7.674475727917414e-08;2.503704672312924e-07;3.551282255107612e-07;-3.7099113573228614e-07;10.00273187160519;0.8343350294420022;0.015567809905511504;0.015543673754251017;0.8304133327465641;1.0004769428529163;0.5141641516739625;1.3000627705825318
70.346002;0.5133938010137065;-7.852364214263372e-08;2.4892307090361777e-07;3.6537647746478295e-07;-3.751977627583191e-07;10.002633193307492;0.8343372893385524;0.015567903153868705;0.015544028096945349;0.8303962788764057;1.0004708315521555;0.5141616003992949;1.3000484212771235
70.356002;0.5133987154264014;-8.028865532293691e-08;2.472742273707389e-07;3.754925155452952e-07;-3.7925716433798553e-07;10.002537551020351;0.8343391012811598;0.015567997352061162;0.015544376662669399;0.8303788153181464;1.0004642323750583;0.5141589356294801;1.3000338602405845
70.366002;0.5134036407687016;-8.20339330503484e-08;2.4542258490381326e-07;3.854595623970809e-07;-3.831728651855463e-07;10.002445182181846;0.8343404149686714;0.015568092627495271;0.015544719322360862;0.8303610169983944;1.0004571720091475;0.5141561993656174;1.300019091761224
70.376002;0.5134085768309289;-8.375546108688123e-08;2.4336542613249805e-07;3.9526299681984676e-07;-3.869494432057531e-07;10.002356269609395;0.83434119362518;0.015568189216563418;0.015545055997162107;0.8303429508501416;1.0004496863706833;0.5141534329350873;1.3000041110297755
70.386002;0.5134135189978339;-8.545002864890638e-08;2.411015129546233e-07;4.048896997115186e-07;-3.905893885353821e-07;10.002270943672427;0.834341411863937;0.01556828732857411;0.015545386635990291;0.8303246698501922;1.0004418289082018;0.5141506718802601;1.2999889133290388
70.396002;0.5134184563757017;-8.711556093507174e-08;2.386337816965419e-07;4.1432873278064937e-07;-3.940894491227375e-07;10.002189316938031;0.8343410515430604;0.015568387127284852;0.015545711185368143;0.8303062130490481;1.000433664096932;0.5141479458704316;1.2999735068333929
70.406002;0.513423372758728;-8.87499075122889e-08;2.3596928452465995e-07;4.2357362397683057e-07;-3.974425825242514e-07;10.002111473514422;0.8343401016903789;0.015568488749920412;0.015546029543576794;0.8302876140191707;1.000425253934581;0.5141452847257164;1.2999579166881972
