time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
70.416002;0.5134282505635687;-9.034825835604271e-08;2.3311651777878277e-07;4.3262242865527325e-07;-4.006420890001267e-07;10.002037427144574;0.8343385570958272;0.01556859233418266;0.015546341529383957;0.8302689110275736;1.0004166539114683;0.5141427205892459;1.2999421719660076
70.426002;0.5134330748966469;-9.190160279898806e-08;2.3008418780393935e-07;4.4147601367862453e-07;-4.0368201865564176e-07;10.001967140089237;0.8343364191663122;0.015568698117059378;0.01554664685724998;0.8302501496985996;1.000407914284391;0.5141402846775263;1.2999262820438895
70.436002;0.5134378352057025;-9.339718580656286e-08;2.2688095742378234e-07;4.501373631343986e-07;-4.065558733874742e-07;10.001900604768354;0.8343337006492894;0.015568806500200504;0.01554694510145313;0.8302313781898183;1.0003990750339486;0.5141380063628763;1.2999102285500443
70.446002;0.5134425250963802;-9.482116191939517e-08;2.2351292598975452e-07;4.5860884730290894e-07;-4.092572915813271e-07;10.001837891285948;0.8343304251558292;0.01556891796447689;0.015547235665751901;0.830212640294708;1.0003901621000992;0.5141359128195692;1.2998939827341862
70.456002;0.5134471417125827;-9.616221026212802e-08;2.199812527803635e-07;4.6688709298435547e-07;-4.1178214412006194e-07;10.001779072182273;0.8343266242309164;0.015569032959921097;0.015547517787614694;0.8301939732666226;1.0003811944849845;0.5141340254586977;1.299877532004772
70.466002;0.513451685224331;-9.741411014034438e-08;2.1628409609990686e-07;4.749616325922709e-07;-4.141291758414261e-07;10.001724077943559;0.8343223365204482;0.01556915184746944;0.015547790544898712;0.8301754126807147;1.0003721925597036;0.5141323589156716;1.2998608943049572
70.476002;0.5134561587171426;-9.857530925910612e-08;2.1242164978125816e-07;4.828191635987258e-07;-4.1629775599837116e-07;10.001672666411043;0.834317599841226;0.015569274828739037;0.015548052814133665;0.8301569981397482;1.0003631795951728;0.5141309239066165;1.2998441080383547
70.486002;0.5134605677652937;-9.964711333274272e-08;2.0839923270247318e-07;4.904491443874143e-07;-4.182866058703371e-07;10.00162454244685;0.8343124431625895;0.015569401954360556;0.01554830327555988;0.8301387781697631;1.0003541790873993;0.5141297266662309;1.299827210888443
70.496002;0.5134649193987791;-1.006340124231541e-07;2.0422609641388163e-07;4.978449393428483e-07;-4.200965339656245e-07;10.001579504173957;0.8343068906055734;0.015569533298219885;0.0155485405621662;0.8301208133363035;1.0003452102977641;0.5141287657083912;1.2998102319149947
70.506002;0.5134692204307921;-1.0154500825203435e-07;1.9991321672542182e-07;5.050003366198509e-07;-4.2173198022343304e-07;10.001537529094447;0.8343009651817935;0.015569669086187888;0.015548763428529202;0.8301031682820902;1.0003362857802724;0.5141280336772112;1.2997931957320767
70.516002;0.513473474623039;-1.0239342448497583e-07;1.9547271107324633e-07;5.119082751236371e-07;-4.231978734948069e-07;10.00149876817075;0.8342946835921675;0.015569809561321075;0.015548970775279992;0.8300858980800124;1.0003274135180522;0.5141275236751346;1.2997761262142398
70.526002;0.5134776813250935;-1.0319546928695973e-07;1.9091723278758935e-07;5.185633411077907e-07;-4.244960308117486e-07;10.001463474363758;0.8342880492939506;0.01556995473484799;0.015549161542799826;0.8300690453322686;1.000318600352178;0.5141272322568636;1.299759049458174
70.536002;0.5134818373850184;-1.0396864441511993e-07;1.8625963564623368e-07;5.249631698544186e-07;-4.2562383580374153e-07;10.00143189212257;0.8342810493522707;0.015570104301448156;0.015549334647068737;0.8300526463188336;1.0003098539329058;0.5141271569702286;1.2997419911555872
70.546002;0.513485939028897;-1.0473063341761185e-07;1.8151397184570336e-07;5.311068438548097e-07;-4.265748193239493e-07;10.001404151500573;0.834273659886262;0.015570257746232831;0.015549489103040966;0.8300367357921514;1.000301185536993;0.5141272943318813;1.2997249664414883
70.556002;0.5134899814719723;-1.0549882230192685e-07;1.7669639934512953e-07;5.369923860042736e-07;-4.2734067223000514e-07;10.001380279757807;0.834265862544044;0.015570414472714211;0.015549624209672836;0.8300213467299941;1.0002926123588192;0.5141276408927368;1.2997079795435555
70.566002;0.513493958955566;-1.0629040169620616e-07;1.7182624563834182e-07;5.426163009371501e-07;-4.2791267357999e-07;10.001360302277458;0.8342576585173945;0.015570573801861515;0.015549739560695183;0.8300065078622575;1.000284153379777;0.5141281933127796;1.2996910374772768
70.576002;0.5134978693612137;-1.071224323900786e-07;1.669261058470313e-07;5.479751860942978e-07;-4.2828097231797024e-07;10.001344285790042;0.8342490638112462;0.015570734947368754;0.01554983496224373;0.8299922457620418;1.0002758206497657;0.5141289437722237;1.2996741597564543
70.586002;0.5135017194224644;-1.0801075738892334e-07;1.6201817737873246e-07;5.530670041792064e-07;-4.2843314994537127e-07;10.001332324877314;0.8342400943214614;0.015570897139460804;0.015549910464155587;0.8299785905389381;1.0002676148185343;0.5141298746061366;1.299657378774122
70.596002;0.5135055223387667;-1.0896778017970917e-07;1.5711963992914398e-07;5.578917449614182e-07;-4.283546804681888e-07;10.001324554193816;0.8342307615626873;0.015571059695985537;0.015549966406747483;0.8299655779203723;1.0002595282426;0.5141309615277297;1.2996407388470512
70.606002;0.5135092917166466;-1.100010156601897e-07;1.5224135580871856e-07;5.624516289167444e-07;-4.2803183415381196e-07;10.001321208022302;0.8342210795189297;0.01557122189976047;0.015550003334502415;0.8299532489373883;1.0002515522748758;0.5141321831289811;1.2996242970032093
70.616002;0.5135130400900095;-1.1111291228861927e-07;1.473884534526259e-07;5.667505994331718e-07;-4.2745480924784084e-07;10.001322657883666;0.8342110675897002;0.015571382983315861;0.015550021895095039;0.8299416525899045;1.0002436867899074;0.5141335236617021;1.2996081243216928
70.626002;0.5135167810838921;-1.1229973433297566e-07;1.4256064840275842e-07;5.707945274109305e-07;-4.2661847601711745e-07;10.001329328130359;0.8342007461957935;0.01557154232677009;0.01555002286098792;0.8299308482675801;1.0002359453588026;0.5141349671683954;1.2995923006286652
70.636002;0.513520529809107;-1.1355036538677203e-07;1.3775329004901824e-07;5.745903715820639e-07;-4.255211674025655e-07;10.001341554772127;0.8341901331896441;0.01557169958391453;0.015550007195497654;0.8299208996407298;1.0002283483690813;0.51413649076754;1.2995769006565243
70.646002;0.513524299413229;-1.1484854956974232e-07;1.3295918442102805e-07;5.781420404142076e-07;-4.241642329247341e-07;10.001359555549836;0.8341792465875133;0.015571854623471486;0.015549976020813818;0.829911861967376;1.0002209143713827;0.5141380610553891;1.2995619847273208
70.656002;0.513528097847468;-1.1617782784009284e-07;1.2817006239751852e-07;5.814481245560111e-07;-4.2255242988118765e-07;10.00138349998268;0.8341681121635669;0.015572007406634718;0.015549930490541628;0.8299037768286817;1.0002136593047877;0.5141396346029186;1.2995475971192776
70.666002;0.5135319288117691;-1.1752549213787348e-07;1.233764545601423e-07;5.845053979441046e-07;-4.206941403670926e-07;10.001413543772822;0.8341567681652634;0.015572157908989975;0.015549871697209323;0.8298966779487228;1.0002065968792622;0.5141411620486271;1.299533764291851
70.676002;0.51353579600266;-1.1888293390400841e-07;1.1856639899615112e-07;5.873137100891177e-07;-4.1860110298154133e-07;10.00144979709315;0.8341452640441975;0.015572306147548114;0.0155498006870759;0.8298905967597378;1.000199736871707;0.514142593114318;1.2995204971905265
70.686002;0.5135397069061175;-1.202431316894955e-07;1.1372654285534606e-07;5.898787814676423e-07;-4.16286042432154e-07;10.001492256861901;0.8341336559294875;0.015572452212496628;0.015549718492338799;0.829885560559538;1.0001930843926725;0.5141438802918024;1.29950779842884
70.696002;0.5135436725376193;-1.2159923582553476e-07;1.0884544294878943e-07;5.922132714774287e-07;-4.1375960881473693e-07;10.001540756576011;0.8341219985360222;0.015572596156706427;0.015549626077621684;0.8298815849760054;1.0001866434615314;0.5141449809115841;1.2994956617791533
70.706002;0.5135477046867342;-1.2294455809265604e-07;1.039139962346728e-07;5.943352511748362e-07;-4.110307018489553e-07;10.00159500686665;0.8341103369411698;0.01557273783835408;0.015549524267441323;0.8298786681042845;1.0001804201055622;0.5141458578910276;1.29948406702981
70.716002;0.5135518147610768;-1.2427264884855084e-07;9.892199382690032e-08;5.962642431904787e-07;-4.081088630953176e-07;10.001654697818603;0.8340987039292119;0.01557287685492282;0.015549413762398545;0.8298767910779785;1.000174416899578;0.5141464762399542;1.2994729862329912
70.726002;0.513556012620932;-1.2557924175430964e-07;9.385524369381411e-08;5.980183138766934e-07;-4.0500454057087495e-07;10.001719573871378;0.8340871221913144;0.015573012544593015;0.015549295194325774;0.8298759222527219;1.0001686256443707;0.5141467963136979;1.2994623977507342
70.736002;0.5135603021800729;-1.2686424331069256e-07;8.869620070512875e-08;5.996144051317885e-07;-4.0172772421002445e-07;10.00178945419492;0.8340756085685397;0.015573144040041256;0.015549169163059803;0.8298760225722716;1.0001630251749678;0.5141467747116573;1.2994522926041754
70.746002;0.5135646783669442;-1.2813036817753496e-07;8.342701632039993e-08;6.010691677514249e-07;-3.9828726600034647e-07;10.001864221331651;0.8340641784602018;0.015573270383558439;0.01554903625816117;0.8298770483809238;1.0001575851671396;0.5141463755027262;1.2994426679162518
70.756002;0.513569131794735;-1.2938074970663089e-07;7.803232738812007e-08;6.023965888406168e-07;-3.946910653663349e-07;10.001943768466163;0.8340528479931961;0.015573390678246637;0.01554889699587537;0.8298789457012806;1.0001522754406504;0.514145578329264;1.2994335108691701
70.766002;0.5135736565641329;-1.306191021574806e-07;7.249975757091974e-08;6.036042319747462e-07;-3.9094739834858373e-07;10.00202791116966;0.834041631267038;0.015573504239449606;0.015548751723532211;0.8298816429337379;1.0001470750501014;0.5141443756747395;1.299424786857741
70.776002;0.5135782509809004;-1.3185137081023614e-07;6.681943838725364e-08;6.04692658989226e-07;-3.870664819356485e-07;10.002116347520488;0.8340305363266767;0.01557361060881027;0.015548600646733714;0.82988505554691;1.0001419775034437;0.5141427662172756;1.2994164460160424
70.786002;0.513582912335153;-1.3308569717008683e-07;6.098513437616381e-08;6.056583362056472e-07;-3.830599728545899e-07;10.002208689543988;0.8340195664495366;0.015573709378169641;0.015548443922407324;0.8298890969359246;1.0001369865424499;0.514140751047567;1.2994084372292938
70.796002;0.5135876354728076;-1.343304549074332e-07;5.4995375579466245e-08;6.064956401901595e-07;-3.789394361959932e-07;10.002304506760739;0.834008723385716;0.01557380009473834;0.01554828167683512;0.8298936833423243;1.000132102618264;0.5141383330515641;1.299400710890567
70.806002;0.5135924153170554;-1.355922410816e-07;4.88526437053194e-08;6.071958499442667e-07;-3.7471615414283737e-07;10.002403349247718;0.8339980090049862;0.015573882394892505;0.015548113960907757;0.8298987336955383;1.0001273157263437;0.5141355186041658;1.2993932123078449
70.816002;0.5135972462778112;-1.368744944254751e-07;4.2562858793568674e-08;6.077472680140529e-07;-3.7040190200975247e-07;10.002504742223225;0.8339874291877895;0.015573956091434868;0.015547940788333376;0.8299041666738115;1.000122611659222;0.5141323207896187;1.299385871430307
70.826002;0.5136021181461;-1.3817665447405334e-07;3.613499131868916e-08;6.081379558836422e-07;-3.6600876988499645e-07;10.002608192285125;0.8339769971047261;0.015574021021989414;0.01554776230723919;0.8299098986338151;1.0001179827068947;0.5141287600793774;1.2993785930951938
70.836002;0.5136070136653582;-1.3949512614759104e-07;2.9578156107661165e-08;6.083575482311641e-07;-3.615468322674051e-07;10.002713231007514;0.8339667308365365;0.015574076858918864;0.015547578951964057;0.829915844286249;1.0001134320701448;0.5141248603168588;1.2993712627253329
70.846002;0.5136119100903409;-1.4082661900943932e-07;2.289929944453864e-08;6.083979810877766e-07;-3.57020771837209e-07;10.002819432837498;0.8339566515757807;0.015574123129210304;0.015547391477278896;0.8299219162477776;1.0001089661138365;0.5141206452641335;1.2993637651162118
70.856002;0.5136167824495471;-1.421716092257554e-07;1.6104503916083174e-08;6.082540453583275e-07;-3.5242790754870923e-07;10.002926410372408;0.8339467834058415;0.015574159400830356;0.015547200892173305;0.8299280258243017;1.0001045827348554;0.5141161385099244;1.2993559936406287
70.866002;0.5136216068145149;-1.4353574489930035e-07;9.199156119305529e-09;6.079220078004397e-07;-3.4775935163505995e-07;10.003033839553643;0.8339371450866195;0.015574185427815839;0.015547008329032715;0.829934087596333;1.0001002714360192;0.5141113645676954;1.2993478522991806
70.876002;0.5136263626714611;-1.4492850847525666e-07;2.1850688578429525e-09;6.073978801316407e-07;-3.430027621129241e-07;10.003141461124873;0.8339277397833433;0.015574201178324204;0.0155468150211835;0.8299400268120937;1.0000960247204616;0.5141063495873763;1.2993392649854856
70.886002;0.513631033509237;-1.4636053993589675e-07;-4.938868607438455e-09;6.06679966265182e-07;-3.381445454018153e-07;10.003249034297026;0.8339185565117425;0.015574206783347835;0.015546622465076878;0.8299457890230966;1.0000918458237085;0.5141011202896577;1.2993301800442545
70.896002;0.5136356071627608;-1.4784330101249343e-07;-1.2170912516139778e-08;6.057736822384345e-07;-3.331733993372815e-07;10.003356305990915;0.8339095789220098;0.01557420242951698;0.015546432460636526;0.829951343824128;1.0000877436270548;0.5140957033752854;1.2993205606615743
70.906002;0.513640074323345;-1.4939163273733345e-07;-1.9502947479000297e-08;6.046925960401137e-07;-3.280840892684135e-07;10.003462995039856;0.8339007895324225;0.015574188285958468;0.015546246823847372;0.8299566784781911;1.0000837215278815;0.5140901287224238;1.299310377964126
70.916002;0.5136444233885745;-1.5102491222137176e-07;-2.6922637962566358e-08;6.034564877814391e-07;-3.2287719025770423e-07;10.003568758186656;0.833892168042661;0.015574164534712854;0.015546067045880598;0.8299617928133275;1.0000797732233306;0.5140844337342432;1.299299615602948
70.926002;0.5136486393529975;-1.527637524969931e-07;-3.4416636929418786e-08;6.020895291975165e-07;-3.17556607088996e-07;10.00367315342803;0.8338836898807032;0.015574131418243658;0.015545894198547926;0.8299666992977651;1.0000758881934728;0.514078664628212;1.2992882753965578
70.936002;0.5136527106355587;-1.5462383216473766e-07;-4.197167952143483e-08;6.006165195424683e-07;-3.121283953306488e-07;10.003775630612;0.8338753296446892;0.015574089263950625;0.015545729022909745;0.829971418764024;1.0000720590894865;0.5140728746231652;1.2992763759788473
70.946002;0.5136566342350638;-1.5661223021934436e-07;-4.957496744141889e-08;5.990583131327988e-07;-3.0660153685160165e-07;10.003875549487415;0.8338670695401573;0.015574038502807544;0.015545572079264;0.8299759749742615;1.0000682824408804;0.514067120064131;1.299263941667839
70.956002;0.513660414173849;-1.5872990678828245e-07;-5.7214366499869595e-08;5.974322757610328e-07;-3.0099009706766626e-07;10.003972190163463;0.8338589041196023;0.015573979639626518;0.015545423945245686;0.8299803974642147;1.0000645554279275;0.5140614557324827;1.2992509885276888
70.966002;0.513664056969457;-1.6097683376841823e-07;-6.48780686071366e-08;5.957558500901795e-07;-2.953130696656171e-07;10.004064744616214;0.8338508328074546;0.01557391317436346;0.015545285248882417;0.8299847254685678;1.000060878731322;0.5140559324254061;1.2992375206645648
70.976002;0.5136675661740019;-1.6335482652580147e-07;-7.255406515715788e-08;5.940476382447025e-07;-2.8959103629448465e-07;10.004152309113923;0.8338428490429319;0.01557383945779717;0.015545156427990495;0.8299890043538452;1.000057259309214;0.5140505964970975;1.299223537778428
70.986002;0.5136709408418405;-1.658669007270866e-07;-8.022976334282581e-08;5.923261771003846e-07;-2.8384463243522146e-07;10.00423388913494;0.8338349387976725;0.015573758534739662;0.015545037599688796;0.8299932800103872;1.00005370254168;0.5140454903841343;1.2992090420173141
70.996002;0.5136741787558239;-1.685148249897488e-07;-8.789293851608678e-08;5.906077482817102e-07;-2.780949017648099e-07;10.004308431384366;0.8338270841997822;0.01557367017541988;0.015544928712208937;0.8299975967695472;1.0000502055039777;0.51404065600902;1.2991940373091637
71.006002;0.5136772756409841;-1.7129833268301882e-07;-9.553455649153946e-08;5.889047750662662e-07;-2.72362866742454e-07;10.004374857325972;0.8338192615186408;0.015573574060272979;0.015544829643939339;0.830001992819515;1.0000467634361827;0.5140361376063232;1.299178530883091
71.016002;0.5136802209075745;-1.7421650977893663e-07;-1.0315195811873635e-07;5.872267933728748e-07;-2.666697061171522e-07;10.004432061966998;0.8338114346944487;0.015573469926211303;0.015544740167791083;0.8300064915157886;1.0000433791943821;0.5140319784644486;1.299162539833569
71.026002;0.5136829978318482;-1.7726894011592047e-07;-1.107493023951393e-07;5.855824670402523e-07;-2.6103736698562425e-07;10.004478932687952;0.8338035546001608;0.015573357626345275;0.015544659971796191;0.8300110999035542;1.0000400645647103;0.5140282139605731;1.29914609236293
71.036002;0.5136855872145977;-1.8045560908250813e-07;-1.1833371648422705e-07;5.839797690944402e-07;-2.5548821604361156e-07;10.004514428752437;0.8337955685567331;0.01557323709351994;0.015544588700349648;0.8300158135283937;1.0000368346259967;0.5140248679698525;1.2991292271887067
71.046002;0.51368796954518;-1.8377555197347485e-07;-1.2591058297079496e-07;5.824244082234542e-07;-2.500438370912743e-07;10.004537645326796;0.8337874320486078;0.015573108266696455;0.015544526002241536;0.8300206183363774;1.000033699137074;0.5140219548672756;1.2991120009148773
71.056002;0.5136901248701533;-1.872244468946497e-07;-1.3348153480847702e-07;5.809186157904846e-07;-2.447222309833054e-07;10.004547815001954;0.8337791128483429;0.015572971044927652;0.015544471675849837;0.8300254933542182;1.0000306583492906;0.5140194818575562;1.2990944968552969
71.066002;0.5136920325953525;-1.9079239353740053e-07;-1.4104509471808375e-07;5.794605815869644e-07;-2.395343917964066e-07;10.004544274326351;0.8337705895139178;0.01557282529656523;0.015544425773315808;0.8300304170241316;1.0000277070847032;0.5140174481839989;1.2990768196609672
71.076002;0.5136936727306999;-1.9446429254713015e-07;-1.4859871058399224e-07;5.780435346108245e-07;-2.3448435944676936e-07;10.004526419557884;0.8337618494540426;0.015572670953744346;0.01554438855462036;0.8300353715288779;1.0000248379964285;0.5140158437791905;1.2990590735109502
71.086002;0.5136950273505989;-1.9822243639421181e-07;-1.56139343757046e-07;5.766558469337083e-07;-2.2957316024633538e-07;10.004493747045332;0.8337528831277076;0.015572508076008561;0.01554436042894489;0.8300403392135887;1.0000220376813023;0.5140146492126036;1.299041341783219
71.096002;0.5136960803900599;-2.0204805837408777e-07;-1.6366135361304794e-07;5.752833901990301e-07;-2.248031271759677e-07;10.00444596934942;0.8337436741439751;0.015572336824843458;0.0155443419310724;0.8300452943765007;1.0000192835323305;0.5140138380412023;1.299023682089899
71.106002;0.5136968168144053;-2.0592109834663015e-07;-1.711553037710914e-07;5.739122302648337e-07;-2.2018108210225653e-07;10.00438301198961;0.8337341928444285;0.01557215748282682;0.015544333624746042;0.8300502032463211;1.000016552303016;0.5140133826482284;1.2990061317018635
71.116002;0.5136972235719515;-2.0981907710132306e-07;-1.7860909393040267e-07;5.725297986908201e-07;-2.157192619769456e-07;10.00430490398745;0.8337243965134772;0.015571970515444641;0.015544335938284788;0.8300550345322907;1.0000138383777222;0.5140132594858391;1.2989887153411004
71.126002;0.5136972910501763;-2.1371613787485157e-07;-1.8600854979957617e-07;5.711245908832847e-07;-2.1143312796507683e-07;10.004211726409105;0.833714235686479;0.015571776507205936;0.015544349079896014;0.8300597687945392;1.0000111621406698;0.5140134489678291;1.298971450042248
71.136002;0.5136970134067816;-2.1758292941422633e-07;-1.933364221540073e-07;5.696858926001399e-07;-2.0733741947632226e-07;10.004103622038201;0.8337036629316569;0.01557157602022543;0.015544373105321673;0.8300643993070123;1.0000085539146115;0.5140139339073009;1.2989543464586584
71.146002;0.5136963897799464;-2.2138628681839177e-07;-2.0057200972557603e-07;5.682044333138767e-07;-2.0344233077731886e-07;10.003980801165742;0.8336926376578683;0.015571369570274279;0.015544408051098154;0.8300689275709169;1.0000060312766783;0.514014701695049;1.2989374145103638
71.156002;0.5136954258111917;-2.250886194860988e-07;-2.07692912554576e-07;5.666723743690435e-07;-1.9975214372474062e-07;10.003843517494902;0.8336811258786272;0.015571157658250186;0.015544453984954618;0.8300733594030357;1.0000035924997603;0.5140157438269188;1.2989206713049863
71.166002;0.5136941325160937;-2.286499346983389e-07;-2.1467707691706354e-07;5.650818545676638e-07;-1.9626740515849117e-07;10.003692049288656;0.8336690985857652;0.015570940754170292;0.015544510940766981;0.8300777030548471;1.000001222279687;0.5140170465463305;1.2989041386554383
71.176002;0.513692522714634;-2.3203422211939015e-07;-2.215039514137222e-07;5.634232551781024e-07;-1.9298801773463841e-07;10.003526724465162;0.8336565315435753;0.015570719287583372;0.015544578874376574;0.8300819668667144;0.9999988993181089;0.5140185827902573;1.2988878334268728
71.186002;0.5136906081473899;-2.3521427161373726e-07;-2.2815567377119015e-07;5.616845996626394e-07;-1.8991467761648004e-07;10.003347923146176;0.8336434052625794;0.015570493637431536;0.015544657695065647;0.8300861577017266;0.9999965988035229;0.5140203150900832;1.2988717701419499
71.196002;0.5136883998363955;-2.3816974665271663e-07;-2.3461701288157387e-07;5.598535723488475e-07;-1.8704996252878956e-07;10.003156055746285;0.8336297030250065;0.015570264131231012;0.015544747327489056;0.8300902821648488;0.9999942908945095;0.5140222002003597;1.298855977690843
71.206002;0.5136859089772791;-2.408841119257978e-07;-2.4087246887968884e-07;5.579204536479568e-07;-1.843998796380219e-07;10.002951612695593;0.833615408710686;0.015570031093529252;0.015544847785187067;0.8300943465268518;0.9999919450772949;0.5140241876761444;1.2988405066926598
71.216002;0.5136831457736348;-2.4334461191741107e-07;-2.469036173314175e-07;5.55877879415122e-07;-1.819732580886776e-07;10.002735203693074;0.8336005067182329;0.015569794895976733;0.01554495915807675;0.8300983555362696;0.999989537211787;0.5140262210473872;1.2988254176041987
71.226002;0.51368012009492;-2.455427555997749e-07;-2.526910115069295e-07;5.53718003385509e-07;-1.7977874245856916e-07;10.002507494150235;0.8335849852486188;0.01556955597627212;0.01554508152036381;0.8301023141765123;0.9999870506851976;0.5140282449279093;1.2988107645602243
71.236002;0.5136768455238064;-2.474754921271708e-07;-2.5821858716799586e-07;5.514313973621476e-07;-1.7782289686920582e-07;10.00226916318141;0.8335688447249723;0.015569314829763094;0.015545214886958656;0.83010622872094;0.9999844730880323;0.5140302092812942;1.2987965881052528
71.246002;0.5136733406756195;-2.4914701335627386e-07;-2.6347412777863303e-07;5.490085226136352e-07;-1.7611025250553038e-07;10.002020919211297;0.8335521068140788;0.015569071991478755;0.015545359191266475;0.8301101056262307;0.9999817890465923;0.5140320689307959;1.2987829184533
71.256002;0.5136696245813581;-2.5056785758035575e-07;-2.684450849584428e-07;5.464415705453597e-07;-1.746436983408515e-07;10.001763455765081;0.8335348148066536;0.015568827961238482;0.015545514301680165;0.8301139545231918;0.9999789703701429;0.5140337842074469;1.298769781384202
71.266002;0.5136657128730336;-2.517515485193584e-07;-2.7311539917314686e-07;5.437255540265076e-07;-1.7342586533153467e-07;10.00149737652365;0.8335170288913569;0.015568583047559157;0.01554568013164758;0.830117793858267;0.9999759738217711;0.5140353239202865;1.298757199390977
71.276002;0.5136616195966602;-2.5271149304958627e-07;-2.77466420790602e-07;5.408585401088746e-07;-1.7246023242598456e-07;10.001223204606015;0.833498826087086;0.015568337293846529;0.015545856730201575;0.8301216487887255;0.9999727507246098;0.5140366668393843;1.2987451930535974
71.286002;0.513657359410487;-2.5345877866608994e-07;-2.814800116280948e-07;5.378417323432337e-07;-1.7174808408306608e-07;10.000941465519103;0.8334803032350475;0.015568090586021799;0.015546044320045067;0.8301255397875629;0.9999692563162965;0.5140377985975723;1.2987337840477415
71.296002;0.5136529456717982;-2.540010596897722e-07;-2.851411248521273e-07;5.346799866002797e-07;-1.7128425830924805e-07;10.000652780447062;0.8334615761088325;0.015567842877619708;0.015546243278273772;0.8301294717640205;0.9999654485504362;0.5140387057564484;1.2987229915629546
71.306002;0.5136483884593119;-2.5434199374815817e-07;-2.884382661643501e-07;5.313821203365504e-07;-1.7105727409298594e-07;10.000357937034337;0.8334427695883434;0.015567594360174648;0.015546453970226996;0.8301334320995758;0.9999612819204527;0.5140393738394605;1.2987128242896033
71.316002;0.5136436968952922;-2.544806589282222e-07;-2.9136104810718866e-07;5.27959771289066e-07;-1.7105166120033454e-07;10.000057897326208;0.8334240044193348;0.015567345388009942;0.015546676532511065;0.830137398077438;0.9999567094558721;0.5140397901909526;1.2987032805769125
71.326002;0.5136388810803253;-2.544128605469779e-07;-2.9389746881200547e-07;5.244252283984157e-07;-1.7124993485525306e-07;9.99975371266608;0.833405392795903;0.015567096249831054;0.015546910770186887;0.8301413470105365;0.9999516939267156;0.5140399439402643;1.2986943616708257
71.336002;0.513633948228612;-2.5413424072662916e-07;-2.9603564121306744e-07;5.207917459064789e-07;-1.716352975983431e-07;9.999446405419578;0.8333870399792299;0.015566847038284534;0.015547156175569801;0.8301452656363505;0.9999462157777519;0.5140398224653322;1.2986860850201631
71.346002;0.5136288977472216;-2.5364192218701595e-07;-2.977688426236036e-07;5.170759494505403e-07;-1.7219296454527112e-07;9.999136927385367;0.8333690409995453;0.015566597677525178;0.015547412011415204;0.8301491572144039;0.9999402730191458;0.5140394101332335;1.29867847962147
71.356002;0.5136237217869857;-2.5293451307772897e-07;-2.990972419017169e-07;5.13296830968713e-07;-1.7290903052345874e-07;9.998826193652011;0.8333514731961849;0.015566348003894266;0.015547677411351959;0.8301530379572443;0.9999338783102208;0.5140386882464747;1.2986715688669985
71.366002;0.5136184098902804;-2.5201279494606684e-07;-3.0002508342033817e-07;5.094713644472111e-07;-1.7377004807146408e-07;9.998515104935542;0.8333343953481167;0.015566097799186761;0.015547951475626058;0.8301569251751587;0.999927055016835;0.5140376344945843;1.2986653642835002
71.376002;0.51361295183525;-2.508810039844865e-07;-3.005595165545638e-07;5.05612188488744e-07;-1.7476425666995586e-07;9.998204531469783;0.8333178560363277;0.015565846782222998;0.01554823331905238;0.8301608313420427;0.9999198298572367;0.5140362262174264;1.2986598733124224
71.386002;0.513607335758904;-2.495478964914227e-07;-3.0071219793442464e-07;5.017297836212051e-07;-1.7588234652888157e-07;9.997895261772618;0.8333019008612269;0.015565594672255193;0.015548522025476203;0.8301647668868399;0.999912223616679;0.5140344489072082;1.2986551048125052
71.396002;0.5136015457045997;-2.4802751087499636e-07;-3.004989465035122e-07;4.978358908404983e-07;-1.7711670963094985e-07;9.997587943874334;0.8332865747204496;0.015565341323047318;0.015548816579430339;0.8301687455948722;0.9999042491939707;0.5140323025518551;1.2986510678825467
71.406002;0.513595563617817;-2.463384429905763e-07;-2.9993821379927035e-07;4.939428038053886e-07;-1.784590917602774e-07;9.997283087687867;0.8332719235184776;0.015565086754594497;0.01554911582492553;0.8301727877868329;0.9998959194057409;0.5140297985464696;1.2986477718514742
71.416002;0.513589373417281;-2.4450102304903e-07;-2.9905099047124637e-07;4.900595588186034e-07;-1.798972160976926e-07;9.996981106597781;0.833257995248443;0.015564831086889051;0.015549418409111873;0.8301769175943802;0.9998872498506569;0.5140269535233383;1.2986452291310482
71.426002;0.5135829630644215;-2.425340303423432e-07;-2.978605675594126e-07;4.86191298130026e-07;-1.814139963208876e-07;9.996682336843069;0.8332448378959059;0.015564574512665363;0.015549722827810497;0.8301811567387156;0.9998782510267091;0.5140237890598395;1.2986434569713705
71.436002;0.5135763258977271;-2.4045378204283056e-07;-2.963915562371228e-07;4.823421507281283e-07;-1.8299015075187217e-07;9.996387030326309;0.8332324946628237;0.015564317241191863;0.015550027672666172;0.8301855204285927;0.9998689264250289;0.5140203319766098;1.2986424794964206
71.446002;0.5135694635889433;-2.3827550626277147e-07;-2.9466893267716453e-07;4.785177950753095e-07;-1.8460585795347967e-07;9.99609530152809;0.8332209992720088;0.015564059381056688;0.015550331853843496;0.8301900144602345;0.9998592812917669;0.5140166105443957;1.2986423278665518
71.456002;0.5135623893871152;-2.360138508965281e-07;-2.9271608026825487e-07;4.7472661256726147e-07;-1.862421593902483e-07;9.99580708776149;0.833210374387662;0.015563800918682626;0.015550634543248662;0.8301946320977762;0.999849325885148;0.514012651655286;1.2986430322491398
71.466002;0.513555127082647;-2.336833738880192e-07;-2.9055228925702623e-07;4.7097949040071694e-07;-1.878844841131332e-07;9.995522217541648;0.8332006354049107;0.015563541769741129;0.015550934916691399;0.8301993546920303;0.9998390697578029;0.5140084802671566;1.2986446154652802
71.476002;0.5135477060547102;-2.313003889201764e-07;-2.881933085664476e-07;4.6728858461952344e-07;-1.8952336526579004e-07;9.995240544064195;0.8331917940873065;0.015563281723067245;0.015551232039344954;0.83020415805416;0.9998285187396051;0.5140041198316867;1.298647097134378
71.486002;0.5135401601239743;-2.288830994455301e-07;-2.8565450095818e-07;4.636653284235195e-07;-1.9114993037106615e-07;9.994962063839113;0.8331838567698986;0.015563020301224733;0.015551525010978937;0.8302090175090527;0.9998176794657168;0.5139995967349278;1.298650496808087
71.496002;0.5135325312981667;-2.2644908865518903e-07;-2.8295142783160463e-07;4.601180505735746e-07;-1.9275240954340865e-07;9.994686925709324;0.8331768222586905;0.015562756752606915;0.015551813055306726;0.8302139025558796;0.9998065648656463;0.5139949462847921;1.298654827921929
71.506002;0.5135248721292636;-2.2401215444372944e-07;-2.800982529963421e-07;4.566510743871395e-07;-1.9431725513612373e-07;9.994415323044388;0.8331706816481038;0.01556249022588366;0.015552095398793415;0.8302187699487369;0.9997951930098202;0.5139902109698637;1.2986600891401847
71.516002;0.513517244794485;-2.2158095725474567e-07;-2.7710793452314e-07;4.53266327960671e-07;-1.9583131459974179e-07;9.994147421695374;0.8331654175508154;0.01556221994007423;0.015552371239449046;0.8302235690887836;0.9997835823326363;0.5139854322111598;1.298666263041761
71.526002;0.51350971703653;-2.1916138270103744e-07;-2.739942787798288e-07;4.49964798471055e-07;-1.9728221733875587e-07;9.993883337980789;0.8331610033307988;0.015561945276740178;0.015552639969327493;0.8302282531563339;0.9997717542678171;0.5139806467073536;1.2986733235045995
71.536002;0.5135023561905923;-2.1675959469377864e-07;-2.7077430071061386e-07;4.4674636024828275e-07;-1.9865806638223442e-07;9.993623090776106;0.8331574030800785;0.015561665839982492;0.0155529013149464;0.8302327874248129;0.9997597436294017;0.5139758896563928;1.2986812445879614
71.546002;0.5134952266378419;-2.1438119337492315e-07;-2.6746816880287497e-07;4.436109931165039e-07;-1.999476529495555e-07;9.993366548855864;0.8331545723687227;0.015561381421683996;0.015553155167348467;0.8302371545372542;0.9997476022529342;0.513971196354248;1.2986900056988067
71.556002;0.5134883923469714;-2.1202769611608667e-07;-2.640953882267295e-07;4.4056073186400116e-07;-2.0114073425913629e-07;9.99311340995107;0.8331524610955572;0.015561091859252378;0.01555340138811612;0.8302413542515752;0.9997353906128932;0.513966598184334;1.2986995877181973
71.566002;0.5134819192811342;-2.096951734446057e-07;-2.6067022636564823e-07;4.3759872042199495e-07;-2.0222848577124442e-07;9.992863266569099;0.8331510187290354;0.015560796923848803;0.015553639785345744;0.8302453995311352;0.9997231700881191;0.5139621190891497;1.2987099604978394
71.576002;0.5134758739375959;-2.0737644027270773e-07;-2.5719966507244504e-07;4.3472818033641845e-07;-2.0320428285866913e-07;9.992615717332292;0.8331501983496489;0.015560496346156829;0.015553870145565305;0.8302493132783647;0.9997110028774641;0.5139577761711467;1.2987210783213272
71.586002;0.5134703184741641;-2.050639262445668e-07;-2.5368515494905975e-07;4.319542231374029e-07;-2.0406360782934695e-07;9.992370394575227;0.8331499550777003;0.015560189936695537;0.015554092257654488;0.8302531233483676;0.999698953026016;0.5139535809560325;1.29873289429598
71.596002;0.513465305168931;-2.027506750899011e-07;-2.501260254010665e-07;4.292842502399506e-07;-2.0480255134533866e-07;9.99212694862957;0.8331502417149091;0.015559877676843283;0.015554305890866727;0.830256855163841;0.9996870876700302;0.5139495391437908;1.29874537986937
71.606002;0.5134608740196942;-2.0042966701588773e-07;-2.465210735038003e-07;4.267241654084898e-07;-2.054159789312245e-07;9.991885087186294;0.8331510105531031;0.015559559727724525;0.015554510741193715;0.8302605295096226;0.9996754798742571;0.5139456510296221;1.2987585281940377
71.616002;0.5134570524432974;-1.9809422000195369e-07;-2.428685734007342e-07;4.2427501089233956e-07;-2.058968604107871e-07;9.991644630657978;0.8331522168032617;0.015559236401605843;0.015554706394569566;0.8302641677285935;0.9996642040708742;0.5139419145511208;1.2987723417358232
71.626002;0.5134538542743592;-1.9574080073252404e-07;-2.391668141968605e-07;4.219344608455467e-07;-2.0623659676749262e-07;9.991405525158344;0.8331538117512679;0.015558908198405736;0.015554892314109985;0.8302677948020756;0.9996533261595286;0.5139383287086485;1.2987868235338673
71.636002;0.5134512791360002;-1.9337148398071542e-07;-2.3541534723315012e-07;4.196997775829403e-07;-2.0642486728015307e-07;9.991167819051165;0.8331557355747559;0.015558575905226588;0.015555067967568387;0.8302714341544056;0.9996429036152747;0.5139348954954766;1.2988019778619269
71.646002;0.5134493145658479;-1.9099363893945854e-07;-2.3161450412650424e-07;4.175680227260988e-07;-2.064491894053629e-07;9.990931616227986;0.8331579239755952;0.015558240539231879;0.015555233079498599;0.8302751002994176;0.9996329945130917;0.5139316204203555;1.2988178109961657
71.656002;0.5134479429405103;-1.8861719312286413e-07;-2.2776256426203817e-07;4.1553621167770454e-07;-2.0629566746573772e-07;9.99069704537186;0.8331603218640945;0.01555790310514648;0.015555387745881404;0.8302787978203282;0.9996236612624934;0.5139285113785168;1.2988343282775867
71.666002;0.5134471484987111;-1.8625219189451181e-07;-2.238553001836812e-07;4.136031310620346e-07;-2.059509524011604e-07;9.990464286787212;0.8331628907308054;0.01555756447854279;0.015555532398338654;0.8302825242863273;0.9996149622929503;0.5139255776472841;1.298851526570145
71.676002;0.5134469164419846;-1.8390858227363167e-07;-2.1988966447126398e-07;4.117697916138481e-07;-2.0540391532037236e-07;9.990233574978147;0.8331656029441378;0.01555722549122867;0.015555667841445525;0.8302862710851843;0.9996069366146085;0.5139228295665859;1.2988693818859616
71.686002;0.5134472275917239;-1.8159556449669958e-07;-2.158664806860462e-07;4.1003789458269484e-07;-2.0464623160585417e-07;9.990005128340517;0.8331684284030632;0.015556886956892828;0.015555795327074929;0.8302900229666392;0.9995995944275264;0.5139202767338826;1.298887843619879
71.696002;0.5134480573677577;-1.7931887249543482e-07;-2.11788996845193e-07;4.0840958827980566e-07;-2.0367188691077759e-07;9.989779117635543;0.8331713280049879;0.01555654958984409;0.015555916508172741;0.8302937586448358;0.9995929232641255;0.5139179247694075;1.2989068470970022
71.706002;0.5134493783277239;-1.770792264191734e-07;-2.0765988959701697e-07;4.068893441267565e-07;-2.024757396477964e-07;9.989555670858044;0.8331742584338416;0.015556213963693626;0.015556033307347412;0.8302974534916867;0.9995869033403788;0.5139157720907236;1.298926331857833
71.716002;0.5134511624667158;-1.7487422146254282e-07;-2.034802321130908e-07;4.05484342911253e-07;-2.010525313880052e-07;9.989334806675696;0.8331771784069533;0.01555588049632137;0.01555614776711222;0.8303010810174114;0.9995815193655039;0.5139138072249458;1.2989462449594564
71.726002;0.5134533835238297;-1.7270169982593209e-07;-1.9925003197754058e-07;4.0420225053562657e-07;-1.9939719215529518e-07;9.989116360804358;0.8331800497344084;0.015555549451264318;0.01555626191282913;0.8303046124758053;0.9995767627841753;0.5139120088353167;1.2989665322213035
71.736002;0.5134560170373358;-1.7056079481562624e-07;-1.949681138215436e-07;4.0304899069828543e-07;-1.975048144374924e-07;9.98889999528819;0.8331828370106864;0.01555522093817226;0.015556377668488771;0.8303080198972885;0.9995726243051462;0.5139103498777221;1.2989871367785206
71.746002;0.5134590372810036;-1.6844959274270433e-07;-1.9063251499822681e-07;4.0202748961668854e-07;-1.9536940161207602e-07;9.988685244400546;0.8331855098117107;0.015554894887675029;0.015556496813840453;0.8303112796312686;0.9995690861193001;0.5139088012014403;1.2990080128973192
71.756002;0.5134624164368679;-1.663639282101658e-07;-1.8624265799467765e-07;4.0113769732272904e-07;-1.9298357983572684e-07;9.988471565854848;0.8331880440391224;0.015554571196348947;0.015556620904802048;0.8303143738411151;0.9995661233901766;0.5139073305460222;1.2990291392618758
71.766002;0.5134661247752035;-1.6429984421053e-07;-1.8180063370213483e-07;4.0037846237644783e-07;-1.9034090427297587e-07;9.98825842296346;0.8331904170242704;0.015554249970338755;0.015556751074365622;0.8303172916610199;0.9995637101361889;0.513905900929719;1.2990505125857326
71.776002;0.5134701265194546;-1.6225541244363245e-07;-1.7731081054603626e-07;3.9974870451171735e-07;-1.8743825258487578e-07;9.988045396525072;0.8331926021935218;0.015553931491720095;0.015556887827328537;0.8303200268028101;0.9995618246268718;0.5139044732563939;1.2990721312139624
71.786002;0.5134743775775574;-1.6023039251637293e-07;-1.727809319172662e-07;3.992460759262736e-07;-1.842759889046021e-07;9.987832259040777;0.8331945748531256;0.015553616030430933;0.015557031051471609;0.8303225749941362;0.9995604545412647;0.5139030111879219;1.2990939872368703
71.796002;0.5134788305679736;-1.5822631600236707e-07;-1.682240180042169e-07;3.9886672722810074e-07;-1.8085731786270642e-07;9.987618979476641;0.8331963231250832;0.015553303841553894;0.01555718026619538;0.8303249369809961;0.9995595950908757;0.5139014842147583;1.2991160605407743
71.806002;0.5134834396477296;-1.5624633197170113e-07;-1.6365574330935738e-07;3.986081727066359e-07;-1.771885136454382e-07;9.987405703926889;0.8331978476257957;0.015552995239110393;0.015557334921923438;0.8303271207999036;0.999559242430364;0.5138998683124847;1.29913830943785
71.816002;0.5134881592259021;-1.5429455248623565e-07;-1.5908684493696401e-07;3.9847242874375715e-07;-1.7327963189759453e-07;9.987192686367013;0.8331991533921144;0.015552690574349338;0.015557494514420666;0.8303291366050055;0.9995593957395763;0.5138981435957716;1.2991606685019161
71.826002;0.513492941236251;-1.5237707924746032e-07;-1.54517066969116e-07;3.984668623913095e-07;-1.69144003327928e-07;9.986980153872269;0.8332002495662073;0.015552390195252085;0.015557658516471503;0.8303309909049299;0.9995600620136318;0.5138962887551339;1.2991830532584392
71.836002;0.5134977366982144;-1.5050290520951056e-07;-1.4993527830230635e-07;3.9860154992669554e-07;-1.6479585139055183e-07;9.986768223171655;0.8332011527154883;0.015552094436304688;0.015557826360614077;0.8303326909645851;0.9995612511182318;0.5138942781586544;1.2992053653959585
71.846002;0.5135024992392951;-1.486818553453394e-07;-1.453249866213227e-07;3.988848161101175e-07;-1.6024761232567317e-07;9.986556942325244;0.8332018820436099;0.015551803566266368;0.015557997542881083;0.8303342545423258;0.9995629656773918;0.5138920857449244;1.2992275016648946
71.856002;0.5135071860334262;-1.469226600947463e-07;-1.4067150135837757e-07;3.9932097607862086e-07;-1.5550917482082643e-07;9.986346370597248;0.8332024528859137;0.015551517736072914;0.015558171721770608;0.8303357130559416;0.9995651942016163;0.513889688422977;1.299249365924494
71.866002;0.5135117567664617;-1.4523390234847523e-07;-1.3596560549473382e-07;3.99910581631639e-07;-1.5058933510913135e-07;9.986136590604826;0.8332028777037498;0.015551237103604032;0.015558348704689645;0.8303371103688837;0.9995679119167249;0.5138870627753582;1.2992708814647551
71.876002;0.5135161731533083;-1.4362424007505184e-07;-1.3120183075133228e-07;4.006504374230347e-07;-1.4549637003753543e-07;9.98592768820546;0.8332031702470147;0.015550962054519661;0.015558528376302313;0.8303385043775164;0.9995710898916262;0.5138841811460284;1.2992920005770252
71.886002;0.5135204006196489;-1.421001408030891e-07;-1.263748625047521e-07;4.015337469044516e-07;-1.4023615911771337e-07;9.985719776263066;0.833203345893081;0.01555069325196572;0.015558710686874866;0.830339966359189;0.9995747065654303;0.5138810125893681;1.299312700754661
71.896002;0.5135244116241546;-1.4066559029818492e-07;-1.2147831929936677e-07;4.025528577611687e-07;-1.34811198586441e-07;9.985513037036256;0.8332034195269495;0.015550431521243512;0.015558895617143628;0.8303415674745953;0.9995787523405731;0.513877524383109;1.299332970608687
71.906002;0.5135281871165615;-1.3932514946743513e-07;-1.1650659053581497e-07;4.0370222390833385e-07;-1.2922279169657322e-07;9.985307728087662;0.833203406250896;0.015550177722277058;0.01555908307220783;0.8303433613174765;0.9995832248320826;0.513873682371493;1.2993528025090761
71.916002;0.5135317134958315;-1.380861794526929e-07;-1.1145678851006269e-07;4.049768539968203e-07;-1.2347472795987285e-07;9.985104154463741;0.8332033235883788;0.015549932649662448;0.0155592729230225;0.8303453835146932;0.9995881222549248;0.5138694543471116;1.2993721947047505
71.926002;0.5135349790029987;-1.3695775424272752e-07;-1.0632797543892294e-07;4.0636930788766187e-07;-1.1757612503457856e-07;9.984902648932108;0.8332031921171753;0.015549696996552464;0.015559465220341434;0.8303476624265934;0.9995934401498668;0.5138648141885123;1.2993911554878843
71.936002;0.5135379751982206;-1.3594764980600184e-07;-1.0111927583245636e-07;4.078700926959436e-07;-1.1154231380910659e-07;9.98470355317706;0.8332030359753781;0.015549471390658362;0.015559660262345835;0.8303502232632622;0.9995991700757477;0.513859742581242;1.2994097067613477
71.946002;0.5135406990221713;-1.3506031250706213e-07;-9.582972076032987e-08;4.094689786541785e-07;-1.0539298295447939e-07;9.98450716752461;0.8332028805799708;0.015549256389820904;0.015559858418655778;0.8303530888074354;0.9996052991627739;0.5138542261522122;1.299427883840813
71.956002;0.5135431506816457;-1.3429735275148827e-07;-9.045828349275989e-08;4.111549169809166e-07;-9.914785163467191e-08;9.98431370874217;0.8332027478017286;0.01554905240639121;0.015560059940403133;0.8303562824639937;0.9996118099915906;0.5138482558910641;1.29944572605607
71.966002;0.5135453322183118;-1.3366029594579504e-07;-8.500331448961352e-08;4.1291583988581823e-07;-9.282394780966662e-08;9.984123307448169;0.8332026564158177;0.015548859680177019;0.015560264846048855;0.8303598273916907;0.9996186795213006;0.5138418253633056;1.2994632649591056
71.976002;0.5135472473638378;-1.331529120919059e-07;-7.946271816662479e-08;4.1473948052660164e-07;-8.643786931700605e-08;9.98393604334605;0.8332026235418957;0.015548678309973816;0.01556047287429216;0.8303637393798075;0.9996258786706231;0.5138349317017303;1.2994805254397044
71.986002;0.513548899164232;-1.3278055032940837e-07;-7.383370797168946e-08;4.1661558754182147e-07;-8.000924002547854e-08;9.983752009357428;0.8332026610830817;0.015548508248608846;0.015560683556475004;0.8303680244003168;0.9996333738928415;0.5138275783666312;1.2994975378248927
71.996002;0.5135502862913387;-1.325488451738791e-07;-6.811271898747255e-08;4.1853835644185437e-07;-7.356023553628685e-08;9.983571330039375;0.8332027773908057;0.015548349355586492;0.01556089623490305;0.8303726875668503;0.9996411293989154;0.5138197741400254;1.2995143450410322
72.006002;0.5135513995689998;-1.324640578257379e-07;-6.229619621915278e-08;4.205078481212451e-07;-6.711242332714129e-08;9.983394137533866;0.8332029852182363;0.015548201566622302;0.015561109909506902;0.830377743062512;0.9996491101091953;0.5138115293065122;1.2995310024599678
72.016002;0.5135522227763297;-1.325338520929168e-07;-5.638019765985419e-08;4.225306592609091e-07;-6.06845878931365e-08;9.98322060094834;0.8332033033767139;0.015548064957166648;0.01556132321443638;0.8303832130279951;0.9996572857601501;0.5138028551196254;1.2995475744267506
72.026002;0.5135527403358755;-1.3276692221448028e-07;-5.035965332913294e-08;4.2461899859239543e-07;-5.429228667185686e-08;9.983050971085191;0.8332037520431448;0.015547939652956238;0.015561534608896454;0.830389116512901;0.9996656321001951;0.5137937655479583;1.2995641276655687
72.036002;0.5135529438081662;-1.3317092732565208e-07;-4.42285823346207e-08;4.2678621895806273e-07;-4.7949045229554014e-08;9.98288556970593;0.8332043470210603;0.015547825777036594;0.015561742480350884;0.830395458846957;0.9996741241975502;0.5137842789377178;1.2995807290208246
72.046002;0.5135528317126097;-1.3375077203848117e-07;-3.798112252531739e-08;4.290404294968196e-07;-4.1668976513119496e-08;9.98272477056776;0.8332050893202225;0.015547723498971346;0.01556194511386359;0.8304022310145489;0.9996827302154556;0.5137744206247014;1.2995974420243133
72.056002;0.5135524083628509;-1.3450823654737883e-07;-3.161431779344463e-08;4.31381375320534e-07;-3.546848440469357e-08;9.982568985405623;0.8332059561206998;0.015547633149788541;0.015562140731983686;0.8304094186547765;0.999691416289291;0.5137642241343554;1.2996143132402562
72.066002;0.5135516831669406;-1.3544110807686278e-07;-2.5131579942766475e-08;4.33802076607096e-07;-2.9365174680302996e-08;9.98241862171825;0.8332069084321325;0.015547555296579665;0.015562327626090408;0.83041700657603;0.9997001532170334;0.5137537276608444;1.2996313631751504
72.076002;0.5135506662279682;-1.3654280982174168e-07;-1.8544250784959697e-08;4.3629115876746174e-07;-2.3375195657157587e-08;9.98227403363349;0.8332079074167458;0.015547490668517237;0.015562504220229497;0.8304249719680048;0.9997089142050659;0.5137429676264549;1.2996485873412218
72.086002;0.5135493636821642;-1.378043227746897e-07;-1.1870115786070856e-08;4.3883451686338576e-07;-1.7510417483724922e-08;9.982135487624664;0.833208919674355;0.015547440003551563;0.015562669051856094;0.8304332816064438;0.9997176713702358;0.513731974911686;1.2996659598356548
72.096002;0.5135477788234585;-1.3921607267734063e-07;-5.129547323501783e-09;4.414190613847315e-07;-1.1776027180162782e-08;9.982003173915428;0.8332099146595631;0.01554740398109187;0.015562820778112212;0.830441898935294;0.999726399281332;0.5137207752695585;1.2996834391993044
72.106002;0.5135459167703622;-1.4076814173028437e-07;1.6580691891760875e-09;4.440367938247483e-07;-6.170414747067329e-09;9.981877257743019;0.8332108634899047;0.015547383273228715;0.01556295824754634;0.8304507864284961;0.9997350779539033;0.5137093905990332;1.2997009745497492
72.116002;0.5135437868774714;-1.4245009742372205e-07;8.47578344780018e-09;4.466844726957555e-07;-6.871574697052772e-10;9.98175785933643;0.8332117380843069;0.015547378606899104;0.015563080622894802;0.8304599035379989;0.9997436896720064;0.5136978398781488;1.2997185114502765
72.126002;0.5135414001967892;-1.442505058291836e-07;1.5309304058563718e-08;4.493600276435264e-07;4.68341232414261e-09;9.981644962559958;0.8332125121857247;0.015547390763285374;0.01556318746598101;0.830469210434591;0.9997522178966856;0.5136861404708297;1.2997359972548381
72.136002;0.5135387644781609;-1.4615650672497601e-07;2.214779883232554e-08;4.5206120165882583e-07;9.953593338981413e-09;9.981538396448476;0.8332131624905478;0.015547420537323133;0.015563278716155324;0.830478671782297;0.9997606502304237;0.5136743104721071;1.299753382083443
72.146002;0.5135358825494972;-1.4815593989991457e-07;2.8985277450207647e-08;4.5478684538793966e-07;1.513819235124474e-08;9.981437901449087;0.8332136668327729;0.015547468701143362;0.015563354600031477;0.8304882581169072;0.9997689799927144;0.5136623729027312;1.2997706157536622
