time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
72.156002;0.5135327563309602;-1.5024108576797814e-07;3.5820735519424564e-08;4.575359150993433e-07;2.0253320188619003e-08;9.981343196945636;0.8332140048957332;0.015547536008036206;0.015563415519037173;0.830497947991288;0.9997772089949836;0.5136503589121262;1.2997876428301771
72.166002;0.5135293927734088;-1.5240981348858804e-07;4.265711160647435e-08;4.603046137860918e-07;2.531332648730024e-08;9.98125403328563;0.8332141619097254;0.015547623267185924;0.015563461877930706;0.830507727141432;0.9997853501920897;0.5136383042878224;1.2998043999152153
72.176002;0.5135258045608758;-1.5466348146095362e-07;4.95003939277398e-08;4.6308635780703464e-07;3.032935559363036e-08;9.981170214767387;0.8332141302815165;0.015547731387933625;0.015563493851373273;0.8305175878530939;0.999793420263355;0.5136262404271489;1.2998208180497421
72.186002;0.5135220046745269;-1.5700325767988455e-07;5.635731696764215e-08;4.6587312151076777e-07;3.531075518681375e-08;9.981091593277869;0.8332139064572608;0.015547861236872268;0.01556351134401634;0.8305275327527089;0.9998014273963033;0.5136141880060937;1.299836824451807
72.196002;0.5135180035257476;-1.5942614593944446e-07;6.323176932992017e-08;4.68655620694924e-07;4.026516554970845e-08;9.981018069155338;0.833213485452799;0.015548013401855954;0.015563514247947944;0.8305375777327465;0.9998093699566258;0.513602157046554;1.2998523392000068
72.206002;0.5135138119133662;-1.6192378904859546e-07;7.0124601371314e-08;4.7142498744632215e-07;4.519651344093638e-08;9.980949581256237;0.8332128618699931;0.015548188092563451;0.01556350269368643;0.8305477471919546;0.9998172426096139;0.5135901512873029;1.2998672745433288
72.216002;0.5135094438904424;-1.6448503788795711e-07;7.703611563842801e-08;4.7417573103498754e-07;5.010429578009066e-08;9.98088603385462;0.8332120356995947;0.015548385203727706;0.01556347712310791;0.830558062880273;0.9998250370421794;0.5135781732679157;1.2998815460177744
72.226002;0.5135049140529849;-1.67098288585128e-07;8.396625142378884e-08;4.769054940430802e-07;5.498421893283087e-08;9.9808272147722;0.8332110105213976;0.015548604418805944;0.015563438180654116;0.8305685377376602;0.9998327348749482;0.5135662260796325;1.2998950883714315
72.236002;0.5135002308795374;-1.6975195660157844e-07;9.091325195414159e-08;4.796112309077251e-07;5.982903188128797e-08;9.98077281790181;0.8332097862083208;0.015548845312363785;0.015563386519836691;0.8305791786159767;0.9998402986742174;0.5135543135407754;1.2999078588121011
72.246002;0.5134953958740565;-1.7243489506977665e-07;9.78723839244848e-08;4.822859828974747e-07;6.463000827175379e-08;9.980722537710385;0.8332083577722879;0.015549107437483058;0.015563322859256814;0.8305899894990798;0.9998476735324222;0.513542442855438;1.2999198256715974
72.256002;0.5134904116452365;-1.7513589338755492e-07;1.0483424416984565e-07;4.849197156811215e-07;6.937826983969947e-08;9.980676118236;0.8332067192652522;0.015549390308615652;0.015563248295607202;0.8306009723568063;0.9998548042363197;0.5135306274913174;1.2999309591359978
72.266002;0.5134852894580259;-1.7784123594685577e-07;1.117850789217664e-07;4.87502907455461e-07;7.406544769522356e-08;9.980633336297775;0.8332048653487031;0.015549693316518278;0.015563164402166848;0.8306121281634389;0.9998616568264649;0.5135188864758036;1.2999412319565382
72.276002;0.5134800490614777;-1.8053270112980393e-07;1.187103173940202e-07;4.900294259009493e-07;7.868406579093926e-08;9.980593979017657;0.8332027909499606;0.015550015728305321;0.015563072904100597;0.8306234564615563;0.9998682281164207;0.5135072405573438;1.2999506256499973
72.286002;0.5134747118890906;-1.8318838358316408e-07;1.2559852716450946e-07;4.924986889515787e-07;8.322735727501199e-08;9.980557847966628;0.8332004917596793;0.015550356744775937;0.015562975272116336;0.8306349512259068;0.9998745357663043;0.5134957104786622;1.2999591397236403
72.296002;0.5134692953222211;-1.857855758674561e-07;1.3244323093046718e-07;4.949175481440122e-07;8.768901909654265e-08;9.980524782503966;0.8331979649130034;0.015550715496071656;0.015562872593524504;0.8306465955479793;0.9998806015652575;0.5134843196507013;1.2999667961116628
72.306002;0.5134638156952136;-1.883036515848432e-07;1.3924147221250504e-07;4.973003065710981e-07;9.20638202267438e-08;9.980494696944533;0.8331952094801424;0.015551091000954202;0.015562765657142664;0.8306583610303049;0.9998864429679778;0.5134730954645341;1.2999736304243696
72.316002;0.5134582953131748;-1.907266711079549e-07;1.459904965404863e-07;4.996649507728226e-07;9.634902142877687e-08;9.980467569337518;0.8331922270249089;0.015551482205264795;0.015562655075824277;0.830670211885093;0.9998920740235384;0.5134620653744351;1.2999796782841933
72.326002;0.5134527629466775;-1.9304588901071326e-07;1.526858183126273e-07;5.020257076969946e-07;1.0054484742413994e-07;9.980443356216115;0.8331890224132359;0.015551888133732142;0.015562541416790079;0.8306821064375011;0.9998975100915571;0.5134512511584941;1.2999849715972829
72.336002;0.5134472478916329;-1.9526029471961166e-07;1.5932242161244386e-07;5.043876226726743e-07;1.0465236418051916e-07;9.98042196685866;0.8331856036066372;0.01555230800795332;0.015562425282764258;0.8306939967832706;0.9999027674186745;0.5134406671901551;1.299989544333366
72.346002;0.5134417743130977;-1.9737415532564376e-07;1.6589786963625843e-07;5.0674822115978e-07;1.086708520405209e-07;9.98040332437302;0.8331819785341137;0.015552741193519163;0.015562307295173047;0.8307058332878346;0.9999078583991773;0.5134303250078649;1.2999934331333156
72.356002;0.5134363602482701;-1.9939370177662026e-07;1.7241325444286135e-07;5.091025442714694e-07;1.1259757499199245e-07;9.980387364636638;0.8331781537477033;0.015553187109204085;0.015562188061968203;0.8307175706466813;0.9999127901120373;0.5134202389042483;1.2999966709299255
72.366002;0.5134310230298066;-2.0132361431194496e-07;1.788712782738374e-07;5.114454898281379e-07;1.164287243042333e-07;9.98037396119366;0.8331741381210872;0.015553645229033068;0.015562068241255297;0.8307291701773138;0.9999175647212662;0.5134104241157804;1.2999992878322293
72.376002;0.513425785161327;-2.0316334075760924e-07;1.85275166544035e-07;5.137712862370208e-07;1.2015903235491223e-07;9.98036291751131;0.8331699431982786;0.01555411507173684;0.01556194864327201;0.8307406019263172;0.9999221834460422;0.5134008883502755;1.3000013194165725
72.386002;0.513420672949754;-2.049057440837791e-07;1.916284155069148e-07;5.160727986770454e-07;1.2378139603550775e-07;9.980354057404925;0.8331655774186675;0.015554596126018273;0.015561830213711944;0.8307518473648017;0.9999266544685808;0.5133916278038841;1.3000028055267023
72.396002;0.5134157126798509;-2.0653824085634636e-07;1.9793338541048577e-07;5.183410802409136e-07;1.2728900418656153e-07;9.980347274360868;0.8331610406788469;0.01555508778029532;0.015561713938827357;0.8307628936240539;0.9999309961816149;0.5133826327316521;1.3000037773635897
72.406002;0.5134109313441896;-2.08045161563284e-07;2.0418915848119796e-07;5.205644435250253e-07;1.306778896486954e-07;9.980342505099289;0.8331563209202405;0.015555589319374131;0.015561600850389825;0.8307737214281291;0.9999352345728214;0.513373895469443;1.300004254686627
72.416002;0.5134063590770176;-2.0941115254368998e-07;2.1039014661697694e-07;5.227282536534586e-07;1.3394674690388385e-07;9.980339738762451;0.833151395843935;0.015556099981942382;0.015561492118941948;0.8307843018970431;0.9999393993243386;0.5133654134067024;1.3000042550668702
72.426002;0.5134020292406575;-2.1062455564230844e-07;2.1652718897857352e-07;5.248182658485906e-07;1.3709544066455972e-07;9.980339008760565;0.83314624044439;0.015556618987451034;0.0155613890495553;0.8307946014268656;0.9999435191285465;0.5133571870869249;1.300003792467688
72.436002;0.5133979766331324;-2.1167946153144187e-07;2.2259035639065483e-07;5.268260345013945e-07;1.4012371669939393e-07;9.98034031679494;0.8331408323619647;0.015557145520274415;0.015561292929009452;0.8308045853570345;0.9999476157253523;0.5133492190152196;1.3000028712735536
72.446002;0.5133942356187231;-2.1257445522337616e-07;2.2857088435537346e-07;5.287499286472171e-07;1.4302999542425166e-07;9.980343650134019;0.8331351524353146;0.015557678684839177;0.015561204896259425;0.8308142247477112;0.9999517031766358;0.5133415148680905;1.3000014899291072
72.456002;0.5133908394755125;-2.1330882779509075e-07;2.344622981713793e-07;5.305916505410453e-07;1.4581225537888547e-07;9.980349059344332;0.8331291842415094;0.01555821742329211;0.015561125918390786;0.830823505919873;0.9999557937280609;0.5133340835802359;1.2999996424305396
72.466002;0.5133878212030302;-2.1388110476281062e-07;2.4026078938971055e-07;5.32354636626682e-07;1.4846937467592256e-07;9.980356621616078;0.8331229127216797;0.015558760547620655;0.015561056739743529;0.8308324288313566;0.999959899222144;0.5133269358967473;1.299997315740821
72.476002;0.5133852142470444;-2.1429025202420382e-07;2.4596343268781195e-07;5.340450569443055e-07;1.5099820950401828e-07;9.980366391067175;0.8331163200291309;0.015559306976506168;0.015560997807168084;0.8308409961755354;0.9999640279508022;0.51332008424076;1.2999944963086496
72.486002;0.5133830514552874;-2.145362519278062e-07;2.5156622164744014e-07;5.356721558289792e-07;1.5338913280411614e-07;9.980378445013942;0.8331093827822338;0.015559855930497895;0.015560949294209741;0.8308492100198349;0.999968177970419;0.5133135452428647;1.2999911866756693
72.496002;0.5133813633380208;-2.146200512422109e-07;2.57065311690569e-07;5.372482258898002e-07;1.5562512556268245e-07;9.980392916152336;0.8331020747901284;0.01556040684806041;0.015560911164114902;0.8308570758737581;0.9999723263691781;0.5133073426508057;1.2999874173121309
72.506002;0.513380176419083;-2.1454404823605485e-07;2.6246042965737296e-07;5.387893116758669e-07;1.576838709435111e-07;9.980409962154026;0.833094372124467;0.015560959151277977;0.01556088321697314;0.8308646035047283;0.9999764318181539;0.5133015068763487;1.2999832406259957
72.516002;0.513379510979518;-2.1431228607098848e-07;2.677569149762912e-07;5.403151995697218e-07;1.5954089570899593e-07;9.980429777189627;0.83308625873622;0.015561512118701958;0.015560865218264922;0.8308718043316492;0.9999804504833174;0.5132960696554705;1.2999787144135042
72.526002;0.5133793816786155;-2.1392921645958202e-07;2.7296524918061237e-07;5.418472420826001e-07;1.6117231888317994e-07;9.98045266888966;0.8330777318634991;0.015562064877781695;0.015560857070462569;0.8308786882890482;0.9999843465772486;0.5132910561368544;1.2999738906075875
72.536002;0.5133798026014404;-2.1339864938977803e-07;2.7809876552537483e-07;5.434057179729257e-07;1.625558985334369e-07;9.980479082862956;0.8330688003283545;0.015562616337681839;0.015560858789886216;0.8308852607514515;0.9999880980309781;0.5132864804966986;1.2999688098553785
72.546002;0.5133807891403437;-2.1272465946625874e-07;2.8316995659728027e-07;5.450095048766098e-07;1.6367099343877168e-07;9.980509551503264;0.833059474885492;0.01556316505972473;0.015560870243809179;0.8308915243328939;0.9999917012134548;0.5132823479198269;1.2999634929420216
72.556002;0.5133823531772179;-2.1191318377332382e-07;2.8818778424288595e-07;5.466771554063661e-07;1.6449903627735842e-07;9.980544639051622;0.8330497652197123;0.015563709287093502;0.015560891027561547;0.830897484589101;0.9999951717774072;0.5132786592080717;1.299957940912633
72.566002;0.5133844970926946;-2.1097367000926544e-07;2.931580581064795e-07;5.484265060152197e-07;1.6502493334268825e-07;9.980584904146422;0.8330396881873908;0.015564247177878432;0.015560920742212157;0.8309031501185539;0.9999985450918131;0.5132754141696059;1.2999521608703395
72.576002;0.513387210644378;-2.099205060774162e-07;2.98083758769133e-07;5.50273261582046e-07;1.652381880207605e-07;9.980630883773339;0.8330292728014527;0.015564777006539635;0.015560959309602978;0.830908528495475;1.0000018768336236;0.5132726125971608;1.2999461885829875
72.586002;0.5133904721293228;-2.0877357992610972e-07;3.029627793766576e-07;5.522314853541939e-07;1.6513244675325367e-07;9.980683065494791;0.8330185583988394;0.015565297230521273;0.015561006935211211;0.8309136261658188;1.0000052365488807;0.5132702521048618;1.2999400773250371
72.596002;0.5133942526201233;-2.0755834296934607e-07;3.07785867279068e-07;5.543155716213081e-07;1.6470373097337762e-07;9.980741810621472;0.8330075924292952;0.015565806540409578;0.015561063864326033;0.8309184508372649;1.000008693992063;0.5132683249251324;1.2999338775367826
72.606002;0.5133985201079974;-2.0630383457849605e-07;3.12537896323896e-07;5.56539620695311e-07;1.639481351539831e-07;9.980807263112707;0.8329964257198014;0.015566303884875926;0.015561130252510933;0.8309230120781842;1.0000123096686575;0.51326681939657;1.2999276323446538
72.616002;0.5134032424874824;-2.0503844666585076e-07;3.1720148130903445e-07;5.589136576362717e-07;1.6286062386052555e-07;9.980879333542653;0.8329851071515584;0.015566788411301118;0.015561206176049378;0.8309273196223527;1.0000161366823288;0.51326572533442;1.29992138272391
72.626002;0.5134083878043395;-2.0378618832367428e-07;3.217593541056906e-07;5.614415234755027e-07;1.614376025246118e-07;9.98095783615211;0.8329736843539728;0.015567259403217406;0.015561291577319322;0.8309313817328616;1.0000202256691337;0.5132650367008569;1.2999151720679312
72.636002;0.5134139231704636;-2.0256422680183425e-07;3.261947081751289e-07;5.641228288213592e-07;1.5968080820738268e-07;9.981042670968185;0.8329622056652555;0.015567716232304872;0.015561386161426669;0.8309352055144568;1.0000246226328804;0.5132647500397336;1.299909044328173
72.646002;0.5134198165331725;-2.0138279522295625e-07;3.3049140072119777e-07;5.669560693037281e-07;1.575961609315768e-07;9.981133873488657;0.8329507168341318;0.015568158304476836;0.01556148938917852;0.8309387974824963;1.000029362393438;0.5132648611655101;1.299903039077212
72.656002;0.5134260387285878;-2.0024840445307508e-07;3.3463417474580814e-07;5.699403376361057e-07;1.5518980592562427e-07;9.981231566894557;0.8329392584779093;0.015568585062591928;0.015561600510666296;0.8309421650177452;1.0000344673140733;0.513265362910084;1.2998971902459595
72.666002;0.5134325635212134;-1.9916621632136937e-07;3.3860917677633133e-07;5.730750454021834e-07;1.5246796710899027e-07;9.981335929558906;0.8329278714817466;0.015568996044838213;0.015561718636299833;0.8309453171263836;1.0000399507313757;0.5132662446831745;1.299891529936448
72.676002;0.5134393676620995;-1.9813902212140428e-07;3.4240567103085225e-07;5.763585651892866e-07;1.494382923967089e-07;9.981447195163236;0.8329166041734445;0.01556939091562022;0.01556184283816796;0.8309482594857741;1.0000458157604364;0.5132674935453885;1.299886094404963
72.686002;0.513446430203047;-1.9716773166565237e-07;3.46017050301958e-07;5.797874944789271e-07;1.4610950642103034e-07;9.981565625417925;0.8329055126428029;0.01556976946175412;0.015561972123377187;0.8309509925385207;1.0000520501405574;0.5132690958214788;1.2998809232788662
72.696002;0.5134537284277607;-1.96254782067955e-07;3.4944088665765456e-07;5.833567974295697e-07;1.4249219126355097e-07;9.981691387547505;0.8328946551591266;0.015570131611456775;0.015562105383758506;0.8309535198632929;1.00005862768654;0.5132710356809587;1.2998760543423518
72.706002;0.513461229383017;-1.954048588062149e-07;3.5267962813396385e-07;5.870604409331745e-07;1.3860085531534593e-07;9.981824416285624;0.8328840865269823;0.0155704774359278;0.015562241494199356;0.8309558526183702;1.0000655208392515;0.5132732919305054;1.2998715234909872
72.716002;0.5134688843627273;-1.946233648396804e-07;3.5573907992326006e-07;5.908921459170004e-07;1.3445446293841576e-07;9.981964420314982;0.8328738582278413;0.015570807077954845;0.01556237942688393;0.83095800635568;1.0000727145672916;0.5132758381249147;1.299867364121028
72.726002;0.5134766345233;-1.939164279546824e-07;3.5862409415430256e-07;5.9484582812563e-07;1.3007447541818136e-07;9.982111023432891;0.8328640225492059;0.015571120639715807;0.015562518336163508;0.8309600020089182;1.0000802093466914;0.5132786458429514;1.2998636026750316
72.736002;0.5134844210859558;-1.9328986684285342e-07;3.6133681253648484e-07;5.989158115652158e-07;1.254813130105276e-07;9.982263935035967;0.8328546334800259;0.015571418053537647;0.015562657621621147;0.8309618648186113;1.0000880127449459;0.5132816883255626;1.2998602558169017
72.746002;0.5134921902401142;-1.9274697923461905e-07;3.6387879857448494e-07;6.030970682250253e-07;1.2069226839658622e-07;9.982423056660997;0.83284574521359;0.015571699022816814;0.015562796836469186;0.8309636151162204;1.0000961270184276;0.5132849420676147;1.2998573288717126
72.756002;0.5134998940341093;-1.9228857217846973e-07;3.662530642190418e-07;6.073857998218618e-07;1.1572297971585293e-07;9.982588402642106;0.8328374104627938;0.015571963164433721;0.015562935513885746;0.8309652634517615;1.0001045395766064;0.5132883843707361;1.2998548156264829
72.766002;0.5135074917429222;-1.9191274709343042e-07;3.6846326737104336e-07;6.117801338006879e-07;1.1059021052302612e-07;9.982759915359303;0.8328296760444819;0.015572210249151994;0.015563073084959876;0.8309668152179253;1.0001132158548582;0.5132919897540307;1.2998527036302097
72.776002;0.5135149510115397;-1.9161333913132872e-07;3.7051072260456884e-07;6.16279414935735e-07;1.0531383849835425e-07;9.98293739889568;0.8328225792779541;0.015572440284346133;0.015563208888643062;0.8309682786461728;1.0001220929739993;0.5132957310931594;1.2998509847156556
72.786002;0.5135222482189289;-1.913791771467544e-07;3.723925701926182e-07;6.208805427433449e-07;9.991862638866568e-08;9.98312057853064;0.8328161502259303;0.015572653437956253;0.01556334221782814;0.8309696698317557;1.0001310823214375;0.5132995838967647;1.299849663823209
72.796002;0.5135293688210302;-1.9119237459783836e-07;3.7410418570526185e-07;6.255729979235012e-07;9.44351112326133e-08;9.98330920365586;0.8328104158907292;0.015572849988198858;0.01556347241250065;0.8309710116750753;1.0001400815415626;0.5133035275086214;1.299848756894959
72.806002;0.51353630688571;-1.9102805637068952e-07;3.7564372429169676e-07;6.303372651525948e-07;8.889860023640813e-08;9.983503117277811;0.8328054008383008;0.01557303033224817;0.015563599000345362;0.8309723306261129;1.0001489859353463;0.5133075434137169;1.2998482770818511
72.816002;0.5135430651655134;-1.9085910470818957e-07;3.7701352806720587e-07;6.351479532836993e-07;8.334632225833969e-08;9.983702219324824;0.8328011257613326;0.01557319497028755;0.0155637217842951;0.8309736545017457;1.0001576981105023;0.5133116135798504;1.2998482248101393
72.826002;0.5135496538330423;-1.9066005635992516e-07;3.782183317323622e-07;6.399776004511455e-07;7.781283295636272e-08;9.983906399571609;0.8327976080297007;0.015573344449666788;0.01556384083953467;0.8309750100281746;1.0001661334651892;0.5133157186631391;1.2998485926531957
72.836002;0.5135560838407136;-1.9040654639295554e-07;3.792648587785254e-07;6.447988811594814e-07;7.232642386950535e-08;9.984115494372887;0.8327948611028394;0.015573479335924147;0.015563956445411618;0.8309764233694477;1.0001742185958649;0.5133198362167893;1.2998493735787247
72.846002;0.5135623635041298;-1.900745330571746e-07;3.8016296389708046e-07;6.495864276959842e-07;6.690934626111358e-08;9.984329261104799;0.8327928906101092;0.01557360023933403;0.015564068992891663;0.8309779248159321;1.0001818883127727;0.5133239415015929;1.2998505616612799
72.856002;0.5135685030775456;-1.8964060523250355e-07;3.8092438727559337e-07;6.543170445951073e-07;6.158007859188472e-08;9.984547425926223;0.8327916950553262;0.015573707850834758;0.015564178985607455;0.8309795482743291;1.0001890829255073;0.5133280117971826;1.2998521513058519
72.866002;0.5135745145070688;-1.8908153929561378e-07;3.815597699768678e-07;6.58967743607065e-07;5.6354854901043775e-08;9.984769749841604;0.8327912726800969;0.015573802908227618;0.015564287085284704;0.8309813254620857;1.0001957473965817;0.5133320306374001;1.2998541400401393
72.876002;0.5135804058102371;-1.8837399749522129e-07;3.8207813139399403e-07;6.635163158528907e-07;5.124863060450668e-08;9.984995999467053;0.8327916266150625;0.01557388611571224;0.01556439405568582;0.8309832858271535;1.0002018336569154;0.513335988537892;1.2998565279185426
72.886002;0.513586182548854;-1.8749514347098766e-07;3.8248880095619275e-07;6.679442425057018e-07;4.6275973255464136e-08;9.985225854252517;0.8327927661914417;0.01557395813097243;0.015564500678587043;0.8309854596150379;1.000207300256622;0.5133398813259344;1.2998593092557746
72.896002;0.5135918525557485;-1.864228412546391e-07;3.828022317908923e-07;6.722358164193778e-07;4.145046562475045e-08;9.985458840283068;0.8327947076785202;0.015574019607665692;0.015564607715848978;0.8309878759498444;1.0002121108243862;0.5133437080266489;1.299862464267314
72.906002;0.5135974227801092;-1.8513609054679837e-07;3.830284484770818e-07;6.76374952177144e-07;3.6783266828015196e-08;9.985694348928828;0.8327974764047238;0.015574071270965887;0.015564715885340297;0.8309905618031876;1.0002162387814924;0.5133474671618488;1.299865958648627
72.916002;0.5136028923646955;-1.8361698027301225e-07;3.831758947958338e-07;6.803451222638275e-07;3.22829133540467e-08;9.98593174406671;0.8328011050388624;0.015574114037044442;0.015564825907705622;0.8309935461127024;1.0002196745742435;0.5133511516771859;1.2998697506228445
72.926002;0.5136082524882932;-1.8185242460065913e-07;3.8325192003779437e-07;6.841306899685542e-07;2.795539582252748e-08;9.986170477487706;0.8328056217118571;0.015574149031469147;0.01556493862782435;0.8309968595486193;1.000222424812081;0.5133547464878107;1.2998737978444612
72.936002;0.5136134911254948;-1.798340152967087e-07;3.832623568571353e-07;6.8771665214127e-07;2.3803503618516302e-08;9.986410135211726;0.8328110380600278;0.015574177424779907;0.015565055020543818;0.8310005258354056;1.0002245034873651;0.5133582321640145;1.299878058637258
72.946002;0.513618594338689;-1.7755686995279442e-07;3.8321125027630483e-07;6.910881834595614e-07;1.982672650293776e-08;9.986650413490263;0.8328173514420212;0.015574200287388316;0.015565176005594952;0.8310045568562923;1.000225926757227;0.51336159270019;1.2998824923681915
72.956002;0.5136235462258382;-1.750191631932295e-07;3.8310300379229654e-07;6.9423094530323e-07;1.6022058722165535e-08;9.986891062456072;0.8328245525373363;0.01557421862188107;0.015565302338744718;0.831008957457589;1.0002267157307048;0.5133648193262651;1.2998870622628487
72.966002;0.513628333817564;-1.7222283499859965e-07;3.8294422672632783e-07;6.971310080564371e-07;1.2385140489516227e-08;9.987131815768873;0.83283262608966;0.01557423342950462;0.01556543471677725;0.8310137280049128;1.0002269019643328;0.5133679083688529;1.299891734578556
72.976002;0.5136329523612219;-1.6917404406604697e-07;3.827434738462875e-07;6.99773425766705e-07;8.910907001093749e-09;9.98737232257872;0.8328415515289614;0.015574245673801649;0.01556557384552187;0.8310188634308663;1.0002265334527423;0.5133708616636327;1.2998964724218371
72.986002;0.5136374056596051;-1.6588213558772092e-07;3.825100227509026e-07;7.021414168054453e-07;5.592580066743716e-09;9.987612137025348;0.832851305955475;0.015574256248289686;0.015565720397196324;0.8310243590611559;1.0002256766615802;0.5133736903393875;1.299901231453949
72.996002;0.5136417032287176;-1.6235780463521032e-07;3.8225235294904333e-07;7.042179812123784e-07;2.4211507553620927e-09;9.987850776086713;0.832861862302852;0.015574266007470684;0.01556587505210038;0.8310302155486179;1.0002244070238255;0.5133764128088731;1.299905963282756
73.006002;0.5136458558498244;-1.5861178641966124e-07;3.819766254309426e-07;7.059878714104515e-07;-6.119459123371282e-10;9.988087779118949;0.832873183872121;0.015574275738639487;0.015566038622592615;0.8310364335725691;1.0002227955285583;0.5133790473176086;1.299910623966164
73.016002;0.5136498716543151;-1.5465508035732366e-07;3.8168691464209317e-07;7.074393745622072e-07;-3.5109623125666444e-09;9.988322716225221;0.8328852237961802;0.015574286102736003;0.015566212096715378;0.831043007991768;1.0002209037447465;0.5133816057170935;1.2999151786769354
73.026002;0.513653753387784;-1.5050098742629073e-07;3.813874963818089e-07;7.085657751307561e-07;-6.274013484154022e-09;9.98855518748727;0.8328979304470305;0.015574297650417901;0.015566396525495135;0.8310499297909026;1.0002187822179314;0.5133840905266362;1.2999196002206548
73.036002;0.5136574958512714;-1.4616780830133545e-07;3.8108389466146175e-07;7.093641433430546e-07;-8.895282792142238e-09;9.988784872117666;0.8329112485302536;0.015574310864973243;0.015566592836223343;0.8310571924964376;1.0002164673051226;0.513386496849823;1.2999238696268307
73.046002;0.5136610860128406;-1.4167900570948782e-07;3.8078268967929037e-07;7.098335037660088e-07;-1.1370260281370378e-08;9.989011557666633;0.8329251134043341;0.015574326201890715;0.015566801767970132;0.8310647956455333;1.0002139839036788;0.5133888176260702;1.2999279780882076
73.056002;0.5136645069963169;-1.3705936439742776e-07;3.804912307888789e-07;7.099748968270623e-07;-1.3699064500145122e-08;9.989235124257137;0.8329394477908403;0.015574344030364435;0.01556702391669756;0.8310727400872145;1.0002113534075292;0.5133910473693425;1.2999319232375832
73.066002;0.5136677418688377;-1.3233164742298098e-07;3.802155223329243e-07;7.097901620727166e-07;-1.588541466849091e-08;9.989455559387567;0.8329541656633482;0.015574364447426737;0.01556725970568325;0.8310810190654961;1.000208597707361;0.5133931836834424;1.2999357080706733
73.076002;0.513670774260089;-1.2751714505543917e-07;3.799592816030421e-07;7.092786873012883e-07;-1.7933200842494042e-08;9.989672944139468;0.8329691807141467;0.015574387267038674;0.015567509347457731;0.8310896141918624;1.0002057371336996;0.5133952287987237;1.2999393449967038
73.086002;0.5136735894506744;-1.2263682080288103e-07;3.7972723178833334e-07;7.08436636326165e-07;-1.9843775647991613e-08;9.989887352639283;0.8329844139971871;0.015574412252308179;0.015567772897038602;0.8310985004295373;1.0002027877965265;0.5133971901706375;1.299942848723363
73.096002;0.513676177543711;-1.1771023224689999e-07;3.7952797791231243e-07;7.072599940744155e-07;-2.1616635559010564e-08;9.990098771069166;0.8329997991157658;0.015574439320620059;0.01556805029666213;0.8311076554695677;1.0001997633059265;0.5133990766289949;1.2999462218783748
73.106002;0.5136785344840678;-1.1275364964266762e-07;3.793723210936162e-07;7.057477419272984e-07;-2.3251739386787932e-08;9.990307097592638;0.8330152851286724;0.015574468670658193;0.015568341406808154;0.8311170600765647;1.0001966750316735;0.5134008916638483;1.2999494523285273
73.116002;0.513680661721749;-1.0777862355617139e-07;3.792695134709376e-07;7.039023857932561e-07;-2.475023645719732e-08;9.990512163137476;0.8330308334570249;0.015574500807100785;0.015568646103854635;0.8311266847915921;1.0001935262641783;0.513402630557993;1.2999525168337815
73.126002;0.5136825667992742;-1.0279113279027081e-07;3.7922537156947415e-07;7.01728544220976e-07;-2.6114861408333714e-08;9.990713766904069;0.8330464119356925;0.015574536345270213;0.015568964364929615;0.8311364813585977;1.0001903109804504;0.5134042846487513;1.2999553798356156
73.136002;0.5136842608119772;-9.779187519405594e-08;3.79242881840873e-07;6.99231026008513e-07;-2.735069073334123e-08;9.990911715265781;0.8330619942579833;0.015574575761850423;0.015569296236663307;0.8311463922940548;1.0001870258388041;0.5134058489395563;1.2999579924166045
73.146002;0.5136857539386489;-9.277630725339284e-08;3.793242568273612e-07;6.96413317230234e-07;-2.8463828315737243e-08;9.99110577541345;0.8330775606831614;0.015574619343954352;0.015569641759962546;0.8311563659659966;1.0001836860781408;0.5134073276238318;1.299960295863493
73.156002;0.5136870564922787;-8.773277120781208e-08;3.794726918679693e-07;6.932773731486905e-07;-2.945841094785423e-08;9.99129563147779;0.8330930933755903;0.015574667310953182;0.0155700009335266;0.831166361764689;1.0001803278143515;0.5134087340779286;1.2999622248391915
73.166002;0.5136881832341662;-8.264209671517292e-08;3.7969192043934605e-07;6.898243220125356e-07;-3.0335228214364636e-08;9.991480991205012;0.8331085728616393;0.015574719927087475;0.015570373722359629;0.8311763488947357;1.0001769967337444;0.5134100841976037;1.2999637036656768
73.176002;0.5136891532090321;-7.748213512739981e-08;3.799841826364501e-07;6.860558586746774e-07;-3.109263971085473e-08;9.99166172513623;0.8331239760906359;0.01557477749850858;0.015570760065761607;0.8311863068259463;1.0001737371630397;0.5134113876820622;1.2999646380156975
73.186002;0.5136899858656921;-7.22338615106727e-08;3.803483332618928e-07;6.819759143545786e-07;-3.1727929433636954e-08;9.991837861336117;0.8331392704693552;0.015574840360222216;0.015571159814242787;0.8311962220833028;1.0001705862735581;0.5134126441881781;1.29996491738763
73.196002;0.5136906976918546;-6.688388574357437e-08;3.80777881416185e-07;6.775901101293472e-07;-3.223922786388926e-08;9.992009475221037;0.8331544135682539;0.015574908935451612;0.015571572719389557;0.8312060785835076;1.0001675753050896;0.5134138463855912;1.2999644352744406
73.206002;0.51369130003594;-6.142342391291273e-08;3.8125944041990567e-07;6.72904360013913e-07;-3.2627979873694027e-08;9.992176604259631;0.833169358174019;0.015574983708541126;0.015571998559811088;0.8312158515808425;1.0001647353852752;0.5134149855605996;1.2999631092981203
73.216002;0.5136917985449698;-5.584729966293348e-08;3.8177409793275305e-07;6.679269299398095e-07;-3.2898686482108537e-08;9.992339218955765;0.8331840499526408;0.015575065114461502;0.015572437148840969;0.831225510881232;1.0001620951327743;0.513416054281709;1.2999608877052664
73.226002;0.5136921937557903;-5.015507927994819e-08;3.8230204511507994e-07;6.626714327404229e-07;-3.305588870193052e-08;9.992497231043497;0.8331984279867803;0.015575153530608602;0.015572888135424918;0.8312350264429722;1.0001596707521536;0.5134170466088978;1.2999577454416695
73.236002;0.5136924816094577;-4.4353208599667974e-08;3.8282777525931397e-07;6.571556021313576e-07;-3.31028309848598e-08;9.992650499475863;0.8332124338164163;0.015575249323230867;0.015573350887375336;0.8312443681525311;1.0001574656891925;0.513417958251701;1.2999536738698383
73.246002;0.5136926558414163;-3.845433339419533e-08;3.833426591849454e-07;6.513967004017753e-07;-3.3043695915698884e-08;9.992798811663086;0.8332260111451794;0.015575352834199184;0.015573824577087688;0.8312535030133976;1.0001554823722982;0.5134187854946898;1.299948668936815
73.256002;0.5136927109177046;-3.2472307566900374e-08;3.838439590398561e-07;6.454080615608826e-07;-3.288758963077306e-08;9.992941923192957;0.8332391008870568;0.015575464327034884;0.015574308239497453;0.831262396930504;1.0001537302947991;0.5134195227439686;1.2999427264086294
73.266002;0.5136926417378888;-2.6418273664824887e-08;3.8433229522765987e-07;6.39199685715025e-07;-3.2650870776880366e-08;9.993079647658437;0.8332516503815383;0.015575583927727656;0.015574800736079482;0.8312710198262809;1.0001522241935688;0.5134201614702947;1.299935848386149
73.276002;0.5136924434112797;-2.0302670998661868e-08;3.8480934994540347e-07;6.327814371399636e-07;-3.235617086315758e-08;9.993211903214759;0.8332636237024995;0.01557571157232851;0.015575300793374304;0.8312793493188841;1.0001509799700266;0.51342069286484;1.2999280480717978
73.286002;0.5136921129641674;-1.4140122265415799e-08;3.852763402948624e-07;6.261650465091628e-07;-3.2029575703377506e-08;9.993338734852438;0.8332749969408663;0.015575846971173729;0.015575807026323392;0.831287367502125;1.0001500115608208;0.513421113247838;1.2999193423796616
73.296002;0.5136916502460402;-7.951376882861612e-09;3.85732730593457e-07;6.193623509207108e-07;-3.169722658530986e-08;9.99346027182001;0.8332857522014938;0.01557598962406051;0.015576317891054904;0.8312950517133122;1.000149325937846;0.5134214265594922;1.2999097478199562
73.306002;0.5136910593865506;-1.7612434329591435e-09;3.861742271813923e-07;6.123818641300406e-07;-3.138161921631831e-08;9.993576602502756;0.8332958804585335;0.015576138850896136;0.015576831805349545;0.8313023709616736;1.000148916663927;0.5134216413031727;1.2998992900917479
73.316002;0.5136903508630848;4.404279728093211e-09;3.8659125164455026e-07;6.052291834808093e-07;-3.109876400113711e-08;9.993687734649466;0.8333053833345325;0.015576293772840661;0.015577347320094703;0.8313092896918627;1.0001487587722817;0.5134217674455321;1.2998880130316286
73.326002;0.5136895413674494;1.052031594619194e-08;3.8696972592692085e-07;5.979110755292802e-07;-3.085792318921342e-08;9.993793643208315;0.833314267367454;0.015576453322206231;0.015577863010691844;0.8313157687485155;1.0001488063232908;0.5134218157105186;1.2998759726243614
73.336002;0.5136886512583964;1.6565282006409446e-08;3.8729320949726484e-07;5.904377578146451e-07;-3.06631405033724e-08;9.993894262235793;0.8333225350080995;0.015576616318345865;0.015578377319333269;0.8313217615282718;1.0001489949358469;0.513421795451706;1.2998632203255132
73.346002;0.5136877002638199;2.2522135269846166e-08;3.875443727947947e-07;5.828216817768402e-07;-3.051470018861674e-08;9.9939894682884;0.8333301787339429;0.015576781555866306;0.0155788887024321;0.831327211075445;1.0001492519423913;0.5134217123646988;1.2998497941176774
73.356002;0.5136867029764813;2.8378869590841976e-08;3.8770586494602706e-07;5.750762457481383e-07;-3.041088402334554e-08;9.994079117090637;0.8333371814744399;0.015576947963190849;0.015579395856422392;0.8313320538806102;1.0001495118550803;0.5134215711577935;1.2998357234615854
73.366002;0.5136856665879619;3.4129631932940425e-08;3.877607804118074e-07;5.672173229959481e-07;-3.034972634268131e-08;9.994163104083498;0.833343522452712;0.015577114745540405;0.015579897743200313;0.831336230406438;1.0001497288533376;0.513421380056635;1.2998210356228523
73.376002;0.5136845924447713;3.9775697760401234e-08;3.8769217494034606e-07;5.592651234088058e-07;-3.032930787924374e-08;9.994241435454711;0.833349185422989;0.015577281276590577;0.015580393532345825;0.8313396938450773;1.0001498795247872;0.5134211513663384;1.2998057603894932
73.386002;0.5136834811053326;4.532344545561013e-08;3.8748263732687114e-07;5.512420010911133e-07;-3.034779782302967e-08;9.994314257326453;0.8333541663335143;0.015577446911591046;0.01558088254908038;0.8313424102763722;1.0001499558313012;0.513420901442663;1.2997899333742078
73.396002;0.5136823375580553;5.077988600105902e-08;3.871151529455975e-07;5.431683383265826e-07;-3.0405128895853565e-08;9.994381836954595;0.8333584774144743;0.015577610982825927;0.015581364170009852;0.8313443542741635;1.0001499538667182;0.5134206523813246;1.2997735929567595
73.406002;0.5136811731973894;5.614973129726918e-08;3.86574921930939e-07;5.350622129671022e-07;-3.050442435363461e-08;9.994444564958682;0.8333621419253905;0.01557777281391316;0.015581837706128776;0.8313455068560752;1.0001498698277627;0.513420430210381;1.299756780079652
73.416002;0.5136800052211676;6.143479476063471e-08;3.8585014526462635e-07;5.269412913786697e-07;-3.0650652779168915e-08;9.994502972409126;0.8333651829110363;0.015577931673647804;0.015582302384156789;0.8313458554907381;1.000149706510207;0.5134202604078056;1.2997395445316067
73.426002;0.513678855459426;6.663365836003655e-08;3.849305107355743e-07;5.188212269551441e-07;-3.0848476052615674e-08;9.994557728570296;0.8333676198140555;0.0155780867819121;0.015582757461549142;0.831345393709064;1.0001494753639883;0.5134201683062234;1.2997219431668996
73.436002;0.513677747544394;7.174082908897897e-08;3.838055689503437e-07;5.107123795921957e-07;-3.1102470182590254e-08;9.994609638410347;0.8333694735833145;0.015578237334195274;0.015583202327490064;0.8313441209281206;1.0001491871455739;0.5134201838993345;1.2997040297695317
73.446002;0.5136767022077787;7.674635758846213e-08;3.8246470341959943e-07;5.026209408267473e-07;-3.141880563219575e-08;9.994659623596121;0.833370773027199;0.015578382535500495;0.015583636441765969;0.8313420438260827;1.0001488443676865;0.5134203443871848;1.2996858492893426
73.456002;0.5136757337259222;8.163662239728305e-08;3.808973518910249e-07;4.945526462617012e-07;-3.1806377063097924e-08;9.99470864394842;0.833371560774831;0.015578521657553919;0.015584059256146213;0.831339177618575;1.000148443256634;0.5134206928494826;1.299667438456052
73.466002;0.5136748501207652;8.639542816204433e-08;3.79093026764935e-07;4.865129385865403e-07;-3.2277286818864334e-08;9.994757593631238;0.8333718939048881;0.015578654032443722;0.015584470274092065;0.8313355443436344;1.0001479788893857;0.513421274312387;1.2996488322893889
73.476002;0.5136740576183391;9.100502769256633e-08;3.7704261816140267e-07;4.78504538041907e-07;-3.28472005886458e-08;9.994807266025825;0.833371836498862;0.015578778963398458;0.01558486913281292;0.8313311693416063;1.00014744562081;0.5134221321124276;1.2996300750349101
73.486002;0.5136733646297237;9.544751289684657e-08;3.747412390651314e-07;4.7052676488967945e-07;-3.3535604618153484e-08;9.994858394118667;0.8333714509937792;0.015578895659618335;0.015585255613125272;0.8313260787044787;1.0001468337563677;0.513423307810155;1.2996112267685604
73.496002;0.513672779546358;9.970557997227373e-08;3.721900283093097e-07;4.6257605026042395e-07;-3.4363628485056405e-08;9.994911650098656;0.8333707942355079;0.015579003311721662;0.015585629645693735;0.8313203006748445;1.0001461350026737;0.5134248397078883;1.29959236243458
73.506002;0.5136723072419696;1.0376228401322865e-07;3.693948493749782e-07;4.546461541957441e-07;-3.534941012643802e-08;9.994967588879945;0.8333699181820163;0.015579101275389569;0.015585991349421777;0.8313138710225838;1.000145356214289;0.5134267566424807;1.299573563424497
73.516002;0.5136719524321807;1.0760173095916212e-07;3.663638469121193e-07;4.467293925436645e-07;-3.650539199363462e-08;9.995026672933914;0.8333688722323407;0.015579189198107269;0.015586341015192644;0.8313068347858575;1.0001445185627076;0.5134290755629924;1.2995549016814907
73.526002;0.5136717239571587;1.1121045654010071e-07;3.6310604344243053e-07;4.3881885526177377e-07;-3.783895971680587e-08;9.995089406733133;0.8333677002083465;0.015579267004964422;0.015586679025919092;0.831299240097161;1.0001436394639043;0.5134318060896869;1.2995364290911593
73.536002;0.513671630776608;1.1457767263689636e-07;3.5963041008178913e-07;4.3091050592341697e-07;-3.935436730959884e-08;9.995156435005182;0.8333664305752789;0.015579334760836429;0.015587005845823862;0.8312911272928135;1.0001427218570937;0.51343495571245;1.2995181792294428
73.546002;0.5136716762503677;1.1769541628509592e-07;3.559447072983053e-07;4.230042279669224e-07;-4.105383612603382e-08;9.995228524385393;0.8333650697946124;0.015579392484901138;0.015587322036086603;0.8312825186782613;1.0001417584324093;0.5134385330394758;1.2995001685221965
73.556002;0.5136718581808333;1.2055915299571215e-07;3.5205441873966106e-07;4.1510243709365464e-07;-4.293730086850733e-08;9.995306471703381;0.8333636044033813;0.01557944002946545;0.015587628184052411;0.8312734162867197;1.000140739074167;0.513442549463943;1.2994823989734756
73.566002;0.5136721693812788;1.2316776738473892e-07;3.479628257322299e-07;4.0720825384481184e-07;-4.500228971972247e-08;9.995390986541338;0.8333620107983256;0.01557947704320144;0.015587924828258755;0.8312638073263121;1.000139656056061;0.5134470190800927;1.2994648769367954
73.576002;0.5136725956270495;1.2552335327124366e-07;3.4367246439945227e-07;3.9932597317609965e-07;-4.7244252052520275e-08;9.995482617686942;0.8333602664926627;0.015579503043310418;0.015588212411310086;0.8312536710314502;1.0001385096939772;0.5134519562720166;1.2994476341437713
73.586002;0.5136731141731941;1.276304507429321e-07;3.391871382210198e-07;3.914612254323302e-07;-4.9656452140368e-08;9.995581767776155;0.8333583492465023;0.015579517602527399;0.015588491177408497;0.8312429864300594;1.0001373128495914;0.5134573735868183;1.299430731876176
73.596002;0.5136736941991265;1.2949404996683835e-07;3.345138623839962e-07;3.836199329964024e-07;-5.2230271260124846e-08;9.995688756977211;0.8333562272057913;0.015579520445698304;0.015588761043189127;0.8312317396065753;1.000136086345832;0.5134632834234713;1.2994142526486046
73.606002;0.5136743009761148;1.311180536044807e-07;3.296634294797334e-07;3.7580878297027037e-07;-5.495625514467108e-08;9.995803867480053;0.8333538592122379;0.015579511403859683;0.015589021603547153;0.8312199248905813;1.0001348492200535;0.5134696990313984;1.2993982802226047
73.616002;0.5136749039233551;1.3250410577073597e-07;3.246489589130619e-07;3.680352609455945e-07;-5.782518596173611e-08;9.995927343307761;0.8333512031693839;0.015579490411397619;0.01558927230699756;0.8312075406560797;1.0001336142267396;0.5134766326120768;1.2993828747285934
73.626002;0.5136754809470229;1.3364994665197928e-07;3.194837737872484e-07;3.60305889919192e-07;-6.083020769464621e-08;9.996059403886786;0.8333482187206075;0.015579457517679482;0.015589512584604412;0.8311945856867243;1.0001323870155971;0.5134840946717101;1.2993680736693625
73.636002;0.5136760133239362;1.345502938863781e-07;3.141795546700563e-07;3.526264271500058e-07;-6.396832279319348e-08;9.996200268891412;0.8333448677840669;0.015579412845247475;0.015589741836261477;0.8311810559261124;1.000131167229274;0.5134920936426774;1.2993539154085405
73.646002;0.5136764775668573;1.3520051829476164e-07;3.0874431167714547e-07;3.4500467456775787e-07;-6.723797844442799e-08;9.996350108151765;0.8333411168128922;0.015579356579468951;0.015589959446200957;0.8311669392778523;1.0001299521004694;0.5135006351128163;1.2993404448824053
73.656002;0.513676843281555;1.3559819466464686e-07;3.031808029722143e-07;3.374520124411868e-07;-7.06350183790764e-08;9.9965089228366;0.8333369370691862;0.015579288955225031;0.01559016488167734;0.831152211671046;1.000128738940782;0.513509722793406;1.2993277019691591
73.666002;0.513677076267185;1.357406483251747e-07;2.974884559363196e-07;3.299815905970778e-07;-7.415082209835133e-08;9.99667647526184;0.8333323061215493;0.015579210177806325;0.015590357751971358;0.8311368388360963;1.0001275252647022;0.5135193593076722;1.2993157153390538
73.676002;0.5136771424819718;1.3562181866823612e-07;2.9166840527641676e-07;3.2260503284252984e-07;-7.77732859644467e-08;9.99685236246091;0.8333272106859242;0.015579120356195287;0.01559053782988625;0.8311207844455452;1.0001263050664932;0.5135295447480374;1.2993044914687861
73.686002;0.5136770114606602;1.3523310716388883e-07;2.8572648054646997e-07;3.1533037135594635e-07;-8.148815285489943e-08;9.997036153491427;0.8333216435818798;0.015579019500718511;0.015590705072484091;0.8311040171522525;1.0001250603938727;0.513540274865256;1.2992939961116703
73.696002;0.5136766574476839;1.3456876781946292e-07;2.7967235057259927e-07;3.0816225067262165e-07;-8.527982568084739e-08;9.997227467318782;0.833315597576781;0.01557890760420959;0.015590859583711187;0.8310865115272023;1.0001237544379808;0.5135515406538304;1.299284155857611
73.706002;0.5136760601300103;1.3363024581835805e-07;2.735166154793563e-07;3.0110312777106847e-07;-8.913587722459252e-08;9.997426007730478;0.8333090651769298;0.015578784813011422;0.015591001557250319;0.8310682487091555;1.0001223339081395;0.513563328522673;1.2992748836540846
73.716002;0.5136752071247405;1.3242553266030294e-07;2.672689221758724e-07;2.9415379936574283e-07;-9.305297427681976e-08;9.997631555434557;0.8333020421798267;0.015578651516942169;0.015591131248011425;0.8310492185544661;1.000120738196814;0.513575621781655;1.299266099842114
73.726002;0.5136740943321173;1.309658122032903e-07;2.6094033557575747e-07;2.873132763384656e-07;-9.703671276603248e-08;9.997843878770295;0.8332945297258568;0.015578508233902747;0.015591248939033537;0.8310294209294599;1.0001189039853235;0.513588404327913;1.2992577349786012
73.736002;0.5136727245963998;1.2926357750794608e-07;2.5454586965880085e-07;2.805794834145343e-07;-1.0109777823562081e-07;9.99806264624218;0.8332865383372974;0.01557835546900808;0.015591354916894888;0.8310088665241862;1.0001167673749556;0.5136016629178417;1.299249720308612
73.746002;0.5136711074905888;1.2733364976781154e-07;2.4810229477212163e-07;2.7395177916041256e-07;-1.0524972401964924e-07;9.998287429663119;0.8332780927920578;0.015578193692482558;0.015591449450363799;0.8309875776198882;1.0001142746293432;0.513615386054478;1.2992419723562925
73.756002;0.5136692578555683;1.2519363978088943e-07;2.416260233619463e-07;2.6743285975665935e-07;-1.0950774308214893e-07;9.998517722828922;0.8332692319733745;0.015578023336615596;0.015591532766902462;0.8309655889601523;1.0001113933935712;0.5136295605998445;1.2992343869096497
73.766002;0.5136671941140323;1.2286136407232997e-07;2.3513359264536533e-07;2.6102829185574256e-07;-1.1388717087089082e-07;9.998752926907223;0.8332600068365612;0.015577844763850376;0.015591605037267574;0.8309429434867591;1.000108110086137;0.5136441666656075;1.299226851759992
73.776002;0.5136649384745704;1.2035270264637926e-07;2.2864034751179552e-07;2.5474517111614006e-07;-1.184017386919697e-07;9.998992403854906;0.8332504790962317;0.015577658271226605;0.015591666312836207;0.8309196834154635;1.0001044200906037;0.5136591754257043;1.2992192615988776
73.786002;0.5136625156209419;1.1768252572131724e-07;2.2215842496888245e-07;2.48589437639652e-07;-1.2306248162640007e-07;9.999235574392555;0.8332407169224032;0.01557746414024716;0.015591716480514646;0.8308958476225584;1.0001003251452483;0.5136745527647371;1.299211522575176
73.796002;0.5136599484552385;1.1486645567279122e-07;2.156984651248878e-07;2.425624819997025e-07;-1.2787705705514044e-07;9.999481920848028;0.8332307895255194;0.015577262681798546;0.015591755336802692;0.8308714726456875;1.0000958343769277;0.5136902638597167;1.2992035503245931
73.806002;0.5136572530768954;1.11921760616017e-07;2.092732865841224e-07;2.366605387633965e-07;-1.328474115563662e-07;9.999730905561435;0.8332207627956713;0.015577054189061296;0.015591782650565223;0.830846589156033;1.000090959245505;0.513706274125782;1.299195266270122
73.816002;0.5136544369667235;1.0886854328513084e-07;2.028999261936293e-07;2.3087617517301514e-07;-1.379673140301255e-07;9.999981923212665;0.8332106910988181;0.015576838828796648;0.01559179812010801;0.8308212215195833;1.0000857115584216;0.5137225463078783;1.2991865974455838
73.826002;0.5136515039273258;1.0573050308705359e-07;1.966000301308037e-07;2.2519857212230696e-07;-1.4322361102824842e-07;10.000234374314111;0.8332006106258393;0.015576616610456489;0.015591801304102967;0.8307953944296935;1.0000801100071286;0.5137390387513896;1.2991774782929597
73.836002;0.5136484599442227;1.025328100923887e-07;1.9039850995307592e-07;2.1961336333705785e-07;-1.4859972759098093e-07;10.000487778603192;0.8331905446160771;0.015576387428181382;0.015591791589550544;0.8307691337508178;1.0000741819290626;0.5137557075838521;1.2991678499504404
73.846002;0.5136453128438627;9.929878597091351e-08;1.8431938349819872e-07;2.1410446415940357e-07;-1.540773094172237e-07;10.000741780457568;0.8331805135473269;0.015576151102494183;0.015591768211042724;0.8307424564125409;1.0000679617641386;0.5137725080203756;1.2991576569809784
73.856002;0.5136420698187512;9.604811986880632e-08;1.783808974879316e-07;2.086564773516834e-07;-1.5963614359455416e-07;10.0009961047127;0.8331705418710226;0.015575907432763846;0.015591730255523729;0.8307153640323591;1.00006149244633;0.5137893966320894;1.2991468409577442
73.866002;0.5136387377465762;9.279593781147886e-08;1.7259430490418926e-07;2.0325598121200127e-07;-1.652549846855703e-07;10.001250520233583;0.833160661735049;0.01557565629413296;0.015591676582087613;0.8306878508680152;1.0000548190218161;0.513806338343757;1.2991353376834651
73.876002;0.5136353245729013;8.955207554490428e-08;1.6696601943609984e-07;1.9789278891050582e-07;-1.709142383663153e-07;10.001504740826832;0.8331509113557961;0.015575397700874313;0.015591605759136474;0.8306599189411653;1.0000479769399222;0.5138233094858136;1.299123086244061
73.886002;0.5136318401628787;8.632108747876371e-08;1.6149844382711134e-07;1.925605865184638e-07;-1.7659872953954204e-07;10.001758319738926;0.8331413294988042;0.015575131734784031;0.01559151627223708;0.8306315856458993;1.000040987403681;0.5138402928873412;1.2991100425115698
73.896002;0.5136282978049939;8.310467673028784e-08;1.5618916587109325e-07;1.8725573363614504e-07;-1.8229784058928004e-07;10.002010644621425;0.8331319519908039;0.015574858469904617;0.01559140696365154;0.8306028770402544;1.00003385845134;0.5138572725670776;1.2990961815003108
