time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
73.906002;0.5136247159448937;7.990674657499355e-08;1.5103179053853437e-07;1.8197625618556304e-07;-1.8800205762742416e-07;10.002261027683172;0.8331228099992871;0.015574578008983922;0.015591277219298039;0.830573818642385;1.0000265874854997;0.5138742312760864;1.299081488548197
73.916002;0.5136211186609485;7.673583028858424e-08;1.460180016137803e-07;1.767221677522136e-07;-1.9369913606213686e-07;10.002508805996644;0.8331139300640595;0.015574290518425753;0.015591126778873548;0.8305444388430337;1.000019159790567;0.5138911499610884;1.2990659563100373
73.926002;0.5136175354057535;7.360262172160934e-08;1.4113939308297744e-07;1.7149465252349947e-07;-1.9937436314659791e-07;10.002753391396176;0.8331053374700665;0.015573996220622577;0.015590955562249981;0.8305147792300768;1.0000115427096121;0.5139080078094996;1.2990495914582312
73.936002;0.5136139986612214;7.051734520923429e-08;1.3638956892255423e-07;1.662948722582343e-07;-2.0501346594012163e-07;10.0029943143238;0.8330970580897139;0.015573695376470097;0.015590763620103048;0.8304848952031307;1.0000036903673915;0.5139247819568865;1.2990324200108978
73.946002;0.5136105388281635;6.748936496560043e-08;1.3176574486905412e-07;1.6112507190070696e-07;-2.1060356191191032e-07;10.003231258519266;0.8330891158952097;0.015573388242744169;0.015590551080213849;0.8304548473360238;0.9999955581390255;0.5139414492507497;1.2990144892435527
73.956002;0.5136071809067193;6.452786839969916e-08;1.2726842261631805e-07;1.5598860239982038e-07;-2.1613197921691055e-07;10.003464047538927;0.8330815304308359;0.015573075067148823;0.015590318131541634;0.8304246971164516;0.9999871072748469;0.5139579884422559;1.2989958693660597
73.966002;0.5136039446534123;6.164260845412603e-08;1.228997557233371e-07;1.5088743842564773e-07;-2.2158556209802073e-07;10.003692646197033;0.8330743161873934;0.015572756176632813;0.015590065059780738;0.8303945064629287;0.9999783037935358;0.5139743784742891;1.2989766523345234
73.976002;0.5136008447410766;5.884397223063941e-08;1.1866266155377977e-07;1.4582139095592475e-07;-2.269506182630231e-07;10.00391719320472;0.8330674825472413;0.01557243205490309;0.015589792283603271;0.8303643305255076;0.9999691254981392;0.5139905960364688;1.298956943544363
73.986002;0.5135978891888683;5.614176324443043e-08;1.1456141542934284e-07;1.40788911167055e-07;-2.3221180869613996e-07;10.004137980304336;0.8330610367365147;0.015572103305620026;0.015589500388146074;0.8303342087315678;0.9999595663790055;0.5140066153599002;1.2989368467271971
73.996002;0.5135950782083429;5.3543164806826435e-08;1.1060195171696546e-07;1.357874841603004e-07;-2.3735017672711457e-07;10.004355329631384;0.8330549906133565;0.015571770552652011;0.01558919011682075;0.8303041670815039;0.9999496281735962;0.5140224095437277;1.298916449546578
74.006002;0.5135924055424896;5.1053212244389376e-08;1.0679112301319868e-07;1.3081462178233787e-07;-2.4234227735586886e-07;10.004569435860613;0.8330493613712606;0.015571434380540471;0.015588862339922724;0.8302742304889732;0.9999393076390656;0.5140379545885224;1.298895816228371
74.016002;0.5135898604070476;4.867803972668155e-08;1.0313597617393926e-07;1.2586915380279758e-07;-2.471614556224343e-07;10.004780291747922;0.8330441646849889;0.015571095353898565;0.015588518098946447;0.8302444331931886;0.9999285892116991;0.5140532319721881;1.2988749862192537
74.026002;0.5135874305544081;4.642597826450168e-08;9.964278558929378e-08;1.2095098269779892e-07;-2.5178027152022945e-07;10.004987730161083;0.8330394157974345;0.015570754072077702;0.015588158671766751;0.8302148192181512;0.9999174491964272;0.514068224257231;1.2988539791823202
74.036002;0.5135851094632006;4.430675110601203e-08;9.6316156980114e-08;1.1605912004010679e-07;-2.561728108926472e-07;10.005191536957282;0.833035138542089;0.015570411175326714;0.015587785510789674;0.8301854346955043;0.99990587055848;0.5140829087978143;1.2988328059136605
74.046002;0.5135829016767092;4.2331789242286085e-08;9.315943663019025e-08;1.111897392730392e-07;-2.603173691862529e-07;10.005391541971935;0.8330313661801421;0.015570067349050093;0.015587400106654402;0.8301563203006196;0.9998938540260823;0.5140972567174182;1.2988114786289935
74.056002;0.5135808196441085;4.051354497496952e-08;9.017581538192847e-08;1.0633696422541927e-07;-2.64198716001114e-07;10.005587615466823;0.8330281345995468;0.015569723426541117;0.015587003890100423;0.8301275092753242;0.9998814148020405;0.5141112366079749;1.298790018627399
74.066002;0.5135788768995012;3.886298753420551e-08;8.736948796666421e-08;1.0149617950022857e-07;-2.6780718238442686e-07;10.005779636927015;0.8330254778993212;0.015569380409062736;0.015586598111669028;0.8300990314165055;0.9998685743059225;0.5141248194235345;1.2987684661525078
74.076002;0.5135770840136431;3.73875405925627e-08;8.474570339851048e-08;9.666552999649947e-08;-2.71135160093375e-07;10.005967522680095;0.833023424925481;0.015569039239479164;0.015586183755047412;0.8300709226560783;0.9998553602105732;0.514137982484993;1.2987468915470972
74.086002;0.5135754465472239;3.609059821623146e-08;8.23079026196431e-08;9.18436952236393e-08;-2.7417428969783785e-07;10.006151318916134;0.8330219937622014;0.015568700590636725;0.015585761623149907;0.830043232782538;0.9998418085088652;0.5141507101277375;1.2987253965976455
74.096002;0.5135739630153673;3.497304946317905e-08;8.005405571709023e-08;8.702611000721114e-08;-2.769146169012011e-07;10.006331271380477;0.8330211881624076;0.015568364920400065;0.015585332436286795;0.8300160189951066;0.9998279567605335;0.5141629914026499;1.2987040999609007
74.106002;0.5135726251861406;3.403534405162187e-08;7.797551417297177e-08;8.220246399463387e-08;-2.793448843841405e-07;10.006507738697854;0.8330210000170699;0.015568032694983651;0.015584896824875192;0.8299893328322319;0.9998138344698355;0.5141748196898922;1.2986831154990381
74.116002;0.5135714206897015;3.32777637081383e-08;7.605795326136448e-08;7.735703730582775e-08;-2.814535575955523e-07;10.006681029354997;0.8330214151650135;0.015567704527809522;0.015584455329773645;0.8299632196021257;0.9997994623462048;0.514186193623264;1.2986625370742761
74.126002;0.513570334312453;3.2699609889945303e-08;7.428266525757825e-08;7.247073446297244e-08;-2.832308108675539e-07;10.006851329107503;0.8330224147236562;0.01556738107202202;0.015584008385077775;0.8299377246667896;0.9997848598534218;0.5141971145522403;1.298642438779833
74.136002;0.5135693483590953;3.2299869557417036e-08;7.262789594110539e-08;6.752329436238327e-08;-2.8467004149870686e-07;10.007018728907923;0.8330239724689305;0.015567062804942399;0.015583556279188128;0.8299128895756502;0.9997700497311233;0.5142075828266807;1.2986228889539646
74.146002;0.5135684438187897;3.2077888569225975e-08;7.107144218425447e-08;6.249576542733215e-08;-2.857669630180335e-07;10.007183315881768;0.8330260565986866;0.01556674996774189;0.015583099228166586;0.8298887436994381;0.9997550567738899;0.5142175971280778;1.2986039668331877
74.156002;0.5135676018056187;3.203060613433753e-08;6.959492668783479e-08;5.737288092266421e-08;-2.865164015652048e-07;10.007345244594617;0.8330286342794335;0.015566442668664845;0.015582637472614166;0.8298653045132732;0.9997399056626649;0.5142271558957766;1.2985857723771213
74.166002;0.5135668053960973;3.215038296621026e-08;6.818723769486913e-08;5.214499543614473e-08;-2.8690994794277556e-07;10.00750473359307;0.8330316718032207;0.015566140972900874;0.015582171200252484;0.8298425829998882;0.9997246157518777;0.5142362599700797;1.2985684272062032
74.176002;0.5135660408587539;3.242810754772256e-08;6.684480217296651e-08;4.6809194950670355e-08;-2.869382796279175e-07;10.007662016422216;0.8330351330714145;0.015565844947218358;0.015581700444232852;0.8298205864456712;0.9997091942578341;0.5142449159845135;1.2985520663661034
74.186002;0.5135652955414184;3.2857091678462585e-08;6.556887748361778e-08;4.1367396950978696e-08;-2.8659618843696077e-07;10.00781726659229;0.8330389808073898;0.015565554731365042;0.01558122521937474;0.8297993185395104;0.9996936366258102;0.5142531377298363;1.2985368206530967
74.196002;0.5135645544939639;3.343354682393282e-08;6.436108911326114e-08;3.582319177565912e-08;-2.858846549582746e-07;10.007970588168241;0.833043179684061;0.015565270539077516;0.01558074572093071;0.8297787793420819;0.9996779354099464;0.5142609458664301;1.2985227994866921
74.206002;0.5135637998045681;3.415498844299328e-08;6.321965557427874e-08;3.0182721061772346e-08;-2.848093494330327e-07;10.00812210329697;0.8330477009433704;0.015564992546394046;0.015580262261179798;0.8297589688346946;0.9996620910968799;0.5142683691326136;1.2985100873167073
74.216002;0.5135630117155704;3.5018948309616265e-08;6.21384567557095e-08;2.4457437591385753e-08;-2.833795469856657e-07;10.00827198052295;0.8330525246669336;0.015564720845250728;0.015579774986550388;0.829739893454182;0.9996461182198314;0.514275444667873;1.2984987504225585
74.226002;0.5135621706584925;3.602307572021249e-08;6.110744355114606e-08;1.866360419358661e-08;-2.816090067374944e-07;10.008420326416665;0.833057633221407;0.01556445549129825;0.015579283669881358;0.8297215691754076;0.9996300443102472;0.5142822137175285;1.2984888439383333
74.236002;0.5135612598093946;3.716475003669631e-08;6.011256979907655e-08;1.2820761853792926e-08;-2.795160496212844e-07;10.008567045805567;0.833063001220382;0.015564196559486232;0.015578787791463327;0.8297040198585401;0.9996139044262312;0.5142887149548279;1.2984804170116455
74.246002;0.5135602646412055;3.8439645340379225e-08;5.913686693066644e-08;6.951055524021004e-09;-2.7712180785168107e-07;10.008711818457133;0.8330685965466909;0.015563944224642794;0.015578286755486632;0.829687273761826;0.9995977347555085;0.5142949791441549;1.2984735137765604
74.256002;0.513559170852167;3.984160385240761e-08;5.816274989248861e-08;1.076431073948641e-09;-2.74448714580242e-07;10.008854224184763;0.8330743915946016;0.015563698811892185;0.015577779963531884;0.8296713590186854;0.9995815672091586;0.5143010272686561;1.298468170252641
74.266002;0.5135579657394785;4.1363593643202686e-08;5.717253650456394e-08;-4.7856429423088574e-09;-2.715189474566111e-07;10.00899389155932;0.8330803686864963;0.015563460745430038;0.01557726685674111;0.8296563006363356;0.9995654263671413;0.5143068719066732;1.2984644146948987
74.276002;0.5135566396991879;4.29989146055124e-08;5.614802305570892e-08;-1.0623565654833967e-08;-2.6835211354918533e-07;10.009130582345595;0.8330865152682236;0.015563230511118567;0.015576747052669732;0.8296421186621358;0.9995493303281301;0.5143125202727797;1.2984622689758656
74.286002;0.5135551840103936;4.474247728669621e-08;5.507232734891774e-08;-1.6428883893924238e-08;-2.6496425308246144e-07;10.009264193107294;0.8330928192275586;0.015563008672736448;0.015576220347270084;0.829628822449645;0.9995332953589452;0.5143179779634885;1.2984617435731791
74.296002;0.5135535894058366;4.659026381289221e-08;5.3932146402681405e-08;-2.219299037077201e-08;-2.6136893328304327e-07;10.009394638790313;0.8330992703702405;0.015562795767727173;0.015575686577602476;0.8296164053653962;0.9995173400855433;0.5143232508837843;1.2984628312678201
74.306002;0.5135518495053644;4.853695453448144e-08;5.271746191244392e-08;-2.790663655226432e-08;-2.575788522222602e-07;10.009521721233806;0.8331058624933262;0.015562592131842364;0.015575145647069948;0.8296048465283857;0.9995014828187947;0.514328344244578;1.2984655080496816
74.316002;0.5135499677252685;5.0574064942523465e-08;5.1419417117601594e-08;-3.356053491183724e-08;-2.5360615182222295e-07;10.00964513034012;0.8331125878547694;0.015562397931957093;0.015574597680523735;0.8295941137298197;0.999485733177476;0.5143332618738827;1.2984697382816166
74.326002;0.5135479598395775;5.269058884883424e-08;5.0027788233165295e-08;-3.914455251223602e-08;-2.4946048346836726e-07;10.00976451324568;0.8331194269105076;0.015562213358232515;0.015574043072289965;0.8295841662033943;0.9994700910418196;0.514338006935024;1.2984754768101996
74.336002;0.5135458475651243;5.4876163927880485e-08;4.852991713490833e-08;-4.464687212600267e-08;-2.4514731950406974e-07;10.00987949006189;0.8331263452912755;0.015562038695772433;0.01557348241606309;0.8295749631730673;0.9994545544530113;0.5143425799440817;1.298482670163951
74.346002;0.5135436513476664;5.712301741607669e-08;4.691275502045035e-08;-5.0055161235504206e-08;-2.406698398476769e-07;10.009989630844641;0.8331333001937262;0.015561874275221493;0.015572916400510674;0.8295664722976882;0.9994391201807706;0.5143469755191086;1.2984912590366822
74.356002;0.5135413877255011;5.942504298132398e-08;4.516517407129571e-08;-5.5359630423783145e-08;-2.360324330417155e-07;10.010094486171614;0.8331402457351977;0.015561720456568336;0.015572345745765237;0.829558669019973;0.9994237771825347;0.5143511848188189;1.298501178790689
74.366002;0.5135390681544663;6.177805705582177e-08;4.327700829335913e-08;-6.05552524922279e-08;-2.3124155247182942e-07;10.010193671514095;0.8331471329220188;0.015561577674154524;0.015571771170835564;0.829551527007032;0.9994085093864078;0.5143552003743038;1.2985123597499995
74.376002;0.5135366985048027;6.418195979415871e-08;4.123762695674336e-08;-6.564097959646963e-08;-2.263044479301477e-07;10.010286885191121;0.8331539107895278;0.015561446477557656;0.01557119326025896;0.8295450072963814;0.9993933067817246;0.5143590172230208;1.2985247255722614
74.386002;0.5135342797945686;6.664149931646863e-08;3.90371378763597e-08;-7.061791493789914e-08;-2.2122892874225545e-07;10.010373822200632;0.8331605294612607;0.015561327497911105;0.015570612277380855;0.8295390575632725;0.9993781722267386;0.5143626332207971;1.2985381857228062
74.396002;0.5135318095812879;6.916493891538834e-08;3.6668477365013024e-08;-7.548894298820709e-08;-2.1602395389975047e-07;10.010454080292481;0.8331669404833687;0.015561221372348;0.015570028199310734;0.8295336222121662;0.9993631223462819;0.5143660491454743;1.298552636047042
74.406002;0.5135292839232518;7.176081886950041e-08;3.4128306362932466e-08;-8.025964542461289e-08;-2.1069847516498203e-07;10.01052715657279;0.8331730968591828;0.015561128653455433;0.01556944103662574;0.8295286496257214;0.9993481852425733;0.514369266753984;1.2985679728369046
74.416002;0.5135266997081611;7.443495706390393e-08;3.141572592417612e-08;-8.493856675837186e-08;-2.0525905572803174e-07;10.010592534918704;0.8331789558456468;0.015561049663945212;0.01556885111452563;0.8295240865191698;0.9993333948173249;0.5143722874505019;1.298584101293861
74.426002;0.513524055317004;7.719062066480502e-08;2.853056381970403e-08;-8.953483377379122e-08;-1.9971069415680685e-07;10.01064976779265;0.8331844831561545;0.01556098435077827;0.015568259060811666;0.8295198671676973;0.9993187856718964;0.5143751120984972;1.29860093259225
74.436002;0.5135213497215455;8.00303011280352e-08;2.5473118506847125e-08;-9.405486393736547e-08;-1.9406071985947527e-07;10.010698468685463;0.8331896559935178;0.015560932248285489;0.015567665648132547;0.8295159127490797;0.9993043927319805;0.5143777393767627;1.2986183762831809
74.446002;0.5135185835735675;8.295664581625585e-08;2.224309206654424e-08;-9.850227180261488e-08;-1.8831954099092495e-07;10.010738233613091;0.8331944629878222;0.015560892619763438;0.015567071746075065;0.8295121418785701;0.9992902509500006;0.514380164066078;1.298636335204659
74.456002;0.5135157631875155;8.597120297310978e-08;1.8837644985486467e-08;-1.0287979286483302e-07;-1.8249763979558023e-07;10.010768605773944;0.8331989017391687;0.015560864715286683;0.015566478407183792;0.8295084848447855;0.9992763915439509;0.5143823788378269;1.2986547079186737
74.466002;0.513512904786452;8.907174798304256e-08;1.5253040187701893e-08;-1.0718904520588336e-07;-1.766047817291577e-07;10.01078914200762;0.8332029747450663;0.015560847948484724;0.01556588693303544;0.8295048948046932;0.9992628388780129;0.5143843781300462;1.2986733885231232
74.476002;0.5135100335937627;9.22519350368987e-08;1.1490221856859242e-08;-1.1142939598421007e-07;-1.7065198314003234e-07;10.010799488926665;0.8332066853895098;0.015560841906564054;0.01556529882390833;0.8295013478028438;0.9992496073331765;0.5143861608463699;1.2986922589835144
74.486002;0.5135071766442879;9.550316777841946e-08;7.557972549070642e-09;-1.155988829751854e-07;-1.6465120576584422e-07;10.010799398117054;0.8332100386025209;0.015560846257016807;0.01556471569832592;0.8294978346874835;0.9992366965631856;0.5143877319479262;1.2987111854721454
74.496002;0.5135043567808573;9.881617677251025e-08;3.470319343923593e-09;-1.1969581111247728e-07;-1.5861368377844129e-07;10.010788717160963;0.8332130457873196;0.015560860602370573;0.015564139248115696;0.8294943561677315;0.9992240913240673;0.5143891031509724;1.2987300262905395
74.506002;0.5135015906153362;1.021835381536967e-07;-7.579989706424312e-10;-1.2371919718134734e-07;-1.5255191825455367e-07;10.010767366644112;0.8332157264248263;0.015560884381279403;0.015563571121423569;0.8294909221908824;0.999211769020468;0.514390292342353;1.2987486436608504
74.516002;0.5134988881603918;1.0560225830039637e-07;-5.1144777715684495e-09;-1.276686378055159e-07;-1.464836802494007e-07;10.010735295562583;0.8332181040298876;0.015560916947903463;0.015563012737058946;0.8294875495645211;0.9991997112327107;0.5143913203396613;1.298766910023315
74.526002;0.5134962566626898;1.090719526033438e-07;-9.590783377696615e-09;-1.315444094334603e-07;-1.4043249163785486e-07;10.010692476788243;0.8332202023618099;0.015560957723610167;0.015562465175768534;0.8294842561774485;0.9991879115806992;0.5143922044059365;1.2987847162843276
74.536002;0.5134937080945708;1.1259165966348704e-07;-1.418400593736498e-08;-1.3534834825703034e-07;-1.3442393321102996e-07;10.01063895792337;0.8332220448519444;0.015561006141373604;0.01556192916609112;0.8294810561206746;0.9991763716731593;0.514392954463365;1.2988019849005075
74.546002;0.5134912616581548;1.1616217330685315e-07;-1.8895169609517027e-08;-1.3908600031035473e-07;-1.2848195794601756e-07;10.010574872840929;0.8332236543861906;0.015561061402372301;0.015561405128799433;0.8294779582047187;0.9991650889510765;0.5143935760709256;1.2988186696979662
74.556002;0.5134889380629722;1.1978930992736237e-07;-2.372565920547463e-08;-1.427686602195924e-07;-1.2262805582576783e-07;10.01050039135944;0.8332250528545353;0.015561122361508764;0.01556089328092364;0.8294749674057591;0.9991540513894469;0.5143940753911724;1.298834739145095
74.566002;0.513486754018991;1.234814427202644e-07;-2.867445560029069e-08;-1.464126321329097e-07;-1.1688126478858223e-07;10.010415694345337;0.8332262606811145;0.015561187715186062;0.015560393729999733;0.8294720869711145;0.9991432430437229;0.5143944613463743;1.298850164735769
74.576002;0.5134847226012522;1.272461314894443e-07;-3.3736163456243055e-08;-1.500356148021861e-07;-1.1125707549989335e-07;10.01032101764387;0.8332272905560087;0.015561256387384894;0.01555990653850662;0.8294693165383059;0.9991326501746265;0.514394744497892;1.2988649209596155
74.586002;0.513482855473217;1.3108993690434407e-07;-3.8899061250251026e-08;-1.5365249317314626e-07;-1.0576722661394507e-07;10.010216723710297;0.8332281377670117;0.015561327844167454;0.015559431874304207;0.8294666474125219;0.9991222645051654;0.5143949361422581;1.2988789912258376
74.596002;0.5134811641344215;1.3501822908812738e-07;-4.4144415851396105e-08;-1.572717989639919e-07;-1.0042182790071499e-07;10.010103330618612;0.833228778814662;0.015561402113433773;0.01555897017854093;0.8294640616408417;0.9991120841763019;0.5143950508762078;1.2988923794263796
74.606002;0.5134796604153213;1.3903402827256157e-07;-4.944844859281266e-08;-1.6089336009081336e-07;-9.523150248026155e-08;10.009981485165014;0.833229177415313;0.01556147956852034;0.015558522131590221;0.8294615386275249;0.9991021088910256;0.5143951090404731;1.2989051127554454
74.616002;0.5134783572311549;1.431382734206587e-07;-5.4784860075202595e-08;-1.6450900389540376e-07;-9.020668005181621e-08;10.009851902042112;0.8332292918737981;0.015561560696459715;0.015558088465973324;0.8294590631100435;0.9990923376021441;0.5143951350849864;1.2989172282775283
74.626002;0.5134772707553588;1.4733077859217836e-07;-6.012509725966873e-08;-1.6810719552089096e-07;-8.535511596890269e-08;10.009715268394677;0.8332290827093816;0.015561645910599777;0.015557669835479819;0.8294566230629787;0.999082777126293;0.5143951550958661;1.2989287590573206
74.636002;0.5134764196181674;1.5160879372177671e-07;-6.543904590484913e-08;-1.716774473156753e-07;-8.06808331838002e-08;10.009572157909597;0.8332285145714761;0.015561735370021838;0.015557266843500752;0.8294542049331861;0.9990734517914144;0.5143951960619879;1.2989397235999607
74.646002;0.5134758194922233;1.5596456134161154e-07;-7.06975932364827e-08;-1.7521047776331227e-07;-7.618449631255839e-08;10.009423033641239;0.8332275528471847;0.015561828897920552;0.015556880200895472;0.8294518017881074;0.9990644019861439;0.51439528348073;1.2989501138217228
74.656002;0.5134754784375195;1.603852437499367e-07;-7.587309527145733e-08;-1.7869714440494424e-07;-7.186386022639013e-08;10.009268361198759;0.83322616651439;0.015561926101726724;0.015556510812470054;0.829449423679255;0.9990556692027039;0.5143954362388263;1.2989598923191197
74.666002;0.5134753947179224;1.6485464056496417e-07;-8.093800859743514e-08;-1.8213004887623538e-07;-6.77145055882813e-08;10.009108740343509;0.8332243353463917;0.015562026583415784;0.015556159699212363;0.8294470931789778;0.9990472805081373;0.5143956630310894;1.2989690085268055
74.676002;0.5134755579974771;1.6935541745673713e-07;-8.58660241408665e-08;-1.855054574217271e-07;-6.373059470792733e-08;10.008944921604048;0.8332220506473774;0.01556213002871805;0.015555827915383279;0.8294448325298893;0.9990392488582526;0.5143959634134171;1.2989774255332782
74.686002;0.5134759543556308;1.7387168861334399e-07;-9.063552589218347e-08;-1.888223270302704e-07;-5.990477961650169e-08;10.008777697805053;0.8332193117692207;0.015562236182003438;0.015555516460678558;0.829442655643451;0.9990315850756326;0.514396331939358;1.2989851416942109
74.696002;0.5134765695241758;1.7839045913121133e-07;-9.523129738082218e-08;-1.920801639764207e-07;-5.6227249216450734e-08;10.008607785791956;0.8332161236638981;0.01556234482718914;0.015555226107558863;0.8294405678776571;0.999024307821718;0.5143967634386214;1.2989921918605516
74.706002;0.5134773881189445;1.8290127613044866e-07;-9.964247077009636e-08;-1.9527793940350167e-07;-5.268526066274094e-08;10.008435803841815;0.8332124946301593;0.015562455754975547;0.015554957302036642;0.8294385718873499;0.9990174445861674;0.5143972594508187;1.2989986292382407
74.716002;0.5134783937707481;1.8739510550601756e-07;-1.0385866939751045e-07;-1.9841319876518415e-07;-4.926404141340509e-08;10.008262331585827;0.8332084341648347;0.015562568742648851;0.015554710285080452;0.8294366773128461;0.9990110220629087;0.5143978311028939;1.29900451182321
74.726002;0.5134795708635796;1.9186268557449496e-07;-1.0786775014131043e-07;-2.0148116899956336e-07;-4.594682943087105e-08;10.008087962780795;0.8332039536574969;0.015562683630763467;0.015554485314025049;0.8294349077050366;0.9990050525047337;0.5143984952705208;1.2990098996143735
74.736002;0.5134809033300004;1.9629360155814644e-07;-1.1165640114417699e-07;-2.0447485770509724e-07;-4.271295218603413e-08;10.007913303015293;0.8331990706382603;0.015562800383461006;0.015554282707942577;0.8294332973326799;0.9989995294202841;0.5143992714477956;1.2990148453038726
74.746002;0.5134823730999574;2.0067701803112055e-07;-1.1521111830781911e-07;-2.0738585040243177e-07;-3.9537831478685896e-08;10.007738901492795;0.8331938106673756;0.015562919047250812;0.015554102685596843;0.8294318790286453;0.9989944339215302;0.5144001814747642;1.2990193813912343
74.756002;0.5134839630079909;2.0500211152286037e-07;-1.185180873382853e-07;-2.1020674373419852e-07;-3.639724191019003e-08;10.007565190037251;0.8331882033830644;0.01556303973611467;0.015553945275131723;0.829430674035753;0.9989897378765611;0.51440124591852;1.2990235178356588
74.766002;0.5134856597805272;2.0925798491648952e-07;-1.2156453004248977e-07;-2.1293502309176784e-07;-3.327177771409434e-08;10.007392520750953;0.8331822781838888;0.015563162632314756;0.015553810350270071;0.8294296942969542;0.9989854043361464;0.514402479610179;1.2990272447948372
74.776002;0.5134874539565848;2.134354649784123e-07;-1.243409292481404e-07;-2.1557354249295774e-07;-3.0147494002477264e-08;10.00722119068725;0.8331760630907394;0.015563287862335282;0.015553697614861054;0.8294289501410667;0.9989813970713974;0.5144038910385231;1.2990305303436895
74.786002;0.5134893388285299;2.1753007090460075e-07;-1.2684054802032407e-07;-2.1812671636749872e-07;-2.701394443500825e-08;10.007051366901896;0.8331695890659006;0.015563415389174754;0.01555360659720643;0.8294284488221152;0.998977695164792;0.5144054839320966;1.2990333187968817
74.796002;0.5134913098443202;2.2154248944301272e-07;-1.2905769031808412e-07;-2.2059744886847928e-07;-2.386299953661612e-08;10.006883030983925;0.8331629006064581;0.015563545078594613;0.015553536708943601;0.8294281902429019;0.9989743018591049;0.5144072601065083;1.2990355417780448
74.806002;0.5134933656279197;2.2547597494666473e-07;-1.3098743330563073e-07;-2.2298660995916682e-07;-2.0690089573374635e-08;10.00671599198145;0.8331560583500014;0.015563676755948505;0.015553487252542839;0.8294281725691041;0.9989712435398846;0.5144092210299652;1.299037136522049
74.816002;0.5134955112113417;2.2933339066256158e-07;-1.3262731799154428e-07;-2.252930468782521e-07;-1.749575073815618e-08;10.006549930544175;0.833149126401592;0.015563810223884835;0.01555345745007776;0.8294284000978838;0.9989685578286243;0.5144113651851588;1.2990380550190814
74.826002;0.5134977622293874;2.3311429421611856e-07;-1.339805326786881e-07;-2.2751362754337386e-07;-1.4283937416146732e-08;10.006384448606422;0.8331421580829201;0.015563945399266515;0.015553446514673141;0.8294288845629817;0.99896627686249;0.514413685678484;1.2990382710798418
74.836002;0.5135001440107911;2.3681162852821395e-07;-1.3505668732293064e-07;-2.2964443434509356e-07;-1.1058129407839037e-08;10.00621909114746;0.8331351871881026;0.015564082434321445;0.015553453652378698;0.8294296442148084;0.9989644207635298;0.514416172754764;1.2990377942637523
74.846002;0.513502682813184;2.404117712313778e-07;-1.3586767862404663e-07;-2.316825101699585e-07;-7.819081154726805e-09;10.00605338066411;0.8331282269785848;0.01556422165581056;0.015553478076892654;0.8294307000152937;0.9989630042823806;0.5144188174756278;1.2990366737553467
74.856002;0.5135053972692889;2.438992035083354e-07;-1.3642294041192382e-07;-2.336276533447706e-07;-4.5642123175432305e-09;10.005886934274153;0.8331212802942105;0.015564363440528665;0.015553519065970838;0.829432067148857;0.9989620423436717;0.514421612625079;1.2990349855566299
74.866002;0.5135082963222078;2.472603024376645e-07;-1.3672879447953892e-07;-2.3548438321520495e-07;-1.2870930800149856e-09;10.005719599201825;0.8331143515749202;0.01556450818800514;0.015553575954366924;0.8294337508930303;0.9989615509476549;0.514424552730092;1.2990328142435263
74.876002;0.5135113815860802;2.5048386160967693e-07;-1.3679024014283418e-07;-2.3726098863079328e-07;2.0215299090173826e-09;10.0055514523157;0.8331074500857538;0.015564656308459752;0.015553648112534157;0.8294357510603586;0.9989615469629719;0.514427633619148;1.2990302386867356
74.886002;0.5135146511501781;2.535606230584887e-07;-1.366109593942609e-07;-2.389651414273656e-07;5.371024072567849e-09;10.005382663501734;0.8331005857647868;0.015564808088252903;0.015553734973486407;0.829438069610147;0.998962039383149;0.5144308503225002;1.2990273288556604
74.896002;0.5135181033322587;2.564820843052476e-07;-1.3619236538511674e-07;-2.406006048820809e-07;8.76972564110419e-09;10.005213379022292;0.8330937667655978;0.015564963564174365;0.01555383598638999;0.8294407159455542;0.998963016616827;0.5144341957731082;1.2990241533675793
74.906002;0.5135217397084161;2.592400223854383e-07;-1.3553442633795485e-07;-2.4216579235296825e-07;1.222613897198665e-08;10.005043710177603;0.8330870049594665;0.015565122535012835;0.015553950474521324;0.8294437053368898;0.9989644477542039;0.5144376632275844;1.299020788804377
74.916002;0.51352556781947;2.61828620399416e-07;-1.346370310491996e-07;-2.436529088427645e-07;1.5749995645176175e-08;10.004873806652691;0.8330803244278271;0.01556528453712027;0.015554077577501811;0.8294470527441412;0.9989662965015517;0.5144412488586992;1.299017321023769
74.926002;0.513529600984182;2.6424590037494427e-07;-1.334993947110196e-07;-2.4505000851919384e-07;1.9352775569788127e-08;10.004703931109313;0.8330737625078647;0.015565448780778323;0.015554216316464177;0.8294507686508974;0.9989685328149902;0.5144449488916195;1.2990138381256313
74.936002;0.5135338524854356;2.664920495763404e-07;-1.3211788272288022e-07;-2.4634608824802086e-07;2.3048399255581723e-08;10.004534444511417;0.8330673616600577;0.015565614330097533;0.015554365682630671;0.8294548566782968;0.9989711361626841;0.5144487556123264;1.2990104188561864
74.946002;0.5135383301291552;2.6856661900316747e-07;-1.304859944290521e-07;-2.475343301898275e-07;2.6851961256818797e-08;10.004365738817846;0.8330611620624064;0.015565780379711227;0.015554524718609337;0.829459312093731;0.9989740928480209;0.5144526588454443;1.2990071203920355
74.956002;0.513543038123475;2.704674037855737e-07;-1.2859757706998093e-07;-2.4861133413225384e-07;3.077590703831729e-08;10.004198190553382;0.8330552002331095;0.015565946316681732;0.015554692558429926;0.8294641231965337;0.9989773946911992;0.5144566497556707;1.2990039745610893
74.966002;0.5135479809805479;2.721914684511874e-07;-1.26450120497495e-07;-2.495757332700708e-07;3.4827531434344e-08;10.004032122286263;0.8330495087386108;0.015566111718320428;0.015554868385478923;0.8294692754421642;0.9989810424501958;0.5144607228580478;1.2990009937438036
74.976002;0.5135531618171512;2.7373602318595125e-07;-1.2404712204484843e-07;-2.504283761292482e-07;3.90093774265224e-08;10.00386777341035;0.8330441153217973;0.015566276377589505;0.015555051391445255;0.8294747572546769;0.9989850451228578;0.5144648757294716;1.2989981831374395
74.986002;0.513558579369781;2.750991708728381e-07;-1.213987805204849e-07;-2.5117411601331085e-07;4.3320539399356966e-08;10.003705280333396;0.8330390424905991;0.015566440237375837;0.015555240786593913;0.8294805614488818;0.9989894119436885;0.5144691051405841;1.298995557804056
74.996002;0.513564228366565;2.762814191583117e-07;-1.1851954349089346e-07;-2.5182433234110295e-07;4.7758853027176106e-08;10.003544675234297;0.8330343088657279;0.015566603307796375;0.015555435751298797;0.8294866792545558;0.9989941481546322;0.5144734011784647;1.2989931543723043
75.006002;0.5135700976155783;2.7728574693824293e-07;-1.1542521398071263e-07;-2.523961916719497e-07;5.2323503425937846e-08;10.003385965084389;0.833029935677578;0.01556676563149763;0.015555635341903686;0.8294930985177816;0.9989992560987416;0.5144777450939648;1.2989910281530643
75.016002;0.5135761659062033;2.781150913421679e-07;-1.1213290622246754e-07;-2.52908080879165e-07;5.7015551809369004e-08;10.003229216031498;0.8330259526935806;0.015566927232352909;0.015555838536164419;0.8294998083034003;0.9990047316761091;0.5144821136505369;1.298989239194888
75.026002;0.5135824043429792;2.787705122096817e-07;-1.0866146715078012e-07;-2.5337636139690804e-07;6.183668646164149e-08;10.003074495946827;0.8330223946152991;0.01556708809078142;0.015556044479861204;0.8295067954733663;0.99901056051386;0.5144864839936606;1.2989878415924367
75.036002;0.5135887847309332;2.792530338850987e-07;-1.050285634562342e-07;-2.538157108522061e-07;6.67880534475488e-08;10.002921755284136;0.8330192939044574;0.015567248266332486;0.015556252704859943;0.8295140357801049;0.999016726710971;0.5144908321378318;1.2989868794652824
75.046002;0.5135952858604921;2.795664658885187e-07;-1.0124699453255083e-07;-2.542409496935695e-07;7.186941644915005e-08;10.002770810486057;0.8330166780383564;0.015567408109939406;0.015556463052670527;0.8295214960554519;0.9990232252934133;0.5144951299486659;1.2989863746831418
75.056002;0.5136018927743866;2.79717203766324e-07;-9.732463359970306e-08;-2.546674338286814e-07;7.707877790957776e-08;10.002621421606731;0.8330145673931575;0.015567568293056054;0.015556675452405038;0.829529142814075;0.9990300610659171;0.5144993473947739;1.298986314759417
75.066002;0.5136085938651626;2.797133767386279e-07;-9.326731372833496e-08;-2.5510899874933424e-07;8.241317974780239e-08;10.002473375986138;0.8330129726449498;0.015567729595230707;0.015556889849523043;0.8295369427436334;0.9990372397248266;0.5145034555448347;1.2989866658969682
75.076002;0.5136153828204346;2.795672361684761e-07;-8.908190270024196e-08;-2.555766839177345e-07;8.787010584658349e-08;10.002326505212988;0.8330118984628533;0.01556789274244921;0.015557106256201873;0.8295448607033119;0.999044762344132;0.5145074261033101;1.2989873979765705
75.086002;0.5136222597021609;2.7929703936413197e-07;-8.4777548207909e-08;-2.5608039735435656e-07;9.344788814304597e-08;10.002180649564307;0.8330113546171876;0.015568058428607062;0.015557324773416282;0.8295528630324267;0.9990526210051989;0.5145112316858904;1.2989884898800865
75.096002;0.5136292262091638;2.789242983724065e-07;-8.036507653725232e-08;-2.5663013889485385e-07;9.914473677735526e-08;10.00203566604251;0.8330113640027189;0.015568227341602372;0.015557545528713548;0.8295609196631649;0.9990607964912159;0.5145148485628147;1.298989917512436
75.106002;0.5136362826168667;2.7846975909283556e-07;-7.585661672042468e-08;-2.572350847134843e-07;1.0495759906075908e-07;10.001891474194455;0.8330119554443426;0.015568400036884296;0.01555776859283189;0.8295690022491229;0.9990692624602092;0.5145182565677865;1.2989916507042312
75.116002;0.513643430089036;2.779510825293856e-07;-7.126654068274598e-08;-2.5790289229725304e-07;1.108827202928816e-07;10.00174807268339;0.8330131474060315;0.015568576804011119;0.015557993975645707;0.8295770839727268;0.999077991547192;0.5145214350449016;1.2989936634269241
75.126002;0.5136506734240254;2.773815853773801e-07;-6.661257286624766e-08;-2.5863920947647565e-07;1.1691810128201493e-07;10.001605528756995;0.8330149432326837;0.015568757755086555;0.015558221603796779;0.8295851431437752;0.9990869561655437;0.5145243618963812;1.29899593482747
75.136002;0.5136580207067182;2.767700461391169e-07;-6.191489284222052e-08;-2.594466009629642e-07;1.2306454198956183e-07;10.001463949780687;0.833017340459332;0.015568942974686108;0.015558451167095316;0.8295931659297578;0.9990961264366797;0.5145270165051519;1.2989984356522577
75.146002;0.5136654800818089;2.761211912472228e-07;-5.719249424207479e-08;-2.6032457419883756e-07;1.2932265697852467e-07;10.001323426922783;0.833020338467168;0.015569132484584636;0.01555868198645532;0.8296011453945374;0.9991054725236854;0.5145293800470823;1.2990011244434836
75.156002;0.5136730563642815;2.7543508761515853e-07;-5.245893352065969e-08;-2.6127035503486486e-07;1.356894522090064e-07;10.001183996758867;0.8330239401774618;0.015569326102765797;0.015558913039655531;0.8296090769928702;0.9991149668774292;0.5145314345157647;1.2990039660214971
75.166002;0.5136807514315072;2.7470680534460123e-07;-4.772139856518409e-08;-2.6227860225932946e-07;1.421578586703084e-07;10.001045690902096;0.8330281557256504;0.015569523369200346;0.015559143014863275;0.8296169510189735;0.9991245791642398;0.514533163733266;1.2990069504134778
75.176002;0.5136885668603409;2.7393009810554613e-07;-4.29838589173554e-08;-2.633412646005726e-07;1.487170962469998e-07;10.000908595884862;0.8330330076817508;0.015569723592338432;0.015559370331768258;0.8296247476743589;0.9991342709802302;0.5145345537752295;1.2990100885158233
75.186002;0.5136965031660191;2.7310227511637806e-07;-3.824948933298461e-08;-2.6444793103605213e-07;1.5535365001089332e-07;10.000772824136458;0.8330385277803627;0.015569925945079886;0.015559593275763001;0.8296324394769024;0.9991439991970285;0.5145355947009497;1.2990133936517603
75.196002;0.513704557208597;2.7222488259187773e-07;-3.35195007685895e-08;-2.655849513281503e-07;1.6205395653544002e-07;10.000638476075927;0.8330447451624535;0.015570129540335206;0.015559810215210012;0.8296399995238152;0.9991537269990878;0.5145362860888508;1.2990168707559255
75.206002;0.5137127225736059;2.7130272409220206e-07;-2.879111481938961e-08;-2.667353671950062e-07;1.6880641901804074e-07;10.000505624149305;0.833051679477404;0.015570333474661826;0.015560019754659147;0.8296474094385746;0.9991634336442229;0.5145366404409945;1.299020517156361
75.216002;0.5137209917430217;2.7034470980082646e-07;-2.4057661647494018e-08;-2.678817226589395e-07;1.7560119580853933e-07;10.000374241145034;0.8330593447732667;0.015570536807347131;0.015560220808926304;0.8296546592578514;0.9991731144092905;0.5145366803663504;1.2990243288033707
75.226002;0.5137293564506656;2.693641370915461e-07;-1.9311290753340452e-08;-2.6900931841056927e-07;1.8242908713435734e-07;10.000244106622953;0.8330677545011127;0.015570738527611419;0.015560412590225142;0.8296617389181347;0.9991827744881879;0.5145364326823564;1.2990283040005668
75.236002;0.5137378067595487;2.683767417770151e-07;-1.4546717805435413e-08;-2.7010825255360166e-07;1.892817109441382e-07;10.000114810491883;0.8330769193824048;0.015570937596342926;0.015560594523795959;0.8296686287076239;0.9991924239168551;0.5145359231393338;1.2990324412677325
75.246002;0.5137463337519735;2.6739768358876835e-07;-9.763376894298881e-09;-2.711729326198408e-07;1.9615301267783741e-07;9.999985849492896;0.8330868413785827;0.015571133005836499;0.01556076622739843;0.8296752984414596;0.9992020731022712;0.5145351746146622;1.2990367376317844
75.256002;0.5137549343250714;2.6643861455652817e-07;-4.964712502275728e-09;-2.72198523916916e-07;2.0303917357321966e-07;9.999856702193117;0.833097508862558;0.01557132381582556;0.015560927660107462;0.8296817157659765;0.9992117265671108;0.5145342102230638;1.299041188012861
75.266002;0.5137636102881737;2.6550700089355895e-07;-1.5631830001370665e-10;-2.731788091970137e-07;2.0993657149790398e-07;9.999726868296463;0.8331088980560162;0.015571509194885093;0.015561079296297553;0.8296878497767349;0.9992213747102993;0.5145330563742536;1.2990457813671965
75.276002;0.5137723635047808;2.646078451784748e-07;4.654266133097045e-09;-2.7410844473382205e-07;2.1684089622086085e-07;9.999595913525738;0.8331209826312674;0.01557168844530873;0.015561222090006323;0.8296936677507101;0.9992309893851916;0.514531740562815;1.2990504972424004
75.286002;0.5137811944701974;2.637447349543616e-07;9.456405986610379e-09;-2.749869855570942e-07;2.2374773762837745e-07;9.999463534075367;0.8331337407370635;0.015571860970689593;0.01556135724799975;0.8296991374740491;0.9992405308723861;0.5145302881987357;1.299055306407062
75.296002;0.5137901035544973;2.629203646005688e-07;1.4236373739920601e-08;-2.758206833568181e-07;2.3065220128609266e-07;9.99932962577232;0.833147152897636;0.015572026191667985;0.015561485948794904;0.8297042332612196;0.9992499613768946;0.5145287219417966;1.299060172930663
75.306002;0.5137990912495507;2.621390154799895e-07;1.8978087113746672e-08;-2.7662009650060127e-07;2.3754716379109014e-07;9.999194252188456;0.8331611997180832;0.01557218347258909;0.01556160912959409;0.8297089377622261;0.9992592494319585;0.5145270613574718;1.29906505772374
75.316002;0.5138081580415707;2.6140950478152057e-07;2.366393991937061e-08;-2.7739620268122553e-07;2.444221932459206e-07;9.999057498619877;0.8331758642995108;0.015572332117271302;0.015561727487749186;0.8297132432146437;0.9992683616964427;0.5145253230682597;1.2990699259181044
75.326002;0.5138173059951177;2.607447198990167e-07;2.8277706643644113e-08;-2.7815898247175284e-07;2.5126522470644373e-07;9.998919399796753;0.8331911346762343;0.015572471421957477;0.015561841657292574;0.8297171561842022;0.9992772549293225;0.5145235207815991;1.2990747545778503
75.336002;0.5138265414600819;2.6015779381904206e-07;3.280836145664037e-08;-2.789180527269794e-07;2.5806662114684127e-07;9.998780031916104;0.8332070047025054;0.015572600720809904;0.015561952365929032;0.8297207046821562;0.9992858750325602;0.514521665198486;1.299079536771507
75.346002;0.5138358749620061;2.596591746765955e-07;3.72511225290755e-08;-2.7968260500492857e-07;2.6482165893591724e-07;9.998639624574942;0.8332234745253221;0.015572719396574175;0.015562060453945488;0.8297239381044961;0.9992941609824879;0.5145197654862901;1.2990842820892838
75.356002;0.513845317671622;2.5925696660875656e-07;4.1605330786150516e-08;-2.8045934351351204e-07;2.7152877894802136e-07;9.998498582770154;0.8332405472161485;0.015572826841379195;0.015562166724988348;0.8297269127598269;0.9993020492126511;0.5145178296544766;1.299089014208593
75.366002;0.5138548781306814;2.589586171981153e-07;4.5871477733271735e-08;-2.8125066188292096e-07;2.781855876528159e-07;9.998357470614767;0.8332582215696994;0.015572922378184867;0.015562271749323049;0.8297296791238433;0.999309475609996;0.5145158641607355;1.2990937639977729
75.376002;0.5138645597819641;2.5877247438240426e-07;5.004952396557218e-08;-2.820571926262931e-07;2.8478597131321594e-07;9.998216978041139;0.8332764884269229;0.015573005287507541;0.015562375816184446;0.8297322846593866;0.9993163795718212;0.5145138764917393;1.2990985583236456
75.386002;0.5138743596490213;2.58708598022082e-07;5.4138101233949885e-08;-2.8288319039810165e-07;2.9132130601209814e-07;9.998077825792134;0.8332953330490831;0.015573074912041848;0.015562479024139701;0.8297347782473077;0.9993227123804994;0.5145118779958996;1.299103412737856
75.396002;0.5138842700620967;2.5877656738850445e-07;5.813240701371377e-08;-2.83738474687502e-07;2.9778482105693165e-07;9.997940649373744;0.8333147412961811;0.015573130642445173;0.015562581381577447;0.8297372041323324;0.9993284439889295;0.5145098830384331;1.2991083294169516
75.406002;0.5138942803521725;2.589820771176894e-07;6.202172957738598e-08;-2.8463530339417334e-07;3.0417321106616244e-07;9.997805957950117;0.8333347035505869;0.015573171864965325;0.015562682857983673;0.8297395958857064;0.9993335606169343;0.5145079060760582;1.2991132961239875
75.416002;0.5139043761506932;2.593264866944945e-07;6.578985706954594e-08;-2.855838463303831e-07;3.104835235278513e-07;9.997674158197624;0.8333552098201829;0.015573197954031212;0.015562783385675552;0.8297419793623785;0.9993380537275303;0.5145059596353719;1.299118292696274
75.426002;0.513914539240945;2.598081006042795e-07;6.941755344195293e-08;-2.8658924099158613e-07;3.167093175546011e-07;9.997545564198317;0.8333762449431207;0.015573208224943449;0.015562882905099317;0.829744376846267;0.9993419122709661;0.5145040541881903;1.2991232999894453
75.436002;0.5139247494542833;2.604223606394222e-07;7.288480885677635e-08;-2.876515987071514e-07;3.2283890212128256e-07;9.997420393121889;0.8333977914693742;0.015573201938542796;0.015562981432356753;0.8297468086931551;0.9993451262620665;0.514502199352463;1.2991282999903975
75.446002;0.5139349888924969;2.6116159364301267e-07;7.617354361322773e-08;-2.8876907327069424e-07;3.288553348005751e-07;9.997298761170468;0.8334198345384761;0.01557317838763101;0.015563078971725855;0.8297492981470951;0.9993476956399415;0.5145004043241899;1.299133275995746
75.456002;0.5139452463828577;2.620173041387892e-07;7.926923731674554e-08;-2.899408059125999e-07;3.347372247463641e-07;9.997180656032478;0.8334423682338423;0.015573136910446362;0.015563175356831214;0.8297518738312037;0.9993496329845847;0.5144986774883331;1.2991382174509887
75.466002;0.5139555173347209;2.6298448367650383e-07;8.21598823759759e-08;-2.911668030806875e-07;3.404600315343806e-07;9.997065940906406;0.8334653981273048;0.015573076892454293;0.015563270272414265;0.8297545621914635;0.9993509573799432;0.5144970267735072;1.2991431222144991
75.476002;0.5139658007496742;2.64062581849777e-07;8.483534410608107e-08;-2.924462274922416e-07;3.459969385014657e-07;9.99695445239423;0.8334889310617111;0.015572997874668372;0.015563363392681773;0.8297573808324259;0.999351686527492;0.5144954575258636;1.2991479936154913
75.486002;0.5139760961233575;2.6525269086858976e-07;8.728758128448329e-08;-2.937772263987575e-07;3.5131792206772545e-07;9.9968460992045;0.8335129611949402;0.015572899645677136;0.015563454440815172;0.8297603428881315;0.9993518295240511;0.5144939678391344;1.2991528325561426
75.496002;0.5139863991991728;2.6655564662235387e-07;8.951038413979018e-08;-2.9515951803679575e-07;3.5638921639540143e-07;9.996740876966935;0.8335374654631988;0.015572782227834734;0.015563543225592315;0.8297634621707637;0.9993513815543112;0.5144925475210701;1.2991576299870489
75.506002;0.5139967016790971;2.679713525014532e-07;9.149977931517402e-08;-2.9659828273884795e-07;3.61177270192149e-07;9.996638832855881;0.8335624054063838;0.01557264584671576;0.01556362971810587;0.8297667500577104;0.9993503300658445;0.514491179622998;1.299162367111974
75.516002;0.5140069957641646;2.6949828253976236e-07;9.3253144280775e-08;-2.9810583067127666e-07;3.6565409631409885e-07;9.99653997989566;0.8335877271174742;0.015572490900838582;0.015563714075259917;0.8297702110898391;0.9993486671101922;0.5144898405916762;1.2991670230707344
75.526002;0.514017275777856;2.711352556707567e-07;9.476669249850106e-08;-2.9969863187321487e-07;3.697969709931253e-07;9.99644419472491;0.8336133638294253;0.015572317863506763;0.015563796562566571;0.8297738440462192;0.9993463938999936;0.5144885021924086;1.2991715836244115
75.536002;0.5140275377688054;2.728836551668273e-07;9.603533992391908e-08;-3.013918012250706e-07;3.735857272569084e-07;9.996351197918631;0.8336392447498379;0.015572127234710987;0.015563877419742399;0.829777646322927;0.9993435218307544;0.5144871371324359;1.299176049992817
75.546002;0.5140377808601087;2.7474601319201616e-07;9.705382231781974e-08;-3.031946903184652e-07;3.770042707381165e-07;9.99626063007976;0.8336653006828844;0.015571919661841323;0.015563956792989461;0.8297816153365298;0.9993400706517233;0.5144857226084232;1.2991804467991137
75.556002;0.5140480071182187;2.767232392444054e-07;9.781635492267927e-08;-3.0510977326407394e-07;3.8004220900802635e-07;9.996172170811333;0.8336914647611192;0.015571696012986446;0.015564034800173761;0.829785742151041;0.9993360625652935;0.5144842370102676;1.2991848162565793
75.566002;0.5140582187897753;2.788143687593648e-07;9.831650748053961e-08;-3.071354695248452e-07;3.82692553721569e-07;9.996085625208563;0.8337176749859098;0.01557145725229699;0.015564111587221574;0.8297900062489868;0.9993315235193945;0.5144826550538759;1.2991892013429018
75.576002;0.5140684151720183;2.810183050587954e-07;9.854840777246202e-08;-3.092694005179083e-07;3.849495161475021e-07;9.996000907466204;0.8337438764439311;0.015571204330183762;0.015564187278041462;0.8297943825905661;0.9993264864187745;0.5144809485278415;1.2991936361251752
75.586002;0.5140785910526553;2.8333523184482855e-07;9.850794938422685e-08;-3.1150783100002375e-07;3.868094395186794e-07;9.995917963643956;0.8337700209957091;0.015570938211137962;0.015564261900632197;0.8297988511818117;0.9993209842296514;0.5144790900918385;1.2991981443738154
75.596002;0.5140887388263143;2.857666419387947e-07;9.819279973973354e-08;-3.1384291268426936e-07;3.882721208270303e-07;9.99583678088524;0.8337960679697604;0.015570659896308452;0.015564335378733939;0.8298033982298354;0.9993150441874826;0.5144770533539541;1.299202742813673
75.606002;0.5140988538671133;2.883147662187788e-07;9.760265956008868e-08;-3.162619179644599e-07;3.8933838050676723e-07;9.995757493163055;0.8338219844507895;0.015570370371043842;0.015564407628602592;0.8298080139219791;0.9993086919483564;0.5144748103574166;1.2992074492513475
75.616002;0.5141089395997885;2.909825690864756e-07;9.674142381582483e-08;-3.1874836393216496e-07;3.900066565478629e-07;9.995680378337838;0.8338477410491444;0.015570070598611863;0.015564478694624786;0.8298126929858374;0.999301953364276;0.5144723315958637;1.2992122889215911
75.626002;0.5141190077145361;2.9377460577550625e-07;9.561813221397902e-08;-3.2128201186269074e-07;3.9027387331864197e-07;9.995605685671572;0.8338733069923459;0.015569761623118001;0.015564548789394447;0.8298174374259322;0.9992948469919735;0.5144695869267615;1.2992172895083238
75.636002;0.514129071484882;2.966973212543953e-07;9.424422383923562e-08;-3.238387659114853e-07;3.901384982553223e-07;9.9955335202842;0.8338986519418213;0.015569444663271745;0.01556461821662002;0.8298222580080556;0.9992873760642872;0.514466545856782;1.2992224659372054
