time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
75.646002;0.5141391371781846;2.9975788329992185e-07;9.263181505370323e-08;-3.263930227051165e-07;3.896025523123278e-07;9.995463900682322;0.8339237523875986;0.015569121100204246;0.015564687297143411;0.8298271742131315;0.9992795274215677;0.5144631803187076;1.2992278135928175
75.656002;0.5141492007040743;3.0296287067067935e-07;9.0795799029869e-08;-3.289196857056428e-07;3.886722760061579e-07;9.995396831274855;0.8339485927772823;0.01556879236742132;0.01556475639350927;0.8298322120974162;0.9992712794285414;0.5144594675394095;1.2992333182665132
75.666002;0.5141592493396252;3.063170063419001e-07;8.875426825966372e-08;-3.313939828732339e-07;3.8735673301349017e-07;9.995332293429417;0.8339731577240425;0.015568459829885754;0.015564825967761957;0.8298373980341031;0.9992626129366229;0.5144553913295865;1.2992389660513088
75.676002;0.5141692639872761;3.0982154767175986e-07;8.652464909457156e-08;-3.337923421905357e-07;3.856651585555044e-07;9.995270223149367;0.8339974235814335;0.015568124776954868;0.015564896627838578;0.829842752005534;0.9992535145180448;0.5144509457957006;1.2992447431772232
75.686002;0.5141792212274603;3.1347385241489697e-07;8.412017556094831e-08;-3.360943119613285e-07;3.836054432133819e-07;9.995210520024296;0.8340213588695288;0.015567788444091107;0.015564969182365865;0.8298482848606777;0.9992439766740858;0.5144461374158635;1.2992506360084437
75.696002;0.5141890961932396;3.172679135519361e-07;8.15503576760533e-08;-3.3828327285286286e-07;3.8118537765603543e-07;9.995153090578908;0.834044929943732;0.015567451872408532;0.015565044607973418;0.8298540000424185;0.9992340045303227;0.5144409808151701;1.2992566375403904
75.706002;0.5141988652400562;3.2119335799538773e-07;7.882489918857424e-08;-3.40346275290116e-07;3.784151781543886e-07;9.99509790722608;0.8340681017985561;0.01556711574943299;0.01556512388067628;0.8298598964194328;0.9992236207330041;0.5144354939724487;1.2992627553335574
75.716002;0.5142085074908674;3.252349737759092e-07;7.595749202025159e-08;-3.4227233347271723e-07;3.753083141736704e-07;9.99504503653399;0.8340908332449454;0.015566780498414728;0.01556520782531072;0.8298659685701439;0.9992128611345377;0.5144296964587632;1.299269019239188
75.726002;0.5142180063661855;3.2937594781597735e-07;7.296541400781746e-08;-3.440505008168194e-07;3.7188166718642277e-07;9.994994606173005;0.8341130734723528;0.015566446520966308;0.015565297091905064;0.8298722053031289;0.9992017676276432;0.514423608658883;1.2992754834711393
75.736002;0.5142273509899308;3.3360055531268896e-07;6.986595422554517e-08;-3.456694343412158e-07;3.681563434171232e-07;9.994946733816446;0.8341347633949674;0.01556611436856183;0.015565392145774244;0.8298785862719995;0.999190384643535;0.5144172511155205;1.299282213123122
75.746002;0.5142365341738329;3.3789324777793035e-07;6.667581197322416e-08;-3.471164896206976e-07;3.6415767265098566e-07;9.994901480586371;0.8341558389171302;0.015565784819671734;0.015565493212413965;0.8298850811632298;0.9991787603358013;0.514410644755478;1.2992892650238936
75.756002;0.5142455471327727;3.4223831428111155e-07;6.341489060036541e-08;-3.4837778741397837e-07;3.5991381837607334e-07;9.99485886528923;0.8341762336727784;0.015565458855744058;0.015565600327719843;0.8298916571270062;0.9991669481809458;0.5144038124535449;1.299296681945218
75.766002;0.5142543767243933;3.4662177856108855e-07;6.010873478585106e-08;-3.4944026000460704e-07;3.554534952781942e-07;9.99481893891844;0.834195881648278;0.015565137491470734;0.015565713522022717;0.8298982867082814;0.9991550056451066;0.5143967805387438;1.2993044971876475
75.776002;0.5142630076001176;3.5103219201901086e-07;5.67869561448219e-08;-3.502920587547753e-07;3.5080504197508216e-07;9.994781862182544;0.8342147212969188;0.015564821563472341;0.015565832918925486;0.8299049490000444;0.9991429936163403;0.5143895784951422;1.2993127372683704
75.786002;0.5142714253562021;3.5545966150424784e-07;5.3480244223976374e-08;-3.5092166077017133e-07;3.459977530241539e-07;9.994747901175542;0.8342327000463859;0.015564511694961331;0.0155659586356134;0.8299116248076469;0.9991309788956158;0.5143822374055546;1.2993214221518885
75.796002;0.5142796173399926;3.598958415164804e-07;5.021666202141293e-08;-3.5131758468043424e-07;3.4106248219722147e-07;9.994717360892972;0.8342497739449276;0.015564208473620798;0.015566090624549176;0.8299182894278632;0.99911903619643;0.5143747885622006;1.2993305622779674
75.806002;0.5142875704489903;3.643345142736845e-07;4.701781924509478e-08;-3.5146693663624124e-07;3.3602991917781863e-07;9.99469053908401;0.8342659048217046;0.015563912549895071;0.015566228593969564;0.829924909475264;0.9991072456721968;0.5143672615938452;1.2993401516179242
75.816002;0.5142952684243435;3.687696668053678e-07;4.389792763311326e-08;-3.5135386562657904e-07;3.3092771382859095e-07;9.994667729591338;0.8342810615914173;0.015563624456407734;0.015566372057956947;0.8299314463480162;0.9990956858503062;0.5143596808101312;1.2993501686525175
75.826002;0.5143026931126005;3.731912228326229e-07;4.08653959822051e-08;-3.509606798218701e-07;3.257795500301199e-07;9.994649260959688;0.8342952233175812;0.01556334442186048;0.015566520481885324;0.8299378639811767;0.9990844271319527;0.5143520609443709;1.2993605902063785
75.836002;0.514309828319053;3.7758170735174443e-07;3.792449802947524e-08;-3.5026960402154705e-07;3.206077380865138e-07;9.994635509013502;0.8343083814267102;0.015563072438876663;0.015566673377199507;0.8299441338610867;0.9990735278455729;0.5143444059634857;1.2993714013831297
75.846002;0.5143166604663358;3.8191550874097625e-07;3.507711213322433e-08;-3.492634254665521e-07;3.154348274624533e-07;9.994626869906881;0.8343205377457451;0.015562808409767152;0.015566830280195237;0.8299502338552095;0.9990630280050906;0.5143367129030922;1.2993825967058878
75.856002;0.5143231755098957;3.8616059753920493e-07;3.2324288875735126e-08;-3.4792673280789814e-07;3.1028072222651204e-07;9.994623763576836;0.8343316971444221;0.015562552198673151;0.015566990708057392;0.8299561476103352;0.9990529443010039;0.5143289775390761;1.299394183188946
75.866002;0.5143293565650242;3.902822910252527e-07;2.9666174149061422e-08;-3.462481601652878e-07;3.0516019247291773e-07;9.994626615511093;0.8343418669385935;0.015562303649937572;0.015567154185971672;0.829961864553368;0.9990432768121678;0.5143211989696252;1.2994061738363911
75.876002;0.5143351845574359;3.942471215454593e-07;2.7100739402179322e-08;-3.442210758104057e-07;3.000859002040956e-07;9.994635775519914;0.8343510642110665;0.01556206263775926;0.015567320250280965;0.8299673737383162;0.9990340208285098;0.5143133825685393;1.2994185627509582
75.886002;0.5143406405965103;3.980248114215574e-07;2.462368222442155e-08;-3.4184101179420034e-07;2.9507297457187307e-07;9.994651520094784;0.8343593155069471;0.015561829129991513;0.015567488322482935;0.8299726555559838;0.9990251677790054;0.5143055393254312;1.299431309872651
75.896002;0.5143457078325459;4.015884836000823e-07;2.2230974208896593e-08;-3.391028748426425e-07;2.901394400348145e-07;9.994674178330191;0.8343666472641487;0.015561603134890972;0.015567657655711423;0.829977680846747;0.9990166971931453;0.5142976808950785;1.299444354547991
75.906002;0.5143503715682406;4.049145640961832e-07;1.9921582832859873e-08;-3.360018682025831e-07;2.853039207636982e-07;9.994704261450154;0.8343730808735956;0.015561384554798227;0.015567827487460374;0.829982417547247;0.9990085734002361;0.5142898126854828;1.29945763152085
75.916002;0.5143546184746214;4.079833798634032e-07;1.7696384914228437e-08;-3.3253657120621937e-07;2.8058476046343057e-07;9.994742481567283;0.8343786380280976;0.015561173176948915;0.015567997231535206;0.8299868373997522;0.9990007494895261;0.5142819286202384;1.2994710650662717
75.926002;0.5143584368383055;4.1078016847972834e-07;1.5555334227598408e-08;-3.2871006336443984e-07;2.7600091323916045e-07;9.994789585834523;0.8343833461861248;0.015560968817855084;0.015568166584836809;0.8299909171112859;0.9989931714507555;0.5142740120796001;1.2994845621791262
75.936002;0.5143618178781396;4.1329545251621676e-07;1.349715293177787e-08;-3.2452783489005204e-07;2.715719710404399e-07;9.994846127289824;0.8343872371592246;0.015560771483513253;0.015568335499302727;0.829994635468807;0.9989857839762498;0.5142660437889819;1.2994980240960248
75.946002;0.514364755952592;4.1552358584394243e-07;1.1520633048048521e-08;-3.199940090589938e-07;2.673168158959815e-07;9.99491241649831;0.8343903430542813;0.015560581421425992;0.015568504038733116;0.82999797208245;0.9989785390615481;0.514258009091847;1.2995113558822917
75.956002;0.5143672475901039;4.174605454593665e-07;9.625177058693456e-09;-3.1510960401738155e-07;2.63253108150685e-07;9.994988657468067;0.8343926911287307;0.015560399025144276;0.015568672272701539;0.8300009092876178;0.9989713972871387;0.5142498983743312;1.2995244613571917
75.966002;0.5143692921816139;4.1910450803192206e-07;7.810666707604011e-09;-3.098750515982631e-07;2.593976076414756e-07;9.995075014238344;0.8343942969699004;0.015560224745866866;0.015568840280446963;0.8300034343751718;0.9989643243143254;0.5142417045096891;1.2995372400560614
75.976002;0.5143708939539451;4.204594685313597e-07;6.078416205143844e-09;-3.0429356139338463e-07;2.557654510619844e-07;9.99517149655079;0.8343951614772495;0.015560059040969802;0.015569008164926073;0.8300055399640687;0.9989572945556188;0.5142334220021586;1.2995495909414754
75.986002;0.5143720612316629;4.215366745089231e-07;4.432594850731418e-09;-2.9837184264556945e-07;2.5236806457105335e-07;9.99527785629356;0.8343952771731016;0.01555990225858325;0.015569176039653332;0.8300072237214303;0.9989502971140316;0.514225047801095;1.299561413827933
75.996002;0.514372804354609;4.223511507380986e-07;2.8787890178952484e-09;-2.9211923448465237e-07;2.492104893705295e-07;9.995393659714859;0.834394638535213;0.015559754564951355;0.015569344081608953;0.830008489901542;0.9989433394785773;0.5142165806227079;1.2995726098043736
76.006002;0.5143731359775955;4.229181678405247e-07;1.4203691850862265e-09;-2.8554646642771136e-07;2.462906786182172e-07;9.995518447212083;0.8343932459057863;0.015559616000753939;0.015569512591688496;0.8300093519555788;0.9989364491513508;0.51420801665354;1.2995830837734144
76.016002;0.5143730716143476;4.2325311665360303e-07;5.7019996382421596e-11;-2.7866382546251365e-07;2.4360184117942555e-07;9.995651811181014;0.8343911025748418;0.015559486547618344;0.01556968192039249;0.8300098313415216;0.9989296640983997;0.5141993476310743;1.2995927517453332
76.026002;0.5143726295142573;4.233709661811483e-07;-1.2131481681942893e-09;-2.714798902518312e-07;2.411341270617299e-07;9.995793371620103;0.8343882119589363;0.01555936615278195;0.01556985230619489;0.8300099501389803;0.9989230171159941;0.5141905647139585;1.299601552031186
76.036002;0.5143718314461488;4.2328335578396077e-07;-2.390767350203013e-09;-2.6400300905929786e-07;2.3887465475684603e-07;9.995942759315287;0.8343845786656462;0.015559254769830205;0.015570023743562197;0.8300097246881716;0.9989165306984791;0.5141816614058673;1.2996094516566803
76.046002;0.5143707027403592;4.229975579954829e-07;-3.475108334905124e-09;-2.5624581683812687e-07;2.3680881625750266e-07;9.996099657140293;0.8343802081356663;0.015559152420122489;0.015570195939648474;0.8300091660912094;0.9989102209186814;0.5141726338891808;1.2996164459330506
76.056002;0.5143692723897805;4.22518768489807e-07;-4.465774809283902e-09;-2.4822785325233184e-07;2.3492237124747276e-07;9.996263862007147;0.8343750997055833;0.015559059225558038;0.015570368413710277;0.8300082805601328;0.9989040982208188;0.5141634828944375;1.2996225530520875
76.066002;0.5143675765820934;4.2185225151630543e-07;-5.361756649072985e-09;-2.399726900282944e-07;2.3320206524960176e-07;9.996435286979173;0.8343692431495369;0.015558975368714525;0.015570540732345088;0.8300070649916949;0.9988981638617102;0.5141542152678787;1.2996278041775955
76.076002;0.514365661689894;4.2100371529350274e-07;-6.157808441481436e-09;-2.315059422350901e-07;2.3163504130881695e-07;9.99661386565098;0.8343626262893299;0.0155589010301552;0.015570712708334922;0.830005508456971;0.9988924096631951;0.5141448436168127;1.2996322349008822
76.086002;0.514363579382284;4.1997913458144695e-07;-6.84317996604058e-09;-2.228571192376129e-07;2.302079973832131e-07;9.996799472055864;0.8343552441638132;0.015558836384758641;0.015570884427269838;0.8300036034039929;0.9988868215716707;0.5141353866916686;1.2996358817542581
76.096002;0.5143613765053704;4.1878514637959525e-07;-7.404341189736788e-09;-2.1405852120402565e-07;2.2890608826590082e-07;9.996991911856973;0.8343471008144138;0.015558781593199103;0.015571056171058955;0.8300013514683362;0.9988813795828378;0.5141258689349726;1.2996387817474135
76.106002;0.5143590884720843;4.1743049450954584e-07;-7.829282255350384e-09;-2.051407666205363e-07;2.277124506209343e-07;9.997190888891675;0.8343382066444953;0.015558736746027585;0.015571228306946858;0.829998760145783;0.9988760529664306;0.5141163170235427;1.2996409700487677
76.116002;0.5143567385522443;4.1592741452543596e-07;-8.111512261172645e-09;-1.9613098787384557e-07;2.2660931921275668e-07;9.997395926876504;0.834328578943248;0.015558701850779769;0.015571401179663562;0.8299958422284113;0.998870798795511;0.5141067556555098;1.299642474636452
76.126002;0.5143543405759814;4.1429003130723705e-07;-8.252040670712838e-09;-1.8705409697441006e-07;2.2557919660317005e-07;9.997606352302551;0.8343182441712947;0.015558676892227471;0.015571575105185687;0.8299926194599343;0.9988655659935928;0.5140972036949418;1.299643318352906
76.136002;0.5143519044704526;4.1253006571693665e-07;-8.258067778506543e-09;-1.7793370180490916e-07;2.24605346972068e-07;9.997821413459116;0.8343072340840542;0.0155586618923824;0.015571750435448091;0.8299891249750281;0.9988602991459195;0.5140876730848053;1.2996435282466725
76.146002;0.5143494447922214;4.1065406401846316e-07;-8.139234262217857e-09;-1.6879202599834906e-07;2.236728936328145e-07;9.99804040931353;0.8342955768313917;0.015558656826443794;0.015571927518922878;0.8299854002651494;0.998854942293442;0.5140781719493785;1.299643138753748
76.156002;0.5143469875242147;4.086635891813011e-07;-7.904504295736145e-09;-1.596495645161036e-07;2.2276984194618483e-07;9.998262694144785;0.8342832905172873;0.015558661391449595;0.01557210658435925;0.8299814862589707;0.9988494462033788;0.5140687067401715;1.2996421872826682
76.166002;0.5143445678743065;4.0655661327487146e-07;-7.561316328123668e-09;-1.5052426157591038e-07;2.218869347026202e-07;9.998487655127343;0.8342703813869684;0.01555867488981029;0.015572287720274127;0.829977419056467;0.9988437732171372;0.5140592818258212;1.2996407090771656
76.176002;0.5143422204213214;4.043297483197511e-07;-7.1149973645562615e-09;-1.4143082372852193e-07;2.2101643898984482e-07;9.998714692742743;0.834256845510567;0.015558696336824022;0.015572470890715616;0.8299732369628136;0.9988378911520145;0.5140498993835458;1.299638735403965
76.186002;0.5143399724017916;4.019813164368968e-07;-6.567935713060992e-09;-1.3238080056461563e-07;2.2015030396565127e-07;9.998943121680714;0.8342426743633662;0.015558724594635092;0.015572655881792808;0.8299689923548494;0.9988317645566159;0.5140405601364596;1.299636296367155
76.196002;0.5143378460520044;3.995127361970377e-07;-5.920162402986328e-09;-1.2338274792589536e-07;2.1927998354448967e-07;9.999172099202088;0.8342278616563087;0.01555875841196423;0.01557284230705097;0.8299647584782388;0.9988253563304008;0.5140312640122267;1.2996334258289273
76.206002;0.5143358639691417;3.9692697973629053e-07;-5.171115397425645e-09;-1.144427293879781e-07;2.1839780882903613e-07;9.999400684370006;0.8342124065087768;0.015558796446723444;0.015573029745446129;0.8299606226119087;0.9988186318852503;0.5140220082023378;1.2996301594447948
76.216002;0.5143340512629168;3.942271028188981e-07;-4.320715386710088e-09;-1.0556679562875066e-07;2.1749638912196466e-07;9.999627916798673;0.8341963139289752;0.015558837301606985;0.015573217848594365;0.829956670048098;0.9988115573479883;0.5140127846037105;1.2996265271454328
76.226002;0.5143324347252075;3.914158321839778e-07;-3.3682904751869067e-09;-9.676473209946423e-08;2.1656719953166653e-07;9.999852787520066;0.8341795976052763;0.015558879555656643;0.015573406318558468;0.8299529739382902;0.998804099737483;0.5140035823249502;1.2996225567552893
76.236002;0.5143310391349121;3.884938630409592e-07;-2.3114067717801194e-09;-8.805160787735907e-08;2.1560253441693228e-07;10.000074122184243;0.8341622865116266;0.015558921867866369;0.015573594875346975;0.829949592689288;0.998796233646346;0.5139943920437096;1.299618285198658
76.246002;0.5143298812927227;3.854579779798443e-07;-1.147331569349894e-09;-7.944630216053281e-08;2.1460010100449258e-07;10.000290562491637;0.8341444288022715;0.015558963130833811;0.015573783285650112;0.8299465682879271;0.998787946270539;0.5139852066087139;1.2996137565847456
76.256002;0.5143289646728681;3.823009474461919e-07;1.252647863044028e-10;-7.096940398285964e-08;2.135647991193451e-07;10.000500771341601;0.8341260867500282;0.015559002515894748;0.015573971351309264;0.8299439272486083;0.9987792328228634;0.5139760204506675;1.299609010982329
76.266002;0.5143282768332718;3.7901179730381294e-07;1.50615706995526e-09;-6.264169109517269e-08;2.125051578809965e-07;10.000703666809741;0.834107329641036;0.015559039387905762;0.015574158826737296;0.8299416829285033;0.9987700899762832;0.5139668299193219;1.299604082206275
76.276002;0.5143277918756801;3.755766008281993e-07;2.9933628987924815e-09;-5.448247673335891e-08;2.1142882594929985e-07;10.000898455184457;0.8340882316115305;0.015559073210677375;0.015574345330790884;0.8299398350212938;0.9987605166450134;0.5139576342174712;1.2995990052610187
76.286002;0.514327479361034;3.7198199003520083e-07;4.5835389106756485e-09;-4.650777802018674e-08;2.1034109768347814e-07;10.001084543198678;0.8340688689713353;0.01555910348012254;0.01557453029728475;0.8299383694667515;0.9987505162741396;0.5139484382828916;1.2995938230309516
76.296002;0.5143273143975517;3.682194613134501e-07;6.273488385358521e-09;-3.8729708006581674e-08;2.0924552126971033e-07;10.001261500750385;0.8340493136838626;0.015559129665951467;0.015574713049927826;0.8299372585486849;0.998740097467781;0.5139392562965402;1.2995885849169508
76.306002;0.5143272790480162;3.6428582698896606e-07;8.061205219723001e-09;-3.1156798578360734e-08;2.0814487493720377e-07;10.001429038139763;0.8340296283221313;0.01555915123229035;0.015574892961853373;0.8299364613528644;0.9987292765044433;0.5139301121956371;1.2995833387838127
76.316002;0.5143273541241716;3.601805603060849e-07;9.945489963927068e-09;-2.3793549835757717e-08;2.0704089895992863e-07;10.001586910683518;0.8340098678660269;0.015559167728236466;0.015575069538058872;0.8299359308508557;0.9987180777636672;0.5139210362693952;1.2995781242913111
76.326002;0.5143275103318209;3.5590477314176304e-07;1.1924020710076825e-08;-1.6640280676449417e-08;2.059328223735565e-07;10.001734838449064;0.8339900869207728;0.015559178835200959;0.015575242414715175;0.8299356243918211;0.998706530314093;0.5139120599036199;1.2995729727146093
76.336002;0.5143277049202584;3.514618119824216e-07;1.3993141726026241e-08;-9.695892168794606e-09;2.0481806435513216e-07;10.001872529501487;0.8339703436882339;0.015559184397598388;0.015575411280766125;0.8299355084276994;0.9986946705480333;0.5139032099093057;1.2995679126860995
76.346002;0.5143278850087488;3.46856036854939e-07;1.615123956045599e-08;-2.963270500818412e-09;2.036956438595824e-07;10.00199973297052;0.833950695118191;0.0155591844868736;0.0155755757273078;0.8299355564373823;0.9986825528092831;0.5138945047606335;1.2995629737666856
76.356002;0.5143279950796561;3.4209114411761554e-07;1.839997459995573e-08;3.546527275650329e-09;2.0256840849829272e-07;10.002116246660176;0.833931187761623;0.015559179422624254;0.01557573523138911;0.8299357477591766;0.9986702539255649;0.5138859553966962;1.2995581800520783
76.366002;0.5143279822728539;3.371705498496851e-07;2.0741578188852735e-08;9.815428726698707e-09;2.0144145919401132e-07;10.002221923377805;0.833911852146014;0.015559169733265132;0.015575889266284686;0.8299360714828968;0.9986578620842722;0.5138775687461428;1.2995535373588218
76.376002;0.5143277970410196;3.3209807800067136e-07;2.317822922062741e-08;1.582501156160742e-08;2.0031895498455513e-07;10.00231670652326;0.833892705665066;0.01555915612375047;0.015576037248490127;0.8299365284475274;0.9986454596468666;0.5138693517305912;1.299549026391556
76.386002;0.5143273933887806;3.268791631725804e-07;2.5714127528899696e-08;2.1563757096820497e-08;1.9920273365042643e-07;10.002400661707611;0.8338737636102723;0.015559139445727989;0.015576178368696141;0.8299371280942281;0.9986331203274502;0.5138613129260919;1.2995446108829118
76.396002;0.5143267301394447;3.2152264849076624e-07;2.8355028402083447e-08;2.702989262361191e-08;1.9809147639108557e-07;10.00247401413179;0.8338550502797066;0.015559120618993874;0.015576311564724627;0.8299378842001073;0.9986209202726476;0.5138534603021345;1.299540250087442
76.406002;0.514325770411404;3.16039627372506e-07;3.1105098731698894e-08;3.2229734198129125e-08;1.9697991657267495e-07;10.002537163350318;0.8338366021948554;0.015559100534833118;0.015576435649283975;0.8299388120304344;0.9986089392130318;0.5138458003642032;1.2995359016460668
76.416002;0.5143244790990401;3.1043987686356146e-07;3.396505705557322e-08;3.717364843297595e-08;1.9586045280128756e-07;10.002590580454974;0.8338184603483636;0.01555907999326495;0.015576549395235586;0.8299399308394139;0.9985972481043579;0.5138383396230356;1.299531519546557
76.426002;0.5143228201176233;3.047293820911544e-07;3.6931907065596445e-08;4.1871807022283975e-08;1.947250606254551e-07;10.0026346690053;0.8338006561780609;0.015559059599645252;0.015576651479583833;0.8299412696319912;0.9985859024165229;0.5138310825708251;1.2995270515459123
76.436002;0.5143207568645443;2.989101048325594e-07;4.000052392059711e-08;4.633232472217607e-08;1.9356564795573898e-07;10.002669781976131;0.833783208226401;0.015559039610918254;0.015576740451464538;0.8299428664280646;0.9985749465002628;0.5138240264094185;1.2995224391293707
76.446002;0.5143182585529337;2.9298189536172967e-07;4.316725913129036e-08;5.056086954215462e-08;1.9237483586559142e-07;10.00269631150604;0.8337661338130775;0.015559019976149923;0.015576814784796443;0.829944760762744;0.9985644202467805;0.5138171566358615;1.2995176245107323
76.456002;0.5143153067760176;2.869449176637043e-07;4.643009960149903e-08;5.4559466591388566e-08;1.9114677682171827e-07;10.002714637066752;0.8337494554231223;0.015559000626337164;0.015576872917998837;0.8299469856283226;0.9985543628524366;0.5138104439460256;1.2995125534271112
76.466002;0.5143118949413861;2.8080043291907914e-07;4.978445103029903e-08;5.8326294903738564e-08;1.8987772567176522e-07;10.002725027461143;0.8337331938357175;0.015558981664447217;0.015576913372015791;0.8299495620341281;0.9985448114790219;0.5138038440642384;1.2995071757155128
76.476002;0.5143080222468221;2.7455028868283944e-07;5.3220367372019746e-08;6.185726953088541e-08;1.8856791794180748e-07;10.002727701460733;0.833717361934433;0.015558963323745928;0.015576934965998898;0.8299524969613706;0.9985357939064402;0.5137973038945574;1.2995014586930524
76.486002;0.5143036892168276;2.681966903873392e-07;5.6722367458467625e-08;6.514729512283037e-08;1.872218193825552e-07;10.002722934276042;0.8337019623772075;0.015558945942806237;0.015576936907344548;0.8299557811514022;0.9985273218613734;0.5137907700137783;1.2994953974874905
76.496002;0.5142988986607749;2.617426029141299e-07;6.027051563468331e-08;6.819153818575845e-08;1.8584437867334305e-07;10.002711035674889;0.8336869848022457;0.015558930044566203;0.015576918715414808;0.8299593862988486;0.9985193957934346;0.513784193939412;1.2994890086211404
76.506002;0.5142936577426424;2.5519268781913973e-07;6.38424478791549e-08;7.098751902779741e-08;1.844385964424256e-07;10.00269231152589;0.8336724105605414;0.015558916333366084;0.01557688010454524;0.829963267791577;0.9985120186787695;0.5137775353965927;1.2994823237623927
76.516002;0.5142879751324496;2.4855407110907697e-07;6.741465717119678e-08;7.353599584042671e-08;1.8300752089352653e-07;10.002667094018816;0.8336582235240445;0.01555890552000178;0.015576820882724215;0.8299673750025154;0.998505203317298;0.5137707632103474;1.2994753882967744
76.526002;0.5142818574020982;2.4183580357939915e-07;7.096181427274878e-08;7.583981381900102e-08;1.8155635028115412e-07;10.002635750172326;0.8336444100007081;0.015558898144012479;0.015576740929291582;0.8299716601846093;0.9984989702028705;0.5137638524204249;1.2994682531367434
76.536002;0.5142753110693445;2.3504803915045921e-07;7.445554145211035e-08;7.790185784451824e-08;1.8009176442452544e-07;10.002598672837234;0.8336309501533358;0.015558894548289948;0.015576640224662009;0.8299760760927133;0.998493342375425;0.5137567800567624;1.2994609647315265
76.546002;0.5142683486995684;2.2820137316165348e-07;7.786611211236227e-08;7.972300287921664e-08;1.786203070478215e-07;10.002556330313524;0.8336178199186316;0.015558894938078395;0.015576518887077836;0.8299805685725185;0.9984883349753481;0.513749521207417;1.2994535678248287
76.556002;0.5142609934237293;2.2130424855217337e-07;8.116693689655564e-08;8.13022241732473e-08;1.7714828314856724e-07;10.002509330562702;0.8336050020631459;0.015558899441499682;0.015576377259734995;0.8299850777856141;0.9984839485643308;0.5137420471050147;1.2994461170658413
76.566002;0.5142532752791408;2.143592154840131e-07;8.433612464037576e-08;8.263879794182227e-08;1.7568358738333353e-07;10.002458403520667;0.8335924900203798;0.01555890816462357;0.015576215945794834;0.8299895456289236;0.9984801774932892;0.5137343270836837;1.2994386818503747
76.576002;0.5142452211364653;2.0736153215400144e-07;8.735414296633211e-08;8.373273374224099e-08;1.7423745012689127e-07;10.002404360933692;0.8335802807850122;0.015558921192109694;0.015576035696638225;0.8299939146558027;0.9984770161113649;0.5137263333071886;1.2994313403801074
76.586002;0.5142368483947002;2.0030101397194498e-07;9.020261122822904e-08;8.458298754454932e-08;1.7282390088287668e-07;10.002348094345596;0.8335683666210159;0.0155589385718653;0.015575837301896626;0.8299981185423346;0.9984744522569661;0.5137180448225833;1.2994241633888215
76.596002;0.5142281674448915;1.9316571438045233e-07;9.286421188726983e-08;8.518682259222571e-08;1.7145824357083457e-07;10.002290492319068;0.8335567338035588;0.015558960308103708;0.015575621552924893;0.8300020798916333;0.9984724614723375;0.5137094475074808;1.2994171958197007
76.606002;0.5142191906671999;1.859453914092785e-07;9.53217487290557e-08;8.554112206425621e-08;1.7015676889169542e-07;10.002232289864883;0.833545364798147;0.015558986255064087;0.015575389137020092;0.8300057208898984;0.998471008783501;0.5137005315064493;1.2994104532444666
76.616002;0.5142099385272482;1.7863289584310544e-07;9.755813480505614e-08;8.564341165254767e-08;1.6893651050038444e-07;10.002174043906356;0.8335342390695607;0.015559016034868943;0.015575140514690076;0.8300089759774879;0.9984700578930354;0.5136912896558785;1.299403927019677
76.626002;0.5142004365129352;1.7122436318840272e-07;9.955685858158043e-08;8.54908314922179e-08;1.6781428621642216e-07;10.002116228696014;0.8335233366658878;0.015559049154557088;0.015574876016342996;0.8300117958049794;0.9984695786598036;0.5136817158960966;1.2993975877900725
76.636002;0.5141907106386913;1.6372018976646456e-07;1.0130208530410008e-07;8.507855251388744e-08;1.6680682060557835e-07;10.002059278460772;0.8335126451195864;0.01555908515817726;0.01557459606661883;0.830014142673421;0.9984695444746802;0.513671803382063;1.299391396202513
76.646002;0.514180788211335;1.5612639519957275e-07;1.0278062479814412e-07;8.440119160743345e-08;1.65931445444041e-07;10.002003562686989;0.8335021606915377;0.015559123637384676;0.015574301290863216;0.8300159842738721;0.9984699330728467;0.5136615446745441;1.2993853157807327
76.656002;0.5141707008626449;1.4845485934018196e-07;1.0398425677275622e-07;8.345652565257479e-08;1.6520425754287512e-07;10.001949374520585;0.8334918784456661;0.015559164156988454;0.015573992531686768;0.8300172919447038;0.9984707344764019;0.5136509328776432;1.2993793167453942
76.666002;0.5141604840365519;1.407216077179212e-07;1.0490963156004532e-07;8.224753309305338e-08;1.6463662582652883e-07;10.001896937018259;0.8334817808586034;0.015559206191228407;0.015573670847306655;0.8300180414962319;0.9984719505813161;0.513639961418186;1.299373383010839
76.676002;0.5141501731562123;1.3294452309153765e-07;1.0555894569329317e-07;8.078165674873023e-08;1.6423386666279865e-07;10.001846428635584;0.8334718400117483;0.015559249084124043;0.015573337516845037;0.8300182103322488;0.9984735866423669;0.5136286237511649;1.299367524426576
76.686002;0.514139803908577;1.2514173748076152e-07;1.0594248625113337e-07;7.90686002464258e-08;1.6399498745171747e-07;10.00179800270157;0.8334620298786243;0.015559292041061778;0.015572994062732217;0.8300177768259235;0.99847564442766;0.5136169141457188;1.2993617759148308
76.696002;0.5141294161035342;1.1732919252826153e-07;1.060788736858802e-07;7.711897242167737e-08;1.6391164598660116e-07;10.001751746505503;0.8334523312055085;0.015559334149757378;0.01557264218707519;0.8300167301433927;0.9984781175089202;0.5136048282586063;1.2993561852773508
76.706002;0.5141190527528907;1.0951857446759238e-07;1.0599249301213842e-07;7.494436237420108e-08;1.6396871562360252e-07;10.001707632542026;0.8334427241668865;0.015559374429905605;0.015572283669025013;0.8300150823427515;0.9984809909680382;0.5135923610129758;1.299350803892386
76.716002;0.5141087535591542;1.0171870956872266e-07;1.0570960631004897e-07;7.25563664723397e-08;1.6414658485746346e-07;10.00166552425803;0.833433179635092;0.015559411961405135;0.015571920358401702;0.8300128700343898;0.9984842486746668;0.5135795027016468;1.299345681750197
76.726002;0.5140985489439186;9.393853382139152e-08;1.0525408724341029e-07;6.996526515607031e-08;1.6442312052298893e-07;10.001625204492523;0.8334236585937553;0.01555944600563773;0.015571554179659932;0.830010146506993;0.9984878782100927;0.5135662402716517;1.2993408631994463
76.736002;0.5140884606177178;8.61883817725385e-08;1.0464661594913125e-07;6.718063577758614e-08;1.6477577972843363e-07;10.001586414753996;0.8334141185201881;0.015559475965785668;0.01557118708681789;0.8300069757553351;0.9984918654460863;0.5135525649634342;1.2993363812346281
76.746002;0.5140785085621874;7.847977116858169e-08;1.039076044498663e-07;6.421139721532446e-08;1.6518437158395656e-07;10.001548914404195;0.8334045204927509;0.015559501280120567;0.015570821060476463;0.830003431551226;0.9984961844295696;0.5135384782135175;1.2993322541614163
76.756002;0.5140687153463954;7.082514307518716e-08;1.0305789155401876e-07;6.10632156555349e-08;1.6563298590778354e-07;10.00151253536368;0.8333948330572517;0.015559521451618047;0.015570458126141561;0.8299995922762535;0.9985007920387534;0.513523990626405;1.2993284893547916
76.766002;0.5140591012775103;6.32379214115356e-08;1.0211627185167085e-07;5.7736517235923224e-08;1.6610987129454383e-07;10.001477200487551;0.8333850309546262;0.015559536170062728;0.015570100307978594;0.8299955309041103;0.9985056355094812;0.5135091157515091;1.2993250908326954
76.776002;0.5140496772090904;5.573228622276706e-08;1.0109847047156404e-07;5.422910066930677e-08;1.6660654205535515e-07;10.001442878857738;0.8333750891133181;0.015559545307191827;0.015569749535628577;0.8299913110213765;0.9985106668317362;0.5134938657019871;1.2993220682618234
76.786002;0.5140404447719975;4.832295018199582e-08;1.000182661251056e-07;5.054135874669696e-08;1.671170513525996e-07;10.00140951449024;0.8333649773456188;0.015559548766468624;0.015569407553374994;0.8299869907667523;0.9985158502114986;0.5134782530945287;1.2993194417614928
76.796002;0.5140314023397718;4.102557155102253e-08;9.888838491050116e-08;4.66784350238682e-08;1.676356847946068e-07;10.00137702132003;0.8333546636835036;0.015559546360352144;0.015569075849786543;0.8299826271429921;0.9985211618947818;0.5134622949235558;1.2993172360571692
76.806002;0.5140225503434538;3.385688874193245e-08;9.772000831927747e-08;4.2649179017151254e-08;1.6815281740436655e-07;10.001345329274328;0.8333441246055412;0.015559537813423889;0.01556875562880864;0.8299782760361459;0.99852658742232;0.5134460142705046;1.299315472347227
76.816002;0.5140138949349216;2.6833892314394694e-08;9.652145926715174e-08;3.846552134644352e-08;1.6865181867606374e-07;10.001314373030544;0.8333333498632222;0.015559522858832033;0.015568447860306447;0.829973990641148;0.9985321182743685;0.5134294412714094;1.2993141616414734
76.826002;0.5140054478140952;1.997240510562656e-08;9.5298652166051e-08;3.414219884236182e-08;1.6911007320335494e-07;10.001284059794935;0.8333223374271989;0.015559501343902942;0.015568153398170245;0.829969819877709;0.9985377467126096;0.5134126140189775;1.2993132927268347
76.836002;0.5139972206624139;1.3285332059279408e-08;9.405836197248168e-08;2.969539206981123e-08;1.6950403371861753e-07;10.001254337194144;0.8333110867787372;0.015559473324535172;0.015567873094789398;0.8299658042685302;0.998543460652041;0.5133955771985048;1.2993128237698366
76.846002;0.5139892216558899;6.7811632134141915e-09;9.281105095229155e-08;2.514142186502441e-08;1.6981431039485563e-07;10.001225300157369;0.8332995962115051;0.015559439144695987;0.015567607829317074;0.829961977366716;0.998549247415892;0.5133783785007617;1.2993126935405304
76.856002;0.5139814571181508;4.6386786942930555e-10;9.15710143679304e-08;2.0497321261872168e-08;1.7002671640319736e-07;10.001197187727747;0.8332878604665781;0.01555939945129232;0.015567358467032813;0.8299583803322893;0.9985551016664026;0.513361066036768;1.2993128422621927
76.866002;0.5139739318708304;-5.665516409206542e-09;9.035504762209288e-08;1.5782678676570567e-08;1.7012911274983002e-07;10.001170307425841;0.8332758681119921;0.015559355098335444;0.015567125898646963;0.8299550757211853;0.9985610237941476;0.5133436893428763;1.2993132174745399
76.876002;0.5139666492215662;-1.1607639850407048e-08;8.918066630097049e-08;1.1019434328225109e-08;1.701078302942358e-07;10.00114502003909;0.8332636034443054;0.015559306969922361;0.015566911107633636;0.8299521447705902;0.9985670181835019;0.5133263023112482;1.2993137697757948
76.886002;0.513959614666436;-1.7365284838321496e-08;8.806444062572219e-08;6.229218393693936e-09;1.6994697123103018e-07;10.001121755633461;0.8332510503014648;0.015559255877732164;0.015566715062661579;0.8299496714686934;0.998573099868641;0.513308963345438;1.2993144577107925
76.896002;0.5139528378854198;-2.2943658335016357e-08;8.702155585710762e-08;1.4317851366781828e-09;1.6962976326094947e-07;10.00110097382522;0.8332381946793591;0.01555920256653819;0.015566538516781143;0.8299477247901592;0.9985792947508605;0.5132917342646153;1.2993152520315163
76.906002;0.5139463291853981;-2.834995637156405e-08;8.606612783366221e-08;-3.3555821579993026e-09;1.6913977886315837e-07;10.001083109795667;0.8332250297601262;0.015559147682304098;0.015566381903517378;0.8299463511698609;0.9985856334776921;0.5132746805804717;1.299316127214162
76.916002;0.5139400952874994;-3.359248050882482e-08;8.520948417163591e-08;-8.118928810914743e-09;1.6846215938408506e-07;10.001068585359384;0.8332115608463315;0.015559091726240627;0.015566245368934545;0.8299455821878207;0.998592152666;0.513257867571535;1.2993170514160934
76.926002;0.5139341391300123;-3.8678062572217797e-08;8.445620798551194e-08;-1.2845695843624308e-08;1.6758515243899444e-07;10.001057847006498;0.8331978037542955;0.015559035122481742;0.015566128955225841;0.8299454445513219;0.998598899124666;0.5132413535109744;1.2993179842142961
76.936002;0.5139284628571059;-4.3609738173023176e-08;8.380329251822879e-08;-1.752050252683952e-08;1.6650078667185572e-07;10.001051346813476;0.8331837811719368;0.01555897834724961;0.015566032823535197;0.8299459628257835;0.9986059298005995;0.513225190044224;1.2993188815089116
76.946002;0.5139230705223605;-4.8387427770163876e-08;8.32450618173982e-08;-2.2124280499180633e-08;1.6520475005949228e-07;10.001049525007705;0.8331695251891044;0.015558922000027595;0.01556595731570117;0.8299471620332748;0.998613310665623;0.5132094268264229;1.2993197012647961
76.956002;0.5139179687672482;-5.3010386067018604e-08;8.277737588803586e-08;-2.663730523605708e-08;1.6369635702862655e-07;10.001052840983046;0.8331550810906201;0.015558866808335774;0.015565902897622712;0.8299490713515967;0.9986211129268152;0.5131941098082147;1.299320401299598
76.966002;0.5139131652458535;-5.7478865734245363e-08;8.239644964576522e-08;-3.10416217384312e-08;1.6197853461008898e-07;10.001061751217266;0.8331405030965041;0.015558813583288105;0.015565870061730557;0.8299517211285923;0.9986294010911598;0.5131792760774593;1.2993209324330446
76.976002;0.513908665681773;-6.17931257092851e-08;8.209666481999503e-08;-3.5321669467676656e-08;1.600582248148987e-07;10.001076645237637;0.8331258461385934;0.015558763118950625;0.015565859195469088;0.8299551357088624;0.9986382227765174;0.5131649549656622;1.2993212373029543
76.986002;0.5139044720092948;-6.595097940288526e-08;8.187069558775706e-08;-3.946561575814394e-08;1.579475467365635e-07;10.001097847378935;0.8331111624134169;0.015558716081480054;0.01556587051179951;0.8299593330734697;0.9986476151654337;0.5131511738958984;1.2993212538611645
76.996002;0.5139005819769641;-6.994666901068714e-08;8.171034207728252e-08;-4.346763485636072e-08;1.556643482244081e-07;10.001125641385954;0.8330965002139787;0.015558672931297307;0.01556590396430455;0.8299643300027215;0.9986576151013765;0.513137960510052;1.299320921138575
77.006002;0.5138969883365566;-7.377085512182533e-08;8.160693945880151e-08;-4.732803729483655e-08;1.5323142678464454e-07;10.00116023024516;0.8330819002402605;0.015558633924223205;0.015565959116768122;0.8299701407993624;0.9986682530161289;0.5131253391825094;1.2993201895044073
77.016002;0.5138936794275824;-7.74112892086517e-08;8.155135242441371e-08;-5.105031383370783e-08;1.5067496800189204e-07;10.001201640890965;0.8330673953446684;0.015558599213028605;0.01556603523016833;0.8299767726678324;0.9986795449226862;0.5131133271017624;1.299319030977548
77.026002;0.5138906425749817;-8.085487502255682e-08;8.153403766286256e-08;-5.463790064043812e-08;1.4802135502926667e-07;10.001249657598903;0.8330530186446596;0.015558568880546495;0.015566131510205295;0.8299842296725322;0.9986914997456171;0.5131019336209984;1.2993174487737018
77.036002;0.5138878661014573;-8.409059584208737e-08;8.154552272688992e-08;-5.809351450340274e-08;1.452934873524066e-07;10.001303886035446;0.833038812237012;0.015558542821381666;0.015566247211232443;0.8299925195674231;0.9987041314273172;0.5130911602986589;1.2993154836568945
77.046002;0.5138853402225095;-8.711178350243934e-08;8.157681030534983e-08;-6.142042128573792e-08;1.425094912840892e-07;10.001363907911639;0.8330248264424792;0.015558520669998913;0.015566381683973406;0.8300016523397146;0.9987174632057702;0.5130809988149752;1.2993132057709413
77.056002;0.5138830574560928;-8.99152147135222e-08;8.161964424075993e-08;-6.46223912484433e-08;1.396823978693032e-07;10.00142937044359;0.8330111104459659;0.015558501848557584;0.015566534465353915;0.8300116355324606;0.9987315218440754;0.5130714286497958;1.2993106998799329
77.066002;0.5138810078534302;-9.249795398373696e-08;8.166604594898551e-08;-6.77021238823369e-08;1.3682039969652673e-07;10.00149997256824;0.8329977068916432;0.015558485592635079;0.01556670521276815;0.8300224738622828;0.9987463287199607;0.513062417839604;1.2993080620510178
77.076002;0.5138791731441497;-9.485741314704427e-08;8.170715888532014e-08;-7.066112111233836e-08;1.3392965434454664e-07;10.001575394301055;0.8329846562113246;0.015558470938080323;0.015566893485483362;0.8300341701743016;0.9987619003677685;0.5130539286981846;1.2993054031471742
77.086002;0.5138775276163634;-9.699478473849413e-08;8.17341097345682e-08;-7.350158794043873e-08;1.3101653944466541e-07;10.001655210799786;0.8329720022362609;0.015558456792081276;0.015567098632032247;0.8300467255697187;0.9987782531982374;0.5130459251937161;1.299302844021833
77.096002;0.5138760443682492;-9.891649902286877e-08;8.174041124960782e-08;-7.622814774712622e-08;1.2808784252589442e-07;10.001738902993479;0.8329597935893587;0.015558442094595372;0.015567319900156727;0.8300601392479863;0.9987953986400314;0.5130383767907808;1.2993005004135454
77.106002;0.513874701266286;-1.0063293000602898e-07;8.172225896725264e-08;-7.884877932714359e-08;1.2515190301873872e-07;10.00182597845334;0.832948080784965;0.01555842593124251;0.015567556559940838;0.8300744052627874;0.9988133348947538;0.5130312591828342;1.2992984680777917
77.116002;0.5138734829805205;-1.0215677602145631e-07;8.16767827848509e-08;-8.137544462788823e-08;1.2221912674541438e-07;10.001916026537666;0.8329369144125768;0.0155584074865947;0.015567807820341797;0.8300895043208786;0.9988320475761598;0.5130245542292123;1.299296817215856
77.126002;0.5138723797016246;-1.0350112411958577e-07;8.15997857283466e-08;-8.382326178358955e-08;1.1929981969139392e-07;10.002008668653408;0.8329263503002113;0.015558385928734472;0.015568072698905833;0.8301053964741629;0.9988515189852143;0.5130182502347637;1.2992955967769528
77.136002;0.5138713855528724;-1.0467791281410973e-07;8.148342148892304e-08;-8.620851340230802e-08;1.1640251599120664e-07;10.002103502818338;0.8329164512451169;0.01555836043943094;0.015568350072225396;0.8301220231415343;0.998871738618789;0.5130123423314628;1.299294844391043
77.146002;0.5138704970751905;-1.0569769535532408e-07;8.131561571346654e-08;-8.854682225054036e-08;1.1353411655346145e-07;10.00220004451853;0.8329072796452694;0.015558330368484613;0.015568638788823409;0.8301393154906573;0.9988927064333502;0.5130068310202102;1.2992945947025691
77.156002;0.5138697108434944;-1.0657029393298385e-07;8.108222758449978e-08;-9.085111383308562e-08;1.1069966068337482e-07;10.002297690462521;0.8328988934270644;0.015558295334981919;0.015568937728529615;0.8301572026885491;0.9989144221493599;0.5130017193434766;1.2992948816194247
77.166002;0.513869022623864;-1.0730696393312736e-07;8.076892253079526e-08;-9.313074402329427e-08;1.0790185514244378e-07;10.002395779712215;0.8328913477489647;0.015558255275112303;0.015569245949287535;0.8301756188685333;0.9989368673170411;0.512997010264624;1.299295740090403
77.176002;0.5138684292191924;-1.0792233164455265e-07;8.036057215948113e-08;-9.539319035061239e-08;1.0514237733844236e-07;10.002493713899957;0.8328846955981578;0.01555821044502563;0.015569562835471253;0.8301945034010759;0.9989599980153919;0.5129927028091569;1.2992972106667597
77.186002;0.5138679283101728;-1.0843326537728541e-07;7.984086630494024e-08;-9.764600511207995e-08;1.0242418189342339e-07;10.0025910358109;0.8328789860162906;0.01555816130747243;0.015569888038290134;0.8302137953642312;0.9989837514913795;0.5129887871213871;1.2992993377416908
77.196002;0.5138675137204587;-1.0885504010001771e-07;7.919377968992335e-08;-9.989774462411575e-08;9.975221506329225e-08;10.002687404380238;0.8328742591598375;0.015558108359176107;0.015570221360019168;0.8302334326948525;0.9990080542088863;0.5129852437520235;1.299302160982613
77.206002;0.5138671715017474;-1.0919792648720876e-07;7.840511517767207e-08;-1.0215842025443751e-07;9.713281961729259e-08;10.002782472105944;0.8328705423769734;0.01555805201814226;0.015570562702801216;0.830253354495533;0.9990328248693124;0.5129820467142736;1.299305710778466
77.216002;0.5138668810921722;-1.0946833719675488e-07;7.746288204665486e-08;-1.0443961931180828e-07;9.457383824478316e-08;10.00287577698673;0.8328678529343891;0.015557992597420559;0.015570911977458878;0.8302734987192588;0.9990579790741103;0.5129791632444519;1.2993100084340343
77.226002;0.5138666191402251;-1.0967276368744336e-07;7.635571312507104e-08;-1.0675461623986734e-07;9.20853813229729e-08;10.00296676456943;0.8328661994923806;0.015557930306860871;0.015571269016729141;0.8302937990286134;0.9990834411211531;0.5129765519862477;1.2993150662640103
77.236002;0.5138663630907009;-1.098182410503499e-07;7.50704146909849e-08;-1.0911678323861661e-07;8.967997297224424e-08;10.00305488987341;0.8328655808490725;0.01555786523711047;0.015571633617253566;0.8303141871669437;0.9991091530330627;0.5129741654150741;1.2993208832627128
77.246002;0.5138660942641537;-1.099095759020818e-07;7.359203682983012e-08;-1.1153668648710424e-07;8.737143982821493e-08;10.003139709195075;0.8328659946710025;0.015557797352584259;0.015572005654713235;0.8303345967245518;0.9991350730328673;0.512971954727539;1.2993274381299034
77.256002;0.5138658010500888;-1.0994871663298796e-07;7.190631941129694e-08;-1.1402225159753693e-07;8.517294868896646e-08;10.00322097060233;0.8328674490025144;0.015557726511506415;0.015572385121849245;0.8303549624126031;0.9991611736276457;0.5129698725520444;1.2993346947471807
77.266002;0.5138654813237745;-1.0993771953896116e-07;7.000158363547783e-08;-1.1658086486180973e-07;8.309460766656729e-08;10.003298645769704;0.8328699595576547;0.015557652524918364;0.015572772059839507;0.8303752197925297;0.9991874451861401;0.5129678723673657;1.2993426239819639
77.276002;0.5138651418944871;-1.0988175253801483e-07;6.786911314843158e-08;-1.1921922610402452e-07;8.114148662583134e-08;10.003372813493252;0.8328735402411895;0.015557575284612088;0.015573166476116122;0.830395310653207;0.9992138950301077;0.5129659075798285;1.2993512229871413
77.286002;0.5138647951213002;-1.0978881003649395e-07;6.550248905622172e-08;-1.2194217925379064e-07;7.931462178068113e-08;10.003443521840861;0.8328781977125193;0.015557494892056264;0.015573568292725855;0.8304151878277033;0.9992405384214124;0.5129639335177123;1.2993605158251866
77.296002;0.5138644568195823;-1.0966642188841656e-07;6.289637309821532e-08;-1.247528444166722e-07;7.761544695700149e-08;10.00351080655445;0.8328839280181382;0.015557411658532229;0.015573977303949757;0.8304348128467511;0.9992673921725054;0.512961910566366;1.2993705388141648
77.306002;0.5138641478899011;-1.0951816263698505e-07;6.004559061014674e-08;-1.2765240919826883e-07;7.604896275808626e-08;10.003574767816103;0.8328907168251352;0.01555732595249061;0.015574393202294765;0.8304541488851349;0.9992944746040793;0.5129598045897354;1.2993813255374642
77.316002;0.5138638952194422;-1.0934178954303686e-07;5.694529781739903e-08;-1.3063875273829018e-07;7.462131819570864e-08;10.003635537664543;0.8328985418082636;0.015557238059524265;0.015574815712014377;0.8304731580182879;0.9993218053903149;0.5129575861912481;1.2993928993476616
77.326002;0.5138637278303324;-1.0912874336966983e-07;5.3592156861702325e-08;-1.3370802090934454e-07;7.333520140891307e-08;10.003693208588453;0.8329073712083127;0.01555714826865569;0.015575244633468743;0.8304918062813744;0.9993494038796181;0.5129552311993149;1.29940527278229
77.336002;0.5138636718250914;-1.0886572429655958e-07;4.998561364927986e-08;-1.3685970566710791e-07;7.218875784323352e-08;10.003747819451577;0.8329171644965768;0.015557057094324925;0.015575679678814215;0.8305100666783625;0.9993772856983096;0.5129527216022111;1.2994184526760362
77.346002;0.5138637482098245;-1.085388164416629e-07;4.6127567358165366e-08;-1.4009859826953913e-07;7.117648944381755e-08;10.003799361277492;0.8329278786575335;0.015556965323555582;0.015576120333248155;0.8305279153200666;0.9994054579375876;0.5129500464320267;1.2994324460131657
77.356002;0.513863972525431;-1.0813768197080362e-07;4.202079444310764e-08;-1.4343130129205083e-07;7.029042685817122e-08;10.003847797003596;0.8329394691638787;0.015556873831959028;0.015576565882608398;0.8305453286916163;0.9994339170236052;0.5129472012391689;1.2994472610295453
77.366002;0.5138643552644508;-1.0765827127602692e-07;3.766894913951037e-08;-1.4686258037971658e-07;6.952361134535844e-08;10.003893106841268;0.8329518856661764;0.015556783381709936;0.01557701548030933;0.8305622844508451;0.9994626461901149;0.5129441857444736;1.2994628992504864
77.376002;0.5138649022056573;-1.071037422532281e-07;3.307869110699147e-08;-1.5039478714985668e-07;6.887271903630748e-08;10.003935315659232;0.8329650728719094;0.015556694572815387;0.015577468212806084;0.8305787624111213;0.9994916115288198;0.5129410024205464;1.2994793402598606
77.386002;0.5138656126873895;-1.0648282269978983e-07;2.8261664527475925e-08;-1.5402856918285433e-07;6.833631050551324e-08;10.003974474382044;0.8329789731398971;0.01555660792253308;0.015577923181998276;0.8305947482810737;0.99952076799142;0.5129376583517766;1.299496534631151
