time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
77.396002;0.5138664804119362;-1.0580745500726865e-07;2.3234505885161553e-08;-1.5776324138972056e-07;6.791220605756813e-08;10.004010629098772;0.8329935257444904;0.01555652393412387;0.015578379549490576;0.8306102402657105;0.9995500754654442;0.5129341685077856;1.2995144138463504
77.406002;0.5138675010702372;-1.0509248044950393e-07;1.8017518066775745e-08;-1.615963039098043e-07;6.759687045271269e-08;10.004043857085856;0.8330086687310444;0.015556443103350368;0.01557883652942957;0.8306252497177459;0.9995795089428169;0.5129305538346175;1.2995329068417576
77.416002;0.5138686774887832;-1.0435626344558463e-07;1.2633146730175431e-08;-1.655226197693509e-07;6.738579912329513e-08;10.004074356450294;0.8330243433569249;0.015556365964308769;0.015579293337747385;0.8306397946418347;0.9996090574737303;0.5129268334163934;1.2995519515156775
77.426002;0.5138700159136909;-1.0361964835941993e-07;7.104862400523805e-09;-1.69535022373282e-07;6.727455902528737e-08;10.004102434089814;0.8330404947980792;0.015556293230844018;0.015579749156500747;0.8306538946906584;0.9996387218027922;0.5129230209123006;1.2995715002809092
77.436002;0.513871522752565;-1.0290405372315005e-07;1.4567062778524631e-09;-1.7362594456794015e-07;6.726061769509634e-08;10.004128333974489;0.8330570688435386;0.01555622583809151;0.01558020323802189;0.8306675678281003;0.9996685138936954;0.512919129295482;1.2995915191128173
77.446002;0.5138732065703779;-1.0222983190741145e-07;-4.288729692248925e-09;-1.777888412534711e-07;6.734468359217713e-08;10.004152097437661;0.8330740090304487;0.015556164740582822;0.01558065507823757;0.8306808250948984;0.9996984518855344;0.5129151756673705;1.299611973871411
77.456002;0.5138750772588694;-1.0161458499257694e-07;-1.011384331296522e-08;-1.8201933612492297e-07;6.753037932270062e-08;10.004173652008086;0.8330912600133143;0.015556110683446945;0.015581104475060252;0.8306936679063208;0.9997285538741595;0.5129111813749136;1.2996328114296871
77.466002;0.5138771396990119;-1.0107339823041366e-07;-1.60074561553437e-08;-1.8631569830846587e-07;6.782356324582617e-08;10.00419298969726;0.8331087758968329;0.015556064170874353;0.015581551447728515;0.8307060931832901;0.9997588366344317;0.5129071699240048;1.2996539583874098
77.476002;0.5138793897919489;-1.0062076279671296e-07;-2.1964204083214038e-08;-1.9067936146842692e-07;6.823243485002256e-08;10.004210201746453;0.8331265241618834;0.015556025582693374;0.015581996081707862;0.830718105308479;0.9997893142043787;0.512903164475687;1.2996753391943674
77.486002;0.5138818166629524;-1.0027049335137969e-07;-2.798297030605765e-08;-1.951151238483083e-07;6.876580562558594e-08;10.00422542567962;0.8331444846228736;0.01555599526169721;0.015582438393787182;0.8307297284960691;0.9998199940523261;0.5128991861372255;1.299696889324672
77.496002;0.5138844068255417;-1.0003401277575678e-07;-3.406443995408076e-08;-1.996289654996686e-07;6.942939032535166e-08;10.00423881253822;0.8331626495858915;0.015555973474364302;0.015582878275431153;0.8307410114955568;0.9998508750005128;0.5128952555209906;1.299718552829257
77.506002;0.5138871464884356;-9.992009235954796e-08;-4.0209942515146826e-08;-2.042244300816272e-07;7.022438763383205e-08;10.004250508603347;0.8331810216879096;0.01555596035764665;0.015583315494962318;0.8307520197241881;0.9998819500682204;0.5128913954366819;1.2997402752776523
77.516002;0.5138900212349625;-9.993594549581304e-08;-4.642152199845437e-08;-2.0890085040439048e-07;7.11492222041013e-08;10.004260629891842;0.8331996077243479;0.015555955950117334;0.015583749766059238;0.8307628205872764;0.9999132128602435;0.5128876290245933;1.299762001157533
77.526002;0.5138930128996907;-1.0008803869481892e-07;-5.2701938049205684e-08;-2.1365540980645167e-07;7.220270124167171e-08;10.004269170788687;0.8332184138503198;0.015555960208288427;0.015584180862909065;0.8307734753526096;0.9999446603451039;0.5128839753173728;1.2997836751680953
77.536002;0.5138960969064715;-1.0038253904510909e-07;-5.9055064592657196e-08;-2.1848702608531298e-07;7.338685311424987e-08;10.004275903842537;0.8332374415493418;0.015555972991870788;0.015584608677871481;0.8307840411189747;0.9999762892810534;0.5128804485624965;1.2998052431359228
77.546002;0.5138992460596669;-1.0082544183803528e-07;-6.548512020713876e-08;-2.2339819628365007e-07;7.47071285215307e-08;10.004280437657826;0.83325668675163;0.01555599411442519;0.015585033185929529;0.8307945731331323;1.000008092732639;0.5128770621060125;1.2998266533808034
77.556002;0.5139024378240568;-1.014220655392758e-07;-7.199481892289938e-08;-2.2839338872304273e-07;7.61700696281274e-08;10.004282360884647;0.8332761437489535;0.015556023413051881;0.015585454396659284;0.8308051231912695;1.0000400626573023;0.5128738329134443;1.2998478591672562
77.566002;0.5139056562323476;-1.021757325799661e-07;-7.858582117179088e-08;-2.3347497417051618e-07;7.778058078578905e-08;10.004281287434038;0.8332958066288617;0.015556060752047962;0.0155858722857944;0.8308157397820719;1.0000721930546181;0.512870781412006;1.2998688154550533
77.576002;0.5139088873666111;-1.0308548547098286e-07;-8.526069417004422e-08;-2.386401051012793e-07;7.954040607940726e-08;10.004276844835015;0.8333156688431804;0.01555610594977243;0.015586286645891156;0.8308264681884283;1.0001044766254332;0.5128679270509634;1.2998894723701078
77.586002;0.5139121132071732;-1.0414519592656768e-07;-9.202260364982638e-08;-2.4388069495085495e-07;8.14479099058387e-08;10.004268714353293;0.8333357262795039;0.015556158654968158;0.015586696946729373;0.8308373467978264;1.000136904005517;0.5128652859088161;1.2999097798062804
77.596002;0.5139153086194298;-1.0534602423360059e-07;-9.887319773562591e-08;-2.4918466865636234e-07;8.349792435317142e-08;10.004256706772702;0.8333559792410451;0.015556218301428908;0.01558710235438195;0.830848405588296;1.0001694714069576;0.5128628717075014;1.2999297024744918
77.606002;0.5139184427862962;-1.0667896188702544e-07;-1.0581235018442379e-07;-2.5453686738421427e-07;8.568212116869896e-08;10.004240787197197;0.8333764295134568;0.015556284215124876;0.01558750190816405;0.8308596693540599;1.0002021838272779;0.5128606966005164;1.2999492274809585
77.616002;0.5139214821807022;-1.0813522781932839e-07;-1.1283963809713356e-07;-2.599193035838999e-07;8.799041166567027e-08;10.004220965944473;0.8333970779577623;0.015556355755933273;0.015587894679681675;0.8308711624102024;1.0002350472732706;0.5128587706872076;1.299968356643563
77.626002;0.5139243940690832;-1.0970624327749682e-07;-1.199543760293046e-07;-2.653120466134091e-07;9.041130284374842e-08;10.00419712919927;0.8334179230915878;0.01555643240171921;0.015588279815676096;0.8308829123895617;1.0002680579254202;0.5128571003646439;1.2999870936711024
77.636002;0.513927149683968;-1.1138408409489352e-07;-1.271537260914764e-07;-2.706960093082773e-07;9.293162621311368e-08;10.00416903675257;0.8334389570011618;0.01555651374942243;0.015588656529589419;0.8308949507678808;1.000301194366831;0.5128556855765882;1.3000054386389102
77.646002;0.5139297238409457;-1.1316244424235627e-07;-1.3443167166817738e-07;-2.7605519991473137e-07;9.55383260897279e-08;10.004136485577316;0.8334601606152615;0.015556599422284118;0.015589024082336839;0.8309073107505693;1.000334415946953;0.5128545190627557;1.3000233899163465
77.656002;0.5139320923194111;-1.1503604318000139e-07;-1.4178157525865103e-07;-2.813770601476233e-07;9.822073474303062e-08;10.004099388169456;0.8334815012717712;0.015556689011023198;0.015589381744409204;0.830920024401602;1.0003676704928404;0.5128535900242316;1.3000409459299411
77.666002;0.5139342313668622;-1.1699730678597516e-07;-1.4920007099537632e-07;-2.8665249898744385e-07;1.0097008730050745e-07;10.004057710807357;0.8335029376841134;0.015556782119289713;0.015589728776516515;0.8309331197879287;1.0004009049530336;0.5128528889994473;1.3000581065192656
77.676002;0.5139361206278522;-1.1903646138110602e-07;-1.566880276375023e-07;-2.9187570350129556e-07;1.0377783329494277e-07;10.00401142746229;0.8335244308422609;0.015556878438222505;0.01559006447966716;0.8309466192149716;1.000434067245994;0.512852410361128;1.3000748759034864
77.686002;0.5139377465012788;-1.2114797129273058e-07;-1.642487212579971e-07;-2.970437325088251e-07;1.0663537284266436e-07;10.003960568911177;0.8335459463646716;0.015556977867142533;0.015590388249390725;0.8309605372204475;1.0004671035722712;0.5128521534952469;1.3000912639629318
77.696002;0.5139391015139769;-1.2333418093008204e-07;-1.718848224392895e-07;-3.0215668902356955e-07;1.0953445574017624e-07;10.00390529509833;0.8335674461030211;0.015557080606948924;0.01559069961348268;0.8309748783281957;1.000499959417297;0.5128521211810109;1.3001072861993375
77.706002;0.5139401819902953;-1.2560073168876113e-07;-1.7959463217039283e-07;-3.07217660438562e-07;1.124680233962237e-07;10.003845874247531;0.8335888834845888;0.015557187127004934;0.015590998327024529;0.8309896377379997;1.000532578680121;0.5128523130693249;1.30012296283374
77.716002;0.5139409894439095;-1.2795137328799833e-07;-1.8736894472689773e-07;-3.1223107138027163e-07;1.154320871141552e-07;10.003782565859433;0.8336102082664961;0.01555729810018586;0.015591284404388952;0.8310048041417649;1.0005649009111357;0.5128527213257765;1.3001383115059444
77.726002;0.5139415332476713;-1.3038824131350218e-07;-1.951905804923441e-07;-3.172000259415703e-07;1.1842722711584115e-07;10.003715526232378;0.8336313728714446;0.015557414289659283;0.015591558003538824;0.8310203598668333;1.0005968633153763;0.5128533342944318;1.3001533336710944
77.736002;0.5139418293210261;-1.3291447347191436e-07;-2.030369716627446e-07;-3.2212479525570295e-07;1.2145787453886883e-07;10.00364483390927;0.8336523331801209;0.015557536402352877;0.01559181932589567;0.8310362756476245;1.0006284052284449;0.5128541424544153;1.300168005080415
77.746002;0.5139418959756841;-1.355345989888749e-07;-2.1088347280185627e-07;-3.2700276848963845e-07;1.245291236188222e-07;10.003570576026338;0.8336730447829969;0.015557665069583275;0.015592068633369148;0.8310525046923215;1.00065947153247;0.5128551388838644;1.3001822823088933
77.756002;0.5139417502299651;-1.3825307009156072e-07;-2.187042217631926e-07;-3.3182808584876456e-07;1.2764350396150654e-07;10.003492864663693;0.8336934594150823;0.015557800888316273;0.015592306325550103;0.8310689825137842;1.000690015868228;0.5128563164444876;1.300196119917158
77.766002;0.5139414060135628;-1.4107389879611339e-07;-2.2647014937084693e-07;-3.3659106544232174e-07;1.3080078885726413e-07;10.003411780483463;0.8337135227954358;0.015557944427178763;0.015592532974566106;0.8310856306738472;1.0007200024166214;0.5128576675740396;1.3002094758350584
77.776002;0.5139408749309651;-1.4400047720765127e-07;-2.3414724141309698e-07;-3.412792762475997e-07;1.3400033738362746e-07;10.003327353489972;0.8337331717211984;0.015558096217417322;0.015592749281086542;0.8311023617674131;1.0007494035361768;0.5128591849893706;1.3002223068244472
77.786002;0.5139401675569265;-1.47033644970466e-07;-2.4169791162262405e-07;-3.4587974581768654e-07;1.3724307691615572e-07;10.003239644128845;0.8337523325842574;0.015558256687198582;0.01559295602079801;0.8311190853948465;1.0007781969564455;0.5128608631276883;1.3002345768212027
77.796002;0.5139392941891556;-1.501705896321762e-07;-2.490842494159501e-07;-3.5037940855794273e-07;1.4053218918425995e-07;10.003148859391633;0.8337709261710445;0.015558426120913332;0.015593154012692092;0.8311357129993504;1.0008063653203985;0.5128627008795306;1.3002462728993394
77.806002;0.513938265765154;-1.534063782748239e-07;-2.5627020000257857e-07;-3.5476366073940875e-07;1.4387309552470733e-07;10.003055395942654;0.8337888776762645;0.015558604762405179;0.015593344049504226;0.8311521634758413;1.0008338925060836;0.5128646991314342;1.3002574058852223
77.816002;0.5139370937763043;-1.5673537880071526e-07;-2.632230630765564e-07;-3.590170368903908e-07;1.4727210223969055e-07;10.002959791493788;0.8338061275668809;0.015558792930787132;0.015593526798082903;0.8311683682518273;1.000860757951481;0.5128668535254385;1.3002679949411768
77.826002;0.5139357901726983;-1.60151319961078e-07;-2.6991557090996e-07;-3.631264133392183e-07;1.5073385793448626e-07;10.002862670928163;0.8338226363508503;0.01555899100371403;0.015593702738442499;0.8311842693808459;1.0008869347675797;0.5128691510845801;1.3002780535271055
77.836002;0.5139343675561165;-1.636478547017549e-07;-2.763271313292555e-07;-3.670818820167248e-07;1.5426040408175635e-07;10.002764703910687;0.8338383773499807;0.015559199361170147;0.015593872189782256;0.8311998150944435;1.000912390993539;0.512871574517083;1.3002875881033487
77.846002;0.5139328378220603;-1.672197531327407e-07;-2.824428932426853e-07;-3.7087513373128947e-07;1.5785289743708997e-07;10.002666517184842;0.8338533259005967;0.015559418353245482;0.015594035469394165;0.8312149602492199;1.000937092172264;0.5128741091897863;1.3002966032046464
77.856002;0.5139312107708817;-1.7086345664575354e-07;-2.8825106077247905e-07;-3.7449945076118646e-07;1.6151304959702992e-07;10.00256866033712;0.8338674575857977;0.015559648197731767;0.01559419309823713;0.8312296692791659;1.0009610007415517;0.5128767442972344;1.300305097687169
77.866002;0.5139294923624604;-1.745771832853988e-07;-2.9373946902575887e-07;-3.779504924299954e-07;1.6524238513790476e-07;10.002471683033804;0.8338807536910783;0.015559888893100884;0.015594345917433739;0.8312439160447697;1.0009840741788527;0.5128794689008072;1.3003130529609386
77.876002;0.5139276813324015;-1.783613162020906e-07;-2.988939847742457e-07;-3.8122465002278154e-07;1.6904105157539015e-07;10.002376191500693;0.8338932053286549;0.01556014029407715;0.015594495031715115;0.8312576768965715;1.0010062695584578;0.5128822715922958;1.3003204274052238
77.886002;0.513925769598449;-1.822182075748924e-07;-3.037006368810217e-07;-3.843158515957723e-07;1.729076373126013e-07;10.002282835436514;0.8339048122439852;0.015560402170320738;0.015594641511563524;0.8312709206917352;1.0010275497165257;0.5128851448642573;1.3003271639727771
77.896002;0.5139237497968027;-1.8615005215838808e-07;-3.081488965326144e-07;-3.8721359713258576e-07;1.7683919706131916e-07;10.002192265950983;0.8339155780514889;0.015560674083446765;0.01559478611891385;0.8312836038361437;1.001047884635661;0.5128880870978453;1.300333208114618
77.906002;0.5139216232721493;-1.90155891830631e-07;-3.122332663290617e-07;-3.8990380212175865e-07;1.8083016297457082e-07;10.002105079977984;0.8339255073070437;0.01556095530451988;0.015594929351130016;0.8312956739508792;1.0010672519222052;0.512891101157908;1.3003385225997453
77.916002;0.5139194006954848;-1.9423016686003978e-07;-3.159526485754054e-07;-3.9237255932645685e-07;1.8487081099544563e-07;10.002021761900894;0.833934606237614;0.015561244944007891;0.015595071543398582;0.8313070795286961;1.0010856392855019;0.5128941946474272;1.3003430877393332
77.926002;0.5139170956227913;-1.9836279981463502e-07;-3.193077777846565e-07;-3.9460891758421016e-07;1.8894736764165142e-07;10.00194264323674;0.833942882921664;0.015561542072603168;0.015595212830173934;0.8313177749398939;1.0011030414299518;0.5128973810688665;1.3003468912446017
77.936002;0.5139147192006317;-2.0253829813220602e-07;-3.222985668581245e-07;-3.966032421182173e-07;1.9304480719313903e-07;10.001867920771826;0.8339503437824262;0.01556184561836791;0.015595353164649767;0.8313277167154219;1.0011194493844129;0.5129006787651321;1.300349917343464
77.946002;0.5139122820544972;-2.0673350436322102e-07;-3.249239599652225e-07;-3.983454191854227e-07;1.9715125268311199e-07;10.00179773317359;0.8339569892901272;0.015562154199604656;0.015595492408665985;0.8313368630106002;1.0011348466519;0.5129041114714851;1.3003521415272177
77.956002;0.5139097968339686;-2.1091802136296466e-07;-3.271841932979961e-07;-3.9982594818854474e-07;2.0126037320795598e-07;10.00173221918859;0.8339628151145395;0.015562466163530238;0.015595630363194276;0.8313451825154969;1.0011492185615334;0.5129077106815879;1.300353533700231
77.966002;0.5139072734821477;-2.1506000065851875e-07;-3.290821843902096e-07;-4.010364283273053e-07;2.0537010114538703e-07;10.00167146488311;0.8339678209265821;0.015562779784445587;0.015595766795827548;0.8313526623978142;1.0011625640886903;0.5129115105590365;1.3003540691777329
77.976002;0.5139047142460207;-2.1913290434208164e-07;-3.3062397622607045e-07;-4.019687654066126e-07;2.0948076641940375e-07;10.001615383866458;0.8339720209694929;0.015563093413998709;0.015595901520125922;0.8313593061171739;1.001174899483492;0.5129155366518205;1.3003537369371039
77.986002;0.5139021157903024;-2.2311693865772017e-07;-3.318206101101067e-07;-4.0261527919475295e-07;2.1359490473986353e-07;10.001563718584983;0.8339754513304749;0.015563405560291324;0.015596034412157515;0.8313651264105946;1.0011862530932745;0.5129198021620921;1.300352533202358
77.996002;0.5138994727298969;-2.2699512867407836e-07;-3.3268923405699163e-07;-4.029695398839011e-07;2.177179987547628e-07;10.001516173000104;0.8339781721139383;0.01556371492386253;0.015596165342830613;0.8313701394891126;1.0011966547568276;0.5129243125699313;1.3003504516848852
78.006002;0.5138967791173665;-2.3075015040764783e-07;-3.3325073657877784e-07;-4.0302723235099457e-07;2.2185901773313786e-07;10.001472490643712;0.8339802602133757;0.015564020365775828;0.015596294193196181;0.8313743584814859;1.0012061257053066;0.5129290686624052;1.3003474833834878
78.016002;0.513894031616525;-2.3436617427039483e-07;-3.335255979165278e-07;-4.0278696026153826e-07;2.2602834746642733e-07;10.001432432206373;0.8339817943980102;0.015564320874281916;0.015596420911749223;0.8313777911120337;1.001214680621813;0.5129340690352477;1.3003436199148006
78.026002;0.5138912334944404;-2.3783185771778995e-07;-3.335311103997474e-07;-4.022510872280376e-07;2.302325457213427e-07;10.001395757859264;0.8339828423119958;0.01556461562607909;0.015596545447688048;0.8313804474301081;1.0012223372591786;0.5129393142612497;1.3003388569116132
78.036002;0.5138883942647278;-2.4114020527127014e-07;-3.3328183451354645e-07;-4.0142584588578103e-07;2.344708941524751e-07;10.001362295377357;0.833983456218621;0.015564904066775595;0.015596667653894548;0.8313823464225528;1.0012291164879588;0.5129448069852436;1.3003331935971723
78.046002;0.5138855257811129;-2.442875694079338e-07;-3.327927422591102e-07;-4.003184360930625e-07;2.3873671532837554e-07;10.00133202409154;0.8339836762637605;0.01556518579433569;0.015596787309011786;0.8313835134200195;1.001235039473738;0.5129505504158954;1.3003266265057163
78.056002;0.5138826396692503;-2.4727265633974244e-07;-3.320823012513185e-07;-3.9893232324427164e-07;2.430208065179681e-07;10.001305047499725;0.8339835359764577;0.015565460244342631;0.015596904197298063;0.8313839776555102;1.0012401306116103;0.5129565499804574;1.3003191524029845
78.066002;0.51387974818036;-2.500944755432034e-07;-3.3117309252606343e-07;-3.9726647263794437e-07;2.473143475725539e-07;10.001281516150485;0.8339830657804654;0.01556572650296312;0.015597018110880722;0.8313837726121938;1.0012444148539024;0.5129628125458605;1.3003107818141324
78.076002;0.5138768674754192;-2.527522440114303e-07;-3.300890549628249e-07;-3.953200652462577e-07;2.516108848492363e-07;10.00126160137402;0.8339822926839028;0.015565983415077124;0.015597128832519833;0.8313829315956048;1.0012479145717892;0.5129693408236518;1.3003015434780907
78.086002;0.5138740168754766;-2.552472549095694e-07;-3.2885029993004356e-07;-3.9309695596272993e-07;2.5590791609394985e-07;10.001245464548129;0.8339812385384667;0.015566229797066927;0.015597236169645718;0.8313814810513148;1.001250657142506;0.5129761284868984;1.3002914783007002
78.096002;0.5138712134811141;-2.575821533282427e-07;-3.274703505517677e-07;-3.906053533274245e-07;2.6020640242537857e-07;10.001233183408676;0.833979918257661;0.015566464547724057;0.015597339877505069;0.8313794395207785;1.0012526794220244;0.512983159876608;1.3002806334819361
78.106002;0.5138684720855842;-2.5975732238564237e-07;-3.2595947477017925e-07;-3.878560822049167e-07;2.6450643880162846e-07;10.001224710139484;0.8339783387642422;0.015566686648544773;0.015597439436241475;0.8313768204759813;1.0012540214624723;0.5129904150528493;1.300269054737325
78.116002;0.5138658089610867;-2.617681385532298e-07;-3.243288615232087e-07;-3.8486400733304583e-07;2.6880280285082413e-07;10.001219903060322;0.8339765013461048;0.015566895154868825;0.015597533902824631;0.8313736352056759;1.0012547220494894;0.5129978763359216;1.3002567756362524
78.126002;0.5138632423658086;-2.6360631126069697e-07;-3.225895486817243e-07;-3.816496778581325e-07;2.730849569557318e-07;10.001218573375308;0.8339744052163579;0.015567089154993998;0.015597621999110856;0.8313698991858308;1.001254820207707;0.5130055301084769;1.3002438107620549
78.136002;0.5138607930693263;-2.652652924759154e-07;-3.2074905948465164e-07;-3.782371445092587e-07;2.773407015711667e-07;10.001220508731791;0.8339720487883078;0.015567267659563698;0.015597702366672718;0.8313656372216219;1.0012543531131368;0.5130133634630518;1.3002301568716859
78.146002;0.5138584856323438;-2.667452459746707e-07;-3.1881043382609113e-07;-3.7464990757287953e-07;2.8155980975776625e-07;10.001225498016483;0.8339694292504101;0.015567429573837381;0.01559777376822291;0.8313608772318164;1.001253348312956;0.5130213604857878;1.3002158034898128
78.156002;0.5138563463333177;-2.680528091805487e-07;-3.1677315321290215e-07;-3.7090731545658483e-07;2.8573477355480294e-07;10.001233369375136;0.8339665412185248;0.015567573828442274;0.015597835147750658;0.8313556414904448;1.0012518206680583;0.5130295013809023;1.3002007462990433
78.166002;0.5138543992098339;-2.691954481043345e-07;-3.1463450539055317e-07;-3.670222748272919e-07;2.898584213072273e-07;10.001244034663735;0.8339633740899511;0.015567699543409157;0.015597885614940531;0.8313499463761546;1.0012497739430422;0.5130377625285459;1.3001849874154638
78.176002;0.5138526637228887;-2.701753312353103e-07;-3.123914389844468e-07;-3.630016207861257e-07;2.939207778385493e-07;10.001257519787679;0.8339599132351304;0.0155678061041329;0.015597924376068271;0.8313438041159746;1.0012471997487933;0.5130461147794358;1.300168524185737
78.186002;0.5138511549517284;-2.709885472321025e-07;-3.1004225719660447e-07;-3.588478491127685e-07;2.979078323751423e-07;10.001273927883123;0.8339561531943886;0.015567893126202407;0.015597950675675095;0.8313372213085849;1.0012440836327832;0.5130545222174625;1.3001513493059098
78.196002;0.5138498856554433;-2.716283452702936e-07;-3.0758724356800263e-07;-3.545598173565456e-07;3.0180286580233823e-07;10.001293321681079;0.833952113054159;0.01556796037533083;0.015597963846865197;0.8313301985014842;1.0012404202761351;0.5130629448668782;1.3001334629370758
78.206002;0.5138488668697926;-2.7208632515178985e-07;-3.0502830468679873e-07;-3.501328298349381e-07;3.0558851160557474e-07;10.001315632038414;0.8339478346112364;0.015568007750229393;0.015597963415080938;0.8313227345031149;1.0012362167294664;0.5130713426057336;1.3001148726587515
78.216002;0.5138481071168651;-2.7235172611574995e-07;-3.023679122232819e-07;-3.4555979361310105e-07;3.0924786081631526e-07;10.001340681609973;0.8339433673555036;0.015568035384218977;0.01559794919591386;0.8313148334668475;1.0012314804380016;0.5130796753194241;1.3000955811709467
78.226002;0.513847614415157;-2.7241249836702107e-07;-2.9960854255928995e-07;-3.408340570231659e-07;3.1276531612151436e-07;10.001368237762307;0.8339387554086911;0.015568043740912389;0.015597921361180534;0.8313065103292869;1.0012262104794458;0.5130879020374077;1.3000755883786286
78.236002;0.51384739721843;-2.7225760735612424e-07;-2.9675371831390966e-07;-3.3595310387691957e-07;3.1612831926053643e-07;10.00139799285813;0.8339340293506416;0.015568033559671722;0.01559788032928236;0.8312977911695418;1.0012203993249806;0.513095983185352;1.300054907058432
78.246002;0.5138474613687438;-2.718785119456577e-07;-2.938090648069957e-07;-3.30920483481937e-07;3.1932941929491903e-07;10.001429544968252;0.8339292050343037;0.015568005738942544;0.015597826525962926;0.8312887065763558;1.0012140394346365;0.5131038821268147;1.300033563850857
78.256002;0.5138478087834558;-2.712696884493853e-07;-2.907810680403208e-07;-3.2574429158706007e-07;3.2236778127687023e-07;10.00146248103221;0.8339242909672377;0.015567961262905695;0.015597760303638004;0.8312792865396859;1.0012071266176923;0.5131115643623879;1.3000115896822269
78.266002;0.513848438596246;-2.7042952535800074e-07;-2.876745836147706e-07;-3.2043484804911163e-07;3.2524835725198775e-07;10.00149646071064;0.8339192974473467;0.015567901123354077;0.01559768206118051;0.8312695667534483;1.001199657673598;0.5131190001946363;1.299989025189177
78.276002;0.5138493481729961;-2.6936106797940925e-07;-2.8449258433533794e-07;-3.1500343620884606e-07;3.2797738926234226e-07;10.00153119572626;0.8339142431585326;0.015567826256861358;0.015597592356513968;0.8312595957336189;1.0011916314317293;0.5131261695030761;1.2999659342781227
78.286002;0.5138505337440723;-2.6807032827311616e-07;-2.8123868376971296e-07;-3.094607634955238e-07;3.305584418984615e-07;10.001566421041266;0.8339091580447924;0.015567737602271309;0.015597491901214313;0.8312494293317403;1.0011830571485354;0.5131330605461892;1.299942404171917
78.296002;0.5138519894958193;-2.6656314774702144e-07;-2.7791978015958306e-07;-3.038155217228379e-07;3.329932929041235e-07;10.001601896272176;0.8339040808998202;0.01556763620916947;0.01559738148379208;0.8312391185084226;1.0011739590687774;0.513139665833504;1.2999185356501635
78.306002;0.513853706370435;-2.648428903987891e-07;-2.745461946041806e-07;-2.9807456062680977e-07;3.3528382608158894e-07;10.001637376506396;0.8338990546555215;0.015567523213031158;0.0155972619007528;0.8312287052705725;1.0011643708882199;0.5131459809332876;1.2998944322380483
78.316002;0.5138556727047023;-2.6290962728152436e-07;-2.71129039266105e-07;-2.9224529207258697e-07;3.3743036023788254e-07;10.001672547322158;0.8338941206179045;0.015567399648549989;0.01559713387277211;0.8312182316926505;1.0011543270945757;0.5131520023849787;1.2998701866174949
78.326002;0.5138578751193648;-2.607607974498031e-07;-2.676788215525776e-07;-2.8633968950085857e-07;3.3942964223549495e-07;10.001706942536003;0.8338893132336548;0.015567266352613941;0.0155969979229457;0.8312077478744673;1.0011438628962186;0.5131577252619918;1.2998458773821493
78.336002;0.5138602990926271;-2.5839250194753393e-07;-2.642072532216016e-07;-2.803766042193321e-07;3.412761967744243e-07;10.00173990428858;0.8338846604331752;0.01556712419576961;0.015596854373648559;0.8311973086374839;1.0011330248148467;0.5131631446359558;1.2998215838543747
78.346002;0.5138629302388199;-2.558011720070428e-07;-2.6072785782046093e-07;-2.7437967126165533e-07;3.429645336483634e-07;10.001770651406117;0.8338801884268141;0.01556697435943693;0.015596703516818692;0.8311869676652004;1.0011218774407533;0.5131682562443363;1.2997973980433308
78.356002;0.5138657552276568;-2.529851421599873e-07;-2.5725372858256033e-07;-2.683724404480507e-07;3.4449005956397416e-07;10.001798432474345;0.8338759271529064;0.015566818278201786;0.0155965457228162;0.8311767737543735;1.0011104987666464;0.5131730535732784;1.2997734182086618
78.366002;0.5138687616896895;-2.4994478328460817e-07;-2.5379614248463937e-07;-2.6237421353790364e-07;3.4585057737407433e-07;10.001822662255185;0.8338719123467486;0.015566657434579904;0.015596381352206864;0.8311667663511387;1.0010989684228186;0.5131775286521862;1.299749731986994
78.376002;0.5138719371803191;-2.466814002961015e-07;-2.50365043432487e-07;-2.5639851690584584e-07;3.470478264872776e-07;10.00184295289348;0.8338681815212861;0.015566493302766297;0.015596210648257534;0.8311569728337032;1.001087349309268;0.5131816781030828;1.2997264082095596
78.386002;0.513875267359328;-2.431959066279276e-07;-2.4696946850417754e-07;-2.5045404029720725e-07;3.480852880983041e-07;10.001859054580448;0.8338647685225982;0.01556632737609013;0.015596033768192161;0.8311474105440438;1.001075671930665;0.513185507078405;1.2997035050151735
78.396002;0.5138787356545953;-2.394885069193633e-07;-2.4361720408117056e-07;-2.445467502309917e-07;3.489634580260131e-07;10.001870802996814;0.8338617008189285;0.01556616115738144;0.01559585088114427;0.8311380901310035;1.001063933827961;0.5131890300123497;1.2996810765464553
78.406002;0.5138823243671562;-2.3555995352474323e-07;-2.403139048783423e-07;-2.3868223923163327e-07;3.4967895022980803e-07;10.00187812717902;0.8338589988257145;0.015565996136258909;0.01559566229174777;0.8311290145929577;1.0010521084899264;0.5131922700624507;1.2996591662741324
78.416002;0.5138860144301008;-2.3141162536826163e-07;-2.3706249802996508e-07;-2.3286756161649825e-07;3.502292172621696e-07;10.001881073810107;0.833856675581695;0.015565833747113457;0.015595468550728886;0.8311201788283368;1.0010401544172234;0.5131952560919837;1.299637802245225
78.426002;0.5138897859756735;-2.270431724081445e-07;-2.3386389725820064e-07;-2.2711089679573975e-07;3.5061751109742935e-07;10.001879822723957;0.833854735761802;0.01556567523199677;0.015595270410337298;0.8311115776697096;1.0010280220496686;0.5131980203792237;1.2996170055926688
78.436002;0.5138936219420301;-2.2245144197514387e-07;-2.3071832941212805e-07;-2.2141884844785685e-07;3.5085305538979436e-07;10.001874696334022;0.8338531735281908;0.015565521475515688;0.015595068706595808;0.8311032130068303;1.0010156592784083;0.5132005998671465;1.2995968047644393
78.446002;0.5138975103403497;-2.1763217587013127e-07;-2.2762557666503362e-07;-2.157944003716494e-07;3.5094725419971676e-07;10.001866094288484;0.83385196995455;0.015565372997191134;0.01559486434131769;0.831095089323268;1.001003018265756;0.5132030368424576;1.299577245293538
78.456002;0.513901441873661;-2.1258141843818385e-07;-2.2458425158623476e-07;-2.1023709777893276e-07;3.509108153702751e-07;10.001854347742796;0.8338510956659251;0.015565230147458451;0.015594658267665516;0.83108720811511;1.0009900620963854;0.513205374886713;1.299558388326681
78.466002;0.5139054065883429;-2.0729559365094457e-07;-2.2159192965546816e-07;-2.0474367497482847e-07;3.5075524906803535e-07;10.00183963553402;0.8338505180674409;0.01556509337330418;0.015594451354000345;0.8310795708840716;1.000976766399112;0.5132076521222391;1.2995403001488088
78.476002;0.5139093947045259;-2.0177261595278792e-07;-2.1864638721033635e-07;-1.9930787548262407e-07;3.5049638322751615e-07;10.001822007789478;0.8338502045583578;0.015564963321236384;0.015594244234152036;0.8310721846732584;1.000963119243607;0.5132098984644602;1.2995230411310066
78.486002;0.5139133991917655;-1.960141320533522e-07;-2.1574501803831195e-07;-1.9391989211281344e-07;3.5015435971146366e-07;10.001801414894434;0.8338501255230569;0.01556484070295472;0.015594037239733979;0.8310650639592597;1.0009491250370366;0.5132121393624071;1.299506657828993
78.496002;0.5139174143164527;-1.9002593777725418e-07;-2.128814874199711e-07;-1.8856626074895591e-07;3.497501912460993e-07;10.001777731047268;0.833850260079618;0.015564726120445495;0.015593830332247966;0.8310582277924042;1.000934803147336;0.5132144005569854;1.2994911833629574
78.506002;0.5139214326200214;-1.8381651521514504e-07;-2.1004406530329248e-07;-1.8323029187644212e-07;3.4930408221202026e-07;10.001750812840363;0.8338505945751203;0.015564619959627272;0.01559362307491488;0.8310516956626284;1.0009201744307568;0.5132167094708733;1.2994766471070454
78.516002;0.5139254453094051;-1.7739565120122553e-07;-2.072182712435426e-07;-1.778930353305073e-07;3.488361505205361e-07;10.001720565949334;0.8338511172277137;0.015564522317378267;0.015593414781694436;0.8310454853108146;1.0009052482749008;0.5132190946055548;1.2994630803220828
78.526002;0.5139294434349951;-1.7077279574862944e-07;-2.0439010354758263e-07;-1.7253661701568212e-07;3.4836619243073144e-07;10.001686977465186;0.8338518186193083;0.015564433003768951;0.01559320476406869;0.8310396114695434;1.0008900194588852;0.5132215844017304;1.2994505115161876
78.536002;0.5139334169098302;-1.6395572196028928e-07;-2.0154594469551104e-07;-1.6714876342038991e-07;3.47913459316114e-07;10.001650065356534;0.8338526920059948;0.01556435165333787;0.01559299250790985;0.8310340881998101;1.000874473331103;0.5132242057033126;1.2994389571602918
78.546002;0.5139373552875529;-1.5695062403379868e-07;-1.986705547403113e-07;-1.6172322635092297e-07;3.474979753724115e-07;10.001609783980706;0.8338537311192304;0.015564277847348353;0.015592777676970745;0.831028933749192;1.0008585979373426;0.513226982904274;1.2994284139567045
78.556002;0.5139412520625259;-1.497626484655187e-07;-1.9574753665439203e-07;-1.5625751364265428e-07;3.471401510275251e-07;10.001566024215213;0.8338549302768994;0.015564211153065237;0.015592559964556945;0.8310241690028431;1.0008423965853772;0.5132299375436715;1.2994188639325746
78.566002;0.5139451071251021;-1.4239568905404969e-07;-1.9276340968341466e-07;-1.507527919515841e-07;3.468591310060986e-07;10.001518725385758;0.8338562841512297;0.015564151164808847;0.015592339007090984;0.8310198120073973;1.000825890889827;0.5132330880740954;1.2994102896798079
78.576002;0.5139489236062821;-1.3485103830052104e-07;-1.8971103269480853e-07;-1.4521319879427984e-07;3.466727347485905e-07;10.001467932330748;0.833857785714746;0.01556409761383047;0.01559211442640361;0.8310158783567666;1.000809117630226;0.5132364511170324;1.2994026830820882
78.586002;0.5139527020659432;-1.2712680414907113e-07;-1.8658883465285624e-07;-1.396423443633586e-07;3.4659734090507247e-07;10.001413696265898;0.8338594238786833;0.015564050403951963;0.01559188585428269;0.8310123837081296;1.000792125399753;0.5132400430696789;1.2993960448343371
78.596002;0.5139564372749501;-1.1922008584349123e-07;-1.8339738209281368e-07;-1.3404120167087462e-07;3.4664716097295574e-07;10.001355965836826;0.8338611821861907;0.015564009532281696;0.01559165294664616;0.8310093412978347;1.0007749617841801;0.5132438798397331;1.2993903826805397
78.606002;0.5139601180745547;-1.1113043080927217e-07;-1.801365591322827e-07;-1.284088556344287e-07;3.4683317867259607e-07;10.00129463558914;0.8338630406240181;0.015563975067223599;0.015591415391761957;0.8310067563729695;1.0007576540081449;0.513247975813962;1.2993857128242454
78.616002;0.5139637273205826;-1.0286273692205532e-07;-1.7680504180711397e-07;-1.227437808722412e-07;3.4716136806435474e-07;10.001229680886393;0.8338649793412347;0.01556394717613463;0.015591172818832228;0.8310046208652149;1.0007402028364456;0.5132523440321408;1.2993820574334325
78.626002;0.5139672427035136;-9.442840577669066e-08;-1.7340126327264805e-07;-1.1704509635913104e-07;3.4763209497496036e-07;10.001161221113366;0.8338669830285036;0.01556392603241782;0.015590924729638812;0.8310029099705177;1.000722588571355;0.513256997901529;1.2993794344709408
78.636002;0.5139706397805068;-8.584403195581373e-08;-1.6992465387178012e-07;-1.1131357546788388e-07;3.4824098642030884e-07;10.001089503027863;0.8338690441500766;0.015563911660858925;0.015590670595592047;0.8310015824198352;1.0007047782643876;0.5132619544642303;1.2993778532007676
78.646002;0.5139738949601396;-7.712921503523897e-08;-1.6637639065422074e-07;-1.0555220516680542e-07;3.4898047288453486e-07;10.00101486981356;0.8338711585734669;0.01556390392380413;0.015590409992377747;0.8310005867580892;1.0006867366897485;0.513267237890133;1.2993773226911298
78.656002;0.5139769874670027;-6.830491324134849e-08;-1.6275802201516915e-07;-9.976733607732841e-08;3.498433737454784e-07;10.00093771581886;0.8338733150260708;0.01556390264676546;0.01559014260424293;0.8309998698777948;1.0006684391849845;0.5132728790666096;1.2993778632484667
78.666002;0.5139798993271508;-5.939258750222463e-08;-1.590683875597106e-07;-9.396912330744919e-08;3.508268171940694e-07;10.000858438509113;0.8338754923211744;0.015563907725332697;0.015589868107915386;0.8309993814839951;1.0006498801307597;0.5132789092542263;1.2993795071733751
78.676002;0.5139826133282157;-5.041442041345409e-08;-1.5530202880242212e-07;-8.816891420896298e-08;3.5193220047405527e-07;10.000777449750665;0.8338776679986155;0.01556391913604852;0.01558958611619687;0.8309990793173504;1.000631078779033;0.5132853532460352;1.299382284731616
78.686002;0.5139851138417273;-4.1393732233357564e-08;-1.5145069781496125e-07;-8.237469263918241e-08;3.531624922580217e-07;10.000695246267425;0.8338798261485142;0.0155639368469244;0.015589296306737424;0.8309989359662484;1.0006120801208318;0.5132922284929581;1.2993862056346939
78.696002;0.5139873890673012;-3.2354890213556566e-08;-1.4750518896773796e-07;-7.658709761242214e-08;3.545212557005131e-07;10.000612430509761;0.8338819581082908;0.015563960684898367;0.01558899860176049;0.8309989360009332;1.0005929488665393;0.513299547838117;1.2993912557172669
78.706002;0.5139894279598582;-2.3323266563411908e-08;-1.4345389877415302e-07;-7.079806250210972e-08;3.560123938734808e-07;10.00052960401186;0.833884060079059;0.015563990253623363;0.015588693211323333;0.8309990640266031;1.0005737634906016;0.5133073176027632;1.299397414487435
78.716002;0.5139912168720567;-1.4325366388726473e-08;-1.392810090348788e-07;-6.499407555183045e-08;3.576377427694358e-07;10.000447252531721;0.833886132144058;0.015564024902862445;0.015588380495304621;0.8309992979694574;1.0005546074178056;0.5133155311209459;1.299404665525552
78.726002;0.5139927429806415;-5.387915622640172e-09;-1.3496927279621296e-07;-5.916227150214359e-08;3.5939441205788545e-07;10.000365771100618;0.8338881789158185;0.015564063731582497;0.015588060753941148;0.8309996144131431;1.000535555917152;0.513324169921665;1.2994129821912124
78.736002;0.5139939984327956;3.4634620863963773e-09;-1.305040702636546e-07;-5.329335918883945e-08;3.612741573788783e-07;10.000285523148792;0.8338902068696961;0.015564105642950118;0.015587734156541987;0.8309999986532723;1.0005166738349043;0.5133332151850415;1.2994223174469979
78.746002;0.5139949797996552;1.220285777149874e-08;-1.2587414286753699e-07;-4.738011274256361e-08;3.6326404048350057e-07;10.00020679693267;0.8338922197485584;0.015564149463069658;0.015587400867293637;0.8310004474352448;1.0004980227532871;0.5133426549620771;1.2994326130335385
78.756002;0.5139956872537633;2.080210010949125e-08;-1.2107144737012682e-07;-4.1416669235173996e-08;3.6534783942698335e-07;10.000129743530078;0.8338942201619015;0.015564194086505704;0.015587061210085833;0.8310009643810806;1.0004796607918331;0.5133524803732339;1.2994438070645427
78.766002;0.5139961270473895;2.9233216230171605e-08;-1.160913109783721e-07;-3.539942525993842e-08;3.675085682026414e-07;10.000054376597152;0.8338962154862871;0.015564238541947282;0.01558671573775279;0.8310015593586806;1.0004616401113702;0.5133626790934688;1.2994558338616056
78.776002;0.513996314466348;3.7472945703827787e-08;-1.1093195118207762e-07;-2.932565008021606e-08;3.69730891461074e-07;9.999980612155387;0.8338982212362402;0.015564281984026361;0.015586365185552209;0.8310022498526195;1.0004440132603067;0.513373233730903;1.2994686244659155
78.786002;0.5139962735224481;4.550378645226688e-08;-1.0559550631497457e-07;-2.3191928546020308e-08;3.7200102860783134e-07;9.99990829373839;0.8339002590102262;0.015564323735799147;0.015586010338721474;0.8310030552104081;1.000426839494811;0.5133841247229688;1.2994821129110508
78.796002;0.5139960338641113;5.331154946546839e-08;-1.000908319042856e-07;-1.6996758693361668e-08;3.743053003461813e-07;9.999837188429783;0.8339023503953814;0.015564363376429274;0.015585651891900693;0.8310039894806136;1.0004101828244019;0.5133953331247094;1.299496247787261
78.806002;0.5139956266565863;6.088287618224429e-08;-9.443529523033287e-08;-1.0744950050151355e-08;3.766308770719081e-07;9.999767063647084;0.8339045117458165;0.015564400786220732;0.01558529032711489;0.8310050593646189;1.000394105727519;0.5134068397704411;1.2995109969766034
78.816002;0.513995079896588;6.82056986530989e-08;-8.865393213192689e-08;-4.449383546870475e-09;3.78967807755795e-07;9.999697852450286;0.8339067475237733;0.015564436099372825;0.015584925819070667;0.8310062643777514;1.0003786625925914;0.5134186211748911;1.2995263420600551
78.826002;0.5139944138582015;7.527205833999955e-08;-8.277593196637194e-08;1.869864988639739e-09;3.813077665661456e-07;9.999629747354941;0.83390904140079;0.015564469525459815;0.015584558297957317;0.8310075961945504;1.0003638979601055;0.5134306471238339;1.2995422736949778
78.836002;0.5139936394250831;8.207874185037369e-08;-7.683037637666759e-08;8.186979231453102e-09;3.8363971105394284e-07;9.99956316318794;0.8339113573333006;0.015564501173615956;0.015584187668020923;0.8310090367105903;1.0003498510134956;0.5134428822130876;1.2995587903222983
78.846002;0.513992762200632;8.862484745136474e-08;-7.084429543055648e-08;1.447223834134153e-08;3.8594792669457303e-07;9.999498615203025;0.833913654173017;0.015564531094446285;0.015583813936838038;0.8310105580070312;1.0003365575703005;0.513455287686911;1.2995758954940244
78.856002;0.5139917876516029;9.491021010419147e-08;-6.484236710278602e-08;2.069439900433202e-08;3.882135210590847e-07;9.999436560675303;0.833915899777229;0.015564559423444636;0.015583437102088779;0.8310121275491508;1.00032405152059;0.5134678240869678;1.299593595422856
78.866002;0.5139907204574357;1.0093597620130616e-07;-5.8844557292037316e-08;2.682286029052162e-08;3.904158120121422e-07;9.999377277350526;0.8339180760646977;0.01556458635026968;0.015583056961795504;0.8310137189144754;1.0003123733848471;0.5134804571437575;1.2996118973412303
78.876002;0.5139895615422293;1.0670530989488692e-07;-5.286326942606703e-08;3.28292982090467e-08;3.925329854892081e-07;9.999320854653899;0.8339201783135098;0.015564611933838752;0.015582673109583908;0.8310153214074405;1.0003015732849485;0.5134931620555044;1.2996308065964302
78.886002;0.5139883081792228;1.1222260829658242e-07;-4.690480428591705e-08;3.8688756315571374e-08;3.945425108699374e-07;9.99926727885071;0.8339222101171505;0.015564635971123682;0.015582285075391224;0.8310169372508643;1.0002917009894448;0.5135059224071178;1.2996503268355402
78.896002;0.5139869561895927;1.1749196116338949e-07;-4.097281271194839e-08;4.4379838932286885e-08;3.964202700842321e-07;9.999216494422555;0.8339241769467645;0.01556465804419103;0.01558189241288098;0.8310185723251851;1.000282794195808;0.5135187269830402;1.2996704647156105
78.906002;0.5139855031132469;1.225176172129138e-07;-3.5068675700237625e-08;4.988390307695005e-08;3.9813938568310686e-07;9.999168406688012;0.8339260869100598;0.015564677769613318;0.0155814947514792;0.8310202350605208;1.000274871419309;0.5135315671880742;1.2996912305280912
78.916002;0.5139839497720596;1.2730618232393686e-07;-2.9191421853189118e-08;5.518360236174023e-08;3.996713964324726e-07;9.999122938935963;0.8339279580098093;0.015564695072794447;0.015581091877603736;0.831021939512738;1.000267932855952;0.5135444350620164;1.2997126311108802
78.926002;0.5139822975551176;1.3186723121636354e-07;-2.334108984578568e-08;6.026191319135879e-08;4.0099011371478943e-07;9.999080146783514;0.8339298199342844;0.015564710221784295;0.015580683742326644;0.8310237039100913;1.0002619676853808;0.513557321382986;1.299734662704651
78.936002;0.5139805450881255;1.362122313037845e-07;-1.7521667091537513e-08;6.510329233191194e-08;4.020748879926555e-07;9.999040233514053;0.8339317069627906;0.015564723677839344;0.015580270411770618;0.8310255474230654;1.0002569593756432;0.513570214457933;1.2997573104922446
78.946002;0.5139786881226176;1.4035334880414789e-07;-1.1739222771534454e-08;6.969653455285718e-08;4.029097042890781e-07;9.999003485937212;0.833933650420406;0.015564735962402553;0.015579852130256006;0.8310274882105158;1.0002528881565753;0.5135831015103611;1.2997805539883132
78.956002;0.5139767233751046;1.4430257557475512e-07;-5.998387367711779e-09;7.403647716346727e-08;4.0347958647743043e-07;9.998970235251042;0.8339356743141242;0.01556474753851455;0.015579429441566234;0.8310295409501598;1.000249734056398;0.5135959710425964;1.2998043766845864
78.966002;0.5139746540954844;1.4807130613559457e-07;-3.0226226014107657e-10;7.812264908905571e-08;4.03768288951811e-07;9.998940791512466;0.8339377940362053;0.015564758697245492;0.015579003206607501;0.8310317145395226;1.0002474794748422;0.513608811939056;1.2998287754961322
78.976002;0.5139724919241316;1.5167001114513123e-07;5.3461693695474175e-09;8.195676308518921e-08;4.037582169499979e-07;9.998915369284363;0.8339400198625306;0.01556476947090725;0.015578574540474252;0.8310340101412864;1.0002461081612992;0.5136216101706855;1.2998537572905202
78.986002;0.5139702537076668;1.5510792487852558e-07;1.0946227345946166e-08;8.554300254090167e-08;4.0343246715647373e-07;9.998894091825294;0.8339423598396583;0.015564779580390705;0.015578144726274435;0.8310364180646762;1.0002455993440784;0.5136343473363816;1.2998793208000263
78.996002;0.5139679567670493;1.5839261333703696e-07;1.650265147119134e-08;8.88907413669324e-08;4.027782333202071e-07;9.998877023793666;0.8339448153387584;0.015564788545641845;0.015577715118622427;0.8310389195215024;1.000245921011367;0.5136470013538172;1.299905443703428
79.006002;0.5139656157217254;1.615297424439381e-07;2.2024713038039844e-08;9.201560975605708e-08;4.0178888263997317e-07;9.998864169190796;0.8339473740881468;0.015564795947663863;0.015577287045037734;0.8310414949402077;1.0002470298970312;0.5136595473637481;1.299932087397
79.016002;0.5139632421936984;1.64523881889335e-07;2.752321693400243e-08;9.493786893293069e-08;4.0046342324754734e-07;9.998855468967768;0.8339500077405883;0.015564801568906758;0.015576861737309313;0.8310441276100621;1.0002488800888674;0.5136719584017706;1.2999592086285663
79.026002;0.513960845545153;1.673797866483107e-07;3.30073962981779e-08;9.7679540059686e-08;3.9880444281523657e-07;9.9988508022569;0.8339526737945226;0.015564805366792943;0.015576440361362541;0.8310468006327669;1.0002514302740553;0.5136842046151681;1.2999867653695414
79.036002;0.5139584327030309;1.7010292305322732e-07;3.848192150412841e-08;1.002618392554362e-07;3.9681640624584704e-07;9.99884994043586;0.8339553237967566;0.015564807500833375;0.01557602410152635;0.8310494949775497;1.0002546443800338;0.513696252612775;1.3000147175432248
79.046002;0.5139560094486639;1.7269868633261144e-07;4.394637276987967e-08;1.0270380799625274e-07;3.9450588795343734e-07;9.998852491589204;0.8339579171522463;0.015564808388496687;0.015575614218294984;0.8310521902983771;1.0002584947780124;0.5137080690291387;1.3000430301625028
79.056002;0.5139535844603061;1.7517195276581894e-07;4.939738569043105e-08;1.0502149555690193e-07;3.918829829907106e-07;9.998857936994128;0.8339604270400517;0.015564808596999961;0.015575212090855307;0.8310548681562357;1.000262967241253;0.5137196245426504;1.300071676984297
79.066002;0.513951172970962;1.775287922462233e-07;5.483174244820959e-08;1.0722832313534237e-07;3.889621103224974e-07;9.998865767413072;0.833962835934669;0.015564808610332156;0.015574819218731497;0.8310575162856678;1.000268056579366;0.5137308944880572;1.3001006315393244
79.076002;0.5139487971342037;1.797780521869779e-07;6.024950103681134e-08;1.0933708937759347e-07;3.857616368267966e-07;9.998875609361969;0.8339651332772429;0.015564808656470792;0.01557443711485377;0.8310601305225849;1.000273757143048;0.5137418594044894;1.300129853362366
79.086002;0.5139464830912442;1.8193028413712472e-07;6.56551415967189e-08;1.113615811388319e-07;3.8230183937483503e-07;9.998887225157615;0.833967315480077;0.015564808721105532;0.015574067160377868;0.8310627139810224;1.0002800598070667;0.5137525054279857;1.3001592949676042
79.096002;0.5139442582207838;1.8399594331230132e-07;7.105611277133443e-08;1.1331793325046128e-07;3.786020356605461e-07;9.998900384555537;0.8339693848510706;0.015564808685779826;0.015573710554992145;0.8310652741841101;1.0002869535703198;0.5137628247007384;1.3001889201936256
79.106002;0.5139421513867024;1.859857161978751e-07;7.646002168053784e-08;1.1522585938439846e-07;3.746800451606259e-07;9.998914724259244;0.8339713504322936;0.015564808423754323;0.015573368298665256;0.8310678178690973;1.0002944219091874;0.513772818375001;1.3002187027896968
79.116002;0.5139401947153873;1.8791183038521276e-07;8.187057666380302e-08;1.1710717724795472e-07;3.7055450724774177e-07;9.99892972555315;0.8339732261332701;0.015564807862164746;0.015573041111558696;0.8310703451119226;1.000302435628159;0.5137824963593299;1.3002486113493168
79.126002;0.5139384226427889;1.8978754328870754e-07;8.728401690274133e-08;1.1898341488877737e-07;3.6624617787715417e-07;9.998944814380744;0.8339750244235136;0.015564807032107482;0.015572729376992972;0.8310728459363688;1.0003109536399726;0.513791869343408;1.3002786063891452
