time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
79.136002;0.5139368650075891;1.9162638095930486e-07;9.26892770022821e-08;1.2087527882700774e-07;3.6177600213342913e-07;9.998959444689785;0.8339767547083187;0.01556480602432072;0.015572433166088655;0.8310753016656915;1.0003199292731486;0.5138009409608103;1.3003086468312033
79.146002;0.5139355396698289;1.934429986637752e-07;9.80706023021287e-08;1.2280116516860864e-07;3.571622224702704e-07;9.998973118593153;0.833978427248335;0.015564804900113933;0.015572152248126822;0.8310776919742462;1.0003293111804885;0.5138097074530221;1.3003386917662676
79.156002;0.5139344535843039;1.9525262009671857e-07;1.0340947815378419e-07;1.2477398731760597e-07;3.5241921241002623e-07;9.998985441732247;0.8339800559633953;0.015564803633793105;0.015571886025530344;0.8310800029843086;1.0003390429934345;0.513818162129263;1.3003686960683098
79.166002;0.5139336095798215;1.97067634856621e-07;1.0868685414366464e-07;1.268012865797229e-07;3.475586553715294e-07;9.998996193833252;0.8339816579729349;0.015564802073459123;0.015571633551391196;0.8310822293382498;1.0003490662363532;0.5138262988129423;1.3003986023382437
79.176002;0.5139330089509521;1.988946104072652e-07;1.138860434019113e-07;1.288901328105443e-07;3.4259157887875127e-07;9.999005296344333;0.8339832489202511;0.01556479995135877;0.015571393751434412;0.8310843718997672;1.0003593188017998;0.5138341119906273;1.3004283381602484
79.186002;0.5139326488276644;2.0073461668566842e-07;1.1899424524194289e-07;1.3105160733319683e-07;3.375285940014908e-07;9.999012718775825;0.8339848383295331;0.015564796954590102;0.015571165638184278;0.8310864365939228;1.0003697349928247;0.5138415949266874;1.300457826198555
79.196002;0.5139325209134048;2.0258525942400693e-07;1.240021643411685e-07;1.3330069067298604e-07;3.3237772186910536e-07;9.999018481962823;0.8339864328742248;0.015564792802293404;0.015570948273303693;0.8310884352395655;1.0003802575634808;0.5138487397250388;1.300487000275159
79.206002;0.5139326132342454;2.04441474327425e-07;1.2890227220648655e-07;1.3565252156367087e-07;3.2714228112678275e-07;9.999022721719431;0.8339880430011658;0.015564787263125261;0.015570740592579782;0.8310903864987859;1.000390847039966;0.5138555396382992;1.3005158125301568
79.216002;0.5139329116948194;2.0629684704031439e-07;1.3368721621480903e-07;1.381183098517668e-07;3.2182117019195743e-07;9.999025638248925;0.8339896830462975;0.015564780076139059;0.015570541345708956;0.8310923140909654;1.00040147568349;0.5138619895675595;1.300544224692537
79.226002;0.5139333994403188;2.0814642276232974e-07;1.3834985983750352e-07;1.4070367100135426e-07;3.164110289345583e-07;9.999027393053037;0.8339913686670818;0.015564770864587359;0.015570349156417907;0.8310942423357915;1.000412116335605;0.5138680864050842;1.3005722017267531
79.236002;0.5139340544695824;2.0998796120088504e-07;1.4288396941471232e-07;1.4341021439022611e-07;3.109079109176307e-07;9.999028069900158;0.8339931172790256;0.015564759127416096;0.01557016253093372;0.8310961933707571;1.0004227361281004;0.5138738325654874;1.3005997209514444
79.246002;0.5139348491289032;2.1182071298316447e-07;1.4728469870320916e-07;1.4623858377881383e-07;3.053071623243743e-07;9.9990276281613;0.8339949452509173;0.01556474427623132;0.01556997979917559;0.8310981876553074;1.0004332945751653;0.5138792390438695;1.3006267788631456
79.256002;0.5139357534705908;2.136433372102667e-07;1.5154951085002607e-07;1.491900441145397e-07;2.996029814602106e-07;9.999025867477387;0.8339968603703263;0.015564725660239082;0.01556979919745851;0.8311002458593267;1.0004437417353458;0.5138843231974156;1.3006533848981425
79.266002;0.5139367383768475;2.1545325628790244e-07;1.5567831221945712e-07;1.5226541282795428e-07;2.937892605132568e-07;9.99902250733441;0.8339988583720508;0.015564702559014447;0.015569619136665097;0.8311023904609666;1.0004540140493612;0.5138891027998564;1.3006795508483964
79.276002;0.5139377755125909;2.1724749558102962e-07;1.5967104948689695e-07;1.5546333947287304e-07;2.8786065243928544e-07;9.999017334994837;0.8340009275655009;0.015564674222679046;0.015569438384509861;0.8311046423409395;1.000464031753959;0.5138935921755677;1.3007052841044981
79.286002;0.5139388374064876;2.190228806756479e-07;1.6352451376243893e-07;1.5878078798714095e-07;2.8181268423096683e-07;9.999010294452065;0.8340030579849164;0.015564639989092913;0.015569255992167278;0.8311070137224917;1.0004737057236164;0.5138978024295916;1.3007305904388022
79.296002;0.5139398995774308;2.2077659873766672e-07;1.6723188404434916e-07;1.6221510905805034e-07;2.756416226289055e-07;9.999001487339248;0.834005246297612;0.015564599304179399;0.015569071146351917;0.8311095082719976;1.000482951318935;0.5139017432810085;1.3007554837761954
79.306002;0.5139409414632206;2.225080252527659e-07;1.70785332383353e-07;1.657650547673089e-07;2.6934515804843633e-07;9.998991148287443;0.8340074886215858;0.015564551598883885;0.015568883154768724;0.8311121247595018;1.0004916940140451;0.5139054242178474;1.3007799919154264
79.316002;0.5139419436832792;2.242193352023233e-07;1.74178988118995e-07;1.69429460755847e-07;2.629226448251695e-07;9.99897959174623;0.8340097689620297;0.015564496284888466;0.015568691479435624;0.8311148545278908;1.0004998646663787;0.5139088539619936;1.3008041545832643
79.326002;0.5139428842859699;2.2591436913509096e-07;1.7741126141341864e-07;1.732043876917333e-07;2.5637303391403246e-07;9.998967117142769;0.8340120584146241;0.015564432936619738;0.015568495693054055;0.8311176805287479;1.0005074007281929;0.5139120407486694;1.3008280170354551
79.336002;0.5139437380900548;2.2759733585284076e-07;1.8048583480684197e-07;1.7708233328650563e-07;2.4969369201160706e-07;9.998953976671293;0.8340143245368056;0.015564361398202711;0.015568295391558431;0.8311205839585374;1.000514255742523;0.5139149955209257;1.3008516221258113
79.346002;0.513944478015443;2.2927141572083866e-07;1.8340929311979624e-07;1.810555039306623e-07;2.4288326954183656e-07;9.998940449396297;0.8340165415619706;0.015564281741455027;0.015568090150585478;0.8311235539241273;1.0005204042047373;0.5139177339134207;1.3008750055025657
79.356002;0.5139450767025151;2.3093680650041257e-07;1.861868262130637e-07;1.8511942511579315e-07;2.3594472383043903e-07;9.998926892454245;0.8340186980507547;0.015564194196730125;0.015567879611011944;0.831126596592813;1.000525841580541;0.5139202728471828;1.3008981963769632
79.366002;0.5139455093570199;2.3258877131767792e-07;1.888200670306326e-07;1.8927331330999058e-07;2.2888447580978327e-07;9.998913696114693;0.8340207997228682;0.015564099069976843;0.015567663549730803;0.8311297357272889;1.0005305844808168;0.51392262311279;1.300921219542242
79.376002;0.5139457547977953;2.3421680815827232e-07;1.913076752624256e-07;1.935184229765995e-07;2.2170894551572853e-07;9.99890120257961;0.8340228686679793;0.015563996667579197;0.015567441732141408;0.8311330016517453;1.0005346712558663;0.5139247854854283;1.3009440925814304
79.386002;0.513945793623497;2.3580597017565138e-07;1.9364600111517516e-07;1.978573717351268e-07;2.144223242625987e-07;9.99888965518708;0.8340249419279282;0.015563887330337242;0.015567213777254328;0.8311364208407829;1.0005381623686467;0.5139267560567754;1.3009668205537044
79.396002;0.5139456091936073;2.3734002669078647e-07;1.9582906300648027e-07;2.0229435895232978e-07;2.070279982436328e-07;9.99887921776683;0.8340270670204906;0.01556377153276704;0.01556697931938643;0.8311400137357203;1.0005411319551833;0.5139285350079293;1.3009893956174379
79.406002;0.51394519268219;2.388041680035028e-07;1.9784914519608928e-07;2.0683381349820407e-07;1.9953111755071874e-07;9.998870005258343;0.834029296994082;0.01556364985601877;0.015566738266465832;0.8311437982585871;1.0005436501425942;0.5139301313519036;1.30101179984811
79.416002;0.5139445460456171;2.401856480423643e-07;1.996984588595765e-07;2.1147802201986608e-07;1.9193798472651403e-07;9.998862041686051;0.8340316889219677;0.015563522832525135;0.015566490873395693;0.8311477938523643;1.0005457722155535;0.5139315631147554;1.3010340094111383
79.426002;0.5139436795130935;2.4147361620466597e-07;2.0137077564727975e-07;2.1622625422559925e-07;1.842520437898657e-07;9.998855222115203;0.8340343006082759;0.015563390870222151;0.015566237624499397;0.8311520210799368;1.0005475396046184;0.5139328532163702;1.3010560046279525
79.436002;0.5139426075324871;2.426602094222593e-07;2.0286103550778746e-07;2.210760394835372e-07;1.7647125040086316e-07;9.998849351504914;0.8340371828607311;0.015563254266130434;0.015565979038785122;0.8311564987858526;1.0005489833810335;0.5139340216200935;1.30107777516912
79.446002;0.5139413466084323;2.437421094403701e-07;2.041634839280038e-07;2.2602503197397928e-07;1.6859006272030892e-07;9.998844202443074;0.8340403699589912;0.015563113179013877;0.015565715578266661;0.8311612420622752;1.0005501257741307;0.5139350796665998;1.301099308410043
79.456002;0.513939913714884;2.447196769673698e-07;2.0527077115403752e-07;2.3107106267888527e-07;1.6060171354265956e-07;9.998839595471033;0.8340438741429472;0.0155629676183109;0.015565447724735526;0.8311662579189947;1.0005509816784706;0.5139360309234845;1.3011205785934494
79.466002;0.5139383260726315;2.4559495018201544e-07;2.0617463029312617e-07;2.362104844562011e-07;1.5249661340140046e-07;9.998835500051856;0.8340476937523313;0.015562817449502562;0.015565176068958552;0.8311715375328768;1.0005515621163192;0.5139368744024719;1.3011415528911419
79.476002;0.5139366035470614;2.463717702117326e-07;2.068677627984941e-07;2.414369544579832e-07;1.4426076438621138e-07;9.998832058926217;0.8340518298545224;0.015562662287839975;0.015564901301982167;0.8311770543642334;1.000551879981242;0.5139376058883615;1.3011622010654875
79.486002;0.5139347692074858;2.470563904207771e-07;2.0734573004384701e-07;2.4674086995531195e-07;1.3587865194280328e-07;9.998829560940276;0.834056293931754;0.015562501443860788;0.015564624135510016;0.8311827745742969;1.0005519543243282;0.5139382188003466;1.3011824983400104
79.496002;0.5139328465084121;2.4765692559290326e-07;2.0760720244372436e-07;2.5210922874543034e-07;1.2733854834794152e-07;9.998828423119683;0.8340611039670816;0.015562334145938007;0.015564345207344116;0.8311886664460247;1.0005518051544267;0.5139387083782518;1.30120242733616
79.506002;0.5139308574494432;2.481825864422976e-07;2.0765259258683993e-07;2.5752747038084617e-07;1.18635235422094e-07;9.998829140163311;0.834066277119408;0.01556215983737095;0.015564065025592776;0.8311947005414776;1.0005514416142332;0.5139390778854032;1.3012219779378469
79.516002;0.5139288208035432;2.48643282669359e-07;2.074817868909932e-07;2.629821728034962e-07;1.0976773652243592e-07;9.998832197429625;0.8340718250294843;0.015561978248590921;0.015563784043908398;0.8312008526418443;1.000550860468566;0.5139393400656409;1.301241140568003
79.526002;0.5139267469561686;2.4904986357553126e-07;2.0709246406843497e-07;2.68461265522205e-07;1.0073462789458459e-07;9.998837992137748;0.834077754860958;0.015561789281492594;0.0155635027995546;0.8312071122393603;1.0005500565955994;0.5139395116091999;1.301259896378949
79.536002;0.5139246346770632;2.494132387796984e-07;2.0648160519266493e-07;2.7395294002067963e-07;9.153208931194103e-08;9.998846833326713;0.8340840741078964;0.015561592918615202;0.015563221918620846;0.8312134872347702;1.000549029271923;0.5139396045087696;1.301278207764561
79.546002;0.5139224756762247;2.497416680477849e-07;2.056487090542705e-07;2.7944557068367804e-07;8.215562794293813e-08;9.99885901492509;0.8340907959439324;0.0155613892340616;0.015562942105380418;0.831219999868919;1.0005477809944765;0.5139396217517544;1.301296015836146
79.556002;0.5139202620167539;2.5003849516979286e-07;2.0459620403405974e-07;2.849275155306233e-07;7.260212948408588e-08;9.99887481686691;0.8340979407775172;0.015561178435191997;0.015562664247703497;0.8312266753340479;1.0005463165498332;0.5139395612723767;1.301313248042001
79.566002;0.5139179899051965;2.503014035402575e-07;2.0332716839526086e-07;2.9038730732335877e-07;6.287048068713319e-08;9.998894414190612;0.8341055304732558;0.01556096089283888;0.015562389435492808;0.8312335314971324;1.0005446412563679;0.5139394227966473;1.3013298257834298
79.576002;0.5139156592324459;2.5052376864173414e-07;2.018441655226481e-07;2.95815065354664e-07;5.2961281432889145e-08;9.998917848663403;0.8341135808730228;0.015560737149053021;0.015562118816682608;0.8312405764517051;1.0005427556534212;0.5139392123175299;1.30134566954034
79.586002;0.5139132724414655;2.506981692946262e-07;2.0014956517198441e-07;3.012023537464103e-07;4.287691348300242e-08;9.998945089707567;0.8341221014686346;0.015560507865622342;0.015561853465557255;0.8312478128833085;1.0005406527687564;0.5139389427301252;1.3013607051602303
79.596002;0.513910837025681;2.5081961763600057e-07;1.982445273441172e-07;3.065401177877484e-07;3.2622727664990316e-08;9.998976050163876;0.8341311017406242;0.015560273778709052;0.015561594339220419;0.8312552427960821;1.0005383226575866;0.5139386310002985;1.301374866354033
79.606002;0.5139083702038865;2.508863796264977e-07;1.961278031023399e-07;3.118177505063243e-07;2.220863843555701e-08;9.999010563514505;0.8341405944962756;0.015560035762920746;0.015561342238243197;0.8312628652706596;1.0005357601686342;0.5139382950098466;1.301388096625056
79.616002;0.5139059023641112;2.5089917476654144e-07;1.937973005319803e-07;3.1702442541339234e-07;1.1648960953158315e-08;9.99904842108803;0.834150593791576;0.015559794896092214;0.015561097711796512;0.8312706697993159;1.0005329688403592;0.5139379522549392;1.3014003574154596
79.626002;0.5139034768724527;2.5086144416117804e-07;1.9125294763936296e-07;3.221512001632422e-07;9.593551604595307e-10;9.999089415386393;0.8341611168218962;0.015559552365061754;0.015560860978825383;0.8312786342359805;1.0005299561409535;0.5139376199649187;1.301411628655048
79.636002;0.5139011436284194;2.5078084010355105e-07;1.8849810374812658e-07;3.271920007329371e-07;-9.846234441566633e-09;9.999133342627514;0.8341721892161182;0.015559309282628022;0.015560631924513275;0.8312867288046094;1.000526724718413;0.5139373162576694;1.3014218910369832
79.646002;0.5138989494723862;2.506687083120941e-07;1.8553902102389162e-07;3.321437610095381e-07;-2.0756009761302917e-08;9.999180002292064;0.8341838398576448;0.015559066623502194;0.015560410143855882;0.8312949223071857;1.000523270400327;0.5139370608921112;1.301431109804277
79.656002;0.5138969309935271;2.5053820672100834e-07;1.8238259546880215e-07;3.370059209690483e-07;-3.175999167767195e-08;9.999229195785727;0.8341960872028148;0.015558825289625964;0.015560195048719527;0.8313031870231329;1.0005195895119798;0.5139368738644865;1.3014392373080668
79.666002;0.5138951123272143;2.5040386891803095e-07;1.7903301410979176e-07;3.417785457116933e-07;-4.285112774685245e-08;9.999280735110354;0.8342089341068517;0.015558586089553341;0.015559986041761878;0.8313114993878468;1.000515688886473;0.5139367747835223;1.3014462261483426
79.676002;0.5138935082105313;2.5028103692964406e-07;1.7549059886495695e-07;3.4646101195869715e-07;-5.4025345132448156e-08;9.999334496125206;0.8342223689849971;0.015558349617042494;0.015559782654016481;0.8313198405264076;1.00051158791727;0.513936783572539;1.301452042466153
79.686002;0.5138921282868419;2.501847654001028e-07;1.717544596602254e-07;3.5105269538883317e-07;-6.527740342985313e-08;9.999390477685921;0.8342363629589298;0.015558116198293018;0.01555958458315419;0.8313282007330777;1.0005073088531187;0.5139369185483506;1.3014566711117956
79.696002;0.5138909788413735;2.5012946001973314e-07;1.6782464054967327e-07;3.5555450514543573e-07;-7.659609064094304e-08;9.99944880348814;0.8342508696139082;0.015557885932392617;0.015559391701579944;0.8313365823029929;1.000502868345845;0.5139371942725376;1.3014601078524273
79.706002;0.5138900621380551;2.5012777269256674e-07;1.6370244437651942e-07;3.5997066684493807e-07;-8.796456574759693e-08;9.999509689226757;0.8342658315928153;0.015557658759090893;0.01555920408698871;0.8313449968553919;1.0004982787166814;0.5139376228519648;1.3014623533675023
79.716002;0.5138893752142547;2.5018912719522934e-07;1.59392574360367e-07;3.643093044456057e-07;-9.936479526770057e-08;9.999573414678999;0.8342811865728135;0.015557434492711613;0.015559022006067956;0.8313534572137504;1.0004935514768574;0.5139382161503614;1.3014634191526964
79.726002;0.513888911359917;2.503201035235092e-07;1.5490603782699474e-07;3.6857975995694517e-07;-1.1078038229108009e-07;9.99964034652895;0.8342968660682902;0.015557212854292742;0.015558845802815252;0.8313619673867952;1.0004887022159095;0.5139389852063447;1.3014633320213969
79.736002;0.5138886644165463;2.505251334559039e-07;1.5025984226055703e-07;3.727882161362298e-07;-1.2219567012860105e-07;9.999711022172384;0.8343127876806048;0.015556993589604218;0.015558675805152156;0.8313705192040817;1.0004837587169253;0.5139399377299013;1.301462130537679
79.746002;0.5138886305544437;2.508054189983794e-07;1.454738722097908e-07;3.769360563864953e-07;-1.3359326268962944e-07;9.999786133572094;0.8343288541848618;0.015556776533564487;0.01555851231088018;0.8313790926503466;1.0004787614298667;0.5139410765220418;1.3014598572302671
79.756002;0.5138888039175608;2.511588900028558e-07;1.4056814327645856e-07;3.8102202022543255e-07;-1.449520692679452e-07;9.999866348126355;0.834344966727151;0.01555656149058258;0.015558355487579719;0.8313876535558313;1.0004737516734123;0.5139423978970318;1.3014565508175018
79.766002;0.5138891709604415;2.5158293106178367e-07;1.3556153572351692e-07;3.850442217239367e-07;-1.5624676399828783e-07;9.999952170629841;0.834361036622603;0.015556348159986745;0.015558205168758018;0.8313961550881718;1.0004687610922691;0.5139438914548522;1.301452248162906
79.776002;0.5138897123970566;2.5207648257678345e-07;1.3047045993966108e-07;3.889996605119786e-07;-1.6744755221264682e-07;10.000043913801667;0.8343769855479694;0.015556136237249373;0.01555806080862209;0.8314045424145683;1.0004638101501477;0.5139455444679853;1.3014469915269418
79.786002;0.5138904121361824;2.52639620546318e-07;1.2530815965614417e-07;3.9288262384008976e-07;-1.785192393646208e-07;10.000141658383214;0.8343927410911733;0.015555925515425069;0.015557921669193819;0.8314127528902104;1.0004589091542548;0.513947346278235;1.301440830064653
79.796002;0.5138912625572499;2.532725414293018e-07;1.2008648129344644e-07;3.966842131059717e-07;-1.8942215468265055e-07;10.000245241073877;0.8344082353448192;0.01555571592206752;0.015557786993001168;0.8314207166219156;1.0004540605339216;0.5139492874219397;1.3014338210214553
79.806002;0.5138922622544929;2.5397493141154656e-07;1.1481730803735587e-07;4.003945427000055e-07;-2.0011623574936623e-07;10.000354356766609;0.83442340911111;0.015555507504208185;0.015557656027787777;0.8314283607781336;1.0004492619229566;0.513951357998145;1.3014260266094089
79.816002;0.5138934131428341;2.5474445393589694e-07;1.0951231515566406e-07;4.0400593201819066e-07;-2.1056444986491852e-07;10.000468664714203;0.8344382163050782;0.015555300318859242;0.015557528082566104;0.8314356125035374;1.0004445070448458;0.51395355099588;1.3014174968787646
79.826002;0.5138947192383996;2.5557560239693134e-07;1.0418437228937192e-07;4.07513862227104e-07;-2.2073267902428525e-07;10.000587798615646;0.8344526213702033;0.01555509429970722;0.015557402719649466;0.8314424016746508;1.0004397913243648;0.5139558664608507;1.3014082541228205
79.836002;0.5138961824935984;2.564606441239893e-07;9.884952671037273e-08;4.1091572659211095e-07;-2.305884352664815e-07;10.000711376692136;0.8344665896306118;0.015554889236014858;0.01555727984036233;0.8314486660300052;1.0004351206057358;0.5139583106851935;1.3013982950761591
79.846002;0.5138977977501451;2.5738948442496007e-07;9.352514103592717e-08;4.142090451562461e-07;-2.401014267988767e-07;10.000839035661377;0.8344800802144723;0.01555468488781649;0.015557159444238692;0.8314543580815053;1.0004305083694098;0.5139608936983661;1.3013876047206732
79.856002;0.5138995518551298;2.5834773536069503e-07;8.82252517266856e-08;4.173892952323737e-07;-2.492446636470949e-07;10.000970397792608;0.8344930535800159;0.01555448109753906;0.015557041302188136;0.8314594504086185;1.000425964278218;0.5139636281546013;1.3013761731944955
79.866002;0.5139014254364502;2.5931811961307956e-07;8.295769972544191e-08;4.2044810124298435e-07;-2.5799289518146015e-07;10.001105040506548;0.8345054850980302;0.015554277767262046;0.015556924908553009;0.8314639338855653;1.000421488853912;0.5139665257269247;1.3013640088279137
79.876002;0.5139033958346279;2.60285319469207e-07;7.772442868248037e-08;4.233737504916493e-07;-2.6631898305727275e-07;10.001242549411607;0.8345173660858118;0.015554074826592334;0.015556809630748422;0.8314678147892092;1.0004170766363376;0.5139695916461379;1.301351136541184
79.886002;0.5139054390216632;2.61238013268413e-07;7.252377200087663e-08;4.2615371058320505e-07;-2.7419178281167483e-07;10.001382564591257;0.8345286952737236;0.015553872319064438;0.015556694835287942;0.831471112878809;1.0004127230463336;0.5139728239884543;1.3013375898986799
79.896002;0.5139075256896929;2.621662897044873e-07;6.735271306234848e-08;4.287765124643518e-07;-2.8157800801577846e-07;10.001524773186183;0.8345394708975428;0.015553670457502234;0.015556580023493782;0.8314738501940141;1.0004084296720457;0.5139762180506198;1.301323411328487
79.906002;0.5139096164650169;2.630586587956253e-07;6.220669621722383e-08;4.3123211859790985e-07;-2.8844739446690414e-07;10.001668879053042;0.8345496848009735;0.015553469554018947;0.015556464943369246;0.831476038173942;1.0004042053768274;0.5139797692776313;1.301308650556476
79.916002;0.5139116660646257;2.6390254251328183e-07;5.7079128002894105e-08;4.335119894499171e-07;-2.947763864780023e-07;10.001814547930204;0.8345593222786645;0.015553269909070907;0.015556349557688306;0.8314776803002891;1.0004000667905009;0.5139834717206021;1.3012933557736746
79.926002;0.5139136331389575;2.646880849617018e-07;5.196513178536102e-08;4.356087911206199e-07;-3.0054734354974294e-07;10.001961378619256;0.8345683668493339;0.015553071712201523;0.01555623398724838;0.8314787847812519;1.0003960384012267;0.5139873152696905;1.3012775699097823
79.936002;0.5139154845816022;2.6541050828674975e-07;4.68662071195616e-08;4.3751565641806543e-07;-3.0574683938644953e-07;10.002108926378154;0.8345768015437893;0.015552874996985036;0.015556118554276362;0.8314793691461319;1.0003921463859107;0.5139912846371145;1.3012613379328843
79.946002;0.5139171910034288;2.660692621369025e-07;4.178945965530472e-08;4.392264914347661e-07;-3.10365430449006e-07;10.00225673344222;0.8345846074546206;0.015552679678888463;0.015556003804710927;0.8314794561507756;1.0003884059175752;0.5139953607534563;1.3012447179717854
79.956002;0.5139187205657632;2.6666817142121236e-07;3.674344656518995e-08;4.4073749638477476e-07;-3.1439640253118684e-07;10.002404408168625;0.8345917690658916;0.015552485630290403;0.015555890377980788;0.831479071523461;1.0003848129297155;0.5139995246125397;1.3012277833084507
79.966002;0.5139200390866239;2.6721605693792156e-07;3.173584117615695e-08;4.420481113801761e-07;-3.178338120160592e-07;10.002551708316993;0.8345982874613087;0.015552292769302862;0.015555778838423991;0.8314782419360894;1.0003813469911687;0.5140037618255899;1.3012106162583406
79.976002;0.5139211152752774;2.6772420556144745e-07;2.6773617310109984e-08;4.431597873350836e-07;-3.2067171018833373e-07;10.002698478133178;0.834604189317572;0.015552101182892377;0.015555669685377157;0.8314769928660242;1.00037797855379;0.5140080646978127;1.3011933049590445
79.986002;0.513921924544292;2.682041985778619e-07;2.1864026838819714e-08;4.440733127204501e-07;-3.2290455129725134e-07;10.002844530839011;0.8346095247077964;0.015551911213402159;0.015555563437407051;0.831475353167014;1.0003746738950405;0.5140124305840909;1.3011759385726547
79.996002;0.513922449601571;2.6866926644858126e-07;1.701488505280132e-08;4.447877951632971e-07;-3.2453011437356964e-07;10.00298961475728;0.8346143591192128;0.015551723417758965;0.015555460560514465;0.8314733594764866;1.0003713998209467;0.5140168593318329;1.301158594934594
80.006002;0.5139226795074499;2.691332461320528e-07;1.2233322356574905e-08;4.4530220820728136e-07;-3.255528352507658e-07;10.00313338924725;0.8346187641786739;0.01555153847589195;0.015555361402359734;0.8314710506765179;1.0003681346508089;0.5140213527306507;1.3011413322280219
80.016002;0.5139226069200635;2.6960417231753764e-07;7.52369426172564e-09;4.4561711764659426e-07;-3.2598323287782094e-07;10.003275395549377;0.834622809906858;0.015551357184331278;0.015555266332923163;0.8314684608737981;1.0003648842774409;0.5140259149141538;1.301124192887976
80.026002;0.5139222248985048;2.700806366632846e-07;2.886727318526794e-09;4.457348672401493e-07;-3.2583451077124055e-07;10.00341507249934;0.8346265626621959;0.015551180484903109;0.015555175896564473;0.8314656206520656;1.0003616887579314;0.5140305510630446;1.3011072126675312
80.036002;0.5139215285670425;2.7055513512602145e-07;-1.6796204168451501e-09;4.4565784001898607e-07;-3.2511924261588744e-07;10.003551755945947;0.834630087444418;0.01555100937760703;0.01555509078342932;0.8314625598967964;1.0003586083181397;0.5140352636469029;1.3010904297666022
80.046002;0.5139205215684052;2.7101779389664106e-07;-6.179168445066454e-09;4.45387016743188e-07;-3.2384838467974086e-07;10.003684678765284;0.8346334461761797;0.015550844810305478;0.015555011752530793;0.8314593036174115;1.0003557011114357;0.5140400486780746;1.3010738958026682
80.056002;0.5139192181868592;2.71456443919031e-07;-1.0616505316671886e-08;4.449228351050575e-07;-3.220339283248991e-07;10.003813100967289;0.8346366909551107;0.015550687714154231;0.015554939632968199;0.8314558639910702;1.0003530151946267;0.5140448942831861;1.3010576792842667
80.066002;0.5139176385573759;2.718567345613874e-07;-1.499597017541302e-08;4.442658449326222e-07;-3.196928807812661e-07;10.003936495835402;0.8346398604113066;0.01555053901408936;0.015554875276283135;0.8314522377286981;1.0003505970467512;0.5140497821849321;1.3010418489494018
80.076002;0.5139158046760876;2.722047387989639e-07;-1.9322513349721604e-08;4.4341670804645463e-07;-3.1684856313075183e-07;10.004054566064257;0.8346429793842332;0.015550399444142481;0.015554819333082835;0.8314484102646599;1.0003485004506445;0.5140546930810544;1.3010264556783833
80.086002;0.5139137385719875;2.7248940763266436e-07;-2.3603062451846046e-08;4.423772865213113e-07;-3.135275471514402e-07;10.004167089793958;0.8346460585381684;0.015550269389718601;0.015554772008189586;0.8314443609169746;1.0003467860057418;0.5140596124363739;1.3010115374641542
80.096002;0.513911459178394;2.727032027475132e-07;-2.7845860323016178e-08;4.4115144042549783e-07;-3.097546520462761e-07;10.00427378596996;0.8346490927447068;0.01555014898495441;0.015554733037797553;0.8314400691325624;1.0003455151063032;0.5140645313196599;1.300997131276502
80.106002;0.5139089808541781;2.728414309805415e-07;-3.206028610397508e-08;4.3974499749084724e-07;-3.05550451682174e-07;10.004374287991071;0.8346520583327246;0.015550038330916637;0.015554701846725043;0.8314355205382612;1.0003447413309527;0.5140694452898554;1.3009832738403813
80.116002;0.5139063167374077;2.72900183063081e-07;-3.625772903937393e-08;4.3816509051725485e-07;-3.0093289664345414e-07;10.004468195938372;0.8346549151523852;0.015549937634720451;0.015554677726774437;0.8314307067968182;1.0003445022904505;0.5140743561299665;1.3009700050941193
80.126002;0.513903484736087;2.728742245421728e-07;-4.045018576727802e-08;4.3641832982333393e-07;-2.9592044967011043e-07;10.00455515947386;0.8346576147001252;0.015549847313206367;0.015554660002722865;0.8314256230937297;1.0003448195104248;0.514079272591694;1.3009573800792815
80.136002;0.513900512691732;2.7275676468186473e-07;-4.464766300153435e-08;4.3450971911149297e-07;-2.905338613198832e-07;10.004634923843575;0.8346601082280481;0.015549768025005309;0.015554648107255513;0.8314202676309113;1.0003456998879505;0.5140842053166877;1.3009454717502762
80.146002;0.5138974395532381;2.7254120260043513e-07;-4.885702607485893e-08;4.324423292055594e-07;-2.8479688324523846e-07;10.00470732075904;0.8346623524731845;0.015549700512451529;0.015554641492360678;0.8314146379642996;1.0003471331769735;0.5140891604776463;1.3009343536717566
80.156002;0.5138943112156259;2.722229196930727e-07;-5.3081377024375664e-08;4.302162895350168e-07;-2.787366192061822e-07;10.00477227084376;0.8346643138118202;0.015549645470525874;0.015554639478803745;0.8314087244201527;1.0003490951572824;0.5140941403473832;1.3009240770937816
80.166002;0.5138911745604741;2.717988610386418e-07;-5.731959611368344e-08;4.2783063344513747e-07;-2.723814154144864e-07;10.004829783581226;0.8346659689829966;0.015549603576249854;0.015554641210557595;0.831402510487098;1.0003515527472724;0.5140991483834957;1.3009146660024964
80.176002;0.513888073648284;2.712664270145883e-07;-6.156778301588048e-08;4.2528769464589663e-07;-2.657566973188589e-07;10.0048798606608;0.8346673023158353;0.015549575486199072;0.01555464576032667;0.8313959798750598;1.000354465250134;0.5141041879876752;1.3009061308444227
80.186002;0.5138850469541006;2.706242525144938e-07;-6.582221359228473e-08;4.2259319946031453e-07;-2.588842733343461e-07;10.004922357109596;0.8346683069605865;0.015549561797005148;0.015554652262008918;0.8313891170224377;1.0003577838443816;0.5141092547127014;1.300898483471891
80.196002;0.5138821236178415;2.6987397412427846e-07;-7.008123428996645e-08;4.1975247895939306e-07;-2.517871905904766e-07;10.00495696769776;0.8346689906663846;0.01554956306694976;0.015554659935631616;0.8313819028546137;1.0003614467110618;0.5141143321227454;1.3008917413699006
80.206002;0.5138793202109955;2.690210143310845e-07;-7.434526642411895e-08;4.167689853249651e-07;-2.444950319960152e-07;10.004983345089874;0.8346693751160017;0.015549579828953337;0.015554667989263355;0.8313743228894525;1.000365376940722;0.5141193953191898;1.3008859205344623
80.216002;0.5138766399584701;2.680723759980733e-07;-7.861572050138773e-08;4.136458566364895e-07;-2.370442671642413e-07;10.005001199204903;0.8346694860110605;0.015549612546322446;0.015554675508448261;0.8313663838003086;1.0003694880909588;0.5141244176184201;1.300881029710898
80.226002;0.5138740742708298;2.6703200465667907e-07;-8.289426613587197e-08;4.1038685092673993e-07;-2.2947351393026446e-07;10.005010296973092;0.8346693429052618;0.015549661524973385;0.015554681480331824;0.8313581154167747;1.0003736913734873;0.5141293761595686;1.3008770806785497
80.236002;0.5138716057280345;2.658995489452412e-07;-8.718372269556422e-08;4.0699549738039297e-07;-2.2181829125700137e-07;10.005010417023255;0.8346689586808012;0.015549726812446298;0.01555468490859835;0.8313495553501965;1.0003779036751572;0.5141342563402534;1.3008741049510022
80.246002;0.5138692101854012;2.6467477488173626e-07;-9.148867754565027e-08;4.03475046023051e-07;-2.14109675693882e-07;10.005001343060078;0.8346683478129818;0.015549808211114124;0.01555468482007118;0.8313407352564383;1.0003820531231766;0.514139052749706;1.300872148981059
80.256002;0.5138668568663419;2.633614770765439e-07;-9.581402759994107e-08;3.9982939935189125e-07;-2.0637640883441083e-07;10.004982907117059;0.8346675296513769;0.015549905429645641;0.015554680144737109;0.8313316781397697;1.0003860767407744;0.5141437639903824;1.30087124809461
80.266002;0.5138645109475506;2.619668456326209e-07;-1.0016359407002509e-07;3.9606318154268296e-07;-1.9864598142727653e-07;10.00495502425063;0.8346665224093449;0.015550018195012165;0.015554669634801373;0.831322400910302;1.0003899144809791;0.5141483886945256;1.3008714099699812
80.276002;0.5138621409848052;2.6049943437028394e-07;-1.0454022159321673e-07;3.921810671673862e-07;-1.9094206418440287e-07;10.004917669093293;0.8346653374988724;0.015550146230126578;0.015554651904137209;0.8313129183346879;1.0003935079503115;0.5141529291663753;1.300872617852768
80.286002;0.5138597241981303;2.5896822715702855e-07;-1.0894721594591624e-07;3.8818629387029727e-07;-1.832821043643373e-07;10.004870849442664;0.8346639769791179;0.01555028920767533;0.01555462553593695;0.8313032479098806;1.000396805471929;0.5141573958153844;1.3008748364483236
80.296002;0.5138572439206842;2.573823509300842e-07;-1.1339096520553925e-07;3.840798510354287e-07;-1.7567907382822923e-07;10.004814665616049;0.8346624338961045;0.015550446852597067;0.015554589136323948;0.8312934124544307;1.0003997648054845;0.514161806613934;1.3008780127979498
80.306002;0.5138546843406593;2.5575089677616696e-07;-1.1788194094136272e-07;3.79862500732035e-07;-1.6814424368163664e-07;10.004749394372055;0.8346606969858721;0.015550619106010605;0.015554541314025878;0.8312834391749031;1.0004023472249663;0.51416618471774;1.3008820816757265
80.316002;0.5138520287171724;2.540825046712989e-07;-1.2243215011552487e-07;3.7553781328236616e-07;-1.6068833742437925e-07;10.004675498548607;0.8346587542716124;0.015550806079906396;0.015554480734170848;0.8312733549555792;1.0004045139102966;0.5141705552403755;1.3008869789966966
80.326002;0.5138492607707802;2.5238523152625433e-07;-1.2705199485464147e-07;3.71113795530136e-07;-1.5332242706053322e-07;10.004593602778693;0.8346565935137928;0.015551007895056609;0.015554406221823726;0.8312631779758273;1.0004062336549935;0.5141749408974726;1.300892653877899
80.336002;0.5138463664066653;2.5066583194751485e-07;-1.3174935578787142e-07;3.666020546962908e-07;-1.4605794187184902e-07;10.004504489727543;0.8346542035482666;0.015551224676140184;0.015554316762552785;0.831252914315449;1.0004074940076415;0.5141793594512528;1.3008990719872924
80.346002;0.5138433323783563;2.489278277479024e-07;-1.3653014658748995e-07;3.620147555447791e-07;-1.3890598491832285e-07;10.0044090825733;0.8346515749834285;0.015551456583886404;0.015554211421866242;0.8312425640381474;1.0004083046335555;0.514183823834548;1.3009062126442903
80.356002;0.5138401441994254;2.4717057532059046e-07;-1.4139944370254432e-07;3.5736269569401766e-07;-1.3187720789646925e-07;10.00430835358938;0.8346486987412637;0.01555170375260302;0.01555408929708051;0.8312321265541937;1.0004086876371583;0.5141883439188671;1.3009140673728714
80.366002;0.5138367900531357;2.4538995042986645e-07;-1.4636315687133497e-07;3.5265648146165183e-07;-1.249804666531759e-07;10.004203181691418;0.8346455654770565;0.015551966326977092;0.015553949593908208;0.8312216015652664;1.0004086657563844;0.5141929289590489;1.3009226414961654
80.376002;0.5138332678347727;2.4357985943619087e-07;-1.5142976621057403e-07;3.479080926856891e-07;-1.182209610654996e-07;10.004094294066338;0.8346421679691943;0.01555224458633647;0.015553791794094711;0.8312109913017168;1.0004082614433323;0.5141975886468887;1.3009319545831188
80.386002;0.513829587117503;2.417342767520031e-07;-1.566117718701658e-07;3.431303268116898e-07;-1.1160145122426292e-07;10.003982330062442;0.834638505905297;0.015552538967805323;0.015553615782764152;0.8312003012829468;1.0004074984036175;0.5142023329914588;1.3009420397217855
80.396002;0.5138257644076076;2.398487605510561e-07;-1.6192585931914304e-07;3.383351308617827e-07;-1.0512482910734043e-07;10.003867892044914;0.8346345885619479;0.015552849997629273;0.015553421820395994;0.8311895338723668;1.0004063977926791;0.5142071733907939;1.300952940654683
80.406002;0.5138218155392289;2.379202274976048e-07;-1.673911025930529e-07;3.335326827865818e-07;-9.879543296030424e-08;10.003751533225337;0.8346304330985493;0.01555317817280642;0.015553210349231282;0.8311786813591623;1.0004049759814309;0.5142121225545132;1.3009647020708603
80.416002;0.5138177528025768;2.3594481572895468e-07;-1.7302707822008176e-07;3.2873128604537176e-07;-9.2621002966429e-08;10.003633772697135;0.8346260634355068;0.015553523849238615;0.01555298181757251;0.8311677306486138;1.0004032456986758;0.5142171890301697;1.3009773555780213
80.426002;0.5138135878093905;2.339158065144874e-07;-1.7885318162448326e-07;3.239376914085951e-07;-8.661383779969465e-08;10.003515149303105;0.8346215122402201;0.015553887224973395;0.015552736664632295;0.8311566756725866;1.0004012180817277;0.5142223704823041;1.3009909148076875
80.436002;0.5138093302704305;2.3182399370169755e-07;-1.848880824493786e-07;3.1915818610103885e-07;-8.078825475434517e-08;10.003396254086974;0.8346168210519851;0.015554268405565924;0.015552475424551914;0.8311455238911547;1.0003989057727394;0.5142276540639421;1.3010053867653968
80.446002;0.5138049807353218;2.2966010290055093e-07;-1.911491460082849e-07;3.143998581078482e-07;-7.515693266544082e-08;10.003277733148392;0.8346120351526954;0.015554667461417622;0.015552198854685848;0.8311342926451248;1.0003963207659667;0.5142330219000731;1.301020782301424
80.456002;0.5138005273398893;2.274169185338802e-07;-1.9765201596997928e-07;3.096704524122174e-07;-6.972948652904655e-08;10.003160239986883;0.8346071983710189;0.015555084422378263;0.015551907966634054;0.8311229981556791;1.000393465552616;0.5142384526593528;1.301037110002026
80.466002;0.5137959508982094;2.2509057884747043e-07;-2.0440930739837234e-07;3.0497710631922814e-07;-6.451331974620389e-08;10.003044323154898;0.8346023534572776;0.015555519290977017;0.015551603924396355;0.8311116444379744;1.0003903295522198;0.514243919929279;1.3010543609774075
80.476002;0.5137912321827124;2.2268179397883868e-07;-2.1142927998119223e-07;3.0032618913279077e-07;-5.951384139980764e-08;10.002930324806629;0.8345975455840445;0.015555972106563926;0.015551287939491749;0.8311002198848916;1.000386894846384;0.514249394385883;1.3010724928970197
80.486002;0.5137863583877182;2.2019432037281447e-07;-2.187166784477508e-07;2.957238799256894e-07;-5.4732424480255306e-08;10.002818370917575;0.8345928248767861;0.015556442970901786;0.015550961210493703;0.8310887022290349;1.000383141763743;0.5142548477924781;1.3010914208212558
80.496002;0.5137813290112488;2.176303769772525e-07;-2.2627397377739023e-07;2.9117557203769463e-07;-5.0165298029862115e-08;10.002708485398324;0.8345882459242615;0.01555693203361169;0.015550624839495783;0.8310770686455573;1.0003790477072536;0.5142602531650494;1.3011110281947744
80.506002;0.5137761551804473;2.1498995788369314e-07;-2.341009654560095e-07;2.8668494751829355e-07;-4.5805000489789654e-08;10.002600749231705;0.8345838626782579;0.015557439442401275;0.01555027980302791;0.8310653056784163;1.0003745832179975;0.5142655824948776;1.3011311937279848
80.516002;0.5137708516328704;2.1227471200939415e-07;-2.421951202367675e-07;2.822540318014914e-07;-4.164140876254018e-08;10.002495341963547;0.8345797197966381;0.015557965190569291;0.015549927003619828;0.8310534139591015;1.0003697142843002;0.5142708066681602;1.3011518110701412
80.526002;0.5137654294785603;2.0948939777711542e-07;-2.505535071952781e-07;2.7788441317080204e-07;-3.76612515493364e-08;10.00239246583259;0.8345758442571863;0.0155585089276752;0.01554956724482937;0.8310414074814586;1.0003644112236243;0.5142758997297524;1.3011727886768247
80.536002;0.5137598926844636;2.0664082618791758e-07;-2.5917420820550547e-07;2.7357904308338485e-07;-3.38481524310668e-08;10.002292279716288;0.8345722457330615;0.0155590699260691;0.015549201176556284;0.8310293078971823;1.0003586550611165;0.5142808445562286;1.3011940365594368
80.546002;0.5137542379478957;2.0373796756357835e-07;-2.680552213960006e-07;2.693426274310459e-07;-3.018462834781479e-08;10.002194867992165;0.8345689281009361;0.015559647204228297;0.015548829370210997;0.8310171357845697;1.0003524367746923;0.514285634442238;1.3012154552074757
80.556002;0.513748458697139;2.0079198199096555e-07;-2.7719064629101635e-07;2.6518022052971206e-07;-2.6654861092592353e-08;10.002100213450108;0.8345658983729483;0.015560239664888726;0.015548452450782695;0.831004904877079;1.000345752616022;0.5142902707857316;1.3012369350107118
80.566002;0.5137425500015116;1.9781401412614128e-07;-2.8656843038807103e-07;2.6109545125581035e-07;-2.3245539116608452e-08;10.002008221897109;0.8345631650505834;0.015560846219957009;0.015548071170693003;0.8309926196969828;1.0003386019683649;0.5142947596155241;1.30125835972021
80.576002;0.5137365100605114;1.9481159287027946e-07;-2.961714706071196e-07;2.570893534963881e-07;-1.9944973881805058e-08;10.00191883848166;0.8345607330154564;0.015561465856900185;0.01554768641799103;0.8309802754679599;1.0003309908412992;0.5142991061114836;1.3012796125563038
80.586002;0.5137303378610386;1.9178663380845943e-07;-3.0597809704207257e-07;2.5316144875556057e-07;-1.6743121045330797e-08;10.00183215758055;0.8345586002427664;0.015562097624610402;0.015547299142698371;0.8309678639439345;1.000322935303954;0.5143033091265965;1.3013005895461682
80.596002;0.5137240302658949;1.8873731794025984e-07;-3.159618548406721e-07;2.493115976263256e-07;-1.3633263575118558e-08;10.00174842997254;0.8345567540073644;0.015562740618813724;0.015546910218572019;0.8309553795299303;1.0003144576617484;0.5143073594892146;1.3013212095728652
80.606002;0.5137175818986355;1.8566212389587062e-07;-3.260927712960648e-07;2.455394829454599e-07;-1.0613344831039957e-08;10.00166802111205;0.834555167135022;0.015563393948027006;0.015546520340528606;0.8309428179553356;1.0003055777473984;0.5143112415916151;1.301341411392437
80.616002;0.5137109868251523;1.8256167186114466e-07;-3.3633929680279305e-07;2.418444933640932e-07;-7.684411463561045e-09;10.00159139460198;0.8345538033933723;0.01556405668682419;0.01554613003323617;0.8309301755825566;1.0002963097374367;0.5143149362022746;1.3013611421535152
80.626002;0.5137042398286238;1.7943740076526165e-07;-3.466709378427487e-07;2.3822769171773877e-07;-4.848051750640437e-09;10.00151907410259;0.8345526295675244;0.01556472785740624;0.015545739742361472;0.8309174549320849;1.0002866673942485;0.5143184217522253;1.3013803465367
80.636002;0.5136973395938393;1.7629104040596226e-07;-3.5706179071779894e-07;2.3469198188618186e-07;-2.106470251811224e-09;10.001451565171802;0.8345516195755016;0.015565406398708534;0.015545349887665946;0.8309046661991121;1.0002766678262351;0.5143216745861967;1.3013989633301632
80.646002;0.5136902933428252;1.731257915258597e-07;-3.674921595999883e-07;2.312400988299145e-07;5.376067306332547e-10;10.001389335104916;0.8345507528696663;0.015566091189724804;0.015544960835651496;0.8308918195806535;1.0002663267390288;0.5143246716141476;1.301416922081144
80.656002;0.5136831156523646;1.6994567192978587e-07;-3.7794609576915567e-07;2.278742549658708e-07;3.0834254109369285e-09;10.001332832127293;0.8345500170053733;0.015566781126339743;0.015544572887470987;0.830878917143552;1.0002556500843434;0.5143273923967642;1.3014341412181745
80.666002;0.5136758208102757;1.6675314837842234e-07;-3.88407514640969e-07;2.245973885416019e-07;5.532638288988769e-09;10.001282444581932;0.8345494103678227;0.015567475101800883;0.015544186300630562;0.8308659522864839;1.0002446291588716;0.5143298181326801;1.3014505457623424
80.676002;0.5136684153566154;1.6354748572210113e-07;-3.988588487815367e-07;2.2141246983831195e-07;7.887241953053727e-09;10.001238471215467;0.8345489383916743;0.015568171923104716;0.015543801309361109;0.8308529141016944;1.0002332412684836;0.51433193139921;1.3014660868512717
80.686002;0.5136608944221697;1.6032470040941e-07;-4.092826349280401e-07;2.1832067447182085e-07;1.0148353386673192e-08;10.00120118549361;0.8345486077611397;0.015568870259241724;0.015543418203462453;0.8308397894087111;1.000221458970344;0.5143337163548508;1.3014807353679565
80.696002;0.5136532435753075;1.5707917287277358e-07;-4.1966324433824355e-07;2.153218313719232e-07;1.231592005811237e-08;10.001170904853641;0.8345484264591343;0.015569568624778289;0.015543037422326579;0.830826563660418;1.000209263091555;0.514335157324842;1.3014944666986292
80.706002;0.5136454438545071;1.5380536017150456e-07;-4.29987471372136e-07;2.1241583622636492e-07;1.4389449236085253e-08;10.001147999054107;0.8345484065374695;0.015570265469627595;0.015542659453411404;0.8308132255888854;1.000196645020563;0.514336238325992;1.3015072560012064
80.716002;0.5136374742655115;1.5049797004219105e-07;-4.402450872907869e-07;2.0960215167908748e-07;1.636898830411616e-08;10.001132876936584;0.8345485634891939;0.015570959366312217;0.015542284603357147;0.8307997699068492;1.0001836024631763;0.514336944507935;1.3015190808029236
80.726002;0.5136293132595345;1.4715050101019328e-07;-4.504283875897972e-07;2.0687796251295233e-07;1.8254705684090972e-08;10.001125958136061;0.8345489137708191;0.015571649115130414;0.015541912966485213;0.8307861928804147;1.0001701437566681;0.514337263895713;1.3015299240151867
80.736002;0.5136209437464928;1.4375360971361e-07;-4.605302405569877e-07;2.0423771345371735e-07;2.004602716153376e-08;10.001127602366608;0.8345494739826395;0.015572333760334279;0.015541544545375444;0.8307724900198278;1.000156295029204;0.5143371885615086;1.3015397710202867
80.746002;0.5136123580218648;1.4029490022558495e-07;-4.70543212485255e-07;2.0167519652744912e-07;2.1741102430500454e-08;10.001138030278458;0.8345502636467556;0.01557301266796523;0.01554117929528055;0.8307586609385355;1.0001420980727116;0.5143367132734686;1.301548603771903
80.756002;0.5136035587022799;1.3676053855917243e-07;-4.804593764047808e-07;1.9918572093569041e-07;2.3336877655934436e-08;10.001157315317268;0.8345513102633086;0.015573685587591968;0.015540817147805528;0.8307447113584813;1.0001276041407883;0.5143358315979427;1.3015564026536057
80.766002;0.5135945586874674;1.3313751104365527e-07;-4.90268128186525e-07;1.9676683038088215e-07;2.4831142025372225e-08;10.00118542953846;0.834552651176793;0.015574352500325383;0.015540458058969963;0.8307306477663621;1.0001128734906743;0.5143345348341347;1.3015631558336214
80.776002;0.5135853793898867;1.2941291774930526e-07;-4.999546375633868e-07;1.9441874739120928e-07;2.6224882650019394e-08;10.001222238029932;0.8345543278985694;0.01557501331446581;0.015540102047528122;0.8307164716986692;1.0000979779151442;0.5143328150588846;1.3015688611502823
80.786002;0.5135760452869538;1.2557064026107715e-07;-5.095023924800777e-07;1.9214450026980963e-07;2.7522532161149683e-08;10.0012674243492;0.8345563757519384;0.01557566766895644;0.015539749239354887;0.8307021781942545;1.0000830019529794;0.5143306676314182;1.3015735211514319
80.796002;0.513566580498209;1.2159118889624843e-07;-5.18896363706191e-07;1.8994964199286642e-07;2.8732332670581514e-08;10.001320448755028;0.8345588158378181;0.01557631495655341;0.015539399831528687;0.830687758832864;1.0000680455098259;0.5143280926046341;1.3015771476104152
80.806002;0.5135570094499095;1.1745540250853201e-07;-5.281225623170406e-07;1.8784222662057167e-07;2.9866491013187e-08;10.001380601460164;0.8345616522620043;0.015576954460614075;0.015539053967856445;0.8306732063879988;1.000053220880415;0.5143250965473427;1.301579769325313
80.816002;0.5135473585732409;1.1314718546037592e-07;-5.37165524581214e-07;1.8583251807161163e-07;3.093806704433104e-08;10.001447065245886;0.8345648729723188;0.015577585505513981;0.015538711704052147;0.8306585153431016;1.000038633933348;0.5143216937731343;1.3015814314278105
80.826002;0.5135376571885134;1.0865391524638085e-07;-5.460074280484988e-07;1.8393183059479522e-07;3.19576921843607e-08;10.001518929575884;0.8345684503507479;0.015578207508604254;0.015538373076008907;0.8306436804505236;1.0000243666496036;0.514317905305413;1.3015821902929938
80.836002;0.5135279349984175;1.0396701193440213e-07;-5.546292205098476e-07;1.8214977640637497e-07;3.2933209957226803e-08;10.00159523257843;0.8345723401548841;0.015578819834806154;0.015538038089851207;0.8306286975098064;1.0000104829497218;0.5143137560707379;1.3015821084417032
80.846002;0.5135182198866476;9.908290285951299e-08;-5.63011930192787e-07;1.804898696252957e-07;3.387049358945708e-08;10.00167504002242;0.8345764843281563;0.015579421643952951;0.015537706635874666;0.8306135629016729;0.9999970447134653;0.5143092747223063;1.3015812516049339
80.856002;0.5135085423790665;9.400260271038371e-08;-5.711380319371137e-07;1.7894662918557732e-07;3.4774436893454235e-08;10.001757502292403;0.8345808213381094;0.015580011930537705;0.015537378508143377;0.8305982711576757;0.9999841171158556;0.514304496623144;1.3015796879301158
80.866002;0.5134989403317145;8.873046843493995e-08;-5.789930447934877e-07;1.775066852297676e-07;3.564926865227909e-08;10.001841898114167;0.8345852958390801;0.015580589621578132;0.015537053549904862;0.8305828117708124;0.9999717648318676;0.5142994630610639;1.3015774872754748
80.876002;0.5134894546285662;8.327345331138253e-08;-5.865661649534534e-07;1.7615191217740067e-07;3.649708848852482e-08;10.001927633609824;0.8345898594242803;0.015581153599252424;0.015536731785426163;0.8305671642339247;0.999960049237686;0.5142942154262196;1.30157471552124
