time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
80.886002;0.5134801218309144;7.764154749644682e-08;-5.938497816779367e-07;1.7486249724790653e-07;3.7315906888654774e-08;10.002014166115872;0.8345944676547883;0.015581702725067472;0.01553641342924038;0.8305512964271468;0.9999490321109119;0.5142887908585954;1.3015714265985363
80.896002;0.5134709737661113;7.184923697288238e-08;-6.008390911393522e-07;1.7361966689478615e-07;3.809925283095174e-08;10.002100964080876;0.8345990797204058;0.015582235943240085;0.015536098794296559;0.8305351718620264;0.9999387820941746;0.5142832204830309;1.3015676652127994
80.906002;0.5134620412047944;6.591548070795532e-08;-6.075315955331174e-07;1.724069127404303e-07;3.883779773921992e-08;10.002187526864017;0.8346036599726435;0.015582752442985789;0.015535788235156977;0.8305187592471673;0.9999293746205585;0.5142775273946872;1.3015634753750687
80.916002;0.5134533543396497;5.986092815867346e-08;-6.139260685940844e-07;1.7120944175091757e-07;3.952178807639191e-08;10.002273357265516;0.8346081822283131;0.015583251744173682;0.015535482134555306;0.8305020358419445;0.9999208834824679;0.5142717258701969;1.3015589051308092
80.926002;0.5134449412186104;5.370494915989847e-08;-6.200215085530035e-07;1.7001181832326907e-07;4.0143190502708024e-08;10.00235789964513;0.8346126327106362;0.015583733578395502;0.015535180833294651;0.8304849871105153;0.9999133719404686;0.5142658252575969;1.3015540134941648
80.936002;0.5134368275263034;4.746549326093326e-08;-6.258160777546614e-07;1.6879424192244585e-07;4.0696675742226916e-08;10.002440520680393;0.8346170007363539;0.015584197690005049;0.015534884540568521;0.8304676057847162;0.9999068915944334;0.5142598365082541;1.3015488742283559
80.946002;0.5134290342426941;4.116095888522513e-08;-6.313068027599072e-07;1.6753202758502621e-07;4.117834724128016e-08;10.002520570835214;0.834621264882744;0.015584643769722394;0.015534593324990279;0.8304498875451852;0.9999014857549228;0.5142537737500049;1.301543566961747
80.956002;0.5134215715549512;3.481037778271317e-08;-6.364906286596124e-07;1.6619927542437154e-07;4.15829467082972e-08;10.002597477308543;0.8346253939759473;0.015585071564263583;0.015534307178175999;0.8304318272307379;0.9998971859074592;0.5142476510905456;1.3015381656422471
80.966002;0.5134144361881303;2.8431028386076993e-08;-6.4136510508095e-07;1.6477137011209714e-07;4.190245495969189e-08;10.002670761792313;0.834629359600034;0.015585481011654398;0.01553402604109777;0.8304134235319459;0.9998940093139931;0.5142414817798213;1.301532730286422
80.976002;0.5134076166695212;2.2036275133993344e-08;-6.459280508009521e-07;1.63224683430435e-07;4.2127942774106256e-08;10.002740024958488;0.8346331425450734;0.015585872192273607;0.0155337498393762;0.8303946867547776;0.9998919721780962;0.5142352795305168;1.301527298947839
80.986002;0.5134011011407351;1.563611150846175e-08;-6.501777628144507e-07;1.6153629506745475e-07;4.225252924684742e-08;10.002804990346833;0.8346367283397667;0.015586245143779485;0.01553347866118392;0.8303756383662334;0.9998911019272966;0.5142290582121795;1.301521891186027
80.996002;0.5133948795374157;9.239662833038329e-09;-6.541136163921163e-07;1.5968564774567297e-07;4.227211072342819e-08;10.002865541722274;0.8346400996038237;0.015586599752542906;0.015533212900516263;0.8303563021373316;0.9998914338237649;0.5142228304947172;1.3015165284758603
81.006002;0.5133889405666763;2.8563331632201478e-09;-6.577365257789906e-07;1.5765744818050667e-07;4.2184196725631294e-08;10.00292164754308;0.8346432325299373;0.01558693577001261;0.015532953180586763;0.8303366943081186;0.9998930038396537;0.514216607718333;1.3015112456725522
81.016002;0.5133832705552702;-3.5061120893038498e-09;-6.610496845308354e-07;1.5544283823069603e-07;4.1987380127990225e-08;10.002973237779404;0.8346460992980183;0.015587252868929376;0.01553270018835526;0.8303168188475203;0.9998958435143139;0.5142104001419913;1.30150607979515
81.026002;0.5133778552776112;-9.84416302336712e-09;-6.640584808029963e-07;1.530364068202249e-07;4.168211105092564e-08;10.003020201659199;0.8346486704702196;0.015587550669010965;0.015532454569881284;0.830296672068334;0.99989997373231;0.5142042148759401;1.3015010591580811
81.036002;0.5133726822572697;-1.615807410661478e-08;-6.667693954359986e-07;1.5043180317561312e-07;4.127097943194503e-08;10.003062496514442;0.8346509101942591;0.01558782873429237;0.015532216881219944;0.8302762570371224;0.9999054019403605;0.5141980550108473;1.3014962061943878
81.046002;0.5133677424921897;-2.2447650548233493e-08;-6.691893732198302e-07;1.4762155558851987e-07;4.075730040107765e-08;10.003100231983622;0.8346527699909413;0.015588086521951646;0.015531987517149442;0.8302555965440852;0.9999121235132236;0.5141919236430743;1.3014915470750483
81.056002;0.5133630304367324;-2.87088681763872e-08;-6.713262369435635e-07;1.4459944002819004e-07;4.014358154022434e-08;10.003133693819896;0.8346541904600354;0.015588323312122088;0.015531766662387257;0.830234733308868;0.9999201207652867;0.5141858263057025;1.3014871142333377
81.066002;0.5133585443155626;-3.4935487171257616e-08;-6.731896826458679e-07;1.413595723764943e-07;3.943103070571264e-08;10.003163328031864;0.8346551096214017;0.015588538298700522;0.01553155436571046;0.8302137218870191;0.9999293633130537;0.5141797690400898;1.3014829295929298
81.076002;0.5133542887579579;-4.112251120635954e-08;-6.747917344002879e-07;1.378928308408865e-07;3.8620057301947016e-08;10.003189694357905;0.8346554721726042;0.015588730796426687;0.01553135064378827;0.830192620622701;0.9999398164182687;0.5141737582917043;1.301478985317796
81.086002;0.5133502775325682;-4.72672439670296e-08;-6.761463258973048e-07;1.3418491690461556e-07;3.7712076524618185e-08;10.003213390442868;0.8346552340828932;0.015588900304000966;0.01553115552141323;0.8301714846710762;0.9999514468751854;0.5141678012259112;1.3014752443552022
81.096002;0.513346534570539;-5.3369490599052826e-08;-6.772680256792961e-07;1.302188487493229e-07;3.671128555424659e-08;10.003234987736379;0.8346543590242322;0.015589046452326824;0.015530969079387499;0.8301503585353703;0.9999642183378331;0.5141619003675952;1.301471652862183
81.106002;0.5133430911894908;-5.9431926928262516e-08;-6.781696821530821e-07;1.2598087184475324e-07;3.562466039915945e-08;10.003255050245857;0.8346528124892875;0.01558916900900388;0.015530791510812741;0.8301292706351285;0.9999780889120458;0.514156046471696;1.301468148455901
81.116002;0.5133399780776584;-6.54585773255011e-08;-6.788608458892193e-07;1.2146450822889061e-07;3.4461537927004043e-08;10.003274165633204;0.8346505659039587;0.015589267898211866;0.01553062308603796;0.8301082356538697;0.9999930177988374;0.5141502175472608;1.301464660736004
81.126002;0.5133372178420315;-7.145094260361583e-08;-6.793483505126494e-07;1.1667104490688584e-07;3.323493287244524e-08;10.003292875702744;0.8346476092454678;0.015589343133438727;0.015530464012659001;0.83008726103473;1.000008967819491;0.5141443834456731;1.301461114103702
81.136002;0.5133348246137319;-7.74042446707938e-08;-6.796375018251817e-07;1.1160917780548693e-07;3.1962304264561314e-08;10.0033115691136;0.8346439531221277;0.015589394708493135;0.015530314236975453;0.8300663495196198;1.0000258994313;0.5141385102960816;1.3014574398579921
81.146002;0.5133328068077722;-8.330718110490587e-08;-6.797331988281256e-07;1.0629320811896314e-07;3.0662901047845556e-08;10.003330431337163;0.8346396155745103;0.01558942255983997;0.01553017331646717;0.8300455011379296;1.000043769413359;0.5141325625870142;1.3014535840484367
81.156002;0.5133311667784297;-8.914601498150247e-08;-6.796412448410078e-07;1.0073992442200088e-07;2.9353681739314656e-08;10.003349463327416;0.8346346120670692;0.01558942659890347;0.015530040518650996;0.8300247166870831;1.0000625404235264;0.5141265055383402;1.3014495033116356
81.166002;0.5133298997560883;-9.491026277093148e-08;-6.793682591218046e-07;9.496710873979657e-08;2.804638502589428e-08;10.003368556409772;0.8346289577274066;0.015589406772254675;0.015529915045070728;0.8300039981107337;1.0000821882667759;0.5141203086627382;1.3014451574633503
81.176002;0.5133289967480681;-1.0059558805207724e-07;-6.789203592724771e-07;8.899365170826627e-08;2.6747066135906555e-08;10.003387574931528;0.8346226744292357;0.015589363130159637;0.015529796183089254;0.829983348118319;1.000102694892652;0.5141139462502796;1.301440501926913
81.186002;0.5133284508556153;-1.0620255752558121e-07;-6.78303865582116e-07;8.284012465997392e-08;2.5458300576165507e-08;10.003406418220376;0.8346157954754652;0.015589295770757497;0.015529683356034656;0.8299627705572384;1.0001240403496785;0.5141073939300022;1.3014354825916534
81.196002;0.5133282629190258;-1.117348079505225e-07;-6.775278674210924e-07;7.652865919325674e-08;2.4181693071475134e-08;10.003425100226737;0.8346083659611727;0.015589204667816823;0.01552957608523432;0.8299422693564115;1.000146204150148;0.5141006275043837;1.3014300375422887
81.206002;0.5133284416019508;-1.1719855128619294e-07;-6.766053015797525e-07;7.008130128511939e-08;2.291907001639936e-08;10.00344381847614;0.8346004420038938;0.015589089692952881;0.015529473899474401;0.829921849622166;1.0001691644500774;0.5140936273273549;1.3014241035446694
81.216002;0.5133289968308749;-1.2260255564430964e-07;-6.755518097410867e-07;6.351845165298738e-08;2.1672581702374464e-08;10.00346293147425;0.8345920874537364;0.015588950868406485;0.015529376309849486;0.8299015215313071;1.0001928950168915;0.5140863834140978;1.3014176238261512
81.226002;0.513329933318041;-1.2795784127747832e-07;-6.743839294353275e-07;5.685911388122864e-08;2.0444578311382857e-08;10.003482864529238;0.8345833651065724;0.015588788561162154;0.015529282887880719;0.8298813022162257;1.0002173653987283;0.5140788961881858;1.3014105505544684
81.236002;0.5133312508073749;-1.332754402834279e-07;-6.731180529112705e-07;5.012262862967693e-08;1.923747781281555e-08;10.00350402438015;0.8345743294925553;0.015588603502409228;0.015529193320522518;0.8298612157995437;1.0002425393184387;0.5140711721925252;1.3014028406344258
81.246002;0.5133329499521214;-1.3856299146769977e-07;-6.717697444845239e-07;4.3329942672599806e-08;1.8052661755549813e-08;10.003526775479985;0.8345650279527704;0.015588396644319331;0.015529107367168405;0.8298412937939925;1.0002683764388145;0.514063217390822;1.3013944541170754
81.256002;0.5133350373420846;-1.4382391081833724e-07;-6.703519322866875e-07;3.650366116783128e-08;1.6890398116956306e-08;10.003551449220351;0.8345555060836537;0.015588168960564601;0.015529024833542434;0.8298215737553561;1.0002948424447982;0.514055033960986;1.3013853547949996
81.266002;0.5133375236347415;-1.490596965985037e-07;-6.688733966365765e-07;2.966838861872309e-08;1.5751733321877088e-08;10.003578286473036;0.8345458093764441;0.015587921396703187;0.015528945614513949;0.8298020924392483;1.0003219147921327;0.5140466247125189;1.3013755110254834
81.276002;0.5133404186297199;-1.5427136243956792e-07;-6.67340173388352e-07;2.2851417786604973e-08;1.4638073947590168e-08;10.0036073237811;0.8345359813739598;0.015587654992658862;0.015528869646807754;0.8297828792105182;1.0003495732805925;0.5140380007187891;1.30136490408013
81.286002;0.5133437308920686;-1.5945721732524134e-07;-6.657582112030675e-07;1.608172077133759e-08;1.354795167796079e-08;10.003638354876317;0.8345260621890397;0.015587371037451761;0.015528796706637999;0.8297639606414992;1.0003777841662442;0.514029183220872;1.301353536187025
81.296002;0.5133474680962007;-1.6460999599182852e-07;-6.641338834623748e-07;9.387629204169135e-09;1.2475307274101607e-08;10.003670996960844;0.834516085413851;0.015587071153344033;0.015528726199425648;0.8297453677987827;1.0004064918534665;0.5140201987927169;1.3013414230842437
81.306002;0.5133516328437424;-1.6971732907121441e-07;-6.624727324639586e-07;2.796224422005363e-09;1.1410685139166067e-08;10.003704776379651;0.8345060759973132;0.015586757219506227;0.015528657082553632;0.8297271323558655;1.0004356214307797;0.5140110755218343;1.3013285768567244
81.316002;0.5133562186549714;-1.7476528122259926e-07;-6.607785915062632e-07;-3.666514497123154e-09;1.0343666893545938e-08;10.00373920035525;0.8344960516985456;0.015586431133213908;0.01552858794670977;0.8297092782923972;1.0004650873869445;0.5140018420583027;1.3013150002453102
81.326002;0.5133612111296028;-1.7974258973163616e-07;-6.590541332727551e-07;-9.977573513129249e-09;9.265380393087082e-09;10.003773839067948;0.8344860235046093;0.015586094593647938;0.015528517196432496;0.8296918176347411;1.000494798717193;0.513992524824119;1.301300699685094
81.336002;0.5133665938332116;-1.8464379365126864e-07;-6.573024420749751e-07;-1.6118143299562074e-08;8.170570232181928e-09;10.003808407146582;0.8344759946055283;0.015585749052009256;0.015528443261997767;0.8296747495904263;1.0005246585518122;0.513983146692759;1.3012856971633584
81.346002;0.5133723541173895;-1.8947106393799355e-07;-6.555271267395971e-07;-2.2072574064251772e-08;7.058330755856293e-09;10.003842779567094;0.8344659590085017;0.015585395764305487;0.01552836480487513;0.8296580620249585;1.0005545673355936;0.5139737313574951;1.301270028877675
81.356002;0.5133784824083021;-1.942349985699288e-07;-6.53730823422924e-07;-2.7827465156880045e-08;5.9303241454141594e-09;10.003876929446252;0.8344559001111544;0.015585035862965052;0.015528280879951504;0.8296417331826157;1.0005844260636043;0.5139643059874381;1.3012537452907278
81.366002;0.513384966806354;-1.9895223820929915e-07;-6.519152970919641e-07;-3.337067989453386e-08;4.787355902649987e-09;10.003910858125861;0.8344457931193178;0.015584670446334131;0.015528190963033022;0.8296257346793483;1.000614131518112;0.513954897889675;1.3012369175469765
81.376002;0.5133917919493824;-2.036391291241754e-07;-6.500816834792129e-07;-3.8690418931836693e-08;3.6286971674639404e-09;10.003944512888145;0.8344356097091736;0.01558430063947828;0.015528094815722098;0.8296100398963356;1.0006435737299197;0.5139455322611685;1.301219636488535
81.386002;0.5133989435652958;-2.0830670197888738e-07;-6.482281999873051e-07;-4.37761938077143e-08;2.4551154302626875e-09;10.003977673798575;0.8344253209701583;0.015583927556924525;0.01552799232719037;0.8295946337345961;1.0006726437608966;0.5139362338056496;1.3012019974618798
81.396002;0.5134064114595432;-2.1296130011779041e-07;-6.463495952799943e-07;-4.86196398170957e-08;1.2711534670587085e-09;10.004009902589054;0.8344148986738555;0.01558355219309222;0.015527883429430421;0.8295795174973042;1.000701239597298;0.5139270269903736;1.301184075637219
81.406002;0.5134141871689332;-2.1760777294156338e-07;-6.444404181016666e-07;-5.3213326544302465e-08;8.556813665227108e-11;10.004040590291174;0.8344043148129663;0.015583175353441439;0.015527768115686225;0.8295647111626303;1.0007292639131302;0.5139179331791757;1.3011659079668285
81.416002;0.5134222608925778;-2.2225083677525417e-07;-6.424972539619017e-07;-5.755001656003665e-08;-1.0895255706703223e-09;10.004069032527083;0.8343935453719259;0.015582797727727849;0.015527646556025633;0.8295502522507195;1.0007566257833729;0.5139089682801753;1.301147497664304
81.426002;0.5134306209223364;-2.2689410461166565e-07;-6.405184336471264e-07;-6.162341237728869e-08;-2.242139754354686e-09;10.004094492567008;0.8343825789391682;0.015582420006274932;0.015527519145007312;0.8295361888292064;1.0007832497600728;0.5139001456833601;1.301128832012371
81.436002;0.5134392523815519;-2.3153776245741598e-07;-6.38504051795734e-07;-6.542940194897103e-08;-3.3633437519808064e-09;10.004116246301828;0.8343714171378347;0.015582042852277954;0.015527386359722076;0.8295225726907901;1.0008090794071953;0.513891484024901;1.3011098940538908
81.446002;0.5134481352512854;-2.361772224167542e-07;-6.36455538047197e-07;-6.896823759814065e-08;-4.4463070684680695e-09;10.004133576742824;0.8343600672190852;0.015581666803807431;0.015527248537537413;0.8295094548776547;1.000834071635289;0.513883010520399;1.3010906642789857
81.456002;0.5134572445638629;-2.408047911283378e-07;-6.34372603870181e-07;-7.224607308299933e-08;-5.484685003614475e-09;10.004145720279354;0.8343485371619274;0.015581292303962725;0.01552710579509121;0.8294968820034141;1.0008581938149521;0.5138747552898592;1.3010711238651211
81.466002;0.5134665515561966;-2.4541187058944364e-07;-6.322502910588421e-07;-7.527301690231539e-08;-6.472163851232227e-09;10.00415184916344;0.834336834913196;0.015580919812067495;0.015526958157446901;0.8294848973505786;1.0008814257647642;0.5138667450457748;1.3010512663467164
81.476002;0.5134760245580237;-2.4998958298708905e-07;-6.30079153043188e-07;-7.806013244212449e-08;-7.402442752777429e-09;10.004151122606448;0.8343249726250777;0.015580549803743233;0.015526805695426507;0.829473546378802;1.000903759976481;0.5138590021773789;1.3010311027270474
81.486002;0.513485630455395;-2.5452969835428943e-07;-6.278471845833065e-07;-8.061955860205519e-08;-8.270755552512964e-09;10.004142763039543;0.8343129716809619;0.015580182683239156;0.015526648490829431;0.8294628799217982;1.0009252018219337;0.5138515450751437;1.3010106514404813
81.496002;0.5134953373668588;-2.590261036547839e-07;-6.255420390663775e-07;-8.29662231085325e-08;-9.075787444594104e-09;10.00412616229195;0.8343008594108706;0.01557981877495823;0.015526486546852663;0.8294529530269591;1.0009457663148345;0.5138443866572735;1.3009899282203918
81.506002;0.5135051184504918;-2.63475377698865e-07;-6.23153484132181e-07;-8.511724466642282e-08;-9.820409700793613e-09;10.004100991246334;0.8342886606283763;0.015579458381052532;0.015526319835942505;0.8294438212214994;1.000965467844521;0.5138375343900677;1.3009689435196885
81.516002;0.5135149538283501;-2.6787671645792924e-07;-6.206748836239001e-07;-8.708969574231519e-08;-1.0510871672422433e-08;10.00406720248706;0.8342763968769185;0.015579101849502801;0.015526148391509637;0.8294355342979438;1.0009843128008762;0.5138309928485969;1.3009477014343627
81.526002;0.5135248289010429;-2.722308179220403e-07;-6.181031385096542e-07;-8.889967606289298e-08;-1.1153291441795282e-08;10.004024918440907;0.8342640961894238;0.015578749659453066;0.015525972301541402;0.8294281294717161;1.001002299989743;0.5138247649018874;1.3009262024095976
81.536002;0.5135347327234917;-2.765373982569931e-07;-6.154391771265424e-07;-9.056223703374996e-08;-1.1749943872402449e-08;10.00397435470402;0.834251800276106;0.015578402364575385;0.015525791692262415;0.8294216290900017;1.0010194234049132;0.5138188525649151;1.300904454407152
81.546002;0.5135446565947636;-2.807937377638892e-07;-6.126893883249285e-07;-9.209094203624474e-08;-1.2300022377438544e-08;10.00391585540931;0.8342395582705573;0.015578060349460309;0.015525606795955124;0.829416044007953;1.0010356732111005;0.5138132593451987;1.3008824818226223
81.556002;0.5135545906135663;-2.849959645962518e-07;-6.098648882172869e-07;-9.349774544013994e-08;-1.2803888746405594e-08;10.00384993684301;0.8342274117880298;0.015577723686314342;0.01552541809695867;0.8294113770945424;1.0010510376284607;0.5138079904680073;1.300860321262217
81.566002;0.5135645213323846;-2.8914207267741063e-07;-6.069783032126458e-07;-9.479293412614402e-08;-1.3264491154255119e-08;10.00377725688187;0.8342153849741999;0.015577392214896327;0.015525226492568238;0.8294076240545469;1.0010655096722123;0.5138030524450591;1.3008380110479454
81.576002;0.5135744323626389;-2.9323429323342036e-07;-6.040409893025917e-07;-9.598511186141483e-08;-1.3682596673221146e-08;10.003698551510235;0.834203487816273;0.015577065643539535;0.015525033371544388;0.8294047743476513;1.0010790885703533;0.5137984540014502;1.3008155828944707
81.586002;0.5135843074403734;-2.9727888281109275e-07;-6.01060500327953e-07;-9.708250423431349e-08;-1.4050778901409576e-08;10.003614566938571;0.8341917243779766;0.015576743556698754;0.015524840549845143;0.8294028134776195;1.001091769024429;0.5137942062812717;1.300793055571262
81.596002;0.513594134973068;-3.0128515325300706e-07;-5.980371865845012e-07;-9.809497634743775e-08;-1.43534162710739e-08;10.003525997265108;0.8341800934687671;0.015576425419995656;0.015524650058674403;0.8294017238623239;1.0011035344089385;0.5137903239309654;1.3007704329361671
81.606002;0.5136039102005969;-3.05265829562055e-07;-5.949628159489793e-07;-9.903402369444973e-08;-1.4571866068472544e-08;10.00343350665089;0.8341685899739496;0.01557611066637038;0.015524463851095254;0.8294014808972577;1.0011143601658703;0.5137868265837197;1.3007477087052344
81.616002;0.5136136321343062;-3.0923655738718515e-07;-5.91823715819593e-07;-9.990964057478497e-08;-1.4687704872901432e-08;10.003337848204728;0.8341572160843742;0.015575798829537954;0.015524283585988034;0.8294020484129603;1.0011242170846704;0.5137837374907906;1.3007248751965157
81.626002;0.5136232969953322;-3.1321360453708414e-07;-5.886058654136836e-07;-1.0072716212823052e-07;-1.4681838102563152e-08;10.003239907971867;0.8341459857558297;0.015575489583681108;0.015524110616294098;0.829403380814182;1.0011330731999384;0.5137810798745632;1.3007019323628493
81.636002;0.5136328954264702;-3.172117422914176e-07;-5.852970426896934e-07;-1.0148722991621762e-07;-1.4534218807699066e-08;10.003140548352443;0.8341349146334559;0.01557518266577356;0.015523946091654682;0.8294054275495406;1.001140896407054;0.5137788723975334;1.3006788936162665
81.646002;0.5136424156922995;-3.212419296668995e-07;-5.818851498441766e-07;-1.0218784548376036e-07;-1.4226695873854622e-08;10.003040398378959;0.8341240136427402;0.015574877867599472;0.015523791045761386;0.8294081336673547;1.001147658252743;0.5137771263302198;1.3006557850342269
81.656002;0.5136518444471;-3.2530842162476905e-07;-5.783576832629957e-07;-1.0282587027444381e-07;-1.3744796924498775e-08;10.002939794031201;0.8341132920081362;0.015574575127915765;0.015523646493703053;0.8294114401103555;1.0011533384798295;0.5137758468478458;1.3006326363648657
81.666002;0.5136611634781993;-3.294083533022362e-07;-5.74704435128248e-07;-1.0339662289693415e-07;-1.3075952947241642e-08;10.002838880653488;0.8341027579849513;0.015574274565758254;0.015523513449778738;0.8294152883818332;1.0011579282631278;0.5137750353313604;1.3006094736525073
81.676002;0.5136703498193596;-3.3353424089294523e-07;-5.709192204726561e-07;-1.0389232109641277e-07;-1.2207829457864369e-08;10.00273776728697;0.8340924142970451;0.015573976452028706;0.015523392765363447;0.8294196287875402;1.0011614298592997;0.5137746900524147;1.3005863251136185
81.686002;0.51367938008987;-3.3767608273020007e-07;-5.669990456416338e-07;-1.0430070142335925e-07;-1.1128650626133892e-08;10.00263660844837;0.8340822562823652;0.015573681193793487;0.015523284994267644;0.829424424008805;1.0011638491039092;0.5137748067481382;1.300563231412384
81.696002;0.5136882337737474;-3.4182273903337777e-07;-5.629430285185376e-07;-1.0460478790151588e-07;-9.82827046921225e-09;10.002535588804454;0.8340722785610908;0.015573389274312455;0.015523190419889435;0.8294296448251257;1.001165189284299;0.5137753795870251;1.300540245077329
81.706002;0.5136968932457681;-3.4596382627310536e-07;-5.587513822467927e-07;-1.0478525713250426e-07;-8.300063406047847e-09;10.002434871881835;0.8340624834206956;0.015573101136646441;0.015523109115431661;0.8294352680079673;1.0011654585002516;0.5137764032179363;1.3005174160555766
81.716002;0.5137053432754866;-3.500915238918635e-07;-5.544225469866187e-07;-1.0482418223260075e-07;-6.542655646699063e-09;10.002334541137676;0.8340528790653512;0.015572817130516345;0.015523041003454533;0.8294412766666731;1.00116467882721;0.5137778770026632;1.3004947729169891
81.726002;0.5137135731479097;-3.5420225513367134e-07;-5.49950001090851e-07;-1.0470696031199225e-07;-4.559960306303356e-09;10.002234555939172;0.834043470744645;0.01557253756515062;0.015522985933972857;0.8294476561890453;1.001162882715678;0.5137798068745931;1.3004723180114406
81.736002;0.5137215780925586;-3.582972456885724e-07;-5.453244162258123e-07;-1.0442241610245883e-07;-2.3603650898376845e-09;10.002134755437769;0.8340342585706305;0.015572262798630476;0.01552294368651022;0.8294543899826001;1.001160106246045;0.5137822002184149;1.3004500420024299
81.746002;0.5137293549207108;-3.623802545685202e-07;-5.405398790677922e-07;-1.039625858960088e-07;4.387696126888354e-11;10.002034916823067;0.8340252439548181;0.015571993225226163;0.01552291390469291;0.8294614553055765;1.0011563900195448;0.5137850600175705;1.3004279429409684
81.756002;0.5137368957053354;-3.664540837251168e-07;-5.355957088783306e-07;-1.0332182187804227e-07;2.636768763805264e-09;10.001934800464994;0.8340164332763091;0.015571729149152506;0.015522896076589996;0.8294688169557581;1.0011517815134348;0.5137883845008118;1.3004060378138107
81.766002;0.5137441849271336;-3.705184906096954e-07;-5.304927220758437e-07;-1.0249494885060691e-07;5.398568476629012e-09;10.00183411477922;0.834007836323806;0.015571470772213526;0.015522889555566119;0.829476426099986;1.0011463322517424;0.513792168460618;1.300384361847454
81.776002;0.5137511997881515;-3.745707106681862e-07;-5.252300067432868e-07;-1.0147628025793834e-07;8.307401866406599e-09;10.001732498257255;0.8339994670076752;0.015571218269671182;0.015522893566270837;0.8294842270769769;1.001140092312818;0.51379640419013;1.3003629543813109
81.786002;0.5137579138976336;-3.7860758258416786e-07;-5.198039818069088e-07;-1.0026078551024956e-07;1.1342830457726926e-08;10.00162963682778;0.833991342295104;0.015570971731058468;0.015522907264803858;0.8294921687192335;1.0011331056176822;0.5138010850420747;1.300341845621089
81.796002;0.5137643031523634;-3.8262572728113647e-07;-5.142086078814656e-07;-9.884534183236623e-08;1.4487679542308896e-08;10.001525449346532;0.8339834715961425;0.015570731055867145;0.015522929878193764;0.8295002169216518;1.001125406966489;0.513806210056284;1.3003210616785523
81.806002;0.5137703482592829;-3.8661909152496105e-07;-5.084372743093501e-07;-9.722801144629747e-08;1.772515294117614e-08;10.001420141370241;0.8339758447123615;0.015570495926878324;0.01552296074036849;0.8295083591346994;1.0011170238441662;0.5138117834664058;1.3003006390417713
81.816002;0.513776032758685;-3.905770228289968e-07;-5.024844562243567e-07;-9.540758517011089e-08;2.1035019098246652e-08;10.001314004127977;0.8339684327036598;0.015570265814461992;0.015522999196878082;0.8295165960747828;1.001107983585383;0.5138178089440042;1.3002806269575906
81.826002;0.5137813425199256;-3.94484444190841e-07;-4.963450489724293e-07;-9.338521674238633e-08;2.4394168495324562e-08;10.001207172607357;0.8339612027752633;0.01557004001089325;0.015523044585225673;0.8295249297491207;1.001098317564353;0.5138242852523138;1.300261076717986
81.836002;0.5137862706638986;-3.983241197319299e-07;-4.900140284381616e-07;-9.116566913371115e-08;2.7778943520627086e-08;10.001099598635877;0.8339541334441075;0.015569817676879557;0.01552309635052358;0.8295333526016389;1.001088056762171;0.5138312060279339;1.3002420336472345
81.846002;0.5137908233569689;-4.0208037561907827e-07;-4.834888396523571e-07;-8.87566527040426e-08;3.1164690299241343e-08;10.000991095706844;0.8339472197196017;0.015569597869913791;0.015523154135098674;0.8295418401066788;1.0010772272006088;0.5138385613588228;1.3002235403396547
81.856002;0.5137950182362416;-4.0574122265622937e-07;-4.7677195791855573e-07;-8.616834715406273e-08;3.452522159801126e-08;10.000881343951134;0.8339404717377861;0.015569379654655147;0.015523217715311951;0.8295503561873543;1.0010658554717409;0.5138463388617718;1.3002056421719979
81.866002;0.5137988754281205;-4.092973482627417e-07;-4.6987057652734724e-07;-8.341404368842545e-08;3.7835219277872535e-08;10.000769975994407;0.8339339128921303;0.01556916232229514;0.015523286912911279;0.8295588660520442;1.0010539773853009;0.5138545247211302;1.3001883839636428
81.876002;0.5138024099725838;-4.127411983765003e-07;-4.6279484545212054e-07;-8.050914544121445e-08;4.1072671148720573e-08;10.000656671049837;0.8339275787622049;0.015568945510356412;0.015523361573416062;0.8295673399289808;1.0010416351001679;0.5138631061034402;1.300171802928737
81.886002;0.5138056310785785;-4.1606721080280325e-07;-4.555569362155021e-07;-7.746854986995916e-08;4.421801895993534e-08;10.000541160049792;0.8339215143656834;0.015568729121267423;0.01552344149167798;0.8295757482426959;1.001028865323727;0.5138720734088669;1.3001559263966087
81.896002;0.5138085461077209;-4.19271418558372e-07;-4.481705057325153e-07;-7.430555361936994e-08;4.725249130560152e-08;10.00042324469438;0.8339157674738571;0.015568513198133588;0.015523526315048448;0.8295840570867341;1.001015695312932;0.5138814202625958;1.3001407717653515
81.906002;0.5138111633583528;-4.2235213009661323e-07;-4.406506159878284e-07;-7.103089482770597e-08;5.0158954819732815e-08;10.000302844231468;0.8339103831313006;0.015568297858863881;0.015523615593564398;0.8295922290851626;1.0010021520766288;0.5138911417613526;1.3001263468633668
81.916002;0.5138134898129258;-4.2531184324208207e-07;-4.3301478364809055e-07;-6.76518378710479e-08;5.292294205600769e-08;10.00018001073683;0.8339054039344634;0.015568083225689644;0.015523708963765195;0.8296002353624166;1.0009882702654829;0.5139012331192955;1.3001126536799543
81.926002;0.5138155297419507;-4.2815676766733503e-07;-4.2528283304021084e-07;-6.417500228128655e-08;5.5531619272732054e-08;10.000054955516955;0.8339008694234591;0.015567869317060026;0.015523806268496426;0.8296080734666132;1.0009740905149642;0.513911689254421;1.3000996948307146
81.936002;0.5138172891162888;-4.3089418712686125e-07;-4.1747389816754026e-07;-6.060997560607845e-08;5.797192546213497e-08;9.999928068267863;0.8338968085863077;0.015567655974258415;0.015523907481795943;0.8296157734274048;1.000959656212016;0.5139225040053197;1.300087476277279
81.946002;0.513818779295846;-4.33530811317037e-07;-4.0960338773426064e-07;-5.696897079628409e-08;6.023008687894653e-08;9.999799849546429;0.8338932324761402;0.015567442874326756;0.01552401255108017;0.8296233856680796;1.0009450085212428;0.5139336695807046;1.300076000707781
81.956002;0.5138200171071079;-4.36072760295664e-07;-4.016825576562928e-07;-5.3265136249871237e-08;6.229365087961008e-08;9.99967082669031;0.8338901389564327;0.015567229576356761;0.01552412139898888;0.8296309644604769;1.000930174976014;0.5139451771608743;1.3000652597932976
81.966002;0.5138210233796404;-4.38526289187642e-07;-3.9372013303110703e-07;-4.9512386222642085e-08;6.415425654228501e-08;9.999541566095619;0.833887528226218;0.015567015545326118;0.015524234102175509;0.8296385611902207;1.0009151623431989;0.5139570172283731;1.300055237256484
81.976002;0.5138218180245863;-4.408978455059854e-07;-3.857241584084877e-07;-4.5725446174155954e-08;6.58092137257853e-08;9.999412733499446;0.8338854139116431;0.015566800177252845;0.015524350993961634;0.8296462265710761;1.0008999683183712;0.5139691787563059;1.3000459183310333
81.986002;0.5138224153774082;-4.4319188212539797e-07;-3.7770381482840904e-07;-4.1919162363286136e-08;6.72609471222799e-08;9.999285082126722;0.8338838218664486;0.01556658283333394;0.015524472594491268;0.8296540129023782;1.0008846027466176;0.513981647589196;1.3000372938235583
81.996002;0.5138228244958941;-4.4540878495339477e-07;-3.6967174158255084e-07;-3.810736069655688e-08;6.851399235685866e-08;9.99915932653022;0.8338827818545492;0.015566362863606461;0.015524599442049362;0.8296619739423986;1.0008690958184756;0.5139944051763744;1.3000293524741262
82.006002;0.5138230497875146;-4.47546640923098e-07;-3.6164501317731224e-07;-3.4301970453931913e-08;6.957174526325322e-08;9.999035995084832;0.8338823192188926;0.015566139613429432;0.015524731918990732;0.8296701619555914;1.0008534890475917;0.5140074290889536;1.3000220649522585
82.016002;0.5138230900468815;-4.496047343044455e-07;-3.536425147019342e-07;-3.051389967749311e-08;7.043489881625779e-08;9.998915390683598;0.8338824498402436;0.015565912402052176;0.015524870269467675;0.8296786205567668;1.0008378191733394;0.5140206938209724;1.3000153726034347
82.026002;0.5138229414638233;-4.51584830407839e-07;-3.4567963536430067e-07;-2.6754979233037214e-08;7.110123745845082e-08;9.998797636828721;0.8338831787187911;0.015565680537055312;0.015525014774883356;0.8296873794931775;1.0008221095694543;0.514034169509833;1.300009191853194
82.036002;0.5138226055365072;-4.534896557697694e-07;-3.377637172563227e-07;-2.3037687896131325e-08;7.156673015143821e-08;9.998682727464692;0.8338845036149283;0.015565443398580552;0.015525165836285888;0.8296964538224129;1.0008063743089903;0.514047820428119;1.300003429605147
82.046002;0.5138220927941181;-4.553203956464137e-07;-3.2989322046224693e-07;-1.9372572197034816e-08;7.18275686651042e-08;9.998570554395188;0.8338864198498043;0.015565200495545299;0.0155253239538851;0.829705845080345;1.000790621929914;0.5140616052544941;1.2999979953148932
82.056002;0.5138214161286914;-4.5707662676192133e-07;-3.220601435312298e-07;-1.5766930809506402e-08;7.188147017695896e-08;9.998460902671711;0.8338889181997364;0.015564951454051602;0.015525489653779704;0.8297155477714283;1.0007748568912644;0.5140754777441278;1.2999928117088757
82.066002;0.5138205823975899;-4.587589408716186e-07;-3.1425289830815744e-07;-1.2225393181033663e-08;7.172716267509306e-08;9.998353476075568;0.8338919835335432;0.015564695969176139;0.015525663324031137;0.8297255578575115;1.0007590893222627;0.5140893897713186;1.2999878307272905
82.076002;0.5138195915194053;-4.6036961070378517e-07;-3.064595376030077e-07;-8.74989278087133e-09;7.136353557959895e-08;9.99824799176493;0.8338956031282162;0.01556443378459477;0.015525845089315152;0.8297358739446649;1.0007433455350756;0.5141032975501281;1.2999830371550418
82.086002;0.5138184390185438;-4.619095526855348e-07;-2.986718999607488e-07;-5.338762237001296e-09;7.079029510307032e-08;9.998144236666437;0.8338997719917861;0.015564164816871326;0.01552603485711964;0.8297464910234493;1.000727665551721;0.5141171652899225;1.2999784341875524
82.096002;0.5138171166934046;-4.6337539842279914e-07;-2.908868618697459e-07;-1.9865154233157e-09;7.00084208236874e-08;9.99804201393701;0.8339044874636452;0.015563889309393864;0.015526232351758287;0.8297573942262962;1.0007120920134838;0.5141309661141981;1.2999740332022505
82.106002;0.5138156117871704;-4.647594314497411e-07;-2.8310287011546247e-07;1.31540178157029e-09;6.901952652173002e-08;9.997941062336816;0.8339097451604007;0.015563607766049445;0.015526437009293502;0.829768560017459;1.0006966597802358;0.514144683537038;1.2999698505472246
82.116002;0.5138139055131157;-4.660518255260123e-07;-2.7531681574818986e-07;4.577024531843071e-09;6.782603842406378e-08;9.997841033680679;0.8339155450908424;0.015563320787830258;0.01552664796899851;0.8297799649358079;1.0006813921683044;0.5141583113028806;1.2999659009415767
82.126002;0.5138119737442104;-4.672434256781208e-07;-2.6752581873115067e-07;7.807205400757081e-09;6.643077931414624e-08;9.997741517980007;0.8339218993612489;0.015563029036806524;0.015526864222710143;0.8297915915652028;1.0006663088535772;0.5141718506361637;1.2999621941948636
82.136002;0.5138097919248319;-4.683264556422437e-07;-2.597310104500892e-07;1.101124391103698e-08;6.483445232681172e-08;9.997642081012524;0.8339288266328083;0.015562733202302365;0.015527084707749533;0.8298034234182926;1.0006514374684357;0.5141853057118546;1.299958738755217
82.146002;0.513807339543689;-4.69292841138362e-07;-2.5193757781816084e-07;1.419062592385344e-08;6.303362579838834e-08;9.997542294079105;0.8339363374767043;0.015562433885617859;0.015527308311172725;0.8298154351151782;1.0006368128529408;0.5141986781448792;1.299955547598914
82.156002;0.5138046004872456;-4.7013383758540854e-07;-2.4415292175099856e-07;1.734407096726869e-08;6.102109307257437e-08;9.997441755181072;0.8339444290893457;0.015562131538157038;0.015527533870817812;0.8298275904168153;1.0006224621706417;0.5142119649387558;1.2999526441991218
82.166002;0.5138015627471677;-4.7084240630853937e-07;-2.3638738037929348e-07;2.0468678904774518e-08;5.878908385807762e-08;9.997340105019932;0.8339530923765495;0.015561826417488779;0.015527760248522945;0.8298398497215626;1.000608391707442;0.5142251622724903;1.299950059957328
82.176002;0.5137982194639479;-4.7141506430176953e-07;-2.2865473039206157e-07;2.3561613519216107e-08;5.6333610326576076e-08;9.997237017967574;0.8339623183310628;0.015561518546351997;0.015527986473735824;0.829852175963169;1.0005945906477196;0.5142382698853384;1.2999478201605466
82.186002;0.5137945682754514;-4.71850708703081e-07;-2.2097062091221676e-07;2.6621151144170618e-08;5.3655101579490876e-08;9.997132189240595;0.8339720986118865;0.015561207861288643;0.015528211804576399;0.8298645337591878;1.0005810470011371;0.5142512881101887;1.2999459357631644
82.196002;0.513790607506868;-4.721478292075867e-07;-2.1335127871869302e-07;2.964459272974449e-08;5.075525275089953e-08;9.997025327622767;0.833982430230845;0.015560894454072261;0.015528435732721379;0.8298768913216436;1.0005677545263;0.5142642082140308;1.2999444132313331
82.206002;0.513786333616527;-4.7230293616675005e-07;-2.0581176425892204e-07;3.262499803523658e-08;4.7635885566118795e-08;9.996916149096776;0.8339933242292529;0.015560578640469303;0.01552865805283473;0.8298892284299152;1.0005547036841815;0.5142770092251332;1.2999432667933715
82.216002;0.513781743479153;-4.7230985194763004e-07;-1.9836406342765013e-07;3.555175662844222e-08;4.430140228835743e-08;9.996804460166612;0.8340048032637171;0.015560260901222256;0.01552887884605258;0.8299015401617119;1.0005418739533534;0.5142896673917023;1.2999425140000993
82.226002;0.5137768370663137;-4.721584140094322e-07;-1.9101754701195446e-07;3.8415456083922294e-08;4.076107966034776e-08;9.996690302782833;0.834016889970507;0.015559941834893435;0.015529098257258183;0.8299138338816886;1.000529238599527;0.5143021645983863;1.2999421620578342
82.236002;0.5137716165249349;-4.71833889624201e-07;-1.8377950024067105e-07;4.121234171038271e-08;3.70293766144778e-08;9.996573959710645;0.8340295991748837;0.015559622129711338;0.015529316227551195;0.8299261235639057;1.0005167730090252;0.5143144853792144;1.2999422014982287
82.246002;0.5137660823314378;-4.7131740151445103e-07;-1.7665412725969162e-07;4.394373446426486e-08;3.3124571404737554e-08;9.996455786089903;0.8340429327468962;0.01555930257171112;0.015529532425291747;0.8299384215428315;1.0005044587081662;0.5143266116367592;1.2999426078679486
82.256002;0.5137602305787786;-4.7058692393065266e-07;-1.69643320106252e-07;4.661153435574965e-08;2.906647013878712e-08;9.996336048875317;0.8340568763271349;0.015558984077061659;0.01552974641580638;0.8299507330960543;1.0004922837331738;0.5143385240636671;1.2999433495432002
82.266002;0.5137540568160128;-4.696193412813325e-07;-1.6274782770918954e-07;4.921585257376699e-08;2.487470041365566e-08;9.996214892527401;0.8340714039342001;0.01555866765104106;0.015529957834689972;0.8299630578436976;1.0004802355092375;0.514350206880861;1.2999443991772937
82.276002;0.5137475616145875;-4.6839218651202005e-07;-1.559660108660268e-07;5.175634712543932e-08;2.0567777158165232e-08;9.996092402471207;0.8340864857711358;0.015558354265224993;0.015530166410183663;0.8299753920367183;1.0004682857692808;0.5143616513138491;1.2999457348413939
82.286002;0.5137407498183149;-4.6688436030948736e-07;-1.4929351086448975e-07;5.423372082144756e-08;1.616249093689871e-08;9.995968688171267;0.8341020891197041;0.015558044700722319;0.015530371911622542;0.829987728574793;1.0004563847476051;0.5143728569774273;1.2999473291605357
82.296002;0.5137336286396736;-4.650768686980696e-07;-1.4272565021805455e-07;5.665005880868843e-08;1.1673502763291913e-08;9.995843901874265;0.8341181722762789;0.01555773943766905;0.01553057409931539;0.8300000571533844;1.0004444720816559;0.5143838325169139;1.2999491430356251
82.306002;0.5137262106235795;-4.6295298145579866e-07;-1.3625974785872456e-07;5.900902766629786e-08;7.112894171245045e-09;9.995718183998855;0.8341346783576103;0.015557438717035563;0.015530772690097408;0.8300123640594894;1.0004324887819243;0.5143945969192641;1.29995113262696
82.316002;0.5137185149582232;-4.6049744218464404e-07;-1.2989586188553487e-07;6.131630849717176e-08;2.4903779785828394e-09;9.995591612321101;0.8341515324545448;0.015557142677294092;0.015530967348660947;0.8300246301215617;1.0004203839973465;0.5144051780387386;1.2999532611720948
82.326002;0.5137105632071793;-4.5769636824588253e-07;-1.2363769929771745e-07;6.357987924686786e-08;-2.1864562585253014e-09;9.995464209838145;0.8341686435105853;0.015556851397433959;0.015531157733607463;0.8300368287210718;1.0004081179324145;0.5144156061046831;1.299955503490282
82.336002;0.5137023784599247;-4.5453881797407427e-07;-1.1749336003196238e-07;6.581081533866277e-08;-6.913481148110274e-09;9.995336002609115;0.834185912407598;0.015556564915321553;0.015531343594679935;0.8300489241200936;1.000395658073469;0.5144259074523182;1.299957844702603
82.346002;0.5136939913643227;-4.5101893857165066e-07;-1.1147359783176714e-07;6.802431763761328e-08;-1.1690642709821126e-08;9.995207083344724;0.8342032407545537;0.015556283278498829;0.015531524788885752;0.8300608709081065;1.0003829769345804;0.514436102197278;1.2999602771500887
82.356002;0.5136854434324455;-4.4713674028716196e-07;-1.0559005511574113e-07;7.023874983388661e-08;-1.6519147854320764e-08;9.995077657450917;0.8342205336631752;0.01555600655604076;0.015531701179125366;0.8300726208337538;1.0003700541562146;0.514446204816386;1.2999627951614658
82.366002;0.5136767838135866;-4.428968835190508e-07;-9.985506901184042e-08;7.247310515931836e-08;-2.1397426131068373e-08;9.99494805937156;0.8342376972762648;0.015555734822147465;0.015531872682662448;0.8300841349244279;1.0003568744373792;0.5144562272665651;1.2999653940936113
82.376002;0.5136680646238447;-4.3830590882321384e-07;-9.42800673624715e-08;7.474503906754751e-08;-2.6318766252599506e-08;9.994818745221115;0.8342546367361688;0.015555468187579208;0.015532039509320545;0.8300953870243563;1.0003434258145534;0.5144661833114417;1.299968073639876
82.386002;0.5136593372709463;-4.333687471729323e-07;-8.887423746034805e-08;7.707104955783063e-08;-3.127120898413904e-08;9.994690282906301;0.8342712603447918;0.015555206824525785;0.01553220222295158;0.8301063547511293;1.0003297034455783;0.5144760888207585;1.2999708365753935
82.396002;0.5136506499714585;-4.2808753975020367e-07;-8.364661894770985e-08;7.946816508902905e-08;-3.6239780619797025e-08;9.994563292973941;0.8342874856299707;0.015554950924682478;0.01553236160645632;0.8301170127598274;1.0003157137383878;0.5144859562776538;1.2999736856435258
82.406002;0.513642045429299;-4.224640413715035e-07;-7.860793789336376e-08;8.195352407805652e-08;-4.12100935357654e-08;9.99443834548319;0.8343032416102865;0.015554700704447113;0.015532518622419368;0.830127337012776;1.0003014776618182;0.5144957903804757;1.2999766314922439
82.416002;0.5136335577806165;-4.1650286617381563e-07;-7.376844368017362e-08;8.454210163067392e-08;-4.6170536249251986e-08;9.994315926707577;0.8343184697763673;0.01555445646854054;0.01553267445201778;0.8301373053822776;1.0002870329410325;0.5145055885358523;1.2999797062088592
82.426002;0.5136252127711403;-4.1021420491969484e-07;-6.913442448406386e-08;8.724685702154137e-08;-5.1111264885263685e-08;9.994196483939763;0.8343331215392777;0.015554218601622432;0.01553283043737879;0.8301468890759209;1.000272430663667;0.5145153427658941;1.299982961904169
82.436002;0.5136170328028108;-4.036144835511634e-07;-6.470775268131296e-08;9.008065663494775e-08;-5.602264624364113e-08;9.994080442540353;0.8343471515982668;0.015553987493513359;0.015532987945642073;0.8301560512112242;1.0002577276135978;0.5145250413484145;1.2999864587249972
82.446002;0.5136090406322824;-3.967232729583282e-07;-6.048812195613967e-08;9.305546988176207e-08;-6.089693479104868e-08;9.993968151898331;0.8343605152861718;0.015553763515904304;0.01553314827453308;0.8301647537360921;1.000242981150618;0.5145346700868734;1.299990258995968
82.456002;0.5136012571302149;-3.8956052585204564e-07;-5.64751503077903e-08;9.61794902862412e-08;-6.573128765190962e-08;9.993859839399269;0.834373170963414;0.015553547137912026;0.015533312575334319;0.8301729608962025;1.0002282455555822;0.5145442140102214;1.2999944261097818
82.466002;0.5135936971983497;-3.821481661711734e-07;-5.266961252113841e-08;9.945685443708683e-08;-7.052836212086977e-08;9.993755649192632;0.8343850833910139;0.015553339082368072;0.015533481739644295;0.8301806397287301;1.000213565836499;0.5145536601037982;1.2999990242581176
82.476002;0.5135863700944162;-3.745132282787103e-07;-4.9073122366821625e-08;1.0289076215703016e-07;-7.529467112566321e-08;9.993655679902275;0.8343962287026064;0.015553140308522078;0.015533656339112177;0.8301877577872925;1.000198974255928;0.5145629968402632;1.300004116969695
82.486002;0.5135792835765941;-3.66688572444968e-07;-4.5685959489995715e-08;1.0648609546054102e-07;-8.003802416970875e-08;9.993559948483005;0.8344065981102974;0.015552951844124878;0.015533836701731812;0.8301942758894234;1.0001844921569567;0.5145722093321796;1.3000097608479455
82.496002;0.5135724471333966;-3.5871113918936974e-07;-4.250529590048688e-08;1.1024875048151342e-07;-8.476569593096297e-08;9.99346836925557;0.834416194735265;0.015552774707664498;0.015534023081705367;0.8302001467516228;1.0001701331037263;0.5145812766677773;1.3000160028915424
82.506002;0.5135658730114175;-3.5061960561771015e-07;-3.952538888781074e-08;1.1418456302124352e-07;-8.948445883587349e-08;9.993380795802166;0.8344250272407258;0.015552609969333503;0.015534215735191176;0.8302053260697462;1.0001559086461176;0.514590174629991;1.3000228890607062
82.516002;0.5135595766493088;-3.424525285206963e-07;-3.673831119124693e-08;1.1829998284086478e-07;-9.420097074410805e-08;9.993297103895761;0.8344331057473706;0.015552458747227306;0.015534414877348397;0.8302097827943277;1.0001418364668238;0.5145988799583845;1.3000304750231708
82.526002;0.5135535756021524;-3.3424644003877597e-07;-3.4134563711439004e-08;1.2260009394223587e-07;-9.892190070507048e-08;9.99321728243818;0.8344404410736608;0.015552322040991275;0.015534620721235988;0.8302134997942021;1.0001279417291649;0.5146073730764634;1.300038829585622
82.536002;0.5135478857357899;-3.260329012490792e-07;-3.170557750927981e-08;1.270835909187714e-07;-1.036550428347232e-07;9.993141461566022;0.8344470478767916;0.015552200567145071;0.015534833550854058;0.8302164723911326;1.0001142489259325;0.5146156387389595;1.3000480300638084
82.546002;0.5135425190969974;-3.178358800227724e-07;-2.944738707656346e-08;1.3174201133074795e-07;-1.0840989433012502e-07;9.993069875880963;0.8344529465866292;0.015552094802977161;0.015535053708542641;0.8302187076715375;1.0001007752445354;0.51462366398197;1.3000581541219622
82.556002;0.5135374864133178;-3.0967169188566367e-07;-2.7361818302732277e-08;1.3656431807460996e-07;-1.1319523134462419e-07;9.99300283478952;0.8344581581974166;0.015552005151960221;0.015535281574346646;0.8302202173967516;1.0000875302665715;0.514631433688901;1.3000692724285878
82.566002;0.5135327982645547;-3.015506002782809e-07;-2.545466582195412e-08;1.4153955898856574e-07;-1.1801700218808032e-07;9.992940674355623;0.834462697876021;0.015551931970991938;0.015535517557535088;0.8302210073987553;1.000074517538409;0.5146389255152448;1.3000814357298582
82.576002;0.5135284614699352;-2.9347887885586624e-07;-2.3734363216200136e-08;1.4665453764977835e-07;-1.2288003835218947e-07;9.9928836074215;0.8344665791433147;0.015551875508546018;0.015535762062485864;0.830221076701941;1.0000617386263122;0.5146461059834314;1.3000946554027906
82.586002;0.5135244754197299;-2.854619000757418e-07;-2.2213068162212825e-08;1.5189100584252103e-07;-1.2778892000435447e-07;9.992831589895367;0.8344698235267075;0.015551835933812708;0.01553601538613313;0.8302204253072922;1.0000491999066965;0.5146529306209641;1.3001089004210797
82.596002;0.5135208317672587;-2.775063047006666e-07;-2.0906291036591207e-08;1.572262835621372e-07;-1.3274528401404445e-07;9.992784369931547;0.8344724582533848;0.015551813409952958;0.015536277557848319;0.8302190598028794;1.0000369168787735;0.514659350812388;1.3001241181691563
82.606002;0.5135175179102266;-2.6961960646075136e-07;-1.9829466125832556e-08;1.6263575067094308e-07;-1.377473101530966e-07;9.99274161039964;0.8344745040083559;0.015551808118895775;0.015536548306449693;0.8302169956917872;1.0000249133739259;0.514665322336461;1.3001402501631443
82.616002;0.5135145220206498;-2.6181015203434164e-07;-1.899573519961958e-08;1.6809411006800504e-07;-1.427928122135028e-07;9.992702944058907;0.8344759678526411;0.015551820214778588;0.01553682718514631;0.8302142587014909;1.000013220285156;0.514670808828305;1.3001572320032688
