time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
82.626002;0.5135118340815938;-2.540886872810884e-07;-1.841535286704129e-08;1.735759542695804e-07;-1.4788008167521192e-07;9.99266800295029;0.8344768429520119;0.015551849769695026;0.015537113616787758;0.8302108835522891;1.0000018774012587;0.5146757836244666;1.3001749973494419
82.636002;0.5135094419764596;-2.464676518397982e-07;-1.809405891026748e-08;1.7905779132985826e-07;-1.5300598206235303e-07;9.992636444561743;0.8344771075713439;0.015551896813011236;0.015537406848589853;0.8302069103699656;0.9999909345120933;0.5146802326094196;1.3001934872675986
82.646002;0.5135073287317853;-2.389569152657925e-07;-1.8031315022784547e-08;1.8451971801913156e-07;-1.5816622163606427e-07;9.992607978808214;0.8344767233729663;0.01555196138852463;0.01553770599769353;0.8302023834437334;0.999980449662334;0.514684154502926;1.300212651537712
82.656002;0.513505473095735;-2.3156139460505365e-07;-1.8220928070196117e-08;1.8994413289671175e-07;-1.633575746581446e-07;9.992582410600697;0.8344756388700451;0.015552043496505965;0.015538010169061015;0.8301973531594826;0.9999704844352099;0.5146875586344717;1.3002324416805384
82.666002;0.5135038491546623;-2.2428401533750094e-07;-1.8653409898349124e-08;1.9531335547831632e-07;-1.6857858515172144e-07;9.992559617595779;0.8344737969823484;0.015552142989402154;0.015538318575337906;0.8301918763876077;0.9999610939418303;0.514690458997861;1.3002528028301397
82.676002;0.5135024252890272;-2.1713043901573199e-07;-1.9317278618688448e-08;2.006088130932942e-07;-1.738286134547666e-07;9.992539450785976;0.8344711421442725;0.015552259514273187;0.015538630636432087;0.8301860148459884;0.999952319071894;0.5146928641310727;1.3002736765981793
82.686002;0.513501165819275;-2.1011057244340786e-07;-2.0200092633366734e-08;2.0581145918506705e-07;-1.7910642269849382e-07;9.992521678991922;0.8344676235654179;0.01555239245974073;0.015538945969274728;0.8301798324320986;0.9999441890352052;0.5146947726074494;1.300295011988746
82.696002;0.5135000336795825;-2.0323611737826573e-07;-2.12901532798986e-08;2.1090152685980286e-07;-1.8440922080916898e-07;9.992506010709958;0.8344631957400679;0.015552540927733156;0.015539264232760492;0.8301733893025175;0.9999367242107856;0.5146961791274547;1.3003167616307367
82.706002;0.5134989928086617;-1.9651910236818954e-07;-2.257639604325348e-08;2.1585819779427767e-07;-1.897325155630708e-07;9.992492131476954;0.8344578237841115;0.015552703807828387;0.01553958498327643;0.8301667347453415;0.9999299367012139;0.5146970810647348;1.3003388685243407
82.716002;0.5134980118779237;-1.8997375434015113e-07;-2.4047203254043692e-08;2.2066229014595748e-07;-1.9506893769669338e-07;9.992479735166034;0.8344514897495168;0.015552879928308895;0.015539907690664904;0.8301599064283037;0.9999238370729184;0.5146974772706099;1.3003612640289044
82.726002;0.5134970687695343;-1.8361681316632954e-07;-2.5691402372964026e-08;2.2530016027537156e-07;-2.0040660783597997e-07;9.99246854431863;0.8344441896947934;0.015553068221261446;0.01554023179692198;0.8301529362035032;0.9999184364382785;0.5146973635514797;1.3003838730455604
82.736002;0.5134961527800898;-1.7746544416002734e-07;-2.7500680557278825e-08;2.2976221276913952e-07;-2.057311604697464e-07;9.992458295911005;0.8344359266182699;0.015553267851872011;0.01554055668724127;0.8301458523195289;0.9999137371337903;0.5146967323817;1.3004066162842813
82.746002;0.5134952630580849;-1.7153719357190738e-07;-2.947086727149815e-08;2.3403796139291157e-07;-2.1103042273960365e-07;9.992448693568067;0.834426707849678;0.015553478271954954;0.015540881663589174;0.8301386749076197;0.9999097283460957;0.5146955770569516;1.300429405452566
82.756002;0.5134944052055443;-1.6585080336031677e-07;-3.160146174385526e-08;2.381172450635724e-07;-2.1629655019370257e-07;9.992439387265737;0.8344165440870192;0.01555369919047768;0.015541206005628702;0.8301314123879657;0.9999063919678244;0.5146938950061319;1.3004521367333561
82.766002;0.51349358830582;-1.6042530789751898e-07;-3.389352183451202e-08;2.4199528672344435e-07;-2.2152434766504986e-07;9.992430073815983;0.8344054421238808;0.015553930511509098;0.015541529116520854;0.8301240619570129;0.999903709112705;0.5146916866565908;1.3004746969428078
82.776002;0.513492824186017;-1.552800182012038e-07;-3.634684034942629e-08;2.4567094163810213e-07;-2.2670830212010872e-07;9.99242064442949;0.8343933938961685;0.01555417232629851;0.01554185067161337;0.8301166136318925;0.9999016639930612;0.5146889509162135;1.3004969784484743
82.786002;0.5134921272380317;-1.5043591323869676e-07;-3.8958245975041337e-08;2.491406720623245e-07;-2.3184126969216223e-07;9.992411150052277;0.8343803762834594;0.015554424913909104;0.01554217064887675;0.8301090600055103;0.9999002435131288;0.5146856839409244;1.3005188863223314
82.796002;0.5134915107770005;-1.4591578871790534e-07;-4.172120828350964e-08;2.52397830905891e-07;-2.3691600299115432e-07;9.992401611697174;0.8343663648182611;0.015554688640848163;0.015542489252489442;0.8301014075126681;0.9998994303929835;0.5146818843456121;1.300540336578589
82.806002;0.513490983581586;-1.417432314083634e-07;-4.4625554869616886e-08;2.5543595668345337e-07;-2.419270066987174e-07;9.992391935797158;0.8343513484045738;0.015554963795250782;0.015542806829744913;0.8300936799279396;0.9998991966384635;0.5146775582741788;1.3005612551699934
82.816002;0.5134905511783927;-1.3794156821223514e-07;-4.765742506068811e-08;2.5824941392241365e-07;-2.4686996018980425e-07;9.992381979729096;0.8343353336819497;0.01555525047731295;0.015543123838505484;0.830085913363965;0.9998995029644607;0.5146727210050756;1.30058157885436
82.826002;0.5134902194857507;-1.345322083853969e-07;-5.080004637983043e-08;2.608322313132818e-07;-2.5173927987252285e-07;9.992371603522445;0.8343183386723365;0.015555548622427294;0.015543440868259265;0.8300781489370221;0.9999002980854216;0.5146673961928052;1.3006012536184943
82.836002;0.5134899962088003;-1.315318617479264e-07;-5.403540502477134e-08;2.631785093214393e-07;-2.5652557281116985e-07;9.992360647183448;0.8343003852174158;0.0155558581413628;0.015543758625248025;0.8300704258998729;0.9999015164122185;0.5146616125136372;1.3006202366232846
82.846002;0.5134898889743963;-1.289500276692959e-07;-5.7346339510193966e-08;2.652833230366869e-07;-2.6121643228139047e-07;9.99234891001522;0.8342814992989216;0.015556179124759541;0.015544077800380003;0.8300627769443945;0.9999030817744993;0.5146554024195501;1.3006385013546917
82.856002;0.5134899053821509;-1.2678801385957645e-07;-6.071719135799533e-08;2.671442308666649e-07;-2.658016476059177e-07;9.9923361544387;0.8342617186488133;0.015556511966533909;0.015544398936988765;0.830055229980301;0.9999049152717883;0.5146488048135326;1.3006560321422247
82.866002;0.5134900556134413;-1.2503952386574912e-07;-6.413261257075714e-08;2.687638559512743e-07;-2.7027628136858757e-07;9.992322120750604;0.834241097491532;0.015556857231039502;0.015544722431173242;0.8300478145728979;0.9999069403587284;0.5146418645128769;1.3006728102507192
82.876002;0.5134903526606688;-1.236929913165062e-07;-6.757722930653309e-08;2.7015112293496197e-07;-2.746376957128041e-07;9.992306589778329;0.8342197009910909;0.015557215398947107;0.015545048621593746;0.8300405656431336;0.9999090883118513;0.5146346264153687;1.3006888106283812
82.886002;0.513490809769077;-1.2273418913057454e-07;-7.103672150956043e-08;2.713200488906925e-07;-2.7888209909596964e-07;9.992289440058492;0.8341975932821001;0.015557586798151278;0.0155453779099978;0.8300335233232147;0.999911305668096;0.5146271312614973;1.300704015954048
82.896002;0.5134914369248423;-1.2214712991529942e-07;-7.449767802920546e-08;2.72287379274861e-07;-2.8300575209761683e-07;9.992270651373943;0.834174825183974;0.015557971756002174;0.01554571082516392;0.8300267288114724;0.9999135549561908;0.5146194169386147;1.3007184294860528
82.906002;0.5134922400749519;-1.21915374360815e-07;-7.794699809611269e-08;2.730715988624782e-07;-2.8700773470288214e-07;9.992250324640201;0.8341514274591622;0.01555837074990692;0.015546047859071897;0.8300202153856048;0.9999158078050371;0.5146115207389637;1.3007320668453377
82.916002;0.5134932250649201;-1.2202572483671967e-07;-8.137293098672416e-08;2.736941135671752e-07;-2.90889453438556e-07;9.992228667683936;0.8341274148510017;0.015558784349512703;0.015546389144913608;0.8300140042033748;0.9999180426712785;0.514603478695991;1.300744939445746
82.926002;0.5134943994113205;-1.224694026821893e-07;-8.476493359594509e-08;2.741799791493636e-07;-2.946525972136854e-07;9.992205903423903;0.8341027973803395;0.01555921296159836;0.015546734333500534;0.8300081099855637;0.9999202465268966;0.5145953245867012;1.30075705233311
82.936002;0.5134957694293576;-1.2323674882391633e-07;-8.811115447561622e-08;2.745567359358256e-07;-2.9829884641782e-07;9.992182248160887;0.8340775895739952;0.01555965664398982;0.015547082781982368;0.8300025455488953;0.9999224108968737;0.514587090762691;1.3007684104097375
82.946002;0.5134973386441728;-1.2431176458606718e-07;-9.139728559091099e-08;2.7485345248476445e-07;-3.0182973801416334e-07;9.992157963541029;0.8340518123100232;0.015560115193409402;0.015547433764457894;0.8299973187895392;0.9999245288180176;0.5145788090579276;1.3007790258495424
82.956002;0.5134991081827307;-1.2567320126871274e-07;-9.460751728409892e-08;2.7510086874145796e-07;-3.05244822603514e-07;9.992133320806676;0.8340254896756982;0.015560588310835797;0.015547786530632211;0.8299924287319816;0.9999265996471463;0.5145705096649686;1.300788928164507
82.966002;0.513501078357701;-1.272995716501868e-07;-9.772611612741606e-08;2.7533009349568303e-07;-3.085393693847608e-07;9.992108514056648;0.8339986467084911;0.015561075595172525;0.01554814037992698;0.8299878668186326;0.999928632744562;0.5145622201217886;1.3007981624454892
82.976002;0.5135032514842091;-1.291735308542953e-07;-1.0073981508236893e-07;2.755693658766468e-07;-3.117025617502262e-07;9.992083655754548;0.8339713114089167;0.01556157651767025;0.015548494796016868;0.829983621965276;0.9999306391193259;0.5145539673350705;1.3008067740715399
82.986002;0.5135056332559264;-1.312837453593704e-07;-1.0363905132649739e-07;2.7584171751869677e-07;-3.147173818909637e-07;9.9920588086387;0.8339435179541277;0.015562090534339563;0.015548849434951814;0.8299796826033039;0.999932617964365;0.5145457786285879;1.3008147964330954
82.996002;0.5135082325809386;-1.3362315823590148e-07;-1.064161436647772e-07;2.7616433496269276e-07;-3.1756390974158104e-07;9.99203398958922;0.8339153064956323;0.015562617141643214;0.015549203974327982;0.8299760315727789;0.9999345527922394;0.5145376788927634;1.3008222442009747
83.006002;0.5135110600452832;-1.3618567012306986e-07;-1.0906243706673897e-07;2.765488401566825e-07;-3.202231806719033e-07;9.992009198926164;0.8338867215449689;0.015563155761872166;0.015549558013454135;0.8299726405798367;0.999936412663779;0.5145296879693018;1.3008291126183071
83.016002;0.5135141223343132;-1.3896442411299716e-07;-1.1156680687190597e-07;2.7700442543866546e-07;-3.226775001115482e-07;9.99198446860082;0.833857811609507;0.015563705626471533;0.01554991103670585;0.8299694731710684;0.9999381501461727;0.5145218210352825;1.3008353862711672
83.026002;0.5135174133932915;-1.4195185277308704e-07;-1.139164923556413e-07;2.775438030953908e-07;-3.2490995373058863e-07;9.991959859041328;0.8338286274881347;0.015564265772349005;0.015550262365823315;0.8299664920970748;0.9999397049290829;0.5145140911648558;1.3008410457745792
83.036002;0.5135209098641864;-1.4513989393419933e-07;-1.160997339336687e-07;2.7818511044616013e-07;-3.269076983891781e-07;9.99193541391228;0.8337992196641103;0.015564835089462215;0.015550611113706531;0.8299636619886593;0.9999410188582586;0.514506510004417;1.3008460654405443
83.046002;0.513524575059238;-1.4852013424179134e-07;-1.1810822830717983e-07;2.789470393539188e-07;-3.2866523371525814e-07;9.99191112014527;0.8337696410464035;0.015565412352967047;0.015550956240401212;0.8299609511127416;0.9999420510911738;0.5144990829831037;1.3008504147268383
83.056002;0.5135283652189097;-1.520849864892826e-07;-1.1993825933197456e-07;2.798445851008624e-07;-3.301813716396392e-07;9.991886885723375;0.8337399523571304;0.01556599625164484;0.01555129672105905;0.8299583400051295;0.9999427832996507;0.5144918052692292;1.3008540662828372
83.066002;0.5135322344026232;-1.5582804825100294e-07;-1.2158979645502257e-07;2.808890884268266e-07;-3.314540765332246e-07;9.991862522689354;0.8337102186222314;0.015566585393532754;0.015551631629944197;0.8299558316322004;0.9999432142105029;0.5144846659453717;1.3008570027584259
83.076002;0.5135361392614617;-1.5974244598399452e-07;-1.230637592540334e-07;2.820882309833219e-07;-3.3248054489489913e-07;9.991837740198017;0.833680499249001;0.015567178270265637;0.015551960059350648;0.8299534535975238;0.9999433483274898;0.5144776550924347;1.3008592250951196
83.086002;0.5135400395196855;-1.6382028756999632e-07;-1.243606643470901e-07;2.834446492103434e-07;-3.332598475672932e-07;9.991812194373997;0.8336508465532264;0.01556777323944331;0.015552281019621155;0.8299512522483241;0.999943188035238;0.5144707661723004;1.300860757978756
83.096002;0.5135438942366416;-1.680531741067864e-07;-1.2548161546180855e-07;2.8495532234392974e-07;-3.3379250680303224e-07;9.991785606104747;0.8336213126865584;0.015568368540311196;0.01555259342094654;0.8299492835812375;0.9999427302025284;0.5144639946274859;1.3008616411530423
83.106002;0.5135476607163261;-1.7243186854111966e-07;-1.264288893965145e-07;2.866120189672603e-07;-3.340788773899607e-07;9.991757866234002;0.8335919528574668;0.015568962383573796;0.01555289613902974;0.8299476036545667;0.9999419631257261;0.5144573359382019;1.3008619148111595
83.116002;0.5135512964636746;-1.7694631204343553e-07;-1.2720596472200674e-07;2.8840321435412534e-07;-3.3412059899986175e-07;9.991729051864779;0.8335628266905137;0.015569553167553908;0.015553188083067267;0.8299462596673481;0.9999408670826488;0.5144507845947931;1.3008616149538017
83.126002;0.5135547608265346;-1.8158568006897172e-07;-1.2781704932527482e-07;2.903174358805825e-07;-3.339238561830966e-07;9.991699382916442;0.8335340045565091;0.01557013968520153;0.015553468217968198;0.8299452843140039;0.9999394186018855;0.5144443337526566;1.3008607768219729
83.136002;0.5135580167447903;-1.8633736912093706e-07;-1.282643915440744e-07;2.9234488962469806e-07;-3.334998250853185e-07;9.99166920068362;0.8335055710175431;0.015570721159765981;0.01555373561691092;0.829944695610096;0.9999375907965006;0.5144379754899083;1.3008594349835347
83.146002;0.5135610329079833;-1.9118682570161616e-07;-1.2854611887159417e-07;2.9447619957573296e-07;-3.328617560447218e-07;9.991638926162725;0.8334776195991442;0.0155712971129062;0.015553989498240764;0.8299444993885496;0.9999353487094631;0.5144317015507999;1.3008576187381984
83.156002;0.5135637836590092;-1.961190052049526e-07;-1.2865770000878642e-07;2.967017683948859e-07;-3.32023103601563e-07;9.991608922020909;0.8334502479641918;0.015571867230474155;0.015554229173347065;0.829944691883271;0.9999326492108284;0.5144255036279505;1.3008553505494287
83.166002;0.5135662461154357;-2.0111956505988348e-07;-1.2859444716890718e-07;2.990130068971862e-07;-3.3099871032073243e-07;9.991579389182888;0.8334235581129981;0.01557243132061148;0.015554454016018284;0.8299452651889174;0.999929448112834;0.5144193729732879;1.3008526485686434
83.176002;0.5135683983031709;-2.0617497064333637e-07;-1.2835333512860664e-07;3.0140215615710944e-07;-3.298064564688919e-07;9.991550363513081;0.8333976550271052;0.015572989251907853;0.01555466352803558;0.8299462123028654;0.9999257033027823;0.5144132985678975;1.3008495289521609
83.186002;0.5135702211129259;-2.1127208664808278e-07;-1.2793428367938854e-07;3.038603377744086e-07;-3.284664231281236e-07;9.991521687281239;0.8333726402014912;0.015573540930529104;0.015554857400292162;0.8299475244093938;0.9999213735718854;0.5144072671170189;1.3008460133453172
83.196002;0.5135717005598243;-2.163972564429699e-07;-1.2734032875650135e-07;3.063771397213914e-07;-3.269975304762838e-07;9.991493028342651;0.8333486034387164;0.015574086399156433;0.015555035473891312;0.8299491864279268;0.9999164233064002;0.5144012681748262;1.3008421387436526
83.206002;0.5135728248304392;-2.215346655838271e-07;-1.26577920306096e-07;3.089423962749926e-07;-3.254158539308936e-07;9.991464005721117;0.8333256172175814;0.015574625786474686;0.015555197736170742;0.8299511806832406;0.9999108288513207;0.5143952981378774;1.3008379520197133
83.216002;0.5135735804592352;-2.2666628247262063e-07;-1.2565780771877918e-07;3.115485834618566e-07;-3.237363137445634e-07;9.991434224662614;0.8333037335856067;0.015575159075587687;0.015555344446360397;0.8299534933220158;0.9999045794884693;0.5143893596034802;1.300833492947404
83.226002;0.5135739558250153;-2.3177512271456289e-07;-1.2459435138619479e-07;3.141917683025923e-07;-3.2197366129864567e-07;9.991403247028385;0.8332829816277643;0.015575685995924871;0.015555476171981527;0.8299561122151949;0.9998976742144239;0.5143834594633163;1.3008287826126943
83.236002;0.513573948031703;-2.3684906212669873e-07;-1.2340190938810448e-07;3.168700532217209e-07;-3.201414612752663e-07;9.991370647395541;0.8332633669980382;0.015576206039191241;0.015555593618696047;0.829959018478492;0.9998901162391554;0.5143776068221881;1.3008238181324197
83.246002;0.5135735664791311;-2.418817497921288e-07;-1.220911803702232e-07;3.1958174621751635e-07;-3.182514454400049e-07;9.991336053352416;0.8332448785662269;0.015576718490863402;0.015555697471585202;0.8299621836705744;0.9998819077196162;0.5143718118416473;1.3008185752988397
83.256002;0.5135728352787617;-2.4686966749090773e-07;-1.2066949769303196e-07;3.223246218318059e-07;-3.163133672136198e-07;9.991299167317978;0.8332275017827596;0.01557722250664788;0.015555788421635776;0.8299655715650021;0.9998730415249969;0.514366085590023;1.300813023927037
83.266002;0.5135717941715786;-2.51808609072023e-07;-1.191426673698185e-07;3.2509586602699876e-07;-3.143337194690757e-07;9.991259867925233;0.8332112271606;0.015577717218754407;0.015555867231770064;0.8299691338029659;0.9998634893984147;0.5143604381074459;1.3008071473851026
83.276002;0.5135704938667968;-2.5669473357328357e-07;-1.1751514116975247e-07;3.2789320092501553e-07;-3.1231330692606207e-07;9.991218238734707;0.8331960498297333;0.015578201841847179;0.015555934660780816;0.8299728061871958;0.9998532040968398;0.5143548745901867;1.3008009509195297
83.286002;0.5135689891241066;-2.6152863916953547e-07;-1.1579096858960311e-07;3.3071530209723683e-07;-3.1024496829749864e-07;9.991174466536844;0.833181968192744;0.015578675700926576;0.0155559913393026;0.8299765175136092;0.9998421427071879;0.514349393306966;1.300794450544445
83.296002;0.5135673355760586;-2.6631673161303233e-07;-1.1397608826085441e-07;3.335595370939968e-07;-3.081120739821269e-07;9.991128791537554;0.8331689826391883;0.01557913816378417;0.015556037777719514;0.829980204670039;0.9998302874451008;0.5143439866951088;1.300787653148282
83.306002;0.5135655911347635;-2.7106928981143164e-07;-1.1207973842664102e-07;3.3642028362614747e-07;-3.058890905046744e-07;9.99108151640709;0.8331570911180717;0.015579588582340282;0.015556074491860635;0.8299838200252126;0.999817647814707;0.5143386435207187;1.3007805493376332
83.316002;0.513563818461746;-2.75797983481681e-07;-1.1011441841570135e-07;3.392900211709642e-07;-3.03545523735732e-07;9.991033017077292;0.8331462866767567;0.015580026211333066;0.015556102046530166;0.8299873257111909;0.9998042535767517;0.5143333508753398;1.3007731238958589
83.326002;0.5135620837602776;-2.805142237383452e-07;-1.0809496900514592e-07;3.421615882165231e-07;-3.0105131052153047e-07;9.990983777464127;0.8331365603375627;0.015580450117148072;0.01555612096834682;0.8299906830306878;0.9997901467759855;0.5143280939798264;1.3007653686218272
83.336002;0.5135604519451591;-2.8522766656184757e-07;-1.06038030973574e-07;3.4503075686230675e-07;-2.9838091251721227e-07;9.99093437457924;0.8331279008539321;0.015580859219082126;0.01555613176865904;0.8299938480490964;0.999775375274895;0.5143228525483072;1.3007572851776812
83.346002;0.513558983360659;-2.8994403911064003e-07;-1.0395999468529542e-07;3.4789712414937387e-07;-2.9551588787249984e-07;9.99088539467043;0.8331202925529136;0.015581252450767377;0.015556135118111686;0.8299967737835552;0.9997599910279593;0.5143175990717639;1.3007488798695752
83.356002;0.5135577335994652;-2.9466372713741737e-07;-1.0187225925533361e-07;3.5076167948000415e-07;-2.924449503907514e-07;9.990837370592358;0.8331137223315842;0.015581628903499827;0.015556131879431152;0.8299994130612284;0.999744049668164;0.5143123035775378;1.300740157599472
83.366002;0.5135567525650332;-2.993830078183107e-07;-9.977942858503426e-08;3.536235253121284e-07;-2.8916016205594704e-07;9.990790748473898;0.833108190648493;0.015581987809252372;0.01555612296666789;0.8300017181576809;0.9997276057995246;0.5143069413698244;1.3007311193885414
83.376002;0.513556082651138;-3.04097021336701e-07;-9.768241854185808e-08;3.56478777190319e-07;-2.8565352799222816e-07;9.9907458421537;0.8331037165158386;0.015582328432875964;0.015556109312554472;0.8300036379851875;0.9997107081119487;0.5143014973769234;1.300721762514361
83.386002;0.5135557588150231;-3.0880082436726616e-07;-9.55817127048672e-08;3.593212809285201e-07;-2.8191901508186775e-07;9.990702816326133;0.8331003322190259;0.015582650095463772;0.015556091905761668;0.8300051174030532;0.9996934016673741;0.5142959653532423;1.3007120799959533
83.396002;0.5135558085037264;-3.1348700098737837e-07;-9.347919758425647e-08;3.6214338356175794e-07;-2.7795629227196876e-07;9.990661715677163;0.8330980698317103;0.015582952271809624;0.015556071679107945;0.8300061001617592;0.9996757329802334;0.5142903456359558;1.3007020627515853
83.406002;0.5135562496858537;-3.1814368091220734e-07;-9.137953746343961e-08;3.6493667697360524e-07;-2.737699606572051e-07;9.990622457777429;0.8330969518309794;0.015583234570080306;0.015556049397567872;0.8300065331781479;0.9996577493587081;0.5142846424394547;1.3006917053785227
83.416002;0.5135570895944669;-3.2275627725774425e-07;-8.928952253911041e-08;3.676921546523458e-07;-2.693658364177641e-07;9.990584805852352;0.8330969896290628;0.015583496640800798;0.015556025712093418;0.8300063714619581;0.9996394931047281;0.5142788592544156;1.3006810081429052
83.426002;0.5135583258960394;-3.273096079098113e-07;-8.721508972593979e-08;3.7040004800822135e-07;-2.6474859445786744e-07;9.990548426916668;0.8330981827775923;0.01558373818889398;0.0155560012689965;0.8300055809274546;0.9996209968835258;0.5142729957038635;1.3006699793944545
83.436002;0.5135599491657543;-3.317871646175145e-07;-8.515925122784514e-08;3.73051363842795e-07;-2.5992044764103294e-07;9.990513017263973;0.8331005155914268;0.01558395906778368;0.01555597680824682;0.8300041360845988;0.9996022868772946;0.5142670486694303;1.300658643070711
83.446002;0.5135619465415602;-3.361713177030188e-07;-8.312237280221104e-08;3.7563966177449906e-07;-2.548801228832708e-07;9.99047841392634;0.8331039545216505;0.01558415925998147;0.01555595322976262;0.8300020204087177;0.99958338950482;0.5142610157386931;1.3006470385577393
83.456002;0.5135643075523292;-3.4044679361820056e-07;-8.11038488148576e-08;3.78160540807826e-07;-2.4962337566285193e-07;9.990444652354222;0.8331084513529283;0.015584338772137163;0.015555931523053332;0.8299992340192415;0.9995643287640329;0.5142548981249692;1.300635212905534
83.466002;0.5135670278987843;-3.4460360769658016e-07;-7.910324300815759e-08;3.806106462816852e-07;-2.4414397325423575e-07;9.990411920802938;0.833113950814346;0.015584497637209654;0.015555912608587337;0.8299957965759132;0.9995451182315664;0.514248700749801;1.3006232200507637
83.476002;0.5135701068467422;-3.486362784917734e-07;-7.711856656806821e-08;3.829881213621182e-07;-2.3843351881061895e-07;9.990380417713384;0.8331203959158766;0.015584635958681753;0.015555897322691638;0.8299917406027467;0.9995257637856695;0.5142424289112775;1.3006111250788874
83.486002;0.5135735432283848;-3.52540078118441e-07;-7.514405034909577e-08;3.8529255065243265e-07;-2.3248086550358008e-07;9.990350243983215;0.8331277276063771;0.015584753868660579;0.015555886550409667;0.8299871036139308;0.9995062769821865;0.5142360844179225;1.3005990018508977
83.496002;0.5135773351377908;-3.563078647409504e-07;-7.317150610404091e-08;3.8752346009703654e-07;-2.2627287772008855e-07;9.990321424126906;0.8331358828832465;0.015584851522250934;0.015555881283844152;0.8299819214438335;0.9994866839172903;0.5142296645357635;1.3005869209174512
83.506002;0.5135814814442193;-3.599296247106651e-07;-7.119372177468085e-08;3.8967920299313496e-07;-2.1979815334158755e-07;9.990293969303368;0.8331447961097661;0.015584929182691679;0.01555588259041369;0.8299762227673537;0.9994670193030517;0.5142231645369825;1.3005749374639348
83.516002;0.5135859830484368;-3.6339373896549054e-07;-6.920592582578973e-08;3.917572304872603e-07;-2.1305124647771977e-07;9.990267896058198;0.8331544005218792;0.015584987258480192;0.015555891609895648;0.8299700278682953;0.9994473139511313;0.5142165821164744;1.3005630910937191
83.526002;0.5135908422108119;-3.666895844005878e-07;-6.720392786934666e-08;3.937558300113211e-07;-2.060324449836299e-07;9.990243259893164;0.8331646266713939;0.015585026244035011;0.015555909510555806;0.8299633537429898;0.9994275918473648;0.5142099198614559;1.3005514119086288
83.536002;0.5135960593502208;-3.6981056695296304e-07;-6.51803892428913e-08;3.9567634747846095e-07;-1.9874396819957365e-07;9.990220199988217;0.8331754007568987;0.015585046597108363;0.01555593737659747;0.8299562243258547;0.9994078767207509;0.514203183179564;1.3005399229347252
83.546002;0.5136016304548685;-3.7275425033200193e-07;-6.312284438902637e-08;3.9752441501955424e-07;-1.911874321722991e-07;9.990198887502114;0.8331866460661308;0.015585048636555757;0.015555976174546772;0.8299486787912642;0.9993881956188395;0.5141963760670326;1.3005286384029906
83.556002;0.5136075462084415;-3.7551918925490375e-07;-6.101588052004767e-08;3.9931073290289144e-07;-1.8336489449307878e-07;9.990179392511969;0.833198286804323;0.01558503255525766;0.015556026741857807;0.829940770520229;0.9993685776787253;0.5141895012440717;1.3005175572186878
83.566002;0.5136137927403276;-3.7810318327788216e-07;-5.884523495840806e-08;4.010513533143239e-07;-1.7528241086901043e-07;9.99016159648455;0.8332102524087353;0.015584998504209507;0.015556089624053289;0.8299325585566271;0.9993490545322168;0.5141825652323324;1.300506658038782
83.576002;0.5136203544831016;-3.805058821419598e-07;-5.659935502766949e-08;4.0276536218454197e-07;-1.6695255658043955e-07;9.990145227476674;0.8332224805045336;0.015584946683675344;0.015556164890223493;0.829924100813757;0.999329659794715;0.5141755797111123;1.3004959079723772
83.586002;0.5136272152094731;-3.827320541725469e-07;-5.426774131753432e-08;4.0447136258951496e-07;-1.58393923683425e-07;9.990129988966764;0.8332349162343187;0.015584877412121471;0.01555625216274239;0.8299154515947681;0.999310425511136;0.514168556770153;1.3004852828029638
83.596002;0.5136343565644556;-3.847912968030906e-07;-5.183969170510091e-08;4.061860899687019e-07;-1.496292307903033e-07;9.990115655215313;0.8332475091044054;0.015584791163148391;0.015556350769446569;0.8299066577846117;0.9992913815784166;0.5141615054164003;1.30047478381982
83.606002;0.5136417586810736;-3.8669688075856697e-07;-4.9304600208418884e-08;4.0792397711297767e-07;-1.4068283222432573e-07;9.990102054809086;0.8332602118796469;0.015584688617265063;0.015556459823807049;0.8298977541880593;0.9992725575261066;0.5141544327724317;1.3004644392945797
83.616002;0.5136494022127341;-3.884662772100093e-07;-4.6652286488957893e-08;4.0969623405953744e-07;-1.3157690363687503e-07;9.990089015060768;0.8332729828982958;0.01558457070505288;0.015556578299847879;0.8298887632560353;0.9992539812788364;0.5141473467753217;1.3004542923931826
83.626002;0.513657269850959;-3.901194204513925e-07;-4.3873720916366475e-08;4.115105912281979e-07;-1.2232840307371494e-07;9.990076340753877;0.8332857870259451;0.015584438556014648;0.015556705156664886;0.8298796996466054;0.9992356733269555;0.5141402574031357;1.3004443845365876
83.636002;0.5136653470234636;-3.916743416492406e-07;-4.096127752239369e-08;4.1337148374674455e-07;-1.1295065346441976e-07;9.990063820253157;0.8332985923809779;0.015584293347111278;0.015556839397908404;0.8298705765224801;0.9992176409887035;0.514133177169404;1.3004347415860686
83.646002;0.5136736185579733;-3.9314532658271715e-07;-3.790685191988735e-08;4.152807481176381e-07;-1.0345809437343545e-07;9.990051241460298;0.8333113666182964;0.015584136162485744;0.015556980018708769;0.8298614092258001;0.9991998801874707;0.5141261228805213;1.3004253705282207
83.656002;0.5136820628355733;-3.9454426208943216e-07;-3.4700911052990086e-08;4.172393750265992e-07;-9.386787233571697e-08;9.990038423775914;0.8333240751955056;0.015583967963150374;0.015557125939795427;0.829852214281934;0.999182381068688;0.5141191171005337;1.3004162636138377
83.666002;0.5136906511521577;-3.9588149449810724e-07;-3.13355914247168e-08;4.1924817446015736e-07;-8.419676069373125e-08;9.990025277391394;0.8333366810847894;0.015583789580843749;0.015557276027530816;0.8298430085023015;0.9991651295488598;0.5141121864038016;1.3004074004755894
83.676002;0.5136993512735013;-3.9716440872678454e-07;-2.7808138497052765e-08;4.213063875978855e-07;-7.445838406546865e-08;9.990011838147241;0.8333491449011535;0.01558360166009812;0.015557429148417323;0.8298338140242689;0.9991481077242577;0.5141053582665177;1.3003987505296992
83.686002;0.5137081287974524;-3.9839590092246597e-07;-2.412010552914783e-08;4.2341077173477244e-07;-6.466411687998547e-08;9.989998222307005;0.8333614244009553;0.015583404707584844;0.015557584222659711;0.8298246647561506;0.999131301379638;0.5140986604726756;1.3003902793935416
83.696002;0.513716951121084;-3.9957447577323076e-07;-2.0275219098507548e-08;4.255562093974873e-07;-5.48259149164338e-08;9.989984565458599;0.8333734761104604;0.015583199285373864;0.015557740289284288;0.8298156049142492;0.9991147118924154;0.5140921218152901;1.3003819567668389
83.706002;0.5137257968662748;-4.006938866112693e-07;-1.6280402747876392e-08;4.277365912549996e-07;-4.495818887494846e-08;9.989971000622623;0.8333852618748643;0.0155829860722178;0.015557896537333997;0.8298066817130428;0.9990983581688498;0.5140857716178294;1.3003737594257565
83.716002;0.5137346597014594;-4.017426846249507e-07;-1.214752507102556e-08;4.2994596486988286e-07;-3.507801057986117e-08;9.989957640872293;0.8333967573693117;0.01558276568362153;0.015558052363711383;0.8297979393695686;0.9990822670607311;0.5140796397882534;1.3003656666990215
83.726002;0.5137435414019704;-4.0270606596843765e-07;-7.89219858763227e-09;4.3218063875582807e-07;-2.5203928074428357e-08;9.989944581389867;0.8334079580147616;0.015582538542410566;0.015558207458381426;0.8297894148382805;0.9990664653897957;0.5140737569337757;1.30035765618158
83.736002;0.5137524427667787;-4.035677693096102e-07;-3.530378196382703e-09;4.344407219142005e-07;-1.5353136141837264e-08;9.989931935022355;0.8334188808140408;0.015582305014396055;0.015558361740198265;0.8297811364860481;0.9990509801299214;0.5140681517151079;1.3003497032775773
83.746002;0.5137613607690742;-4.043108472737e-07;9.243762922877876e-10;4.367285412915191e-07;-5.537854341984094e-09;9.989919836272913;0.833429559771156;0.015582065571414278;0.015558515167753258;0.829773129762861;0.9990358425034428;0.5140628486248389;1.3003417835780386
83.756002;0.513770291350488;-4.049192298192848e-07;5.459725989085494e-09;4.390451734062138e-07;4.235685353855943e-09;9.98990842349812;0.833440033926955;0.01558182078734285;0.015558667642390332;0.8297654248318398;0.9990210865697529;0.5140578687449044;1.3003338780795515
83.766002;0.5137792314824028;-4.053780675335195e-07;1.0060123826795734e-08;4.41389628432915e-07;1.3963755778398733e-08;9.989897829633525;0.8334503380364285;0.01558157132052745;0.0155588190218599;0.8297580549142953;0.9990067410424784;0.5140532287713261;1.3003259745983262
83.776002;0.513788178664273;-4.0567194925639987e-07;1.4705247090643923e-08;4.437604833552228e-07;2.3641101213459075e-08;9.98988810468458;0.8334605027412972;0.015581317918183046;0.015558969128485442;0.8297510478104564;0.9989928258987867;0.5140489393722116;1.3003180640873968
83.786002;0.5137971324208901;-4.057853732563158e-07;1.9373535898170612e-08;4.461551946264625e-07;3.3261254205886754e-08;9.989879110750676;0.833470556586364;0.015581061350826991;0.015559117794752964;0.8297444223239814;0.9989793582854226;0.5140450089785459;1.300310138843418
83.796002;0.5138060978025065;-4.057055380059117e-07;2.4044868934246516e-08;4.485686435389798e-07;4.2819082568408375e-08;9.989870547004468;0.8334805270532604;0.015580802343640508;0.015559264944235297;0.8297381879661295;0.9989663561078052;0.5140414486737895;1.3003021917520279
83.806002;0.5138150839502612;-4.054233861338942e-07;2.8700115967241788e-08;4.5099594134556403e-07;5.231012856136062e-08;9.989862101810763;0.8334904436310334;0.01558054157987941;0.01555941058158744;0.8297323406275221;0.9989538324640582;0.514038270996763;1.3002942153955979
83.816002;0.5138240962215592;-4.049320990102476e-07;3.332196328356156e-08;4.5343610351692135e-07;6.172794439323358e-08;9.98985359168796;0.8335003374511895;0.01558027974097048;0.015559554801013948;0.8297268601438104;0.998941790621196;0.5140354855660427;1.3002862060121811
83.826002;0.5138331305226553;-4.0422399622759346e-07;3.7896611366485166e-08;4.558905573279728e-07;7.106445716155397e-08;9.989844963801168;0.8335102375503405;0.015580017513219942;0.015559697933522921;0.829721718786008;0.9989302261433793;0.5140330981463532;1.3002781712711728
83.836002;0.5138421755404479;-4.0328916886905443e-07;4.241406643424635e-08;4.5835889845393307e-07;8.031260499015532e-08;9.98983618832934;0.833520173290603;0.015579755540397337;0.015559840602007864;0.8297168945631421;0.9989191318083102;0.5140311135019825;1.3002701319539185
83.846002;0.5138512174566098;-4.021179706024562e-07;4.686808114308217e-08;4.608379239185965e-07;8.946665815562252e-08;9.98982721861239;0.8335301770763731;0.015579494381534434;0.015559983509054345;0.82971237682406;0.998908502588796;0.5140295381045297;1.3002621108999883
83.856002;0.5138602419933441;-4.007026671263634e-07;5.125517649482907e-08;4.6332320679607823e-07;9.85205930402072e-08;9.989818059999811;0.8335402781033387;0.015579234528720917;0.015560127141423722;0.8297081649414533;0.9988983425937252;0.514028380048392;1.3002541212345262
83.866002;0.5138692349981671;-3.990360400906772e-07;5.5572748964567864e-08;4.658088886739662e-07;1.0746805667169199e-07;9.989808808844916;0.8335504976286504;0.015578976480907092;0.015560271607433203;0.8297042672853986;0.9988886721292105;0.5140276451647663;1.3002461685092452
83.876002;0.5138781811778087;-3.971106322912625e-07;5.981841276109804e-08;4.682865204312028e-07;1.1630289621556116e-07;9.989799650610102;0.8335608529596482;0.01557872082603364;0.01556041662453763;0.8297006983530348;0.9988795231417511;0.5140273333352772;1.300238257926734
83.886002;0.5138870606211031;-3.9492018930720714e-07;6.39899033651067e-08;4.7074552763499014e-07;1.2501813178015296e-07;9.98979089776777;0.8335713613688032;0.015578468272613567;0.015560561636725041;0.8296974756603157;0.9988709228015402;0.5140274400574992;1.300230397296393
83.896002;0.5138958477553841;-3.924615227586134e-07;6.808283557394047e-08;4.7317433092174356e-07;1.3360457401606718e-07;9.989783023976877;0.8335820387298688;0.0155782195955146;0.015560706057248125;0.8296946250531705;0.9988628857666996;0.5140279585451215;1.3002225999837933
83.906002;0.5139045153021178;-3.8973447482990235e-07;7.208780776979261e-08;4.7556022417509343e-07;1.420502744854177e-07;9.989776620527655;0.8335928983553247;0.015577975533327033;0.015560849520803338;0.8296921892433796;0.9988554198614836;0.5140288773898699;1.3002148851339643
83.916002;0.5139130381553151;-3.867395698506034e-07;7.59914180811064e-08;4.778887918097676e-07;1.5034198738598483e-07;9.989772291601017;0.8336039490924525;0.01557773675582887;0.01556099199368788;0.8296902278914098;0.9988485308688771;0.5140301794687201;1.3002072713259276
83.926002;0.5139213921649463;-3.8347522860368567e-07;7.977964530637327e-08;4.801450663370203e-07;1.5846910513300135e-07;9.989770553742586;0.833615185872218;0.015577503977395423;0.015561133707558988;0.8296888098538387;0.9988422244357026;0.514031845101172;1.3001997721276517
83.936002;0.5139295510995932;-3.799364246945216e-07;8.34385922096689e-08;4.823154638742967e-07;1.6642678108291443e-07;9.989771796545252;0.8336265845275177;0.01557727811309902;0.015561275025088918;0.8296880048243578;0.998836509141683;0.5140338547724065;1.3001924020850562
83.946002;0.5139374867507324;-3.761154325017943e-07;8.695440484766958e-08;4.843881343077988e-07;1.7421534976429016e-07;9.989776301081246;0.8336381124944326;0.01557706026243616;0.01556141635371873;0.8296878768624382;0.9988313980423342;0.5140361904109432;1.300185185608675
83.956002;0.5139451713986959;-3.720037970553414e-07;9.031494583057699e-08;4.863524053340848e-07;1.8183764388854992e-07;9.989784284302893;0.8336497399759519;0.015576851508085599;0.015561558091076908;0.8296884796265014;0.9988269064490521;0.5140388360184611;1.3001781578514575
83.966002;0.5139525814286604;-3.675940003595469e-07;9.350996955768002e-08;4.881980620191058e-07;1.8929654096454368e-07;9.989795960804626;0.8336614389267829;0.015576652771780837;0.015561700577421865;0.8296898550240471;0.9988230446986381;0.5140417780110207;1.3001713624485411
83.976002;0.5139597001981797;-3.62880643370047e-07;9.652862084652354e-08;4.899135877023951e-07;1.9659406407101475e-07;9.989811563031324;0.8336731806339238;0.01557646480627044;0.015561844084080085;0.8296920340818519;0.9988198124111985;0.5140450070500682;1.300164849578061
83.986002;0.5139665157448998;-3.578612467864452e-07;9.935809644870228e-08;4.914845033283791e-07;2.0373319103302605e-07;9.989831260261376;0.8336849405123828;0.015576288147480433;0.015561988793171383;0.8296950371409362;0.9988172030366625;0.5140485182419469;1.3001586676174952
83.996002;0.5139730174386016;-3.525354181848656e-07;1.0198580113360356e-07;4.928941132719084e-07;2.107195886707505e-07;9.989855090979479;0.8336967013485151;0.01557612302584892;0.01556213476348406;0.8296988763638876;0.9988152113012438;0.5140523077643989;1.3001528541707068
84.006002;0.5139791984691146;-3.469026827360095e-07;1.0440253613266019e-07;4.941259097041335e-07;2.175596148640634e-07;9.98988303927551;0.8337084496646404;0.015575969416695196;0.015562281997621885;0.8297035587460614;0.9988138365212121;0.5140563722200452;1.3001474372275186
84.016002;0.5139850599868192;-3.4096174180564434e-07;1.0660376305380727e-07;4.951650311143613e-07;2.2425777223129012e-07;9.98991510614615;0.8337201729398738;0.015575827187025458;0.015562430569081529;0.8297090818996343;0.9988130837327737;0.5140607119235063;1.3001424429385842
84.026002;0.5139906109448954;-3.3471281835711006e-07;1.085887175903389e-07;4.959988244209564e-07;2.3081765325549135e-07;9.989951228869375;0.8337318599748199;0.015575696129298298;0.01556258062583146;0.8297154320761153;0.9988129613920802;0.514065331204002;1.3001379057805755
84.036002;0.5139958634407872;-3.281616034767369e-07;1.1035828130927706e-07;4.966176010068037e-07;2.3724390376264625e-07;9.989991235564888;0.8337434991160683;0.015575575857280213;0.015562732266428186;0.8297225956787598;0.9988134758026733;0.5140702355372156;1.3001338757980705
84.046002;0.5140008267932956;-3.2132103470307955e-07;1.1191322270909584e-07;4.970149649176476e-07;2.435412901434293e-07;9.990034961599882;0.8337550753152276;0.015575465760049107;0.015562885405741515;0.8297305714219683;0.9988146266755976;0.5140754309106936;1.3001304149193054
84.056002;0.5140055058813483;-3.1420934189159265e-07;1.1325425794797228e-07;4.971872410491518e-07;2.49711808230515e-07;9.990082354567154;0.8337665726191023;0.015575365106313646;0.015563039718682484;0.8297393715217689;0.9988164101591437;0.5140809255012534;1.3001275949248474
84.066002;0.5140099040865735;-3.0684755005856124e-07;1.1438365507390809e-07;4.971325990466166e-07;2.5575358142747806e-07;9.990133440558735;0.8337779813898237;0.015575273165022894;0.01556319472486747;0.8297490148334324;0.998818827409096;0.5140867307818816;1.3001255087480472
84.076002;0.5140140245151853;-2.992585622798539e-07;1.1530696758196758e-07;4.968513585023679e-07;2.616621767835941e-07;9.990188229173258;0.8337893012388216;0.015575189272645425;0.015563349926970156;0.8297595140771246;0.9988218847694101;0.5140928608450964;1.3001242717693136
84.086002;0.5140178680951119;-2.9146616700315427e-07;1.1603277330238014e-07;4.963472579797803e-07;2.6743241143491263e-07;9.990246687298194;0.8338005363002412;0.015575112875823346;0.015563504849782006;0.8297708637364402;0.9988255821286135;0.5140993293115459;1.3001239982828183
84.096002;0.5140214323704179;-2.8349365137598455e-07;1.1657011336730024e-07;4.95627105682957e-07;2.7305916320698745e-07;9.990308803781025;0.833811687584474;0.01557504346492347;0.01556365906686378;0.8297830393594617;0.9988299040788976;0.5141061445817214;1.3001247783307728
84.106002;0.5140247124611114;-2.7536334738922944e-07;1.1692825885654241e-07;4.946994009705437e-07;2.7853688731460227e-07;9.990374674902897;0.8338227487092481;0.015574980398750536;0.015563812321908807;0.8297960075656596;0.9988348260074731;0.5141133072826899;1.3001266722432363
84.116002;0.5140277033476383;-2.670964470952802e-07;1.1712064165721505e-07;4.935749320319183e-07;2.83859180589611e-07;9.990444564747904;0.8338337075309127;0.015574922876712645;0.015563964549862312;0.8298097353886459;0.9988403294453537;0.5141208118392638;1.3001297132305312
84.126002;0.514030400960435;-2.587116573516484e-07;1.1716619932931835e-07;4.922676882941818e-07;2.890186212076781e-07;9.9905189066532;0.8338445509935192;0.015574870157599615;0.015564115716598183;0.829824192315647;0.9988464082637497;0.5141286506523151;1.300133908122289
84.136002;0.5140328018966136;-2.5022406370734784e-07;1.1708546439450241e-07;4.907924682132236e-07;2.9400627305348426e-07;9.990598212930133;0.8338552688868022;0.015574821740188266;0.01556426570223015;0.8298393501461477;0.9988530602788211;0.5141368183598898;1.300139234998081
84.146002;0.5140349026707637;-2.4164656807352404e-07;1.168980224888321e-07;4.891616787616471e-07;2.9881232834680397e-07;9.990682928320837;0.8338658532954947;0.015574777300959124;0.015564414287350226;0.8298551836134386;0.9988602806968871;0.5141453104359264;1.300145640973129
84.156002;0.5140366967395417;-2.3299260359271826e-07;1.166236528793829e-07;4.873848907599159e-07;3.0342830042296345e-07;9.990773306826595;0.8338762954602831;0.015574736545407539;0.015564561194260975;0.8298716665315415;0.9988680652670137;0.514154116582559;1.3001530463181166
84.166002;0.5140381717908348;-2.2427775889465837e-07;1.1628189934710114e-07;4.85469133727215e-07;3.0784832332170496e-07;9.990869363246206;0.8338865824134244;0.015574699163695166;0.015564706249718252;0.8298887652489819;0.9988764133699322;0.5141632184581206;1.3001613572933655
84.176002;0.5140393109514731;-2.155193362495887e-07;1.1588794532883848e-07;4.834191028457854e-07;3.12067669537268e-07;9.990970936824413;0.8338966947673848;0.015574664912093248;0.015564849524173693;0.8299064370655068;0.9988853260202134;0.5141725921309419;1.3001704794856446
84.186002;0.5140400960924394;-2.067331055638315e-07;1.1544967631861432e-07;4.812387002109411e-07;3.160802298223645e-07;9.991077839306072;0.8339066105351116;0.015574633680351843;0.01556499127353509;0.8299246329652917;0.9988948006102568;0.5141822091960108;1.3001803297092538
84.196002;0.5140405118646025;-1.9793038860091586e-07;1.1497010265236065e-07;4.789318956483938e-07;3.198784461768679e-07;9.991189947476252;0.8339163156385601;0.015574605402559649;0.015565131832067763;0.82994330161115;0.9989048266519389;0.5141920371684707;1.3001908460480276
84.206002;0.5140405495804024;-1.8911953531498127e-07;1.144511391915041e-07;4.765020903570947e-07;3.234545541390714e-07;9.991307186134755;0.833925815135341;0.015574579953287895;0.015565271500307986;0.8299623960698167;0.9989153914023058;0.5142020393221548;1.300201983937582
84.216002;0.514040207649276;-1.8030909150027933e-07;1.1389388980355962e-07;4.739531431307933e-07;3.2680029220905815e-07;9.991429503133325;0.8339351378471684;0.01557455717375886;0.015565410348867463;0.829981879339592;0.9989264936870882;0.5142121747866479;1.3002137038487227
84.226002;0.5140394884609522;-1.7150785007918227e-07;1.1329758619615267e-07;4.712929109557818e-07;3.299065404426383e-07;9.991556881642698;0.8339443280867275;0.015574536947518189;0.015565548100553269;0.8300017210665529;0.9989381485058941;0.5142224036078422;1.3002259658280992
84.236002;0.5140383946472374;-1.6272251274032805e-07;1.1265988906845453e-07;4.685362100442031e-07;3.3276366688159044e-07;9.991689340910925;0.8339534291057821;0.015574519292523127;0.015565684177668931;0.8300218919490443;0.9989503747388551;0.5142326942323956;1.3002387276715652
84.246002;0.5140369254132419;-1.5395693960520467e-07;1.1197885543197654e-07;4.657037521352841e-07;3.353621197131554e-07;9.991826934711261;0.8339624734505879;0.015574504414139108;0.01556581780815532;0.8300423693715215;0.99896318088636;0.5142430251994413;1.3002519415929563
84.256002;0.5140350744260558;-1.4521338840486787e-07;1.1125538063749231e-07;4.6281739475816176e-07;3.376941438983365e-07;9.991969766366516;0.8339714856289976;0.015574492600540498;0.015565948149719197;0.8300631487339298;0.9989765655585939;0.5142533798079081;1.3002655538072807
84.266002;0.5140328331156564;-1.3649157949388046e-07;1.1049366947428211e-07;4.5989618512691043e-07;3.397550383868373e-07;9.992117941391754;0.8339804880961361;0.015574484025807427;0.0155660743908101;0.8300842429327372;0.9989905253296419;0.5142637407583993;1.3002795119912365
84.276002;0.5140301972045632;-1.277854070231874e-07;1.0969901827183617e-07;4.569547887441509e-07;3.4154219610199034e-07;9.99227146506463;0.8339895006543764;0.01557447864047078;0.015566195811580396;0.830105668105334;0.9990050530295697;0.5142740881298272;1.3002937752677737
84.286002;0.5140271685180109;-1.1908406346877336e-07;1.0887373434786975e-07;4.540025372930103e-07;3.4305318796187125e-07;9.9924302383176;0.8339985332042548;0.015574476220372007;0.015566311865116976;0.8301274304574394;0.9990201342047765;0.5142843979635423;1.3003083157011819
84.296002;0.514023751458753;-1.1037808914933583e-07;1.0801446232004728e-07;4.510442029069452e-07;3.4428439517313053e-07;9.992594168943937;0.8340075844264296;0.015574476490939473;0.015566422250045014;0.8301495243414794;0.9990357567507883;0.5142946422205088;1.3003231101792494
84.306002;0.5140199501380593;-1.0166252268480846e-07;1.0711340107720398e-07;4.480828098062257e-07;3.4523143818947386e-07;9.992763234668647;0.8340166502893144;0.015574479184992333;0.015566526874594014;0.8301719367780437;0.9990519197671169;0.5143047915869404;1.3003381295328638
84.316002;0.5140157678479039;-9.293559577229623e-08;1.061611303015702e-07;4.451204290272359e-07;3.4589178438444056e-07;9.992937438274097;0.8340257289500277;0.015574483995613501;0.015566625689018208;0.8301946495866723;0.9990686237312671;0.5143148180778413;1.3003533319011786
84.326002;0.5140112074651729;-8.419717564415812e-08;1.0514912075823608e-07;4.421568057002251e-07;3.4626661999988725e-07;9.993116770256213;0.8340348200345267;0.01557449053468636;0.015566718560046378;0.8302176386456189;0.999085856935889;0.5143246944881157;1.3003686643327015
84.336002;0.5140062725586544;-7.544831852192336e-08;1.0407075082142864e-07;4.391905751585048e-07;3.463591071328903e-07;9.993301233144418;0.8340439254299848;0.015574498398862272;0.015566805401244076;0.8302408749993501;0.9991035934628024;0.5143343918104704;1.3003840722603892
84.346002;0.5140009689560138;-6.669117808098847e-08;1.0292011189112934e-07;4.3622231642968696e-07;3.4617175381912315e-07;9.99349083962169;0.8340530496380233;0.015574507327730493;0.015566886390975794;0.8302643286163593;0.9991217931346604;0.5143438785027797;1.3003995115637508
84.356002;0.5139953047793142;-5.792837766460317e-08;1.0169074000273802e-07;4.332553186086776e-07;3.4570619903484685e-07;9.993685557069389;0.8340621988436616;0.015574517333038936;0.015566961967395099;0.8302879701169142;0.9991404025708545;0.5143531229041521;1.3004149521842419
