time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
84.366002;0.513989289564469;-4.9162374188810765e-08;1.0037530179612058e-07;4.302943621251432e-07;3.4496434109680884e-07;9.993885267869654;0.8340713788758121;0.01557452866439029;0.015567032656551514;0.8303117662660369;0.9991593648393655;0.5143620958451688;1.3004303683179124
84.376002;0.5139829361491369;-4.039537981880479e-08;9.896478448457622e-08;4.273441627970266e-07;3.439494799518363e-07;9.994089760552072;0.8340805919557883;0.015574541638747243;0.015567098925472174;0.8303356744391183;0.999178628974101;0.51437077293867;1.3004457270032515
84.386002;0.5139762628044585;-3.162821219061701e-08;9.744732486751386e-08;4.2440830527402555e-07;3.426665309794022e-07;9.994298766481867;0.8340898363488961;0.01557455647741223;0.015567161132192685;0.8303596467198457;0.9991981511874174;0.5143791388288556;1.3004609865652978
84.396002;0.5139692927497643;-2.285894414883259e-08;9.580909296844718e-08;4.21489178568125e-07;3.4112119732531494e-07;9.994512059752795;0.8340991083158275;0.015574573191327252;0.015567219606084422;0.8303836435076137;0.999217893619377;0.5143871903032741;1.300476100126219
84.406002;0.5139620537100992;-1.408383429539017e-08;9.403660772948174e-08;4.185881211046262e-07;3.393198521550992e-07;9.994729533958695;0.8341084010710201;0.015574591508644256;0.015567274754899328;0.8304076417089442;0.9992378266546941;0.5143949336286674;1.3004910228336088
84.416002;0.5139545765253564;-5.29922755009825e-09;9.211729433983102e-08;4.1570571117815937e-07;3.3727036224419853e-07;9.994951183439328;0.83411770097956;0.015574610884988635;0.015567327019465949;0.8304316279263685;0.999257933349928;0.5144023764500225;1.3005057302307623
84.426002;0.5139468906369881;3.4960292509630286e-09;9.004036178763888e-08;4.128431304620781e-07;3.3498280009202536e-07;9.995177035991178;0.8341269863592088;0.015574630543267048;0.01556737673642614;0.8304555877103967;0.999278209283027;0.514409519336042;1.3005202362038328
84.436002;0.5139390196786917;1.2297712182275809e-08;8.780058423605567e-08;4.1000407443692903e-07;3.324696817258481e-07;9.995407116848535;0.8341362294198414;0.01557464957318988;0.015567424066630524;0.8304795027826347;0.9992986548017792;0.5144163527056956;1.300534589195291
84.446002;0.5139309822604919;2.109691435234545e-08;8.540071877485243e-08;4.071957452605143e-07;3.2974507358038064e-07;9.995641433191253;0.834145397902194;0.01557466722009277;0.015567469011060457;0.8305033550557009;0.9993192676937958;0.5144228576143124;1.3005488495634532
84.456002;0.5139227976759777;2.988458650909049e-08;8.28499405424659e-08;4.044281003635076e-07;3.268221551558945e-07;9.995879919667344;0.8341544560556627;0.015574683129003262;0.015567511542573537;0.830527131451753;0.9993400431666033;0.5144290088064408;1.3005630709588591
84.466002;0.513914490458856;3.865497920243515e-08;8.016062065521292e-08;4.0171162639486414e-07;3.237111766106772e-07;9.996122384132567;0.8341633628274292;0.015574697240974236;0.01556755177303465;0.8305508231397448;0.9993609748533063;0.5144347821931196;1.3005772994882918
84.476002;0.5139060899744302;4.740512416898845e-08;7.73451804268595e-08;3.9905408465932325e-07;3.2042029528452617e-07;9.996368505012347;0.8341720655299028;0.015574709533499079;0.015567589934217018;0.830574422012017;0.9993820489376748;0.5144401607019738;1.300591580381413
84.486002;0.5138976258151585;5.613137310641743e-08;7.44151102325696e-08;3.9645712494912973e-07;3.1695848996957397e-07;9.99661783447356;0.8341804957449006;0.015574719945814684;0.015567626191346667;0.8305979216816332;0.9994032361514943;0.5144451317389084;1.3006059569281403
84.496002;0.5138891225778205;6.482731796677833e-08;7.138301114578301e-08;3.9391585467247123e-07;3.13337547697634e-07;9.996869794704676;0.834188573561083;0.015574728457749164;0.015567660508094648;0.8306213187249284;0.9994244929964979;0.5144496816730171;1.3006204662209158
84.506002;0.5138805991271987;7.348531277523317e-08;6.826377232105053e-08;3.9142268121254384e-07;3.095713561488756e-07;9.997123699781419;0.8341962157668575;0.015574735102910056;0.015567692681639324;0.830644606187932;0.9994457756019699;0.5144537941873827;1.3006351421719469
84.516002;0.5138720718865029;8.209913052003627e-08;6.507170649140022e-08;3.889715086410918e-07;3.056736323940266e-07;9.997378787033535;0.8342033422060291;0.015574739899636581;0.015567722474384212;0.8306677638483115;0.9994670553434473;0.5144574512911402;1.3006500182473677
84.526002;0.5138635553453046;9.066629574699499e-08;6.181771408072367e-08;3.8655880906679396e-07;3.0165674507479514e-07;9.997634245087395;0.8342098793239003;0.015574742774733367;0.015567749672635016;0.8306907578507208;0.9994883241976487;0.5144606345789794;1.3006651209433822
84.536002;0.5138550597364459;9.918921947848714e-08;5.851046379477069e-08;3.8418282582716586e-07;2.9753156822978724e-07;9.997889255268728;0.8342157583058815;0.015574743512650044;0.015567774028794;0.8307135479311565;0.9995095910090188;0.5144633257364472;1.3006804635359368
84.546002;0.51384659324002;1.0767216921216344e-07;5.5157796520310645e-08;3.81843519941066e-07;2.933058965319982e-07;9.998143054454381;0.8342209108693696;0.015574741813866082;0.015567795211460303;0.8307360918075256;0.9995308732447414;0.5144655058787687;1.3006960456948318
84.556002;0.5138381680392452;1.1611445558222825e-07;5.1766189138769334e-08;3.7954304899582886e-07;2.889816322807764e-07;9.998394999057236;0.8342252729115668;0.015574737485324487;0.015567812884859932;0.8307583482151407;0.9995521865722362;0.5144671572752583;1.3007118532952797
84.566002;0.5138298040302794;1.2450676791290484e-07;4.834065737682544e-08;3.772853508301418e-07;2.845538416599914e-07;9.998644606316772;0.8342287936383728;0.015574730596319376;0.015567826804604012;0.8307802812563204;0.9995735357261972;0.5144682678441949;1.3007278556945692
84.576002;0.5138215301511884;1.328339455453732e-07;4.488511029782197e-08;3.750754462062223e-07;2.80013713202051e-07;9.998891599344896;0.8342314400727375;0.015574721459232404;0.015567836758845516;0.8308018626907573;0.9995949095067659;0.5144688306841215;1.3007440003269082
84.586002;0.5138133839022839;1.410782190971496e-07;4.140327567553086e-08;3.729189611702958e-07;2.753540431976609e-07;9.99913592857866;0.834233196390039;0.01557471051997465;0.015567842439810914;0.8308230675266931;0.9996162814415145;0.5144688371110395;1.3007602147304025
84.596002;0.5138054085465332;1.4921981387342649e-07;3.7900768940299714e-08;3.708213863800283e-07;2.70573373070231e-07;9.999377659040945;0.8342340631090648;0.015574698274502398;0.015567843413911894;0.8308438644517955;0.999637615988892;0.5144682723036287;1.3007764218269395
84.606002;0.5137976493111597;1.5723750843124616e-07;3.4386372477355615e-08;3.6878782073189326e-07;2.656763209582549e-07;9.99961680832302;0.8342340563894699;0.015574685230562293;0.015567839232975693;0.8308642141679767;0.9996588790070652;0.5144671180683673;1.3007925538842815
84.616002;0.5137901471109264;1.6510859947670575e-07;3.087133504421071e-08;3.6682343267365066e-07;2.60670859174845e-07;9.999853348991909;0.8342331999351902;0.015574671927189192;0.015567829563592388;0.8308840775743451;0.9996800466286188;0.5144653589066382;1.3008085569965833
84.626002;0.5137829329687412;1.7280801750716572e-07;2.7368314349138555e-08;3.649328786267191e-07;2.5556579731092484e-07;10.000087299161654;0.8342315106898415;0.01557465899595841;0.015567814213188813;0.8309034204467383;0.999701105468777;0.5144629889337964;1.300824390267
84.636002;0.513776030853648;1.8030977090792537e-07;2.389147554344596e-08;3.6311826334434127e-07;2.503718024075083e-07;10.000318713855775;0.8342289935979196;0.015574647170553863;0.015567793097068683;0.8309222116952402;0.9997220447403414;0.5144600180287275;1.3008400207474289
84.646002;0.5137694657313147;1.8759100328135746e-07;2.045653133538267e-08;3.6137824977475655e-07;2.451040267931883e-07;10.00054762970352;0.8342256489061268;0.015574637150630198;0.015567766207257609;0.830940421317926;0.9997428493470472;0.5144564723594045;1.3008554206786396
84.656002;0.5137632676259728;1.9463596472279193e-07;1.7079727926469802e-08;3.597095498942148e-07;2.3978107319964833e-07;10.000774040057607;0.8342214809944152;0.015574629439665729;0.01556773358241549;0.8309580211691462;0.9997635054859993;0.5144523884017544;1.3008705761040484
84.666002;0.5137574694808218;2.0143791482889764e-07;1.3776877600435404e-08;3.581090986292251e-07;2.3442062241476613e-07;10.000997881083778;0.8342165021883494;0.01557462438103929;0.015567695267441374;0.8309749856100557;0.9997840133973626;0.5144478053489365;1.3008854975072945
84.676002;0.5137521039815549;2.0799790813024375e-07;1.0562132578269614e-08;3.565760430663373e-07;2.290369132390626e-07;10.001219045050048;0.834210731033298;0.015574622318951977;0.015567651270820581;0.8309912882945665;0.9998043857230823;0.5144427609535911;1.3009002198471447
84.686002;0.5137472046002811;2.1432167695846836e-07;7.44657035324824e-09;3.551127201768673e-07;2.2364150690355743e-07;10.001437416993634;0.8342041895471223;0.015574623683385061;0.01556760157129425;0.83100689937053;0.9998246293880901;0.5144372931472636;1.3009147955454576
84.696002;0.513742808276076;2.204162719131739e-07;4.438049970781351e-09;3.5372325034685174e-07;2.182444487310387e-07;10.001652877327517;0.8341969054286122;0.015574629031119978;0.01556754620376257;0.8310217872914956;0.9998447340012165;0.5144314421663462;1.3009292843529465
84.706002;0.5137389538463384;2.262860988127554e-07;1.5406777842598767e-09;3.5241188400682277e-07;2.128544902657566e-07;10.001865287061891;0.834188916541483;0.015574639160226604;0.015567485355428113;0.8310359246969026;0.9998646763502638;0.5144252480213694;1.3009437402750408
84.716002;0.5137356773744567;2.319302561014559e-07;-1.245590232790457e-09;3.511845082862634e-07;2.0747959895133984e-07;10.002074511407596;0.83418027177245;0.015574655186148569;0.015567419406120338;0.8310492943540003;0.9998844251863884;0.514418747643145;1.300958200392243
84.726002;0.5137330088221879;2.373428993854447e-07;-3.920844566939047e-09;3.50050750864636e-07;2.0212758983783964e-07;10.002280466234087;0.8341710301891541;0.015574678367807382;0.015567348927651584;0.8310618883654814;0.9999039398887187;0.5144119737726921;1.300972680397345
84.736002;0.5137309702638613;2.425148399070121e-07;-6.479633628814293e-09;3.4902146893199873e-07;1.9680523360113737e-07;10.00248314514899;0.834161262566939;0.015574709850002607;0.01556727460471122;0.831073701058769;0.9999231750785023;0.514404954154783;1.300987175033979
84.746002;0.5137295770680697;2.4743536147558275e-07;-8.911432232764748e-09;3.4810437557015237e-07;1.9151684047000988e-07;10.002682581096094;0.8341510527710886;0.015574750587480509;0.015567197040919993;0.8310847209018476;0.9999420912882887;0.5143977131447075;1.3010016607327677
84.756002;0.5137288428613036;2.5209282841707803e-07;-1.120647807901519e-08;3.473041814098754e-07;1.8626444584467608e-07;10.00287876203183;0.83414049329237;0.015574801354702834;0.015567116592043165;0.831094925067314;0.9999606597972862;0.514390272941007;1.301016103706829
84.766002;0.5137287831143886;2.564737904790772e-07;-1.3358978119858344e-08;3.466253205618795e-07;1.8104911926819565e-07;10.0030716138452;0.8341296740145449;0.01557486276358398;0.015567033454595524;0.831104281980344;0.9999788613175301;0.5143826501659893;1.3010304703425197
84.776002;0.5137294153336286;2.6056285203370563e-07;-1.5363607987258684e-08;3.4607198647923703e-07;1.7587104752205358e-07;10.00326108774043;0.8341186698637886;0.015574935293090718;0.015566947942140351;0.8311127624993979;0.9999966842818943;0.5143748525273102;1.301044731524346
84.786002;0.5137307562723756;2.643439111798232e-07;-1.721103581362781e-08;3.4564599500802877e-07;1.7072788584763092e-07;10.003447238400511;0.8341075359027273;0.01557501921486723;0.015566860549271639;0.831120347741377;1.0000141216801894;0.5143668809555997;1.3010588640424372
84.796002;0.5137328166135682;2.678022198353307e-07;-1.8888747559632564e-08;3.453457977753076e-07;1.656138940382847e-07;10.003630181095582;0.8340963143175755;0.015575114467064301;0.015566771747402723;0.8311270262940487;1.000031166579921;0.5143587354479551;1.3010728514779657
84.806002;0.5137355973502029;2.709252762474204e-07;-2.0384996430858005e-08;3.451669969343458e-07;1.605206221846149e-07;10.003809991840305;0.834085044386167;0.015575220646134522;0.015566681806328884;0.8311327907912911;1.00004780802568;0.5143504185993201;1.3010866770056675
84.816002;0.5137390912957486;2.737020712617496e-07;-2.16918754496194e-08;3.4510198715114556e-07;1.55438703690366e-07;10.003986692212829;0.8340737651940945;0.015575337121751496;0.015566590729213;0.8311376373758187;1.0000640277527129;0.5143419319900482;1.3011003131436385
84.826002;0.5137432893615977;2.76123725753176e-07;-2.280699393447344e-08;3.451395751550712e-07;1.5036127794651816e-07;10.004160300772147;0.8340625156337323;0.015575463167298003;0.015566498332149466;0.8311415640426305;1.0000798040119225;0.5143332696432604;1.301113727765971
84.836002;0.5137481851952556;2.7818512839794877e-07;-2.3733662814971586e-08;3.452667356393917e-07;1.4528632223569406e-07;10.00433082572188;0.8340513347046519;0.015575598001816269;0.015566404418312793;0.8311445756036937;1.0000951225356751;0.5143244179159071;1.3011269059844026
84.846002;0.513753773437121;2.798846275182967e-07;-2.448042276633856e-08;3.454698491256455e-07;1.4021486972582128e-07;10.004498202140386;0.8340402568309357;0.01557574079688054;0.015566308838568623;0.8311466939075848;1.000109982820054;0.5143153628691696;1.301139863562773
84.856002;0.51376004676591;2.81222768526205e-07;-2.506064662561585e-08;3.457343655771029e-07;1.3514783618465347e-07;10.004662268017885;0.8340293055650195;0.015575890723597273;0.015566211473311935;0.8311479578776794;1.000124393507489;0.5143060983868087;1.3011526401123916
84.866002;0.5137669960033682;2.8220274565621414e-07;-2.54900937376164e-08;3.4604553477607425e-07;1.3008491798523906e-07;10.004822770274954;0.8340184969841269;0.015576046953933106;0.015566112281836566;0.8311484138888565;1.0001383614114865;0.5142966288495483;1.3011652814883308
84.876002;0.5137746117203573;2.828313723995754e-07;-2.5781786572471906e-08;3.463894361303745e-07;1.250246300970255e-07;10.004979339946887;0.8340078510054024;0.015576208619284118;0.015566011411208646;0.8311481083243601;1.000151885218942;0.5142869652838057;1.3011778242508973
84.886002;0.513782884415845;2.831170671765351e-07;-2.594162837437071e-08;3.467533229272386e-07;1.199644469406337e-07;10.005131482607553;0.8339973932799387;0.015576374805306582;0.01556590928053624;0.8311470842557859;1.0001649592000657;0.5142771205057921;1.301190291364985
84.896002;0.5137918004530411;2.8306621362446004e-07;-2.5969285527332373e-08;3.471271079288272e-07;1.1490245687277267e-07;10.005278662437396;0.8339871470984938;0.015576544598865455;0.015565806504688081;0.8311453785088446;1.0001775798607717;0.5142671086874463;1.3012026952121327
84.906002;0.5138013359758407;2.826831901102794e-07;-2.5864228733360344e-08;3.47505962604079e-07;1.0984103240822067e-07;10.005420413992464;0.8339771324578823;0.015576717216698654;0.01556570368200066;0.8311430192213461;1.0001897497968464;0.5142569468850736;1.3012150358846941
84.916002;0.5138114565284488;2.8197365377954813e-07;-2.5629846574413976e-08;3.4789240668192883e-07;1.0478945074991869e-07;10.005556370254613;0.833967371318759;0.01557689215233823;0.015565601254450853;0.8311400270060302;1.0002014773403556;0.5142466548635638;1.301227295390651
84.926002;0.5138221233919591;2.809459408186252e-07;-2.5272113639156212e-08;3.4829568591746605e-07;9.976251614076308e-08;10.00568622141568;0.8339578879782306;0.01557706918240886;0.015565499503454937;0.8311364202826885;1.0002127727386898;0.5142362554874669;1.3012394374453822
84.936002;0.513833298035252;2.796104959266149e-07;-2.479683734546759e-08;3.48727404944632e-07;9.477725912896463e-08;10.005809680767028;0.8339487064034108;0.015577248219722199;0.015565398603855689;0.8311322217898892;1.0002236475849333;0.5142257748997031;1.3012514137995577
84.946002;0.5138449425512776;2.7798086235725267e-07;-2.4207738432473433e-08;3.491965783005e-07;8.985040814747645e-08;10.005926467289694;0.8339398488555119;0.015577429090183231;0.01556529866374639;0.8311274645233507;1.000234119632512;0.5142152391031303;1.3012631662314817
84.956002;0.5138570212087541;2.760750323888314e-07;-2.3505309031278796e-08;3.4970695631185106e-07;8.499675325688554e-08;10.006036249278457;0.8339313362975207;0.015577611286600401;0.015565199737340042;0.8311221932763314;1.0002442128136693;0.514204670753825;1.3012746184192456
84.966002;0.5138695010469112;2.7391388742818094e-07;-2.2687874737408147e-08;3.502565738616395e-07;8.022899311334682e-08;10.00613858394662;0.8339231922142014;0.015577793907858626;0.01556510190804325;0.8311164581979875;1.0002539459960231;0.5141940898068326;1.3012856708829252
84.976002;0.5138823478213915;2.715181805673045e-07;-2.175507221063193e-08;3.5083938284679924e-07;7.55585941515909e-08;10.006232949516894;0.8339154484528076;0.015577975884924789;0.015565005472375652;0.8311103076733604;1.0002633211270022;0.514183516343737;1.3012962093481928
84.986002;0.5138955218381317;2.6890719767792577e-07;-2.0711320683126178e-08;3.514489430402449e-07;7.099606435232667e-08;10.006318801722362;0.8339081443354981;0.015578156244979989;0.015564911065716332;0.8311037871990907;1.0002723232700599;0.5141729726114238;1.3013061150054308
84.996002;0.5139089798253321;2.6609919217247244e-07;-1.9566948860429947e-08;3.5208227710367695e-07;6.655151140958721e-08;10.00639554954192;0.8339013160671345;0.015578334252369274;0.015564819563188387;0.8310969402326889;1.0002809298835404;0.5141624821679079;1.3013152684819318
85.006002;0.5139226806904031;2.631111564218694e-07;-1.833577281871726e-08;3.5273988831245255e-07;6.223583807366987e-08;10.006462545237206;0.83389498932764;0.015578509401241315;0.015564731811429077;0.8310898068246242;1.000289117695403;0.5141520685387996;1.3013235578659126
85.016002;0.513936587181363;2.59957356595436e-07;-1.7030659407903085e-08;3.534216903439837e-07;5.806063695338511e-08;10.006519169648259;0.8338891815232681;0.015578681236635515;0.01556464843834861;0.8310824199919293;1.0002968604615676;0.5141417559632183;1.3013308921949542
85.026002;0.5139506626636324;2.5664895413540576e-07;-1.5662151354756424e-08;3.541244014458755e-07;5.403727909960432e-08;10.006564900838557;0.8338839043987699;0.01557884922044067;0.015564569835024078;0.8310748024003873;1.000304123273272;0.5141315700533436;1.3013372037502566
85.036002;0.513964868523899;2.5319552867237353e-07;-1.4241096805327013e-08;3.5484258642742863e-07;5.017738578138383e-08;10.00659931490622;0.8338791648704312;0.015579012808805465;0.015564496151278721;0.8310669689756882;1.0003108621957375;0.5141215360298045;1.3013424379047802
85.046002;0.5139791651122384;2.4960773851776384e-07;-1.2780355759901545e-08;3.555696459697761e-07;4.6494078117678775e-08;10.006622086945391;0.8338749672316722;0.015579171496079961;0.015564427245167477;0.8310589340835968;1.000317029709173;0.5141116768733487;1.3013465497283179
85.056002;0.5139935152822843;2.45900079689925e-07;-1.1293696287124283e-08;3.5629759728688503e-07;4.300105591557395e-08;10.006632980715668;0.8338713109921999;0.015579324714968862;0.015564362751803935;0.8310507127283011;1.0003225826338975;0.5141020128516084;1.301349509659967
85.066002;0.5140078863372753;2.420918931037508e-07;-9.79370720489863e-09;3.5701689963174023e-07;3.970931143614887e-08;10.006631827430239;0.833868186305078;0.015579471849810927;0.015564302292710358;0.8310423168903199;1.0003274894648386;0.5140925574718773;1.301351303282147
85.076002;0.514022251520277;2.3820559393985046e-07;-8.289619646871018e-09;3.577150094844324e-07;3.662604484904548e-08;10.00661855943996;0.8338655791253885;0.015579612398771411;0.01556424558561683;0.8310337581442306;1.0003317314777338;0.5140833124646192;1.301351926999085
85.086002;0.5140365942602791;2.3426461114192122e-07;-6.786144058483365e-09;3.583752152228729e-07;3.375735338013677e-08;10.00659324785331;0.8338634821081055;0.015579746072867887;0.015564192391703351;0.8310250543667071;1.0003352951958802;0.5140742724854699;1.3013513925926348
85.096002;0.5140509069249939;2.3029407615391385e-07;-5.285214273671457e-09;3.589801505981824e-07;3.1109917314798923e-08;10.006556063448846;0.8338618955352024;0.015579872752694438;0.015564142464935617;0.8310162291101981;1.0003381668870641;0.5140654364785355;1.3013497352103907
85.106002;0.5140651821072002;2.2632168582333143e-07;-3.789529502327997e-09;3.5951757906193154e-07;2.86902608714919e-08;10.006507227503157;0.8338608193105648;0.015579992385694139;0.01556409553598735;0.8310073044501097;1.000340337990303;0.514056812162926;1.3013470079802307
85.116002;0.5140794080986987;2.2237593598774233e-07;-2.304710589031184e-09;3.5998292989083764e-07;2.6505640099268834e-08;10.006447024256602;0.8338602515514013;0.015580104914336897;0.015564051294506963;0.8309982982443729;1.0003418121212204;0.5140484101779078;1.3013432665640714
85.126002;0.5140935700107352;2.1848485044525526e-07;-8.392601657619508e-10;3.6037738686229743e-07;2.456698918275327e-08;10.006375818032165;0.8338601934837249;0.015580210258788255;0.015564009377619177;0.830989227932673;1.000342603397282;0.5140402370162732;1.301338562596223
85.136002;0.5141076502924716;2.1467738751278055e-07;5.970027865653551e-10;3.6070218824953807e-07;2.2890023283682408e-08;10.006294001032826;0.8338606478431138;0.015580308383664929;0.015563969388014453;0.8309801160346435;1.000342728220506;0.5140322941777681;1.301332944797204
85.146002;0.5141216285239317;2.1098481913315386e-07;1.9952118372116462e-09;3.6095246012080923e-07;2.1492486700809905e-08;10.006201905894844;0.833861614975583;0.01558039939651299;0.015563931024527099;0.8309709922303621;1.0003421961950958;0.5140245806933468;1.3013264532187125
85.156002;0.5141354845256971;2.0743866278778278e-07;3.349021826417956e-09;3.611162471474563e-07;2.0389979185905632e-08;10.006099752634404;0.8338630944752133;0.01558048354004476;0.015563894278707593;0.8309618863620828;1.0003410065517564;0.5140170958620366;1.3013191091295941
85.166002;0.5141492044981957;2.0406529563666126e-07;4.654469149374722e-09;3.611799398448748e-07;1.9594576353530934e-08;10.005987621686778;0.8338650876760737;0.015580561108762334;0.015563859471770946;0.8309528194074765;1.0003391536337365;0.5140098416717888;1.3013109137960108
85.176002;0.5141627809616014;2.0088216013477478e-07;5.907883134128052e-09;3.6113459478403513e-07;1.9116262576612472e-08;10.005865478190755;0.8338675985291396;0.015580632441875244;0.015563827086159086;0.8309438059406596;1.0003366352131182;0.5140028208981208;1.3013018625639219
85.186002;0.5141762053221604;1.978989097254159e-07;7.102963054536106e-09;3.609775625009847e-07;1.8963658799550117e-08;10.0057332971975;0.8338706316076144;0.015580697993493901;0.01556379756373557;0.8309348633128483;1.000333456652547;0.5139960331692064;1.3012919659726285
85.196002;0.5141894646896706;1.951200617049477e-07;8.229238744368253e-09;3.6071047570944106e-07;1.9143403823530788e-08;10.005591186623304;0.8338741860659481;0.015580758316284332;0.015563771181847551;0.8309260139771482;1.0003296299418514;0.513989475604373;1.3012812574143209
85.206002;0.5142025448365768;1.9254523688399176e-07;9.273177863618125e-09;3.603364957744391e-07;1.9659034817808628e-08;10.005439413655427;0.8338782517910462;0.015580813876798709;0.015563748044552536;0.8309172798616951;1.0003251696742752;0.5139831444413222;1.3012697783962577
85.216002;0.5142154322625719;1.9016761287495743e-07;1.0221926608759055e-08;3.5985742903393096e-07;2.0509105757485963e-08;10.005278380500473;0.8338828098845056;0.015580864907092205;0.015563728158897604;0.8309086764569175;1.0003200906815126;0.5139770341059066;1.301257560100436
85.226002;0.5142281151164158;1.8797272319559125e-07;1.1067365403216832e-08;3.592724556818589e-07;2.168571295121311e-08;10.005108577820387;0.8338878340138817;0.01558091150142102;0.015563711516602179;0.8309002120704496;1.000314409266156;0.5139711375692207;1.3012446193523004
85.236002;0.5142405843225287;1.859387010788542e-07;1.1805915585059429e-08;3.585787222115405e-07;2.317520679476682e-08;10.004930530791547;0.8338932944729963;0.015580953796926398;0.015563698161407312;0.8308918924329671;1.0003081444431623;0.5139654466292253;1.301230961095557
85.246002;0.5142528334980192;1.8403855768026236e-07;1.2434160065358985e-08;3.577715463309758e-07;2.496091255871453e-08;10.00474477502301;0.8338991629310974;0.015580992026600678;0.015563688167058281;0.8308837263053206;1.0003013174026743;0.513959948407787;1.301216575843993
85.256002;0.5142648580013517;1.8224478786809677e-07;1.2946349860452159e-08;3.568449759338411e-07;2.702521995415553e-08;10.00455181849235;0.8339054125012194;0.01558102647285344;0.015563681487527792;0.8308757279033513;1.0002939509185897;0.5139546222486691;1.3012014382247563
85.266002;0.5142766532235423;1.8053367211364614e-07;1.3335524887362846e-08;3.5579499567851214e-07;2.9350027902311168e-08;10.004352046024122;0.8339120163145488;0.01558105741809481;0.015563677865636835;0.8308679170961408;1.0002860681943404;0.5139494408508564;1.3011855132760703
85.276002;0.5142882120343458;1.7888570186747927e-07;1.3593954757792714e-08;3.5462247043525656e-07;3.191796303849691e-08;10.004145664887696;0.8339189464251832;0.015581085154559991;0.015563676978964817;0.8308603182872161;1.000277690893477;0.5139443736741761;1.3011687637355995
85.286002;0.5142995229990195;1.7728353184678184e-07;1.371213274426757e-08;3.5333080535456085e-07;3.4714679891025156e-08;10.003932791350701;0.8339261697272446;0.015581109997956949;0.015563678752147994;0.8308529550900081;1.0002688393392318;0.5139393902407781;1.3011511565990697
85.296002;0.5143105705574051;1.7571106416575243e-07;1.3679432272059713e-08;3.519206718243669e-07;3.773065251295297e-08;10.003713597286348;0.8339336427766251;0.015581132232619642;0.015563683496999846;0.8308458416016962;1.0002595362420887;0.5139344616303472;1.3011326719753487
85.306002;0.5143213364606155;1.741534145754535e-07;1.3486262611836108e-08;3.5038721312622994e-07;4.096148203679281e-08;10.003488374854191;0.8339413100693861;0.015581152062686914;0.015563691683047786;0.8308389776829296;1.0002498130618787;0.5139295613153593;1.3011133036748699
85.316002;0.5143318009202534;1.7259611337908267e-07;1.3124404829144083e-08;3.487206659124237e-07;4.440580127353428e-08;10.003257515020483;0.8339491055239281;0.015581169632376405;0.015563703650432633;0.8308323533058914;1.0002397163761527;0.513924668643934;1.3010930506788612
85.326002;0.514341944245458;1.7102416025145654e-07;1.2585123213612218e-08;3.46909315234636e-07;4.8062087498016835e-08;10.003021429688665;0.833956955551259;0.015581185079833772;0.015563719596046272;0.8308259569674271;1.0002293096632229;0.5139197729165536;1.3010719164216196
85.336002;0.514351748309696;1.6942095010906205e-07;1.1858478881071183e-08;3.4494220316505296e-07;5.192705274795671e-08;10.00278045001972;0.8339647839276724;0.01558119855358456;0.01556373975873307;0.8308197793046277;1.0002186697498514;0.5139148719393046;1.3010499137189244
85.346002;0.5143611952864218;1.6776755773796613e-07;1.0935244689304335e-08;3.4280999995467986e-07;5.5996624131946175e-08;10.00253482335229;0.8339725174671302;0.01558121018287806;0.015563764558395466;0.8308138091222951;1.0002078831655707;0.5139099660501559;1.30102706388107
85.356002;0.5143702671800235;1.66045442101627e-07;9.808628213222551e-09;3.405055303376642e-07;6.026793243828106e-08;10.002284792411686;0.8339800917815708;0.015581220095433425;0.015563794543501918;0.8308080258943125;1.0001970446793822;0.513905054737034;1.3010033954359623
85.366002;0.5143789484299954;1.642413324973482e-07;8.474606170360949e-09;3.3802361404353097e-07;6.473917514943188e-08;10.002030617454944;0.8339874548635875;0.015581228477290147;0.015563830268244209;0.8308023977468215;1.0001862542731772;0.5139001361412903;1.3009789458076966
85.376002;0.5143872270988423;1.6234912186987217e-07;6.932594376629435e-09;3.3535915436853965e-07;6.94075196904219e-08;10.001772550930461;0.8339945638086128;0.015581235538734544;0.015563872270604026;0.8307968883827419;1.0001756103019672;0.513895204973392;1.3009537627662748
85.386002;0.5143950936915238;1.6036895105741026e-07;5.18507010784331e-09;3.3250572433576757e-07;7.426780176035472e-08;10.001510831835375;0.834001376210162;0.015581241421920263;0.015563921058611162;0.8307914636665462;1.000165198746114;0.513890248400513;1.300927905209433
85.396002;0.5144025405886942;1.5830704806235614e-07;3.2343479559569634e-09;3.2945689607492097e-07;7.931264876146478e-08;10.00124570852476;0.8340078450520884;0.01558124620679975;0.015563977046926832;0.8307860920441096;1.0001550856636394;0.5138852443929224;1.300901441179867
85.406002;0.5144095614523995;1.56175345470826e-07;1.0803492154164003e-09;3.2620910545391214e-07;8.453388284971718e-08;10.000977480289373;0.8340139239671099;0.015581249943964832;0.015564040567232696;0.8307807446564142;1.0001453241157183;0.5138801667492945;1.3008744406376673
85.416002;0.5144161486160368;1.5398812088391014e-07;-1.2777096694664328e-09;3.227633391431414e-07;8.992488057846784e-08;10.000706492583355;0.834019577843863;0.015581252636901811;0.015564111919213815;0.8307754001392731;1.0001359688354041;0.5138749914716239;1.3008469681919996
85.426002;0.514422292247274;1.5175778282714425e-07;-3.838830985118649e-09;3.1912479354107944e-07;9.548197356569998e-08;10.000433066703197;0.8340247883442088;0.015581254284158295;0.01556419130613695;0.8307700484471935;1.0001270860304081;0.5138696963981784;1.3008190867392682
85.436002;0.5144279852853428;1.494935893322896e-07;-6.599250961987706e-09;3.1530243116129736e-07;1.0120371616968506e-07;10.000157480854101;0.8340295533719339;0.01558125497340416;0.015564278699432959;0.8307646870683083;1.000118755830009;0.5138642572072697;1.3007908637783383
85.446002;0.5144332289724599;1.472028124704916e-07;-9.552017845193877e-09;3.113097108099884e-07;1.070896545000396e-07;9.999880008009201;0.8340338839140246;0.015581254902500272;0.015564373813929598;0.8307593161373106;1.0001110636337902;0.5138586481316081;1.3007623647528799
85.456002;0.5144380330961696;1.4489156011636802e-07;-1.268780579929056e-08;3.071647676063749e-07;1.131395922694525e-07;9.999600906654653;0.8340377992025266;0.015581254274831804;0.015564476209834765;0.8307539384930165;1.0001040865509945;0.5138528472916993;1.3007336460430619
85.466002;0.5144424138979521;1.4256476592368133e-07;-1.5997836906493353e-08;3.0288805322749173e-07;1.1935206302252135e-07;9.999320402219663;0.8340413215402894;0.015581253189599594;0.01556458539949257;0.8307485609241066;1.0000978877681816;0.5138468403318737;1.300704758943678
85.476002;0.5144463926422704;1.402265585910015e-07;-1.947624172962277e-08;2.984976996191108e-07;1.257221760343805e-07;9.999038709873682;0.8340444715293788;0.015581251723287573;0.015564700868040236;0.8307431956786612;1.000092516063797;0.5138406203224744;1.3006757562009867
85.486002;0.5144499935954481;1.3788041078612764e-07;-2.3119437413910098e-08;2.9400638255610866e-07;1.322408973064658e-07;9.99875604819174;0.8340472650920906;0.015581250132136636;0.015564822006266427;0.8307378628356731;1.0000880064230597;0.5138341864769229;1.3006466969033028
85.496002;0.5144532432676042;1.3552864516191914e-07;-2.6923066439417105e-08;2.8942219317879216e-07;1.3889649699328025e-07;9.998472635586651;0.8340497162593891;0.015581248945558247;0.01556494808421436;0.8307325896146112;1.0000843843558354;0.5138275447051622;1.3006176476480222
85.506002;0.514456170655455;1.3317229583624514e-07;-3.087774763303732e-08;2.847497819078627e-07;1.4567721117064533e-07;9.998188710376162;0.8340518466176596;0.01558124892657308;0.015565078313426595;0.8307274021970679;1.0000816679862423;0.5138207101602177;1.300588680300779
85.516002;0.5144588036099169;1.3081063006267075e-07;-3.496637700365874e-08;2.799904255660959e-07;1.525736996709831e-07;9.99790456136138;0.8340536920068027;0.015581250992215854;0.015565211894031303;0.8307223121488289;1.00007986195722;0.5138137082018011;1.3005598671771765
85.526002;0.514461164166547;1.2844013125267112e-07;-3.9165943103120855e-08;2.7514398123712984e-07;1.5957890346224303e-07;9.997620515175827;0.834055297166947;0.01558125609105908;0.01556534807604291;0.8307173068738847;1.0000789502903296;0.5138065713654371;1.3005312726140619
85.536002;0.5144632687310767;1.2605466615801027e-07;-4.345311179142286e-08;2.702117226080482e-07;1.666851557700355e-07;9.997336871488674;0.8340567069745929;0.0155812650565598;0.015565486255201355;0.8307123500284634;1.000078896960368;0.5137993349268991;1.3005029493940297
85.546002;0.5144651302574557;1.236469133796899e-07;-4.780959793937569e-08;2.651984421549393e-07;1.7388209574570218e-07;9.997053855239113;0.8340579642944267;0.015581278585136318;0.015565625931691227;0.8307073907028283;1.000079651038738;0.5137920358365938;1.3004749423686843
85.556002;0.5144667590411199;1.2120936763148e-07;-5.2223252330472755e-08;2.601131772416032e-07;1.8115656207115425e-07;9.996771643963447;0.8340591084929814;0.015581297343254323;0.015565766567424399;0.8307023759089667;1.0000811494159798;0.5137847129584224;1.300447289594052
85.566002;0.5144681634657328;1.1873573518015757e-07;-5.6685020958734e-08;2.5496603250979246e-07;1.8849326841330159e-07;9.996490435504342;0.834060173484416;0.015581321988149138;0.015565907617092067;0.830697258548849;1.0000833199178762;0.5137774032282739;1.3004200174940799
85.576002;0.5144693511100291;1.162242976951501e-07;-6.118623214738201e-08;2.4976249993526826e-07;1.958754030747211e-07;9.996210506088742;0.8340611896563311;0.015581353060804654;0.015566048689481795;0.8306920011720884;1.0000860852798132;0.513770137907311;1.3003931391881967
85.586002;0.5144703307117343;1.1367962247339289e-07;-6.571839205956576e-08;2.445007081212005e-07;2.032837103381134e-07;9.995932215810278;0.8340621829591175;0.01558139093603836;0.015566189530885021;0.8306865796965948;1.0000893631646977;0.5137629440311517;1.3003666647106749
85.596002;0.5144711131493582;1.1110986995127301e-07;-7.027306989480789e-08;2.391733194772229e-07;2.1069531295623743e-07;9.995655969125112;0.8340631711371904;0.01558143589395421;0.015566329878030678;0.8306809831871558;1.0000930688988856;0.5137558473429512;1.300340607275878
85.606002;0.5144717077478002;1.0852336738217166e-07;-7.484084236274931e-08;2.337717210063762e-07;2.1808488900278235e-07;9.99538222909217;0.8340641660918876;0.015581488179428078;0.015566469484214317;0.830675208843696;1.0000971235092422;0.5137488724857124;1.3003149730030352
85.616002;0.5144721196592054;1.0592724830774076e-07;-7.94113822209549e-08;2.2828951583246554e-07;2.254267804745445e-07;9.995111543717258;0.8340651774595418;0.015581547973885636;0.015566608239319225;0.8306692558772147;1.0001014599523517;0.5137420406263691;1.3002897569862728
85.626002;0.5144723537351165;1.0332704496754045e-07;-8.397371965842648e-08;2.227225834969539e-07;2.3269627071330443e-07;9.994844460705137;0.8340662113881885;0.015581615326237518;0.015566746102376013;0.8306631201485318;1.0001060282326366;0.5137353701754321;1.3002649549741274
85.636002;0.5144724187933573;1.0072699098079353e-07;-8.851465758141209e-08;2.1706642674588358e-07;2.398707232172348e-07;9.994581421015605;0.8340672686975938;0.01558169003226332;0.015566882994893913;0.8306567946626388;1.0001107961948723;0.5137288837409469;1.3002405677208964
85.646002;0.5144723298932028;9.813146442606847e-08;-9.301911819280536e-08;2.1131469183304274e-07;2.4692964858192963e-07;9.994322796475522;0.834068344571509;0.015581771566620727;0.015567018908560977;0.8306502732904536;1.0001157411314074;0.5137226127892633;1.300216594153295
85.656002;0.5144721096757384;9.554514827342822e-08;-9.747440691952213e-08;2.0545916127805796e-07;2.5385279476710674e-07;9.994069043063908;0.8340694319961285;0.015581859277674996;0.015567154035525783;0.8306435490991558;1.0001208404529074;0.5137165937339288;1.300193029206235
85.666002;0.5144717849807668;9.297138580134893e-08;-1.0187267502819585e-07;1.9948941270648263e-07;2.606196097023093e-07;9.99382075522225;0.8340705280771495;0.015581952666783052;0.01556728871892106;0.8306366109419118;1.000126068421537;0.5137108603014795;1.3001698676081301
85.676002;0.5144713814039681;9.041100374078959e-08;-1.0620921353007294e-07;1.9339374832607812e-07;2.672121008443554e-07;9.993578552383688;0.8340716370370301;0.015582051465174676;0.015567423409862773;0.8306294411682955;1.0001313966647856;0.5137054383718238;1.3001471066764667
85.686002;0.5144709207094721;8.786188249425874e-08;-1.1047987435471753e-07;1.8716202069089284e-07;2.7361730291211265e-07;9.993342992322455;0.8340727682674167;0.015582155555602694;0.015567558738049603;0.8306220133699589;1.0001367913279497;0.5137003459290761;1.30012474611686
85.696002;0.5144704179942149;8.532064153868974e-08;-1.1467830773678169e-07;1.8078698583346654e-07;2.7982600300495434e-07;9.993114583196096;0.8340739313116573;0.015582264797176787;0.01556769550593421;0.8306142996262773;1.0001422066611587;0.5136955975700938;1.300102789534668
85.706002;0.5144698788799318;8.27862898837912e-08;-1.1879362454206682e-07;1.742634138706186e-07;2.858299768436874e-07;9.992893795782145;0.8340751322410539;0.015582378841987347;0.01556783453917376;0.8306062847028121;1.000147588293082;0.5136912097781537;1.3000812519796185
85.716002;0.5144693011015136;8.026128351920175e-08;-1.2281110089420812e-07;1.6758905143180134e-07;2.9162147790920127e-07;9.992681038533057;0.8340763759602681;0.015582497141515961;0.015567976531104883;0.830597967982634;1.000152887884042;0.5136872004239402;1.3000601657472843
85.726002;0.514468677656299;7.774890415533083e-08;-1.2671533595587354e-07;1.6076722994346107e-07;2.9719468312653727e-07;9.992476604904203;0.8340776706514942;0.015582619108460535;0.01556812198059708;0.8305893540217072;1.0001580730789432;0.5136835818164204;1.3000395776863518
85.736002;0.5144679982824004;7.525062322374656e-08;-1.3049257370779332e-07;1.5380577558727608e-07;3.0254711712105413e-07;9.992280641758454;0.8340790282482539;0.015582744226157892;0.015568271189615587;0.830580447489962;1.0001631250331657;0.5136803563006601;1.3000195399155956
85.746002;0.5144672529401715;7.276611337358277e-08;-1.3413099920949393e-07;1.46713344568132e-07;3.076801996190394e-07;9.99209317315043;0.8340804618116311;0.015582872020819422;0.01556842422773801;0.8305712534687641;1.0001680298584468;0.5136775177022278;1.300000096136485
85.756002;0.5144664367499481;7.02951010680751e-08;-1.3762072234502766e-07;1.394976215767063e-07;3.125981576408384e-07;9.991914132084823;0.8340819799526406;0.015583002006293048;0.015568580900117706;0.8305617787256632;1.0001727715059696;0.5136750535575887;1.299981273732011
85.766002;0.5144655512282293;6.783833652896056e-08;-1.4095471114449248e-07;1.3216476123079583e-07;3.173057200925342e-07;9.99174337359518;0.834083576974769;0.015583133726003218;0.015568740797850861;0.8305520346691805;1.000177326320026;0.5136729464043956;1.2999630905191693
85.776002;0.5144646039326521;6.539735222346196e-08;-1.4412966970299417e-07;1.24719988476754e-07;3.2180657639408193e-07;9.991580699722212;0.8340852277322557;0.01558326684151208;0.01556890339488901;0.8305420386264921;1.0001816599488909;0.5136711758912791;1.2999455641450013
85.786002;0.5144636081966298;6.297532773308157e-08;-1.471453838033999e-07;1.1716980206146724e-07;3.261033033678321e-07;9.99142590471095;0.8340868934670802;0.01558340116493293;0.015569068159096656;0.8305318128395944;1.0001857325404029;0.5136697230965521;1.2999287129148323
85.796002;0.5144625804906882;6.057871990021796e-08;-1.5000342565374316e-07;1.0952308217982983e-07;3.301970438058976e-07;9.991278799333303;0.834088527310422;0.015583536633813951;0.015569234644575061;0.8305213861916788;1.0001895051743501;0.513668574418756;1.2999125536042382
85.806002;0.5144615381381458;5.8216938234291865e-08;-1.527077946309563e-07;1.0179041884055241e-07;3.3408711816300686e-07;9.991139210188084;0.8340900724278287;0.015583673267589755;0.015569402556656764;0.8305107941597162;1.0001929382541213;0.513667720931121;1.2998971020665595
85.816002;0.5144604989455075;5.5900041982020115e-08;-1.5526646864819343e-07;9.398331574812126e-08;3.377724008478194e-07;9.991007015370704;0.834091464051847;0.015583811080463831;0.015569571821463816;0.8305000720206642;1.0001959943476584;0.5136671553867873;1.2998823772616415
85.826002;0.5144594799955025;5.363633542381983e-08;-1.576907468506108e-07;8.611316034029347e-08;3.4125198440849864e-07;9.990882181912282;0.8340926402761477;0.015583949954623538;0.015569742556058294;0.8304892490806155;1.0001986500910607;0.5136668700984529;1.299868404932228
85.836002;0.5144584954559315;5.14305144307685e-08;-1.5999271993979445e-07;7.818960763535301e-08;3.445231234938719e-07;9.990764707096758;0.8340935509864038;0.015584089628172227;0.015569914917970497;0.8304783462564662;1.0002009000365188;0.5136668549427358;1.299855212078297
85.846002;0.5144575555726806;4.928283949404701e-08;-1.6218238911510995e-07;7.021969178886716e-08;3.4758000871630725e-07;9.990654518453084;0.8340941603852888;0.015584229817269785;0.015570089027290722;0.830467372277191;1.0002027497527886;0.513667095729703;1.2998428122803978
85.856002;0.514456669309874;4.7190794045622163e-08;-1.6426538528239622e-07;6.220917176636296e-08;3.5041521954531436e-07;9.990551440643536;0.8340944453390071;0.015584370282103037;0.015570264973323682;0.830456325024961;1.0002042128568889;0.513667574688643;1.2998311986775473
85.866002;0.514455848369658;4.515274174658036e-08;-1.6624297498033965e-07;5.416569578525857e-08;3.5302151247730577e-07;9.990455233182296;0.8340943883990506;0.0155845108357941;0.015570442786101391;0.8304452019890757;1.0002053168417542;0.5136682727690374;1.2998203530444687
85.876002;0.5144551071240339;4.317083734952071e-08;-1.6811471860929428e-07;4.610025618606015e-08;3.553924284517202e-07;9.99036566592426;0.8340939690724499;0.015584651383873382;0.015570622405911347;0.8304340067262231;1.000206107886364;0.5136691708378468;1.2998102562773293
85.886002;0.5144544599548394;4.125200698133486e-08;-1.6988138910036474e-07;3.802413675382165e-08;3.575217444891956e-07;9.990282579521148;0.8340931615267939;0.015584791933159528;0.01557080368744472;0.8304227461263592;1.000206643991954;0.5136702500276983;1.299800890368623
85.896002;0.5144539184841231;3.9407501245705545e-08;-1.715456371377028e-07;2.9945188244170775e-08;3.594026137787269e-07;9.990205883963583;0.8340919389665689;0.015584932558827008;0.015570986405748997;0.8304114288244614;1.0002069778877942;0.5136714939818322;1.2997922379697557
85.906002;0.5144534880333355;3.765056075243894e-08;-1.7311096473471844e-07;2.1868158184385614e-08;3.6102822143222916e-07;9.99013554923998;0.8340902795205836;0.015585073360878426;0.015571170218817081;0.8304000630663535;1.0002071424822063;0.5136728911096867;1.2997842841624572
85.916002;0.5144531675048178;3.5992537889972414e-08;-1.7458079473220197e-07;1.3796917518694885e-08;3.6239348812886336e-07;9.990071648294949;0.834088171861346;0.015585214399670654;0.015571354583762376;0.8303886496267758;1.000207149737282;0.5136744338535109;1.2997770202142473
85.926002;0.5144529548014524;3.444177947525839e-08;-1.759569332250016e-07;5.73548385060009e-09;3.63493910705083e-07;9.990014395586272;0.8340856148239774;0.015585355640504967;0.01557153873180521;0.8303771816775735;1.0002070001173056;0.5136761153777158;1.299770439852805
85.936002;0.5144528523922052;3.300669184667332e-08;-1.7723751008955088e-07;-2.3123680123152694e-09;3.643212165689506e-07;9.989964116547071;0.8340826066529341;0.015585496906988695;0.015571721776804019;0.8303656537006175;1.000206692763947;0.5136779267122097;1.2997645225728403
85.946002;0.5144528687780519;3.169809934529036e-08;-1.784176489167346e-07;-1.0344346201823605e-08;3.648613959262109e-07;9.989921173447474;0.8340791374324724;0.015585637806083899;0.015571902921610472;0.8303540680214021;1.0002062349894378;0.5136798564824543;1.2997592239851112
85.956002;0.5144530154052863;3.0528808824199374e-08;-1.7949367228751422e-07;-1.835908363091874e-08;3.6509789696739135e-07;9.989885907042803;0.8340751941778363;0.015585777751018581;0.015572081619187836;0.8303424380245863;1.0002056518243478;0.5136818909990146;1.2997544840223718
85.966002;0.5144533014270591;2.9512498544783213e-08;-1.8046594627880792e-07;-2.6353380377688255e-08;3.650166194649015e-07;9.989858630452899;0.834070766765034;0.015585916184431281;0.01557225748676357;0.83033078909254;1.000204987452151;0.5136840124685791;1.2997502393285376
85.976002;0.5144537303392762;2.866361219453454e-08;-1.813364195472923e-07;-3.432123580803309e-08;3.64607955927701e-07;9.989839662409736;0.8340658456883334;0.015586052741757894;0.015572430028853773;0.8303191545611297;1.0002042957823127;0.5136861964415057;1.2997464337068505
85.986002;0.5144542993712921;2.7997627267901083e-08;-1.8210573273835882e-07;-4.225550042901706e-08;3.6386471462315063e-07;9.989829346696137;0.8340604184897044;0.015586187158664586;0.015572598483748892;0.8303075741422153;1.0002036325830839;0.5136884103657451;1.2997430283477724
85.996002;0.5144550007246775;2.7529222794316283e-08;-1.827753938167384e-07;-5.0150006507519296e-08;3.627793805744506e-07;9.989828010267505;0.8340544728170755;0.015586319135090449;0.015572761893683012;0.8302960985220038;1.000203055978872;0.5136906161414867;1.2997400075551195
86.006002;0.5144558253237608;2.726978756563138e-08;-1.8335075519257675e-07;-5.8001197569816975e-08;3.613431235677096e-07;9.989835861310905;0.8340480019398511;0.015586448385550343;0.015572919245950865;0.8302847892539853;1.0002026269062423;0.5136927769774359;1.299737372069651
86.016002;0.5144567675623773;2.7227401450262805e-08;-1.8383965866746616e-07;-6.580782264354169e-08;3.5954567153704195e-07;9.989852915799668;0.8340410070353624;0.015586574819558932;0.01557306961173152;0.8302737107472157;1.0002024061666412;0.5136948615448648;1.2997351213181685
86.026002;0.5144578264172948;2.740731841902378e-08;-1.8424935575022422e-07;-7.356876375290138e-08;3.5737546446565197e-07;9.98987903951521;0.8340334944168294;0.015586698603655852;0.015573212278683432;0.830262921046552;1.000202453941651;0.5136968429670735;1.2997332370796946
86.036002;0.5144590020127974;2.7810673872457516e-08;-1.845858248022267e-07;-8.128226951447411e-08;3.5482024238657046e-07;9.989914063186118;0.8340254668199145;0.015586820035566575;0.015573346839770758;0.8302524662543657;1.0002028307586712;0.5136986993291053;1.2997316751139365
86.046002;0.5144602930817458;2.8433204128078233e-08;-1.8485514695615093e-07;-8.894726191913421e-08;3.518678368002372e-07;9.989957891272033;0.8340169208049525;0.015586939414994071;0.015573473136308975;0.8302423837603388;1.0002035957728412;0.5137004162082598;1.2997303623317382
86.056002;0.5144616998153784;2.9266953684069524e-08;-1.8506480424870245e-07;-9.65631812886039e-08;3.485071782983701e-07;9.990010561010825;0.8340078574411101;0.015587056978478663;0.015573590987418146;0.8302327103893007;1.0002048039806688;0.5137019846967147;1.2997292033097863
86.066002;0.5144632281528837;3.03042964347485e-08;-1.8522452152988944e-07;-1.0412786656408938e-07;3.4472974477915407e-07;9.990072200559778;0.8339982898131154;0.01558717281698323;0.015573699974967407;0.83022348448232;1.000206500451417;0.5137033935273526;1.2997281005248762
86.076002;0.5144648878516759;3.1540145291931487e-08;-1.8534698095752626e-07;-1.1163670104789234e-07;3.4053101349421494e-07;9.990142899719721;0.8339882396336353;0.01558728683833048;0.015573799530058479;0.8302147423016357;1.000208711628041;0.513704622856433;1.2997269713540214
86.086002;0.5144666856557302;3.297154169706873e-08;-1.85447916760166e-07;-1.1908347344511999e-07;3.3591145382155e-07;9.990222611260227;0.8339777320249937;0.015587398877257463;0.015573889088729722;0.8302065120347942;1.0002114465538867;0.5137056474846543;1.2997257475217137
86.096002;0.514468622360701;3.459676730884084e-08;-1.855452992478948e-07;-1.2646094908550208e-07;3.3087672941308325e-07;9.990311174622253;0.8339667912890494;0.015587508790531616;0.015573968132303969;0.8301988082072119;1.0002147114268343;0.51370644425057;1.2997243725514755
86.106002;0.514470696248938;3.6414591058767454e-08;-1.8565755722276052e-07;-1.3376141567562447e-07;3.25436784664527e-07;9.990408395746126;0.8339554410273167;0.015587616348270841;0.015574036201909728;0.8301916355548261;1.0002185188299129;0.5137069961100816;1.2997228033573247
