time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
86.116002;0.5144729061405383;3.842361537053075e-08;-1.8580097519598098e-07;-1.4097773504644512e-07;3.1960437030474043e-07;9.990514049538708;0.8339437110593635;0.015587721108675625;0.015574092913750044;0.8301849999518529;1.0002228767026011;0.5137072956988767;1.2997210053045338
86.126002;0.51447524889544;4.062145865729693e-08;-1.8598774972660982e-07;-1.4810174912707045e-07;3.133934739340257e-07;9.990627818452214;0.8339316393871624;0.015587822557890247;0.015574137982226507;0.8301789112701089;1.0002277695821973;0.5137073473836827;1.2997189527245328
86.136002;0.5144777160752477;4.3003223520690085e-08;-1.8622526524636816e-07;-1.55121031493249e-07;3.068177688269566e-07;9.990749292660018;0.8339192631409956;0.015587920357377646;0.015574171213800114;0.8301733738377829;1.0002331592460094;0.5137071627022973;1.299716643047911
86.146002;0.5144802963091323;4.5559294690631674e-08;-1.8651629461435518e-07;-1.6202010778743003e-07;2.998900599103098e-07;9.99087804849008;0.8339066106912785;0.01558801436843711;0.015574192414480497;0.8301683793334731;1.0002390035827207;0.5137067524141212;1.299714103129803
86.156002;0.5144829808527788;4.827338054711496e-08;-1.8686087508318612e-07;-1.6878425359791275e-07;2.9262317308482945e-07;9.991013708498498;0.8338937049788274;0.015588104496868423;0.015574201374391238;0.830163913367939;1.0002452665929071;0.5137061234962172;1.2997113796390105
86.166002;0.5144857658674378;5.1123246624425105e-08;-1.8725796908757978e-07;-1.754004549489679e-07;2.8503040339411584e-07;9.991155912358;0.8338805735952547;0.015588190566957955;0.015574197998323746;0.8301599649801681;1.000251915177278;0.5137052835684311;1.2997085249863582
86.176002;0.5144886513158252;5.408429641071203e-08;-1.8770476203554892e-07;-1.8185696300386057e-07;2.7712407868517724e-07;9.991304205080798;0.8338672537413528;0.015588272241056885;0.01557418240405155;0.8301565284662731;1.0002589173260417;0.5137042449433321;1.2997055829953152
86.186002;0.5144916409023081;5.7132028203443325e-08;-1.8819529065676178e-07;-1.881428468045565e-07;2.68914904418879e-07;9.991457950613839;0.8338537887058741;0.015588348955480221;0.01557415495128717;0.8301535994855799;1.0002662463573107;0.5137030209417072;1.2997025823298312
86.196002;0.5144947421135003;6.024324808219149e-08;-1.8872059663655627e-07;-1.9424608970300488e-07;2.6041431441045895e-07;9.991616368450746;0.8338402241120957;0.015588419973956871;0.015574116252945427;0.8301511689563813;1.000273888991681;0.5137016188205674;1.2996995423869282
86.206002;0.51449796059741;6.339794805056224e-08;-1.89270630814292e-07;-2.0015214137989471e-07;2.516370696140989e-07;9.991778624826726;0.8338266052033486;0.015588484560008014;0.015574067141155265;0.8301492182332479;1.0002818505525914;0.513700038538723;1.2996964809242593
86.216002;0.5145012909335204;6.657884882330942e-08;-1.89834862460314e-07;-2.0584473962748614e-07;2.4260216195841875e-07;9.991943868291179;0.8338129698381574;0.015588542071014452;0.015574008530323872;0.8301477166339472;1.0002901518948606;0.5136982766471934;1.299693419329018
86.226002;0.5145047139150655;6.976894283960371e-08;-1.9040063750127001e-07;-2.1130704744731848e-07;2.333337910169977e-07;9.992111233200601;0.8337993406219566;0.015588591885552281;0.015573941226322031;0.8301466229713933;1.0002988219201403;0.5136963299507241;1.2996903817745096
86.236002;0.5145082022498839;7.295156315174637e-08;-1.9095361694638693e-07;-2.1652285453712285e-07;2.2386250628444156e-07;9.99227986926107;0.8337857232412833;0.015588633295921603;0.015573865883347282;0.8301458945866876;1.0003078900910336;0.5136942004502356;1.2996873810085237
86.246002;0.5145117265376143;7.611244229104222e-08;-1.9148062998365886e-07;-2.2147807779640852e-07;2.1422404725355218e-07;9.992448979972226;0.8337721115453633;0.015588665525106205;0.0155737830913736;0.8301454969417262;1.000317379818704;0.513691900004335;1.299684405852708
86.256002;0.5145152582785392;7.924150099864737e-08;-1.9197067665381362e-07;-2.2616144207479764e-07;2.0445620222759154e-07;9.992617830579006;0.8337584942129158;0.015588687838287853;0.015573693403917588;0.8301454033876992;1.0003273028552442;0.5136894487376632;1.2996814305907376
86.266002;0.5145187719565983;8.233344550239606e-08;-1.9241347741739923e-07;-2.3056519232196515e-07;1.945967854157252e-07;9.992785715832696;0.833744857958827;0.015588699583280585;0.01557359732299306;0.8301455897214345;1.0003376564753494;0.5136868690953912;1.2996784372872612
86.276002;0.5145222452382237;8.538562410921875e-08;-1.9279700811901176e-07;-2.3468508491759598e-07;1.8468307747417524e-07;9.992951931172154;0.83373118568914;0.015588700139851098;0.015573495283724535;0.8301460344973695;1.0003484262411697;0.5136841822579805;1.2996754273740885
86.286002;0.5145256593422628;8.839549254000176e-08;-1.9310459531455222e-07;-2.3851822648420757e-07;1.747512463650805e-07;9.993115760906521;0.833717455250113;0.015588688914821128;0.015573387610036876;0.8301467250264738;1.0003595932991138;0.5136814080089886;1.2996724168424214
86.296002;0.5145290018894692;9.136198462024544e-08;-1.9331418004417052e-07;-2.420615228307195e-07;1.6483524730824212e-07;9.993276474779218;0.8337036459186369;0.015588665418521592;0.015573274493957075;0.8301476597625198;1.0003711390057646;0.5136785641333461;1.2996694299511964
86.306002;0.5145322656403459;9.428779750602382e-08;-1.934009516195931e-07;-2.453116553494211e-07;1.5496455115013016e-07;9.993433388349493;0.8336897462892089;0.015588629282600719;0.015573156026641652;0.8301488425238617;1.0003830410442853;0.5136756652550132;1.2996664977335801
86.316002;0.5145354419490664;9.717706013986792e-08;-1.933400036424831e-07;-2.4826508656044867e-07;1.4516180152800316e-07;9.993585925019039;0.8336757558640113;0.01558858020926358;0.015573032262313888;0.830150273873091;1.000395267588713;0.5136727234715927;1.2996636501683783
86.326002;0.5145385164898877;1.0003146610578867e-07;-1.9310742161477599e-07;-2.509188310268822e-07;1.3544291639872783e-07;9.993733573501887;0.8336616855633914;0.015588518004255614;0.01557290333766312;0.8301519469757368;1.0004077764358372;0.5136697491142171;1.2996609035896682
86.336002;0.5145414705936087;1.0285074608313938e-07;-1.92681462125403e-07;-2.5327060744583867e-07;1.2581994230230836e-07;9.99387584888151;0.8336475583341438;0.015588442577654318;0.015572769587230195;0.8301538519192034;1.0004205151505838;0.5136667495133231;1.299658257071247
86.346002;0.5145442873573665;1.0563574640329127e-07;-1.9204278296297447e-07;-2.553166731066207e-07;1.1630512749237426e-07;9.994012330587184;0.8336334039720856;0.015588353754419613;0.01557263151362052;0.8301559836134591;1.000433421628117;0.5136637275781808;1.2996556987734482
86.356002;0.5145469565257339;1.0839033373741887e-07;-1.911713459785556e-07;-2.57050346851058e-07;1.0691399932136935e-07;9.994142688962016;0.83361925142838;0.015588251138304088;0.015572489647939787;0.8301583406231614;1.0004464280619199;0.5136606829226935;1.29965321616431
86.366002;0.514549474094887;1.1112171871227484e-07;-1.900429172228708e-07;-2.584628931975826e-07;9.766617158260826e-08;9.994266667399975;0.8336051262088068;0.015588134206935762;0.015572344454270002;0.8301609149220661;1.0004594628319285;0.5136576143091284;1.2996508019398234
86.376002;0.5145518414604242;1.1383823772530315e-07;-1.886301620730866e-07;-2.595449137397497e-07;8.85843550741691e-08;9.994384049743223;0.833591051470478;0.015588002428640812;0.015572196294298834;0.8301636891794434;1.0004724466685675;0.5136545197586436;1.2996484512512623
86.386002;0.5145540644882949;1.1654515498552137e-07;-1.8690757040314903e-07;-2.6028773572598934e-07;7.969268526063365e-08;9.994494675035602;0.8335770468781448;0.015587855252983977;0.015572045404902927;0.8301666439433739;1.0004852898615575;0.5136513938242309;1.2996461616964388
86.396002;0.5145561489530193;1.1924239353775636e-07;-1.848548349600252e-07;-2.6068481977745627e-07;7.101556546867694e-08;9.994598505252986;0.8335631233474372;0.015587692129227436;0.015571891891633449;0.8301697607902491;1.0004978959124087;0.5136482258962295;1.2996439375934505
86.406002;0.5145580952785638;1.2192536226198336e-07;-1.824567216487026e-07;-2.6073286335371613e-07;6.257616884611936e-08;9.994695632826827;0.8335492769218485;0.015587512653703225;0.015571735770973136;0.8301730224578893;1.000510166791089;0.5136450020735134;1.2996417833567981
86.416002;0.5145598972089429;1.2458758994241166e-07;-1.7970215817118326e-07;-2.6043243881294306e-07;5.439323551931434e-08;9.994786205257505;0.8335354890525959;0.015587316657393043;0.01557157704487037;0.8301764160318875;1.0005220039082134;0.5136417079063121;1.299639694053685
86.426002;0.5145615450119905;1.272238522390028e-07;-1.7658213933689826e-07;-2.5978727753828705e-07;4.647874492530669e-08;9.994870364950486;0.8335217374516094;0.015587104141881922;0.015571415721763059;0.8301799325065645;1.0005333120682318;0.5136383294202544;1.2996376594527175
86.436002;0.5145630295164091;1.298306663787995e-07;-1.730857382453536e-07;-2.588026857249561e-07;3.883916365773868e-08;9.994948244805247;0.8335080105840436;0.015586875211591411;0.015571251844698944;0.8301835608392562;1.0005440088526782;0.5136348531779796;1.299635669712801
86.446002;0.5145643444240847;1.3240440860129627e-07;-1.6919893664124154e-07;-2.5748469799232985e-07;3.147767223688853e-08;9.995019987521715;0.8334943138609455;0.015586629999527509;0.015571085639127857;0.8301872856649418;1.0005540254489482;0.5136312670141026;1.2996337141085994
86.456002;0.5145654891890847;1.3494056380307452e-07;-1.649072407139153e-07;-2.558399628539185e-07;2.4394127072836533e-08;9.99508577537644;0.8334806660777583;0.015586368547813706;0.015570917610250102;0.8301910952436115;1.0005633000545362;0.5136275621171826;1.2996317806095377
86.466002;0.514566473040096;1.3743256624908933e-07;-1.6019680067527688e-07;-2.538753924664377e-07;1.7584601420696817e-08;9.995145854199396;0.8334670932170818;0.015586090794243602;0.015570748419793948;0.8301949915913865;1.0005717794451463;0.5136237354072153;1.299629854384325
86.476002;0.514567315883859;1.39870162345204e-07;-1.5505368965271048e-07;-2.515979458905138e-07;1.10425399980591e-08;9.995200509702471;0.8334536223630561;0.015585796654708672;0.015570578720838401;0.8301989884278503;1.000579427075449;0.5136197902909195;1.2996279138474933
86.486002;0.5145680421877936;1.422418074361541e-07;-1.494661662958152e-07;-2.490153868274752e-07;4.759752806166579e-09;9.995250039386313;0.833440277460757;0.01558548602815201;0.015570409125383617;0.830203100107075;1.0005862283112685;0.5136157341648252;1.299625933112171
86.496002;0.51456867191433;1.4453823211782037e-07;-1.434282878163131e-07;-2.461368045864564e-07;-1.273201924751647e-09;9.995294749231578;0.8334270780549387;0.01558515875761743;0.015570240218360832;0.8302073328123114;1.0005921936094104;0.513611575110072;1.2996238950615375
86.506002;0.5145692183365572;1.4675143546651883e-07;-1.3693932563106302e-07;-2.429721411013067e-07;-7.066214458499942e-09;9.995334888929259;0.833414039438857;0.015584814685812697;0.015570072530774607;0.8302116778405522;1.0005973560762345;0.5136073229967079;1.29962180713438
86.516002;0.5145696938372851;1.4887163919212399e-07;-1.300007147895166e-07;-2.395315656759493e-07;-1.2629086725743776e-08;9.995370564297426;0.8334011754959698;0.015584453783990412;0.015569906492980538;0.8302161095577505;1.00060175855497;0.5136029947192579;1.299619706641355
86.526002;0.5145701141685914;1.5088688282808775e-07;-1.2261489433203753e-07;-2.358246973425396e-07;-1.797117398820778e-08;9.99540177292164;0.8333885014398107;0.015584076232735455;0.015569742382940486;0.8302205942624643;1.0006054414742982;0.5135986166303164;1.2996176551483138
86.536002;0.5145704956347322;1.5278486818865925e-07;-1.1478634378014742e-07;-2.3186013997077248e-07;-2.3100631102878108e-08;9.995428500513542;0.8333760300818395;0.015583682394524928;0.015569580287355536;0.8302251029255501;1.0006084397517991;0.5135942199317388;1.2996157308755651
86.546002;0.5145708500263667;1.5455470287552396e-07;-1.0652310632810167e-07;-2.2764550621462916e-07;-2.802490505363834e-08;9.995450717498114;0.8333637650197969;0.015583272715157657;0.015569420121050271;0.8302296161575174;1.0006107836755196;0.513589835710501;1.2996140198544759
86.556002;0.5145711833612824;1.5618784383149358e-07;-9.783598531264937e-08;-2.2318592500402726e-07;-3.275253801072216e-08;9.995468339235227;0.8333517000203843;0.01558284765983874;0.015569261674304754;0.8302341204460663;1.0006125019853087;0.5135854938175162;1.299612607293937
86.566002;0.5145714983107498;1.5767842431505784e-07;-8.873634552659169e-08;-2.1848148810443255e-07;-3.7292926093192733e-08;9.995481277516516;0.8333398244352282;0.015582407764574872;0.015569104588423411;0.8302386033928741;1.000613625035274;0.5135812207482212;1.299611574789378
86.576002;0.514571796944206;1.590226099050536e-07;-7.92374030200185e-08;-2.1352705591096069e-07;-4.1654440224960514e-08;9.99548951476151;0.8333281261400244;0.015581953739866634;0.015568948312662012;0.8302430542361512;1.0006141828956152;0.5135770368581181;1.2996110021565588
86.586002;0.514572081841422;1.6021689865874346e-07;-6.935745746071437e-08;-2.0831416300685014e-07;-4.5844627018616164e-08;9.995493104945874;0.8333165908900149;0.015581486470410988;0.015568792221177045;0.8302474652588141;1.000614200831279;0.5135729570973181;1.299610969044914
86.596002;0.5145723558852893;1.612568448454293e-07;-5.91203093640062e-08;-2.0283266140615477e-07;-4.987144257152871e-08;9.995492130548623;0.8333052017076537;0.015581006866116881;0.015568635811015946;0.8302518293277208;1.0006136970820376;0.5135689956460051;1.2996115522366332
86.606002;0.5145726202987919;1.6213688355469032e-07;-4.855412065102974e-08;-1.9707283211821494e-07;-5.37432062605179e-08;9.99548665068126;0.8332939389068996;0.01558051572263046;0.0155684786891643;0.8302561406954407;1.0006126862029194;0.5135651692382106;1.299612822257257
86.616002;0.5145728719879132;1.6285094420050103e-07;-3.769064888275891e-08;-1.910278039223799e-07;-5.7468729292986976e-08;9.995476650271987;0.8332827821668959;0.01558001377234672;0.015568320432068917;0.8302603994543055;1.0006111863119607;0.5135614949946391;1.2996148497139852
86.626002;0.5145731054367169;1.6339363920945463e-07;-2.6565052134924404e-08;-1.8469344251219395e-07;-6.105808228201702e-08;9.99546204938113;0.8332717109850061;0.015579501828766707;0.01556816065255246;0.8302646104689004;1.000609220293918;0.5135579874516539;1.2996177176271535
86.636002;0.5145733172244398;1.6376004671811142e-07;-1.5217583632992285e-08;-1.78066754352098e-07;-6.45219644881735e-08;9.995442793014911;0.8332606998736425;0.015578980788149812;0.015567999100233874;0.830268777791145;1.000606808586245;0.5135546585595031;1.299621522591359
86.646002;0.5145735053583906;1.639433248258446e-07;-3.693960855929416e-09;-1.7114597290995523e-07;-6.786985632273907e-08;9.995418915165608;0.8332497174259178;0.0155784515597017;0.015567835461103659;0.830272900486188;1.0006039629617045;0.5135515182592193;1.2996263618891362
86.656002;0.5145736654088018;1.6393294892209175e-07;7.960413756805017e-09;-1.639307278021169e-07;-7.111012264950092e-08;9.995390493066552;0.8332387345769396;0.01557791506113694;0.01556766907794215;0.8302769716631919;1.0006006915204742;0.5135485761928232;1.2996323241944732
86.666002;0.5145737897958531;1.6371655506239997e-07;1.9707113951334105e-08;-1.5642106759370752e-07;-7.425287428937628e-08;9.995357566455713;0.8332277313138426;0.01557737217663801;0.015567498955921822;0.8302809802675154;1.0005970130171509;0.5135458454353222;1.299639490166704
86.676002;0.5145738698676737;1.6328499064097433e-07;3.1515293153175306e-08;-1.4861866135103788e-07;-7.731204010855371e-08;9.995320131187649;0.8332166948582436;0.015576823690120709;0.01556732401595675;0.830284912697011;1.0005929620462704;0.5135433418098947;1.2996479280970192
86.686002;0.5145738965247462;1.6263545243295147e-07;4.3359003268828e-08;-1.4053047739891494e-07;-8.030365681321856e-08;9.995278216510586;0.833205615580342;0.015576270302261115;0.015567143273816707;0.8302887546968698;1.0005885823771727;0.5135410761819352;1.2996576828990933
86.696002;0.5145738578421949;1.6176974572150394e-07;5.521458159876207e-08;-1.3217104416590707e-07;-8.324226182708182e-08;9.995231964427285;0.8331944844016839;0.015575712713016629;0.015566955856816776;0.8302924951949514;1.0005839249647632;0.5135390467634338;1.299668771255264
86.706002;0.5145737371871806;1.606920945412739e-07;6.70581529065898e-08;-1.2356288185769481e-07;-8.613933083955171e-08;9.995181598417524;0.8331832889195856;0.015575151764230133;0.015566761049357244;0.8302961264777791;1.0005790487833095;0.5135372375041901;1.299681187082846
86.716002;0.514573514585601;1.5940989479426262e-07;7.886458883149807e-08;-1.1473621504723888e-07;-8.900350499356748e-08;9.995127297207128;0.8331720109413835;0.015574588575196283;0.015566558340251434;0.8302996403250971;1.000574015558872;0.5135356243393677;1.2996949150650106
86.726002;0.5145731689800676;1.5793484693484468e-07;9.060793347141146e-08;-1.0572703581013079e-07;-9.184077970207471e-08;9.99506913270337;0.8331606317703594;0.015574024503197826;0.015566347387048778;0.8303030278620701;1.0005688829585222;0.5135341833123003;1.2997099457558001
86.736002;0.514572677720449;1.5628149981512154e-07;1.022627244978962e-07;-9.6574853718398e-08;-9.465558855895341e-08;9.995007134002872;0.8331491421170495;0.015573460934911023;0.015566128030718546;0.8303062839533148;1.0005636989691382;0.513532891323288;1.299726280938506
86.746002;0.5145720129854732;1.544633425782764e-07;1.1380589602899354e-07;-8.73214103221869e-08;-9.745194434159968e-08;9.994941350732569;0.8331375447145579;0.015572899113848728;0.01556590033343421;0.8303094121155424;1.0005584963171916;0.5135317221659257;1.2997439207845682
86.756002;0.5145711394576062;1.5248993409483228e-07;1.2521672065728377e-07;-7.800869592430301e-08;-1.0023230022155375e-07;9.994871837280188;0.8331258478331729;0.015572340064571847;0.015565664457748762;0.8303124275297138;1.0005532924277671;0.5135306448271862;1.2997628428166554
86.766002;0.5145700165844703;1.5036826244607787e-07;1.364745435439855e-07;-6.867644760451395e-08;-1.0299499495243155e-07;9.99479864543954;0.8331140591598692;0.015571784544517001;0.015565420492278641;0.8303153551794513;1.000548102181448;0.5135296241987726;1.2997829950452784
86.776002;0.5145686034937857;1.4810610832155622e-07;1.47557805012177e-07;-5.936110821429564e-08;-1.0573281844921794e-07;9.994721831821899;0.8331021828946301;0.015571233102629973;0.01556516844645814;0.8303182257968273;1.0005429560941708;0.5135286236329001;1.299804305763117
86.786002;0.5145668647772658;1.457134289467761e-07;1.5844603487072576e-07;-5.0095814406506445e-08;-1.0843463937478246e-07;9.994641430295946;0.8330902208680083;0.015570686235455804;0.015564908392991603;0.8303210779552987;1.0005379038614517;0.5135276083919211;1.2998266988086398
86.796002;0.5145647740632885;1.4320139861974526e-07;1.69122003991759e-07;-4.090907923352102e-08;-1.1108883859538803e-07;9.994557481393056;0.8330781754087926;0.015570144465431198;0.015564640585433855;0.8303239618676819;1.0005329986941536;0.5135265481104003;1.2998501065887216
86.806002;0.5145623107268606;1.4058099314177236e-07;1.79571044912725e-07;-3.1823063845308696e-08;-1.1368504014796979e-07;9.994470133136735;0.8330660455267782;0.015569608322845225;0.015564365420101808;0.8303269359947645;1.0005282789531267;0.5135254198863852;1.2998744705188865
86.816002;0.5145594533992278;1.3786312773383298e-07;1.897790042851487e-07;-2.2855025347406285e-08;-1.1621424344777876e-07;9.994379685060775;0.833053822688887;0.015569078311296086;0.015564083285543104;0.8303300604875115;1.0005237624712386;0.5135242134598246;1.299899727134918
86.826002;0.5145561765539991;1.3505960682283636e-07;1.9973163410965003e-07;-1.4020297313727267e-08;-1.1866810519404734e-07;9.994286550524546;0.8330414965671796;0.015568554877003886;0.01556379449726044;0.8303333917170133;1.0005194547375509;0.5135229346622135;1.2999257970650788
86.836002;0.5145524517219793;1.3218226997201264e-07;2.0941684842632474e-07;-5.332665470198785e-09;-1.2103626858304186e-07;9.994191218920953;0.8330290617338264;0.01556803841075708;0.015563499405509015;0.830336980256455;1.000515360760205;0.5135216030300547;1.2999525904908795
86.846002;0.5145482533142901;1.2924191186446841e-07;2.18828293030025e-07;3.1968094562673784e-09;-1.233043021005851e-07;9.994094275161448;0.8330165160571524;0.015567529289465157;0.015563198519020166;0.8303408725110595;1.0005114934321306;0.5135202463736394;1.2999800135503654
86.856002;0.514543564060222;1.2625007770383099e-07;2.2796581647426948e-07;1.156008697228427e-08;-1.2545459296467178e-07;9.993996417630177;0.8330038593631484;0.015567027875466223;0.015562892521561966;0.8303451094918423;1.0005078752041718;0.5135188967800325;1.3000079632281905
86.866002;0.5145383749772073;1.232219163425552e-07;2.3683242765546435e-07;1.975159626622309e-08;-1.2746748907648738e-07;9.993898379071974;0.8329910990742831;0.015566534427407188;0.01556258217505026;0.8303497224404099;1.000504531962704;0.5135175865654578;1.3000363287531012
86.876002;0.5145326825010752;1.2017574593053312e-07;2.4543145166120955e-07;2.7767508558918875e-08;-1.2932161858089254e-07;9.993800829410418;0.8329782517758691;0.015566048988855696;0.015562268119597194;0.8303547280586601;1.0005014884046097;0.5135163429874581;1.3000650020542315
86.886002;0.514526486149801;1.1712908607833e-07;2.537647183312131e-07;3.560474176965063e-08;-1.309954914220581e-07;9.993704362758042;0.8329653330315989;0.015565571363227271;0.015561950786716851;0.8303601221350895;1.0004987722059726;0.5135151859124878;1.3000938822613854
86.896002;0.514519787723932;1.1409622838975539e-07;2.6183026170218333e-07;4.325910413563371e-08;-1.3247039603398614e-07;9.993609501495339;0.8329523462659142;0.01556510119377509;0.015561630595028844;0.830365876938777;1.0004964189017818;0.5135141307821621;1.3001228787176369
86.906002;0.5145125927650314;1.1108959745622335e-07;2.696206957806813e-07;5.072299232658145e-08;-1.3373221733619015e-07;9.993516681837445;0.8329392826228931;0.015564638040289219;0.015561308192572874;0.8303719473618192;1.0004944685727741;0.5135131936778118;1.3001519165690136
86.916002;0.5145049131886145;1.0812111638949557e-07;2.7712466458340746e-07;5.7984271030362963e-08;-1.347713840049926e-07;9.993426275662808;0.8329261313959977;0.015564181390922777;0.015560984437241994;0.8303782798990987;1.000492963434413;0.5135123935016839;1.300180937026753
86.926002;0.5144967691243655;1.0520189439943276e-07;2.8432932982172086e-07;6.502801048620018e-08;-1.3558332495778808e-07;9.993338635004207;0.8329128881576964;0.015563730582525522;0.01556066014771152;0.8303848192369733;1.0004919536214232;0.5135117498179776;1.3002098933799056
86.936002;0.5144881861997425;1.0234313868001559e-07;2.912208927101655e-07;7.184123052622672e-08;-1.3616892798922313e-07;9.99325410384709;0.8328995510241594;0.015563284665572835;0.015560335939561729;0.8303915120762115;1.0004914966442342;0.5135112821680902;1.3002387517845597
86.946002;0.5144791883422828;9.955925275043448e-08;2.9778554780945763e-07;7.841775492645756e-08;-1.3653196382018647e-07;9.993173012296118;0.8328861139245711;0.015562842459303143;0.015560012275826512;0.83039830939939;1.0004916468474292;0.513511014077602;1.3002674966713004
86.956002;0.5144697942137582;9.686902855200756e-08;3.040129488801796e-07;8.475917886657391e-08;-1.3667602279976475e-07;9.993095725191381;0.8328725660307309;0.015562402853284502;0.015559689559596513;0.8304051705249406;1.0004924497775431;0.5135109754667934;1.3002961298668778
86.966002;0.5144600191238513;9.429200332953992e-08;3.098985298608755e-07;9.087146974747254e-08;-1.3660386204240744e-07;9.99302271158491;0.8328588957050455;0.015561965000115276;0.015559368185237126;0.8304120638958834;1.0004939409976503;0.5135111983533048;1.3003246607636716
86.976002;0.5144498779259828;9.184421245160959e-08;3.154414347489944e-07;9.676135672702015e-08;-1.3631715084421768e-07;9.992954521061963;0.8328450967505289;0.015561528224740759;0.015559048539400969;0.8304189575018007;1.0004961388587044;0.5135117077093732;1.3003531034606215
86.986002;0.5144393883349371;8.953796517671252e-08;3.206411817458594e-07;1.0243578175245287e-07;-1.3581713794772184e-07;9.992891708217998;0.8328311755072474;0.01556109191533152;0.015558730918517108;0.8304258089383663;1.000499037159946;0.5135125150045783;1.300381486445619
86.996002;0.5144285741443683;8.738338287399616e-08;3.2549693958454793e-07;1.0790218289667914e-07;-1.351082991149345e-07;9.99283478649076;0.8328171553264299;0.015560655567329709;0.015558415499251804;0.8304325639290756;1.000502607139606;0.5135136196851733;1.300409852824524
87.006002;0.5144174653705493;8.538837635508436e-08;3.3000778655192655e-07;1.1316749151743732e-07;-1.342005192958184e-07;9.99278419467337;0.832803072443283;0.015560218837678299;0.015558102399168865;0.8304391582530225;1.0005068020338008;0.5135150133128059;1.3004382473820235
87.016002;0.5144060942392975;8.355787894412587e-08;3.34172602791782e-07;1.182375719588792e-07;-1.331064375231327e-07;9.992740303534825;0.8327889642053602;0.015559781513508024;0.015557791665259859;0.8304455216929936;1.000511563278559;0.5135166815841347;1.300466712692559
87.026002;0.5143944929552954;8.189382760156469e-08;3.379913478886789e-07;1.2311699517857637e-07;-1.3183909156527446e-07;9.992703478868433;0.8327748617742365;0.01555934348831795;0.01555748324902623;0.8304515837031503;1.0005168350351592;0.5135186069437566;1.3004952906543283
87.036002;0.5143826967591699;8.039598961081757e-08;3.414668704335984e-07;1.2780875558667616e-07;-1.3041224025927548e-07;9.99267411941542;0.8327607915064935;0.015558904822793304;0.015557177091326048;0.8304572765523468;1.0005225742550397;0.5135207723831146;1.3005240161323106
87.046002;0.5143707454865029;7.906399299026895e-08;3.446046247853003e-07;1.323161440400165e-07;-1.2884087207096423e-07;9.992652612148197;0.8327467798500812;0.015558465803469283;0.015556873205761976;0.8304625370484072;1.0005287487468895;0.5135231643578629;1.3005529104407962
87.056002;0.5143586804185744;7.789937705485349e-08;3.47410852448767e-07;1.366453293096156e-07;-1.271422897132993e-07;9.992639269060698;0.8327328601106668;0.015558026888289512;0.015556571646814784;0.8304673119160657;1.0005353358836182;0.5135257743223439;1.300581977660573
87.066002;0.5143465401323413;7.690446439753026e-08;3.498929392017724e-07;1.4080501071192686e-07;-1.2533631272560098e-07;9.992634340539533;0.832719074430422;0.01555758858812632;0.015556272413546235;0.8304715648184313;1.0005423218249614;0.5135285977687302;1.300611204079704
87.076002;0.514334357888116;7.607905078863521e-08;3.520626234195686e-07;1.4480457873436397e-07;-1.2344171724611747e-07;9.992638076353707;0.8327054672839329;0.015557151445243889;0.01555597539378075;0.8304752731826038;1.000549695251786;0.5135316304896523;1.3006405616907977
87.086002;0.5143221623629822;7.541870342343205e-08;3.539366977573728e-07;1.486541707770395e-07;-1.2147295628320908e-07;9.992650722988053;0.8326920807753643;0.01555671614263665;0.015555680366617945;0.8304784153625727;1.0005574421817967;0.5135348645638563;1.3006700053328384
87.096002;0.514309981142181;7.491585617439748e-08;3.5553422074756086e-07;1.523664465068274e-07;-1.1944142500104066e-07;9.992672438639747;0.8326789562984948;0.015556283542794393;0.015555387048545526;0.830480966348226;1.000565548796079;0.5135382863004412;1.3006994696027274
87.106002;0.5142978416350747;7.456337623404306e-08;3.5687592545205756e-07;1.5595813442797444e-07;-1.1735669418425616e-07;9.992703246716058;0.8326661388912335;0.015555854559135069;0.015555095215930887;0.8304829027832442;1.000574010846289;0.5135418771826078;1.3007288852207013
87.116002;0.5142857679598226;7.435690083391156e-08;3.579849623766276e-07;1.5944992245751648e-07;-1.1522452853535789e-07;9.992743094804338;0.8326536816947018;0.015555430034883484;0.015554804836452744;0.8304842005562059;1.0005828372490873;0.5135456163359964;1.3007582065798287
87.126002;0.5142737803193156;7.429254313680814e-08;3.588841159917765e-07;1.6286378614557713e-07;-1.1304584136452638e-07;9.992791930671384;0.8326416450411911;0.01555501079688371;0.015554516124015812;0.8304848257760482;1.000592040050857;0.513549480790999;1.3007874207141152
87.136002;0.514261898586553;7.436369107899573e-08;3.5959298943964895e-07;1.6621883188937873e-07;-1.1081759344773468e-07;9.992849722124316;0.8326300905436018;0.01555459780837845;0.015554229542206033;0.8304847328441298;1.0006016254227676;0.5135534448775347;1.3008165266185392
87.146002;0.5142501438006313;7.456070868799922e-08;3.601296527554657e-07;1.695286873812424e-07;-1.0853324833416682e-07;9.99291643138351;0.8326190776805886;0.015554192175612555;0.015553945698751036;0.8304838727091189;1.0006115979709416;0.5135574807873162;1.3008455077095993
87.156002;0.5142385355288565;7.48719097940414e-08;3.6051247510955336e-07;1.7280090961252346e-07;-1.0618257267247068e-07;9.99299199733214;0.8326086625182711;0.01555379496529825;0.015553665133832268;0.8304822044975568;1.000621964649331;0.5135615569462118;1.3008743250987906
87.166002;0.5142270892529609;7.528449603436549e-08;3.607590165041382e-07;1.7603614357360266e-07;-1.0375141875964414e-07;9.993076334507453;0.832598897016508;0.015553407003804016;0.01555338822739079;0.8304797031708863;1.0006327286560974;0.5135656373345623;1.3009029267433267
87.176002;0.5142158158352844;7.578620138532365e-08;3.608848469362713e-07;1.7922764182615538e-07;-1.012234016008825e-07;9.993169281755808;0.8325898307638008;0.01555302878096068;0.015553115262522363;0.8304763596819326;1.0006438842577972;0.5135696874990746;1.3009312517260174
87.186002;0.5142047208624445;7.636583001571047e-08;3.6090291865285706e-07;1.8236346022956642e-07;-9.858439945116036e-08;9.993270539157255;0.832581511447297;0.015552660527015063;0.015552846437131906;0.8304721771114404;1.0006554148999172;0.5135736814250339;1.3009592321848538
87.196002;0.5141938029908479;7.70116673881994e-08;3.6082342838606885e-07;1.8543098388756578e-07;-9.58263463984489e-08;9.993379675109033;0.8325739811427405;0.015552302367495085;0.01555258179256369;0.8304671723712873;1.0006672890236394;0.5135776031227374;1.30098679848092
87.206002;0.5141830541612958;7.771120718557668e-08;3.6065511993727836e-07;1.884209947617721e-07;-9.29465247169781e-08;9.993496173451755;0.8325672709036838;0.015551954394218638;0.015552321176748336;0.830461382775126;1.000679459501976;0.513581443866353;1.3010138776352516
87.216002;0.5141724620300683;7.845234446089274e-08;3.6040661376258443e-07;1.913277607460376e-07;-8.994365733196582e-08;9.993619491679494;0.8325613972072765;0.015551616714910956;0.015552064274081933;0.8304548644311429;1.0006918736208406;0.5135851968456626;1.3010403917419477
87.226002;0.5141620104337546;7.922309122669718e-08;3.600870999155854e-07;1.9414606138627943e-07;-8.681559003255993e-08;9.993749144483234;0.8325563630231383;0.015551289513401805;0.015551810694917503;0.8304476839055821;1.0007044899908155;0.5135888541057407;1.301066269596363
87.236002;0.5141516793967814;8.001140310424415e-08;3.5970683875665e-07;1.9687019558798556e-07;-8.355987784632073e-08;9.993884778236112;0.8325521621875195;0.015550973014780973;0.015551560069008328;0.8304399146030844;1.000717287211868;0.5135924094352282;1.3010914566182075
87.246002;0.5141414493479438;8.080644074969229e-08;3.592768700321809e-07;1.9949477968949177e-07;-8.017474876665516e-08;9.994026108409965;0.8325487824226877;0.015550667373647888;0.015551312002709969;0.830431635284329;1.0007302517557666;0.5135958623937026;1.3011159085253892
87.256002;0.5141313051007219;8.159834006433867e-08;3.588070790970681e-07;2.0201452909743207e-07;-7.666009841905814e-08;9.994172747451493;0.8325462054687865;0.015550372630554596;0.015551065935343247;0.8304229225189524;1.0007433607626757;0.5135992191918652;1.3011395828999277
87.266002;0.5141212355426159;8.237590636335342e-08;3.5830336447791933e-07;2.0442376315193414e-07;-7.301897671753791e-08;9.994324177584573;0.8325444069757001;0.015550088794466156;0.015550821104898693;0.8304138414307256;1.0007565803604672;0.5136024919689389;1.3011624427500996
87.276002;0.5141112323846879;8.312427236504435e-08;3.577674072017951e-07;2.0671481273396026e-07;-6.92581510194777e-08;9.99447988205007;0.8325433607909778;0.015549815882920915;0.0155505766592285;0.8304044478165551;1.000769869934861;0.5136056965816604;1.3011844625913453
87.286002;0.5141012896522298;8.382389582408283e-08;3.5720021833543176e-07;2.08874917625707e-07;-6.538754577592325e-08;9.994639421350461;0.8325430468419299;0.015549553829276794;0.015550331813132565;0.8303947999605829;1.0007831833487677;0.5136088498631438;1.3012056255960813
87.296002;0.5140914038568629;8.4452588750456e-08;3.5660556623699317e-07;2.10885095815815e-07;-6.141999943905806e-08;9.99480242913207;0.8325434544282231;0.015549302350128882;0.015550085963217369;0.8303849635595538;1.000796474820336;0.5136119704680098;1.301225923271937
87.306002;0.5140815747947309;8.498925798994792e-08;3.559908796097566e-07;2.1272264435577737e-07;-5.737233395164547e-08;9.994968600325214;0.8325445812024846;0.015549060863593539;0.015549838643075284;0.8303750040756447;1.000809702409556;0.5136150801790654;1.30124536639129
87.316002;0.5140718064811315;8.541500162165834e-08;3.553669912719599e-07;2.1436559277464472e-07;-5.3267250126426004e-08;9.99513766386329;0.832546434128951;0.015548828590943043;0.015549589325375965;0.8303649781394195;1.0008228190913355;0.5136181999789774;1.3012639869198857
87.326002;0.5140621094467297;8.571152713716794e-08;3.547468107945316e-07;2.157966905529769e-07;-4.913345500285275e-08;9.995309342529993;0.8325490295022904;0.015548604781640434;0.015549337348767744;0.8303549337565546;1.0008357675634911;0.513621346604666;1.3012818221117595
87.336002;0.5140525028989841;8.586078684721634e-08;3.541425825622326e-07;2.170048908938644e-07;-4.5001527601385795e-08;9.995483340313845;0.8325523878704705;0.015548388831307046;0.015549082133759792;0.8303449135922143;1.0008484909043147;0.5136245358771212;1.3012989036964386
87.346002;0.5140430109909783;8.584644518036011e-08;3.535636505234757e-07;2.1798397787085294e-07;-4.089818358979669e-08;9.995659340948862;0.8325565270583654;0.015548180294863555;0.015548823398214277;0.8303349556995401;1.000860942584459;0.5136277874071145;1.3013152679439242
87.356002;0.5140336544895718;8.565525507569534e-08;3.530158808531488e-07;2.1873036008086765e-07;-3.68451153141734e-08;9.995837004003672;0.8325614582942932;0.015547978859894908;0.01554856113711207;0.8303250958125565;1.0008730832114552;0.5136311241049085;1.301330974947012
87.366002;0.5140244485228264;8.527790818070302e-08;3.52502455245905e-07;2.1924180604525412e-07;-3.286221699995333e-08;9.9960160011907;0.8325671873416792;0.015547784278085067;0.015548295526010706;0.8303153723043474;1.0008848732151427;0.5136345683862161;1.3013461096252685
87.376002;0.5140154081024507;8.470818004168062e-08;3.5202479006330625e-07;2.195167889956481e-07;-2.8970130561820247e-08;9.996196020449856;0.8325737169275684;0.01554759637851562;0.01554802687250887;0.8303058274484529;1.000896273156415;0.5136381411741042;1.3013607606556852
87.386002;0.5140065501612037;8.394032944625605e-08;3.515822356545563e-07;2.1955395063170165e-07;-2.5190500684755943e-08;9.996376661771667;0.8325810454652255;0.01554741520576281;0.015547755566727016;0.8302965018412272;1.0009072490485862;0.5136418622290557;1.3013750057023736
87.396002;0.5139978903716258;8.296747835437788e-08;3.511724662843946e-07;2.193522348236573e-07;-2.1544231133823296e-08;9.99655738207733;0.8325891649581055;0.015547241135308313;0.015547482016340144;0.8302874308112681;1.0009177742282487;0.5136457468350504;1.301388912781117
87.406002;0.513989443285746;8.178117279112002e-08;3.5079414579961936e-07;2.189124617595336e-07;-1.8050416007587403e-08;9.996737609535995;0.8325980635852124;0.015547074866088317;0.015547206600700232;0.8302786476837052;1.0009278307799392;0.5136498040307865;1.3014025415721011
87.416002;0.5139812235506984;8.037151765455365e-08;3.5044902710854784e-07;2.1823924870552024e-07;-1.4727353406377988e-08;9.996916865608526;0.8326077295908364;0.015546917262949366;0.015546929680528381;0.830270184304107;1.0009374144203407;0.5136540394910688;1.3014159356988386
87.426002;0.5139732422500691;7.872866340665325e-08;3.501413068371001e-07;2.1734116003903002e-07;-1.159025082149139e-08;9.997094752481525;0.8326181492036039;0.015546769144923004;0.015546651632862861;0.8302620658810276;1.0009465348915494;0.5136584569388769;1.3014291160901272
87.436002;0.5139655045975704;7.684489410558073e-08;3.4987567520819995e-07;2.1622915095989946e-07;-8.645735784712358e-09;9.997270889608458;0.832629299897348;0.015546631213064292;0.015546372859850069;0.8302543087473524;1.000955206507889;0.5136630564753023;1.3014420856190738
87.446002;0.5139580144011687;7.471578543186235e-08;3.49656624501114e-07;2.1491487755314634e-07;-5.891191406528434e-09;9.997444908407545;0.8326411482487865;0.015546504078395989;0.015546093816125768;0.8302469240897125;1.0009634343278644;0.5136678317029525;1.301454833894154
87.456002;0.5139507784971964;7.233912805100819e-08;3.49489916585804e-07;2.1341010313387086e-07;-3.319435642005366e-09;9.997616532750184;0.8326536575727359;0.015546388202089246;0.015545815037529666;0.8302399220202101;1.0009712045431949;0.5136727681894121;1.3014673351835826
87.466002;0.5139438054843204;6.971287732105572e-08;3.493837026286067e-07;2.117265139567663e-07;-9.225996163207978e-10;9.997785669061871;0.8326668026707724;0.015546283807132386;0.015545537103099114;0.8302333107476936;1.000978486702549;0.5136778465747415;1.3014795501034249
87.476002;0.5139371016205385;6.683519684245984e-08;3.493467669499734e-07;2.0987391959538006e-07;1.306777427890776e-09;9.997952376178807;0.8326805816820926;0.015546190917428244;0.015545260645860261;0.8302270933518624;1.0009852469450893;0.5136830471243994;1.3014914328753042
87.486002;0.5139306681966512;6.370568966251389e-08;3.493855048093756e-07;2.0785771263376405e-07;3.3757153587568055e-09;9.998116755074333;0.8326950138944157;0.01554610945655882;0.015544986450473142;0.8302212671843693;1.000991458170258;0.5136883505949754;1.3015029389220556
87.496002;0.5139245033297045;6.032583329889508e-08;3.495014622696614e-07;2.0567937082818195e-07;5.290594527608527e-09;9.998278903253247;0.8327101300591279;0.015546039293626504;0.015544715441997203;0.8302158255985116;1.000997098383171;0.5136937356402355;1.3015140320344187
87.506002;0.5139186060104244;5.669916464781121e-08;3.496884508010187e-07;2.0334023700701e-07;7.056734618618599e-09;9.998438913269826;0.832725966093228;0.015545980322520164;0.015544448545811015;0.8302107595399668;1.0010021461171497;0.513699177778574;1.301524690208125
87.516002;0.513912975857631;5.2831101596090365e-08;3.499311368339866e-07;2.0084380725772323e-07;8.678502156489955e-09;9.998596829345543;0.8327425547028983;0.015545932644787288;0.01554418660844546;0.8302060575978166;1.0010065819817606;0.5137046555527921;1.3015349057570542
87.526002;0.5139076086288077;4.87282093082552e-08;3.5020855750152965e-07;1.9819537180560793e-07;1.0160191919448597e-08;9.998752609942947;0.8327599155767107;0.0155458966540195;0.01554393042860079;0.8302017058267919;1.0010103946395958;0.5137101595913192;1.3015446744242505
87.536002;0.5139024939118582;4.4397650570563067e-08;3.504995699628456e-07;1.9540177222208472e-07;1.1507013534052779e-08;9.998906149332733;0.8327780528061357;0.015545872870716154;0.015543680812172214;0.8301976917991015;1.0010135862430485;0.5137156956045432;1.3015539798780524
87.546002;0.513897618823105;3.9847133098006e-08;3.5078625531371326e-07;1.9247108401959824e-07;1.2724952299206414e-08;9.999057343258995;0.8327969559059565;0.015545861731114882;0.01554343865099704;0.8301940101344969;1.0010161747194712;0.5137212828941543;1.3015627862681927
87.556002;0.5138929758098104;3.508537471106235e-08;3.510565959009459e-07;1.8941171959818006e-07;1.3818528815769406e-08;9.999206130799815;0.8328166003155607;0.015545863501424307;0.01554320505206372;0.8301906615464183;1.001018190502694;0.5137269517023693;1.3015710422361597
87.566002;0.5138885674477548;3.0122662501805224e-08;3.5130601038021754e-07;1.862314833322976e-07;1.4788329373805368e-08;9.99935243474324;0.8328369506297656;0.015545878238608016;0.015542981379003932;0.8301876487804645;1.0010196651382397;0.5137327366326964;1.3015786926648196
87.576002;0.5138844040371044;2.497164353531922e-08;3.515355015677004e-07;1.82936718579364e-07;1.563137125961186e-08;9.999496062154801;0.8328579662788609;0.015545905744328284;0.01554276911299393;0.8301849734051329;1.0010206199771754;0.5137386678497292;1.3015856881357855
87.586002;0.5138804997322637;1.9647885274321438e-08;3.517484175920798e-07;1.7953343671917056e-07;1.6343487418132076e-08;9.99963663503888;0.8328796047709384;0.015545945530467788;0.015542569734380982;0.8301826315975126;1.0010210682884866;0.5137447650730778;1.301591981963332
87.596002;0.5138768710182612;1.4167884261488512e-08;3.5194799451622884e-07;1.760313552419955e-07;1.6921235045778635e-08;9.999773598966376;0.8329018215574155;0.015545996828378882;0.015542384739425317;0.8301806153642665;1.0010210249598896;0.5137510370621327;1.3015975203099097
87.606002;0.5138735330940557;8.546352968920718e-09;3.5213488928405617e-07;1.7244683159069987e-07;1.736343994222209e-08;9.999906388481467;0.8329245709507014;0.01554605865168629;0.015542215619232106;0.830178919260303;1.001020506203306;0.5137574876596679;1.301602239618391
87.616002;0.5138704965063333;2.797655193307025e-09;3.523045174246029e-07;1.6880134345181386e-07;1.767248313970042e-08;10.000034605408539;0.832947808715704;0.015546129865611855;0.015542063759351405;0.8301775381597171;1.0010195195496094;0.5137641233335567;1.3016060720090905
87.626002;0.5138677694505811;-3.0606109056788825e-09;3.524464789377473e-07;1.651184667541814e-07;1.7854047836177916e-08;10.000158007945743;0.8329714970710299;0.015546209289604566;0.015541930383374869;0.8301764572220064;1.0010180603692054;0.5137709551314441;1.3016089503174244
87.636002;0.5138653596593996;-9.007724264074615e-09;3.5254733388779157e-07;1.6142250489966803e-07;1.7914971758814707e-08;10.000276401225491;0.8329956112192505;0.015546295825142227;0.015541816600487136;0.8301756522817556;1.0010161221301428;0.5137779958525679;1.301610810804696
87.646002;0.5138632709041442;-1.502308876381986e-08;3.525936198278199e-07;1.577369118057572e-07;1.7860610022688517e-08;10.000389602599947;0.8330201362336517;0.015546388478695269;0.015541723530570109;0.8301750986200179;1.0010137106466959;0.5137852556173378;1.301611594414731
87.656002;0.5138614987343448;-2.1088396086451267e-08;3.5257295795837317e-07;1.5408139388713817e-07;1.769387522984223e-08;10.000497475611207;0.8330450547932482;0.015546486298325503;0.015541652362317164;0.8301747732064411;1.0010108488470704;0.5137927352131584;1.301611245793678
87.666002;0.5138600303877727;-2.7187316725651814e-08;3.524743600428434e-07;1.504710258996561e-07;1.741656255084561e-08;10.00059996373332;0.8330703412762368;0.015546588366715073;0.015541604276211077;0.83017465548349;1.0010075723631116;0.5138004220573267;1.301609711059479
87.676002;0.5138588493746411;-3.330392294659592e-08;3.5228755474196916e-07;1.4691854322513988e-07;1.7030955031324848e-08;10.000697132654143;0.8330959648587444;0.015546693862302457;0.015541580345554149;0.830174734850879;1.0010039271869318;0.5138082941918872;1.3016069384458404
87.686002;0.5138579391919635;-3.942234091050333e-08;3.5200150690433937e-07;1.4343608253779704e-07;1.6539936942148958e-08;10.000789213350767;0.8331218921267782;0.0155468020652859;0.015541581467906133;0.8301750172622714;1.0009999711967394;0.5138163255020135;1.3016028825558923
87.696002;0.5138572819316934;-4.552807827217417e-08;3.51604356088907e-07;1.400343674726782e-07;1.5946468598276142e-08;10.000876580458906;0.8331480880303419;0.015546912218587198;0.015541608323453901;0.830175522759699;1.0009957731660906;0.5138244882104298;1.3015975113330547
87.706002;0.5138568562620612;-5.160911914851422e-08;3.5108576931286105e-07;1.3672144891055505e-07;1.525283241074926e-08;10.000959682506615;0.8331745215571459;0.015547023370631305;0.015541661376048177;0.8301762758732826;1.0009914071805328;0.5138327563792646;1.3015908122372581
87.716002;0.5138566386815719;-5.7656367580998306e-08;3.504398228110752e-07;1.3350237782592853e-07;1.4458977560830485e-08;10.001038991452793;0.8332011728536042;0.015547134368095059;0.015541740876688599;0.8301772975598897;1.000986943804199;0.5138411079451013;1.3015827886510327
87.726002;0.5138566044950043;-6.366362640023351e-08;3.4966576572071606e-07;1.3037845774023085e-07;1.3561315669716105e-08;10.001114976308083;0.8332280315791358;0.01554724393899877;0.015541846854972664;0.8301786042069902;1.0009824449569178;0.5138495229117981;1.301573451892414
87.736002;0.5138567240173353;-6.962663854747076e-08;3.4876715565580416e-07;1.2734605765942818e-07;1.2553037099793144e-08;10.00118810588617;0.833255085814339;0.015547350796000146;0.015541979127148567;0.830180209708545;1.0009779671925532;0.5138579816043471;1.3015628237834476
87.746002;0.5138569577753545;-7.554203913512965e-08;3.4775140375048303e-07;1.2439711775670758e-07;1.1425175132880156e-08;10.001258865850474;0.8332823126217163;0.015547453731617967;0.015542137293532217;0.8301821246761786;1.0009735644903424;0.513866464868977;1.3015509432940244
87.756002;0.5138572597605584;-8.140844315547042e-08;3.4662915967820366e-07;1.2152158321341198e-07;1.0168165913572615e-08;10.001327721279997;0.8333096813955174;0.015547551646200189;0.015542320726050277;0.8301843535706059;1.00096928530083;0.513874954460859;1.3015378574866592
87.766002;0.5138575882621609;-8.722928635409229e-08;3.454122766742751e-07;1.1870925892139743e-07;8.77393727835998e-09;10.001395056641545;0.8333371650214527;0.015547643594808657;0.015542528636846341;0.8301868958047198;1.000965171534774;0.5138834342529303;1.301523599719898
87.776002;0.5138579131696379;-9.301324741332377e-08;3.44111674940337e-07;1.1594929718227125e-07;7.2370000001317985e-09;10.001461164885646;0.8333647442015442;0.015547728866774075;0.015542760201393705;0.8301897508160322;1.0009612613008005;0.5138918925110337;1.3015081799098966
87.786002;0.5138582138825769;-9.877070067718774e-08;3.4273768413253225e-07;1.1322935439586649e-07;5.55260379788608e-09;10.001526225476514;0.8333924041247777;0.015547806965811789;0.015543014557594988;0.8301929180745425;1.0009575870525336;0.5139003209389073;1.3014915943872094
87.796002;0.5138584748621552;-1.045098062337925e-07;3.4130089901119984e-07;1.1053728911002543e-07;3.71478470945461e-09;10.001590261406957;0.833420132233715;0.015547877514617923;0.015543290690738632;0.8301963933331029;1.0009541719604236;0.513908711194555;1.301473838846715
87.806002;0.5138586850463814;-1.1023477351125808e-07;3.398091694997968e-07;1.078636625811021e-07;1.7181931092173608e-09;10.001653184425024;0.833447917291348;0.015547940172579182;0.01554358736992751;0.8302001683965844;1.000951036425349;0.5139170547033561;1.3014549138979048
87.816002;0.51385883790937;-1.1594549735975756e-07;3.382635910844485e-07;1.0520179168973984e-07;-4.4007244393579755e-10;10.001714893613963;0.8334757468545143;0.015547994631193964;0.015543903118970867;0.8302042284045971;1.0009482042642317;0.5139253446428704;1.3014348257856485
87.826002;0.513858931719768;-1.2163848371531006e-07;3.366587431419658e-07;1.0254552916282719e-07;-2.762637255818367e-09;10.001775300518833;0.833503605151026;0.015548040679562909;0.015544236179533042;0.8302085485912177;1.0009456899318812;0.5139335757868565;1.3014135859074831
87.836002;0.5138589713151291;-1.2730976231670157e-07;3.3498675610970543e-07;9.988617898491197e-08;-5.254801168419684e-09;10.001834307987046;0.8335314720503622;0.015548078205831989;0.015544584581648688;0.8302131001906556;1.0009434829355932;0.5139417422589073;1.3013912094763522
87.846002;0.513858967505846;-1.3295776268009308e-07;3.3324221240196077e-07;9.721140886675237e-08;-7.925068007369005e-09;10.001891823580825;0.8335593243321311;0.01554810718403252;0.015544946338446997;0.8302178552931148;1.0009415562020392;0.5139498358340004;1.3013677129877028
87.856002;0.5138589345554831;-1.3858367022147433e-07;3.314239735835009e-07;9.450838108579821e-08;-1.0783462118477008e-08;10.001947801488871;0.8335871415874849;0.01554812776446079;0.015545319582971626;0.8302227825443184;1.000939886330023;0.5139578459432363;1.3013431158150583
