time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
87.866002;0.5138588881113917;-1.4418905067210634e-07;3.295327723466527e-07;9.176668263665416e-08;-1.3838794029677706e-08;10.002002289510685;0.8336149103569137;0.01554814032965663;0.015545702571117127;0.830227843898278;1.0009384587956278;0.513965760475419;1.301317450043786
87.876002;0.5138588424148811;-1.497714297945497e-07;3.2756826295408e-07;8.897732397625972e-08;-1.709679616844336e-08;10.002055458486538;0.8336426199867747;0.015548145445691152;0.015546093725736437;0.8302329966918243;1.000937263171538;0.513973569838286;1.3012907661355926
87.886002;0.513858808390273;-1.5532101192108894e-07;3.255270762261193e-07;8.613163001110722e-08;-2.0559610992553613e-08;10.002107564121278;0.8336702553848768;0.015548143786487459;0.015546491759550108;0.8302381943537316;1.0009362949409581;0.5139812729659349;1.3012631237311083
87.896002;0.5138587931094691;-1.608223778731934e-07;3.234011802801129e-07;8.322238832151927e-08;-2.4224752920189056e-08;10.002158860165723;0.8336977933212464;0.01554813602465181;0.015546895690181814;0.8302433832144442;1.0009355603459067;0.5139888758264628;1.3012345844197328
87.906002;0.5138587995562253;-1.6626000245187e-07;3.2117900658566025e-07;8.024403729754682e-08;-2.80841541710172e-08;10.002209548385302;0.8337252030861418;0.01554812273769924;0.01554730473233224;0.83024850137666;1.0009350773356769;0.5139963823615008;1.3012052166637944
87.916002;0.5138588291879014;-1.7162297571331325e-07;3.1885026488665157e-07;7.719066273659488e-08;-3.212637125885811e-08;10.00225977144302;0.8337524491048541;0.015548104422875951;0.015547718161936345;0.8302534835283951;1.0009348716006996;0.5140037884886185;1.3011750936503432
87.926002;0.5138588858361351;-1.7690607493200765e-07;3.164092460133612e-07;7.405461334225364e-08;-3.6339851465980176e-08;10.002309611978282;0.8337794922925392;0.015548081589928486;0.015548135257060723;0.8302582683885293;1.0009349646962844;0.5140110837812056;1.3011442809364866
87.936002;0.5138589762318816;-1.8210828671485447e-07;3.138549286213789e-07;7.082870933604983e-08;-4.071377982849508e-08;10.00235909945928;0.8338062901442663;0.015548054846229223;0.015548555386672228;0.8302628060248357;1.0009353611616443;0.5140182567562904;1.3011128325473484
87.946002;0.5138591075309842;-1.872313911319548e-07;3.1119198128653416e-07;6.751147254012209e-08;-4.5239454260417545e-08;10.002408236040912;0.8338328000806223;0.015548024917335238;0.015548978056984172;0.8302670613256146;1.0009360498759472;0.5140252976822476;1.301080796953199
87.956002;0.5138592844440629;-1.9227866164918552e-07;3.084300914005531e-07;6.410944571470677e-08;-4.9912876120894946e-08;10.00245701693905;0.8338589850007675;0.01554799257355918;0.015549402793748928;0.8302710078991763;1.0009370166857028;0.5140321966851896;1.3010482217152157
87.966002;0.5138595091501672;-1.9725267654499173e-07;3.0557818817921153e-07;6.063401852479694e-08;-5.473402982559752e-08;10.00250540929266;0.8338848112343419;0.015547958538961253;0.015549828994151377;0.830274618974234;1.0009382517344767;0.5140389415448342;1.3010151540568957
87.976002;0.5138597847330134;-2.0215327647182643e-07;3.02640387589449e-07;5.709858118473961e-08;-5.970305868473287e-08;10.0025533536438;0.8339102412660298;0.015547923534399401;0.015550255863059834;0.830277869314175;1.0009397502627888;0.5140455190317268;1.3009816399008667
87.986002;0.5138601177557586;-2.0697687585620558e-07;2.9961821757843967e-07;5.3518678981629885e-08;-6.481833945808945e-08;10.002600826151925;0.8339352349887547;0.015547888383995406;0.015550682496289294;0.830280745530123;1.0009415159262316;0.5140519166084296;1.3009477212451686
87.996002;0.5138605194101101;-2.1171666346452675e-07;2.965140042696524e-07;4.991169428122931e-08;-7.007821080458119e-08;10.002647884727999;0.8339597582003908;0.015547854012415098;0.015551108013114183;0.8302832523180426;1.0009435621525558;0.5140581206278015;1.3009134313541726
88.006002;0.513861008123781;-2.1636264759247147e-07;2.933320522347549e-07;4.6295593809837414e-08;-7.548249511198764e-08;10.002694690687346;0.8339837880547831;0.015547821380719843;0.015551531586055736;0.8302854118552764;1.0009459047380505;0.5140641126212175;1.3008787926060517
88.016002;0.5138616111891546;-2.2090188562109258e-07;2.900785510154282e-07;4.2688919259612286e-08;-8.103119447218332e-08;10.002741490676529;0.8340073128676836;0.015547791400887434;0.01555195242987276;0.8302872594758924;1.000948556532006;0.5140698683343095;1.3008438238161475
88.026002;0.5138623628487624;-2.2532014924834743e-07;2.867602944474252e-07;3.911149894056744e-08;-8.67225575793195e-08;10.00278850598352;0.8340303268778961;0.01554776480564016;0.015552369780316305;0.8302888378162668;1.000951531488791;0.5140753620777128;1.300808553659384
88.036002;0.5138633015655013;-2.296045506235552e-07;2.8338365005492876e-07;3.558303575705112e-08;-9.255246313396287e-08;10.002835809434941;0.8340528232500657;0.015547742082151437;0.015552782852289882;0.8302901898219371;1.0009548491817917;0.5140805725602291;1.3007730266129922
88.046002;0.5138644678267588;-2.3374474563523454e-07;2.799556770870315e-07;3.211934224159074e-08;-9.851505169287825e-08;10.00288328615646;0.8340747920123961;0.015547723523471326;0.015553190899403374;0.830291352507022;1.0009585360147772;0.5140854845922044;1.3007372960320485
88.056002;0.5138659012400549;-2.3773181735008573e-07;2.764858758565128e-07;2.8730775846696803e-08;-1.0460370022950204e-07;10.002930683035169;0.8340962251502557;0.01554770928998024;0.015553593320834933;0.8302923546782057;1.0009626235248692;0.5140900877519979;1.300701415910165
88.066002;0.5138676367190064;-2.41557123353086e-07;2.729861628737678e-07;2.5424319737931877e-08;-1.1081068199701968e-07;10.002977724278216;0.8341171230951574;0.015547699451769002;0.01555398963641784;0.8302932170508508;1.000967143857113;0.5140943748125342;1.3006654408397404
88.076002;0.5138697004343118;-2.4521255065981854e-07;2.694692077649747e-07;2.2205015750007815e-08;-1.171251890548261e-07;10.003024214168983;0.8341374955686647;0.01554769409047771;0.015554379373775233;0.8302939523868892;1.0009721297697969;0.5140983387785357;1.3006294269596925
88.086002;0.5138721069129527;-2.486914510812207e-07;2.659470842959614e-07;1.907569287321913e-08;-1.2353259539773492e-07;10.0030700558737;0.8341573565645019;0.015547693452554905;0.015554761999047253;0.8302945683447122;1.0009776160131258;0.5141019705580865;1.300593429270701
88.096002;0.5138748583272927;-2.5198929490395203e-07;2.624304798558238e-07;1.603659823944124e-08;-1.3001607212139688e-07;10.003115246447768;0.8341767183510576;0.015547698071803513;0.01555513688849306;0.8302950737154448;1.0009836310793674;0.5141052601830786;1.300557501801962
88.106002;0.5138779457468673;-2.5510350315409896e-07;2.589271388407746e-07;1.3084449638229255e-08;-1.36557110987941e-07;10.003159889265286;0.8341955887188921;0.015547708737709137;0.015555503295617048;0.8302954818086784;1.000990188445978;0.5141081975694879;1.300521702501644
88.116002;0.5138813514232816;-2.580334968555956e-07;2.554405772052805e-07;1.021234960516245e-08;-1.4313522112019244e-07;10.003204159383667;0.8342139732650127;0.015547726278572958;0.015555860386765012;0.8302958091513437;1.0009972893535066;0.5141107720208552;1.3004860995741878
88.126002;0.5138850532676501;-2.607809041591299e-07;2.519705953174002e-07;7.411974140194127e-09;-1.497305170899627e-07;10.003248248481926;0.8342318798380256;0.01554775137807697;0.01555620736423645;0.8302960735417371;1.001004927006555;0.5141129756141812;1.3004507766295699
88.136002;0.5138890309951506;-2.633491163922459e-07;2.485146761414538e-07;4.674908340437685e-09;-1.5632727334999987e-07;10.003292385926457;0.8342493197060716;0.01554778457154547;0.015556543512224632;0.8302962911044149;1.001013082164787;0.5141148068408582;1.3004158404080992
88.146002;0.5138932670438057;-2.6574302476265434e-07;2.4506971199847415e-07;1.99155353108385e-09;-1.62913432079621e-07;10.003336889751019;0.8342663069330835;0.015547826294323634;0.015556868150849602;0.8302964721709913;1.0010217186955492;0.514116268421618;1.3003814301990715
88.156002;0.5138977413537986;-2.6796758265795026e-07;2.416327193947589e-07;-6.504631806907345e-10;-1.694770142392546e-07;10.003382131890824;0.8342828580163864;0.015547876863715924;0.015557180685134097;0.8302966198402628;1.0010307865032757;0.5141173641337768;1.3003477110469979
88.166002;0.5139024283149747;-2.700245518026627e-07;2.3819846026373011e-07;-3.267800128098331e-09;-1.7600587847291425e-07;10.00342844139058;0.8342989883109412;0.015547936428700233;0.015557480736355088;0.8302967311003879;1.0010402273826629;0.5141180983380508;1.300314850621409
88.176002;0.5139072976254778;-2.719119523061112e-07;2.347568716959786e-07;-5.881374251756735e-09;-1.824909059116705e-07;10.003476027374855;0.8343147091816135;0.0155480049659716;0.015557768180852168;0.8302967967824642;1.0010499797984336;0.5141184753525923;1.3002830058257897
88.186002;0.5139123154029308;-2.7362796099650214e-07;2.312935993055495e-07;-8.512651180177314e-09;-1.88925680900234e-07;10.00352492954729;0.8343300314880983;0.015548082360641657;0.015558043090078622;0.830296801901584;1.0010599818100674;0.5141184998493169;1.3002523252846296
88.196002;0.5139174455289692;-2.751736013983852e-07;2.2779224534335862e-07;-1.1179548861183378e-08;-1.953027079890809e-07;10.003575031500498;0.8343449700248605;0.015548168523654688;0.015558305643859599;0.8302967285411827;1.0010701700955318;0.5141181798209576;1.3002229523785391
88.206002;0.5139226517672462;-2.76551359997144e-07;2.242370746688518e-07;-1.3896428474813805e-08;-2.0161186742150206e-07;10.00362616995997;0.8343595416769505;0.015548263456205299;0.015558556059355692;0.8302965595834805;1.0010804778255518;0.5141175280304804;1.3001950186274798
88.216002;0.5139279009154946;-2.7776358531581947e-07;2.206163507879132e-07;-1.6675482673113575e-08;-2.0784136443351555e-07;10.003678245530992;0.8343737595017627;0.015548367221604622;0.015558794591925051;0.8302962845368874;1.001090839091929;0.5141165612415476;1.3001686273100956
88.226002;0.5139331660432924;-2.7881233932684683e-07;2.1692613649891396e-07;-1.9525517125742905e-08;-2.1397746949889483e-07;10.003731247358072;0.8343876308901325;0.01554847985115221;0.015559021576777224;0.8302959047023237;1.0011011968233836;0.514115300097736;1.3001438422738598
88.236002;0.5139384271746321;-2.7969990021637484e-07;2.13172333195058e-07;-2.2450955160033488e-08;-2.2000312096351448e-07;10.003785225892688;0.834401160463634;0.015548601276332298;0.015559237476023328;0.8302954319339532;1.0011115048184558;0.5141137669819884;1.3001206889593033
88.246002;0.5139436685068665;-2.8042960646030526e-07;2.0936812760030425e-07;-2.545371105403206e-08;-2.258987656271934e-07;10.003840237296375;0.8344143512437452;0.015548731339408865;0.015559442934110764;0.8302948856862403;1.0011217262727155;0.5141119810120972;1.3000991559488815
88.256002;0.5139488745007389;-2.810061051541092e-07;2.0552965185879029e-07;-2.853597026967299e-08;-2.3164492981389378e-07;10.00389625761074;0.8344272033258986;0.015548869823168616;0.015559638736989978;0.8302942933211431;1.0011318337464736;0.5141099561834515;1.3000791999274877
88.266002;0.513954030130645;-2.814358422106821e-07;2.0167502329103852e-07;-3.1702585691910105e-08;-2.3722425343546702e-07;10.003953149365847;0.8344397138864481;0.01554901645055787;0.0155598256369353;0.8302936892188438;1.0011418064955653;0.5141077043538393;1.3000607600360163
88.276002;0.5139591262725102;-2.8172836883673846e-07;1.9782530845439661e-07;-3.496178923122929e-08;-2.426227794310531e-07;10.004010716685258;0.8344518805213513;0.015549170866464651;0.015560004161369427;0.8302931108663519;1.0011516244605612;0.5141052382526843;1.3000437712844655
88.286002;0.5139641639065136;-2.8189651760106074e-07;1.9400426833724647e-07;-3.832343497415034e-08;-2.4782940285444493e-07;10.004068756041605;0.834463707128014;0.015549332646467165;0.015560174504891382;0.8302925976077818;1.0011612674635257;0.51410257214851;1.3000281723603329
88.296002;0.5139691522257395;-2.8195521382862874e-07;1.902378867686194e-07;-4.179721558723938e-08;-2.5283459551321844e-07;10.004127078343839;0.8344752045492795;0.015549501377871287;0.015560336591345644;0.8302921923038564;1.001170720509475;0.5140997226378448;1.3000139111786433
88.306002;0.5139741044065615;-2.8192048607586926e-07;1.8655361880243164e-07;-4.539242957213099e-08;-2.576316265148563e-07;10.004185543293794;0.8344863811804966;0.015549676763294265;0.015560490292599993;0.8302919407468479;1.0011799740918266;0.5140967102419672;1.3000009503433363
88.316002;0.5139790388559394;-2.8180910138912977e-07;1.8297892317861847e-07;-4.911775776965123e-08;-2.6221877482882595e-07;10.004244060226787;0.8344972337747576;0.015549858633109571;0.015560635589461054;0.8302918894083292;1.0011890157836758;0.5140935576055551;1.2999892716908714
88.326002;0.5139839831463985;-2.816383534784916e-07;1.7953971688018222e-07;-5.298062888787545e-08;-2.66599303479335e-07;10.004302550913783;0.8345077478641021;0.015550046875581711;0.015560772514940329;0.8302920812872334;1.0011978212287032;0.514090284656153;1.299978873297609
88.336002;0.5139889712932878;-2.814260737015941e-07;1.7625773097360385e-07;-5.6988006430398255e-08;-2.7077954698843593e-07;10.004360947709236;0.8345179032741031;0.015550241411576933;0.015560901033177685;0.8302925517546813;1.0012063491203542;0.514086906315876;1.2999697567291406
88.346002;0.5139940368060948;-2.8119196039729875e-07;1.7314764765517945e-07;-6.114830082996e-08;-2.7476665309617445e-07;10.004419201560294;0.8345276767959663;0.015550442226372784;0.015561021085014648;0.8302933352059972;1.0012145383528803;0.5140834329065179;1.299961912064481
88.356002;0.5139992091446255;-2.8095934978404754e-07;1.7021696048578833e-07;-6.547186601729098e-08;-2.785672384553611e-07;10.004477260779861;0.8345370444477828;0.015550649295939098;0.015561132719336852;0.8302944783330085;1.0012223102660256;0.514079871314516;1.2999553064369611
88.366002;0.5140045135907994;-2.8075436350822937e-07;1.674687290994511e-07;-6.996943622278507e-08;-2.8218757864400944e-07;10.004535089927021;0.8345459879520134;0.015550862416445821;0.015561236150505003;0.8302960418217368;1.0012295782372447;0.5140762257895184;1.2999498795473237
88.376002;0.5140099720066262;-2.806026934751882e-07;1.649045906330963e-07;-7.465040656657962e-08;-2.856347638814213e-07;10.00459271471792;0.8345544990730721;0.015551081162236318;0.015561331767089702;0.8302980928392542;1.0012362575320508;0.5140724980341329;1.2999455517029492
88.386002;0.5140156016801116;-2.805268628267998e-07;1.6252619310619924e-07;-7.952185619401901e-08;-2.889177082740055e-07;10.004650184311464;0.8345625791838766;0.01555130492368722;0.015561420066892583;0.8303007014654391;1.0012422725889762;0.514068689773695;1.2999422387765762
88.396002;0.5140214118242872;-2.8054526499062343e-07;1.6033563387274003e-07;-8.4586546252957e-08;-2.920464520317514e-07;10.004707484173974;0.8345702391219881;0.015551532906283834;0.015561501486098523;0.8303039396919897;1.0012475640554666;0.5140648057836911;1.2999398628930745
88.406002;0.5140274035050145;-2.8067270901668726e-07;1.5833616710553278e-07;-8.983927861199256e-08;-2.9502995931910026e-07;10.004764484284552;0.8345774982476931;0.015551764249336459;0.015561576301868461;0.8303078798083185;1.0012520910120613;0.5140608520770596;1.2999383602159362
88.416002;0.5140335741160368;-2.809205886261253e-07;1.565335423661603e-07;-9.52660011395506e-08;-2.978731294085192e-07;10.00482091705002;0.8345843798243809;0.015551998220855593;0.015561644738183559;0.8303125932479246;1.001255826339801;0.5140568320804483;1.299937685537941
88.426002;0.5140399194113506;-2.812958338020539e-07;1.5493668307459575e-07;-1.0084874096068395e-07;-3.005735802594154e-07;10.004876370823327;0.8345909035061142;0.015552234286427763;0.015561707117059584;0.8303181473779304;1.0012587526331482;0.5140527453532429;1.2999378094776177
88.436002;0.5140464306351173;-2.8180091893342257e-07;1.5355583109727207e-07;-1.0657130589613099e-07;-3.0312201778908053e-07;10.004930330235995;0.8345970786096955;0.015552472065114368;0.01556176390080523;0.8303245997681997;1.0012608606832936;0.5140485868504318;1.2999387113959653
88.446002;0.5140530921310404;-2.824355328851338e-07;1.5239851686159808e-07;-1.1242147555890359e-07;-3.0550620812780244e-07;10.00498226699689;0.834602903678053;0.015552711166394824;0.015561815643821308;0.8303319940057468;1.0012621433458337;0.5140443446753691;1.2999403683375175
88.456002;0.5140598831213589;-2.8319809297966153e-07;1.514664219593147e-07;-1.1839121773813057e-07;-3.0771271073409093e-07;10.005031674978959;0.8346083750579719;0.01555295096190426;0.015561862896986902;0.8303403597931222;1.0012625856172823;0.5140400003535412;1.2999427383506184
88.466002;0.5140667806735315;-2.840860733635211e-07;1.507560411535224e-07;-1.2447552930314173e-07;-3.097260580424022e-07;10.005078002705293;0.8346134986839713;0.015553190544320555;0.015561906120916166;0.8303497163613992;1.0012621638145702;0.5140355324652579;1.2999457457855115
88.476002;0.5140737608429339;-2.850941156610763e-07;1.5026283167889698e-07;-1.3066980644072623e-07;-3.115294858139242e-07;10.005120600534815;0.8346182934800752;0.015553428912467082;0.015561945677049167;0.8303600766315062;1.0012608590452972;0.5140309174499565;1.2999492837798778
88.486002;0.5140807992134102;-2.8621206500360894e-07;1.4998459657165911e-07;-1.3696781103164906e-07;-3.1310782224308047e-07;10.00515877262514;0.8346227834871093;0.01555366513267192;0.015561981879772546;0.8303714494256136;1.0012586686114107;0.5140261282450432;1.299953237963988
88.496002;0.5140878714347176;-2.874272119292452e-07;1.4992039770814174e-07;-1.433611420424531e-07;-3.144504770628059e-07;10.005191866602255;0.8346269888327439;0.015553898297797453;0.015562015002877308;0.8303838367549562;1.0012555997280514;0.5140211372129674;1.2999575114696829
88.506002;0.5140949535093632;-2.887284136636446e-07;1.5006766262770637e-07;-1.4983846677062768e-07;-3.155525530556717e-07;10.005219272302;0.834630926475166;0.015554127378682973;0.015562045223004467;0.8303972283092592;1.0012516554898212;0.5140159210428207;1.2999620320520278
88.516002;0.5141020231734994;-2.901074148464187e-07;1.5042178946663378e-07;-1.5638510380574397e-07;-3.164138217687356e-07;10.00524035940521;0.834634617536124;0.015554351207040087;0.015562072603762701;0.8304115983770508;1.001246828028833;0.5140104621319797;1.299966749788883
88.526002;0.514109060968248;-2.9155859636483116e-07;1.509760102585125e-07;-1.629855013363458e-07;-3.1703671326825997e-07;10.00525449718879;0.8346380883805958;0.015554568656264455;0.015562097118765649;0.8304269045281285;1.0012410975264379;0.5140047481317815;1.2999716400552186
88.536002;0.5141160484126356;-2.9307908583941123e-07;1.517189065755548e-07;-1.696273387613973e-07;-3.174249172980587e-07;10.005261130787984;0.8346413628216115;0.015554778866501452;0.015562118672219367;0.8304430912216626;1.0012344350697253;0.5139987724995154;1.2999767024748798
88.546002;0.5141229666434636;-2.9466777944047653e-07;1.526331202793362e-07;-1.7630332715903047e-07;-3.175838807840591e-07;10.005259795622422;0.8346444538483834;0.015554981345363383;0.015562137176856502;0.8304601039028072;1.0012268139303067;0.513992534121334;1.2999819459819424
88.556002;0.5141297994077164;-2.9632374267883557e-07;1.5369717055383883e-07;-1.8300891224509403e-07;-3.1752258566503506e-07;10.0052501083327;0.8346473620225247;0.01555517587926771;0.01556215263730666;0.8304779006304102;1.0012182215077507;0.5139860336178145;1.2999873745968982
88.566002;0.5141365357977832;-2.980464639288991e-07;1.5488857239439324e-07;-1.8973917310933464e-07;-3.1725413999311563e-07;10.005231825359882;0.8346500799083937;0.015555362336901;0.015562165126307436;0.8304964471868127;1.0012086588945506;0.5139792691945633;1.2999929828252954
88.576002;0.514143167423578;-2.9983711502633365e-07;1.5618643864256393e-07;-1.9648908195554537e-07;-3.167938160565979e-07;10.005204934635461;0.8346525974663462;0.01555554056039164;0.015562174697923868;0.830515707032632;1.0011981369360192;0.5139722351146042;1.299998749621026
88.586002;0.5141496844802452;-3.016989528549159e-07;1.575713163513758e-07;-2.0325485913608944e-07;-3.161567635467845e-07;10.005169680761174;0.8346549047082521;0.015555710429159736;0.015562181289631697;0.8305356397012199;1.0011866807108512;0.5139649217536918;1.3000046348623098
88.596002;0.5141560753849086;-3.0363704921066284e-07;1.5902335233707664e-07;-2.100327711554024e-07;-3.153570196501618e-07;10.005126473520871;0.8346569895478663;0.015555871944441364;0.015562184643448182;0.8305562015227258;1.0011743312273977;0.5139573170681196;1.3000105901652637
88.606002;0.5141623271052702;-3.056567959667552e-07;1.6052187912854386e-07;-2.1681751404652137e-07;-3.144071145029981e-07;10.005075734215893;0.8346588340083401;0.015556025216108582;0.015562184331118908;0.8305773416200943;1.0011611377399292;0.5139494105888593;1.3000165691792027
88.616002;0.5141684249108723;-3.0776155250174697e-07;1.6204584933005023e-07;-2.2360268668733062e-07;-3.133183787115801e-07;10.00501780797452;0.83466041428541;0.015556170417203823;0.015562179873703154;0.8305989994706076;1.0011471527119056;0.5139411988072891;1.3000225243577495
88.626002;0.5141743531612162;-3.099525323996999e-07;1.6357398300218966e-07;-2.303821476738725e-07;-3.1210158881770585e-07;10.004952941285943;0.8346617045965148;0.015556307746642474;0.015562170889948972;0.8306211111915516;1.0011324311409482;0.513932687556297;1.3000284057321376
88.636002;0.5141800970730319;-3.122308413258421e-07;1.6508544439743598e-07;-2.3715090882432255e-07;-3.107673089570545e-07;10.004881200201282;0.8346626793933626;0.015556437406764094;0.015562157231727845;0.8306436183834144;1.0011170303658445;0.5139238895025723;1.300034171590948
88.646002;0.5141856443831425;-3.1459909260487487e-07;1.66560341480937e-07;-2.439049809083282e-07;-3.093257541856216e-07;10.004802407139216;0.834663310005017;0.015556559670102239;0.01556213898000425;0.8306664673153775;1.0011010144439252;0.5139148194500636;1.3000397959372385
88.656002;0.5141909847161701;-3.17062324193744e-07;1.6797955243661689e-07;-2.506399311448868e-07;-3.0778682522602413e-07;10.004716242802893;0.8346635630158571;0.01555667498514705;0.01556211631469834;0.8306896006216289;1.0010844552284361;0.5139054892027652;1.3000452641492346
88.666002;0.5141961063110422;-3.1962777387310455e-07;1.6932703454082872e-07;-2.5735046095488304e-07;-3.0616163691891824e-07;10.004622392397676;0.8346634086465109;0.015556783975352774;0.015562089434635188;0.8307129545275674;1.001067422638759;0.5138959045166767;1.3000505692941104
88.676002;0.514200994076171;-3.2230424187019993e-07;1.7059352277329482e-07;-2.640325283690382e-07;-3.04463839897183e-07;10.004520598366591;0.8346628299868691;0.01555688740458924;0.015562058492774292;0.83073646283928;1.0010499750662478;0.5138860671258346;1.3000557119843994
88.686002;0.5142056317939777;-3.251022656650519e-07;1.7177555871915853e-07;-2.7068462194590125e-07;-3.027082157281061e-07;10.00441065933461;0.8346618212504106;0.015556986183669167;0.01556202349940042;0.8307600609607223;1.0010321561764506;0.5138759795020542;1.3000606898764775
88.696002;0.5142100054823935;-3.280326774866558e-07;1.728711079829447e-07;-2.7730746692265007e-07;-3.0090743393740053e-07;10.004292416805743;0.8346603812198321;0.015557081273534524;0.015561984315329003;0.8307836895449378;1.0010139942019176;0.5138656457878191;1.3000654830446994
88.706002;0.5142141046068686;-3.3110315553969245e-07;1.7387720786663999e-07;-2.839046329864717e-07;-2.990696584044869e-07;10.004165749697334;0.8346585103048472;0.015557173510064222;0.015561940770132126;0.8308072954299148;1.0009955035261644;0.5138550684832676;1.3000700591910572
88.716002;0.514217920655016;-3.343155597522211e-07;1.7478980543938892e-07;-2.904819418740365e-07;-2.971989324475587e-07;10.004030618232932;0.8346562089373505;0.015557263566727743;0.015561892802611773;0.8308308247887015;1.0009766907885147;0.5138442496770724;1.3000743930135443
88.726002;0.5142214428903936;-3.3766503462647035e-07;1.756040242207428e-07;-2.9704348736857364e-07;-2.952971553685013e-07;10.003887150357611;0.8346534779712212;0.015557352044509018;0.015561840512511853;0.8308542156785198;1.0009575628104495;0.5138331975858366;1.3000784724000218
88.736002;0.5142246545641911;-3.411413765271204e-07;1.7631408016030204e-07;-3.035869624073907e-07;-2.933655053182469e-07;10.003735680077627;0.8346503236934057;0.015557439506256982;0.01556178416387697;0.8308774018638209;1.000938135177686;0.5138219280393995;1.3000822887616441
88.746002;0.5142275344755638;-3.447325308165192e-07;1.7691313707970094e-07;-3.101029709282116e-07;-2.9140624083480545e-07;10.003576678518984;0.8346467639534848;0.015557526405334681;0.015561724216670927;0.8309003241606452;1.0009184417762862;0.513810459128291;1.300085831992588
88.756002;0.5142300629177878;-3.4842813786072833e-07;1.7739393086920265e-07;-3.1657904925027794e-07;-2.8942532471277653e-07;10.003410642574782;0.8346428310329745;0.015557612998090721;0.015561661314850624;0.8309229376538401;1.0008985361886629;0.5137988081337542;1.3000890961178888
88.766002;0.5142322272473405;-3.5222120226437876e-07;1.7774910966375456e-07;-3.2300323860654427e-07;-2.874334286164322e-07;10.003238030698965;0.8346385693964243;0.015557699373296206;0.015561596243399539;0.8309452113127009;1.000878482876007;0.5137869942997245;1.3000920828436011
88.776002;0.5142340234623584;-3.5610722402268134e-07;1.779720478301608e-07;-3.2936352452321734e-07;-2.8544421709369316e-07;10.003059306049952;0.8346340304749608;0.01555778559250326;0.01556152993315411;0.8309671232481953;1.0008583484018811;0.5137750398175583;1.3000947986742821
88.786002;0.5142354527796899;-3.6008224500613477e-07;1.7806033068673374e-07;-3.356457895716716e-07;-2.834717768868161e-07;10.002875061231741;0.8346292657548088;0.015557871722743642;0.015561463434093115;0.8309886580129419;1.0008381969574258;0.5137629655438667;1.3000972505856112
88.796002;0.5142365168570348;-3.641423554421846e-07;1.7801884578950786e-07;-3.418337682938305e-07;-2.8152896847050554e-07;10.002686034095763;0.8346243180472616;0.015557957716367084;0.015561397854674208;0.8310098099695274;1.000818084301145;0.5137507879212966;1.300099444042363
88.806002;0.5142372162695649;-3.682839495888182e-07;1.7785867185874845e-07;-3.479097835315058e-07;-2.796264050216982e-07;10.002492937191272;0.8346192187587933;0.01555804331029241;0.01556133431933698;0.8310305854998385;1.0007980459268446;0.5137385191070944;1.3001013835821598
88.816002;0.5142375522778214;-3.7250200012827523e-07;1.7759385774628492e-07;-3.5385469730246726e-07;-2.777710872882824e-07;10.00229630858035;0.834613995905821;0.015558127979310511;0.015561273810952715;0.8310509931842237;1.000778090182053;0.5137261687413635;1.3001030751094647
88.826002;0.5142375292426862;-3.767872296120065e-07;1.7723973975783312e-07;-3.596480400288612e-07;-2.759653057391361e-07;10.002096539943334;0.8346086831409906;0.015558210958497487;0.015561216947782418;0.8310710289137624;1.0007582041936098;0.5137137476586866;1.3001045300747838
88.836002;0.5142371557394155;-3.811257336496322e-07;1.768123735497048e-07;-3.6526829083301554e-07;-2.7420764445491434e-07;10.001894005906625;0.8346033205391143;0.015558291376779443;0.015561164004117941;0.831090673403224;1.0007383644559487;0.5137012705518289;1.3001057655743087
88.846002;0.5142364445002003;-3.855013021147122e-07;1.763261426416416e-07;-3.7069317539893327e-07;-2.7249592388905305e-07;10.001689158286005;0.8345979517614028;0.01555836837930803;0.015561115150242987;0.831109901491928;1.0007185482336862;0.5136887571106633;1.300106799410721
88.856002;0.5142354112420542;-3.898968983998819e-07;1.75789661672788e-07;-3.759004226096521e-07;-2.7083028833979593e-07;10.00148253068054;0.8345926236033226;0.015558441186900574;0.015561070609921655;0.8311286883257712;1.0006987445555575;0.513676233670843;1.3001076463342396
88.866002;0.5142340717845919;-3.942936236042433e-07;1.7520373459738335e-07;-3.808688859657549e-07;-2.6921516667315975e-07;10.00127469185409;0.834587382911453;0.015558509194219807;0.015561030691756109;0.8311470072496111;1.000678954154186;0.5136637300412334;1.3001083146755397
88.876002;0.5142324394556264;-3.986694003750701e-07;1.745622137782592e-07;-3.855795627709949e-07;-2.6765867128954545e-07;10.001066221235002;0.8345822688868728;0.015558572071678049;0.015560995759154584;0.8311648283144744;1.0006591783050387;0.5136512704223776;1.3001088024244118
88.886002;0.5142305246027378;-4.0299986595261596e-07;1.7385367271569106e-07;-3.90015503715067e-07;-2.661701846915322e-07;10.00085772888968;0.8345773065038554;0.015558629735920962;0.015560966097835366;0.8311821229393331;1.0006394119820616;0.5136388708105045;1.300109094134117
88.896002;0.5142283355178994;-4.072615013518349e-07;1.7306416481923876e-07;-3.9416123390568765e-07;-2.647596362314169e-07;10.000649859021241;0.834572505105473;0.015558682206968832;0.015560941781303565;0.8311988688214238;1.0006196444654822;0.5136265465796394;1.3001091650903087
88.906002;0.5142258798142416;-4.114349361333657e-07;1.7218056664571472e-07;-3.980036583818169e-07;-2.634385271322073e-07;10.000443231908216;0.8345678623115652;0.015558729519545459;0.015560922663345845;0.831215048774887;1.0005998572715786;0.5136143167605366;1.3001089950847242
88.916002;0.5142231645402164;-4.155057411050798e-07;1.711928479558051e-07;-4.01533945970862e-07;-2.622193966843963e-07;10.000238381952625;0.8345633691954375;0.015558771779697484;0.01556090842945368;0.83123064353698;1.0005800207292117;0.5136022002319665;1.3001085738427116
88.926002;0.5142201955502486;-4.194625202780084e-07;1.700958603324324e-07;-4.0474832318785457e-07;-2.6111393135737967e-07;10.000035777660543;0.8345590152691641;0.015558809267760763;0.015560898660996506;0.8312456263244736;1.0005601009810463;0.5135902138817221;1.3001078945650975
88.936002;0.5142169802983364;-4.232948903556478e-07;1.6889042361032766e-07;-4.076481658330622e-07;-2.601319360191483e-07;9.999835879403907;0.8345547933812284;0.015558842460230673;0.015560892960733158;0.8312599664949947;1.0005400734915117;0.5135783750692938;1.300106953662577
88.946002;0.5142135321699;-4.269925855046445e-07;1.6758222961664076e-07;-4.102406973040733e-07;-2.5927991925438236e-07;9.99963912950052;0.8345507028757316;0.015558871992228985;0.01556089107233062;0.8312736368433884;1.0005199267850773;0.5135667029739998;1.3001057539241307
88.956002;0.5142098699271802;-4.305446928251942e-07;1.6617900944057522e-07;-4.125390043261061e-07;-2.585588460368744e-07;9.999445918518495;0.8345467545339568;0.015558898585373248;0.015560892850657529;0.8312866155063524;1.000499657515898;0.5135552189048661;1.30010430049566
88.966002;0.5142060139308838;-4.339382017334452e-07;1.6468830033372106e-07;-4.145602089058285e-07;-2.579641109431462e-07;9.999256626047753;0.8345429751721459;0.015558922900464576;0.015560898131395245;0.8312988848917425;1.0004792688460737;0.5135439463375151;1.3001025956708543
88.976002;0.5142019827588674;-4.3715663134578795e-07;1.6311617738383393e-07;-4.1632321715734387e-07;-2.574875600302399e-07;9.999071725356186;0.8345394041756415;0.015558945437668299;0.015560906686600427;0.8313104340679698;1.000458772943749;0.5135329094568615;1.3001006350026778
88.986002;0.5141977890771245;-4.401799414708319e-07;1.6146483392232473e-07;-4.178469539344799e-07;-2.5712067217749127e-07;9.998891864336244;0.8345360892964224;0.015558966601252904;0.01556091827205145;0.8313212606855603;1.000438193012676;0.5135221296478734;1.3000984028022224
88.996002;0.5141934374004892;-4.429852547317236e-07;1.5973051071013025e-07;-4.191490237330017e-07;-2.568594665343834e-07;9.998717816654352;0.8345330882803066;0.01555898680676234;0.015560932646549262;0.8313313646073911;1.000417564180766;0.5135116221259768;1.3000958734105055
89.006002;0.5141889267289615;-4.4554762503920887e-07;1.5790527110825453e-07;-4.2024495063993087e-07;-2.567063053090196e-07;9.998550302690838;0.8345304666969521;0.01555900655761516;0.015560949574556447;0.8313407378189611;1.0003969350459223;0.5135013977862712;1.300093018990582
89.016002;0.5141842551501657;-4.478414809025293e-07;1.5598061270133975e-07;-4.211463707423589e-07;-2.5666693161848304e-07;9.998389840836861;0.8345282874940841;0.015559026495073118;0.015560968853410035;0.8313493632564275;1.0003763692732606;0.5134914673755545;1.300089815029557
89.026002;0.5141794238925461;-4.4984229149968804e-07;1.539487343572856e-07;-4.2185800362824656e-07;-2.5674807308195686e-07;9.998236731381459;0.834526600073076;0.015559047303067727;0.015560990321051881;0.8313572209624568;1.000355943566488;0.5134818407588904;1.3000862403770133
89.036002;0.5141744396425663;-4.515271090515462e-07;1.5180191464716033e-07;-4.2237652785214564e-07;-2.5695559674495346e-07;9.998091126384573;0.8345254348930422;0.0155590695267256;0.01556101382976806;0.8313642875726064;1.0003357440675187;0.5134725253674434;1.3000822751996641
89.046002;0.5141693141411606;-4.528754728586547e-07;1.4953235171641146e-07;-4.226927147781755e-07;-2.572914660347144e-07;9.997953152662385;0.8345248038596303;0.015559093572081573;0.015561039222508503;0.8313705320739467;1.0003158641895589;0.5134635290201836;1.3000779009355048
89.056002;0.5141640613664471;-4.5387296595051987e-07;1.4713162303768673e-07;-4.2279659396497485e-07;-2.577524361446412e-07;9.997823015296044;0.8345247068246855;0.01555911983307532;0.015561066368950329;0.8313759190619991;1.0002963974430836;0.5134548623874232;1.300073105460135
89.066002;0.5141586947201241;-4.545148866086364e-07;1.4458928059286479e-07;-4.226835269705832e-07;-2.5833195731080817e-07;9.997700982399763;0.8345251398985516;0.015559148654143908;0.015561095240943632;0.8313804122374608;1.000277424167846;0.5134465368531225;1.3000678898536995
89.076002;0.5141532282070398;-4.5480588192842537e-07;1.4189290408215463e-07;-4.223559691253946e-07;-2.5902299252208157e-07;9.997587351300671;0.8345260957469334;0.015559180140158384;0.015561125884203636;0.8313839723612839;1.0002590015812158;0.5134385594067211;1.3000622707891563
89.086002;0.5141476786401521;-4.5475661877751663e-07;1.3902934091374898e-07;-4.218197101942463e-07;-2.5981846706941573e-07;9.997482455119838;0.8345275588432085;0.015559214075579737;0.015561158290983935;0.831386556521065;1.000241161010151;0.5134309307559362;1.3000562787961478
89.096002;0.5141420624224847;-4.543804322921306e-07;1.3598502781338025e-07;-4.2107996861972064e-07;-2.60709502438405e-07;9.997386553978034;0.8345295062653453;0.015559250037011715;0.01556119241199541;0.8313881210406477;1.000223908779244;0.5134236498015622;1.3000499532204621
89.106002;0.5141363907487363;-4.53690812138232e-07;1.327460390518815e-07;-4.2014075541160485e-07;-2.6168479957167274e-07;9.997299657958129;0.8345319076612587;0.015559287531210973;0.015561228364762085;0.8313886248819494;1.0002072309894898;0.513416716388986;1.3000433394400526
89.116002;0.5141306701801813;-4.527009166380675e-07;1.2929970018547353e-07;-4.190059329826085e-07;-2.627309589752035e-07;9.997221512036708;0.8345347196396398;0.01555932604119319;0.015561266530969764;0.8313880325559156;1.000191104904488;0.513410126548706;1.3000364958935249
89.126002;0.5141249064267216;-4.514253572894189e-07;1.2563693553805987e-07;-4.176802684381919e-07;-2.638324294691343e-07;9.997151731906989;0.8345378920023065;0.015559365003121616;0.015561307379321628;0.8313863210776362;1.000175508205315;0.513403867595966;1.300029499677141
89.136002;0.5141191067370358;-4.4988166279783505e-07;1.2175261867319908e-07;-4.161692874020169e-07;-2.6497263605470626e-07;9.997089904538875;0.8345413864356682;0.015559403747468992;0.015561351288021495;0.8313834876711262;1.0001604180002523;0.5133979192290209;1.3000224368367912
89.146002;0.5141132806745723;-4.480901863421013e-07;1.1764367710581154e-07;-4.144788158682323e-07;-2.661355303269177e-07;9.997035587256649;0.8345451816660595;0.015559441507633054;0.015561398581689487;0.8313795494462031;1.0001458074883924;0.5133922578249399;1.300015390080774
89.156002;0.5141074406822201;-4.4607387891671375e-07;1.133067650513476e-07;-4.126166376238665e-07;-2.673066082047431e-07;9.996988289530666;0.8345492626563125;0.015559477582961645;0.015561449587967612;0.8313745424593029;1.0001316473117516;0.5133868609052431;1.3000084398251832
89.166002;0.5141016027811816;-4.4385786124802785e-07;1.0873800012352527e-07;-4.1059386197681926e-07;-2.6847416786197873e-07;9.99694750222287;0.8345536129122396;0.015559511513581233;0.015561504550163906;0.8313685246445176;1.0001179124729993;0.513381710212833;1.3000016647719326
89.176002;0.5140957869941551;-4.414677092615006e-07;1.039362071810585e-07;-4.084231152818945e-07;-2.6962899759085077e-07;9.996912731021746;0.8345582133460384;0.015559543106478833;0.01556156358678009;0.8313615716383896;1.0001045930333816;0.5133767923864531;1.2999951248606743
89.186002;0.5140900186054507;-4.3892765726582265e-07;9.890562434348872e-08;-4.061158133048596e-07;-2.707627000067068e-07;9.996883511570415;0.8345630429843257;0.01555957238128658;0.015561626755645853;0.831353766980843;1.0000916988284076;0.5133721000000179;1.299988841465899
89.196002;0.514084329343294;-4.3626005845937817e-07;9.365307570132629e-08;-4.0367996099348133e-07;-2.7186734014306783e-07;9.996859464474847;0.8345680817710645;0.015559599494302955;0.015561694053375846;0.8313451986400394;1.000079248624996;0.5133676342863396;1.2999827973974956
89.206002;0.5140787551569407;-4.3348605665679357e-07;8.81833515007436e-08;-4.011182109388355e-07;-2.72935439836192e-07;9.996840385540777;0.8345733157110901;0.015559624590046728;0.015561765426351879;0.831335960671688;1.0000672479505572;0.5133634030948284;1.2999769536801287
89.216002;0.5140733315196113;-4.3062675223742626e-07;8.250005624877249e-08;-3.9842844208751795e-07;-2.7395967774694726e-07;9.996826289010357;0.834578739542283;0.015559647618647067;0.015561840810964017;0.8313261531614543;1.000055675917508;0.5133594113842238;1.299971263856611
89.226002;0.5140680893168798;-4.277028327317264e-07;7.660973975901188e-08;-3.956078264007987e-07;-2.749337372541352e-07;9.996817351958494;0.8345843510581388;0.01555966816843823;0.01556192004854405;0.8313158794659586;1.0000444933007502;0.5133556542728085;1.299965676111521
89.236002;0.5140630540818777;-4.2473379843580584e-07;7.05223841056855e-08;-3.9265734815305116e-07;-2.758533238959651e-07;9.996813805009058;0.8345901427214402;0.0155596853734252;0.015562002873448258;0.8313052405130711;1.0000336569335033;0.513352120319444;1.2999601298349757
89.246002;0.5140582498755081;-4.2173916619731326e-07;6.424917565728226e-08;-3.895833790901282e-07;-2.7671551207104656e-07;9.996815891370677;0.8345961010756988;0.015559698046841992;0.015562089103209907;0.8312943269034159;1.000023124604282;0.5133487992567041;1.2999545542227853
89.256002;0.5140537037746239;-4.1873852945151934e-07;5.780275722985274e-08;-3.863958947477578e-07;-2.775168846880626e-07;9.996823892456986;0.8346022115441757;0.015559704997882154;0.01556217871917546;0.8312832132391462;1.0000128563943882;0.5133456849070328;1.2999488699528021
89.266002;0.5140494477102362;-4.157493732910877e-07;5.119824069456563e-08;-3.8310657684263305e-07;-2.782524745927204e-07;9.996838123075408;0.8346084588419911;0.015559705244971274;0.015562271782343234;0.8312719580419209;1.0000028212497836;0.5133427718830924;1.299942991640775
89.276002;0.5140455184678879;-4.1278625507915745e-07;4.4451148474366124e-08;-3.7972716822002435e-07;-2.789159993274033e-07;9.996858936037153;0.8346148249312558;0.015559698012310766;0.01556236844886677;0.8312606067257619;0.9999930040026087;0.5133400510407999;1.2999368296017804
89.286002;0.5140419544157628;-4.0986164481472973e-07;3.7575964614953537e-08;-3.762659978979987e-07;-2.795008579293263e-07;9.996886763157379;0.834621288411258;0.0155596827186155;0.015562469048074562;0.8312491962855065;0.9999834058008772;0.513337508202942;1.299930294193637
89.296002;0.5140387888746889;-4.069867634651055e-07;3.058739791997875e-08;-3.7272625170204905e-07;-2.8000156330745144e-07;9.99692210858302;0.8346278185510277;0.015559659117524183;0.01556257398439415;0.8312377642068397;0.9999740398918591;0.5133351279241041;1.2999233010110243
89.306002;0.514036045056531;-4.041723115795107e-07;2.350114552346912e-08;-3.691087804737995e-07;-2.804141205928621e-07;9.996965479550939;0.834634371803018;0.01555962740321312;0.015562683504909212;0.8312263545551105;0.9999649314200372;0.5133328996146561;1.2999157704902116
89.316002;0.5140337361724745;-4.01429084650498e-07;1.6333892717223624e-08;-3.6541503734972047e-07;-2.807357781094104e-07;9.997017301453571;0.8346409033576327;0.015559588075778332;0.015562797574888806;0.8312150132295137;0.9999561208508758;0.5133308198301293;1.2999076251719033
89.326002;0.5140318710890164;-3.9876843673059854e-07;9.103642636006195e-09;-3.6164658520275387e-07;-2.80965645404816e-07;9.997077867511429;0.834647379683455;0.015559541695651529;0.0155629158739983;0.8312037804955965;0.9999476582566915;0.5133288892033862;1.299898790509888
89.336002;0.5140304624064383;-3.962026006317896e-07;1.8304783059541095e-09;-3.5780391483743733e-07;-2.8110488972475744e-07;9.997147340241703;0.8346537779819211;0.01555948870586669;0.015563037767409612;0.8311926889464056;0.9999395900843276;0.5133271094823896;1.2998891974261726
89.346002;0.514029530262734;-3.937443687049661e-07;-5.4636104167313285e-09;-3.538876563150243e-07;-2.811558609518605e-07;9.997225772864383;0.8346600796969375;0.015559429321975356;0.015563162317766905;0.8311817656941711;0.9999319530629586;0.5133254846341248;1.2998787838873422
89.356002;0.514029097125381;-3.9140499688068926e-07;-1.2756907341217995e-08;-3.4989966387203045e-07;-2.811213657210287e-07;9.997313144045387;0.8346662674319927;0.015559363508124468;0.015563288475254726;0.8311710373429535;0.9999247758127685;0.5133240244566969;1.2998674952956835
89.366002;0.5140291772879051;-3.891906422595834e-07;-2.0029045316467462e-08;-3.458417296745481e-07;-2.81005269535634e-07;9.99740936837927;0.834672322352767;0.015559291089318946;0.015563415326011317;0.8311605339879209;0.9999180827152114;0.513322745288134;1.299855283614464
89.376002;0.514029771088937;-3.8710059353098923e-07;-2.7259227986080647e-08;-3.4171555800088806e-07;-2.808138616722203e-07;9.997514253724859;0.834678217592777;0.015559211888481356;0.015563542140780172;0.8311502883622506;0.9999118973869499;0.5133216627435448;1.2998421042439785
89.386002;0.5140308667860062;-3.8512882374032593e-07;-3.44252011361374e-08;-3.3752446623258023e-07;-2.805555098689416e-07;9.997627506925204;0.83468391622046;0.015559125753355893;0.015563668220718896;0.8311403330164102;0.9999062391887669;0.5133207820824175;1.2998279115384548
89.396002;0.5140324440775829;-3.8326724699230945e-07;-4.1506093771245694e-08;-3.332721737699823e-07;-2.802383609881582e-07;9.99774880999321;0.8346893779559191;0.015559032550821654;0.015563792817155768;0.8311307014834334;0.999901115896342;0.5133200969124179;1.2998126607907987
89.406002;0.5140344764336563;-3.815087798149433e-07;-4.8486328524763043e-08;-3.289595508348968e-07;-2.798678566239713e-07;9.997877857268685;0.834694562842683;0.01555893218889586;0.015563915238729386;0.83112143239989;0.9998965249088145;0.5133195946226984;1.2997963193866704
89.416002;0.5140369343925636;-3.7984751151155546e-07;-5.535556012930465e-08;-3.2458330443434376e-07;-2.7944467400233975e-07;9.998014343564092;0.8346994268185699;0.015558824566081115;0.015564034943268907;0.831112569691097;0.9998924622092649;0.5133192600708569;1.299778875991354
89.426002;0.5140397908367104;-3.7827638143373823e-07;-6.210572073510913e-08;-3.201369821650061e-07;-2.78963492680323e-07;9.998157950983293;0.834703916848025;0.015558709460658663;0.015564151511355205;0.8311041581737622;0.9998889267970199;0.5133190761330974;1.2997603410569496
89.436002;0.5140430247761609;-3.7678610009826627e-07;-6.872974628651354e-08;-3.156124539245417e-07;-2.7841338888534173e-07;9.998308307759023;0.834707969051639;0.01555858655565146;0.015564264586836627;0.831096241343944;0.9998859185364487;0.5133190268663974;1.2997407456061292
89.446002;0.5140466202059885;-3.7536513882066364e-07;-7.522257410957018e-08;-3.1100075248051496e-07;-2.777800270231279e-07;9.998464907661017;0.8347115114155937;0.015558455668458997;0.015564373742352453;0.8310888649787381;0.9998834398310913;0.5133191043488535;1.2997201456579264
89.456002;0.5140505629541247;-3.7399986174913226e-07;-8.158271959877332e-08;-3.062929353197474e-07;-2.770484856859047e-07;9.998627123469863;0.8347144753825307;0.015558316888527168;0.015564478330534906;0.8310820780142762;0.9998815030268153;0.5133193111382018;1.2996986240782513
89.466002;0.5140548394800843;-3.726761735146949e-07;-8.781328371813053e-08;-3.014799886354334e-07;-2.762052284281686e-07;9.998794375615597;0.8347168076117674;0.015558170411706396;0.015564577536948626;0.8310759231238478;0.9998801351916693;0.513319656102173;1.2996762777384236
89.476002;0.514059438732774;-3.713804900915885e-07;-9.392142822444143e-08;-2.965514166876676e-07;-2.7523956585804234e-07;9.998966247435709;0.8347184677997478;0.015558016389161084;0.015564670559150041;0.8310704277228654;0.9998793753536465;0.5133201492309308;1.299653200402175
89.486002;0.5140643552390635;-3.7009691062591836e-07;-9.991690575220805e-08;-2.9149584039122867e-07;-2.741448123103169e-07;9.999142411100445;0.834719420693793;0.015557855023253101;0.015564756730539133;0.8310656058074444;0.9998792648016713;0.5133207982213066;1.2996294766800522
89.496002;0.5140695882902637;-3.6880400813694733e-07;-1.0581128649363407e-07;-2.863036965121288e-07;-2.72917467562277e-07;9.999322530211549;0.8347196370896262;0.015557686689486108;0.015564835579381283;0.8310614632737032;0.9998798354462981;0.5133216087209055;1.2996051822792685
89.506002;0.5140751376001377;-3.674764796016295e-07;-1.1161777499130495e-07;-2.8096858080018905e-07;-2.715550390731913e-07;9.999506341711756;0.834719096458062;0.015557511908876363;0.01556490681333066;0.8310579997270843;0.999881098882986;0.5133225877067545;1.299580383055507
89.516002;0.5140809991958486;-3.6608974717475687e-07;-1.1735099188566043e-07;-2.754861327129343e-07;-2.700553812866418e-07;9.999693830790203;0.8347177824539189;0.015557331215275085;0.0155649702539001;0.8310552101556486;0.9998830390982112;0.5133237430522821;1.2995551360575037
89.526002;0.5140871603415541;-3.646224655509208e-07;-1.230274287735653e-07;-2.698521342242823e-07;-2.6841775497960755e-07;9.999885229523263;0.834715679714288;0.015557145086071159;0.015565025810666395;0.8310530893737154;0.9998856190903753;0.5133250763685817;1.2995294921143326
89.536002;0.514093595040571;-3.630566070389795e-07;-1.2866529359061175e-07;-2.6406254462638887e-07;-2.666438090593331e-07;10.000080848147554;0.8347127774922896;0.015556953991917758;0.015565073465645798;0.8310516376215262;0.9998887995204155;0.513326576372592;1.299503494263233
89.546002;0.5141002645090004;-3.6137713390048247e-07;-1.3428167844455112e-07;-2.5811563165588616e-07;-2.6473800760852197e-07;10.000280994551552;0.8347090753286375;0.01555675843678188;0.015565113252658113;0.8310508612614361;0.9998925503791343;0.5133282200708188;1.2994771778501453
89.556002;0.5141071214666942;-3.5957165803745984e-07;-1.3989000056119656e-07;-2.5201319885050043e-07;-2.627077644848451e-07;10.000486016751665;0.8347045859873724;0.015556558996920045;0.015565145329918083;0.8310507679832357;0.9998968495801873;0.5133299799687097;1.299450575169958
89.566002;0.5141141154521182;-3.576297043946577e-07;-1.4550066965991103e-07;-2.4575916551905214e-07;-2.605634594667486e-07;10.00069627829354;0.8346993344900951;0.015556356408613648;0.015565170101622837;0.8310513639008629;0.9999016821096262;0.513331829763431;1.2994237124278205
89.576002;0.5141211979547785;-3.555418212142789e-07;-1.5112280770735212e-07;-2.393572104543455e-07;-2.583186948374481e-07;10.000912047231806;0.8346933552692976;0.015556151630695549;0.015565188211862428;0.831052651969022;0.9999070442385499;0.5133337460766582;1.2993966039683271
89.586002;0.5141283255156858;-3.5329954032197294e-07;-1.5676473781346745e-07;-2.3280983135733726e-07;-2.55990348233442e-07;10.001133466523996;0.8346866870614484;0.015555945778800543;0.015565200352691343;0.8310546305593127;0.999912941792631;0.513335710515113;1.2993692570820505
89.596002;0.5141354616647075;-3.508955320151686e-07;-1.6243343929690102e-07;-2.2611853015132315e-07;-2.5359865132851535e-07;10.001360601211223;0.8346793633375951;0.015555739952311064;0.015565207055073867;0.8310572946975592;0.9999193829510742;0.5133377131886396;1.2993416772893265
