time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
89.606002;0.5141425794459888;-3.4832266867360986e-07;-1.681341712010443e-07;-2.1928489482309067e-07;-2.511673363942854e-07;10.001593421451352;0.8346714049657845;0.015555535172407866;0.015565208656111497;0.8310606363164278;0.9999263769372111;0.5133397526509021;1.2993138708261966
89.616002;0.5141496596874972;-3.455741501831698e-07;-1.7386996522322742e-07;-2.1231269318225706e-07;-2.4872142234337884e-07;10.001831727865321;0.8346628207843375;0.015555332465512078;0.015565205378655892;0.831064642082613;0.9999339350647917;0.5133418303158908;1.2992858550405904
89.626002;0.5141566819642054;-3.426452642184096e-07;-1.7963966894715703e-07;-2.0520832848384101e-07;-2.4628303393687603e-07;10.002075099560578;0.8346536081637718;0.015555132873868388;0.015565197393821716;0.8310692922861715;0.9999420637163002;0.5133439457067954;1.2992576682299528
89.636002;0.5141636174886344;-3.3953369907184586e-07;-1.8543688387884686e-07;-1.9797926727585138e-07;-2.4386854559657186e-07;10.002322893846681;0.834643752296545;0.015554937370019796;0.015565184893414245;0.8310745633631768;0.9999507537903551;0.5133460964827616;1.2992293718502452
89.646002;0.5141704309241296;-3.362386261982917e-07;-1.9125223960667953e-07;-1.9063432274622535e-07;-2.4148831846338437e-07;10.002574306325531;0.8346332328772994;0.015554746832576186;0.015565168116927706;0.831080432872547;0.9999599767889618;0.5133482786152224;1.2992010507371976
89.656002;0.5141770844626393;-3.3275984846291616e-07;-1.9707494682856194e-07;-1.831850403828523e-07;-2.391492817116959e-07;10.002828451692348;0.8346220328535013;0.015554562109638112;0.015565147253259288;0.8310868844261113;0.9999696882515478;0.5133504851145293;1.299172802577015
89.666002;0.5141835399593604;-3.2909659964575325e-07;-2.0289055322396364e-07;-1.7564358516125182e-07;-2.3685821491937133e-07;10.003084415645041;0.8346101412523187;0.015554384076789883;0.01556512237051511;0.8310939091704644;0.999979835333112;0.5133527067889256;1.299144716136989
89.676002;0.5141897630681145;-3.252476702087734e-07;-2.0867889876902353e-07;-1.6801991889571202e-07;-2.3462210877474873e-07;10.003341303919601;0.8345975545442321;0.015554213625201813;0.015565093488230366;0.831101498358998;0.9999903648656275;0.5133549345811802;1.299116860207832
89.686002;0.5141957264490017;-3.2121339402731833e-07;-2.1441448646594194e-07;-1.6032306294830014e-07;-2.3244643059869693e-07;10.003598277126862;0.8345842795081034;0.015554051559109628;0.015565060680080045;0.8311096328914531;1.0000012268324208;0.5133571616133652;1.2990892864272274
89.696002;0.5142014061778458;-3.16997168754473e-07;-2.2006882278975242e-07;-1.525632375624674e-07;-2.303344399079714e-07;10.003854504021001;0.8345703362441319;0.015553898491279167;0.015565024071726299;0.83111828139613;1.000012374266243;0.5133593841405695;1.2990620288473942
89.706002;0.5142067768188665;-3.1260681420377053e-07;-2.2561553004072385e-07;-1.4475241845555622e-07;-2.2828811895945086e-07;10.004109107536918;0.8345557582521983;0.015553754871647157;0.015564983724872583;0.8311274051279096;1.0000237625949802;0.513361601906372;1.2990351012056687
89.716002;0.5142118115428543;-3.080551478347921e-07;-2.310337810238588e-07;-1.369052725711698e-07;-2.26309222244333e-07;10.004361239650187;0.8345405868573127;0.015553621085228895;0.015564939517865863;0.831136963508733;1.000035347977752;0.5133638201820057;1.2990085048484807
89.726002;0.5142164846607641;-3.0335603440546106e-07;-2.3630599389747394e-07;-1.2903911361444798e-07;-2.2439898181104832e-07;10.004610198851774;0.8345248659073295;0.01555349747084485;0.015564891097822806;0.8311469157692242;1.0000470841715507;0.5133660497695918;1.2989822432804403
89.736002;0.5142207743793066;-2.985191535598499e-07;-2.4141396798450913e-07;-1.2117085091314933e-07;-2.2255607105348165e-07;10.00485541293043;0.8345086442512251;0.015553384277795125;0.015564837880539575;0.8311572159421259;1.0000589198855443;0.5133683034603838;1.2989563337464918
89.746002;0.5142246648946184;-2.9355043389885555e-07;-2.463372181839304e-07;-1.1331366239703289e-07;-2.207745798718985e-07;10.005096344255419;0.8344919820585223;0.015553281672509661;0.01556477912393455;0.8311678091946118;1.0000708051609686;0.5133705964378608;1.2989308125115033
89.756002;0.5142281449785591;-2.884565570590983e-07;-2.5105422009682124e-07;-1.0547622232042994e-07;-2.1904505925552024e-07;10.005332468652394;0.834474951559881;0.015553189835396917;0.015564714107876033;0.8311786349089578;1.0000827042058367;0.5133729504386465;1.2989057277703984
89.766002;0.5142312039197136;-2.83247250128978e-07;-2.5554554563930957e-07;-9.766269970622829e-08;-2.1735766334925318e-07;10.005563309197784;0.8344576305348264;0.015553109060039467;0.015564642343454851;0.8311896274561087;1.000094598630719;0.513375394655584;1.298881126005321
89.776002;0.5142338302450389;-2.7793337590152254e-07;-2.5979542971870563e-07;-8.987215656104534e-08;-2.157033214684833e-07;10.005788431737521;0.8344400932010033;0.015553039717418823;0.015564563729454098;0.8312007119647661;1.0001064809429698;0.513377961438725;1.2988570492038884
89.786002;0.5142360160890735;-2.725231461480394e-07;-2.637911833589958e-07;-8.209936050288567e-08;-2.1407202288449244e-07;10.006007405425756;0.834422404685149;0.015552982087749337;0.01556447856063702;0.8312118070480066;1.0001183473975144;0.5133806819552674;1.2988335417535013
89.796002;0.5142377608148198;-2.6702037256642993e-07;-2.6752179788829447e-07;-7.43380526787467e-08;-2.1245094784099018e-07;10.006219820525013;0.8344046239613558;0.015552936259753672;0.015564387317110446;0.8312228362508777;1.0001301929579773;0.5133835885895415;1.2988106539630577
89.806002;0.5142390666624211;-2.614271334129329e-07;-2.709755485112452e-07;-6.658458624504481e-08;-2.108256460293886e-07;10.006425375420948;0.8343868105810396;0.015552902228814967;0.01556429033986684;0.8312337337458965;1.000142009338787;0.5133867193505537;1.2987884409594108
89.816002;0.5142399328098229;-2.557473745147246e-07;-2.741389938067188e-07;-5.88375399566311e-08;-2.0918355046794948e-07;10.006623903776363;0.8343690246304195;0.015552880043350974;0.015564187641317917;0.831244439106971;1.0001537859804503;0.5133901145475527;1.298766962469648
89.826002;0.5142403572514005;-2.499881691793786e-07;-2.7699972034107216e-07;-5.109339404486157e-08;-2.0751579630553875e-07;10.006815299870388;0.8343513181157803;0.015552869816048719;0.015564078990958699;0.831254891369523;1.000165511718422;0.5133938081925905;1.298746282467111
89.836002;0.514240341963659;-2.441609263861671e-07;-2.7954880365858224e-07;-4.334455242031639e-08;-2.0581612676003065e-07;10.006999436190972;0.8343337317304335;0.015552871672223438;0.015563964063966925;0.8312650313819412;1.0001771727814464;0.5133978230812345;1.2987264647679482
89.846002;0.5142398926080121;-2.3828153476447465e-07;-2.817788538680392e-07;-3.5581218497378385e-08;-2.0407955603655264e-07;10.00717610963162;0.8343163073524156;0.015552885763689017;0.015563842473448043;0.8312748096220327;1.0001887490045878;0.5134021733564247;1.2987075687215601
89.856002;0.5142390143828377;-2.3236678959668067e-07;-2.8368092708165047e-07;-2.779271919301091e-08;-2.0230250675769312e-07;10.007345040809618;0.8342990996986444;0.015552912259177615;0.015563713820986688;0.8312841875790543;1.0002002136621932;0.5134068708812372;1.2986896457793746
89.866002;0.5142377105904172;-2.2643203316744855e-07;-2.852456265634945e-07;-1.9966563810718374e-08;-2.004831017499003e-07;10.007505952147543;0.8342821727533808;0.015552951230498333;0.015563577800759397;0.8312931293711853;1.0002115341197158;0.513411928360958;1.298672731113818
89.876002;0.5142359853217423;-2.2049329365039167e-07;-2.864676346500224e-07;-1.2087734295708233e-08;-1.9862040741810484e-07;10.007658631091157;0.8342655915442961;0.01555300259027056;0.015563434289013505;0.8313015943362934;1.0002226752011278;0.5134173578949289;1.2986568359519064
89.886002;0.514233845483426;-2.1456854107336898e-07;-2.8734873340480207e-07;-4.140770207954634e-09;-1.9671377586156594e-07;10.007802911435835;0.8342494165685169;0.01555306615267279;0.015563283438779397;0.8313095381342588;1.0002336111320762;0.5134231677703808;1.298641949884183
89.896002;0.5142312988706578;-2.086756740868894e-07;-2.8789758836138096e-07;3.885755989508962e-09;-1.947631712374629e-07;10.007938633066574;0.8342337005216784;0.015553141676914748;0.015563125694714278;0.8313169190296756;1.0002443336473108;0.5134293585954054;1.2986280525116307
89.906002;0.5142283524959743;-2.0283024564534523e-07;-2.8812837203127584e-07;1.199483683490421e-08;-1.9276858721527534e-07;10.008065642018702;0.8342184874567974;0.01555322886263588;0.015562961627697786;0.8313237029142322;1.0002548430158704;0.5134359208830834;1.2986151269935786
89.916002;0.5142250146665159;-1.9704410521760894e-07;-2.880590564480789e-07;2.0179739771321277e-08;-1.9072843517277432e-07;10.008183816283935;0.8342038101811905;0.015553327343272649;0.015562791705413487;0.8313298646132533;1.0002651349463512;0.5134428361331334;1.2986031693918003
89.926002;0.5142212975308811;-1.9132593764907726e-07;-2.8770871760479564e-07;2.8426674429607794e-08;-1.8864034016739263e-07;10.008293054247769;0.8341896862552354;0.015553436664049708;0.015562616146769443;0.8313353859496326;1.0002751992916623;0.513450080647248;1.298592196657958
89.936002;0.5142172156586988;-1.8568332020880247e-07;-2.87095286628847e-07;3.67180268448675e-08;-1.8650388236243792e-07;10.008393230139252;0.8341761157404316;0.015553556325562058;0.015562434901287035;0.8313402524662702;1.0002850239897147;0.5134576290477415;1.2985822498669624
89.946002;0.5142127810912193;-1.801224401325564e-07;-2.8623556507521706e-07;4.503440614529677e-08;-1.8432121891850524e-07;10.008484162539448;0.834163081490954;0.015553685925268176;0.015562247741535347;0.831344453956476;1.0002945958898024;0.5134654545758237;1.2985733830860509
89.956002;0.5142080012552951;-1.7464479380793934e-07;-2.851453820590759e-07;5.3356915359845293e-08;-1.8209461464441872e-07;10.008565583663664;0.8341505547111285;0.015553825171800728;0.015562054388312261;0.8313479900191986;1.0003039034688876;0.5134735276310399;1.2985656464067126
89.966002;0.514202882616636;-1.6924499682110507e-07;-2.838384220119932e-07;6.16677016771628e-08;-1.798223482739756e-07;10.00863712513574;0.8341385032847544;0.015553973719330745;0.015561854599143537;0.8313508747753856;1.0003129391918555;0.5134818164594613;1.2985590796388866
89.976002;0.5141974330724159;-1.6391283795842123e-07;-2.823264006888273e-07;6.99477244860321e-08;-1.774959841883187e-07;10.008698354599327;0.8341268962108731;0.0155541311566003;0.015561648169911948;0.8313531357672971;1.0003216953823268;0.5134902879978502;1.298553718042769
89.986002;0.5141916592950353;-1.5863884051482705e-07;-2.8062031573750975e-07;7.817740854854835e-08;-1.7510190729664093e-07;10.008748821426677;0.8341157038599748;0.015554297215572674;0.015561434844973054;0.8313548068120323;1.000330163584627;0.5134989033091096;1.2985495982840898
89.996002;0.5141855657523643;-1.5341882151495582e-07;-2.7873000055306e-07;8.634215610380413e-08;-1.7262453820092608e-07;10.00878806688011;0.8341048973295204;0.015554471861995298;0.015561214260951403;0.8313559191635639;1.0003383418023157;0.5135076117909793;1.2985467588146486
90.006002;0.514179158268583;-1.482540111802859e-07;-2.7666297011407926e-07;9.443606237943984e-08;-1.7004650902631944e-07;10.008815619328237;0.8340944488805626;0.015554655179348448;0.015560985973211951;0.8313564964083131;1.000346239346712;0.5135163525250008;1.2985452341876822
90.016002;0.5141724457239659;-1.431481878149103e-07;-2.744246690373406e-07;1.0245996808094728e-07;-1.673468767761033e-07;10.008831040817444;0.8340843330413229;0.015554847227185786;0.01556074947798234;0.831356554592771;1.0003538772633116;0.5135250620045247;1.2985450395754246
90.026002;0.514165436886827;-1.3810436138950118e-07;-2.7202000735225273e-07;1.1041671040053796e-07;-1.645016424810983e-07;10.008834034005172;0.8340745269027646;0.015555047971758733;0.015560504266998005;0.8313561044343503;1.00036128680061;0.5135336826408786;1.298546155477788
90.036002;0.5141581375179369;-1.3312351249021134e-07;-2.6945557138831956e-07;1.1830750080741443e-07;-1.6148709764208626e-07;10.008824499007018;0.8340650084520329;0.015555257280411053;0.015560250036597568;0.8313551546262685;1.0003685039057322;0.5135421669978822;1.2985485252265998
90.046002;0.514150551962423;-1.2820588554424793e-07;-2.6674204442248904e-07;1.2613128016348598e-07;-1.5828326911955792e-07;10.00880250187782;0.8340557527198166;0.015555474930756204;0.015559986889430416;0.8313537182396694;1.0003755600870177;0.5135504758957153;1.298552062111777
90.056002;0.5141426869424994;-1.233516214997644e-07;-2.6389530000292663e-07;1.3388642413050789e-07;-1.5487521288305585e-07;10.00876824993457;0.834046733576576;0.015555700627955513;0.01555971521960997;0.8313518163717943;1.0003824806295574;0.513558573371331;1.2985566638327086
90.066002;0.5141345543295085;-1.1856127620420037e-07;-2.609353936769684e-07;1.41573370488522e-07;-1.512520232772455e-07;10.008722089374952;0.8340379344484035;0.015555934037054029;0.01555943540708675;0.8313494729572113;1.0003892992331884;0.5135664251543827;1.2985622287147107
90.076002;0.5141261730564385;-1.1383773865076404e-07;-2.5788382272356373e-07;1.4919678421670437e-07;-1.474051844756424e-07;10.0086644543991;0.8340293533081353;0.015556174805244447;0.015559147685814472;0.831346705207207;1.0003960733612436;0.5135740034957118;1.2985686606881293
90.086002;0.5141175684905381;-1.0918617824412966e-07;-2.547602195473018e-07;1.5676583825769533e-07;-1.4332755075698726e-07;10.008595776816845;0.8340209968401047;0.015556422566081488;0.015558852186399854;0.8313435165231828;1.000402881356348;0.5135812897799585;1.2985758656687516
90.096002;0.5141087664514371;-1.0461267401463527e-07;-2.5158141273282714e-07;1.642917804550643e-07;-1.3901388659883463e-07;10.008516443421525;0.8340128760224985;0.015556676937482883;0.015558548974171773;0.831339897635623;1.000409806739386;0.5135882709139998;1.298583753590366
90.106002;0.5140997862363471;-1.0012498273859901e-07;-2.4836209067904783e-07;1.7178419740238588e-07;-1.3446297096006253e-07;10.008426811545974;0.8340050073432103;0.015556937548939161;0.015558238085732921;0.8313358333369195;1.000416926480448;0.5135949385588722;1.2985922479072878
90.116002;0.5140906392148417;-9.57324126840081e-08;-2.4511391236568763e-07;1.7924974290297734e-07;-1.2967837595756735e-07;10.008327205296373;0.8339974156296512;0.01555720407399459;0.015557919599606326;0.8313313071318631;1.0004243094526184;0.5136012926760057;1.2986012920295444
90.126002;0.5140813333724075;-9.144199984085567e-08;-2.4184432644123256e-07;1.8669404917311713e-07;-1.2466684808901513e-07;10.008217891896928;0.8339901345207557;0.015557476166394621;0.015557593706111518;0.831326305609202;1.00043201746489;0.5136073418231665;1.2986108488121713
90.136002;0.5140718794923288;-8.725573061725153e-08;-2.385558283578065e-07;1.9412316762311883e-07;-1.1943744749043546e-07;10.008099098772192;0.8339832003070266;0.015557753363620114;0.015557260783762317;0.8313208210688825;1.0004401031629122;0.5136131006514455;1.2986208964710315
90.146002;0.5140622935049792;-8.31719784306853e-08;-2.3524501641594296e-07;2.0154224361584579e-07;-1.1400189020035825e-07;10.007971059401084;0.833976640149703;0.015558035130602839;0.0155569214775511;0.831314848791554;1.0004486046353123;0.5136185893352972;1.2986314188464927
90.156002;0.5140525939749997;-7.91871080630848e-08;-2.3190355503457245e-07;2.0895294735942943e-07;-1.0837404708428772e-07;10.00783404653505;0.8339704639973929;0.015558320958037261;0.015556576666874482;0.831308387485542;1.0004575394972535;0.5136238339195244;1.2986423922184054
90.166002;0.5140427980816575;-7.529502025305234e-08;-2.28521351887953e-07;2.1635313412874172e-07;-1.025696797553178e-07;10.00768838475284;0.8339646663401493;0.015558610379584252;0.015556227271864948;0.8313014458127652;1.000466907008251;0.5136288624855408;1.2986537792324153
90.176002;0.5140329176195713;-7.14871923761726e-08;-2.2508923996858512e-07;2.2373980149522709e-07;-9.66063201915745e-08;10.007534435263933;0.8339592332375853;0.015558902996688172;0.015555874074406742;0.8312940434091304;1.0004766974895558;0.5136336963480345;1.2986655318668567
90.186002;0.5140229569482277;-6.775477879041573e-08;-2.2160042333350112e-07;2.3111194090512025e-07;-9.050059284318343e-08;10.007372574037214;0.8339541492376021;0.015559198459211459;0.015555517696168936;0.8312862021359251;1.000486898019109;0.5136383445352873;1.29867759521538
90.196002;0.5140129167984666;-6.409247305681075e-08;-2.1805179930230202e-07;2.38469564251235e-07;-8.42645799864656e-08;10.007203193984378;0.833949399717589;0.01555949629902486;0.015555158604492903;0.8312779405783006;1.00049749414561;0.5136428056931835;1.298689905468981
90.206002;0.5140028011016202;-6.050188836328528e-08;-2.1444444291898128e-07;2.45810527995296e-07;-7.790513039291162e-08;10.007026729277671;0.8339449665399814;0.015559795823844627;0.01555479705180851;0.8312692772366786;1.000508471716628;0.5136470705909559;1.298702382313638
90.216002;0.5139926190212105;-5.698987865015894e-08;-2.107820795927643e-07;2.5313089904671257e-07;-7.142577430477527e-08;10.006843710271037;0.8339408226624974;0.015560096192316769;0.01555443311388933;0.8312602307075574;1.0005198151237629;0.513651121615084;1.2987149244885283
90.226002;0.5139823813549474;-5.356259483050208e-08;-2.0706955066147968e-07;2.6042946413065936e-07;-6.482819032488324e-08;10.006654798405952;0.8339369312831517;0.015560396538315936;0.015554066873715152;0.8312508157204564;1.0005315034386153;0.513654932950576;1.298727418793506
90.236002;0.5139720946704691;-5.0222192893822114e-08;-2.0331355983492882e-07;2.677109386301585e-07;-5.8112284527275425e-08;10.006460738172501;0.8339332514619255;0.01556069602501685;0.01555369852381359;0.8312410434766568;1.0005435123992703;0.5136584743176584;1.298739760350187
90.246002;0.5139617566977014;-4.696750386040566e-08;-1.995233829736994e-07;2.7498469233558394e-07;-5.127610977558452e-08;10.006262312688175;0.8339297480480313;0.015560993801571067;0.01555332831775883;0.8312309255543185;1.000555819501685;0.513661716965024;1.2987518723679083
90.256002;0.5139513586492372;-4.37955866763957e-08;-1.9570886209852637e-07;2.8226020045707356e-07;-4.431602343510156e-08;10.006060375801088;0.8339263984957384;0.015561288995202942;0.015552956508022787;0.8312204789963781;1.0005684015960057;0.5136646393199604;1.2987637143986763
90.266002;0.5139408925695833;-4.0703730945170414e-08;-1.9187793656980044e-07;2.8954290902369797e-07;-3.722769502748328e-08;10.00585588725333;0.833923191906403;0.015561580755272243;0.015552583361023132;0.8312097314451937;1.0005812268696237;0.5136672314639398;1.2987752735792197
90.276002;0.513930353985491;-3.769043321036257e-08;-1.8803602219000982e-07;2.968334298491358e-07;-3.0008713328611294e-08;10.005649872659603;0.8339201251663362;0.015561868202776925;0.015552209260666942;0.8311987208831496;1.0005942533951642;0.5136694966373171;1.2987865484619057
90.286002;0.5139197385063523;-3.475297845297509e-08;-1.8418727730083442e-07;3.0412845332107e-07;-2.2660289062228425e-08;10.005443307197538;0.8339172019396229;0.015562150359635108;0.015551834785194724;0.8311874863213482;1.0006074371700666;0.5136714473266658;1.298797541943908
90.296002;0.5139090394404832;-3.188385268764535e-08;-1.8033787365122648e-07;3.114203457269512e-07;-1.518632600459954e-08;10.005237004882336;0.833914430836933;0.015562426139543537;0.015551460683215126;0.8311760570715215;1.000620739755274;0.5136730982793198;1.2988082640556706
90.306002;0.513898249096466;-2.9070655462562302e-08;-1.7649875261185782e-07;3.1869612494728844e-07;-7.592876868502125e-09;10.005031623725298;0.8339118219450954;0.015562694283343321;0.015551087831116235;0.8311644514314572;1.0006341255610463;0.5136744612167645;1.2988187342729562
90.316002;0.5138873603559445;-2.6298905934151453e-08;-1.7268436342557395e-07;3.2593779616148574e-07;1.1078593993400414e-10;10.004827786992728;0.8339093869782999;0.015562953274335507;0.015550717132675664;0.8311526810531583;1.000647556427556;0.5136755432487251;1.2988289776975088
90.326002;0.5138763652601985;-2.355373914427156e-08;-1.6890931141914894e-07;3.3312409315844893e-07;7.912146309875521e-09;10.004626167087768;0.8339071396115846;0.01556320145686378;0.015550349325836274;0.8311407556016973;1.0006609946172245;0.513676348987944;1.2988390186385539
90.336002;0.5138652522426912;-2.0820511971864356e-08;-1.6518707853732218e-07;3.402329088860264e-07;1.5796333029523434e-08;10.004427421266438;0.83390509392772;0.01556343729555002;0.015549984887116942;0.831128694201171;1.0006744040489757;0.5136768842280267;1.2988488819548831
90.346002;0.5138540067029663;-1.808461058923269e-08;-1.6153025479777177e-07;3.4724329884225476e-07;2.374574870874871e-08;10.004232081437918;0.8339032634258687;0.015563659504413902;0.015549624066459305;0.8311165362655583;1.0006877487923727;0.5136771587496337;1.2988586020854789
90.356002;0.5138426148282543;-1.5329657677898486e-08;-1.5795006533518344e-07;3.541357998905791e-07;3.173909150233884e-08;10.004040544225122;0.8339016558443997;0.015563867048981245;0.01554926691815379;0.8311043341824073;1.0007010021056653;0.5136771889082878;1.298868226613074
90.366002;0.513831065256049;-1.2537226477873069e-08;-1.5445594519544963e-07;3.608908098572677e-07;3.975068033778869e-08;10.003853151493558;0.8339002661281321;0.015564059097602334;0.0155489134039707;0.8310921368053403;1.0007141545584872;0.5136769985828724;1.2988778093095474
90.376002;0.513819346671785;-9.68907771893944e-09;-1.5105651272379937e-07;3.674869164852385e-07;4.775103677744469e-08;10.003670226863623;0.83389907750097;0.01556423492995424;0.015548563579033406;0.8310799817071515;1.0007272088723569;0.5136766147732404;1.2988873997871007
90.386002;0.5138074466079535;-6.76840641573704e-09;-1.4776101422476183e-07;3.73901400870943e-07;5.571112533418349e-08;10.00349202022781;0.8338980694551452;0.015564393957544151;0.015548217579201155;0.831067893531591;1.0007401736006765;0.5136760600423659;1.298897034747184
90.396002;0.513795354273086;-3.759846693810096e-09;-1.4457923171621327e-07;3.801122098474585e-07;6.36078860913221e-08;10.003318696012808;0.833897225300985;0.015564535917939723;0.0155478754070218;0.8310558840995854;1.0007530596450882;0.5136753473303478;1.2989067350116676
90.406002;0.5137830622515459;-6.496885027465488e-10;-1.4151962717741813e-07;3.860997505717e-07;7.142611422345352e-08;10.00315040929471;0.8338965357268083;0.015564661022573747;0.015547536910574408;0.8310439563651318;1.0007658729038942;0.5136744788883106;1.2989165161574634
90.416002;0.5137705645966506;2.574626250583764e-09;-1.3858716150216764e-07;3.9184757117243847e-07;7.915708649460331e-08;10.002987333738659;0.8338959967400853;0.015564769865266354;0.015547201983620891;0.8310321090402797;1.0007786097370688;0.5136734493551044;1.298926400256365
90.426002;0.5137578568151266;5.925652174474396e-09;-1.3578255469084866e-07;3.973415121458671e-07;8.679596196379162e-08;10.002829629537231;0.8338956059057481;0.01556486315763921;0.015546870632259905;0.8310203385332566;1.0007912610142538;0.5136722526251473;1.2989364089323987
90.436002;0.5137449418576824;9.415852970635379e-09;-1.3310381127250644e-07;4.0256859260807893e-07;9.433882695143303e-08;10.002677468533976;0.833895362519167;0.015564941501924162;0.015546542896688663;0.8310086367062711;1.0008038177239764;0.5136708879510973;1.2989465533288855
90.446002;0.5137318360742181;1.3056120273254222e-08;-1.3054858448204e-07;4.075156831452121e-07;1.0178095515559576e-07;10.002531084985154;0.8338952692239927;0.015565005311508253;0.01554621885159946;0.8309969875065681;1.000816274710128;0.5136693607229537;1.2989568413342751
90.456002;0.513718566550439;1.6854558865070344e-08;-1.281157269095384e-07;4.1216671901041594e-07;1.0911755194923345e-07;10.002390751075458;0.8338953338073439;0.015565054884019838;0.015545898626880163;0.83098537284471;1.000828632433416;0.5136676799596054;1.2989672881274366
90.466002;0.5137051628903243;2.0815884745709558e-08;-1.258061951897212e-07;4.1650138413010246e-07;1.1634597322192133e-07;10.002256707958121;0.833895569920261;0.01556509062952143;0.015545582389873728;0.8309737858190801;1.0008408932407336;0.5136658572754569;1.29897791334321
90.476002;0.5136916528349977;2.4940690167257017e-08;-1.2362339155277887e-07;4.204989456713246e-07;1.2346628520125236e-07;10.002129114362816;0.8338959934427173;0.01556511329518223;0.015545270397598161;0.8309622341328695;1.0008530550784878;0.5136639088218834;1.2989887314747302
90.486002;0.5136780641131069;2.922456096125023e-08;-1.2157258646697462e-07;4.241438978980172e-07;1.3048007083876107e-07;10.00200802577334;0.8338966232454882;0.015565123963367506;0.015544962963833026;0.8309507284379676;1.0008651109743623;0.5136618567904605;1.2989997445097705
90.496002;0.5136644287650325;3.365809019460949e-08;-1.196603525549062e-07;4.274280623408248e-07;1.3739094980004987e-07;10.001893410109902;0.8338974897495706;0.015565123821150958;0.015544660286094655;0.830939267474587;1.0008770511285774;0.5136597272263834;1.2990109389134408
90.506002;0.5136507857881746;3.822875345188077e-08;-1.1789394056409094e-07;4.303500932531325e-07;1.4420672571957378e-07;10.001785188531711;0.8338986370203405;0.01556511387780943;0.015544362431319141;0.8309278316885224;1.0008888577214428;0.5136575461581326;1.2990222892590224
90.516002;0.5136371796076147;4.292325795685153e-08;-1.1627818948235363e-07;4.329141769085458e-07;1.5093828656310788e-07;10.00168323528548;0.8339001152356699;0.015565094862787641;0.015544069399947088;0.8309163894316897;1.0009004972856825;0.513655337002902;1.2990337613689298
90.526002;0.5136236563564914;4.772911675834776e-08;-1.1481103254625108e-07;4.3512674776459357e-07;1.5759414855149485e-07;10.001587332900439;0.8339019761244038;0.01556506736302981;0.015543781044610435;0.8309049109686882;1.0009119213205553;0.5136531202748622;1.2990453084874198
90.536002;0.5136102613150835;5.263661237288403e-08;-1.1348340646031319e-07;4.369938279540044e-07;1.6417700388840517e-07;10.00149722763521;0.8339042730981623;0.015565031985097672;0.015543497052387226;0.8308933791076298;1.0009230733996959;0.5136509149907253;1.2990568670991705
90.546002;0.5135970354892979;5.763960010226265e-08;-1.1228347927349344e-07;4.385219856857203e-07;1.7068607346420508e-07;10.001412769704544;0.8339070576229071;0.015564989365982418;0.015543217094463366;0.8308817905467845;1.0009338982310096;0.5136487396325119;1.2990683561919298
90.556002;0.5135840101642447;6.273261219832754e-08;-1.1119870832305931e-07;4.397196251444341e-07;1.771202845881041e-07;10.001333935065508;0.8339103740950384;0.015564940088494456;0.015542940954864923;0.8308701527475656;1.0009443482922866;0.5136466108046942;1.2990796779437053
90.566002;0.5135712040225254;6.790745660377158e-08;-1.1021564084816293e-07;4.405960842659834e-07;1.8347713828597266e-07;10.001260758591638;0.8339142593666425;0.015564884609893921;0.01554266858097832;0.8308584821494184;1.0009543801430418;0.5136445395190075;1.299090720801794
90.576002;0.5135586255646335;7.315274845043512e-08;-1.0932233878330401e-07;4.4116117772432344e-07;1.8974988014384703e-07;10.001193311222046;0.833918743355771;0.015564823188732452;0.015542400104332948;0.8308468017480742;1.0009639453765942;0.5136425299431888;1.2991013738417818
90.586002;0.5135462798075133;7.845529828162294e-08;-1.0851247714332849e-07;4.414265918159742e-07;1.9592807401346572e-07;10.001131660825223;0.8339238485541371;0.015564755845369978;0.015542135811314315;0.8308351352136166;1.0009729932281608;0.5136405824111844;1.2991115516157112
90.596002;0.5135341747391541;8.380174674810908e-08;-1.0778556030235163e-07;4.4140614381613363e-07;2.0200158417345245e-07;10.001075802664415;0.8339295896584554;0.015564682499102178;0.015541876051793574;0.8308235015185306;1.0009814851337542;0.5136386951483456;1.2991212066336324
90.606002;0.5135223220977069;8.917984167923605e-08;-1.0714147185040256e-07;4.411131873263168e-07;2.0796422236025289e-07;10.00102563461841;0.8339359714925028;0.015564603204810663;0.015541621145615551;0.8308119120133501;1.000989403676887;0.5136368659911106;1.2991303185226037
90.616002;0.5135107354510117;9.457966341637287e-08;-1.0657418076100864e-07;4.4055874342036923e-07;2.138143597289781e-07;10.000980954816004;0.8339429871263417;0.015564518288779803;0.015541371382339901;0.8308003684856002;1.0009967519781415;0.5136350980464502;1.299138871685384
90.626002;0.5134994317500186;9.99956963027529e-08;-1.0607038578450604e-07;4.39753264865689e-07;2.1955277091146338e-07;10.000941479473259;0.8339506202460159;0.01556442834105567;0.015541127134332358;0.8307888649599688;1.0010035507352373;0.5136334031873286;1.2991468374854205
90.636002;0.5134884355571311;1.0542948353412549e-07;-1.056126670483734e-07;4.38709811876506e-07;2.2518011462473e-07;10.000906873029706;0.8339588515208236;0.01556433406554933;0.015540888930826122;0.8307773926818433;1.0010098323954943;0.5136317970996901;1.2991541735256236
90.646002;0.5134777806639348;1.1088956142058086e-07;-1.051833497550779e-07;4.3744601050567033e-07;2.3069639573472217e-07;10.000876716495526;0.8339676661796591;0.015564236082316002;0.01554065737147478;0.8307659428122045;1.0010156362135432;0.5136302914278283;1.299160835388789
90.656002;0.5134675054633855;1.1638591598884031e-07;-1.0476736244246173e-07;4.359848329620976e-07;2.3610118821091485e-07;10.00085049401435;0.8339770592408922;0.015564134881328602;0.015540432996119086;0.8307545064763596;1.0010210090993474;0.513628891338741;1.2991667863679135
90.666002;0.5134576455793248;1.2192395354705188e-07;-1.0435260775912204e-07;4.3435355846237677e-07;2.4139234133936416e-07;10.000827710674104;0.8339870332387209;0.015564030895266473;0.015540216236096877;0.8307430722045622;1.0010260062865728;0.5136275977112044;1.2991720032511949
90.676002;0.5134482306516468;1.275039731168297e-07;-1.0392921309556137e-07;4.325791129302752e-07;2.465658298283477e-07;10.000808027481071;0.8339975863728274;0.015563924466063849;0.015540007377574643;0.8307316173201297;1.0010306869895582;0.5136264118316102;1.2991764843857938
90.686002;0.5134392842748448;1.3312288943618458e-07;-1.0349122177772439e-07;4.30682694558032e-07;2.5161882077434633e-07;10.00079126690668;0.8340087041670742;0.015563815701008689;0.01553980649659573;0.8307201004140705;1.0010351091701875;0.5136253408467972;1.2991802595124697
90.696002;0.5134308220913923;1.3877335815764365e-07;-1.0303844143186283e-07;4.286796327807231e-07;2.565531586708714e-07;10.000777338758663;0.8340203654095808;0.015563704442036301;0.015539613471237473;0.8307084673058985;1.0010393288979231;0.513624397455924;1.2991833901883043
90.706002;0.5134228514869259;1.444414095874911e-07;-1.0257514248607411e-07;4.265834914642402e-07;2.613768668541596e-07;10.000766205395355;0.8340325461379102;0.015563590415728653;0.01553942808245487;0.8306966645786721;1.001043403929661;0.5136235942235422;1.2991859572987443
90.716002;0.5134153770571882;1.501056911318943e-07;-1.021084273591828e-07;4.244077591790602e-07;2.661027377739976e-07;10.000757904916666;0.834045210590315;0.01556347336168939;0.01553925012283787;0.8306846450495748;1.0010473958533286;0.5136229397634814;1.2991880547378754
90.726002;0.513408407410008;1.5573928471128566e-07;-1.0164874989973241e-07;4.2216378660803406e-07;2.7074482553824087e-07;10.00075257378399;0.8340583075667667;0.015563353023355405;0.015539079484023105;0.8306723652806913;1.0010513651918331;0.5136224368691504;1.2991897943537518
90.736002;0.5134019575388564;1.6131278230835333e-07;-1.0120920260098686e-07;4.198601249587703e-07;2.753153015662331e-07;10.00075038366204;0.8340717820534342;0.01556322911977479;0.01553891615554781;0.830659785611383;1.0010553632870531;0.5136220817018728;1.2991912995876964
90.746002;0.513396043634979;1.6679729948520647e-07;-1.0080139375760922e-07;4.1750552843793214e-07;2.798230290945982e-07;10.000751412455735;0.8340855855564951;0.015563101332441586;0.015538760140128232;0.8306468717309878;1.0010594303876574;0.5136218685384265;1.2991926866411905
90.756002;0.5133906739083381;1.721662674638617e-07;-1.0043210546883641e-07;4.1511128079098467e-07;2.8427406782506756e-07;10.000755621864966;0.8340996740649225;0.015562969264787849;0.015538611434333166;0.830633592071389;1.00106360234164;0.5136217977000896;1.29919404851143
90.766002;0.5133858444067643;1.773955155383022e-07;-1.0010424346881365e-07;4.1268955635175876e-07;2.886730471107911e-07;10.000762971454314;0.8341139981487089;0.015562832464759606;0.015538470089736063;0.8306199161304227;1.0010679175884114;0.5136218767971453;1.2991954434487643
90.776002;0.5133815425642794;1.824627243902719e-07;-9.982030033921506e-08;4.102503977161649e-07;2.930231986552563e-07;10.000773488514922;0.8341284937323398;0.015562690547623752;0.015538336266531486;0.8306058190458862;1.0010724147814618;0.5136221130808374;1.2991968942389307
90.786002;0.5133777545727912;1.8734747088181358e-07;-9.958430552969575e-08;4.0780028404943545e-07;2.973242637097805e-07;10.000787215263891;0.8341430838297003;0.01556254327920933;0.01553821025497754;0.8305912866158118;1.0010771297941252;0.5136225067180863;1.2991984035931945
90.796002;0.5133744714793028;1.9203236101226863e-07;-9.940059586158062e-08;4.053431901881987e-07;3.0157016204231313e-07;10.00080413231137;0.8341576875371705;0.015562390478085655;0.015538092382509758;0.8305763146063898;1.0010821015263818;0.5136230535922957;1.2991999692200509
90.806002;0.5133716909469588;1.9650385163732745e-07;-9.927295195314979e-08;4.028841618754957e-07;3.0574883154698554e-07;10.000824151891374;0.8341722215889894;0.0155622317908175;0.01553798279092616;0.8305609077482267;1.0010873726657112;0.5136237523817957;1.2992015854914503
90.816002;0.5133694151381978;2.007508953967738e-07;-9.920688872841485e-08;4.0043208504649696e-07;3.098439344823506e-07;10.00084715261332;0.8341865966643266;0.015562066588362296;0.015537881312219637;0.8305450809322221;1.0010929785293943;0.513624606425769;1.2992032408515337
90.826002;0.5133676472334435;2.0476168292414026e-07;-9.921096361418774e-08;3.979979024616985e-07;3.1383652263311546e-07;10.00087298929801;0.8342007198333626;0.015561894164629714;0.015537787570885857;0.8305288557643794;1.0010989379817856;0.5136256205561983;1.2992049198671836
90.836002;0.5133663895164509;2.0852129865665717e-07;-9.929425071937973e-08;3.9559061292691007e-07;3.177071785000085e-07;10.000901492069612;0.8342145048027046;0.015561714071290127;0.015537701146683682;0.8305122547263651;1.0011052553244257;0.5136267965803847;1.2992066064912882
90.846002;0.5133656434588506;2.120130131883939e-07;-9.946418115431281e-08;3.932162118394952e-07;3.2143892975530725e-07;10.000932461113704;0.8342278821715792;0.015561526193920561;0.015537621642992105;0.8304952983330237;1.001111926380337;0.5136281292787762;1.2992082826596583
90.856002;0.5133654107019822;2.1522144797084682e-07;-9.972611573208292e-08;3.9087937412930685e-07;3.2501880836269194e-07;10.000965659752982;0.8342407984825613;0.015561330533190233;0.015537548682379696;0.8304780031810935;1.0011189367728646;0.5136296048075655;1.299209922034013
90.866002;0.5133656936151312;2.1813449549562818e-07;-1.0008145900109788e-07;3.8858388459155305e-07;3.284378662746035e-07;10.001000836877372;0.8342532060664901;0.015561127038810713;0.015537481889633477;0.8304603811212351;1.0011262527194822;0.5136312014649975;1.2992114830926929
90.876002;0.5133664935693926;2.2074323323340867e-07;-1.0052559554118954e-07;3.8633238139854065e-07;3.3169111787334497e-07;10.001037742007444;0.8342650599478639;0.015560915612307805;0.015537420835966735;0.8304424405167747;1.0011338181877492;0.5136328917258284;1.2992129074052843
90.886002;0.5133678097421542;2.2304046953496875e-07;-1.0104890899877249e-07;3.841286205850617e-07;3.347776159090494e-07;10.001076131412356;0.8342763243421781;0.015560696133067362;0.015537364963591321;0.8304241890273253;1.0011415630653238;0.5136346448781729;1.2992141289895176
90.896002;0.5133696414651387;2.2502125156871894e-07;-1.0164020815636209e-07;3.819802428064817e-07;3.376989262325127e-07;10.001115802374338;0.8342869748496599;0.015560468434026318;0.01553731358599292;0.8304056381787436;1.0011494115713246;0.5136364305925996;1.299215086971526
90.906002;0.5133719870103998;2.266863623079181e-07;-1.0228905583145357e-07;3.7989813594177747e-07;3.404554996045502e-07;10.001156607238675;0.8342969943159069;0.015560232310296093;0.015537265933373475;0.8303868056799132;1.0011572846762102;0.5136382224798066;1.2992157310351071
90.916002;0.5133748342284736;2.2804368990492657e-07;-1.0298445910039703e-07;3.7789309037764444e-07;3.4304485708332144e-07;10.001198413375352;0.8343063720989717;0.015559987640907508;0.015537221190821281;0.8303677146757402;1.001165101904064;0.5136399975148278;1.2992160219121658
90.926002;0.513378153161598;2.2910587631963854e-07;-1.0371296337177398e-07;3.75973879674263e-07;3.4546290114973723e-07;10.001241059247777;0.8343151077003446;0.015559734479916357;0.015537178547522913;0.8303483952493025;1.001172786239261;0.5136417327361241;1.2992159272183896
90.936002;0.5133818990840731;2.2988838916146413e-07;-1.0446032725647745e-07;3.7414912219389594e-07;3.4770470956770113e-07;10.00128434606807;0.8343232126847467;0.015559472960710273;0.015537137217195476;0.8303288860300959;1.001180269119578;0.5136434056862634;1.2992154147637185
90.946002;0.5133860203302268;2.3040853887925773e-07;-1.0521360067686537e-07;3.724297629558991e-07;3.4976381949095487e-07;10.001328045713327;0.8343307081647973;0.015559203179208947;0.015537096427338512;0.8303092314974643;1.0011874938345946;0.5136449975724856;1.2992144501866274
90.956002;0.513390464442507;2.306832368488036e-07;-1.0596014778081292e-07;3.708291264492216e-07;3.516319224558144e-07;10.001371926162815;0.8343376191524734;0.015558925268868588;0.015537055432579524;0.830289478096177;1.0011944168219853;0.5136464930196575;1.2992130001476416
90.966002;0.513395183206157;2.3072701006428528e-07;-1.0668731575163573e-07;3.6936266031203877e-07;3.532993472302746e-07;10.001415818229574;0.8343439705384679;0.015558639525016404;0.01553701357296037;0.8302696725032337;1.001201004526864;0.5136478759618076;1.299211037019615
90.976002;0.513400134567023;2.3055151203410482e-07;-1.073837551038207e-07;3.680480411100043e-07;3.547550748246527e-07;10.001459684251792;0.8343497872741226;0.015558346361130699;0.01553697036096867;0.8302498608272526;1.0012072298498358;0.5136491271292504;1.2992085364792147
90.986002;0.5134052797622833;2.3016467436720234e-07;-1.0803908394387498e-07;3.669034913893163e-07;3.5598692034756144e-07;10.001503630203727;0.8343550924422588;0.01555804620287025;0.015536925512754199;0.8302300887182585;1.0012130748406847;0.5136502254937281;1.299205472676483
90.996002;0.5134105804818583;2.295706787390465e-07;-1.0864321995135598e-07;3.6594551206352344e-07;3.569830417098932e-07;10.001547883575293;0.8343599005510852;0.015557739498857458;0.015536878912410835;0.8302104051437001;1.0012185367934219;0.5136511497943236;1.2992018264035634
91.006002;0.5134159972166126;2.2877269004515855e-07;-1.0918705087872251e-07;3.6518821030348277e-07;3.577332846392739e-07;10.001592761926872;0.8343642149550413;0.015557426801576046;0.01553683054982678;0.8301908659151525;1.0012236323139418;0.5136518781741274;1.2991975975388812
91.016002;0.5134214862334219;2.2777538316858928e-07;-1.0966324009227874e-07;3.646432593415921e-07;3.5822996705387144e-07;10.001638593504495;0.834368035747624;0.01555710879995245;0.01553678041981517;0.8301715315499023;1.0012283962465867;0.5136523871997658;1.2991928023283452
91.026002;0.5134269984169625;2.2658545238538973e-07;-1.1006752365423998e-07;3.6432014119586446e-07;3.5846902414482777e-07;10.00168561698788;0.8343713730300306;0.015556786238877228;0.015536728502056311;0.8301524666681774;1.0012328724531447;0.5136526513772011;1.299187459266096
91.036002;0.5134324839403039;2.2521204939009473e-07;-1.1039924653481851e-07;3.642270363361952e-07;3.584506005343239e-07;10.001733933380102;0.8343742513844774;0.01555645976458629;0.015536674874386711;0.8301337464812663;1.001237102668533;0.5136526447866931;1.2991815822648927
91.046002;0.5134379008429423;2.2366703530683616e-07;-1.106579934980935e-07;3.643699818765183e-07;3.5817832169896666e-07;10.001783500705422;0.8343766993494857;0.01555612987240544;0.015536619786311575;0.8301154599845981;1.0012411222840298;0.5136523431810515;1.2991751888064038
91.056002;0.5134432228364534;2.219635942816797e-07;-1.1083911521757722e-07;3.647511111613959e-07;3.5765709293686574e-07;10.001834103887555;0.8343787377609357;0.015555797017450907;0.01553656364697809;0.8300977024936916;1.0012449587464007;0.5136517239816512;1.2991683097057487
91.066002;0.5134484419083681;2.2011475471685737e-07;-1.1093407306832355e-07;3.653700996074173e-07;3.5688948037757037e-07;10.001885346439815;0.8343803770210823;0.01555546173515065;0.01553650702651227;0.8300805656333214;1.001248628278917;0.5136507667530794;1.29916098601666
91.076002;0.5134535652714779;2.1813319765528386e-07;-1.109345284993833e-07;3.662262022797684e-07;3.558736651420868e-07;10.001936811418433;0.8343816180670082;0.015555124679662382;0.015536450661652029;0.8300641313642133;1.0012521363120592;0.5136494553860562;1.2991532580577656
91.086002;0.5134586092754909;2.1603019938835557e-07;-1.1083514146846663e-07;3.6731699912424777e-07;3.5460522531923625e-07;10.001988287385108;0.834382455123268;0.015554786591345605;0.015536395383096853;0.83004846787045;1.0012554827667792;0.5136477785987865;1.2991451554830586
91.096002;0.5134635912472598;2.1381340900828955e-07;-1.1063389745347409e-07;3.686360034639872e-07;3.5307958446784463e-07;10.002039798039846;0.8343828827596799;0.015554448237503911;0.015536341996156557;0.8300336281728011;1.0012586670287689;0.5136457286252113;1.2991366887447726
91.106002;0.5134685218051196;2.1148637787401352e-07;-1.1033017175426878e-07;3.7017066392931924e-07;3.5129250079079555e-07;10.00209146637164;0.8343829031077297;0.015554110438799633;0.015536291193912045;0.8300196502862934;1.0012616898596767;0.5136433003545215;1.2991278481472255
91.116002;0.5134734019585063;2.0904990964553791e-07;-1.0992093589510917e-07;3.7190220796641997e-07;3.492397065374555e-07;10.0021434051118;0.834382525824824;0.015553774124805377;0.015536243529674311;0.8300065548244705;1.0012645548546188;0.5136404903458098;1.2991186152442944
91.126002;0.5134782253575306;2.0650295672723732e-07;-1.0939920464827742e-07;3.738089502583219e-07;3.4691704407563095e-07;10.002195653427696;0.8343817628732122;0.015553440269782925;0.015536199508466367;0.8299943477548342;1.0012672707263677;0.5136372969285414;1.299108976296142
91.136002;0.5134829814938606;2.0384312344680687e-07;-1.0875689633034929e-07;3.758692848580055e-07;3.443221901243279e-07;10.002248150140657;0.8343806257788478;0.015553109821297206;0.015536159721760968;0.8299830317764813;1.0012698472598673;0.5136337218694177;1.299098924456955
91.146002;0.5134876560562394;2.0106749062229188e-07;-1.0798739795401146e-07;3.7806196449721344e-07;3.414569821685896e-07;10.002300841547155;0.8343791248107416;0.015552783764752156;0.015536124851552879;0.8299726141992112;1.0012722871598354;0.5136297703593863;1.299088449064894
91.156002;0.5134922292218527;1.981722600068405e-07;-1.0708536930708548e-07;3.803666132436146e-07;3.383269390920112e-07;10.002353859735884;0.8343772673269959;0.015552463240659327;0.015536095606101944;0.8299631064092018;1.0012745879093137;0.5136254493876169;1.2990775267981545
91.166002;0.5134966751308638;1.951515867368287e-07;-1.0604735583177751e-07;3.8276480393954284e-07;3.349388828253045e-07;10.002407563517172;0.8343750567142271;0.01555214950463896;0.01553607271397122;0.829954519708701;1.0012767513363408;0.5136207651103144;1.299066125569631
91.176002;0.5135009635647648;1.919982051692885e-07;-1.0487420750704096e-07;3.852400921489974e-07;3.3130080571372e-07;10.002462458582132;0.8343724909991624;0.01555184369915663;0.015536056954103896;0.8299468588840611;1.0012787882606042;0.5136157203362021;1.299054213013224
91.186002;0.5135050626026436;1.8870517639757037e-07;-1.0357239470982587e-07;3.877780505659375e-07;3.2742261746581647e-07;10.002519102909066;0.8343695606024193;0.015551546659471425;0.0155360491476796;0.8299401173538011;1.0012807129836465;0.5136103160562809;1.299041759789838
91.196002;0.513508942343745;1.8526690611957645e-07;-1.0215297747332578e-07;3.903664150748828e-07;3.2331465027162566e-07;10.002577955153491;0.8343662500478517;0.01555125885042853;0.01553605007142658;0.8299342818994506;1.0012825301638504;0.5136045549945794;1.2990287361222002
91.206002;0.5135125786376706;1.8167913456377158e-07;-1.0063046368911209e-07;3.9299421945933366e-07;3.1898571216640035e-07;10.002639244973318;0.8343625450337839;0.015550980431364082;0.015536060364766973;0.8299293431473772;1.00128422686367;0.513598443660009;1.2990151054233796
91.216002;0.5135159536199173;1.7793756198487807e-07;-9.902375429494461e-08;3.9565070255691054e-07;3.144436711599161e-07;10.00270301092376;0.8343584370794483;0.015550711421194095;0.015536080539720764;0.8299252988499304;1.0012857758700513;0.5135919943408821;1.2990008253305527
91.226002;0.5135190540470203;1.7403673154639431e-07;-9.735610281814366e-08;3.983258061779731e-07;3.0969911445036804e-07;10.002769180033955;0.8343539223021172;0.015550451794453803;0.015536111134621843;0.8299221478293564;1.0012871417746583;0.5135852260274707;1.2989858600497082
91.236002;0.5135218696865379;1.6997144575220057e-07;-9.565053594918877e-08;4.010126533720131e-07;3.047688402901267e-07;10.002837584921252;0.8343490026038082;0.015550201468522293;0.015536152882991145;0.8299198818277502;1.0012882893645372;0.5135781625882203;1.298970191608827
91.246002;0.5135243909829578;1.6573925568972617e-07;-9.392462869041672e-08;4.03708187342914e-07;2.996749690589671e-07;10.002908028783848;0.8343436877459627;0.015549960275004817;0.01553620662391107;0.8299184800783043;1.0012891961443404;0.5135708311790875;1.2989538235430915
91.256002;0.5135266064244618;1.6134132812469475e-07;-9.218993529615501e-08;4.064090500038968e-07;2.9444069864584587e-07;10.002980370254988;0.8343379875525864;0.01554972795305719;0.015536273001646386;0.8299179093922165;1.0012898550461589;0.513563262398624;1.2989367802919243
91.266002;0.5135285023854298;1.5678200713588018e-07;-9.045535408860197e-08;4.0910739823643974e-07;2.8908603747681774e-07;10.003054525667077;0.8343319034171578;0.015549504252517464;0.015536352264298774;0.8299181307624849;1.001290262285103;0.5135554893017011;1.2989191022769138
91.276002;0.5135300673124913;1.5206883981080027e-07;-8.873059815223391e-08;4.117908406174828e-07;2.836247211342471e-07;10.003130460500767;0.8343254338328372;0.01554928917188788;0.01553644424102533;0.8299191075260549;1.00129040666858;0.5135475463480668;1.2989008405570872
91.286002;0.5135312972358395;1.4721295684701083e-07;-8.702732900992626e-08;4.144439735778232e-07;2.7806456023078775e-07;10.003208191631417;0.8343185881261164;0.015549083099310232;0.01553654851087604;0.8299208103626868;1.0012902708298004;0.5135394714518211;1.2988820498722393
91.296002;0.5135321990304004;1.4222913270701551e-07;-8.535799067144821e-08;4.170494290314964e-07;2.7241122657005973e-07;10.00328772205768;0.8343113921060469;0.015548886675956731;0.015536664668951912;0.829923218545502;1.0012898395190766;0.5135313074513671;1.2988627766297696
91.306002;0.5135327903144646;1.371347877237867e-07;-8.373364805101835e-08;4.195890719876118e-07;2.6667120751210567e-07;10.003368955312643;0.8343038776898721;0.015548700580869218;0.015536792393716204;0.8299263164686359;1.0012891057915703;0.5135231008847555;1.2988430528904686
91.316002;0.5135330935194259;1.319469329989475e-07;-8.216279895244551e-08;4.2204511938809697e-07;2.608533210986045e-07;10.00345167264629;0.8342960696125659;0.015548525502735253;0.015536931359193106;0.8299300877101363;1.0012880699268263;0.5135148997794242;1.298822903025583
91.326002;0.5135331278061638;1.266794998675187e-07;-8.065230966172618e-08;4.244011399373813e-07;2.5497022077634293e-07;10.00353558435585;0.8342879868108615;0.015548362230713533;0.015537081214381791;0.8299345119076318;1.0012867322531094;0.5135067488653319;1.2988023524269194
91.336002;0.5135329076692416;1.213434052298109e-07;-7.92085374059617e-08;4.2664438692329756e-07;2.490380516049255e-07;10.003620435644185;0.8342796525162044;0.015548211612145056;0.015537241612926682;0.8299395665488185;1.001285086554086;0.5134986855156034;1.2987814273755707
