time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
91.346002;0.513532447258459;1.1594711109421645e-07;-7.783660273422319e-08;4.28769174081792e-07;2.4307338687417407e-07;10.003706080095261;0.8342710951899398;0.01554807437260662;0.015537412275748575;0.8299452304012763;1.0012831210557505;0.51349074142289;1.2987601485729845
91.356002;0.5135317621351688;1.1049704247349669e-07;-7.653903002829478e-08;4.3077705800378366e-07;2.3709068060273561e-07;10.003792462632813;0.8342623415220319;0.015547951043694287;0.015537593010228359;0.8299514822857846;1.0012808221615233;0.5134829445945969;1.2987385295366762
91.366002;0.5135308675709491;1.0499957618409885e-07;-7.531539347117365e-08;4.326716057976767e-07;2.3110258724262696e-07;10.003879559444412;0.8342534170726044;0.015547842027573505;0.015537783606231677;0.8299582977540158;1.0012781725908941;0.5134753186591103;1.2987165857123153
91.376002;0.5135297797779818;9.946291244494661e-08;-7.416301636368404e-08;4.344532929383311e-07;2.2512064300779797e-07;10.003967306233191;0.8342443547543253;0.01554774762240347;0.015537983761446229;0.8299656521002181;1.0012751501474124;0.5134678854124138;1.298694349018946
91.386002;0.5135285202597586;9.389688894106184e-08;-7.307837813217734e-08;4.36119375790667e-07;2.1915395583964513e-07;10.004055530260366;0.8342351977291648;0.015547668025256665;0.015538193125322645;0.8299735241059074;1.001271733039221;0.5134606702428933;1.2986718768438237
91.396002;0.5135271170005028;8.831198412572268e-08;-7.205785956737156e-08;4.3766584369634445e-07;2.132069902952634e-07;10.004143918462832;0.8342259942546953;0.015547603436036419;0.015538411372144628;0.8299818916892676;1.0012679018972623;0.5134537030415782;1.2986492490681698
91.406002;0.5135256012781609;8.271799760196419e-08;-7.109686458923978e-08;4.390885064660229e-07;2.0727850419410545e-07;10.004232040602604;0.8342167926258802;0.015547554178594512;0.015538638246189257;0.8299907268760519;1.0012636326015742;0.5134470117990201;1.2986265604872296
91.416002;0.5135240038569184;7.712288724995119e-08;-7.018855322300762e-08;4.4038379299607604e-07;2.0136242639616468e-07;10.0043194275625;0.8342076375567937;0.015547520684120469;0.015538873633096322;0.8299999974899096;1.0012588896320216;0.5134406148260712;1.2986039171462018
91.426002;0.5135223508960066;7.153384427418094e-08;-6.932377546039629e-08;4.4155018557999577e-07;1.9544970609891427e-07;10.004405662240822;0.8341985669210258;0.015547503409830677;0.015539117642612312;0.8300096721998476;1.00125362927909;0.5134345202882552;1.2985814326197391
91.436002;0.5135206595745888;6.595862152858803e-08;-6.849259695309006e-08;4.4259007474875367e-07;1.8952983440655616e-07;10.004490450015025;0.8341896136359939;0.015547502775889946;0.015539370546225579;0.8300197259352599;1.0012478121063655;0.5134287325526471;1.29855922264413
91.446002;0.5135189397477334;6.040335557919146e-08;-6.768566439839136e-08;4.435097198155871e-07;1.8359161445603213e-07;10.00457366580452;0.8341808113965012;0.015547519083913566;0.015539632603522762;0.8300301412575465;1.0012414167518295;0.5134232552089587;1.2985374044451943
91.456002;0.5135172012923687;5.486962617587294e-08;-6.689428018644752e-08;4.4431613341410096e-07;1.7762378137285038e-07;10.00465536057929;0.8341721973405378;0.015547552484301265;0.01553990396781035;0.8300409020489395;1.0012344458768543;0.5134180882196855;1.2985160994281542
91.466002;0.5135154569066557;4.9355072225826684e-08;-6.611055983622445e-08;4.450129295358882e-07;1.7161505206215485e-07;10.004735706707692;0.8341638108320983;0.015547602995017415;0.015540184720819522;0.8300519872825006;1.00122692012295;0.5134132288910668;1.2984954305761724
91.476002;0.5135137187744673;4.38553199627521e-08;-6.532798906579303e-08;4.4559784198523227e-07;1.6555317093624914e-07;10.004814879755786;0.8341556908071491;0.015547670443208445;0.015540474958510164;0.8300633721199248;1.0012188659495613;0.5134086777136202;1.298475515073687
91.486002;0.5135119951692337;3.836370325742851e-08;-6.454080102477177e-08;4.460633311171729e-07;1.5942473951824265e-07;10.004892953464124;0.8341478717450113;0.015547754373154905;0.015540774799403462;0.8300750319764487;1.0012103086310036;0.5134044396267099;1.2984564580818716
91.496002;0.5135102904831069;3.287085325313334e-08;-6.374177580314863e-08;4.463994482958381e-07;1.5321652535865893e-07;10.004969904991302;0.8341403803137271;0.0155478541126302;0.015541084335884013;0.830086943571936;1.0012012713645952;0.5134005213390015;1.2984383487649565
91.506002;0.5135086079057546;2.7366245152169317e-08;-6.292003678454559e-08;4.465972616193341e-07;1.4691727167966498e-07;10.005045666890844;0.8341332359817557;0.015547968974011695;0.015541403661284729;0.8300990830678696;1.001191774039038;0.5133969316056866;1.2984212616016628
91.516002;0.5135069498492307;2.1838925521492613e-08;-6.205921450811808e-08;4.466506901788208e-07;1.405179322758277e-07;10.005120110511868;0.8341264516759935;0.015548098339372844;0.015541732881151392;0.8301114233707765;1.0011818327504565;0.5133936825296965;1.2984052663918872
91.526002;0.5135053154839104;1.6276660639938555e-08;-6.113716418696325e-08;4.4655558539264326e-07;1.3400877717437569e-07;10.005193029648593;0.8341200312446577;0.015548241595713785;0.01554207201667105;0.8301239338502248;1.0011714627077979;0.5133907873438154;1.2983904409815719
91.536002;0.5135037004812797;1.0666755116674998e-08;-6.013051027392166e-08;4.4630932255671463e-07;1.2737627176881927e-07;10.005264213937934;0.8341139673886931;0.015548398082811565;0.015542420979320066;0.8301365848403625;1.0011606799308876;0.5133882574257886;1.2983768747670463
91.546002;0.5135020992828465;4.9983215093220346e-09;-5.902092819659134e-08;4.459121097841109e-07;1.2060285810676048e-07;10.005333507294134;0.8341082412941616;0.01554856709834798;0.015542779684228033;0.830149350793069;1.0011494992328827;0.5133861024778811;1.2983646594645106
91.556002;0.5135005066166961;-7.374846336810402e-10;-5.7796061582877616e-08;4.4536663930558864e-07;1.1366946114703443e-07;10.005400786619642;0.8341028248034622;0.01554874797316779;0.015543148147219398;0.8301622085375645;1.0011379325394596;0.5133843314652833;1.298353872713795
91.566002;0.5134989196721099;-6.5491729838737154e-09;-5.6445554668032424e-08;4.4467667248624e-07;1.0655938489939538e-07;10.005465943545769;0.8340976877631965;0.01554894019676752;0.015543526472835818;0.8301751356345183;1.0011259888267967;0.5133829509292009;1.2983445630556805
91.576002;0.5134973414301538;-1.2444800671593787e-08;-5.4958016433589045e-08;4.4384716579674326e-07;9.926099235778937e-08;10.005528882478963;0.8340928067634925;0.015549143418475388;0.015543914713304954;0.8301881108287679;1.0011136714598583;0.5133819630969011;1.2983367466254514
91.586002;0.5134957808904448;-1.8428389864955175e-08;-5.332111940225795e-08;4.428850791383884e-07;9.17673235335021e-08;10.00558950867677;0.8340881681961388;0.015549357275486777;0.015544312696212745;0.8302011167212482;1.0011009719832296;0.5133813669019732;1.2983304119697907
91.596002;0.5134942511908873;-2.4495851348989782e-08;-5.152283688293844e-08;4.417986930901776e-07;8.40743595361676e-08;10.005647724825138;0.8340837657704868;0.015549581254679598;0.015544720014181428;0.8302141428652138;1.0010878693791279;0.5133811610826136;1.2983255237577578
91.606002;0.5134927698690546;-3.063475763449243e-08;-4.9552286012480797e-08;4.405961622365194e-07;7.61805127622822e-08;10.005703448605136;0.8340795959753843;0.015549814679628578;0.015545136123975421;0.8302271849151225;1.0010743400476907;0.5133813468502519;1.2983220311490369
91.616002;0.5134913599177274;-3.682797282890791e-08;-4.7400036515008075e-08;4.3928607561392076e-07;6.808650888361387e-08;10.00575661887632;0.8340756518679745;0.0155500567427227;0.015545560406909888;0.8302402419350444;1.0010603646630278;0.5133819269881464;1.2983198823956676
91.626002;0.5134900481422792;-4.3056250463859394e-08;-4.505807565982003e-08;4.378782072824697e-07;5.979348883477152e-08;10.005807144066921;0.8340719206689515;0.01555030656796132;0.015545992299398917;0.830253317239462;1.0010459222164887;0.5133829022563952;1.2983190382031407
91.636002;0.5134888610098981;-4.929818241979368e-08;-4.2520646766203836e-08;4.36382361961965e-07;5.130174284941956e-08;10.005854874874982;0.8340683921670701;0.015550563340145988;0.015546431472815618;0.8302664199696678;1.00103098538849;0.5133842700018765;1.2983194779369185
91.646002;0.5134878224376304;-5.5531119933651216e-08;-3.978627956565194e-08;4.3480874393292003e-07;4.261321263325257e-08;10.005899685091057;0.8340650693382606;0.015550826450105889;0.015546877842504657;0.8302795617690052;1.0010155260465996;0.5133860258389664;1.2983211946822832
91.656002;0.5134869562455384;-6.173388858202837e-08;-3.685885264006174e-08;4.3316996956420785e-07;3.373444470073606e-08;10.005941545437084;0.8340619707751601;0.01555109551036895;0.015547331468953268;0.8302927510287645;1.0009995224254062;0.5133881652487817;1.2983241876268725
91.666002;0.5134862891547394;-6.788805651923986e-08;-3.37466004196554e-08;4.3148029660034155e-07;2.4676562527069827e-08;10.005980527550967;0.8340591302147013;0.015551370206915733;0.015547792455618862;0.8303059884454721;1.0009829644163466;0.5133906843402214;1.298328463331699
91.676002;0.5134858491779392;-7.397736957214256e-08;-3.046033538662634e-08;4.297521518131727e-07;1.5454613122455293e-08;10.006016808508129;0.8340565941805612;0.015551650147994697;0.015548260801097918;0.8303192652274068;1.0009658568994857;0.5133935807351226;1.2983340407126054
91.686002;0.5134856613993996;-7.998841510226428e-08;-2.701124963938067e-08;4.2799321198122087e-07;6.087969411914011e-09;10.0060506153785;0.8340544107635751;0.01555193483652367;0.015548736331866419;0.830332568983517;1.0009482178564697;0.5133968529828399;1.2983409470747065
91.696002;0.5134857455262417;-8.591209577407364e-08;-2.3408092694385738e-08;4.262058165801415e-07;-3.3999942861312852e-09;10.006082086893127;0.8340526143457831;0.015552223709114252;0.015549218775495805;0.8303458955481811;1.000930071880617;0.5134004993736049;1.298349203076799
91.706002;0.5134861156037057;-9.1743167544925e-08;-1.965550172927042e-08;4.243888640088601e-07;-1.2983614736857388e-08;10.006111225718822;0.8340512194178069;0.015552516158899115;0.015549707778380523;0.830359252994178;1.0009114439906543;0.5134045190710281;1.298358806974694
91.716002;0.5134867811707213;-9.747914140067314e-08;-1.575519237659742e-08;4.225401988026427e-07;-2.2636866111629754e-08;10.006137982984228;0.8340502271198147;0.015552811577878956;0.015550202813892045;0.8303726521184013;1.0008923572596469;0.5134089119310951;1.2983697326726342
91.726002;0.513487749988288;-1.0312122198791779e-07;-1.170867312250552e-08;4.2065793132467516e-07;-3.23350602526155e-08;10.00616233513315;0.8340496346772045;0.0155531094368471;0.015550703179038736;0.8303860952559585;1.0008728335058166;0.5134136751834227;1.298381945832798
91.736002;0.5134890326579948;-1.0867665302902651e-07;-7.518260934516608e-09;4.187420933077515e-07;-4.205637765750913e-08;10.006184286803968;0.8340494401988078;0.01555340936546818;0.015551208159612756;0.8303995762506213;1.0008528938247612;0.5134188040423358;1.298395422328191
91.746002;0.5134906453910495;-1.141587997159919e-07;-3.1859720536437303e-09;4.167966794596981e-07;-5.1783224394201054e-08;10.006203816422467;0.8340496417617531;0.015553711227706995;0.015551717108354245;0.830413089422852;1.000832555562815;0.5134242978540974;1.2984101493449838
91.756002;0.5134926069265914;-1.1958216821028847e-07;1.2866080683905279e-09;4.148281012600345e-07;-6.150345517194392e-08;10.006220795794679;0.834050231135181;0.015554015094938959;0.01555222926771113;0.8304266350958279;1.0008118279354288;0.5134301639075926;1.2984261091676692
91.766002;0.5134949349034085;-1.24956531849133e-07;5.897359458123937e-09;4.128404120723608e-07;-7.121064015347982e-08;10.00623494596057;0.8340511916214713;0.015554321029327661;0.015552743664234887;0.8304402169455958;1.0007907130763714;0.5134364147698628;1.29844326666494
91.776002;0.5134976453208066;-1.3028648552938926e-07;1.0644094597307588e-08;4.1083361958266664e-07;-8.090277170288992e-08;10.006245879546672;0.8340525061986065;0.015554628875195391;0.015553259295018971;0.8304538393418549;1.0007692115813496;0.5134430627777932;1.2984615765674663
91.786002;0.513500750254825;-1.355744724644816e-07;1.5525861241377114e-08;4.088055591997608e-07;-9.057988942502275e-08;10.00625319241285;0.8340541629883488;0.01555493828646598;0.0155537752728789;0.8304675118801991;1.000747326443774;0.5134501177868104;1.298480999484288
91.796002;0.5135042545750124;-1.4082249208549797e-07;2.054253305639758e-08;4.0675260378340164e-07;-1.0024153512869637e-07;10.006256511415822;0.8340561497516812;0.015555248859237916;0.01555429072872163;0.8304812549227787;1.0007250671192438;0.5134575899458217;1.298501507059125
91.806002;0.5135081561266066;-1.4603262351288232e-07;2.5691894364572912e-08;4.046681646185005e-07;-1.098856926425897e-07;10.006255487556604;0.8340584480304213;0.015555560101473994;0.015554804700568282;0.8304950969384638;1.0007024557153799;0.5134654918705762;1.298523075061941
91.816002;0.513512446629183;-1.512080894136339e-07;3.0968067311655914e-08;4.0254125067142495e-07;-1.1950985559928327e-07;10.006249774956515;0.8340610348354389;0.015555871291815012;0.015555316143550452;0.830509069573963;1.0006795295657487;0.5134738364792842;1.2985456761963168
91.826002;0.5135171107286508;-1.5635515237084928e-07;3.636405201433674e-08;4.003565665860985e-07;-1.2911204437707715e-07;10.006239006928357;0.8340638874271639;0.015556181435284023;0.015555823998219946;0.830523207314429;1.0006563384115854;0.5134826345541091;1.2985692796383201
91.836002;0.5135221267352055;-1.6148443812151145e-07;4.187365765802684e-08;3.9809589543343537e-07;-1.3869092423106534e-07;10.006222814082781;0.8340669842243198;0.015556489324042648;0.015556327294087116;0.8305375474191858;1.0006329387209214;0.5134918931436356;1.2985938537566444
91.846002;0.5135274698582003;-1.6660957456694453e-07;4.749006090952705e-08;3.957407158416135e-07;-1.4824725389792635e-07;10.006200860572413;0.834070300789236;0.015556793680237536;0.015556825217243215;0.8305521297927309;1.000609388148646;0.5135016136444183;1.2986193687221155
91.856002;0.5135331145752184;-1.717438164818017e-07;5.320409302080124e-08;3.9327511797692763e-07;-1.577858457551557e-07;10.006172839797825;0.834073805296493;0.015557093353896838;0.015557317048662232;0.8305669978941381;1.0005857429256633;0.5135117933973896;1.298645798187738
91.866002;0.5135390355543792;-1.768978546613658e-07;5.900404185998352e-08;3.906871403547261e-07;-1.6731509250733515e-07;10.006138513352836;0.8340774591296972;0.015557387397847936;0.015557802030584433;0.8305821961123117;1.0005620552933792;0.513522428484795;1.2986731161846377
91.876002;0.5135452084441324;-1.820793889037168e-07;6.487751083499013e-08;3.879682220614495e-07;-1.7684496297797613e-07;10.006097794524734;0.8340812235986597;0.015557674993005472;0.015558279321591284;0.8305977624350168;1.0005383709738018;0.5135335122684389;1.2987012923041898
91.886002;0.513551611972434;-1.8729350902700648e-07;7.081381800438646e-08;3.851117006722664e-07;-1.8638464717890085e-07;10.006050703823467;0.834085063772446;0.015557955428384212;0.015558748131530254;0.8306137217448981;1.0005147314885998;0.5135450335764878;1.2987302883603855
91.896002;0.5135582298129113;-1.9254394920020093e-07;7.680285857181464e-08;3.821124254897966e-07;-1.9593952565369092e-07;10.005997213015819;0.8340889447458936;0.015558228213868663;0.015559207865777556;0.8306300856272061;1.0004911784618908;0.5135569762977708;1.2987600571587925
91.906002;0.5135650484571578;-1.9783427360404766e-07;8.283164415165964e-08;3.7896795314631483e-07;-2.05509151458408e-07;10.005937208188506;0.8340928274282015;0.015558493201840808;0.015559658077602507;0.8306468560908019;1.0004677524306111;0.5135693167061552;1.2987905489197302
91.916002;0.5135720550388387;-2.031678389361056e-07;8.888294469585466e-08;3.7567888391971077e-07;-2.1508822604478136e-07;10.005870604467649;0.8340966684763477;0.015558750522024066;0.015560098392162922;0.830664025284109;1.000444485434658;0.5135820225013151;1.2988217155169786
91.926002;0.5135792391390993;-2.0854654740170367e-07;9.493607106957996e-08;3.7224760103557204e-07;-2.246698905579472e-07;10.005797433169622;0.8341004242916431;0.015559000324698173;0.015560528581292145;0.8306815723599626;1.000421394740589;0.5135950580723408;1.2988535024419474
91.936002;0.5135865930136053;-2.1397022614315278e-07;1.0096931616285641e-07;3.6867659958813176e-07;-2.3424766593098222e-07;10.005717836354306;0.8341040581153829;0.015559242609902433;0.01556094860459053;0.8306994622190331;1.000398484379048;0.5136083898309923;1.298885843747628
91.946002;0.513594109026916;-2.194380349836246e-07;1.0696300535509836e-07;3.6496767569618416e-07;-2.4381444975516434e-07;10.005632029845168;0.8341075477893978;0.015559477280059023;0.015561358478736327;0.8307176457858645;1.0003757491130982;0.5136219854305305;1.2989186667327064
91.956002;0.513601779496767;-2.2495014617865678e-07;1.1289984038839556e-07;3.6112227637615864e-07;-2.533610672245051e-07;10.005540272528597;0.8341108894489415;0.01555970424388334;0.015561758123873858;0.8307360653693974;1.0003531727181376;0.5136358107313934;1.2989518947152905
91.966002;0.5136095973854498;-2.3050781429577385e-07;1.187629646200682e-07;3.571421237362447e-07;-2.6287531396850417e-07;10.005442847863144;0.8341140943430289;0.01555992339444053;0.01556214736357865;0.8307546659740294;1.0003307263451686;0.5136498311300933;1.2989854471597686
91.976002;0.5136175556384998;-2.36112089247823e-07;1.2453424438462854e-07;3.5303032199860884e-07;-2.723414216318823e-07;10.005340048149263;0.8341171843522706;0.015560134543581017;0.015562526046505334;0.8307733999162238;1.0003083740983612;0.5136640175127005;1.2990192414046744
91.986002;0.5136256483548172;-2.4176253054163446e-07;1.3019367044318082e-07;3.4879169090775677e-07;-2.8174109441643383e-07;10.005232125332425;0.8341201904322818;0.015560337486407904;0.015562894108385787;0.8307922216339584;1.0002860824396875;0.5136783520855334;1.2990531950904327
91.996002;0.5136338718652221;-2.4745668607568945e-07;1.3572116882605385e-07;3.444314510934193e-07;-2.9105695170610516e-07;10.005119238435567;0.8341231486547133;0.015560532107571922;0.015563251552286385;0.830811086628454;1.0002638278591427;0.5136928275239986;1.2990872309699688
92.006002;0.51364222169117;-2.5319050709616936e-07;1.4110017224553897e-07;3.3995562189761323e-07;-3.0027628045481274e-07;10.005001485032516;0.8341260923884151;0.015560718332397694;0.015563598422610361;0.8308299551955006;1.0002416009312942;0.5137074379715391;1.299121280420028
92.016002;0.5136506888930705;-2.5895829096809495e-07;1.4632006434813787e-07;3.353724435715537e-07;-3.0939051364191386e-07;10.004878965339003;0.8341290479740748;0.01556089597823089;0.015563934778897554;0.8308487902034948;1.0002194080407096;0.5137221706469448;1.2991552807093112
92.026002;0.5136592580200188;-2.647507125369762e-07;1.513763306437727e-07;3.306905735876261e-07;-3.183910167903379e-07;10.004751759873225;0.8341320346147602;0.01556106472863187;0.015564260696074965;0.8308675501605117;1.000197271437219;0.5137370045792262;1.2991891703503828
92.036002;0.5136679055701945;-2.705543469648057e-07;1.5626819426856159e-07;3.259156913881538e-07;-3.272658860953923e-07;10.004619825862024;0.8341350641970656;0.015561224266347571;0.015564576305852071;0.8308861854165482;1.0001752274668856;0.5137519135380123;1.2992228866315936
92.046002;0.5136766030320754;-2.763549462581346e-07;1.6099392165348062e-07;3.210493962045066e-07;-3.3599919881764333e-07;10.004482916683736;0.8341381427335962;0.015561374432522125;0.015564881812789767;0.8309046387595214;1.0001533209280955;0.5137668701395701;1.2992563652825266
92.056002;0.5136853239246804;-2.8214063116789185e-07;1.6554746155559813e-07;3.1609022085917985e-07;-3.4457334104310584e-07;10.004340626705053;0.834141272440362;0.01556151535634952;0.015565177421984301;0.8309228437923498;1.0001315975697977;0.5137818497425513;1.2992895373453566
92.066002;0.5136940468216942;-2.879021144046298e-07;1.6992067469791932e-07;3.1103549693906316e-07;-3.529734886893804e-07;10.004192536543629;0.8341444502119647;0.015561647516602689;0.015565463223446943;0.8309407192495053;1.000110104619002;0.5137968315349277;1.2993223255231285
92.076002;0.5137027520060464;-2.9363119798385033e-07;1.7410883655629347e-07;3.0588365664864704e-07;-3.611886354357115e-07;10.004038310358506;0.8341476655587173;0.015561771678065441;0.015565739121643203;0.8309581697353254;1.0000888978152314;0.5138117961034326;1.2993546537413914
92.086002;0.5137114167857069;-2.9931935078360096e-07;1.7811311875210383e-07;3.0063393600376326e-07;-3.692082830609495e-07;10.003877687299845;0.8341509032154393;0.015561888721625769;0.015566004856666489;0.830975098703374;1.0000680430628892;0.5138267227563981;1.2993864620502655
92.096002;0.5137200160032278;-3.049570708945517e-07;1.8193787993057388e-07;2.952823566814322e-07;-3.770209143099589e-07;10.00371046004074;0.8341541496772669;0.015561999458723599;0.015566260142355405;0.8309914232806982;1.0000476083623089;0.5138415919715954;1.299417706516256
92.106002;0.5137285270871649;-3.105341537806787e-07;1.8558584979323075e-07;2.898188363815611e-07;-3.8461545131654625e-07;10.003536456954281;0.834157398243326;0.015562104586504675;0.015566504888724408;0.8310070795465708;1.0000276545283926;0.5138563911810469;1.2994483489916377
92.116002;0.5137369325639491;-3.160395066012321e-07;1.890559766602779e-07;2.842281790315229e-07;-3.919825155687144e-07;10.003355479247482;0.8341606485705652;0.015562204776319312;0.015566739339313717;0.8310220195150317;1.0000082380292434;0.5138711159079681;1.2994783512083983
92.126002;0.5137452183277067;-3.2145925586158896e-07;1.9234548485594458e-07;2.7849407067839525e-07;-3.991156444199039e-07;10.003167283413847;0.8341639047137925;0.015562300699289166;0.015566964014292937;0.8310362037304447;0.9999894200295062;0.5138857648885253;1.2995076743405665
92.136002;0.5137533726248034;-3.2677611507537694e-07;1.9545318349029708e-07;2.726041131491569e-07;-4.0601181056987834e-07;10.002971679579396;0.834167176553592;0.015562393028932631;0.015567179602647585;0.8310495929762354;0.9999712669241995;0.5139003334703613;1.2995362820509484
92.146002;0.5137613871110124;-3.3197299630061606e-07;1.983812876960108e-07;2.6655178671824835e-07;-4.1266891405275e-07;10.002768646650917;0.8341704825255357;0.015562482520791987;0.01556738689699482;0.8310621475183938;0.999953845705931;0.5139148108956667;1.2995641505365918
92.156002;0.5137692561699446;-3.3703727749018874e-07;2.0113520348182646e-07;2.603346512068583e-07;-4.190829209979981e-07;10.00255834797471;0.8341738514950482;0.01556257000073626;0.0155675866940387;0.831073832699077;0.9999372197778469;0.5139291825398083;1.2995912784698538
92.166002;0.5137769746368799;-3.419615148847912e-07;2.0372179517283975e-07;2.539526132421257e-07;-4.252483666850154e-07;10.002341021018523;0.8341773200564525;0.01556265621557996;0.015567779649073955;0.8310846211145492;0.9999214409329552;0.5139434314116028;1.2996176842596625
92.176002;0.5137845364820426;-3.467416853092591e-07;2.0614593385857244e-07;2.4740819374199914e-07;-4.311603442470331e-07;10.00211682587527;0.8341809213747834;0.01556274174268109;0.015567966151872016;0.831094491672767;0.9999065380119634;0.5139575386754445;1.2996433973284338
92.186002;0.5137919352790352;-3.513751430662408e-07;2.0840637292701535e-07;2.4070702250717266e-07;-4.3681487219038764e-07;10.00188579915039;0.8341846777573529;0.01556282704435767;0.01556814630800103;0.8311034286107148;0.9998925106635497;0.513971486826968;1.2996684546534276
92.196002;0.513799164648066;-3.558593389169413e-07;2.1049564305425705e-07;2.3385651603044477e-07;-4.422084341509758e-07;10.001647938391947;0.8341886083157394;0.015562912576413332;0.015568320040888978;0.8311114187642742;0.9998793330938962;0.5139852635831654;1.2996929027776758
92.206002;0.5138062164556204;-3.601913397509328e-07;2.1240381053125816e-07;2.2686490060164472e-07;-4.4733945919069393e-07;10.001403308529872;0.8341927392791657;0.015562998791417672;0.015568487183138939;0.8311184498212294;0.9998669646148345;0.5139988623497126;1.299716798414798
92.216002;0.5138130806311001;-3.6436741850189643e-07;2.141210197128501e-07;2.1974306264329865e-07;-4.5221099191703915e-07;10.001152084708197;0.8341971065872837;0.015563086023786364;0.015568647443884674;0.8311245144400898;0.9998553592783259;0.5140122781532462;1.2997401984325627
92.226002;0.5138197472448012;-3.6838290030090957e-07;2.156384504986403e-07;2.1250572083480245e-07;-4.568302561040738e-07;10.000894500879234;0.8342017543939159;0.01556317443937678;0.015568800330773624;0.8311296188978217;0.9998444703501419;0.5140255024819859;1.2997631453564418
92.236002;0.5138262050587956;-3.722313171832606e-07;2.1694916932273728e-07;2.0516879305624838e-07;-4.6120588094638596e-07;10.00063079054069;0.8342067298484372;0.015563264050814775;0.01556894519695197;0.8311337863626148;0.9998342535122025;0.5140385203548802;1.299785666169195
92.246002;0.5138324373118909;-3.759022930757744e-07;2.1804875355113056e-07;1.9774679842500006e-07;-4.653478933468272e-07;10.000361219458211;0.8342120757097038;0.015563354700166948;0.015569081437013264;0.8311370486572551;0.99982466999649;0.5140513101190444;1.2998077837267512
92.256002;0.51383842132616;-3.793825240829356e-07;2.1893590405345394e-07;1.9025289400595415e-07;-4.692686699610957e-07;10.000086110969995;0.834217825649738;0.015563446101560133;0.015569208652541706;0.8311394357739502;0.9998156854830884;0.5140638474506194;1.2998295229257342
92.266002;0.5138441342794994;-3.826611885243589e-07;2.1961326190845505e-07;1.8269773122071166e-07;-4.729812945600606e-07;9.99980578864316;0.8342240033538368;0.015563537976245056;0.015569326629794239;0.831140972077085;0.9998072658062085;0.5140761114359697;1.2998509027114418
92.276002;0.5138495599938444;-3.8573344021320564e-07;2.200881761085513e-07;1.7508631706108245e-07;-4.7649905427565255e-07;9.999520531165805;0.834230624413777;0.015563630142542622;0.015569435207947731;0.8311416774369199;0.9997993732215992;0.5140880863156443;1.2998719225501267
92.286002;0.5138546908676183;-3.885991772491373e-07;2.203724488315754e-07;1.6741771727611175e-07;-4.798374837540267e-07;9.999230584680511;0.8342376980597044;0.015563722466449288;0.015569534212689964;0.8311415681049507;0.9997919669003515;0.5140997587460173;1.2998925578176417
92.296002;0.5138595252549595;-3.912611175518371e-07;2.2048043847486385e-07;1.5968833264008184e-07;-4.830158603005448e-07;9.998936211406653;0.8342452281225317;0.01556381478481861;0.015569623489506189;0.8311406567707755;0.9997850103839475;0.5141111159591454;1.2999127690935426
92.306002;0.5138640652384681;-3.9372463398006083e-07;2.2042684875215305e-07;1.5189378698373958e-07;-4.860573232270407e-07;9.998637753457892;0.8342532152847041;0.01556390694650158;0.015569702940003835;0.831138956732514;0.9997784837509636;0.5141221472503636;1.2999325193259297
92.316002;0.5138683169897477;-3.9599811982372123e-07;2.2022611972053198e-07;1.4402754076142613e-07;-4.889860730060027e-07;9.998335623584115;0.8342616587949144;0.015563998880505078;0.015569772518233178;0.83113648761569;0.9997723952262897;0.5141328470955056;1.299951787924121
92.326002;0.5138722903468934;-3.980939402119498e-07;2.198924818413494e-07;1.3608023454895053e-07;-4.918219609921061e-07;9.998030202278624;0.8342705559191974;0.015564090606229142;0.015569832270532411;0.8311332758515113;0.999766781657825;0.5141432173272001;1.2999705748292523
92.336002;0.5138759968458778;-4.0002946960228717e-07;2.1943919198708883e-07;1.2804229102916935e-07;-4.945774093650039e-07;9.99772181937869;0.834279901264579;0.015564182214529043;0.015569882375144397;0.8311293518806461;0.9997616938957716;0.5141532651395869;1.2999888982099983
92.346002;0.5138794473892424;-4.018245875189545e-07;2.188777183038465e-07;1.1990631231221077e-07;-4.972577832243638e-07;9.997410887597;0.8342896877064997;0.015564273780797918;0.015569923069779699;0.8311247475922594;0.999757183385212;0.5141629972209582;1.300006791179588
92.356002;0.5138826478550143;-4.034968080859877e-07;2.1821679094302926e-07;1.1166660841067123e-07;-4.998626357541113e-07;9.997098004204172;0.8342999066977606;0.01556436524500581;0.015569954602529832;0.8311194921012163;0.9997532991704241;0.5141724164981085;1.3000242989718573
92.366002;0.5138855959228845;-4.050589926999512e-07;2.174619865521318e-07;1.0331861716590445e-07;-5.023879517623101e-07;9.996783914845132;0.8343105448076219;0.015564456371246886;0.015569977332303243;0.8311136039618555;0.9997500859531077;0.514181521952356;1.3000414749326024
92.376002;0.513888283968933;-4.0651945335611567e-07;2.1661618192279553e-07;9.486054322014197e-08;-5.048295784175701e-07;9.996469405304452;0.8343215789438365;0.015564546779516505;0.015569991819939837;0.8311070857092635;0.9997475824918545;0.5141903088000793;1.3000583687647636
92.386002;0.5138907027210017;-4.07882036031689e-07;2.1567903581903144e-07;8.629552295012446e-08;-5.071859874241634e-07;9.996155202165081;0.8343329752815104;0.015564635972853463;0.015569998730792373;0.8310999277693182;0.9997458245443863;0.5141987730778342;1.300075009966863
92.396002;0.5138928394611019;-4.0914638019296907e-07;2.1464655312422005e-07;7.763220564544663e-08;-5.094589230095193e-07;9.995841926110238;0.8343446920745983;0.015564723360163417;0.015569998638635651;0.8310921179658122;0.9997448464359202;0.5142069177082558;1.300091401490989
92.406002;0.5138946764800059;-4.1030911576746356e-07;2.1351241384764448e-07;6.888303519929085e-08;-5.116518726799155e-07;9.995530089183235;0.8343566830416843;0.015564808303963637;0.015569991944137803;0.8310836471429541;0.9997446770727857;0.5142147524414161;1.3001075211787616
92.416002;0.5138961950616824;-4.1136477032404594e-07;2.1227088965756793e-07;6.006183773284826e-08;-5.137686717143474e-07;9.995220082082266;0.8343688979061846;0.015564890106865924;0.01556997893341051;0.8310745065474485;0.9997453335754887;0.5142222912914776;1.300123322593329
92.426002;0.5138973787151413;-4.123055872110714e-07;2.109204606465392e-07;5.118458917181841e-08;-5.158137191511801e-07;9.994912155523703;0.8343812792372715;0.015564967924529749;0.015569959818317717;0.8310646835781307;0.9997468154040677;0.5142295513599952;1.3001387464164849
92.436002;0.5138982124192553;-4.1312160894281797e-07;2.0946586480480604e-07;4.2272783474637365e-08;-5.177908681926188e-07;9.994606468746602;0.8343937573837499;0.015565040829845393;0.015569934708082015;0.8310541650585865;0.999749100284511;0.514236549505232;1.300153739635798
92.446002;0.5138986845642282;-4.1380059685738925e-07;2.0791770738944083e-07;3.3354177499676504e-08;-5.197001645518916e-07;9.99430318382625;0.8344062505431138;0.015565108057423019;0.015569903658095508;0.8310429450883348;0.9997521461889961;0.5142432987469862;1.3001682616086805
92.456002;0.5138987936838092;-4.1432719323757227e-07;2.0629058851182955e-07;2.4459463179168108e-08;-5.215368825001147e-07;9.994002528652162;0.8344186796332844;0.015565169134869529;0.015569866801549608;0.8310310286645485;0.9997559002973087;0.5142498098708256;1.300182277469187
92.466002;0.5138985511907941;-4.1468356278008056e-07;2.046006086662874e-07;1.5618546768271575e-08;-5.232944241720819e-07;9.993704805991188;0.8344309857813432;0.015565223822404526;0.015569824401165697;0.8310184279842088;0.9997603083129155;0.5142560935315087;1.3001957559717183
92.476002;0.5138979755501432;-4.1485140513490847e-07;2.0286283348477491e-07;6.859746383964648e-09;-5.249673857405101e-07;9.993410355006954;0.8344431293798451;0.015565272038711593;0.015569776832955087;0.8310051543197141;0.9997653207126291;0.514262156366945;1.3002086766701864
92.486002;0.5138970879090156;-4.1481312749239307e-07;2.0108922555962162e-07;-1.7887775415782766e-09;-5.2655280061681e-07;9.993119519167529;0.8344550789141059;0.015565313812038814;0.01556972454940506;0.8309912126650935;0.9997708958294232;0.5142679958936242;1.3002210330976751
92.496002;0.5138959140257899;-4.1455321022801054e-07;1.992881206385222e-07;-1.0298964441790144e-08;-5.280507320534133e-07;9.992832620436783;0.8344668050063483;0.015565349230268205;0.015569667960770037;0.8309766033998579;0.9997769973908088;0.5142736019900449;1.3002328269659211
92.506002;0.513894484306469;-4.140608656735151e-07;1.9746534162704732e-07;-1.864601411511038e-08;-5.294636719405956e-07;9.992549900000624;0.8344782772205953;0.015565378427782866;0.015569607295906054;0.8309613291112975;0.9997835883375101;0.5142789647521598;1.3002440688340082
92.516002;0.5138928324670274;-4.1333243855025845e-07;1.9562574968869025e-07;-2.681132226916616e-08;-5.307935262324741e-07;9.992271497801696;0.8344894602930082;0.015565401565900878;0.015569542574189757;0.8309454010350147;0.9997906292305492;0.5142840805095296;1.3002547854540742
92.526002;0.5138909965902564;-4.123719528401864e-07;1.937745748226558e-07;-3.478225217346779e-08;-5.320389219948272e-07;9.991997513992194;0.834500312909048;0.015565418808059233;0.015569473725903712;0.8309288404509554;0.9997980814981079;0.5142889508255416;1.3002650173910504
92.536002;0.5138890178677646;-4.1118840278988394e-07;1.9191774384128853e-07;-4.254992470864975e-08;-5.331957501799708e-07;9.991728072619876;0.8345107909937763;0.015565430380844035;0.015569400752670583;0.8309116795328805;0.9998059064353731;0.5142935780536698;1.3002748074525003
92.546002;0.5138869371297754;-4.097915262186513e-07;1.9006030001599005e-07;-5.010548860821506e-08;-5.342588297557781e-07;9.991463331136098;0.8345208536772672;0.015565436625446079;0.01556932373667288;0.8308939640990922;0.9998140614929484;0.5142979620230728;1.300284187509301
92.556002;0.5138847935442374;-4.0819005677783835e-07;1.88203638944732e-07;-5.743728334929022e-08;-5.352216471114993e-07;9.991203486611875;0.8345304678677766;0.015565437895168826;0.015569242691598977;0.8308757501552892;0.9998225008171385;0.5143020999761436;1.300293166230949
92.566002;0.5138826257994744;-4.063917477860546e-07;1.863443027315032e-07;-6.453289277187486e-08;-5.360747174253778e-07;9.990948812220696;0.8345396088787477;0.015565434362315746;0.015569157462012552;0.8308570929558411;0.9998311801241135;0.5143059884020252;1.3003017259086407
92.576002;0.5138804716677572;-4.0440326815894546e-07;1.8447580314003378e-07;-7.138361385887179e-08;-5.36805828617625e-07;9.990699667789494;0.8345482572517029;0.015565425911758388;0.01556906781057668;0.8308380375949938;0.9998400629941122;0.5143096226642299;1.300309832150179
92.586002;0.5138783624488279;-4.0223081623005724e-07;1.8259066173381038e-07;-7.798634064948555e-08;-5.374024059911037e-07;9.99045649623501;0.8345563915211177;0.015565412252243553;0.015568973574827923;0.8308186164401;0.9998491203292208;0.5143129949291121;1.3003174437898601
92.596002;0.513876318068191;-3.9988017554855643e-07;1.8068082810053843e-07;-8.434245319683401e-08;-5.378515697190863e-07;9.990219858778165;0.8345639806112974;0.015565393146578482;0.015568874706666817;0.8307988544972903;0.9998583217125936;0.5143160953159119;1.3003245133510513
92.606002;0.5138743505151093;-3.9735517299367364e-07;1.7873866703008622e-07;-9.045524770473718e-08;-5.381385144134495e-07;9.989990451384639;0.8345709846204346;0.015565368547608784;0.015568771178955722;0.8307787801643159;0.999867631260769;0.5143189161188257;1.3003309883185754
92.616002;0.5138724715376479;-3.946583617193018e-07;1.7675800314411915e-07;-9.632699655404502e-08;-5.382477242138997e-07;9.989769007629572;0.8345773633577604;0.015565338560875797;0.015568662843422417;0.8307584327619986;0.9998770128512818;0.5143214538123133;1.3003368188465152
92.626002;0.513870695411029;-3.9179453105044326e-07;1.7473349012664523e-07;-1.0195781225311201e-07;-5.381649851747909e-07;9.989556121757868;0.8345830831097075;0.01556530331219609;0.015568549322053137;0.8307378630447009;0.999886439223501;0.5143237075080896;1.3003419613811082
92.636002;0.5138690354915958;-3.8877245461629325e-07;1.726604005065281e-07;-1.0734718575380618e-07;-5.37877635036226e-07;9.98935213043442;0.8345881178984914;0.015565262920123417;0.015568429965101986;0.8307171319954085;0.9998958960865196;0.5143256750658136;1.3003463749687196
92.646002;0.5138675005333537;-3.8560433996690783e-07;1.7053538041825784e-07;-1.1249536297035719e-07;-5.373759468831135e-07;9.989157092367192;0.8345924459722585;0.015565217564775283;0.015568303911765434;0.8306963085691704;0.9999053738009118;0.5143273476076866;1.3003500129492946
92.656002;0.513866096367663;-3.8230455176472847e-07;1.6835629364080367e-07;-1.1740342098018971e-07;-5.366557388085914e-07;9.988970842814961;0.8345960443116299;0.015565167421033966;0.015568170246102148;0.8306754629959155;0.999914857373085;0.5143287065290019;1.300352815938564
92.666002;0.513864831898646;-3.788872439397401e-07;1.6612095342806925e-07;-1.220733229400497e-07;-5.35718640718264e-07;9.988793101924335;0.8345988871708718;0.015565112500126162;0.0155680280803503;0.8306546625183245;0.9999243269990297;0.514329726739144;1.3003547179518171
92.676002;0.5138637228488365;-3.753640525616873e-07;1.6382624436723348e-07;-1.26507397275288e-07;-5.345704443001264e-07;9.98862354453204;0.834600950535075;0.015565052620783568;0.015567876513298076;0.8306339729066514;0.9999337606075961;0.5143303839961139;1.300355660661625
92.686002;0.5138627910068365;-3.717447690951864e-07;1.6146868670021943e-07;-1.3070862044050905e-07;-5.332199708139509e-07;9.988461806947264;0.8346022202654524;0.015564987529738245;0.01556771464749944;0.8306134593074996;0.9999431319838716;0.5143306605153575;1.3003556013714959
92.696002;0.5138620648389696;-3.680407866353435e-07;1.5904469379407497e-07;-1.3468358393560995e-07;-5.316778947416686e-07;9.988307485148923;0.8346026997961742;0.015564917063101922;0.015567541710057985;0.8305931864275358;0.9999524079759774;0.5143305460105565;1.300354515908124
92.706002;0.5138615828070194;-3.64266891821033e-07;1.5654818174833124e-07;-1.3844411670699602e-07;-5.299551056466319e-07;9.988160134643481;0.8346024115776977;0.015564841227948134;0.015567357123937045;0.8305732178307137;0.9999615462010775;0.5143300370515027;1.3003523984012504
92.716002;0.5138613907856688;-3.604402570154199e-07;1.5396747354027974e-07;-1.4200498706446078e-07;-5.280618321609581e-07;9.98801928618937;0.8346013915535283;0.015564760164019687;0.015567160461040303;0.8305536118215335;0.9999704973922044;0.5143291379488117;1.3003492527605227
92.726002;0.5138615335193835;-3.5657923148120444e-07;1.5128627196583424e-07;-1.453810873565124e-07;-5.260075838170732e-07;9.987884517267188;0.8345996779934368;0.015564674126305423;0.015566951349846887;0.83053441636049;0.9999792161343383;0.5143278631794351;1.3003450798151919
92.736002;0.5138620514198651;-3.5270202810245263e-07;1.484880285478189e-07;-1.4858563379929713e-07;-5.238021822930955e-07;9.987755546193904;0.8345973001327406;0.01556458351384108;0.01556672949866173;0.8305156671627902;0.9999876708614194;0.5143262387926117;1.3003398717012926
92.746002;0.5138629835239884;-3.4882625241888044e-07;1.4555836431849398e-07;-1.5162916880952113e-07;-5.214580705334171e-07;9.987632221099409;0.8345942776392423;0.015564488782229564;0.015566494858010368;0.8304973911414346;0.999995841570419;0.5143242995166356;1.3003336134581907
92.756002;0.5138643683283874;-3.449718686519791e-07;1.4248489320384417e-07;-1.5451957549533465e-07;-5.189909824708704e-07;9.987514389671276;0.8345906282582095;0.015564390290391911;0.015566247720364718;0.8304796130157677;1.0000037108749609;0.5143220823087981;1.3003262832725226
92.766002;0.513866241695847;-3.411636551009906e-07;1.3925709592866264e-07;-1.5726088074888553e-07;-5.164172228651377e-07;9.987401786956228;0.8345863696143832;0.015564288253006434;0.01556598867340292;0.8304623616280944;1.0000112587695646;0.5143196212844102;1.30031785407713
92.776002;0.5138686363612549;-3.3742739885720026e-07;1.3586693509735115e-07;-1.598507636417059e-07;-5.137503344555195e-07;9.987294023238244;0.8345815125594458;0.015564182800544899;0.015565718479059994;0.8304456706109471;1.0000184633030826;0.5143169474807591;1.300308298591437
92.786002;0.5138715838404503;-3.3378454323255446e-07;1.3230956276971027e-07;-1.6228145602596162e-07;-5.109997181415912e-07;9.987190647556513;0.8345760574391219;0.015564074071089094;0.015565437919397447;0.8304295692569363;1.0000253036768245;0.5143140902490506;1.3002975960768297
92.796002;0.5138751147820806;-3.302521645541631e-07;1.2858256598043692e-07;-1.6454525356819903e-07;-5.081706299982543e-07;9.987091205042482;0.8345700004278793;0.015563962271249007;0.015565147672311501;0.8304140714765285;1.0000317564804662;0.5143110750229585;1.3002857430026242
92.806002;0.5138792554403052;-3.2684518593547795e-07;1.246838500641859e-07;-1.6663970494805843e-07;-5.052644997542481e-07;9.98699524070524;0.8345633434012222;0.015563847672652635;0.015564848354871022;0.830399174596391;1.0000377899813868;0.5143079200913678;1.3002727565852852
92.816002;0.5138840236628228;-3.235766678325914e-07;1.2060988325956098e-07;-1.6856837927367116e-07;-5.022805956661366e-07;9.98690229038938;0.8345560991672211;0.015563730560193246;0.015564540724064147;0.8303848686587448;1.000043369069542;0.5143046351851134;1.300258665222646
92.826002;0.5138894277144032;-3.2045787219425293e-07;1.1635488095741546e-07;-1.703378443273497e-07;-4.99218489636843e-07;9.986811890928369;0.8345482913891958;0.015563611164326514;0.015564225733498607;0.8303711440024748;1.0000484632064803;0.5143012206548949;1.3002434999949668
92.836002;0.513895467365955;-3.174995148438336e-07;1.119120704756331e-07;-1.7195422438626084e-07;-4.96077886162961e-07;9.986723584535836;0.8345399537966524;0.015563489641156641;0.01556390435222714;0.8303579866166493;1.0000530510569645;0.514297670557942;1.300227292812629
92.846002;0.5139021368516407;-3.147133099027238e-07;1.0727653693038746e-07;-1.734224988306389e-07;-4.92856952020456e-07;9.98663690748658;0.8345311308737933;0.015563366143537675;0.015563577473215554;0.8303453722761414;1.0000571237458293;0.5142939777598234;1.3002100749319268
92.856002;0.5139094290686976;-3.1211177646642943e-07;1.0244624700760921e-07;-1.7474833985180636e-07;-4.895532262990981e-07;9.986551397811168;0.8345218749532305;0.015563240901847727;0.015563246035057574;0.8303332751248044;1.0000606810875372;0.5142901347406954;1.3001918760130098
92.866002;0.5139173375747664;-3.09705775316582e-07;9.741981624710269e-08;-1.75938162408856e-07;-4.861657670993772e-07;9.98646665925242;0.834512238205279;0.015563114250987888;0.015562911131305212;0.8303216822946087;1.0000637209202552;0.5142861352589978;1.3001727316774774
92.876002;0.5139258538616497;-3.075032586795693e-07;9.219399266866424e-08;-1.7699658069012877e-07;-4.826948706325135e-07;9.98638244604786;0.8345022665917994;0.015562986656438684;0.015562574003901491;0.8303105968065144;1.0000662301080798;0.514281979637007;1.3001526944271413
92.886002;0.5139349615308481;-3.055101442981472e-07;8.676512486836767e-08;-1.7792515299001697e-07;-4.791400365563535e-07;9.986298666970105;0.8344919983185569;0.015562858753858386;0.015562236029720735;0.8303000271104561;1.0000681844224604;0.5142776744362973;1.3001318306778011
92.896002;0.5139446312874929;-3.0372975079981295e-07;8.113222233788026e-08;-1.7872288075048815e-07;-4.754992763234123e-07;9.98621530149141;0.8344814623480054;0.01556273129735303;0.015561898736269059;0.8302899747493132;1.0000695561305732;0.5142732245518102;1.3001102083569638
92.906002;0.5139548203472019;-3.0216133114668383e-07;7.529641215414459e-08;-1.7938774715321603e-07;-4.717701174297635e-07;9.986132313612199;0.834470675587965;0.01556260495699342;0.015561563726134745;0.830280429608501;1.0000703225259098;0.5142686266443449;1.3000878915424212
92.916002;0.5139654775282271;-3.008011996260033e-07;6.925930740682868e-08;-1.7991907006680774e-07;-4.6795163473538215e-07;9.98604960103969;0.834459644185893;0.015562480155157541;0.015561232542896949;0.8302713727554901;1.0000704732543468;0.5142638701665249;1.3000649409295928
92.926002;0.513976550145975;-2.99645049580392e-07;6.302445983661976e-08;-1.8031826858587223e-07;-4.640473218408647e-07;9.985966983112432;0.8344483701910516;0.01556235713995141;0.015560906649088158;0.8302627811605678;1.0000700102030817;0.514258943670333;1.3000414143582255
92.936002;0.5139879877030555;-2.986873700937771e-07;5.66012799365227e-08;-1.805884368771903e-07;-4.600658875190161e-07;9.985884246141818;0.8344368556694377;0.015562236175508204;0.015560587447230337;0.8302546307443074;1.0000689388371393;0.5142538398644015;1.300017367839722
92.946002;0.5139997413839839;-2.979181998375624e-07;5.000853946636441e-08;-1.8073472095434495e-07;-4.5601795597620264e-07;9.985801218128172;0.8344251046225142;0.015562117632070488;0.015560276198702547;0.8302468977535692;1.0000672654306662;0.5142485562020522;1.2999928567673913
92.956002;0.5140117607925371;-2.9732148890176426e-07;4.327342972855489e-08;-1.8076314813645708e-07;-4.519122966982108e-07;9.985717788191522;0.8344131273635924;0.015562001911273484;0.015559973885445373;0.8302395579522703;1.0000650013602737;0.5142430908761291;1.2999679361267638
92.966002;0.514023992671824;-2.9687718357822704e-07;3.642550313562218e-08;-1.806777331445499e-07;-4.4775494449753425e-07;9.985633869839225;0.8344009416952901;0.015561889296999847;0.015559681125127133;0.8302325868440418;1.000062162989262;0.5142374379750548;1.2999426582496296
92.976002;0.5140363839097665;-2.9656511752488306e-07;2.9491451967388084e-08;-1.8048073574285298e-07;-4.4354944610204023e-07;9.985549379854332;0.8343885683897183;0.015561779904969974;0.015559398238466913;0.8302259658036863;1.0000587676727244;0.514231587298597;1.2999170741030563
92.986002;0.5140488849929318;-2.963677940487291e-07;2.2495453477309487e-08;-1.8017591283595247e-07;-4.3929669092966936e-07;9.985464264830057;0.8343760258967375;0.015561673758290684;0.015559125432551087;0.8302196890745215;1.0000548298269327;0.5142255261739639;1.2998912456810747
92.996002;0.5140614534030865;-2.9627052103381724e-07;1.5461702808728937e-08;-1.7976976756605902e-07;-4.3499482464251614e-07;9.985378547224084;0.8343633295534447;0.015561570864896327;0.015558862928726179;0.8302137657388812;1.0000503558795568;0.5142192404367987;1.2998652559758177
93.006002;0.5140740560250462;-2.9625998777286535e-07;8.414053589672998e-09;-1.792703372532474e-07;-4.3063941945245436e-07;9.985292321607899;0.8343504973328478;0.015561471214959318;0.01555861099187277;0.8302082156728018;1.0000453373175273;0.5142127193248518;1.299839197498543
93.016002;0.5140866649016888;-2.9632318039487754e-07;1.3735998256556372e-09;-1.7868612829992924e-07;-4.262253260468219e-07;9.985205681060723;0.8343375559346907;0.01556137468426545;0.015558369923249337;0.8302030601447893;1.0000397457230659;0.5142059633402287;1.2998131505211297
93.026002;0.5140992491283368;-2.964474120388268e-07;-5.6427977596034574e-09;-1.780251662019253e-07;-4.2174982061741286e-07;9.985118623629575;0.8343245419434864;0.015561280901130762;0.015558140040712468;0.8301983135360117;1.0000335380356726;0.5141989875859825;1.299787177538153
93.036002;0.5141117732064079;-2.9662171499580654e-07;-1.2622525195788237e-08;-1.7729444386582132e-07;-4.1721322708902244e-07;9.985030998425167;0.8343114989662225;0.015561189136332676;0.015557921649825564;0.8301939783114474;1.0000266692602808;0.5141918209882779;1.2997613298173336
93.046002;0.5141242029285913;-2.968378242205743e-07;-1.9555521217355198e-08;-1.7650099578496458e-07;-4.126172264608034e-07;9.98494253276352;0.8342984720722482;0.015561098292472285;0.015557714996048433;0.8301900427547195;1.000019100276919;0.5141845060682217;1.2997356417257317
93.056002;0.5141365107559006;-2.9708845184548877e-07;-2.643172047464219e-08;-1.7565259397042426e-07;-4.079644590228351e-07;9.984852921056824;0.8342855033513978;0.015561007072644647;0.01555752019167662;0.8301864891003238;1.0000108023186498;0.51417709505688;1.2997101167039913
93.066002;0.5141486748959448;-2.973647478108599e-07;-3.3240130107527326e-08;-1.7475626714717922e-07;-4.032584045097188e-07;9.984761898790035;0.8342726324031358;0.015560914186194394;0.015557337160849132;0.830183307761168;1.0000017632148237;0.514169640447945;1.299684731400935
93.076002;0.5141606714066557;-2.9765626838514535e-07;-3.996945058468713e-08;-1.738161416717045e-07;-3.985014797608965e-07;9.984669290152231;0.8342599001338613;0.015560818427031798;0.015557165644419411;0.8301804993167107;0.9999919871456677;0.5141621890861635;1.2996594617378472
