time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
93.086002;0.5141724662891144;-2.9795293447866286e-07;-4.660937147189973e-08;-1.7283154889581058e-07;-3.9369375496301265e-07;9.984575058388748;0.8342473528348784;0.01556071867159905;0.015557005247228925;0.8301780614779286;0.9999814884430647;0.5141547831634109;1.2996343061426983
93.096002;0.5141840155427233;-2.9824589780603164e-07;-5.315219911358809e-08;-1.7179563170503825e-07;-3.8883391294369293e-07;9.984479263588256;0.83423504373303;0.015560613850232127;0.015556855527917312;0.8301759782106037;0.9999702926538755;0.5141474632327101;1.2996092898079248
93.106002;0.514195268958166;-2.9852628361381696e-07;-5.959290212729665e-08;-1.7069698238514715e-07;-3.839206068138498e-07;9.984381906278397;0.8342230276407705;0.015560502892349365;0.015556716104722923;0.8301742253324929;0.9999584416702397;0.5141402704287759;1.2995844579180826
93.116002;0.5142061722445372;-2.987850155974023e-07;-6.592745659270702e-08;-1.6952432939231644e-07;-3.7895278136312516e-07;9.984282876288288;0.8342113496553115;0.015560384703278068;0.015556586696983813;0.8301727863264556;0.9999459896847401;0.5141332466043507;1.2995598693776764
93.126002;0.5142166710347311;-2.9901614573392565e-07;-7.21514024551445e-08;-1.6826931818642597e-07;-3.7392950356193427e-07;9.984182093003325;0.8342000382341853;0.015560258234982527;0.015556467152641956;0.8301716624094151;0.9999329961868125;0.5141264318569094;1.2995355902802408
93.136002;0.5142267169391536;-2.9921979700458e-07;-7.825977041246304e-08;-1.6692582954553245e-07;-3.6885012276188103e-07;9.984079623341415;0.8341891072283593;0.015560122590352183;0.01555635752438922;0.8301708705197591;0.9999195270246974;0.5141198617491246;1.2995116863362086
93.146002;0.5142362713204728;-2.9940016989788036e-07;-8.42488152961987e-08;-1.6548838313449138e-07;-3.637153427267644e-07;9.98397562466584;0.8341785618281803;0.01555997711060303;0.015556258070009718;0.8301704333792599;0.9999056535081967;0.5141135664447547;1.2994882169653008
93.156002;0.5142453063446203;-2.9956109784107976e-07;-9.011791774133879e-08;-1.639506649103195e-07;-3.585289298318115e-07;9.983870224578638;0.8341684068992068;0.015559821454456856;0.015556169160907254;0.8301703710339158;0.9998914438377291;0.5141075700967506;1.2994652269912466
93.166002;0.5142538039602057;-2.9970380113043226e-07;-9.586888600862598e-08;-1.6230520592143243e-07;-3.53297889252929e-07;9.983763523487818;0.8341586551826086;0.015559655603544576;0.01555609122975297;0.8301707002604003;0.9998769634235716;0.5141018878648989;1.2994427408254328
93.176002;0.514261752792843;-2.9982703434955884e-07;-1.015030112844552e-07;-1.6054490508369788e-07;-3.480304350088135e-07;9.983655704011762;0.8341493306910783;0.015559479804821384;0.015556024732048361;0.8301714402838882;0.9998622883246848;0.5140965212815222;1.2994207688274875
93.186002;0.5142691455717716;-2.999279919014523e-07;-1.0701822077576405e-07;-1.586637023397105e-07;-3.427333010970085e-07;9.983547040549444;0.8341404646286477;0.015559294511539264;0.015555970138156653;0.8301726192788844;0.9998475139996836;0.5140914571189843;1.2993993194866738
93.196002;0.5142759804261048;-3.0000267455921443e-07;-1.1240711477277342e-07;-1.5665499677069093e-07;-3.374093877554435e-07;9.983437766758447;0.8341320832783871;0.015559100292808043;0.015555928023495418;0.8301742746022295;0.9998327507193133;0.5140866732838457;1.2993784100347125
93.206002;0.5142822665520105;-3.000453245840124e-07;-1.1765664316591231e-07;-1.545101607471106e-07;-3.3205662880432276e-07;9.983327995520836;0.8341241981670535;0.015558897740457336;0.015555899071186435;0.8301764422684982;0.9998181124120056;0.5140821463653966;1.2993580727331575
93.216002;0.5142880290113095;-3.000481599520282e-07;-1.2275023519386005e-07;-1.52217818959831e-07;-3.2666840605313214e-07;9.983217763219503;0.834116806804613;0.01555868745711419;0.01555588391582322;0.830179142783833;0.9998037054369131;0.5140778543857915;1.299338351263063
93.226002;0.5142933056469197;-3.0000203912287676e-07;-1.2767154462298839e-07;-1.4976411371445938e-07;-3.2123508257101745e-07;9.983107086771579;0.8341098976469421;0.015558470120577306;0.015555883070496181;0.8301823768115424;0.9997896218854144;0.5140737772235451;1.299319290332127
93.236002;0.5142981395467034;-2.9989795979265093e-07;-1.324070287115061e-07;-1.4713527275934138e-07;-3.1574571801478696e-07;9.982995990231013;0.8341034522319376;0.015558246505373814;0.015555896928200415;0.8301861313260519;0.9997759408690291;0.51406990061325;1.2993009271110216
93.246002;0.5143025746883173;-2.997284556665095e-07;-1.369451645637772e-07;-1.443203562352586e-07;-3.1018900632284697e-07;9.98288450905457;0.8340974416889788;0.015558017382285396;0.015555925661719552;0.8301903867320527;0.9997627337248272;0.5140662222328023;1.299283286328434
93.256002;0.5143066537560768;-2.99486341115529e-07;-1.4127480330648505e-07;-1.4131169728844386e-07;-3.0455522084205323e-07;9.982772665583418;0.8340918208551329;0.015557783407286287;0.015555969195490774;0.8301951196767536;0.9997500679601801;0.51406275322105;1.2992663811655152
93.266002;0.5143104160500851;-2.9916136635105176e-07;-1.4538556242112488e-07;-1.381045442447338e-07;-2.9884022919054226e-07;9.982660498697982;0.8340865291213018;0.015557545121145887;0.015556027343395704;0.8302003030047694;0.999738011105494;0.5140595149010538;1.2992502241315695
93.276002;0.5143138961161741;-2.987395645590062e-07;-1.4926940654379534e-07;-1.3469796953648134e-07;-2.930476212922375e-07;9.982548173966922;0.8340814990183865;0.015557303026656385;0.015556099827315028;0.8302059074665747;0.9997266342681076;0.5140565353024956;1.2992348396531104
93.286002;0.514317121662315;-2.9820571617703824e-07;-1.5292131315500117e-07;-1.3109757817936614e-07;-2.8718544596631923e-07;9.982436044025087;0.8340766676565986;0.015557057620850677;0.015556186129005958;0.8302119036714959;0.9997160130967248;0.5140538447052162;1.299220263163118
93.296002;0.5143201119684251;-2.975442368302896e-07;-1.563386660580135e-07;-1.2731934760481074e-07;-2.8126014516544847e-07;9.982324599188493;0.8340719913255948;0.01555680931043816;0.015556285463115892;0.8302182615172264;0.9997062271214475;0.5140514681240922;1.2992065333589298
93.306002;0.5143228800903413;-2.9673893952820616e-07;-1.5952115123616645e-07;-1.2339146471626812e-07;-2.752738014802365e-07;9.982214384494414;0.8340674560109517;0.01555655835404179;0.01555639692772687;0.8302249498654827;0.999697354835985;0.5140494203589944;1.2991936912918094
93.316002;0.5143254366984811;-2.957761236300033e-07;-1.6247078119844693e-07;-1.1935103085302022e-07;-2.692265701173512e-07;9.982105959177776;0.8340630687531521;0.015556305019132435;0.015556519628698556;0.8302319344975108;0.9996894651224814;0.5140477089818329;1.2991817786248148
93.326002;0.5143277937361328;-2.946492333320405e-07;-1.6519138677969296e-07;-1.152374707476352e-07;-2.6311947726572334e-07;9.9819998850659;0.8340588363736042;0.01555604984789809;0.015556652701708128;0.8302391747782687;0.9996826176892705;0.5140463410051752;1.2991708358653102
93.336002;0.5143299674982855;-2.933590811743507e-07;-1.6768874310892246e-07;-1.1108755143519527e-07;-2.5695382219574484e-07;9.981896706755496;0.8340547546840898;0.015555793741608216;0.015556795305433822;0.8302466265910657;0.9996768684524365;0.5140453279312066;1.2991609091377536
93.346002;0.5143319759768306;-2.919100045870866e-07;-1.6997013021276073e-07;-1.069339702831581e-07;-2.5072960156219726e-07;9.98179695156924;0.8340508132543201;0.015555537789987728;0.01555694662038767;0.8302542499206617;0.9996722626069862;0.5140446883127584;1.2991520499035134
93.356002;0.5143338329100416;-2.9030729829125477e-07;-1.7204344489901461e-07;-1.0280461831112202e-07;-2.444465642573568e-07;9.981701122195856;0.8340470043090709;0.01555528304842482;0.015557105843327172;0.8302620125433428;0.9996688257179449;0.5140444455234519;1.2991443030597953
93.366002;0.5143355476396438;-2.8855625995333973e-07;-1.7391766715719975e-07;-9.872016723320384e-08;-2.3810702273878796e-07;9.98160960006964;0.834043325815116;0.01555503039861209;0.015557272178265517;0.8302698883177208;0.9996665689369539;0.5140446206196712;1.2991377042182661
93.376002;0.5143371271443794;-2.86661249685854e-07;-1.7560254445810575e-07;-9.46930342463734e-08;-2.317165070889743e-07;9.981522541186186;0.8340397748192927;0.015554780456349853;0.015557444831160245;0.8302778541886238;0.9996654962948275;0.5140452277694814;1.2991322883233845
93.386002;0.514338574818968;-2.8462564513739685e-07;-1.7710675695305234e-07;-9.073074735381715e-08;-2.2528169879300795e-07;9.981439909488717;0.8340363413069829;0.015554533533468555;0.015557623003299279;0.8302858852728742;0.9996655991919102;0.5140462768105667;1.2991280979625814
93.396002;0.5143398915414862;-2.8245214127297625e-07;-1.7843730054327097e-07;-8.684133545412416e-08;-2.1880928490610072e-07;9.98136161543272;0.8340330164303219;0.015554289709870104;0.015557805883737562;0.8302939473772605;0.999666847110886;0.5140477767225878;1.2991251888169018
93.406002;0.5143410801061518;-2.8014312808966123e-07;-1.7959995026167688e-07;-8.303560191430764e-08;-2.1230745898881278e-07;9.981287629778393;0.8340298057994426;0.015554048951606642;0.015557992642867145;0.8303019928038252;0.999669190711339;0.5140497324971832;1.2991236272824116
93.416002;0.5143421486861188;-2.7770172306422533e-07;-1.8059962949610065e-07;-7.932462942464887e-08;-2.0578744856292113e-07;9.981218027650549;0.8340267313060815;0.0155538111346865;0.015558182469829885;0.8303099615619512;0.999672575875327;0.5140521370499946;1.2991234779219225
93.426002;0.5143431120672949;-2.751325427880247e-07;-1.8144122440672927e-07;-7.571640232735999e-08;-1.9926168021594573e-07;9.981153006383312;0.8340238237711817;0.01555357598615524;0.015558374697201028;0.8303177851205306;0.9996769565872331;0.5140549671416091;1.2991247912172283
93.436002;0.5143439892779201;-2.7244143124881913e-07;-1.8213010730332694e-07;-7.221414182567016e-08;-1.927399662232399e-07;9.981092881363999;0.8340211144687901;0.015553343096476217;0.015558568855168995;0.8303253915371219;0.999682295863983;0.5140581868661653;1.2991276002971397
93.446002;0.5143448003690698;-2.696340357151551e-07;-1.826715397107398e-07;-6.881575917203161e-08;-1.8622853368467033e-07;9.981038046186377;0.8340186303813896;0.01555311197835588;0.015558764543664203;0.8303327116984511;0.9996885536831943;0.5140617531881152;1.2991319240445747
93.456002;0.5143455660650199;-2.6671400290561554e-07;-1.83070480551485e-07;-6.551488506662276e-08;-1.7973242661365535e-07;9.980988942555049;0.8340163982773088;0.0155528820336816;0.015558961337924403;0.8303396835162189;0.99969568184732;0.5140656186702341;1.2991377672070172
93.466002;0.5143463061839834;-2.636828415121388e-07;-1.8333219475835662e-07;-6.230341662440181e-08;-1.732572398679663e-07;9.980946036247044;0.8340144516030389;0.015552652576458105;0.015559158845142189;0.8303462531665848;0.9997036403027392;0.5140697313437408;1.2991451126921243
93.476002;0.5143470347601772;-2.605422953231729e-07;-1.8346156012416987e-07;-5.9173747784346454e-08;-1.668091973915837e-07;9.980909730728625;0.8340128269648749;0.01555242302696017;0.015559356718388859;0.8303523774139295;0.9997124127376634;0.5140740373773571;1.2991539119487783
93.486002;0.5143477552339988;-2.57296563866408e-07;-1.834606208819452e-07;-5.61201580180336e-08;-1.6039675258933633e-07;9.980880249205272;0.8340115564472532;0.015552192999455317;0.015559554532140665;0.83035802506731;0.9997219981782425;0.5140784891389738;1.2991640823057529
93.496002;0.5143484599824926;-2.5395198238152726e-07;-1.8332616326199004e-07;-5.3139948173810414e-08;-1.5403295358504465e-07;9.980857604520498;0.8340106689292215;0.015551962166504165;0.015559751683463957;0.8303631739678065;0.999732392045889;0.5140830522733916;1.2991755175320367
93.506002;0.5143491367901886;-2.505162410613402e-07;-1.8304875275542796e-07;-5.023341813009876e-08;-1.4773534546654006e-07;9.980841665534733;0.8340101932757995;0.015551730167759268;0.01555994743232674;0.8303678046648717;0.9997435768689444;0.5140877083158684;1.29918810807051
93.516002;0.5143497762756686;-2.469984595206417e-07;-1.8261353225738422e-07;-4.740292164878915e-08;-1.4152411829800326e-07;9.980832232366893;0.8340101568268928;0.015551496700267401;0.015560141013828693;0.8303718927110726;0.9997555230493891;0.5140924522724557;1.2992017569265162
93.526002;0.5143503734804532;-2.434077620054305e-07;-1.820020991892521e-07;-4.465262704422944e-08;-1.354199339230619e-07;9.980829101765057;0.834010583952953;0.015551261620650559;0.015560331769982935;0.8303754068466245;0.9997681939442478;0.5140972852711178;1.2992163845822784
93.536002;0.5143509252703531;-2.397514073743336e-07;-1.8119410760707798e-07;-4.1987807780476116e-08;-1.2944191101714664e-07;9.980832134133678;0.8340114930014354;0.015551024900738954;0.015560519282113851;0.8303783149751698;0.9997815516595672;0.5141022070436951;1.2992319270127537
93.546002;0.5143514273751065;-2.360366218651115e-07;-1.8016792863667709e-07;-3.9412748427488995e-08;-1.2360568453225482e-07;9.980841300322977;0.8340128903045064;0.0155507865183898;0.015560703423154453;0.8303805883226126;0.9997955582052062;0.5141072127206399;1.299248330315131
93.556002;0.5143518732380729;-2.3227421568224787e-07;-1.789025430982368e-07;-3.69291673035881e-08;-1.1792209573975956e-07;9.98085671137618;0.8340147683599739;0.015550546441745751;0.015560884291678697;0.8303822029439549;0.9998101668067491;0.51411229393638;1.2992655443010201
93.566002;0.514352255578255;-2.2847805962836921e-07;-1.7738159293900463e-07;-3.453634683396053e-08;-1.1239768542597669e-07;9.980878639369196;0.8340171103066094;0.015550304703524531;0.015561062100007562;0.8303831438996286;0.9998253112454466;0.514117439907493;1.2992835182367148
93.576002;0.5143525673265229;-2.2466122725856992e-07;-1.7559521339663126e-07;-3.223202556274597e-08;-1.070352314928789e-07;9.980907509741519;0.8340198940880273;0.015550061437766894;0.015561237090541673;0.8303834077159216;0.9998409105239807;0.5141226363627099;1.2993022005936479
93.586002;0.5143527971870983;-2.208338585532896e-07;-1.7353768386078833e-07;-3.001307529407558e-08;-1.0183406734502471e-07;9.98094385061509;0.834023091157445;0.015549816823272706;0.015561409494859884;0.8303829974507062;0.9998568863465761;0.5141278670036498;1.2993215414142731
93.596002;0.5143529246216919;-2.1700305733442179e-07;-1.7120447514952694e-07;-2.7876944782084748e-08;-9.679185003999034e-08;9.980988190104757;0.8340266629407194;0.015549571044300936;0.015561579548879241;0.8303819149106598;0.9998731743739048;0.5141331187870336;1.2993414935114356
93.606002;0.5143529214452729;-2.1317345601743396e-07;-1.6859120034041446e-07;-2.582437073301016e-08;-9.1905765237572e-08;9.981040953441148;0.834030561588324;0.015549324361198522;0.01556174755321483;0.8303801571172695;0.9998897251826264;0.5141383835471749;1.299362009174212
93.616002;0.5143527557970368;-2.0934853975551556e-07;-1.6569597683198334e-07;-2.3860872875116788e-08;-8.717243795274129e-08;9.981102459547452;0.834034734245513;0.015549077231750663;0.015561913866814454;0.8303777155260541;0.9999065035545179;0.5141436533934011;1.2993830348132531
93.626002;0.5143523953748073;-2.05531828579937e-07;-1.6252423816219656e-07;-2.1994874133827343e-08;-8.258862377393962e-08;9.981173009830302;0.8340391256013152;0.015548830376015536;0.015562078814758178;0.8303745762021673;0.9999234885618102;0.5141489166172335;1.2994045140002757
93.636002;0.5143518127755914;-2.0172713827761017e-07;-1.5908988549581466e-07;-2.0234648472688823e-08;-7.815243851187196e-08;9.981252975937977;0.8340436772091372;0.015548584696391313;0.0155622426709357;0.8303707245645475;0.9999406703996258;0.5141541575010549;1.2994264004832305
93.646002;0.5143509895789818;-1.9793797170015996e-07;-1.5541137184625956e-07;-1.8587514994741823e-08;-7.38638034832218e-08;9.98134281497365;0.8340483256455361;0.015548341146650274;0.01556240574781513;0.8303661542379914;0.9999580407990594;0.5141593578284338;1.299448664860434
93.656002;0.5143499166082526;-1.941669682535581e-07;-1.5150880147331688e-07;-1.706040000612318e-08;-6.97236396685027e-08;9.981442993699625;0.8340530040252007;0.015548100764518836;0.015562568461771294;0.8303608740097002;0.9999755807824647;0.514164498037556;1.2994712877763621
93.666002;0.5143485926879968;-1.9041719392071691e-07;-1.4740418988390653e-07;-1.565963116777746e-08;-6.573297569362898e-08;9.981553909130245;0.8340576482179455;0.015547864766526698;0.015562731326446038;0.83035490607768;0.9999932556229874;0.5141695576271271;1.2994942502540774
93.676002;0.5143470206446696;-1.8669502762836209e-07;-1.4312114140784277e-07;-1.438998008790958e-08;-6.189349035906043e-08;9.981675859168558;0.8340622014051832;0.015547634431751264;0.015562894937154055;0.8303482775431545;1.000011018333667;0.5141745135147172;1.2995175261630398
93.686002;0.5143452023645527;-1.8301158669326076e-07;-1.3868308906287717e-07;-1.3253437981473663e-08;-5.8206869494309027e-08;9.981808999705136;0.8340666145349201;0.015547410876321485;0.015563059933839265;0.8303410169340146;1.000028812022643;0.5141793354231274;1.2995410766158138
93.696002;0.5143431383501722;-1.793806568458634e-07;-1.3411263275484656e-07;-1.2250176790340937e-08;-5.46710368038008e-08;9.981953331029425;0.8340708499256593;0.015547195000630948;0.015563226826279428;0.8303331595547794;1.0000465695544274;0.51418398437014;1.2995648501883494
93.706002;0.5143408290955629;-1.75814803943665e-07;-1.2943110773294532e-07;-1.1382551979611807e-08;-5.127769590346464e-08;9.9821087760829;0.8340748881239048;0.015546987564230678;0.015563395788540008;0.8303247554253618;1.0000642164641027;0.5141884185230723;1.2995887899939895
93.716002;0.5143382754948668;-1.7232299732800474e-07;-1.2465643627617233e-07;-1.0656735414362214e-08;-4.801354652880108e-08;9.982275261380016;0.8340787245616967;0.015546789217526625;0.015563566675184898;0.8303158734418641;1.0000816787462496;0.5141926000608351;1.2996128442019779
93.726002;0.5143354807296325;-1.6891076810587637e-07;-1.1980154370188441e-07;-1.0079646152781495e-08;-4.4862934186419764e-08;9.982452729761633;0.8340823541313462;0.015546600508433662;0.015563739151729023;0.8303065970998071;1.0000988939509006;0.5141964989409374;1.2996369738596028
93.736002;0.5143324516181137;-1.6558117290328837e-07;-1.1487599331382752e-07;-9.656272971760643e-09;-4.181104539904961e-08;9.98264106362994;0.8340857625136995;0.015546421902986806;0.015563912711212647;0.8302970136509236;1.0001158164040913;0.5142000951030576;1.2996611516210697
93.746002;0.5143291980540152;-1.6233617551028484e-07;-1.0988825594116526e-07;-9.390340758598394e-09;-3.8845573377870704e-08;9.982839959627277;0.8340889319698913;0.015546253767562761;0.015564086699801105;0.8302872022592866;1.0001324127025435;0.5142033750994097;1.2996853558514183
93.756002;0.5143257338940128;-1.5917861919821785e-07;-1.0484497866281069e-07;-9.285735652581611e-09;-3.595578998197841e-08;9.98304891124777;0.8340918500607771;0.01554609630680044;0.015564260447785408;0.8302772220733369;1.0001486610401267;0.5142063221449295;1.2997095682973028
93.766002;0.5143220779024955;-1.5611290820752032e-07;-9.975023385187771e-08;-9.345649885013596e-09;-3.313260042553524e-08;9.983267323716584;0.8340945148075883;0.015545949538877349;0.0155644333302175;0.8302671042067439;1.0001645540716952;0.5142089105518294;1.299733768908962
93.776002;0.5143182498479274;-1.5314408517099126e-07;-9.460723868139036e-08;-9.57076646271254e-09;-3.0369397994304736e-08;9.9834945924161;0.8340969354312477;0.015545813352804505;0.015564604747602635;0.8302568572050513;1.0001800932599958;0.5142111088725824;1.2997579227392695
93.786002;0.514314265697627;-1.50277050800588e-07;-8.941902571107967e-08;-9.960389303743869e-09;-2.7660945295411493e-08;9.983730083031796;0.834099126099767;0.015545687599203793;0.015564774153190892;0.8302464817261386;1.00019528401947;0.5142128853396664;1.2997819704283105
93.796002;0.514310139598861;-1.4751661725880583e-07;-8.418821798167943e-08;-1.0514865975546808e-08;-2.5001593406387767e-08;9.983973102158792;0.8341010968767517;0.015545572132508394;0.015564941100225422;0.8302359780713078;1.00021013935078;0.5142142131122441;1.2998058321888688
93.806002;0.5143058890644665;-1.4486716146735943e-07;-7.891813451614312e-08;-1.1234982707060503e-08;-2.2383722267966818e-08;9.984222881592757;0.8341028520714979;0.015545466785902547;0.015565105259365003;0.830225347075576;1.0002246790325018;0.5142150739202135;1.2998294232509062
93.816002;0.5143015365969886;-1.4233141307038332e-07;-7.361315522337124e-08;-1.2120533426947076e-08;-1.979762669658688e-08;9.98447854914691;0.8341043973114609;0.01554537133592281;0.01556526636224977;0.8302145963130234;1.0002389190688399;0.5142154581194738;1.2998526708068767
93.826002;0.5142971073815814;-1.399104123647391e-07;-6.827776601102524e-08;-1.3170419790888296e-08;-1.7233976252040275e-08;9.984739142554428;0.834105743538057;0.01554528551926207;0.015565424099444378;0.8302037453912031;1.0002528611167971;0.5142153635999956;1.2998755209239712
93.836002;0.514292626313605;-1.3760457490413285e-07;-6.291608209214931e-08;-1.438222983051058e-08;-1.4684659974523919e-08;9.985003677100059;0.8341069011466975;0.015545209077421712;0.015565578138315028;0.8301928201870484;1.0002664900911895;0.5142147942417732;1.2998979338884677
93.846002;0.5142881166284817;-1.3541420551626327e-07;-5.753309539477361e-08;-1.5751761303238666e-08;-1.214086423475467e-08;9.98527119486862;0.8341078733956266;0.015545141745047175;0.015565728251624212;0.8301818464745395;1.00027977833;0.5142137553126582;1.2999198760329496
93.856002;0.5142835966407766;-1.3333989966124003e-07;-5.213708610723899e-08;-1.7273693725984042e-08;-9.592447795342963e-09;9.985540786913445;0.834108655640203;0.015545083251187121;0.015565874355783672;0.830170850012831;1.000292689916328;0.5142122483372966;1.2999413147437338
93.866002;0.5142790768426146;-1.3138271381975856e-07;-4.673934879576439e-08;-1.8941410916046885e-08;-7.028491881744514e-09;9.985811554769155;0.8341092370637898;0.01554503341561596;0.01556601640264546;0.830159854118394;1.0003051850189135;0.5142102708212207;1.2999622195538219
93.876002;0.5142745648086251;-1.2954372484355094e-07;-4.135033933129065e-08;-2.0744821892144086e-08;-4.437464747265935e-09;9.986082512234784;0.8341096031891333;0.01554499222213091;0.015566154226552777;0.8301488749811798;1.00031722566767;0.5142078210452068;1.2999825663947722
93.886002;0.514270073100964;-1.2782468578141377e-07;-3.597722971245962e-08;-2.2668862675306154e-08;-1.8075497567482273e-09;9.986352597363174;0.8341097383827597;0.015544959808412457;0.015566287472239908;0.8301379245615668;1.0003287818686288;0.5142049025738419;1.300002340033958
93.896002;0.5142656212804335;-1.2623004408591258e-07;-3.0625690161875904e-08;-2.469499780984676e-08;8.725443515443895e-10;9.986620832947686;0.834109626010799;0.015544936449282816;0.015566415698054732;0.8301270189273942;1.0003398349087889;0.5142015239364693;1.3000215370605626
93.906002;0.5142612317367873;-1.2476778340721382e-07;-2.530293603632714e-08;-2.6802270769186e-08;3.6115884455533395e-09;9.98688644824666;0.8341092441646117;0.015544922546280909;0.015566538558377186;0.8301161809192664;1.0003503694223865;0.5141976956720581;1.3000401677973699
93.916002;0.5142569237187328;-1.2344825598634338e-07;-2.0019598011664382e-08;-2.8965324414109368e-08;6.4141834781376265e-09;9.98714887348874;0.8341085621878267;0.015544918589559063;0.015566655852282455;0.8301054364279378;1.000360356671461;0.5141934273936634;1.300058248944765
93.926002;0.5142527085544168;-1.222819711129603e-07;-1.4791129393867197e-08;-3.115432695105762e-08;9.282633579606077e-09;9.987407644184486;0.8341075457129069;0.015544925170448915;0.015566767481665298;0.8300948098043849;1.000369746872862;0.5141887259251356;1.3000757893130115
93.936002;0.5142485873578647;-1.2127747444508832e-07;-9.637216596263238e-09;-3.3339624308318006e-08;1.2220569491175377e-08;9.98766226484466;0.8341061626199625;0.015544943053832822;0.015566873506189682;0.8300843206600229;1.0003784795943964;0.5141835981368476;1.300092781720028
93.946002;0.5142445520744954;-1.204405237827808e-07;-4.5780502391239315e-09;-3.5495888086782985e-08;1.5233150399269983e-08;9.987912158691186;0.8341043805395415;0.015544973063616862;0.015566974207727588;0.830073986156332;1.0003865008119321;0.5141780569015131;1.3001092118930582
93.956002;0.5142405882074135;-1.19774074708498e-07;3.687436622598784e-10;-3.7601778242244776e-08;1.8323477185726642e-08;9.988156759718224;0.8341021635838549;0.015545015779607227;0.015567069985031786;0.8300638268630048;1.0003937691005291;0.5141721237703775;1.3001250765117849
93.966002;0.5142366791927869;-1.1927852185287213e-07;5.188252233882719e-09;-3.9638002027751156e-08;2.149061430894153e-08;9.988395590741462;0.8340994774595728;0.015545071400948594;0.015567161212855474;0.8300538688735133;1.000400249141158;0.5141658267025601;1.3001403901451354
93.976002;0.514232814101639;-1.1895249940619684e-07;9.866748784190854e-09;-4.158743674522356e-08;2.4731297880935885e-08;9.988628231185011;0.8340962980837175;0.015545139872016315;0.0155672482649168;0.8300441458460507;1.0004059067188156;0.5141591952147168;1.3001551751397191
93.986002;0.5142289943423138;-1.1879361060245082e-07;1.4389893204719222e-08;-4.343689368283164e-08;2.8041752543211746e-08;9.988854302434403;0.8340926125969435;0.015545221082507856;0.015567331557504118;0.83003470827757;1.0004107144209746;0.514152257678272;1.3001694453512023
93.996002;0.5142252349365862;-1.1879808329556223e-07;1.8743447876631618e-08;-4.517840905060987e-08;3.1418319350982617e-08;9.98907355213141;0.8340884103259198;0.015545314994626207;0.015567411459805202;0.8300256326121921;1.0004146590252028;0.5141450440196844;1.300183199983907
94.006002;0.5142215621922681;-1.1895950098774209e-07;2.2917994726667278e-08;-4.680956453689067e-08;3.4857807115828084e-08;9.98928592665038;0.8340836724171554;0.015545421654784605;0.01556748823215032;0.8300170160380217;1.0004177355599593;0.5141375885990496;1.3001964301188669
94.016002;0.5142180096555365;-1.1926867706193312e-07;2.6913387147832675e-08;-4.833287364085695e-08;3.8356719537036376e-08;9.989491538251004;0.8340783670921786;0.015545541153005006;0.015567562100577022;0.8300089583348016;1.0004199320843017;0.5141299265948802;1.3002091217564935
94.026002;0.5142146126176684;-1.197151787371836e-07;3.073789989912102e-08;-4.975336317394049e-08;4.190947438199246e-08;9.989690573381674;0.8340724507917429;0.01554567361624857;0.015567633332570403;0.8300015467986767;1.000421221296196;0.5141220866596402;1.3002212536634288
94.036002;0.5142114028151622;-1.2028756804374284e-07;3.440323407583593e-08;-5.107558008985775e-08;4.550836890801183e-08;9.989883217343692;0.8340658742787314;0.015545819213994689;0.015567702246176743;0.8299948535542436;1.000421562501299;0.5141140877930489;1.3002328043465068
94.046002;0.5142084041738676;-1.2097300554095195e-07;3.792030806979758e-08;-5.230236049611937e-08;4.914634595588651e-08;9.99006960692826;0.8340585926956858;0.01554597804893264;0.01556776923793505;0.8299889380873896;1.0004209108666777;0.5141059426232519;1.300243765433647
94.056002;0.5142056286918723;-1.217600478723918e-07;4.129786158752395e-08;-5.3434183484654924e-08;5.2817954903506165e-08;9.990249812876096;0.8340505773206701;0.015546149953630376;0.015567834830645945;0.829983846739576;1.0004192279644373;0.5140976602582694;1.3002541464945205
94.066002;0.5142030749834178;-1.226416435754444e-07;4.454286976434055e-08;-5.4467444409471605e-08;5.651506827259564e-08;9.990423881743329;0.8340418233219151;0.015546334399586682;0.015567899668638713;0.8299796118103255;1.000416485439402;0.514089245132911;1.300263969429931
94.076002;0.5142007328006187;-1.2361266051397255e-07;4.766189544368462e-08;-5.53935679269697e-08;6.022273465765773e-08;9.99059191888067;0.8340323497967411;0.015546530550695298;0.015567964451445307;0.8299762534715104;1.0004126659278125;0.5140806981845435;1.3002732640099115
94.086002;0.5141985878690166;-1.2466484421247827e-07;5.0661432152385844e-08;-5.620011225151848e-08;6.3920637249761e-08;9.990754150822514;0.8340221962263018;0.015546737357718327;0.015568029871198612;0.8299737844124084;1.0004077643324958;0.5140720205307547;1.300282067000376
94.096002;0.5141966205217182;-1.2578515063213312e-07;5.3545900197014824e-08;-5.687188671631686e-08;6.758665757958022e-08;9.990910937048984;0.834011417727302;0.015546953710163675;0.015568096635058364;0.8299722168121593;1.0004017828328708;0.5140632127947249;1.3002904189486908
94.106002;0.514194804984114;-1.2695637365507788e-07;5.6316075982786514e-08;-5.7391421124125015e-08;7.119784297052035e-08;9.99106272145246;0.8340000752734485;0.015547178572370706;0.015568165525436843;0.8299715675520044;1.000394722273551;0.5140542726818308;1.3002983618769877
94.116002;0.5141931164479935;-1.2815766778254135e-07;5.896976787444921e-08;-5.774002117452309e-08;7.472967886395908e-08;9.991209981578473;0.8339882243762099;0.015547410944145827;0.01556823740972149;0.8299718581742255;1.00038657928417;0.5140451963848173;1.3003059411054039
94.126002;0.5141915374736247;-1.2936633342725542e-07;6.150302263713017e-08;-5.7899355852881265e-08;7.815547476016871e-08;9.991353284585468;0.8339759114759752;0.015547649728316982;0.015568313210866776;0.8299731099734253;1.0003773518638606;0.514035980025674;1.3003132084326816
94.136002;0.5141900556839994;-1.3055956648097997e-07;6.391171289538491e-08;-5.785232220656664e-08;8.144637303061687e-08;9.991493360909718;0.8339631767356979;0.015547893675401277;0.015568393868642111;0.8299753404052754;1.0003670468268402;0.5140266164505097;1.3003202207642535
94.146002;0.5141886583647507;-1.3171469133628598e-07;6.619393550880248e-08;-5.758347163546723e-08;8.457368345856442e-08;9.99163100389676;0.8339500550543926;0.015548141450598966;0.0155684803079832;0.8299785680642784;1.0003556802940718;0.5140170912779873;1.3003270316670508
94.156002;0.5141873301105876;-1.328105825835469e-07;6.835113663069444e-08;-5.7080986726527974e-08;8.751393349465563e-08;9.991766867801733;0.8339365754705139;0.015548391779246083;0.015568573396104967;0.8299828182349349;1.000343276233542;0.5140073836490662;1.3003336829673031
94.166002;0.5141860519176508;-1.3382986067515294e-07;7.038647305267309e-08;-5.633947162676019e-08;9.025238708098157e-08;9.991901353363835;0.8339227669647385;0.015548643536385832;0.015568673863245125;0.8299881189505306;1.0003298709308637;0.5139974697109599;1.3003401977501015
94.176002;0.5141847987182968;-1.3475877970028824e-07;7.230191260788924e-08;-5.53590382205e-08;9.278178777085889e-08;9.992034608186744;0.8339086658162949;0.015548895720461838;0.015568782241051996;0.8299944941396671;1.0003155177716772;0.5139873254808959;1.3003465739063633
94.186002;0.5141835397666447;-1.355864096021373e-07;7.40970841391909e-08;-5.4140943629066554e-08;9.509933462479919e-08;9.992166611616488;0.8338943131082222;0.015549147382291512;0.015568898838459083;0.830001957933849;1.0003002867657416;0.5139769305323152;1.300352785675405
94.196002;0.5141822467822029;-1.3630551427511833e-07;7.577080311265965e-08;-5.268637637248727e-08;9.720519997173565e-08;9.992297304133432;0.8338797483482953;0.015549397552954619;0.015569023699720944;0.830010505873343;1.0002842587136156;0.5139662734040257;1.3003587931198564
94.206002;0.5141809009268945;-1.3691280338874326e-07;7.732287632536939e-08;-5.09997474829072e-08;9.910238059141266e-08;9.99242668817985;0.833865003936164;0.015549645242465458;0.01556915657867032;0.8300201108333262;1.0002675178381053;0.5139553561275164;1.3003645521277452
94.216002;0.5141794911360363;-1.374064458357492e-07;7.875461375161199e-08;-4.909192331587374e-08;1.0079830735212179e-07;9.992554883598167;0.833850098437975;0.015549889581270173;0.015569297032895515;0.8300307333603756;1.0002501499227676;0.5139441950175774;1.3003700228725998
94.226002;0.5141780116352899;-1.3778346267330616e-07;8.006907024132655e-08;-4.698077312225286e-08;1.0230695225787139e-07;9.992682153417592;0.8338350411459627;0.015550129965175966;0.015569444627047192;0.8300423353156697;1.0002322448828824;0.513932817978676;1.3003751745558827
94.236002;0.5141764625644597;-1.3804021625320411e-07;8.127129491120692e-08;-4.468874397793807e-08;1.0364825053680701e-07;9.992808907626086;0.8338198517526092;0.015550366049909775;0.015569599090543302;0.8300548821248278;1.000213896061998;0.5139212603998009;1.300379979102693
94.246002;0.5141748480027177;-1.381745258530039e-07;8.236791805700595e-08;-4.223917355113644e-08;1.0484607142514789e-07;9.99293568219864;0.8338045706680545;0.01555059766732591;0.015569760440775349;0.8300683380514027;1.0001951926781116;0.5139095597707657;1.3003843989426276
94.256002;0.5141731710678243;-1.3818505428573926e-07;8.336654410068703e-08;-3.965271606403945e-08;1.0592627404149489e-07;9.993063071660949;0.8337892478146095;0.015550824728954244;0.015569929195965997;0.830082664478312;1.0001762106342171;0.5138977510059575;1.300388386113489
94.266002;0.5141714293941331;-1.3806769125502993e-07;8.427461052659651e-08;-3.694353574651246e-08;1.0691436360377237e-07;9.993191642298639;0.8337739281113269;0.015551047130446641;0.01557010640489072;0.8300978205772204;1.00015701174134;0.5138858683279034;1.3003918896765623
94.276002;0.5141696135427667;-1.378133985488939e-07;8.509745175089252e-08;-3.4118206125724684e-08;1.0783469921037546e-07;9.993321909876492;0.833758646697756;0.015551264736436664;0.015570293267100136;0.8301137629264587;1.000137651323754;0.5138739512868193;1.300394851905779
94.286002;0.5141677123622532;-1.3741004991939521e-07;8.583837627225727e-08;-3.11800011260532e-08;1.0871084752323401e-07;9.993454378921259;0.8337434314681635;0.015551477465304893;0.01557049069917378;0.8301304448013405;1.000118186725166;0.5138620461032823;1.3003971923105726
94.296002;0.5141657212121107;-1.3684655409515333e-07;8.65013725981004e-08;-2.813488404428185e-08;1.0956358883989957e-07;9.993589505660044;0.8337283078155322;0.015551685420342524;0.015570699165059768;0.8301478170735712;1.0000986850707967;0.5138502039552016;1.3003988047067834
94.306002;0.5141636437628235;-1.361156419308602e-07;8.709273998398996e-08;-2.4994627172023865e-08;1.1040816259831687e-07;9.993727571825545;0.833713300479708;0.015551888958081274;0.015570918713266848;0.8301658308835527;1.000079224867795;0.5138384797653837;1.3003995789046046
94.316002;0.514161487446452;-1.3521333606063817e-07;8.762025781172879e-08;-2.1776302765110392e-08;1.1125466671085347e-07;9.99386865816606;0.833698431144333;0.015552088607163802;0.015571149113463526;0.8301844391756478;1.0000598858609433;0.5138269279182478;1.3003994195827835
94.326002;0.5141592572984172;-1.3413733108053146e-07;8.809185544664202e-08;-1.849974878409088e-08;1.1210995908504884e-07;9.994012747813148;0.8336837152059943;0.015552284925625414;0.01557139002453162;0.8302035967876741;1.0000407388750032;0.5138155963516998;1.300398242996956
94.336002;0.5141569517498851;-1.3288697104446096e-07;8.851433295057085e-08;-1.518493724951384e-08;1.1297742571729647e-07;9.994159780313849;0.8336691640756326;0.01555247845458929;0.015571641107019333;0.8302232610959167;1.0000218485391705;0.5138045243159864;1.3003959684592228
94.346002;0.5141545639029376;-1.314635865743193e-07;8.889123092322707e-08;-1.1850452594979914e-08;1.1385669547909443e-07;9.994309652641673;0.833654794657406;0.015552669840791952;0.015571902074844695;0.8302433907816502;1.0000032825121716;0.5137937422261543;1.3003925222476214
94.356002;0.5141520865793229;-1.2986894714960585e-07;8.922269854392919e-08;-8.513692889870177e-09;1.1474666409848238e-07;9.994462275030946;0.8336406346285491;0.015552859979141355;0.015572172736050627;0.8302639428538339;0.9999851119982225;0.5137832692648431;1.3003878461524736
94.366002;0.5141495142823855;-1.281029487725194e-07;8.95098356628511e-08;-5.191676533993759e-09;1.1564907284557297e-07;9.99461757078574;0.8336267153632115;0.015553049941662934;0.01557245299159925;0.830284871504531;0.9999674045486552;0.5137731111491126;1.30038189593431
94.376002;0.5141468393591893;-1.2616253143293859e-07;8.975804846385298e-08;-1.9013665493126722e-09;1.1656948853650267e-07;9.994775373425972;0.8336130637816632;0.015553240727229896;0.015572742804032735;0.8303061286554981;0.9999502211732901;0.5137632627935372;1.3003746364809599
94.386002;0.5141440477353875;-1.2404192703174544e-07;8.997545284364788e-08;1.3389634619293293e-09;1.1751603064979035e-07;9.99493542195862;0.8335997043133532;0.015553433070742799;0.015573042150409083;0.8303276670736318;0.9999336149865811;0.513753713626918;1.3003660430362318
94.396002;0.514141121335671;-1.2173378990753222e-07;9.017072548899568e-08;4.507131657928842e-09;1.1849632344487234e-07;9.995097495499898;0.8335866623160899;0.015553627452216817;0.015573350904148001;0.8303494462640321;0.999917631831909;0.5137444504981713;1.3003560999339878
94.406002;0.514138045343683;-1.1923028454072885e-07;9.03534485943313e-08;7.575875140427747e-09;1.1951456520436124e-07;9.9952615057676;0.8335739595208307;0.015553824197378935;0.015573668728554056;0.8303714348628226;0.9999023210169666;0.5137354578887405;1.3003447973767965
94.416002;0.5141348115151159;-1.1652338494243868e-07;9.053384021511181e-08;1.0514447533551954e-08;1.2057163376839747e-07;9.995427460860258;0.8335616114165395;0.015554023501527797;0.015573995117515452;0.8303936057002711;0.9998877431233183;0.513726716908014;1.3003321375970334
94.426002;0.5141314158689664;-1.1360490467345958e-07;9.072023772526518e-08;1.329136461090703e-08;1.2166796864856933e-07;9.995595367481767;0.8335496348590034;0.015554225409779115;0.015574329535303888;0.8304159299515;0.999873962719269;0.5137182032557425;1.3003181410753704
94.436002;0.51412785565083;-1.104672663095672e-07;9.091778571543842e-08;1.5876570559360712e-08;1.2280537400970882e-07;9.995765153664456;0.8335380557601083;0.015554429839108581;0.015574671400868576;0.8304383753338054;0.9998610371454679;0.5137098862285464;1.3003028395372818
94.446002;0.5141241279767856;-1.0710508836590732e-07;9.112970163928655e-08;1.824343149824023e-08;1.2398562793750377e-07;9.995936672788156;0.8335269092697276;0.01555463656386102;0.015575019868039936;0.8304609069220193;0.9998490132666807;0.5137017302480265;1.3002862686419043
94.456002;0.5141202298142534;-1.0351667525894399e-07;9.135792909297508e-08;2.037002674540587e-08;1.252085792633443e-07;9.99610979119074;0.8335162365128113;0.015554845127144324;0.015575373756615109;0.8304834906087153;0.9998379319259856;0.5136936978147445;1.3002684671630838
94.466002;0.5141161575490001;-9.970475692742109e-08;9.160192923654172e-08;2.223794047758546e-08;1.2647158658627889e-07;9.996284442859618;0.8335060797312253;0.015555054856886748;0.015575731682524041;0.8305060942501774;0.9998278333678913;0.5136857533792746;1.3002494678643957
94.476002;0.5141119063518423;-9.567574357654785e-08;9.18587926163315e-08;2.3829901823762448e-08;1.2777019410270653e-07;9.99646057115772;0.8334964750331039;0.015555265063517466;0.015576092094375668;0.830528683411464;0.9998187559186337;0.5136778669248222;1.300229284583044
94.486002;0.5141074720373634;-9.143728211115021e-08;9.212583557298357e-08;2.5128758333018655e-08;1.2910019483722653e-07;9.99663803828719;0.833487447861039;0.015555475228969903;0.015576453233429757;0.8305512198365881;0.9998107308228394;0.513670016360013;1.300207913222492
94.496002;0.5141028541463784;-8.69957462078775e-08;9.240216403454352e-08;2.6118211721718056e-08;1.304587700709642e-07;9.996816583582138;0.8334790177876076;0.01555568499856896;0.015576813156779433;0.8305736631606265;0.999803784944223;0.5136621887680133;1.3001853437379292
94.506002;0.5140980581317869;-8.2355353879727e-08;9.268734529722437e-08;2.6784969726961565e-08;1.3184372436593348e-07;9.996995820769534;0.8334712086929787;0.01555589401247696;0.015577169800282056;0.8305959690037513;0.9997979459944425;0.5136543781298704;1.3001615719196267
94.516002;0.514093096907534;-7.751885136104884e-08;9.29783131162193e-08;2.7120444591027668e-08;1.3325310018342665e-07;9.997175259986605;0.8334640522826686;0.01555610177297186;0.015577521057120207;0.8306180872325958;0.9997932380180804;0.513646580745474;1.300136600387113
94.526002;0.5140879891651713;-7.248983613505134e-08;9.326632952292504e-08;2.7119898224928634e-08;1.3468414194500747e-07;9.997354351523974;0.8334575809700886;0.01555630764131752;0.015577864881031215;0.8306399674101207;0.9997896760977956;0.5136387950940102;1.3001104234063736
94.536002;0.5140827533713879;-6.727682108964731e-08;9.353680129263058e-08;2.6779581583301157e-08;1.36130268793524e-07;9.997532529281864;0.833451817220784;0.015556510907443085;0.015578199356702759;0.8306615663618482;0.9997872713285265;0.513631027509225;1.3000830133706816
94.546002;0.5140774043111872;-6.189531036533407e-08;9.377250550041378e-08;2.6093950812579488e-08;1.3758123418983622e-07;9.997709228418552;0.8334467671515488;0.015556710914276609;0.015578522737794155;0.8306828505457393;0.9997860395640894;0.5136232965921725;1.3000543266296931
94.556002;0.5140719580079913;-5.636504006598892e-08;9.395669447149528e-08;2.5056296335182036e-08;1.3902683191050212e-07;9.997883861555811;0.8334424203725023;0.015556907223630904;0.015578833583695885;0.8307037960202304;0.9997860025831231;0.5136156293104384;1.3000243189403264
94.566002;0.5140664371694992;-5.070607124415338e-08;9.40728343727735e-08;2.3662752640316117e-08;1.4045755817499284e-07;9.998055793483422;0.8334387552660356;0.015557099711912341;0.015579130883003722;0.8307243861604696;0.9997871833119814;0.5136080521782391;1.2999929556491256
94.576002;0.514060868436374;-4.4937811402224756e-08;9.410236347115343e-08;2.1916496488877e-08;1.418614010618481e-07;9.998224348073267;0.8334357451255521;0.015557288499211267;0.015579413960429415;0.8307446019134649;0.9997896014011177;0.5136005868601712;1.2999602173955478
94.586002;0.514055277392969;-3.908040924844978e-08;9.402500168242488e-08;1.98290857894362e-08;1.4322221676558813e-07;9.998388793092094;0.8334333602931449;0.015557473797711396;0.015579682373537887;0.8307644119681551;0.9997932673885156;0.5135932507694461;1.2999261069982608
94.596002;0.5140496859371785;-3.315602197001401e-08;9.382178579265062e-08;1.7417430356903594e-08;1.4452155100961326e-07;9.99854829751641;0.8334315697067259;0.015557655838720185;0.015579935972185465;0.8307837737747412;0.9997981779480128;0.5135860585689501;1.299890647361231
94.606002;0.5140441109344908;-2.7187870342251855e-08;9.347723330719748e-08;1.4700058684253045e-08;1.4574119423505254e-07;9.998701956244629;0.8334303476268703;0.01555783486675575;0.015580174981265536;0.8308026416203969;0.9998043174549469;0.5135790243437308;1.2998538738479786
94.616002;0.5140385663184365;-2.119778442191664e-08;9.298047768354256e-08;1.1697763423269761e-08;1.4686464439125602e-07;9.998848878539953;0.8334296816160744;0.015558011098381626;0.015580400024213917;0.8308209730752186;0.9998116623147407;0.5135721628295319;1.2998158431375406
94.626002;0.5140330667740827;-1.520515485801479e-08;9.232566474315356e-08;8.434760456584605e-09;1.4787888156400289e-07;9.998988258862516;0.8334295730693037;0.015558184734395982;0.015580611968058874;0.8308387322320149;0.9998201854165117;0.5135654897872438;1.2997766445524417
94.636002;0.5140276291641613;-9.227968406466145e-09;9.151041119272038e-08;4.935042682253003e-09;1.4877602887901742e-07;9.99911941940362;0.833430030186881;0.0155583560919833;0.015580811533199623;0.8308558895172341;0.9998298559609247;0.5135590245838332;1.2997363913499385
94.646002;0.5140222727390544;-3.2838160078443187e-09;9.053337954895131e-08;1.2188318892204343e-09;1.4955323737516437e-07;9.9992418514997;0.8334310625469762;0.015558525636424963;0.015580998980924344;0.8308724162980412;0.9998406317328803;0.5135527904716287;1.299695205295151
94.656002;0.5140170183844706;2.6104878557961272e-09;8.939278511359505e-08;-2.696219174429385e-09;1.502111439782622e-07;9.999355248118686;0.8334326819514123;0.015558693817875401;0.015581174143563093;0.8308882776000531;0.9998524565116444;0.5135468092686741;1.2996532066394308
94.666002;0.5140118868008051;8.44032126323814e-09;8.808676818351748e-08;-6.79348030342316e-09;1.5075122900256466e-07;9.999459505161099;0.833434903692241;0.015558860949110668;0.015581336631193992;0.83090343120536;0.9998652670450096;0.5135410974556577;1.2996105065243233
94.676002;0.5140068977727116;1.4194347778012775e-08;8.661463295610298e-08;-1.1059135452902985e-08;1.511735676584982e-07;9.999554711496632;0.8334377431350954;0.015559027220937726;0.015581485947482526;0.830917833785952;0.9998789949354551;0.5135356668844088;1.2995672063375
94.686002;0.5140020682750223;1.9863306206673365e-08;8.497726175156971e-08;-1.548409388548585e-08;1.5147666047287137e-07;9.999641132359555;0.8334412143793086;0.015559192757097055;0.015581621461733895;0.8309314453238106;0.9998935595117973;0.5135305262240114;1.2995234065798589
94.696002;0.5139974087914486;2.543789095630329e-08;8.317736533957254e-08;-2.0062542909871127e-08;1.5165896249645468e-07;9.999719149358244;0.833445336170384;0.01555935768797325;0.015581742287341953;0.8309442309510425;0.9999088652397099;0.5135256814896612;1.2994792140289617
94.706002;0.5139929244773365;3.090961503224436e-08;8.121998655967604e-08;-2.478868665270889e-08;1.5172095138461314e-07;9.999789185933412;0.8334501348045561;0.015559522214725728;0.015581847186534615;0.8309561652892589;0.9999248100388687;0.5135211365533167;1.2994347403868667
94.716002;0.5139886189649288;3.627263078306216e-08;7.911264945159567e-08;-2.965500728568182e-08;1.5166564188271971e-07;9.999851683082381;0.8334556376884575;0.015559686659417834;0.015581934659097468;0.8309672352268778;0.9999412962973298;0.513516893828654;1.2993900957247926
94.726002;0.5139844916609322;4.1523064478230694e-08;7.68657523347674e-08;-3.465266286677993e-08;1.5149591225410347e-07;9.99990710371116;0.8334618644538033;0.015559851532322774;0.015582003199618855;0.8309774376290457;0.9999582343618488;0.5135129536902694;1.2993453795454986
94.736002;0.5139805326101109;4.6658810169146365e-08;7.449292341805326e-08;-3.9771981269375e-08;1.5121107320702723e-07;9.999955919127466;0.8334688223685663;0.015560017468821664;0.015582051584725016;0.8309867744657371;0.9999755357200751;0.513509312520571;1.2993006726985519
94.746002;0.5139767256738476;5.168059999623414e-08;7.200938764493238e-08;-4.500164073747907e-08;1.508073178889817e-07;9.999998608929939;0.8334765077905455;0.015560184967053496;0.01558207903797706;0.8309952473025175;0.9999931043043879;0.5135059626179677;1.2992560367386243
94.756002;0.5139730568596191;5.659146292993784e-08;6.942891456951843e-08;-5.032780612111417e-08;1.502816066972745e-07;10.000035696605277;0.8334849089588151;0.015560354194584161;0.015582085165067898;0.8310028575232431;1.0000108370482177;0.5135028942574198;1.2992115261568709
94.766002;0.5139695169173066;6.139547236779139e-08;6.676275719685533e-08;-5.573479529955547e-08;1.496337943423206e-07;10.000067750048864;0.8334940063334164;0.015560525030068778;0.015582069780121296;0.8310096127643443;1.0000286339363862;0.5135000968389537;1.299167205169307
94.776002;0.5139660996589035;6.60969241202387e-08;6.402116104732528e-08;-6.120556739142794e-08;1.488657432815964e-07;10.000095319083844;0.833503773761581;0.015560697221267137;0.015582032803540972;0.8310155288791518;1.0000464062708645;0.5134975614699738;1.2991231496026328
94.786002;0.5139628019243178;7.069935748123294e-08;6.121442713863459e-08;-6.672034325050797e-08;1.4798053049694978e-07;10.000118893179382;0.8335141823833316;0.015560870520404838;0.015581974217037978;0.8310206252227853;1.0000640751643601;0.5134952863969042;1.2990794356514097
94.796002;0.5139596222924704;7.520560272855696e-08;5.8352684749155344e-08;-7.225561855351845e-08;1.4698237711241086e-07;10.000138893606385;0.8335252044899097;0.015561044707692174;0.01558189404630455;0.8310249190758764;1.0000815678423227;0.513493277792896;1.2990361350013406
94.806002;0.513956556520484;7.96187791997718e-08;5.544624303904427e-08;-7.778466170618858e-08;1.4587556343112056e-07;10.000155636068271;0.8335368118261508;0.01556121954514993;0.015581792401850869;0.8310284211618408;1.0000988236607145;0.5134915428321433;1.298993314904554
94.816002;0.5139535921443019;8.394125996778349e-08;5.250610952650807e-08;-8.327893842613484e-08;1.4466254328136443e-07;10.00016927722896;0.8335489676955476;0.015561394755842948;0.01558166952075038;0.8310311323356439;1.0001158026573218;0.5134900832018223;1.2989510331238145
