time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
94.826002;0.5139507068109657;8.817113293087922e-08;4.954286284829196e-08;-8.871064826155439e-08;1.433435241177832e-07;10.00017978841392;0.8335616222603367;0.01556156999991409;0.015581525733082718;0.8310330458629505;1.0001324776430938;0.5134888956773029;1.2989093341984692
94.836002;0.513947875004214;9.230013250539672e-08;4.656498960863899e-08;-9.405310688656816e-08;1.4191906693288626e-07;10.000186948409683;0.8335747177347304;0.015561744853035424;0.015581361424725815;0.8310341577477527;1.0001488164104253;0.5134879765002511;1.298868253544452
94.846002;0.5139450767296591;9.63154504264327e-08;4.357944580953947e-08;-9.927817681496674e-08;1.4039210616922248e-07;10.000190386359584;0.833588199542382;0.015561918854260514;0.015581177127932057;0.831034473306199;1.000164778716793;0.5134873229127696;1.2988278261241855
94.856002;0.5139422974990567;1.002028378107873e-07;4.0594901877589984e-08;-1.0435671446103868e-07;1.3876422341415072e-07;10.000189721598518;0.8336020237468009;0.015562091574035932;0.01558097370868952;0.831034000700358;1.0001803287253885;0.5134869319696266;1.2987880944364973
94.866002;0.5139395219206273;1.0394879224218081e-07;3.762536657103717e-08;-1.0926260969063308e-07;1.370304498289031e-07;10.000184685922088;0.8336161548175607;0.015562262645150107;0.015580752440822092;0.8310327429805234;1.000195444633643;0.5134868010928552;1.2987491098004946
94.876002;0.5139367291504441;1.0754287601486893e-07;3.4691340678724435e-08;-1.1397478028877075e-07;1.3517937941175324e-07;10.000175113776859;0.8336305581468664;0.015562431774297697;0.01558051484757571;0.8310306988743863;1.000210116503324;0.5134869309146299;1.2987109263719423
94.886002;0.5139338942345645;1.1097965745729132e-07;3.1817291939319e-08;-1.1847593718961575e-07;1.3319725380141084e-07;10.00016089635702;0.8336451932052409;0.015562598688791389;0.015580262467897576;0.8310278673801643;1.0002243368208974;0.5134873274278725;1.2986735970461294
94.896002;0.5139309943867634;1.1425780582656061e-07;2.9027489516777606e-08;-1.2275154605755743e-07;1.3107328939337236e-07;10.000142011118541;0.8336600119252334;0.015562763040989268;0.015579996723176;0.8310242506523257;1.000238093883025;0.5134880000657828;1.29863717586542
94.906002;0.5139280137500827;1.1737708855652822e-07;2.6343524121535065e-08;-1.2679146093744023e-07;1.288029087985256e-07;10.000118573469193;0.8336749663838942;0.015562924416084001;0.015579718912361363;0.8310198552331659;1.0002513734665115;0.5134889569486213;1.2986017186980459
94.916002;0.5139249429678517;1.2033594286976525e-07;2.3783774068143073e-08;-1.3059233577507788e-07;1.263845412136064e-07;10.0000907675717;0.8336900209370711;0.015563082451183622;0.015579430318655102;0.8310146971504756;1.0002641635564407;0.5134902025044656;1.2985672816395142
94.926002;0.5139217758659258;1.2313072321438173e-07;2.1363627971760572e-08;-1.3415726655769844e-07;1.2381356251273916e-07;10.000058685164325;0.8337051598284708;0.015563236926009106;0.015579132314452099;0.8310088096464883;1.000276453709319;0.5134917368783495;1.2985339268738645
94.936002;0.5139185055938307;1.2575656876364478e-07;1.9096279795069746e-08;-1.3749293876031103e-07;1.2108024052657415e-07;10.000022278735342;0.8337203843160494;0.015563387759343475;0.015578826364680703;0.8310022414565833;1.0002882308309402;0.5134935538946924;1.298501726451037
94.946002;0.513915123182841;1.2820806123023977e-07;1.699235235207762e-08;-1.4060726827280118e-07;1.1817201442834888e-07;9.99998146868355;0.8337357000253768;0.015563535062588427;0.015578513978162284;0.8309950485309938;1.0002994814237174;0.513495639328526;1.2984707524716455
94.956002;0.5139116201270618;1.304778759409933e-07;1.5058633320319556e-08;-1.4350928165966334e-07;1.1507742031868681e-07;9.999936258536028;0.8337511055936473;0.01556367928086487;0.01557819665188038;0.8309872901428476;1.0003102000108222;0.5134979722115515;1.2984410654986527
94.966002;0.5139079922169166;1.3255428944157995e-07;1.3298441253072452e-08;-1.462102802388578e-07;1.1178905034566008e-07;9.99988675398806;0.8337665896885307;0.015563821128266256;0.015577875801348093;0.8309790269818482;1.0003203942847743;0.5135005281470064;1.2984127081417993
94.976002;0.5139042403346982;1.3442057187109982e-07;1.1712006195333995e-08;-1.4872448800618943e-07;1.0830293840586595e-07;9.999833121843972;0.8337821320630197;0.015563961308869716;0.015577552651074706;0.8309703212985422;1.0003300854392019;0.5135032806785975;1.298385699946713
94.986002;0.5139003670996485;1.3605833544890553e-07;1.0296750509283557e-08;-1.5106912635554374e-07;1.046158383777315e-07;9.999775572675478;0.8337977069496867;0.015564100351821767;0.015577228146146298;0.830961241224029;1.000339305456403;0.5135061995898217;1.2983600354158675
94.996002;0.5138963743083346;1.374513905955315e-07;9.049825260460615e-09;-1.532644225696795e-07;1.007242219382719e-07;9.999714342196718;0.8338132876392311;0.015564238603952974;0.015576903031433763;0.8309518627136852;1.0003480926033337;0.5135092507121759;1.2983356849426868
95.006002;0.5138922649349599;1.3858680304838924e-07;7.970403060408251e-09;-1.5533380748233052e-07;9.662435134340307e-08;9.999649658894855;0.8338288444941885;0.015564376234589993;0.015576578034237825;0.8309422671897322;1.0003564893508194;0.5135124013212886;1.2983125961782882
95.016002;0.5138880472323217;1.3945576213698663e-07;7.059086220307919e-09;-1.5730360508045703e-07;9.231220674427011e-08;9.999581777197527;0.8338443378157006;0.015564513255805757;0.015576253946980341;0.8309325390163558;1.0003645394537093;0.5135156272490217;1.2982906976590747
95.026002;0.5138837373403005;1.4005512686006132e-07;6.316618264468934e-09;-1.5920106612342265e-07;8.778525913275587e-08;9.999511031186643;0.8338597177834456;0.015564649548070433;0.015575931575938454;0.8309227621844378;1.0003722808024489;0.5135189145714019;1.2982699043423094
95.036002;0.5138793568756846;1.403872436897981e-07;5.744267656538158e-09;-1.610526715796518e-07;8.304388220633197e-08;9.999437793070056;0.8338749336834022;0.015564784880637447;0.0155756116572876;0.8309130129180669;1.000379744966903;0.513522255920847;1.2982501256134547
95.046002;0.5138749256794555;1.4045802069565497e-07;5.344656752193658e-09;-1.6288443850888426e-07;7.808950230303743e-08;9.999362403399578;0.8338899441353312;0.015564919039044283;0.015575294812739324;0.8309033537885537;1.0003869650306696;0.5135256466599658;1.2982312763387636
95.056002;0.5138704568033245;1.4027437003881168e-07;5.121063545772968e-09;-1.6472297321641874e-07;7.292208056541884e-08;9.999285156838297;0.8339047218678785;0.015565051983874536;0.015574981533908343;0.8308938376362266;1.0003939763009981;0.51352908387093;1.2982132817833185
95.066002;0.5138659572493322;1.398417136415264e-07;5.075115832212321e-09;-1.6659533966792058e-07;6.753904359554678e-08;9.999206278892146;0.8339192515232623;0.015565183837805288;0.015574672177668971;0.8308845140164848;1.0004008098327144;0.5135325670144333;1.2981960724807804
95.076002;0.5138614314428007;1.3916302002227994e-07;5.204000822939038e-09;-1.6852617323882584e-07;6.193625904165121e-08;9.999125886384727;0.8339335258925746;0.01556531477338565;0.0155743669846079;0.8308754288127708;1.0004074923246635;0.5135360985110231;1.2981795800159677
95.086002;0.5138568863735379;1.3823984250110579e-07;5.4992268853559275e-09;-1.7053429862923826e-07;5.6110155497521276e-08;9.999043992421804;0.8339475439397849;0.015565444934594965;0.015574066107895638;0.8308666227086221;1.0004140528711936;0.5135396838836126;1.2981637401067132
95.096002;0.5138523371360643;1.3707324162092086e-07;5.947602458984634e-09;-1.7263324693048809e-07;5.005840482564419e-08;9.998960555624292;0.8339613048999295;0.015565574392420088;0.015573769648962689;0.8308581335051268;1.00042052580896;0.5135433300348993;1.2981484979282703
95.106002;0.5138478083360525;1.356635479696897e-07;6.532861029184544e-09;-1.7483426299046775e-07;4.377983239296878e-08;9.998875555766253;0.8339747994172952;0.015565703156181875;0.015573477683921115;0.8308499967891353;1.0004269469389901;0.5135470418750033;1.2981338112640863
95.116002;0.5138433307073145;1.3401073085019965e-07;7.2373322044833096e-09;-1.7714601506970493e-07;3.7275779690246766e-08;9.998789066038459;0.8339880064466163;0.015565831194588584;0.015573190232863307;0.8308422429587043;1.0004333530924927;0.513550820308326;1.298119648794689
95.126002;0.5138389359268881;1.3211481715065605e-07;8.044193377115633e-09;-1.795703580513535e-07;3.0552323869245614e-08;9.998701279168529;0.8340008963898167;0.015565958356892583;0.015572907199338439;0.8308348971639119;1.0004397856311489;0.513554663711606;1.2981059856653956
95.136002;0.5138346483906786;1.2997417159728828e-07;8.939918777546804e-09;-1.8209892324607843e-07;2.3621218128402304e-08;9.998612491212365;0.8340134356753033;0.015566084302059018;0.015572628313125688;0.8308279813128229;1.000446287934198;0.5135585730366922;1.298092805292065
95.146002;0.5138304772774098;1.275845947203399e-07;9.915591540163415e-09;-1.84714298791159e-07;1.6497789763458892e-08;9.998523062239014;0.8340255914692262;0.015566208651652017;0.015572353124759294;0.8308215084238489;1.0004529019986415;0.5135625558600221;1.2980801030051372
95.156002;0.5138264184644269;1.2494284433446877e-07;1.096641127417461e-08;-1.8739514844005913e-07;9.196742259570246e-09;9.99843335493427;0.8340373357053769;0.015566331236397689;0.01557208114120588;0.8308154725652411;1.0004596712718825;0.5135666239882645;1.2980678764448665
95.166002;0.5138224613873789;1.2205117119853113e-07;1.2090227881213735e-08;-1.9012025028161044e-07;1.73009316687395e-09;9.998343681946183;0.8340486455603894;0.015566452143691694;0.015571811978729517;0.8308098501523923;1.0004666382933083;0.513570788486601;1.2980561087547895
95.176002;0.5138185898970731;1.1891814414127288e-07;1.3286801615930526e-08;-1.9286984832762081e-07;-5.891474515508883e-09;9.998254332643322;0.8340595015203226;0.015566571573274809;0.015571545355771304;0.8308046132280179;1.0004738342915125;0.5135750593283825;1.2980447673063877
95.186002;0.5138147810819292;1.1555582569610559e-07;1.455884063266583e-08;-1.9562627284666244e-07;-1.3657206899488762e-08;9.998165681225176;0.8340698909476237;0.015566689666256472;0.015571281021051934;0.8307997387650142;1.0004812803933454;0.513579447787297;1.2980338186292766
95.196002;0.5138110095576989;1.1197519082608361e-07;1.5911985914006045e-08;-1.9837325681076996e-07;-2.155672208045682e-08;9.998078257795548;0.8340798174099631;0.015566806419821015;0.015571018725669758;0.8307952077690586;1.000489000017519;0.5135839659449681;1.298023239726039
95.206002;0.5138072542934352;1.0818206880478376e-07;1.7351636505713383e-08;-2.0109551108570937e-07;-2.958142722228811e-08;9.997992726489938;0.8340893021803202;0.015566921702737768;0.015570758166248345;0.8307910001988212;1.000497015566417;0.5135886249837649;1.298013018801341
95.216002;0.5138035021434889;1.0417630628927778e-07;1.88802908235898e-08;-2.03779768843525e-07;-3.772453898811637e-08;9.997909823144425;0.8340983752690286;0.015567035264321015;0.015570498968291987;0.8307870916156525;1.0005053323640103;0.5135934354554147;1.2980031519309432
95.226002;0.5137997471924834;9.99545514542291e-08;2.0497169789695675e-08;-2.064143502928707e-07;-4.597868589085293e-08;9.99783027090502;0.8341070697005608;0.015567146670149369;0.015570240870177181;0.8307834551683408;1.0005139333875237;0.5135984060093607;1.2979936403344488
95.236002;0.5137959862136497;9.551445511191302e-08;2.2198474977616023e-08;-2.089877005535765e-07;-5.4334329319432547e-08;9.99775468626812;0.8341154206820854;0.015567255279339698;0.015569983890004968;0.8307800672862673;1.000522784397855;0.5136035398504384;1.29798448706751
95.246002;0.5137922154145903;9.085668484344446e-08;2.3978027549342765e-08;-2.1148829729667762e-07;-6.278041895537594e-08;9.99768354912914;0.8341234610185143;0.015567360398198248;0.015569728223465714;0.830776910737001;1.0005318447446958;0.5136088346102775;1.2979756928036847
95.256002;0.5137884336150172;8.598300968221078e-08;2.58276025846345e-08;-2.1390480574698516e-07;-7.13043547012198e-08;9.997617288153727;0.8341312151257285;0.015567461460143806;0.015569474081911693;0.8307739719337255;1.0005410794238272;0.5136142855047671;1.297967253807459
95.266002;0.5137846435864368;8.089420190776989e-08;2.773631211059848e-08;-2.1622579004024418e-07;-7.989102255397499e-08;9.997556388523108;0.8341386982467736;0.015567557967772351;0.015569221689731707;0.8307712386986165;1.0005504602398063;0.5136198864304097;1.2979591632541625
95.276002;0.5137808480587038;7.559020754584448e-08;2.969013589065438e-08;-2.1844010164547522e-07;-8.852372245485319e-08;9.997501393134925;0.8341459198881997;0.01556764928958828;0.01556897136857863;0.8307687052779503;1.0005599587099425;0.5136256280489538;1.2979514172718791
95.286002;0.5137770500351105;7.007024297870038e-08;3.167227739925325e-08;-2.205380265344687e-07;-9.71862998146977e-08;9.997452827637698;0.8341528866280704;0.015567734620267594;0.01556872358637095;0.8307663783218335;1.0005695381056472;0.5136314971961207;1.2979440238924025
95.296002;0.5137732572090556;6.43332834767494e-08;3.366413142453331e-08;-2.2251289362268265e-07;-1.0586331364775885e-07;9.997411142689195;0.8341596057321622;0.015567813165240712;0.015568478872821296;0.830764271724249;1.000579144777804;0.5136374796880381;1.2979370068756324
95.306002;0.5137694832332915;5.838034741884304e-08;3.564596614082796e-08;-2.243616555032284e-07;-1.1453949310631561e-07;9.997376697091624;0.8341660925358049;0.015567884302318492;0.01556823761149099;0.8307623936410107;1.0005887066604702;0.5136435609513026;1.2979303993190796
95.316002;0.5137657461466497;5.221666073512753e-08;3.7597294216659735e-08;-2.2608254667556152e-07;-1.23201241447207e-07;9.997349764172009;0.8341723717582197;0.015567947529233073;0.015567999911353238;0.830760742579797;1.0005981460036355;0.5136497218234248;1.297924234644049
95.326002;0.5137620657944636;4.5852701549653266e-08;3.949896654769866e-08;-2.2767226658418445e-07;-1.318378547313473e-07;9.99733052489456;0.8341784706576847;0.015568002327484407;0.015567765674666573;0.8307593145824371;1.0006073965432094;0.5136559369650923;1.2979185494274053
95.336002;0.513758460584758;3.930502553368072e-08;4.133591118627965e-08;-2.2912590076736687e-07;-1.4043974893633544e-07;9.997319036680002;0.8341844201199439;0.015568048140447911;0.015567534706121882;0.8307581077368669;1.0006164114026865;0.5136621806316881;1.2979133934455247
95.346002;0.5137549460484232;3.259612675400042e-08;4.3097037568163966e-08;-2.3043804012208876e-07;-1.4899637844286243e-07;9.99731521115596;0.8341902624378408;0.015568084456109132;0.015567306750753353;0.8307571208745664;1.0006251628449787;0.513668435159536;1.2979088256412532
95.356002;0.5137515365088873;2.5751455143251896e-08;4.477301051623487e-08;-2.3160292987205776e-07;-1.5749688127152588e-07;9.997318837286432;0.8341960492422266;0.01556811087683968;0.015567081534618388;0.8307563542337723;1.0006336416596993;0.5136746963688311;1.2979048996765636
95.366002;0.5137482470984853;1.8796361393793695e-08;4.635513945371673e-08;-2.3261431848654998e-07;-1.6593146810511944e-07;9.997329646646536;0.8342018297089242;0.015568127132038905;0.015566858824112326;0.8307558106305827;1.0006418554526049;0.513680972454413;1.297901661427157
95.376002;0.5137450926837177;1.1756666613461933e-08;4.783540002962451e-08;-2.3346556797828263e-07;-1.742914944988033e-07;9.997347362991887;0.834207641707435;0.015568133083151983;0.015566638449939467;0.8307554910293958;1.00064981979607;0.5136872767703762;1.2978991556171515
95.386002;0.5137420852907261;4.660297004159862e-09;4.920548185252476e-08;-2.3414957867411225e-07;-1.8256936175133533e-07;9.997371690083332;0.834213513447095;0.015568128779649476;0.015566420308889873;0.8307553917193746;1.0006575458253748;0.5136936214575905;1.297897425493688
95.396002;0.5137392340197896;-2.4629340185767613e-09;5.045660390609755e-08;-2.3465853151321197e-07;-1.9075776853348755e-07;9.997402261733232;0.8342194708150202;0.015568114530199401;0.015566204401370678;0.830755506813675;1.0006650398264512;0.5137000166125313;1.2978965010011776
95.406002;0.5137365456087322;-9.583044698382035e-09;5.158130402253266e-08;-2.3498231206982085e-07;-1.9884738008378343e-07;9.997438597575874;0.8342255421751862;0.015568090870446163;0.01556599090748933;0.8307558253588859;1.0006723149830414;0.5137064716616427;1.2978963821071403
95.416002;0.5137340238469439;-1.6672510478555628e-08;5.2573165292397335e-08;-2.351055419826912e-07;-2.0682558306959582e-07;9.99748006863936;0.8342317595678359;0.015568058391506363;0.015565780248784515;0.8307563235991821;1.0006793940307779;0.5137129972639438;1.2978970370632608
95.426002;0.5137316705534034;-2.3707587454625367e-08;5.342417757388743e-08;-2.3500822495818596e-07;-2.1467840380725e-07;9.997525917417395;0.8342381533059382;0.015568017537509127;0.015565573106352953;0.8307569669302003;1.0006862977370834;0.513719608175529;1.2978984218375333
95.436002;0.5137294879668726;-3.066603905349583e-08;5.412381563400608e-08;-2.3467143620706858e-07;-2.223937257299476e-07;9.997575383927757;0.8342447406102409;0.01556796854392984;0.015565370352384842;0.830757724242552;1.0006930373004268;0.5137263236379862;1.2979004975204471
95.446002;0.5137274802624593;-3.7525123128075726e-08;5.466028409124451e-08;-2.3408098046524783e-07;-2.2996236882166467e-07;9.997627843725981;0.8342515220274136;0.015567911543581534;0.015565172899438732;0.8307585783462865;1.000699616443372;0.5137331632468212;1.2979032306484293
95.456002;0.513725652861061;-4.426436242829871e-08;5.5022120036364554e-08;-2.3322603864224535e-07;-2.3737555848759878e-07;9.997682858972025;0.834258488419206;0.015567846666670982;0.015564981660008519;0.8307595213736594;1.000706033594453;0.5137401403320785;1.2979065874911582
95.466002;0.5137240089778432;-5.086930770685575e-08;5.5200019552121176e-08;-2.3209771874637007e-07;-2.446219229434418e-07;9.99774014545761;0.8342656273054095;0.015567774085346184;0.015564797692704087;0.830760544179956;1.0007122826277373;0.5137472569260375;1.2979105349192683
95.476002;0.5137225460209265;-5.733140688270281e-08;5.518948613602838e-08;-2.3069008077646325e-07;-2.516876710789102e-07;9.997799462269478;0.834272923021713;0.015567694082809535;0.015564622239334974;0.8307616318963265;1.0007183537073343;0.5137545017779985;1.2979150435261306
95.486002;0.5137212555209785;-6.364429451304254e-08;5.4992262083460444e-08;-2.290008594242318e-07;-2.585590655095739e-07;9.997860501518474;0.8342803518293052;0.015567607096170541;0.015564456495818038;0.8307627671090887;1.000724233477685;0.5137618490214272;1.2979200862277647
95.496002;0.5137201269353733;-6.980007213184625e-08;5.4615042600413657e-08;-2.2703005356872243e-07;-2.65224222579641e-07;9.997922895867065;0.834287881650121;0.015567513652154225;0.015564301365436673;0.8307639339805106;1.0007299064841901;0.513769259706288;1.2979256379136246
95.506002;0.5137191516856465;-7.57905163296887e-08;5.406746379236782e-08;-2.2477807936467931e-07;-2.7167175699425904e-07;9.997986316901738;0.8342954818081274;0.015567414210707233;0.015564157376988458;0.8307651171971547;1.0007353565849608;0.5137766889160893;1.2979316822787494
95.516002;0.5137183232936702;-8.161173374888397e-08;5.335878721173999e-08;-2.2224475849074012e-07;-2.7788778844576705e-07;9.99805054521384;0.8343031303942016;0.015567309020454884;0.015564024757120714;0.8307662965090747;1.0007405655633383;0.5137840926738481;1.297938219340274
95.526002;0.5137176344081085;-8.72653259968314e-08;5.249383343586788e-08;-2.1942919392674193e-07;-2.8385690058089406e-07;9.99811544483381;0.8343108099121742;0.015567198096728518;0.015563903573223115;0.8307674441862298;1.0007455095993292;0.5137914303444393;1.2979452623109182
95.536002;0.513717074187486;-9.275654367927247e-08;5.1474062898468297e-08;-2.1633065267125626e-07;-2.8956682155141106e-07;9.998180877637285;0.834318496686899;0.015567081320329851;0.015563793760482076;0.8307685309780435;1.0007501581660032;0.5137986679038307;1.2979528328620138
95.546002;0.5137166291872719;-9.809377733589526e-08;5.030345709077665e-08;-2.1294983554866945e-07;-2.9501080992429867e-07;9.998246647962477;0.8343261537937914;0.01556695859745364;0.015563695018174768;0.8307695326876549;1.0007544811187337;0.5138057845849898;1.2979609702690942
95.556002;0.5137162890648118;-1.0328719921037682e-07;4.899174767928459e-08;-2.0928974688835322e-07;-3.00186661482396e-07;9.998312514786665;0.8343337369400837;0.015566830011680091;0.015563606813255757;0.83077042878096;1.0007584617950902;0.5138127744183202;1.2979697406186599
95.566002;0.5137160527387602;-1.0834600559588879e-07;4.7552211953229523e-08;-2.0535623439860164e-07;-3.0509591599347124e-07;9.998378240381111;0.8343412138963185;0.015566695928189598;0.015563528516831437;0.8307711998533728;1.0007621042480932;0.5138196389798202;1.2979792260932703
95.576002;0.5137159292592849;-1.1327868342275152e-07;4.5998265948085005e-08;-2.011590366567441e-07;-3.0974470969203757e-07;9.998443602232259;0.8343485796948402;0.015566557047561937;0.015563459454889834;0.830771830034857;1.000765425539688;0.5138263799705487;1.297989499644667
95.586002;0.5137159313711214;-1.1809490711575194e-07;4.4342991401607354e-08;-1.9671273546768452e-07;-3.1414380453815986e-07;9.998508326520316;0.8343558494454025;0.015566414327354207;0.015563398904101581;0.8307723094023007;1.0007684413239002;0.5138329975118137;1.2980006033630207
95.596002;0.5137160661153902;-1.228050525007538e-07;4.25986557112948e-08;-1.9203407285251712e-07;-3.183051745275682e-07;9.998572012982537;0.834363036712588;0.015566268783154489;0.01556334617797876;0.8307726326623269;1.0007711610601195;0.5138394917061894;1.2980125452807905
95.606002;0.5137163318223661;-1.2741886292307998e-07;4.077278927896607e-08;-1.8713549611306287e-07;-3.2223733948331746e-07;9.99863414725081;0.8343701425020503;0.015566121378361369;0.015563300673121718;0.8307727966378216;1.0007735927351382;0.5138458633721421;1.2980253129338237
95.616002;0.5137167233925897;-1.319451810134093e-07;3.8865019534897455e-08;-1.8202246842962249e-07;-3.259436263942896e-07;9.998694175504758;0.8343771595953734;0.01556597303535951;0.015563261789084529;0.8307727994384655;1.00077574917271;0.513852113472828;1.2980388892789727
95.626002;0.5137172377018069;-1.3639061014747816e-07;3.6868227740915904e-08;-1.7669848833909027e-07;-3.294236307045118e-07;9.998751523070363;0.8343840762432064;0.015565824652017219;0.015563228847551652;0.8307726403610745;1.0007776544563989;0.5138582433660324;1.2980532658908481
95.636002;0.5137178731718981;-1.4075624030779863e-07;3.4772494879579964e-08;-1.711706758699053e-07;-3.3267499089859377e-07;9.998805546571415;0.8343908766166789;0.015565677136280242;0.015563201056315116;0.8307723195033928;1.0007793407212482;0.5138642552391823;1.2980684496236303
95.646002;0.5137186265734888;-1.4503623022620151e-07;3.2569653854691023e-08;-1.6545039539741718e-07;-3.356938732912552e-07;9.998855533554563;0.8343975437084119;0.015565531380414315;0.015563177509252448;0.8307718383861963;1.0007808305222132;0.5138701519767914;1.2980844558681854
95.656002;0.51371949365317;-1.492195508246506e-07;3.0256476031556897e-08;-1.595520934288268e-07;-3.3847625086329434e-07;9.998900767411895;0.8344040620693987;0.015565388059451716;0.015563157289768445;0.8307711996156824;1.0007821253215967;0.5138759375567277;1.2981012919451018
95.666002;0.5137204718005466;-1.532920521676114e-07;2.7836590417803086e-08;-1.5349308880177443e-07;-3.410205670805758e-07;9.998940546528324;0.8344104191049063;0.015565247432695977;0.015563139654129149;0.8307704034706757;1.0007832120092102;0.5138816183903785;1.2981189387572156
95.676002;0.5137215591822665;-1.5723808285414392e-07;2.5321305249107086e-08;-1.4729396137858647e-07;-3.433273659153004e-07;9.998974151825276;0.8344166037495767;0.015565109385990821;0.015563124112510424;0.8307694460526988;1.0007840715698966;0.5138872054403764;1.2981373454594918
95.686002;0.5137227536395141;-1.6104138120572625e-07;2.2727301926555873e-08;-1.4097864017153256e-07;-3.4539582317635586e-07;9.999000894316723;0.8344226025515109;0.015564973674286347;0.015563110337063006;0.8307683214446081;1.000784679349522;0.5138927142773927;1.2981564414250166
95.696002;0.5137240535246391;-1.6468571277843266e-07;2.007311118713001e-08;-1.345720546381908e-07;-3.472229429343925e-07;9.999020227185866;0.8344283994312288;0.015564840113697674;0.015563098048353059;0.8307670229935796;1.0007850044048963;0.5138981615020108;1.298176144769771
95.706002;0.5137254579596198;-1.681565535907169e-07;1.7378297011111736e-08;-1.2809549173261607e-07;-3.488062857467683e-07;9.999031780792278;0.8344339771377636;0.01556470855023163;0.015563087040627326;0.8307655427021534;1.0007850118179145;0.5139035625284365;1.2981963618848609
95.716002;0.513726967481629;-1.714418880947604e-07;1.466414427186513e-08;-1.2156430881106893e-07;-3.5014637276101163e-07;9.999035341457159;0.8344393148603058;0.01556457873077103;0.015563077305252767;0.8307638733773411;1.0007846616012024;0.5139089338126932;1.2982169921823299
95.726002;0.513728583518865;-1.7453149484838866e-07;1.1953006639039744e-08;-1.1499061276566315e-07;-3.5124575919025545e-07;9.999030852973812;0.834444385719914;0.015564450315418539;0.01556306910207565;0.830762014139037;1.0007839057633316;0.5139142954106767;1.2982379369655093
95.736002;0.513730305236464;-1.7741654125048266e-07;9.266219122203113e-09;-1.0838691395755433e-07;-3.5210550274673444e-07;9.999018388406169;0.8344491569836758;0.01556432306568467;0.015563062942039442;0.8307599736798473;1.0007826913860416;0.5139196714858406;1.2982591038952347
95.746002;0.5137321270485188;-1.800896798594238e-07;6.622341263786862e-09;-1.0176621661033291e-07;-3.5272460383765525e-07;9.998998077069535;0.8344535927829593;0.015564197015043312;0.0155630595042725;0.830757766778951;1.0007809641716519;0.5139250908404598;1.298280408598935
95.756002;0.5137340379068908;-1.825459754941823e-07;4.037686113214739e-09;-9.51394903725587e-08;-3.531038815239017e-07;9.998970047336394;0.8344576595309604;0.015564072418073593;0.01556305951562076;0.8307554083447816;1.000778666753145;0.5139305861710907;1.298301772431088
95.766002;0.5137360210742202;-1.847845670386756e-07;1.5284126944599104e-09;-8.851397054097283e-08;-3.5324799139661654e-07;9.998934368570353;0.8344613299671407;0.015563949560265002;0.015563063636451952;0.830752912493875;1.0007757381567892;0.5139361894091892;1.2983231138632272
95.776002;0.5137380531604915;-1.8680918822373577e-07;-8.894045182689777e-10;-8.189383373430265e-08;-3.5316393229872225e-07;9.998891012128668;0.8344645812495946;0.015563828647931731;0.015563072385156477;0.8307502935467552;1.000772117034599;0.513941925795544;1.2983443449474652
95.786002;0.5137401034693869;-1.886278245366392e-07;-3.201975072479275e-09;-7.528291396460319e-08;-3.528597514010469e-07;9.998839890224897;0.8344673900976513;0.015563709779141554;0.015563086130598267;0.8307475610433879;1.0007677457317534;0.5139478102607954;1.2983653750252657
95.796002;0.5137421364566727;-1.902527567941268e-07;-5.398342056202109e-09;-6.868705029881599e-08;-3.5234328393829475e-07;9.998780905915241;0.8344697311046142;0.015563592930642096;0.015563105157704713;0.8307447144551371;1.0007625714512849;0.5139538463622733;1.29838610739659
95.806002;0.5137441157985837;-1.9169918694975447e-07;-7.469359293793693e-09;-6.211264741193986e-08;-3.516210678908756e-07;9.998713965397716;0.8344715799697286;0.015563477958605505;0.015563129791862057;0.8307417469588817;1.0007565451509928;0.5139600271109419;1.2984064369502986
95.816002;0.5137460051507394;-1.929811845396427e-07;-9.407405675834608e-09;-5.5562468973003636e-08;-3.5069946100174477e-07;9.998638977281047;0.8344729169771385;0.015563364605326703;0.015563160468518878;0.830738652204334;1.0007496262142084;0.5139663385569256;1.298426262166014
95.826002;0.5137477649701939;-1.9410774794872144e-07;-1.1205350113471383e-08;-4.90339747800519e-08;-3.4958627792900884e-07;9.998555856247377;0.8344737233521929;0.015563252535637347;0.01556319762812428;0.8307354237772584;1.000741786821214;0.5139727653707546;1.2984454975585864
95.836002;0.5137493520640335;-1.9508317671017657e-07;-1.2855117793292627e-08;-4.2521007658059625e-08;-3.482914053407519e-07;9.99846458811064;0.8344739757854617;0.015563141379470938;0.015563241533344322;0.8307320524826113;1.000733005452417;0.513979293641283;1.2984640787105861
95.846002;0.5137507246627346;-1.9591148392818547e-07;-1.4347990902420373e-08;-3.601508196033198e-08;-3.468278736472941e-07;9.998365359965785;0.8344736515735032;0.015563030704779558;0.01556329216249022;0.8307285312376949;1.000723262399982;0.5139859110318942;1.2984819663404168
95.856002;0.5137518451291978;-1.9660001068291924e-07;-1.567506362150284e-08;-2.9506730198172775e-08;-3.452126443124602e-07;9.998258637993914;0.8344727364678528;0.01556291995209128;0.015563349218060655;0.8307248607073837;1.0007125444554263;0.513992609102959;1.2984991420429186
95.866002;0.5137526779823649;-1.9715955028423308e-07;-1.6827173730049265e-08;-2.2987981627628277e-08;-3.4346444146724317e-07;9.998145083760003;0.8344712205834447;0.015562808444665696;0.015563412217089864;0.8307210474940224;1.000700847470702;0.513999383899785;1.2985155916100999
95.876002;0.5137531898604776;-1.9760178914985495e-07;-1.7795635110914755e-08;-1.6453044201346967e-08;-3.4159983928515606e-07;9.9980253608651;0.8344690919777568;0.015562695529650488;0.015563480623289752;0.8307170984756455;1.000688174688262;0.5140062319586197;1.2985312936942133
95.886002;0.5137533523644529;-1.9793754067772113e-07;-1.857245292318984e-08;-9.896611574606776e-09;-3.396316104372723e-07;9.997900028962883;0.8344663402101113;0.015562580784238124;0.015563553959811674;0.8307130145465126;1.0006745336689067;0.514013149385053;1.298546226691647
95.896002;0.5137531452096504;-1.9817795419147938e-07;-1.914918904895046e-08;-3.312174990187622e-09;-3.375694843121698e-07;9.99776962756969;0.8344629581055635;0.015562464156776644;0.01556363181564832;0.8307087870784787;1.0006599350047616;0.5140201328339836;1.2985603840964643
95.906002;0.5137525575675377;-1.9833438065307112e-07;-1.9517362301052306e-08;3.3074936028534766e-09;-3.354200258057056e-07;9.997634835126608;0.8344589362944225;0.015562345983409685;0.01556371378055646;0.8307043990768403;1.0006443968455399;0.5140271766981395;1.2985737816713951
95.916002;0.5137515847141663;-1.9841574148561636e-07;-1.967154970510615e-08;9.967036803042323e-09;-3.331863392201637e-07;9.997496526760235;0.8344542656517945;0.015562226917652784;0.015563799406534221;0.8306998276140493;1.0006279456398128;0.5140342713694347;1.2985864517611316
95.926002;0.51375022307834;-1.9842843561667776e-07;-1.9611112544709278e-08;1.666514062928403e-08;-3.308705602169996e-07;9.997355708567245;0.834448947143241;0.015562107851793842;0.015563888246761727;0.8306950463693504;1.0006106075054186;0.5140414023371991;1.298598432987505
95.936002;0.51374846901492;-1.9837787115778433e-07;-1.9338149113553434e-08;2.339407205340993e-08;-3.284766249810241e-07;9.997213430215421;0.834442995334067;0.015561989879157904;0.015563979923655847;0.8306900309867202;1.000592402129613;0.5140485459434164;1.2986097662707285
95.946002;0.5137463197348355;-1.982679410622145e-07;-1.8855218912490137e-08;3.0142493325869153e-08;-3.260101363853501e-07;9.99707070540707;0.8344364354137199;0.015561874255520542;0.01556407409666963;0.8306847634238913;1.0005733428566366;0.5140556678823898;1.2986205036490397
95.956002;0.5137437745744461;-1.9809995352899158e-07;-1.8164965492886285e-08;3.690032695648614e-08;-3.2347762531165714e-07;9.9969284284741;0.8344292987416406;0.015561762283525241;0.015564170428841487;0.8306792296517866;1.0005534385172303;0.5140627290750632;1.2986307161279054
95.966002;0.5137408376495844;-1.9787224869114422e-07;-1.7269637670704473e-08;4.366195789129383e-08;-3.208868725564159e-07;9.9967873296301;0.8344216186174884;0.015561655165573443;0.015564268645647463;0.8306734180461418;1.000532700066766;0.5140696933480035;1.29864047872885
95.976002;0.513737517514627;-1.9757911930716126e-07;-1.6170460127059696e-08;5.0424954022070656e-08;-3.182464728926633e-07;9.996647996649045;0.8344134259210118;0.015561553957112357;0.01556436851172672;0.8306673211264571;1.0005111472241306;0.5140765314991166;1.2986498478608424
95.986002;0.513733820505372;-1.9720988940086496e-07;-1.4868015711536254e-08;5.718687730916285e-08;-3.155643864249525e-07;9.99651092060995;0.8344047412902154;0.015561459605934575;0.015564469789574672;0.8306609329635356;1.0004888042831612;0.5140832225115275;1.2986588594873827
95.996002;0.5137297450833496;-1.9675125014043146e-07;-1.336251712961716e-08;6.39436158526814e-08;-3.128474014974355e-07;9.996376498524866;0.8343955700226425;0.015561372999372814;0.015564572349722389;0.8306542450821977;1.0004656916370158;0.5140897518367797;1.2986675373959933
96.006002;0.5137252827808036;-1.9619236872627445e-07;-1.1653925536646079e-08;7.06895955237865e-08;-3.101014570696399e-07;9.996244988776349;0.8343859075974377;0.015561295008917033;0.01556467625962265;0.8306472441845157;1.0004418240118982;0.5140961054393876;1.2986758947446857
96.016002;0.5137204220164877;-1.955276692868114e-07;-9.742917554278866e-09;7.741952245405537e-08;-3.0733070532645365e-07;9.996116505098087;0.8343757435411782;0.015561226505958866;0.015564781717583024;0.8306399100038636;1.0004172149183348;0.5141022665133326;1.298683937581987
96.026002;0.5137151508258201;-1.9475556814645803e-07;-7.6306164239158e-09;8.413052711083347e-08;-3.0453607076581354e-07;9.99599108984419;0.8343650578518472;0.015561168354136635;0.015564888916282323;0.8306322165245621;1.0003918840838233;0.5141082213662416;1.2986916698311242
96.036002;0.5137094581647688;-1.9387735712359718e-07;-5.315862318245723e-09;9.082220881306287e-08;-3.017150718297408e-07;9.995868740737603;0.8343538234402453;0.015561121372509312;0.015564997910125498;0.8306241376694306;1.0003658637428017;0.5141139667626463;1.2986990945111407
96.046002;0.5137033361287656;-1.9289789641715587e-07;-2.7938895019104154e-09;9.749497604088334e-08;-2.9886192730872394e-07;9.995749316281634;0.8343420153804991;0.015561086261729683;0.01556510858196831;0.8306156526716443;1.000339199780163;0.5141195105506629;1.2987062214243306
96.056002;0.5136967844813661;-1.9182498435789004e-07;-5.862461360701694e-11;1.0414972587570361e-07;-2.9596903111849906e-07;9.995632493579034;0.8343296191013478;0.015561063575762557;0.0155652207166687;0.8306067460651281;1.0003119479778282;0.5141248686158164;1.2987130789169745
96.066002;0.5136898142648488;-1.9066641736819222e-07;2.8942584190975793e-09;1.1078871287978897e-07;-2.9303036998014077e-07;9.995517858868405;0.8343166345411684;0.015561053758112125;0.015565334019925745;0.8305974067795162;1.0002841690985327;0.5141300623540822;1.2987197175142946
96.076002;0.5136824464948218;-1.8942755051056883e-07;6.065784010467362e-09;1.1741484643463478e-07;-2.9004292360095625e-07;9.99540496197254;0.834303073833255;0.015561057212452685;0.015565448048181715;0.8305876307002075;1.000255925117955;0.5141351172302195;1.298726204203373
96.086002;0.5136747049443173;-1.8811144837041142e-07;9.454206829052899e-09;1.2402943443770702e-07;-2.870058090082759e-07;9.995293328501866;0.8342889556477355;0.015561074334200151;0.015565562192784427;0.8305774176006416;1.000227274638441;0.5141400612837245;1.298732611800878
96.096002;0.5136666092707132;-1.8672095968846778e-07;1.3056557952296266e-08;1.3063089482561687e-07;-2.839202571348793e-07;9.99518252821054;0.8342743005724436;0.015561105368956007;0.015565675775440112;0.8305667640452548;1.0001982681170007;0.5141449232828385;1.2987390119299784
96.106002;0.5136581766323822;-1.8525986794921993e-07;1.6868541534475136e-08;1.3721421494931001e-07;-2.807893377729259e-07;9.995072188971326;0.8342591296653639;0.015561150206916686;0.015565788116871366;0.8305556649291636;1.000168950192012;0.5141497328040316;1.298745475198401
96.116002;0.5136494278389347;-1.837315389425403e-07;2.0883376555137704e-08;1.4376954385505698e-07;-2.776160663630052e-07;9.994961946489207;0.8342434662120919;0.015561208352128889;0.015565898492390023;0.8305441194969352;1.0001393710602358;0.5141545211151335;1.2987520741276577
96.126002;0.5136403908995723;-1.8213827189924876e-07;2.5091788056367362e-08;1.502814931461913e-07;-2.744027335139339e-07;9.994851486705324;0.8342273357639123;0.01556127907260789;0.01556600614356509;0.8305321310665204;1.0001095910180262;0.5141593191177329;1.298758886602824
96.136002;0.5136311023940316;-1.8048239752550077e-07;2.948291517106171e-08;1.5673064166128945e-07;-2.711526582517862e-07;9.994740625886019;0.8342107656189063;0.015561361627340517;0.015566110434789716;0.8305197040878728;1.0000796695861613;0.5141641540855846;1.298765993593562
96.146002;0.5136216064195113;-1.7876509600359486e-07;3.4044982992412765e-08;1.6309601805077008e-07;-2.678700102884149e-07;9.994629304273028;0.8341937878141477;0.015561455412492658;0.015566210980170253;0.8305068460810776;1.0000496618126749;0.5141690490826045;1.2987734674479068
96.156002;0.513611950072479;-1.769846288785235e-07;3.876527065884751e-08;1.6935691345560523e-07;-2.645572629190581e-07;9.994517544214887;0.8341764412275117;0.015561559862271434;0.015566307687308708;0.8304935676362434;1.00001963377068;0.5141740236652301;1.2987813594024908
96.166002;0.5136021794917307;-1.751387078843988e-07;4.363004000527506e-08;1.7549356456692635e-07;-2.6121630986446235e-07;9.994405425419275;0.8341587713966748;0.015561674265778709;0.015566400799615866;0.8304798748202638;0.9999896732193236;0.5141790926919045;1.2987896876856178
96.176002;0.5135923410446699;-1.7322804190149543e-07;4.862478304861517e-08;1.8148732099524332e-07;-2.5785295394962464e-07;9.994293035300137;0.8341408299897963;0.01556179773213667;0.015566490851466002;0.8304657647673447;0.9999598802668646;0.5141842646241346;1.2987984274286226
96.186002;0.5135824835370966;-1.7125594185757677e-07;5.3735233287613626e-08;1.873208595704308e-07;-2.544788945437008e-07;9.994180400980836;0.8341226705769117;0.015561929183580995;0.015566578484851552;0.8304512291134428;0.9999303516443375;0.5141895412895987;1.2988075155464747
96.196002;0.5135726543674249;-1.6922454159693642e-07;5.894917045586849e-08;1.929787272575969e-07;-2.5111048642181197e-07;9.99406750444158;0.8341043411874551;0.015562067279977445;0.01556666425221623;0.8304362589305728;0.9999011739179448;0.5141949188639039;1.2988168694213689
96.206002;0.5135628940273632;-1.6713256806183887e-07;6.425659990355862e-08;1.9844779763023167e-07;-2.4776681076960484e-07;9.993954377520053;0.8340858790420201;0.01556221047087713;0.015566748486269362;0.8304208505594405;0.9998724247566643;0.5142003891649305;1.2988264054607372
96.216002;0.5135532372752519;-1.6497713414164775e-07;6.964751557440738e-08;2.0371704729348748e-07;-2.4446790930062825e-07;9.993841135397892;0.8340673119501859;0.015562357263277673;0.015566831208193485;0.830405009568211;0.9998441714310701;0.5142059385138114;1.2988360511250272
96.226002;0.5135437192089535;-1.6275551023231835e-07;7.510969169397373e-08;2.0877715808429077e-07;-2.412336136964381e-07;9.993727913192798;0.8340486672378428;0.015562506488443066;0.015566912061845092;0.8303887488173012;0.9998164655743512;0.5142115458652254;1.2988457502227413
96.236002;0.513534380383443;-1.6046398393781065e-07;8.06289143863862e-08;2.1362059409732534e-07;-2.3808317227661978e-07;9.993614814865426;0.8340299785524299;0.015562657272270882;0.015566990354326772;0.830372086327931;0.9997893426425424;0.5142171848690467;1.2988554642118046
96.246002;0.5135252710141575;-1.580967398213428e-07;8.619135407767968e-08;2.1824202430488857e-07;-2.3503376903215723e-07;9.993501936048236;0.8340112817696357;0.015562808715595462;0.015567065186532562;0.8303550436522299;0.9997628260079954;0.5142228276680446;1.2988651698028228
96.256002;0.5135164543657108;-1.55646633589768e-07;9.178562369384109e-08;2.2263885897942933e-07;-2.3209750190243267e-07;9.99338941310962;0.8339926077038425;0.015562959724615966;0.015567135587316051;0.8303376408424916;0.9997369277984582;0.5142284465925638;1.2988748531011332
96.266002;0.513508002172516;-1.5310623616566337e-07;9.740383181297965e-08;2.2681130646893044e-07;-2.2928056851079615e-07;9.993277468980304;0.8339739803637316;0.015563109150182356;0.015567200672700026;0.830319893357128;0.9997116482362898;0.5142340122001704;1.2988845049267346
96.276002;0.5134999820344517;-1.5046785667386048e-07;1.0304162058538339e-07;2.3076054078826557e-07;-2.2658561458086483e-07;9.993166439419397;0.8339554193651645;0.01556325591433584;0.015567259748406309;0.8303018170872323;0.9996869822325075;0.5142394892889864;1.2988941181652496
96.286002;0.5134924495795242;-1.4772317659031408e-07;1.0869690702794078e-07;2.3448638672759285e-07;-2.2401385817225553e-07;9.993056742263127;0.8339369458110082;0.015563399079281861;0.015567312270306931;0.8302834395920978;0.9996629268145337;0.514244837748971;1.2989036864769616
96.296002;0.5134854483401038;-1.4486305762042756e-07;1.1436843483805558e-07;2.3798824117101235e-07;-2.2156630481249704e-07;9.99294885691432;0.8339185893030243;0.015563537949070365;0.015567357764755534;0.8302648078966368;0.9996394792877853;0.5142500188830849;1.2989132029462114
96.306002;0.5134790078184265;-1.4187747165833006e-07;1.200549502457987e-07;2.4126804123893177e-07;-2.192452990238412e-07;9.99284333232548;0.8339003865929653;0.015563672075655137;0.015567395748678728;0.8302459834497824;0.9996166322526535;0.5142549987955206;1.2989226575383346
96.316002;0.5134731394588337;-1.3875639250607134e-07;1.2575446990394642e-07;2.4433129840714546e-07;-2.170555960568991e-07;9.992740726045282;0.8338823679274499;0.015563801192631477;0.015567425698370871;0.8302270278612105;0.9995943733051508;0.5142597464501842;1.298932042269155
96.326002;0.5134678387542853;-1.354905262797536e-07;1.3146233650699294e-07;2.4718612809372945e-07;-2.150037218683996e-07;9.99264155235187;0.8338645460535018;0.015563925192726409;0.015567447142641503;0.8302079946793243;0.9995726874834222;0.5142642332170108;1.2989413612375533
96.336002;0.5134630939040701;-1.3207084724952626e-07;1.3716878149619037e-07;2.498414160371555e-07;-2.130970357254712e-07;9.992546317203871;0.8338469227074966;0.015564044083448626;0.015567459725941086;0.8301889355536554;0.9995515578046825;0.5142684373279386;1.2989506279073273
96.346002;0.5134588930018039;-1.2848970427610923e-07;1.4285921604720902e-07;2.523043732752526e-07;-2.113441623458469e-07;9.992455521703086;0.8338295009073657;0.01556415787053731;0.015567463170361116;0.8301699124826833;0.9995309649515769;0.5142723479799475;1.2989598544999432
96.356002;0.5134552259474723;-1.2474359574504836e-07;1.4851740406134148e-07;2.545791916195885e-07;-2.0975388547713484e-07;9.992369631204095;0.8338122874729423;0.015564266490019628;0.015567457338019128;0.8301510037870694;0.9995108888502147;0.5142759650760422;1.298969048704288
96.366002;0.5134520857592502;-1.208339588258654e-07;1.541280195920829e-07;2.5666778887984235e-07;-2.0833117436206607e-07;9.992289110612111;0.8337952874734863;0.015564369892974798;0.015567442439085267;0.8301322999523604;0.9994913104182355;0.5142792961848991;1.2989782175342997
96.376002;0.5134494686256619;-1.1676547592763454e-07;1.5967769505563846e-07;2.5857115835196774e-07;-2.0707446272800772e-07;9.992214483152381;0.8337784984349013;0.015564468163413274;0.01556741914876407;0.8301138940973566;0.9994722139089868;0.5142823521149521;1.2989873742079532
96.386002;0.5134473671891728;-1.1254504551778342e-07;1.6515582320526562e-07;2.602900968297921e-07;-2.0597544248123182e-07;9.99214631042364;0.8337619122319712;0.015564561505098542;0.015567388472980276;0.8300958746030216;0.9994535909004288;0.5142851432239267;1.2989965410002922
96.396002;0.5134457647518837;-1.0818203715577093e-07;1.7055390976113398e-07;2.6182578528898553e-07;-2.0502038090694223e-07;9.992085088148135;0.8337455207539218;0.015564650145290057;0.015567351507114711;0.830078322236413;0.999435441848661;0.5142876803751734;1.2990057416772245
96.406002;0.5134446385323149;-1.0368741070413961e-07;1.7586364309599342e-07;2.6318042850361055e-07;-2.041931501131143e-07;9.992031157980646;0.8337293151897194;0.015564734254278137;0.015567309260230169;0.8300613089936857;0.9994177730029545;0.5142899805146021;1.2990149919169491
96.416002;0.5134439644050461;-9.907253003898699e-08;1.810764020841455e-07;2.643563687985813e-07;-2.0347843444016544e-07;9.99198470812757;0.8337132834895955;0.015564813895297333;0.01556726254917314;0.8300448964823274;0.9994005915944619;0.5142920707624429;1.2990242977705644
96.426002;0.5134437168325092;-9.434954794139936e-08;1.8618350246715128e-07;2.6535460578104734e-07;-2.0286301090447382e-07;9.991945792418015;0.8336974131217675;0.01556488908905797;0.015567211988392416;0.8300291328320103;0.9993839010000615;0.5142939847681642;1.2990336598930285
96.436002;0.5134438666637551;-8.953155920544838e-08;1.9117455690935853e-07;2.6617644983396995e-07;-2.0233414252761778e-07;9.991914289794304;0.8336816951887713;0.015564960001770326;0.015567158058579493;0.8300140497338184;0.9993676950017386;0.5142957545026083;1.299043077907759
96.446002;0.5134443804011738;-8.463170701382246e-08;1.9603453371771785e-07;2.6682594628952616e-07;-2.0187707330658217e-07;9.991889849870486;0.8336661236917533;0.015565026988240417;0.015567101145626363;0.8299996638124637;0.9993519550152282;0.514297407265982;1.2990525525585084
96.456002;0.5134452233479396;-7.966341925032721e-08;2.0074268697890717e-07;2.673078249575886e-07;-2.014758064458748e-07;9.991871902084808;0.8336506892533465;0.015565090412338767;0.015567041545100852;0.829985983364066;0.9993366553862368;0.514298968830939;1.2990620864895932
96.466002;0.5134463642528917;-7.464190922288153e-08;2.052748483560012e-07;2.676236416346155e-07;-2.0111652592749778e-07;9.9918597342793;0.8336353728359092;0.015565150545933062;0.015566979486395863;0.8299730141141234;0.999321770639751;0.5143004662866377;1.2990716838106242
96.476002;0.5134477758488369;-6.9583644149075e-08;2.0960665364558963e-07;2.677698459471075e-07;-2.0078892161868204e-07;9.991852582739805;0.8336201492819071;0.015565207575105745;0.01556691517593741;0.829960759415174;0.9993072768517143;0.514301928531456;1.2990813503538219
96.486002;0.5134494319285506;-6.450321293640633e-08;2.137152287746822e-07;2.677366290223502e-07;-2.0048482223999935e-07;9.9918496824763;0.8336050017066001;0.01556526145915527;0.015566848837375954;0.8299492203797947;0.9992931501220258;0.5143033852802003;1.2990910967781708
96.496002;0.5134513055370392;-5.941165507814162e-08;2.1758006575378298e-07;2.675090559626579e-07;-2.001973006547426e-07;9.991850286975254;0.8335899305244636;0.015565311756037281;0.015566780731406302;0.8299383974954393;0.9992793670647308;0.5143048636839676;1.2991009396187774
96.506002;0.513453369887397;-5.4316829846422155e-08;2.211842566250427e-07;2.6707099147185523e-07;-1.999206704048787e-07;9.991853698821338;0.8335749474196162;0.015565357695837362;0.015566711169723727;0.8299282893448089;0.9992659100680935;0.5143063831420581;1.2991109003749504
96.516002;0.5134556012302142;-4.9222759154536055e-08;2.2451599723871041e-07;2.664069745169342e-07;-1.9965004281620676e-07;9.991859313843404;0.8335600661202092;0.015565398417751968;0.015566640535809566;0.8299188893892967;0.9992527761323953;0.5143079542256694;1.299121006229759
96.526002;0.5134579803396112;-4.412846618704995e-08;2.2756974673228457e-07;2.6550137714748597e-07;-1.993817212800806e-07;9.991866655687588;0.8335452985040697;0.01556543317820345;0.01556656922268424;0.8299101809553997;0.9992399797076758;0.5143095831815937;1.299131292228923
96.536002;0.5134604896487794;-3.902916169669434e-08;2.3034610293670612e-07;2.6433816864521043e-07;-1.991147304361419e-07;9.991875376828391;0.8335306511483308;0.015565461521242796;0.015566497514462926;0.829902133119417;0.9992275446062348;0.5143112748867926;1.2991418024550845
96.546002;0.5134631094552747;-3.391935958239909e-08;2.328497328078732e-07;2.6290173489967604e-07;-1.988516522779626e-07;9.991885201189598;0.8335161259796633;0.015565483359816274;0.015566425622278031;0.829894703902379;0.9992154940957564;0.5143130310011821;1.2991525810007225
96.556002;0.5134658188026293;-2.8794623226824977e-08;2.3508665281549894e-07;2.6117879374018596e-07;-1.985981537723117e-07;9.991895856866517;0.8335017290017424;0.01556549885243917;0.015566353779577007;0.8298878462040737;0.9992038517836931;0.5143148468490373;1.2991636559205224
