time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
96.566002;0.5134685988931753;-2.365229696532846e-08;2.370633805487933e-07;2.591609235593926e-07;-1.9836120450184864e-07;9.991907066858042;0.8334874744316411;0.015565508151162448;0.015566282173933152;0.8298815106047953;0.999192653053752;0.5143167108727336;1.2991750336484384
96.576002;0.5134714327953572;-1.8492791265122936e-08;2.387873280394136e-07;2.568451461795486e-07;-1.9814820377538378e-07;9.991918530622721;0.8334733776477342;0.015565511268082187;0.015566210893727159;0.8298756474234409;0.9991819512321766;0.5143186081214781;1.2991867091840306
96.586002;0.5134743004966016;-1.331872443633585e-08;2.4026662485086297e-07;2.5423236082770054e-07;-1.9796882300972133e-07;9.991929822979664;0.8334594455823846;0.015565508161367309;0.015566140044236612;0.829870208536788;0.9991718105903604;0.5143205252323196;1.2991986816861196
96.596002;0.5134771729006635;-8.1315745728614e-09;2.415096058458153e-07;2.513266805475152e-07;-1.9783675887784213e-07;9.99194032416518;0.8334456719662823;0.01556549884818129;0.015566069874381468;0.8298651476163362;0.9991622938114721;0.5143224517351763;1.299210960015019
96.606002;0.5134800107285323;-2.9298507827217898e-09;2.4252397539414994e-07;2.481372165640921e-07;-1.9776867991078115e-07;9.991949305567307;0.8334320403659954;0.015565483423502802;0.015566000783336037;0.8298604169018364;0.9991534467432057;0.514324377704493;1.2992235552178553
96.616002;0.513482771499633;2.289076022396657e-09;2.4331660615535527e-07;2.4467937025904177e-07;-1.9778151805973778e-07;9.991956102354417;0.8334185351878425;0.01556546210546837;0.015565933224046731;0.8298559615231491;0.9991452855834823;0.5143262913055158;1.2992364716554776
96.626002;0.5134854188623623;7.525298901024598e-09;2.438947349621116e-07;2.409729305122886e-07;-1.978913959997821e-07;9.991960240276494;0.8334051532190074;0.015565435310545656;0.015565867616397883;0.8298517196991324;0.9991377995466558;0.5143281764175839;1.2992497032348178
96.636002;0.5134879274946643;1.2774828403819958e-08;2.442665436088139e-07;2.3703956269692959e-07;-1.9811419391872958e-07;9.991961448110668;0.8333919056219599;0.015565403685263497;0.015565804288314753;0.8298476307937636;0.9991309642958391;0.5143300132274908;1.2992632343577366
96.646002;0.513490284145047;1.803168315025104e-08;2.444402989411316e-07;2.3290203881827587e-07;-1.9846506911933337e-07;9.991959532943776;0.8333788108703778;0.015565368118066112;0.015565743431924588;0.8298436407405773;0.9991247503736816;0.5143317852018323;1.2992770440987786
96.656002;0.5134924858054097;2.3290064883265406e-08;2.4442356151531395e-07;2.2858315109421213e-07;-1.9895819341722533e-07;9.991954200353696;0.8333658890538101;0.015565329666200601;0.015565685172537567;0.8298396983433739;0.999119124122629;0.5143334858343417;1.2992911064914034
96.666002;0.5134945334417708;2.8544386307660665e-08;2.442234743707201e-07;2.241037035837575e-07;-1.9960795107634192e-07;9.99194500376314;0.8333531631991357;0.015565289411608448;0.015565629617417866;0.8298357510455253;0.9991140462601136;0.5143351167956252;1.2993053808115682
96.676002;0.5134964261724957;3.379025337299435e-08;2.4384723908987045e-07;2.1948198118276207e-07;-2.0042843149178606e-07;9.99193144565437;0.8333406610490657;0.015565248397096903;0.015565576755194814;0.8298317478121566;0.9991094722865433;0.5143366788907724;1.299319800945544
96.686002;0.5134981627273388;3.9026655632656103e-08;2.433009296937607e-07;2.1473403430888982e-07;-2.014303409959418e-07;9.991913051557631;0.8333284114197137;0.015565207563277257;0.015565526449363154;0.8298276445363847;0.9991053584059122;0.5143381649121251;1.2993342825618301
96.696002;0.5134997463671097;4.425460699772503e-08;2.4258756165865663e-07;2.0987194317914286e-07;-2.0261864200665585e-07;9.991889377824908;0.8333164380171888;0.015565167570710216;0.015565478536147051;0.8298234099705719;0.9991016728105307;0.514339563544727;1.299348746636899
96.706002;0.5135011865127338;4.947237868939217e-08;2.417077351577607e-07;2.0490197634836616e-07;-2.0399253206952162e-07;9.991860025904684;0.833304754243244;0.015565128674634443;0.015565432757486532;0.829819030804065;0.9990984044807193;0.5143408710627414;1.2993631361913531
96.716002;0.5135024979369601;5.467280542124848e-08;2.406626041568885e-07;1.9982584254537573e-07;-2.055470003332956e-07;9.991824638147593;0.8332933615182635;0.015565090776504593;0.015565388660986312;0.8298145092627852;0.9990955614980039;0.5143420964161272;1.2993774172415649
96.726002;0.5135036983929208;5.984391795344709e-08;2.394559228607698e-07;1.9464352654854032e-07;-2.072762633241327e-07;9.991782883743754;0.833282253344324;0.01556505351806658;0.015565345699544578;0.8298098548203099;0.9990931604147417;0.5143432554616529;1.2993915739765207
96.736002;0.513504804863182;6.497087005663009e-08;2.3809501624916111e-07;1.893564086674301e-07;-2.0917835254843226e-07;9.991734487944962;0.8332714223249942;0.015565016333977746;0.015565303357807425;0.8298050782593597;0.9990912167755812;0.5143443637807231;1.299405606928656
96.746002;0.5135058347802294;7.003920178605449e-08;2.3659098181918122e-07;1.839696334723623e-07;-2.1125705156620656e-07;9.991679284575289;0.8332608632797768;0.01556497850332166;0.015565261139972612;0.8298001915916007;0.9990897461470392;0.5143454351847555;1.2994195304942204
96.756002;0.5135068134503803;7.503874056266781e-08;2.3495662898444298e-07;1.78490233034726e-07;-2.1351967558510072e-07;9.991617263440252;0.8332505701220283;0.015564939166396442;0.01556521852583238;0.8297952102224884;0.9990887678089527;0.514346485948454;1.2994333618935001
96.766002;0.5135077768334305;7.996630218742741e-08;2.332038723653599e-07;1.729234377702929e-07;-2.1597342729746726e-07;9.991548623839808;0.833240532619821;0.01556489733359551;0.01556517497950087;0.8297901515557069;0.9990882982304932;0.5143475404900214;1.299447109501724
96.776002;0.5135087620706348;8.48266151890863e-08;2.31343027588513e-07;1.6727374454715146e-07;-2.1862251326246477e-07;9.991473786901485;0.8332307386557436;0.015564851983544715;0.015565129974376762;0.8297850313589274;0.9990883444562771;0.5143486319458411;1.2994607683577828
96.786002;0.5135097933663678;8.963126025617444e-08;2.2938349397043546e-07;1.6154802445961545e-07;-2.214665381974484e-07;9.991393282846145;0.8332211792658831;0.015564802173651086;0.015565082981245823;0.8297798633187499;0.999088906389704;0.5143497971645208;1.2994743180569523
96.796002;0.5135108765061018;9.439625493523186e-08;2.273352730027726e-07;1.5575463640553014e-07;-2.2450051156491045e-07;9.991307604365105;0.8332118493429818;0.015564747034320819;0.015565033409104262;0.8297746604904634;0.9990899790668213;0.5143510714135675;1.2994877246588719
96.806002;0.5135120036129527;9.914025656580713e-08;2.2521045231574015e-07;1.4990127266028388e-07;-2.2771578391612204e-07;9.991217198292938;0.8332027394353602;0.015564685712583383;0.015564980557140257;0.8297694352950212;0.9990915526642488;0.5143524854898769;1.29950094745579
96.816002;0.5135131594750365;1.0388417226061368e-07;2.2302336901057035e-07;1.4399524674225286e-07;-2.3110122211820213e-07;9.991122540711926;0.8331938262976583;0.015564617437839346;0.01556492360483722;0.8297641986831604;0.9990936112158428;0.5143540669892922;1.2995139491332308
96.826002;0.5135143251904064;1.0865073189518078e-07;2.2078995029005808e-07;1.3804419464541518e-07;-2.346452955644105e-07;9.991024128254171;0.8331850772654572;0.015564541667892718;0.015564861638875624;0.8297589578010788;0.9990961286646375;0.5143558450371621;1.2995267111624365
96.836002;0.5135154794309158;1.1346276579663607e-07;2.1852673874931042e-07;1.320561813527008e-07;-2.3833826738570653e-07;9.990922380782456;0.8331764646893047;0.015564458097315338;0.015564793788893635;0.8297537130079967;0.9990990684578404;0.5143578513123432;1.2995392418370344
96.846002;0.5135165971434359;1.1834038384192096e-07;2.1624895400244246e-07;1.2604104465605715e-07;-2.421718336711854e-07;9.990817559377035;0.8331679733323737;0.015564366597357744;0.015564719443737586;0.8297484597458192;0.999102390779939;0.5143601150266596;1.299551566509317
96.856002;0.5135176512462757;1.2329808805373159e-07;2.139680353575696e-07;1.2001214410747037e-07;-2.46135811855671e-07;9.990709764483091;0.8331595987323238;0.015564267280232455;0.015564638350524724;0.8297431947488432;0.9991060620147761;0.5143626604079113;1.299563711349451
96.866002;0.513518620364345;1.2834408610672318e-07;2.1169151592880082e-07;1.1398617156825389e-07;-2.502154274029532e-07;9.990599019261165;0.8331513434150183;0.015564160588527172;0.015564550515317434;0.8297379185140085;0.9991100576985364;0.5143655097327839;1.2995756901061368
96.876002;0.5135194951289698;1.3348282175628493e-07;2.0942672692103708e-07;1.0798084324632645e-07;-2.543931261451153e-07;9.99048538769038;0.8331432115096779;0.015564047295663366;0.015564456042077237;0.8297326326127779;0.9991143550078291;0.5143686846866502;1.2995874971870471
96.886002;0.5135202785026277;1.387167169178884e-07;2.0718386915892322e-07;1.0201101459443274e-07;-2.5865364487465685e-07;9.990369056088705;0.8331352032762113;0.015563928429195253;0.015564355008371812;0.8297273391682937;0.9991189242325581;0.5143722036809312;1.2995991103730562
96.896002;0.5135209805239381;1.4404400706832e-07;2.0497403792095634e-07;9.608532731470384e-08;-2.6298678801208276e-07;9.990250352853634;0.8331273149337256;0.015563805120174445;0.015564247366458355;0.8297220432653645;0.9991237275646353;0.5143760783368653;1.29961049999771
96.906002;0.513521610515032;1.4945637565878135e-07;2.0280594037558054e-07;9.020601064335165e-08;-2.673849043914275e-07;9.99012971478027;0.8331195420138953;0.015563678444961065;0.0155641329640676;0.8297167523395095;0.9991287202354243;0.5143803107836781;1.2996216447921423
96.916002;0.5135221731372713;1.549403538243036e-07;2.006871263653633e-07;8.437020362960624e-08;-2.718388238546858e-07;9.990007598907258;0.8331118811414984;0.015563549371393683;0.015564011715130452;0.8297114740309327;0.9991338542486182;0.5143848933246067;1.2996325488678333
96.926002;0.5135226710855845;1.6048091499073524e-07;1.9862774434344348e-07;7.857070060233388e-08;-2.763388150375456e-07;9.98988435415234;0.8331043312988874;0.015563418836313118;0.015563883688129696;0.8297062157875943;0.9991390881284141;0.5143898110916808;1.2996432436981114
96.936002;0.5135231131643331;1.6606357335064965e-07;1.9664143200798654e-07;7.279711431227066e-08;-2.8087940310524127e-07;9.989760133175457;0.8330968952361718;0.01556328782219016;0.015563749018030633;0.829700984559885;0.9991443935781169;0.5143950459571289;1.299653778484594
96.946002;0.5135235232570761;1.7167469789854938e-07;1.9474318770679836e-07;6.70373993690555e-08;-2.8545966750795367e-07;9.989634936603505;0.8330895804305611;0.015563157279506254;0.015563607811794592;0.829695787773614;0.999149751857356;0.5144005793244009;1.299664211953325
96.956002;0.5135239428024908;1.77302009363647e-07;1.9294601770566063e-07;6.127918080820786e-08;-2.900778121467665e-07;9.989508737731002;0.8330823988798287;0.015563027978914252;0.015563460157255357;0.829690636527503;0.9991551491372476;0.5144063913072812;1.2996746048495658
96.966002;0.5135244255540391;1.8293421597823838e-07;1.912579893265438e-07;5.5511478164457164e-08;-2.9472782815671767e-07;9.989381548993824;0.8330753621837631;0.015562900465488687;0.015563306219868234;0.8296855486533017;0.9991605795129845;0.5144124567040251;1.2996850137002942
96.976002;0.5135250322357862;1.8855892349903073e-07;1.8968237656399157e-07;4.972624755611363e-08;-2.9940144377609297e-07;9.989253422067133;0.8330684761144274;0.015562775053601943;0.015563146312241573;0.8296805496132033;0.9991660506588078;0.5144187426266276;1.2996954899502902
96.986002;0.5135258279881387;1.9416227364211183e-07;1.882192631030057e-07;4.3918117377886085e-08;-3.04090821183201e-07;9.98912446753511;0.8330617434750357;0.015562651797175938;0.01556298087046116;0.8296756688170297;0.9991715847689512;0.5144252099554734;1.2997060800698705
96.996002;0.5135268766716332;1.9973179127710478e-07;1.8686532756744012e-07;3.8082474392434694e-08;-3.087887332235252e-07;9.98899491382992;0.8330551696011294;0.01556253059400748;0.015562810445643737;0.8296709329275476;0.9991772142996882;0.5144318144806953;1.2997168196090472
97.006002;0.5135282312999144;2.052585546907677e-07;1.8561404519893494e-07;3.221485789915866e-08;-3.134873023678412e-07;9.988865123157439;0.8330487608596816;0.015562411443288461;0.015562635726521222;0.8296663634664151;0.9991829790092932;0.5144385068003238;1.2997277249045889
97.016002;0.5135299285501743;2.1073495992076698e-07;1.8445841673523468e-07;2.631236034974563e-08;-3.1817705889821515e-07;9.988735519185735;0.8330425190462778;0.015562294591725171;0.015562457502610325;0.829661982849194;0.999188925838626;0.5144452343735431;1.2997387926046926
97.026002;0.5135319915684926;2.1614945850507395e-07;1.833929541622363e-07;2.0374003155486296e-08;-3.228472358054546e-07;9.988606516198919;0.8330364385502471;0.015562180452025355;0.015562276624099612;0.8296578211446219;0.9991951040622644;0.5144519446055248;1.2997500087049587
97.036002;0.5135344357863154;2.214833552486549e-07;1.824128126132655e-07;1.439976862439981e-08;-3.274876271179806e-07;9.988478493650243;0.8330305086398122;0.015562069476022275;0.01556209406974051;0.8296539130500964;0.9992015586820379;0.5144585880673267;1.2997613617927213
97.046002;0.5135372722626483;2.267121923914454e-07;1.8151279979269637e-07;8.391355259986147e-09;-3.320902255195154e-07;9.988351775007182;0.8330247176308998;0.01556196210373183;0.015561911029606282;0.8296502898565185;0.9992083328950038;0.5144651220114974;1.2997728524208552
97.056002;0.5135405085283464;2.3181005870879175e-07;1.8068766332408516e-07;2.355986989981615e-09;-3.3664823864652675e-07;9.988226642457446;0.8330190542313323;0.01556185872896348;0.01556172879934161;0.8296469776046097;0.9992154756188025;0.5144715103912405;1.2997844931155609
97.066002;0.513544148020177;2.367537176681602e-07;1.7993251244401137e-07;-3.6907982055147473e-09;-3.4115373637512803e-07;9.988103407441221;0.8330135063286979;0.015561759664516362;0.01556154861125384;0.8296440012141592;0.9992230463734854;0.5144777198724134;1.2997963072243672
97.076002;0.513548189623412;2.415245346400578e-07;1.7924277593721704e-07;-9.729006195707925e-09;-3.4559668991880653e-07;9.987982418555124;0.8330080604990838;0.015561665160441693;0.015561371679113159;0.829641387137716;0.9992311190620706;0.5144837162874222;1.2998083322886664
97.086002;0.513552629122583;2.4610980293841906e-07;1.7861227631899839e-07;-1.5741701536942126e-08;-3.4996571831409044e-07;9.987863958917734;0.8330027014233082;0.015561575432252535;0.015561199321918144;0.8296391616374651;0.9992397793616536;0.5144894652184454;1.2998206158491648
97.096002;0.5135574610322478;2.5050430153317326e-07;1.7803068292279057e-07;-2.1717880675276792e-08;-3.542505490464728e-07;9.987748160133455;0.8329974114056284;0.015561490668024435;0.0155610329424459;0.8296373465436395;0.9992491129960134;0.5144949356689829;1.2998332014548422
97.106002;0.5135626776498802;2.5470911264737637e-07;1.774853606514775e-07;-2.764997036485272e-08;-3.584449465312383e-07;9.987634989957428;0.8329921773873293;0.015561411108047749;0.0155608739169939;0.8296359530963988;0.9992591982756353;0.5145001017054758;1.2998461209006316
97.116002;0.5135682675168197;2.587281181453407e-07;1.7696720661543485e-07;-3.353122393148554e-08;-3.625465237688543e-07;9.987524298890479;0.8329869996630432;0.015561337137484775;0.01556072343055596;0.8296349780784913;0.9992701044863791;0.514504942241456;1.299859397586244
97.126002;0.5135742172807701;2.625656649509772e-07;1.7647412806352648e-07;-3.935448442377767e-08;-3.665535903413277e-07;9.987415954087837;0.8329818848360573;0.015561269204771237;0.015560582303780214;0.8296344085979601;0.9992818852477536;0.5145094439128138;1.2998730503888896
97.136002;0.5135805154082286;2.6622557722849023e-07;1.7600962380182837e-07;-4.511082878120054e-08;-3.704624793176962e-07;9.987309987974598;0.8329768310364352;0.015561207605566752;0.01556045098487129;0.8296342331740895;0.9992945763424831;0.5145136055606462;1.2998870877960338
97.146002;0.513587155817088;2.6970962999395163e-07;1.7558017029151417e-07;-5.078999400403085e-08;-3.742674049002584e-07;9.98720661064711;0.8329718249782911;0.015561152369363377;0.015560329753710779;0.8296344496107078;0.9993082079442713;0.514517439067767;1.299901495758893
97.156002;0.5135941393123791;2.730153211803353e-07;1.7519404720313537e-07;-5.638372409607537e-08;-3.7796331597047613e-07;9.987106109095805;0.8329668476983182;0.015561103305842282;0.015560218998625763;0.8296350626100298;0.9993228141689534;0.5145209645159656;1.2999162347304325
97.166002;0.5136014701835925;2.761358205464167e-07;1.7486039723275478e-07;-6.188709889420015e-08;-3.815496985172003e-07;9.987008779492502;0.8329618805465536;0.015561059990266643;0.015560119321255955;0.8296360749297733;0.9993384297127414;0.5145242026175266;1.2999312473043718
97.176002;0.5136091525856907;2.79063003421092e-07;1.7458828152044625e-07;-6.729576300799867e-08;-3.850322182442309e-07;9.986914913941739;0.8329569109371557;0.01556102169242324;0.01556003137190927;0.829637481103213;0.9993550840507113;0.5145271718778583;1.2999464663899778
97.186002;0.5136171911780311;2.8179003167703777e-07;1.7438654217462084e-07;-7.260463452123136e-08;-3.884215364229737e-07;9.986824785248215;0.8329519355766021;0.015560987501728261;0.015559955646706224;0.8296392665839553;0.9993727994314832;0.5145298901979413;1.2999618264213875
97.196002;0.5136255922830784;2.8431139748113655e-07;1.742641939844158e-07;-7.781004955076374e-08;-3.9173094324259167e-07;9.986738651792706;0.8329469605542785;0.015560956571149342;0.015559892432660243;0.8296414088194317;0.9993915913050848;0.5145323733187072;1.2999772748812908
97.206002;0.5136343624497127;2.866223326892096e-07;1.7423075466847867e-07;-8.29106584646609e-08;-3.949752621252303e-07;9.986656772199387;0.8329420012035632;0.015560928207755342;0.015559841826223645;0.8296438755445664;0.9994114665574645;0.514534631608385;1.2999927750284341
97.216002;0.5136435047597842;2.8872004862957097e-07;1.7429543459829664e-07;-8.790567718649255e-08;-3.9817119067606745e-07;9.986579346150283;0.8329370819875364;0.015560901764143605;0.015559803747365432;0.8296466245866904;0.9994324180701994;0.5145366694106708;1.3000083101432849
97.226002;0.51365301485052;2.906052716523944e-07;1.744657734597544e-07;-9.279354553538305e-08;-4.013359025992477e-07;9.986506437261507;0.8329322387381253;0.01556087651234719;0.015559778006998835;0.8296496130446838;0.9994544234404724;0.5145384843577594;1.3000238935939488
97.236002;0.5136628818012668;2.922819784843383e-07;1.7474744748673512e-07;-9.757278058558158e-08;-4.044841603775804e-07;9.98643799412239;0.8329275233785473;0.015560851670224881;0.015559764494162635;0.8296528089423594;0.9994774509383645;0.5145400671146155;1.3000395694433997
97.246002;0.5136730941158718;2.9375785378393354e-07;1.751438340349804e-07;-1.0224406421516825e-07;-4.07628190861835e-07;9.986373953749181;0.8329229994828391;0.015560826498444359;0.015559763370535298;0.8296561953621628;0.9995014681482952;0.5145414052310187;1.30005539969507
97.256002;0.5136836450118463;2.9504551294781416e-07;1.7565421475143424e-07;-1.0681141634921794e-07;-4.107802704389091e-07;9.986314355639255;0.8329187250401795;0.015560800347231198;0.015559775057861167;0.8296597651039262;0.9995264483872941;0.5145424868954277;1.3000714488831568
97.266002;0.5136945349273836;2.961609864747677e-07;1.7627223778219738e-07;-1.1128223665888418e-07;-4.1395387921041554e-07;9.98625937732645;0.8329147365788137;0.015560772720243447;0.015559800039165064;0.8296635063528998;0.9995523657931666;0.5145432991542915;1.300087775899969
97.276002;0.5137057710294636;2.971211697193116e-07;1.7698583077802238e-07;-1.1566733662308438e-07;-4.1716216930178507e-07;9.986209245071276;0.8329110469666877;0.015560743351863153;0.01555983867735321;0.82966739039907;0.999579183741853;0.5145438264971046;1.3001044358083171
97.286002;0.5137173637853933;2.9794299265734736e-07;1.7777871044453835e-07;-1.1998026087371907e-07;-4.20416140070634e-07;9.98616410262056;0.8329076554889764;0.015560712115704374;0.015559891068015976;0.8296713720096646;0.9996068536352114;0.5145440541711707;1.3001214845572289
97.296002;0.5137293226759921;2.9864331553495174e-07;1.7863247243134496e-07;-1.242351980836777e-07;-4.237238598299457e-07;9.98612394247781;0.8329045588083419;0.015560678766997044;0.01555995694956068;0.8296753950607283;0.9996353217639848;0.5145439694563598;1.3001389780985972
97.306002;0.5137416518267773;2.992394011667761e-07;1.7952768361781943e-07;-1.2844485719537714e-07;-4.27090126578536e-07;9.98608859805291;0.8329017559174151;0.015560642811648422;0.015560035846053118;0.829679396533385;0.9996645334149817;0.5145435593557499;1.3001569654233276
97.316002;0.5137543459669347;2.997493219274044e-07;1.8044373324973687e-07;-1.3261979316354843e-07;-4.3051597532255854e-07;9.986057748516524;0.832899249646307;0.015560603633733785;0.015560127313997238;0.8296833137871918;0.999694429124061;0.5145428117817141;1.3001754805047367
97.326002;0.5137673879614229;3.00190831872391e-07;1.8135954437499376e-07;-1.3676829873475208e-07;-4.33998560821346e-07;9.986030966277754;0.8328970471110967;0.015560560716218998;0.015560230983812368;0.8296870938914473;0.9997249353319284;0.5145417196838104;1.3001945368760555
97.336002;0.5137807487717461;3.005806087790858e-07;1.8225635039320353e-07;-1.4089538162961873e-07;-4.3753221639270853e-07;9.986007843754106;0.8328951591363556;0.015560513784070275;0.015560346485404655;0.8296906973234426;0.9997559675544675;0.5145402800957946;1.300214121614843
97.346002;0.5137943901253023;3.009351951899122e-07;1.8311971605190588e-07;-1.450021195820969e-07;-4.411095708138621e-07;9.98598812251577;0.8328935986753521;0.01556046283186585;0.015560473514858493;0.8296940976535905;0.9997874482333907;0.5145384887953991;1.300234190184913
97.356002;0.5138082673918014;3.0127119494652516e-07;1.839396829036967e-07;-1.4908706347250214e-07;-4.4472268807026327e-07;9.985971722810143;0.8328923799869927;0.015560408114631299;0.015560611951925311;0.8296972800150282;0.9998193133365851;0.5145363381726693;1.3002546739949872
97.366002;0.5138223297794796;3.0160405771840925e-07;1.8471152665846604e-07;-1.5314916927965928e-07;-4.4836536408781974e-07;9.985958686592696;0.8328915210631934;0.01556035014306209;0.015560761782054306;0.8297002360141843;0.9998515027827172;0.5145338187463424;1.3002754961171086
97.376002;0.5138365194859227;3.0194701460302366e-07;1.8543676502201493e-07;-1.571897239291381e-07;-4.520343206847056e-07;9.985949098411155;0.8328910447357466;0.015560289609899781;0.015560922843301836;0.8297029583221579;0.9998839524480378;0.5145309202546846;1.3002965790733725
97.386002;0.5138507723540771;3.0231015089552895e-07;1.861223912167063e-07;-1.6121087232938558e-07;-4.557286913982067e-07;9.985943003556578;0.8328909748100374;0.01556022724709647;0.015561094677065686;0.8297054416255221;0.9999165923273575;0.5145276312096756;1.3003178495795868
97.396002;0.5138650216645669;3.0270043285820363e-07;1.8677921194434065e-07;-1.652136575061739e-07;-4.5945038874803833e-07;9.985940372206018;0.8328913359808205;0.015560163710213558;0.015561276618246694;0.8297076897965;0.9999493489402979;0.5145239384319568;1.3003392472458677
97.406002;0.5138792067122634;3.031251158509483e-07;1.8741985152730586e-07;-1.6919906261134965e-07;-4.632036165091585e-07;9.985941155738217;0.8328921592996388;0.015560099494364562;0.01556146798296765;0.8297097214991579;0.9999821509239285;0.514519829844584;1.300360724763312
97.416002;0.5138932810801382;3.0359606967577466e-07;1.8805525502801559e-07;-1.7316950022773335e-07;-4.6699138004502976e-07;9.985945385077681;0.8328934820688304;0.015560034857879669;0.01556166818902656;0.8297115685523806;1.0000149338716178;0.5145152996269811;1.3003822376875585
97.426002;0.5139072123944418;3.0412833240032365e-07;1.886923014829021e-07;-1.7712887041248247e-07;-4.7081273358734353e-07;9.985953208944972;0.8328953394712678;0.015559969833681332;0.015561876707485829;0.8297132679130044;1.0000476428841054;0.5145103495934952;1.3004037385651035
97.436002;0.5139209765636049;3.047345798139564e-07;1.8933663972372479e-07;-1.8108219609269437e-07;-4.74663191729979e-07;9.985964818613503;0.8328977541833739;0.015559904382709506;0.015562092905215784;0.8297148518033238;1.0000802325696543;0.5145049873084967;1.3004251790094017
97.446002;0.5139345551218454;3.054237660707054e-07;1.89996757997748e-07;-1.8503486009192577e-07;-4.785349743062807e-07;9.98598032638279;0.832900731020363;0.015559838558765415;0.015562315957191507;0.8297163411751064;1.0001126664309625;0.5144992254201101;1.3004465133823124
97.456002;0.5139479357684343;3.0620424649302963e-07;1.906822503699674e-07;-1.8899206868918006e-07;-4.824157710715459e-07;9.98599968363232;0.8329042603309739;0.015559772538837028;0.015562544816069415;0.8297177433199346;1.0001449179444184;0.5144930804241764;1.300467697713431
97.466002;0.5139611120938826;3.0708585967006563e-07;1.9139848424156523e-07;-1.9295831276883968e-07;-4.862891834804379e-07;9.986022659648711;0.8329083255719677;0.015559706615098177;0.015562778147030023;0.8297190537849297;1.0001769738077053;0.5144865705731471;1.3004886850494213
97.476002;0.5139740820644649;3.0807750576661796e-07;1.921446013769998e-07;-1.969348336859146e-07;-4.901364379505292e-07;9.986048883756588;0.8329129081605247;0.015559641254160867;0.015563014367068926;0.8297202643242138;1.0002088391452446;0.5144797146492002;1.3005094306013503
97.486002;0.5139868468462001;3.091817599820143e-07;1.9291593966851418e-07;-2.00916617933391e-07;-4.939365384896895e-07;9.986077940519413;0.8329179856464555;0.015559577106991173;0.015563251902074027;0.8297213711965756;1.0002405342221554;0.5144725304904031;1.3005299062124978
97.496002;0.5139994114473505;3.103925439791136e-07;1.9370624335027116e-07;-2.0489196588884965e-07;-4.97667052187762e-07;9.986109487901944;0.8329235232538411;0.015559514897124482;0.015563489411855091;0.8297223757170977;1.0002720772744964;0.5144650362520297;1.3005501038791927
97.506002;0.514011785931475;3.1169777883284054e-07;1.9450665296474847e-07;-2.0884495411717944e-07;-5.013074585520386e-07;9.986143306593567;0.8329294672812636;0.015559455317492688;0.01556372573567461;0.8297232826091331;1.0003034740057868;0.5144572545607985;1.3005700273216856
97.516002;0.5140239829240898;3.130836998834886e-07;1.953032902380502e-07;-2.1276021614053047e-07;-5.048417875162066e-07;9.986179234177289;0.8329357503262177;0.015559398987757529;0.015563959701806625;0.829724103647843;1.0003347230887065;0.5144492120031628;1.300589688190025
97.526002;0.5140360122127036;3.145383296878171e-07;1.9607604050401952e-07;-2.1662650777929594e-07;-5.08257929493419e-07;9.986217130143578;0.8329423055987549;0.015559346364954478;0.015564190050329182;0.8297248577097454;1.0003658204128534;0.5144409342374918;1.3006090997727118
97.536002;0.5140478799126925;3.160531977000594e-07;1.9680059244749046e-07;-2.204357660038325e-07;-5.115459312774619e-07;9.986256955164027;0.8329490792407901;0.015559297681881261;0.015564415493412597;0.8297255612655761;1.0003967602194397;0.514432443284257;1.3006282560808728
97.546002;0.5140595931429306;3.176229202427324e-07;1.9745376567432678e-07;-2.2418095084063138e-07;-5.146984465915641e-07;9.986298824305125;0.8329560329983268;0.0155592530264082;0.01556463480997057;0.8297262218036289;1.0004275404734402;0.5144237552197124;1.3006471184447908
97.556002;0.5140711623100983;3.192422326953361e-07;1.980180039802246e-07;-2.2785581898590106e-07;-5.177118891160919e-07;9.986342944440542;0.8329631386571855;0.015559212404078536;0.015564846901698931;0.8297268425555359;1.0004581671808987;0.5144148764687467;1.300665628270948
97.566002;0.5140825982203032;3.209024362921563e-07;1.9848224478262454e-07;-2.314551747243136e-07;-5.205856776671912e-07;9.986389516325712;0.8329703727902018;0.01555917571268579;0.01556505082734432;0.8297274301381403;1.0004886554900618;0.5144058060915839;1.3006837260154434
97.576002;0.5140939087698825;3.2259162846670346e-07;1.9883993696662527e-07;-2.3497440695031113e-07;-5.233197077402479e-07;9.986438654504646;0.8329777143693506;0.015559142773066833;0.015565245873706491;0.8297279977533606;1.0005190278013483;0.5143965451979721;1.3007013565685348
97.586002;0.5141050976835927;3.242988295332821e-07;1.9908567665461012e-07;-2.3840930587932433e-07;-5.259118199038475e-07;9.986490312560415;0.832985143443188;0.015559113441775074;0.015565431609702468;0.8297285641061546;1.0005493104420065;0.5143871027237797;1.3007184644221885
97.596002;0.5141161638842012;3.260171634994969e-07;1.992132407770457e-07;-2.417573963384238e-07;-5.283571630582424e-07;9.986544308505904;0.8329926410353286;0.015559087698914393;0.0155656078493626;0.8297291472170231;1.0005795316059756;0.5143774924793432;1.3007349873232905
97.606002;0.5141271018226752;3.277437388242076e-07;1.9921655899845114e-07;-2.45019629595112e-07;-5.306496777910239e-07;9.986600472336947;0.8330001878726491;0.01555906567619654;0.01556577457302161;0.8297297574375038;1.000609717136925;0.5143677278809193;1.300750856830137
97.616002;0.5141379040309999;3.294783589963878e-07;1.9909151771168168e-07;-2.4819880197443454e-07;-5.327855050080794e-07;9.986658721265231;0.8330077626421468;0.01555904768599617;0.015565931870245815;0.8297304007113385;1.0006398873435833;0.5143578205529592;1.3007660125004414
97.626002;0.5141485641809992;3.312227258306656e-07;1.9883674994599693e-07;-2.51294128706464e-07;-5.34766506564485e-07;9.98671902631524;0.8330153438984536;0.015559034209346477;0.01556607989080718;0.8297310885926525;1.0006700587088349;0.514347781579973;1.3007804231451103
97.636002;0.5141590779121791;3.329790022248908e-07;1.984530581011504e-07;-2.5429740842279985e-07;-5.365999533014676e-07;9.986781399827288;0.8330229171532585;0.015559025711001607;0.01556621875905146;0.8297318372122692;1.0007002441333097;0.5143376215109975;1.3007940960841422
97.646002;0.5141694393761086;3.3474799041054513e-07;1.9794210323602395e-07;-2.571939697476369e-07;-5.382952566797301e-07;9.986845893137989;0.8330304809920004;0.01555902243002223;0.015566348510998845;0.8297326565085889;1.0007304509557542;0.5143273485070575;1.3008070693668816
97.656002;0.5141796351642803;3.365295059053302e-07;1.9730568384212185e-07;-2.5996465050806697e-07;-5.398615882467974e-07;9.986912573442803;0.8330380418412908;0.01555902445271813;0.015566469097024948;0.829733549160976;1.0007606793993755;0.5143169671999122;1.30081940014018
97.666002;0.51418964177494;3.3832436946910415e-07;1.9654513551200204e-07;-2.6258611341486176e-07;-5.413068525725784e-07;9.986981561706438;0.8330456038495384;0.015559031971433232;0.015566580318248232;0.8297345172066533;1.0007909200038718;0.5143064805533505;1.3008311530619445
97.676002;0.514199428311137;3.4013526583957154e-07;1.9566029554627614e-07;-2.650317260007764e-07;-5.42637787889695e-07;9.98705313590549;0.8330531642837034;0.015559045394541874;0.015566681734229534;0.8297355604411796;1.0008211561734333;0.5142958930290891;1.300842389753173
97.686002;0.5142089616774651;3.4196583524982947e-07;1.9464955033388932e-07;-2.672746783657141e-07;-5.438603824411832e-07;9.987127723561484;0.8330607095537843;0.015559065255108884;0.015566772729864555;0.8297366699063198;1.000851374617591;0.5142852126794817;1.300853163791126
97.696002;0.5142182127378324;3.4381877776592036e-07;1.9351202431198587e-07;-2.692914963978321e-07;-5.449794669802258e-07;9.987205747792155;0.8330682136911877;0.015559092058088702;0.015566852670766634;0.8297378240178713;1.000881568393797;0.5142744534490216;1.3008635169165967
97.706002;0.5142271608855808;3.4569473238473494e-07;1.9225051006338786e-07;-2.7106374985532274e-07;-5.459987639694495e-07;9.987287537103487;0.8330756440541063;0.015559126176177503;0.015566920982910145;0.8297389872507117;1.0009117269999326;0.51426363655891;1.300873479714172
97.716002;0.5142357938870591;3.4759408224400615e-07;1.9087248432249432e-07;-2.7257754397796603e-07;-5.469217702404174e-07;9.987373340686409;0.8330829663590067;0.015559167864004101;0.01556697714833929;0.8297401165962254;1.0009418299383253;0.5142527882944093;1.300883078762035
97.726002;0.5142441037107262;3.4952112277193407e-07;1.8938817091635257e-07;-2.7382122821985906e-07;-5.477526453208173e-07;9.987463321741416;0.8330901459525539;0.015559217326475876;0.015567020687763564;0.8297411764090626;1.0009718484879917;0.5142419363385159;1.3008923352225354
97.736002;0.5142520839779692;3.514867673127899e-07;1.878071936432453e-07;-2.7478255270550223e-07;-5.48496927482919e-07;9.987557531557552;0.8330971505578524;0.015559274710969144;0.015567051180874529;0.8297421474645722;1.0010017451271433;0.5142311068476331;1.300901256764391
97.746002;0.5142597308216472;3.535071931603071e-07;1.8613659300387655e-07;-2.754472758293196e-07;-5.491607365758883e-07;9.987655920406851;0.8331039527386281;0.015559340045894677;0.015567068318428242;0.8297430216196158;1.001031473933927;0.5142203234748317;1.3009098411733515
97.756002;0.514267042587963;3.5559966958326773e-07;1.8438210105134485e-07;-2.757997342711329e-07;-5.497485375850355e-07;9.98775835337596;0.8331105282284773;0.015559413215161416;0.015567071949954311;0.8297437920946319;1.001060991575735;0.514209608626595;1.300918088250503
97.766002;0.5142740181600786;3.577777767950553e-07;1.825519137575165e-07;-2.758237442165709e-07;-5.502630253783357e-07;9.987864586652986;0.833116854874271;0.015559493974086066;0.015567062155333935;0.8297444509935367;1.00109027167729;0.5141989844864111;1.3009260046842928
97.776002;0.5142806549835086;3.600481054428822e-07;1.806592020253574e-07;-2.7550296149716593e-07;-5.507076922907242e-07;9.9879742559514;0.833122914380079;0.015559581937708835;0.015567039340109967;0.8297449955793181;1.0011193091550779;0.5141884749331375;1.3009336018828492
97.786002;0.5142869448670931;3.6241051449964524e-07;1.7871992498766288e-07;-2.7482163391291905e-07;-5.510879363449899e-07;9.988086911916747;0.8331286891552376;0.015559676520361294;0.015567004189546561;0.8297454369868978;1.0011481133654605;0.514178109478397;1.3009408942814926
97.796002;0.5142928714529227;3.6486130770187165e-07;1.7674777817490556e-07;-2.737663595008621e-07;-5.514110597895816e-07;9.988202035870042;0.8331341518261565;0.015559776935485081;0.01556695751931846;0.8297458016963716;1.0011766991044806;0.5141679247411537;1.3009478999080581
97.806002;0.5142984137333149;3.673962737851918e-07;1.747505769020547e-07;-2.7232709326332607e-07;-5.5168802169405e-07;9.988319040385129;0.8331392607708016;0.015559882232928585;0.015566900245167764;0.8297461247045879;1.001205080906848;0.5141579624197111;1.3009546420753006
97.816002;0.5143035508880371;3.700122020089195e-07;1.727294175186038e-07;-2.7049581075931685e-07;-5.519318159370598e-07;9.988437355192382;0.8331439718729237;0.015559991265578334;0.015566833391383194;0.8297464437439968;1.001233270508721;0.514148266408891;1.3009611502232343
97.826002;0.5143082633980853;3.727075658770842e-07;1.7068063395148324e-07;-2.68265664217317e-07;-5.521497645633833e-07;9.98855659003539;0.8331482558439968;0.015560102712303204;0.015566758037795572;0.8297468011499024;1.0012612804494778;0.5141388788830135;1.300967458384802
97.836002;0.5143125330129397;3.754819493466772e-07;1.6859978793494005e-07;-2.6563273193138243e-07;-5.523388385253492e-07;9.988676609367337;0.8331521050210957;0.015560215188838041;0.015566675266349212;0.8297472502968269;1.0012891312545174;0.5141298361649541;1.3009736055810552
97.846002;0.5143163451082716;3.7833469671564084e-07;1.6648464937670472e-07;-2.6259692020352733e-07;-5.52489370110202e-07;9.988797419778125;0.8331555240252136;0.015560327271409992;0.015566586081533317;0.8297478576084316;1.001316852175019;0.514121168520666;1.3009796382671324
97.856002;0.5143196910268045;3.812654755315157e-07;1.6433480616786447e-07;-2.591603869754469e-07;-5.525912584588321e-07;9.98891899246075;0.8331585121355229;0.01556043747936853;0.015566491313771864;0.8297486969008284;1.0013444758002903;0.5141129049658797;1.3009856034721095
97.866002;0.5143225676608731;3.842755237241241e-07;1.621493235896375e-07;-2.5532623945760744e-07;-5.526362131089303e-07;9.989041184680104;0.8331610506840562;0.01556054434012399;0.015566391595521827;0.8297498378744117;1.0013720326337918;0.5141050765523275;1.3009915330029072
97.876002;0.5143249772663747;3.8736625569369704e-07;1.5992566525563462e-07;-2.510986762570175e-07;-5.526162311552483e-07;9.989163776774003;0.833163102948936;0.015560646468418874;0.015566287442019874;0.8297513328294077;1.0013995472101254;0.514097713987291;1.300997432999578
97.886002;0.5143269288027402;3.9053671935146474e-07;1.5765996038137787e-07;-2.4648426515624177e-07;-5.525222392672923e-07;9.989286534219675;0.8331646274547266;0.015560742615962513;0.015566179316942718;0.829753214601737;1.0014270382768975;0.5140908446079037;1.3010032825448483
97.896002;0.514328438112747;3.9378188529956255e-07;1.553469661664738e-07;-2.4149332612923623e-07;-5.523448157499578e-07;9.989409202000584;0.8331655933827772;0.015560831763975089;0.015566067609997136;0.8297555066080823;1.0014545205443603;0.5140844900555026;1.3010090411100848
97.906002;0.5143295274869886;3.970913954562953e-07;1.529800814909444e-07;-2.361384812971088e-07;-5.520756112034587e-07;9.989531454286832;0.8331659843614821;0.015560913203403075;0.015565952649170132;0.8297582296314913;1.0014819999031672;0.5140786626552942;1.301014664322472
97.916002;0.5143302239097207;4.0045057177829836e-07;1.5055164085849937e-07;-2.3043105612234038e-07;-5.517067044372043e-07;9.989652891836629;0.833165794200731;0.01556098646478631;0.015565834712475241;0.8297614040749902;1.0015094666531341;0.5140733647866799;1.301020114866426
97.926002;0.5143305539750259;4.0384335427537156e-07;1.480535645300417e-07;-2.2437966323601628e-07;-5.512283603863211e-07;9.989773105104621;0.8331650231917698;0.015561051239667861;0.015565713975921242;0.8297650528381422;1.001536897901205;0.5140685930318514;1.301025358500329
97.936002;0.5143305400116132;4.072525089790825e-07;1.4547886910059128e-07;-2.1799116076970348e-07;-5.506290322393088e-07;9.989891736651849;0.8331636756622541;0.01556110744374582;0.015565590551430473;0.8297692002393487;1.0015642648756984;0.514064341610038;1.3010303546131536
97.946002;0.5143302012009303;4.1065817267714083e-07;1.4282304905310034e-07;-2.112714981424345e-07;-5.498975740410535e-07;9.990008450937637;0.8331617597546522;0.015561155225689014;0.01556546459531536;0.8297738668649636;1.001591534570372;0.5140606006985348;1.301035056763184
97.956002;0.5143295563226841;4.140392749157384e-07;1.4008418987341556e-07;-2.0422608414491686e-07;-5.490241259063802e-07;9.990122876737964;0.8331592894217467;0.015561194829426788;0.015565336349724717;0.829779067083482;1.0016186704539796;0.5140573540888087;1.3010394227748248
97.966002;0.5143286249505801;4.173757540096452e-07;1.3726179030882758e-07;-1.968611162262216e-07;-5.479988942901228e-07;9.990234644511663;0.8331562829862448;0.015561226459142331;0.015565206132578467;0.8297848097701468;1.001645639318535;0.5140545818699922;1.3010434232397794
97.976002;0.5143274278748199;4.206490956660635e-07;1.3435498639269916e-07;-1.8918505661767895e-07;-5.468109702861863e-07;9.990343415388407;0.833152758479584;0.01556125018024415;0.01556507424267664;0.8297911000089416;1.0016724160916552;0.51405226289436;1.3010470433409511
97.986002;0.5143259866202625;4.2384303557923354e-07;1.313621420828721e-07;-1.812069286179e-07;-5.454490151638918e-07;9.990448846343787;0.8331487351306994;0.015561265855885522;0.015564940750795623;0.8297979430559633;1.0016989826647802;0.5140503739932688;1.301050273787581
97.996002;0.5143243220469895;4.2694406519162406e-07;1.2828233740778015e-07;-1.7293351828254836e-07;-5.43902902846738e-07;9.990550633690507;0.8331442409557248;0.0155612732276238;0.015564805375063297;0.8298053459381141;1.0017253219563784;0.5140488915785877;1.3010530926698773
98.006002;0.5143224540269752;4.299404150008337e-07;1.2511606671173542e-07;-1.64369474460448e-07;-5.421648167879795e-07;9.990648653799294;0.8331393179186142;0.015561272138865047;0.015564667596695258;0.829813311895225;1.0017514077784888;0.5140477931424895;1.301055456598628
98.016002;0.5143204006000381;4.328209930875928e-07;1.2186484701675147e-07;-1.5551845605275738e-07;-5.402303669817615e-07;9.990743072837377;0.8331340240627318;0.015561262692918906;0.015564526875736414;0.8298218361556333;1.0017772042890358;0.5140470543851924;1.3010573090040871
98.026002;0.5143181758929376;4.3557566733248075e-07;1.1853244821749431e-07;-1.4638377204597837e-07;-5.38099385432171e-07;9.990834316676677;0.8331284302379408;0.01556124515144307;0.015564382819214477;0.8298309099061313;1.0018026786916765;0.5140466477329879;1.301058588801321
98.036002;0.5143157917711139;4.381958271879823e-07;1.1512708787154036e-07;-1.3696858668522043e-07;-5.35776198864165e-07;9.990922913077448;0.8331226070539532;0.015561219658982084;0.01556423533268055;0.8298405234540237;1.0018278096382578;0.5140465442771648;1.3010592329794861
98.046002;0.5143132636131789;4.406732357665897e-07;1.1166084950929664e-07;-1.2727533980717766e-07;-5.332711244883169e-07;9.991009357452016;0.8331166121205968;0.015561186102778046;0.0155640847282006;0.8298506623979571;1.0018525832240137;0.5140467153206432;1.301059185729505
98.056002;0.5143106131183883;4.429982167677225e-07;1.0814629662332843e-07;-1.1730685220542391e-07;-5.306015175966789e-07;9.991094082721968;0.8331104901670957;0.015561144173850931;0.015563931708054465;0.8298613058684253;1.001876987548374;0.5140471341131131;1.3010584119004969
98.066002;0.5143078641326998;4.451600919468786e-07;1.0459467782609486e-07;-1.0706931219339729e-07;-5.277893088818474e-07;9.991177477370758;0.8331042812643504;0.015561093439083044;0.015563777271669852;0.8298724284792856;1.0019010145643834;0.514047778808063;1.3010568982006507
98.076002;0.5143050364766779;4.4714979566537903e-07;1.0101693978814405e-07;-9.6572980254609e-08;-5.248573126908664e-07;9.99125990717131;0.8330980237655772;0.01556103342585176;0.015563622595074378;0.8298839991668806;1.0019246614088113;0.5140486334781719;1.3010546411699728
98.086002;0.5143021444070827;4.4896210574734403e-07;9.742428476981751e-08;-8.583080938835021e-08;-5.218275580968731e-07;9.991341727692035;0.8330917525136184;0.01556096377015898;0.015563468860515059;0.8298959808691402;1.0019479259804214;0.5140496861734578;1.3010516369815057
98.096002;0.5142991980111876;4.5059563384520935e-07;9.38264318721893e-08;-7.485804292880822e-08;-5.187207571408886e-07;9.991423297992798;0.8330855018065669;0.01556088434765388;0.015563317133203369;0.829908333051039;1.001970804712538;0.5140509273225379;1.301047880361059
98.106002;0.5142962031599912;4.520509406395107e-07;9.022913491573753e-08;-6.367147765870698e-08;-5.155565172610444e-07;9.991504979711516;0.8330793109129161;0.01556079536556278;0.01556316838586421;0.8299210151910035;1.0019932944979457;0.5140523482894456;1.3010433672851889
98.116002;0.5142931617408771;4.5332741196467833e-07;8.663395041353435e-08;-5.2287362177813484e-08;-5.123552186129154e-07;9.99158711371654;0.8330732250747044;0.015560697353298498;0.015563023500125476;0.8299339957404039;1.0020153888889547;0.5140539388658298;1.3010380981720455
98.126002;0.5142900728777017;4.544202264342777e-07;8.304112131731585e-08;-4.0720433887168815e-08;-5.091384752543369e-07;9.99167006449633;0.8330672925196669;0.015560590996323344;0.015562883148153043;0.8299472603889269;1.002037069038933;0.5140556869762823;1.3010320760289118
98.136002;0.5142869324432813;4.55321209203777e-07;7.945187538391449e-08;-2.8983896733744934e-08;-5.059256958483266e-07;9.991754320619293;0.833061561265446;0.015560476963464265;0.015562747770592735;0.8299608088960841;1.002058305802294;0.5140575810757028;1.3010252959120474
98.146002;0.5142837341529485;4.5602345710887e-07;7.586697826051996e-08;-1.7088362234452076e-08;-5.027307627515101e-07;9.991840495879716;0.8330560781944357;0.015560355851190097;0.015562617717738508;0.8299746471132299;1.0020790704349707;0.5140596113920199;1.3010177429205774
98.156002;0.5142804745275766;4.5652406248384505e-07;7.228528589383413e-08;-5.041823774873012e-09;-4.995620721106273e-07;9.991929167544514;0.8330508888677308;0.015560228194304032;0.015562493369626116;0.8299887816045848;1.0020993324891196;0.5140617684479057;1.3010094039708908
98.166002;0.5142771539605773;4.5682213257678586e-07;6.870582325312223e-08;7.14720443166511e-09;-4.964243918020248e-07;9.99202066830589;0.8330460363945887;0.015560094462427131;0.015562375164533973;0.8300032183347292;1.0021190506045536;0.5140640390405555;1.3010002684489013
98.176002;0.5142737720020353;4.5691521665770833e-07;6.512958206547452e-08;1.9466191498197306e-08;-4.933223473880484e-07;9.992115036385208;0.8330415609941;0.015559955046060189;0.015562263622392748;0.8300179682950587;1.0021381757642112;0.5140664029793156;1.3009903176264155
98.186002;0.5142703259138727;4.5679858901675185e-07;6.155855670473483e-08;3.189783573419092e-08;-4.902644469579689e-07;9.992212150047923;0.8330374992232384;0.015559810319739631;0.015562159389488333;0.830033051616444;1.0021566590437456;0.514068835421172;1.3009795287117556
98.196002;0.5142668146334428;4.56467728941202e-07;5.799488642212075e-08;4.442133034991814e-08;-4.872637736913314e-07;9.992311849856586;0.8330338806629862;0.015559660768623845;0.015562063221428266;0.830048492861909;1.0021744509266932;0.5140713099991513;1.300967890218955
98.206002;0.514263240635526;4.5592031650478606e-07;5.444112661050736e-08;5.7013637563832786e-08;-4.843360245735894e-07;9.99241395834675;0.8330307243410728;0.015559507057926667;0.015561975876599852;0.8300643160259336;1.0021915001839508;0.5140737972087178;1.3009554094645353
98.216002;0.5142596052326157;4.5515607632516146e-07;5.0900381074730234e-08;6.965005583259874e-08;-4.81497306177585e-07;9.992518239289875;0.8330280373459278;0.015559350043398331;0.015561897987727707;0.8300805418386281;1.0022077598103676;0.5140762635746312;1.3009421095399953
98.226002;0.5142559019255135;4.541755472500768e-07;4.737625023418104e-08;8.230478222333937e-08;-4.787626705314001e-07;9.992624300334597;0.8330258148921433;0.015559190715808548;0.015561829944872143;0.8300971831377097;1.0022231912206376;0.5140786750742322;1.300928018281334
98.236002;0.5142521149037926;4.5297887118599833e-07;4.387218703411827e-08;9.495131109773593e-08;-4.7614708558868557e-07;9.99273154394761;0.833024043896232;0.015559030033046544;0.0155617718076874;0.8301142437669902;1.0022377605543227;0.5140810017777191;1.3009131571322405
98.246002;0.5142482241526182;4.515664665576895e-07;4.038999223175688e-08;1.075615466267318e-07;-4.7366672949149386e-07;9.992839284170573;0.8330227103966217;0.015558868808179553;0.0155617233301723;0.8301317221461676;1.0022514328588876;0.5140832224956589;1.3008975412531245
98.256002;0.5142442123497212;4.49940768617359e-07;3.692897284129641e-08;1.2010489909743333e-07;-4.7133838905955877e-07;9.99294689021441;0.833021802543146;0.015558707729721774;0.015561684161081012;0.8301496113096155;1.002264166469794;0.514085327135493;1.3008811856048228
98.266002;0.5142400674175727;4.481051653075222e-07;3.348613433469223e-08;1.3255009629428618e-07;-4.691790495831046e-07;9.993053808517521;0.8330213083369057;0.015558547350042749;0.015561654063896433;0.8301678974612877;1.0022759105718304;0.5140873132943206;1.3008641088826272
98.276002;0.5142357814064458;4.460606409660828e-07;3.0057005151278914e-08;1.44869530099684e-07;-4.6720531442922585e-07;9.993159544733459;0.8330212176707535;0.015558388052831267;0.015561632929169589;0.830186563433145;1.002286610438033;0.5140891815264037;1.300846337296124
98.286002;0.514231350106171;4.4380435795964647e-07;2.663690803874173e-08;1.5704276048526048e-07;-4.654319048124573e-07;9.993263678821071;0.8330215279396127;0.015558230066824925;0.015561620703876558;0.8302055939823774;1.00229621387894;0.5140909342908508;1.3008279069214668
98.296002;0.51422677222755;4.413315568674695e-07;2.3221354734406616e-08;1.69057881147722e-07;-4.638713441203813e-07;9.993365845936733;0.8330222424327016;0.015558073452155468;0.015561617406577433;0.8302249776166926;1.0023046737260257;0.5140925737880752;1.3008088637712194
98.306002;0.5142220457497246;4.3863903997890986e-07;1.980584712135991e-08;1.8091212045525497e-07;-4.625343083396403e-07;9.993465684093195;0.8330233588079569;0.015557918073452817;0.015561623053953288;0.8302447026156698;1.0023119504321376;0.5140940963529526;1.3007892621099806
