time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
98.316002;0.5142171641091281;4.3572837940208e-07;1.6385764727198484e-08;1.9261073245914118e-07;-4.614291869475606e-07;9.993562868787496;0.8330248594822505;0.015557763664884774;0.015561637476351331;0.8302647515215645;1.0023180144984678;0.5140954890529015;1.3007691592733484
98.326002;0.5142121161844277;4.3260710899198924e-07;1.2954872709505945e-08;2.0416268366576068e-07;-4.6056271370096273e-07;9.993657223146792;0.8330267136571878;0.015557609968276572;0.015561660269597594;0.8302851021473343;1.0023228421430752;0.5140967312704791;1.3007486104048243
98.336002;0.5142068897810277;4.2928612937452805e-07;9.503574520313913e-09;2.1557468472062004e-07;-4.5994276639586826e-07;9.993748747399751;0.833028882717016;0.015557456789258588;0.015561690899643849;0.8303057294975299;1.0023264088055803;0.5140977999070367;1.3007276647845003
98.346002;0.5142014756825;4.257734198913191e-07;6.020097676027693e-09;2.268470019461646e-07;-4.595794692699483e-07;9.993837524553046;0.8330313209449939;0.015557303921006894;0.015561728773397315;0.8303265988488299;1.002328692136693;0.5140986749541089;1.300706355359321
98.356002;0.514195870276551;4.2206870850693804e-07;2.4942449193873254e-09;2.379727253805432e-07;-4.594821787757278e-07;9.993923608481506;0.8330339779895011;0.015557151067814369;0.015561773187263652;0.830347661366903;1.002329680385509;0.5140993409833888;1.30068467917383
98.366002;0.5141900764562619;4.181651160892733e-07;-1.0796937410436388e-09;2.489388733546301e-07;-4.5965706660574754e-07;9.994006989815894;0.8330368052030658;0.01555699786584343;0.01556182322907825;0.8303688626505656;1.002329377097487;0.5140997851157463;1.3006625866845538
98.376002;0.5141841040770165;4.1405549820457626e-07;-4.703390565182176e-09;2.597294733657338e-07;-4.6010804422986977e-07;9.994087620945331;0.8330397610260946;0.01555684395428347;0.015561877787913481;0.830390150651703;1.0023278018095874;0.5140999953634716;1.300639991971298
98.386002;0.5141779698405833;4.097361412696476e-07;-8.376481818622183e-09;2.7033052508541195e-07;-4.6083752235835285e-07;9.994165408565406;0.8330428139899392;0.015556689048236948;0.015561935687496685;0.8304114728479585;1.002324988682125;0.5140999602178591;1.3006167907874935
98.396002;0.514171695929946;4.0520608133581657e-07;-1.2097369940312053e-08;2.8073190593346813e-07;-4.618462203659066e-07;9.994240147866725;0.8330459419771076;0.01555653303761382;0.01556199581708674;0.8304327692293061;1.0023209822696477;0.5140996695305314;1.300592875225543
98.406002;0.5141653081603612;4.004638589023403e-07;-1.5863007347477046e-08;2.909247031862355e-07;-4.631342130450446e-07;9.994311500490133;0.8330491301305921;0.015556376094195348;0.015562057163412432;0.8304539686111473;1.002315825530438;0.5140991167761436;1.3005681487326317
98.416002;0.5141588332677977;3.955049167838283e-07;-1.966724554900039e-08;3.0089862079495405e-07;-4.6470191311249363e-07;9.994379105249418;0.8330523689499006;0.015556218728671396;0.015562118713002159;0.8304749939980075;1.002309548885231;0.5140983009909246;1.3005425393761165
98.426002;0.5141522958119548;3.903226713218951e-07;-2.3498870945208075e-08;3.1064217047667946e-07;-4.665482302038999e-07;9.994442729889759;0.8330556493404631;0.015556061743241565;0.01556217940011952;0.830495778009185;1.0023021747165886;0.5140972265661117;1.300515998419812
98.436002;0.5141457172418905;3.849100416918167e-07;-2.7342364875372275e-08;3.201437979634914e-07;-4.686663796486163e-07;9.994502329920742;0.8330589599885508;0.015555906042124234;0.01556223829111663;0.8305162760857472;1.0022937284556304;0.5140959008897464;1.3004884874653595
98.446002;0.5141391169328654;3.792578786395804e-07;-3.1180051116916777e-08;3.293925837993702e-07;-4.7104176356643587e-07;9.994558015304612;0.8330622904439238;0.015555752364946437;0.015562294728121819;0.8305364652497141;1.0022842455192469;0.514094331839375;1.3004599714398621
98.456002;0.5141325118207238;3.7335307464980903e-07;-3.499259799981632e-08;3.383790354843558e-07;-4.736555954652236e-07;9.994609976159479;0.8330656313568349;0.01555560108734579;0.015562348180193584;0.8305563316240319;1.0022737705969198;0.5140925282376179;1.300430421728913
98.466002;0.5141259145786872;3.671792277111299e-07;-3.875911100001813e-08;3.4709453529218153e-07;-4.7649002296543606e-07;9.99465842772398;0.8330689703043691;0.015555452221593723;0.015562398080943098;0.830575857207393;1.002262344619368;0.5140905038574087;1.300399825840148
98.476002;0.5141193349875669;3.6071988473199843e-07;-4.245927205758513e-08;3.555296293871687e-07;-4.7952827763363e-07;9.994703612796211;0.8330722901629267;0.015555305579345634;0.015562443841063268;0.8305950167679857;1.0022499933693179;0.5140882789260626;1.3003681931718791
98.486002;0.5141127846887599;3.539622658716716e-07;-4.607507907213399e-08;3.6367477178611785e-07;-4.827526313268032e-07;9.994745809364453;0.8330755705878726;0.015555160924996625;0.015562484936704517;0.8306137878715569;1.002236733044996;0.5140858738458114;1.3003355474132794
98.496002;0.5141062801519394;3.468975529493474e-07;-4.9589690362304906e-08;3.7152339614727157e-07;-4.861460414530016e-07;9.994785320961443;0.8330787879676607;0.01555501807836887;0.015562521004880977;0.8306321621414412;1.0022225830917866;0.5140833008536081;1.3003019133099987
98.506002;0.5140998422999532;3.395185317033484e-07;-5.298661405658712e-08;3.7907370522733704e-07;-4.896956522327772e-07;9.994822451462525;0.8330819167319033;0.015554876924659686;0.015562551847087219;0.8306501487187342;1.0022075730021738;0.5140805634117045;1.3002673025593317
98.516002;0.5140934945729825;3.318201706032196e-07;-5.625160291036399e-08;3.8632776868952616e-07;-4.933936800923054e-07;9.994857436708383;0.8330849378353685;0.015554737323179196;0.01556257731885814;0.8306677708805936;1.0021917402371716;0.5140776628781399;1.3002317021470435
98.526002;0.5140872616236164;3.238028570839912e-07;-5.9374361917817187e-08;3.93288910544035e-07;-4.972363087015871e-07;9.994890412296987;0.8330878455290547;0.015554599129028453;0.01556259724499737;0.830685057720152;1.0021751194408448;0.514074602018978;1.3001950774159998
98.536002;0.5140811697415295;3.1547274058020205e-07;-6.234771364136514e-08;3.9995910492023753e-07;-5.012225135146318e-07;9.99492145088382;0.8330906422023602;0.015554462309478623;0.01556261139767537;0.8307020365160753;1.0021577332336482;0.5140713807449401;1.3001573849638624
98.546002;0.5140752474974586;3.068393017541791e-07;-6.516645299034427e-08;4.0633859275931247e-07;-5.053530331003131e-07;9.994950607595468;0.8330933283404255;0.015554326931919093;0.01556261950335127;0.8307187288511423;1.0021395988148547;0.5140679917316255;1.3001185825919188
98.556002;0.5140695247130437;2.979151947667571e-07;-6.782774605959227e-08;4.1242852372943003e-07;-5.096304096950183e-07;9.99497800277607;0.8330958983052907;0.01555419309776314;0.015562621332806352;0.8307351473649345;1.002120738266202;0.5140644221067916;1.300078641215873
98.566002;0.5140640276595623;2.887188869738392e-07;-7.033186550532144e-08;4.182337543608189e-07;-5.140589202896229e-07;9.995003867573258;0.8330983418541597;0.015554060941124902;0.015562616836074052;0.8307512929524155;1.00210117477456;0.5140606568708986;1.3000375584409298
98.576002;0.5140587723384686;2.792753448203769e-07;-7.268190393069106e-08;4.2376314595043217e-07;-5.186421731610726e-07;9.995028441185816;0.8331006443684517;0.015553930631176093;0.015562606156201936;0.8307671520613897;1.0020809294754032;0.5140566791916255;1.2999953606601626
98.586002;0.5140537646832514;2.696128770569539e-07;-7.488264137158609e-08;4.2902819574566464e-07;-5.23380645066333e-07;9.995051866722866;0.8331027865693098;0.015553802351447633;0.015562589491903188;0.8307826951078167;1.002060031102616;0.5140524695969425;1.2999520938137519
98.596002;0.5140490107035397;2.597593485148465e-07;-7.694074330873175e-08;4.3404184645192137e-07;-5.282715568937728e-07;9.995074233804276;0.8331047472918856;0.01555367626866605;0.015562566963981329;0.8307978803490004;1.0020385198725592;0.5140480068521484;1.2999078128954513
98.606002;0.5140445259999405;2.497403410630624e-07;-7.886562599538211e-08;4.3881848303140243e-07;-5.333095422636713e-07;9.995095642903554;0.833106503561007;0.015553552465796143;0.015562538588806449;0.830812662424901;1.002016436452619;0.5140432707640632;1.2998625748030688
98.616002;0.5140403361373622;2.395796900290534e-07;-8.066786815117675e-08;4.4337388355629877e-07;-5.38487177003267e-07;9.99511615925504;0.8331080307246026;0.015553430866818692;0.015562504336998562;0.8308270001580781;1.001993811887588;0.5140382472829359;1.2998164357616393
98.626002;0.5140364733103228;2.293017540371508e-07;-8.235713591184895e-08;4.477235655332763e-07;-5.437961352318818e-07;9.995135752310201;0.8331093115894955;0.015553311256587479;0.015562464178279712;0.8308408615894282;1.0019706683096385;0.5140329351772472;1.2997694509766333
98.636002;0.5140329761237509;2.1893329840727913e-07;-8.39424641868437e-08;4.518811224063751e-07;-5.492279653876285e-07;9.995154295689007;0.8331103459820519;0.015553193419083759;0.015562418016720161;0.8308542308148898;1.0019470272677735;0.5140273487798064;1.299721677094913
98.646002;0.5140298886536052;2.0850333228553267e-07;-8.543278646174584e-08;4.5585892590496664e-07;-5.547732756487568e-07;9.995171571047626;0.8331111458052289;0.015553077311345982;0.015562365612388837;0.8308671138621517;1.001922919073678;0.5140215126513734;1.299673183938014
98.656002;0.5140272533138236;1.9804131080185558e-07;-8.683492113677637e-08;4.596695354415658e-07;-5.604213817264653e-07;9.995187265880617;0.8331117190464776;0.01555296316094513;0.015562306610225363;0.8308795342478564;1.0018983864900923;0.5140154534685706;1.2996240687916927
98.666002;0.514025104476559;1.875761812451563e-07;-8.815102775056733e-08;4.6332389131431765e-07;-5.661613391162313e-07;9.995201010903902;0.8331120619833416;0.01555285139917066;0.015562240591172716;0.8308915219050931;1.001873484154988;0.5140091958044571;1.2995744573266976
98.676002;0.514023472559396;1.7713689826008944e-07;-8.937955599590632e-08;4.6682748792342933e-07;-5.719818148311372e-07;9.995212452139535;0.8331121650453834;0.01555274253371593;0.015562167070227418;0.8309031049211391;1.0018482799679884;0.5140027619900366;1.2995244927068947
98.686002;0.5140223897751403;1.6675122749211557e-07;-9.051774899782075e-08;4.701794025963337e-07;-5.77870906095083e-07;9.995221287606416;0.8331120186833884;0.015552637100927693;0.015562085514730487;0.8309143057541548;1.0018228583565625;0.5139961740522186;1.2994743262582775
98.696002;0.5140218849705881;1.5644358292640304e-07;-9.156210449960895e-08;4.7337505574457645e-07;-5.838177659235254e-07;9.995227270834912;0.8331116139290655;0.01555253561786792;0.01556199543843521;0.8309251373635862;1.0017973169363426;0.5139894563058663;1.2994241156869863
98.706002;0.5140219747886768;1.4623584359691963e-07;-9.250832227835307e-08;4.7640895988335075e-07;-5.898135027524803e-07;9.99523022462966;0.8331109421850666;0.015552438503646302;0.015561896497080998;0.8309355999431344;1.001771753673741;0.5139826373174673;1.2993740322572995
98.716002;0.5140226611500679;1.361496189637226e-07;-9.335231638262319e-08;4.792749161334272e-07;-5.958509897124814e-07;9.995230038662584;0.8331099929920566;0.015552346056176496;0.01556178848896076;0.8309456840830824;1.0017462556855943;0.5139757489257141;1.2993242698114713
98.726002;0.5140239337715926;1.2620638812835934e-07;-9.409051557510806e-08;4.819658380405824e-07;-6.019243276988851e-07;9.99522663602288;0.8331087499236138;0.015552258453760359;0.015561671292618661;0.8309553756872756;1.00172089631235;0.513968821963129;1.2992750380369213
98.736002;0.5140257740326986;1.1642632280729412e-07;-9.471868054068589e-08;4.844755804991372e-07;-6.080281413570382e-07;9.995219917865384;0.8331071908411644;0.015552175764846845;0.015561544860784144;0.8309646596488595;1.0016957369804804;0.5139618831621842;1.2992265373512084
98.746002;0.5140281573205514;1.0682835075325435e-07;-9.523237116964838e-08;4.868012900268727e-07;-6.14157892552823e-07;9.995209740180002;0.8331052908599047;0.01555209805006125;0.015561409330722158;0.8309735272911002;1.0016708273189863;0.5139549540331452;1.2991789349413663
98.756002;0.5140310538358986;9.743159112213293e-08;-9.562976203450788e-08;4.889434278568831e-07;-6.203087802066787e-07;9.995195958542844;0.8331030241007834;0.015552025494473093;0.015561265167690201;0.8309819812832909;1.0016462015251113;0.5139480490417867;1.2991323602281546
98.766002;0.5140344290026745;8.82565191140484e-08;-9.591281926604519e-08;4.909038593568551e-07;-6.264728722885146e-07;9.995178456710143;0.8331003705579777;0.015551958401834091;0.015561113128942072;0.8309900285426772;1.001621879342825;0.5139411762388868;1.2990869164964467
98.776002;0.5140382432710221;7.932353304202287e-08;-9.608595922763326e-08;4.926845748825591e-07;-6.326385400887013e-07;9.99515711199109;0.8330973264758573;0.015551897108250307;0.015560954022505413;0.8309976664725252;1.0015978718089944;0.5139343417655226;1.2990426883177857
98.786002;0.5140424529577902;7.064834686718595e-08;-9.615390451573606e-08;4.942866566500306e-07;-6.387916827967897e-07;9.995131746320185;0.8330939040515443;0.015551841968434552;0.015560788542447003;0.8310048780631796;1.00157418474148;0.5139275524629248;1.2989997377739073
98.796002;0.5140470117621975;6.223923784077518e-08;-9.612030707329058e-08;4.957088292129567e-07;-6.449170437680499e-07;9.995102138052683;0.8330901215143672;0.015551793395718341;0.015560617274992685;0.831011642240491;1.0015508210628552;0.513920814589827;1.2989581009834805
98.806002;0.5140518708498043;5.409980615179194e-08;-9.598863526232539e-08;4.969474032440063e-07;-6.510000775537251e-07;9.995068088938726;0.8330859955008435;0.015551751879382448;0.015560440714660756;0.8310179436965455;1.0015277820392727;0.5139141332971471;1.2989177930647522
98.816002;0.5140569788472769;4.6233084338556457e-08;-9.576328105095469e-08;4.979981136943432e-07;-6.570284892289395e-07;9.995029425186592;0.8330815368646701;0.015551717876391192;0.015560259261153314;0.8310237681194294;1.0015050634252194;0.5139075151055497;1.2988788213039886
98.826002;0.5140622831713283;3.86437378543874e-08;-9.544885891963318e-08;4.988585389875315e-07;-6.629923602229233e-07;9.994985930113064;0.8330767527937284;0.015551691589257238;0.015560073278287687;0.8310290939084097;1.0014826453346592;0.5139009697823758;1.2988411972085456
98.836002;0.5140677331011169;3.133923506869918e-08;-9.504839373036479e-08;4.99530072731932e-07;-6.688827262961176e-07;9.994937348062319;0.8330716564750709;0.01555167291062889;0.015559883237190469;0.8310338915565394;1.0014604844864023;0.5138945077795579;1.2988049365030985
98.846002;0.5140732835511297;2.4330436581644872e-08;-9.456277558060415e-08;5.00018705065744e-07;-6.7468989740412e-07;9.994883468566846;0.8330662711072963;0.015551661618722333;0.015559689841879953;0.8310381250274207;1.0014385185355534;0.5138881351969593;1.2987700475906345
98.856002;0.5140788949706141;1.7632328219319552e-08;-9.399508901375486e-08;5.003332696245906e-07;-6.804023478129485e-07;9.994824190494217;0.833060623519883;0.01555165752112392;0.01555949403327266;0.8310417527454501;1.0014166743469597;0.5138818522584814;1.298736519373819
98.866002;0.5140845284435088;1.126389946287042e-08;-9.33560737040825e-08;5.004816519253653e-07;-6.860053676458382e-07;9.994759570184087;0.8330547372761286;0.01555166039036652;0.015559296904125506;0.8310447304086145;1.001394870573096;0.5138756575430629;1.2987043193151457
98.876002;0.514090141842093;5.244802698853273e-09;-9.266326087253096e-08;5.004693936369274e-07;-6.914802711861459e-07;9.99468983333565;0.8330486342367243;0.015551669865811624;0.015559099549141385;0.8310470138175455;1.001373021775643;0.5138695543686073;1.2986734012084307
98.886002;0.5140956904885082;-4.087581181738359e-10;-9.19362822166262e-08;5.003020144972434e-07;-6.968057162467229e-07;9.99461526114087;0.8330423439674316;0.015551685417616945;0.015558902898348553;0.8310485631200165;1.0013510459831318;0.5138635545852126;1.2986437158395385
98.896002;0.5141011299140024;-5.6845523344453216e-09;-9.119428052443878e-08;4.999860554816517e-07;-7.019600167937458e-07;9.994536046456433;0.8330359075615222;0.015551706329324481;0.01555870769560026;0.8310493471595509;1.0013288679209187;0.5138576773264678;1.2986152167785021
98.906002;0.514106416536883;-1.0572835864420214e-08;-9.045617539280539e-08;4.995276281143285e-07;-7.069225934649019e-07;9.994452297637585;0.8330293706635301;0.01555173179848121;0.015558514612458697;0.8310493430762695;1.0013064222682961;0.5138519441393131;1.2985878592405717
98.916002;0.5141115053331948;-1.5066388725191e-08;-8.974256373593746e-08;4.989326798982441e-07;-7.116745985888303e-07;9.99436414844864;0.8330227753193713;0.015551761138622043;0.0155583243098046;0.8310485329959078;1.0012836592879573;0.5138463746671448;1.2985616022192057
98.926002;0.5141163497468699;-1.9160099483536377e-08;-8.907742033313148e-08;4.982093670215198e-07;-7.16199199669636e-07;9.994271805514801;0.8330161545887477;0.015551793838710396;0.015558137471855207;0.8310469007795857;1.0012605396535903;0.5138409851032438;1.2985364116477178
98.936002;0.5141209055490367;-2.2848116375172992e-08;-8.848834090706577e-08;4.973700078490707e-07;-7.204818757975283e-07;9.994175530644084;0.833009529484682;0.015551829451904454;0.015557954941334355;0.8310444291838334;1.0012370189909536;0.5138357889300798;1.298512254404279
98.946002;0.5141251323017034;-2.6121620558358287e-08;-8.800483366745244e-08;4.964312825435402e-07;-7.245105018951407e-07;9.994075637109376;0.8330029082098295;0.015551867501678267;0.015557777791131905;0.8310410980505859;1.001213041126864;0.5138307992986537;1.2984890930592852
98.956002;0.5141289920571631;-2.8970049816457374e-08;-8.765394406032534e-08;4.954117222336688e-07;-7.282750803675314e-07;9.993972475103464;0.8329962863713064;0.01555190749359036;0.015557607155845263;0.8310368874333416;1.0011885439472616;0.5138260302122732;1.2984668914127881
98.966002;0.5141324512005413;-3.138459529018708e-08;-8.745501031912547e-08;4.943283887772348e-07;-7.317683055155377e-07;9.993866415462433;0.8329896497107245;0.015551948986913105;0.015557443975197816;0.8310317876391199;1.0011634683258626;0.513821493057418;1.2984456244821292
98.976002;0.5141354842663048;-3.336121387181849e-08;-8.741780765275064e-08;4.931964027865589e-07;-7.349855408540988e-07;9.9937578559201;0.832982981775011;0.015551991676823721;0.015557288835887044;0.8310258076631515;1.0011377700771094;0.5138171912875659;1.2984252825208935
98.986002;0.5141380741823514;-3.490253098685611e-08;-8.754501686210287e-08;4.920303338190204e-07;-7.379233352265753e-07;9.993647193286472;0.832976276383269;0.015552035431742847;0.01555714199706273;0.8310189747768912;1.0011114313415639;0.513813119176032;1.2984058680400483
98.996002;0.5141402087753911;-3.601863303409581e-08;-8.783534804811603e-08;4.90843550424447e-07;-7.40580283725753e-07;9.993534768621535;0.8329695447427572;0.015552080268468509;0.015557003623204146;0.8310113276001573;1.00108445985358;0.5138092662596944;1.2983873943959399
99.006002;0.5141418779472959;-3.6726331556622305e-08;-8.82844953257651e-08;4.896459788358473e-07;-7.429598155808012e-07;9.993420843107632;0.8329628037273258;0.015552126401505523;0.015556874058519804;0.8310029072232116;1.0010568808627411;0.5138056256400628;1.2983698864951374
99.016002;0.5141430739191207;-3.704792447037303e-08;-8.888406465137305e-08;4.884438257379679e-07;-7.450709965950503e-07;9.993305622121378;0.832956055912626;0.015552174344398827;0.015556753943648116;0.8309937516500607;1.001028731849794;0.5138022020861268;1.2983533776807925
99.026002;0.514143792635107;-3.700852869961157e-08;-8.962093372114413e-08;4.872420966613301e-07;-7.46927721896875e-07;9.993189343800593;0.8329492830304398;0.015552224817927512;0.01555664415912969;0.8309838955830489;1.0010000548239462;0.5137990138929123;1.298337905008888
99.036002;0.5141440338362133;-3.663074415378692e-08;-9.047913491031364e-08;4.860469956429831e-07;-7.485471378113047e-07;9.993072390359957;0.8329424545642737;0.015552278536768072;0.015556545635013816;0.8309733702330341;1.000970883998744;0.5137960865209031;1.2983235068226144
99.046002;0.51414379991056;-3.59319112902626e-08;-9.144179692840901e-08;4.848652556602656e-07;-7.49946873541602e-07;9.992955318260258;0.832935541955381;0.015552336110447365;0.015556459106969869;0.8309622010468785;1.0009412368482815;0.5137934441253909;1.2983102169213305
99.056002;0.5141430950877659;-3.492799537826672e-08;-9.249109472076329e-08;4.837026941962626e-07;-7.511424808517458e-07;9.992838779893958;0.8329285271452811;0.015552397977316923;0.015556385011041183;0.830950409164931;1.0009111142427154;0.5137911053502374;1.2982980533511062
99.066002;0.5141419259050732;-3.363806419265118e-08;-9.360857650683917e-08;4.825656667908302e-07;-7.521465095176667e-07;9.992723401179282;0.83292140071602;0.015552464318824824;0.015556323560999669;0.8309380177591209;1.000880512650413;0.513789083625556;1.2982870115407967
99.076002;0.5141403021253111;-3.208371916001539e-08;-9.477620741585003e-08;4.814631684099519e-07;-7.529682439468654e-07;9.992609702650093;0.8329141596222355;0.015552535108623474;0.015556274859887602;0.8309250569575525;1.0008494400466126;0.5137873894678473;1.298277061164969
99.086002;0.5141382351882399;-3.0286557511210396e-08;-9.597589945764551e-08;4.804064270220405e-07;-7.536128271558015e-07;9.992498126765323;0.8329068094373487;0.015552610278382553;0.015556238939619285;0.8309115643803843;1.0008179170762384;0.5137860305005504;1.298268143187832
99.096002;0.5141357329399637;-2.8267179640946064e-08;-9.718799592227465e-08;4.794073019895205e-07;-7.540807222960698e-07;9.992389118927168;0.8328993622409211;0.015552689835581657;0.015556215732660287;0.830897583808301;1.0007859640539518;0.5137850069456783;1.2982601754842753
99.106002;0.5141327953053305;-2.6045428775002642e-08;-9.839093835597878e-08;4.784771263505636e-07;-7.543699718906207e-07;9.99228312461239;0.8328918265891413;0.015552773915522839;0.015556205072464406;0.8308831647378703;1.0007535907517688;0.5137843081912328;1.2982530674082553
99.116002;0.514129415656262;-2.3641031379108243e-08;-9.956291733575135e-08;4.776258964360025e-07;-7.544811463315426e-07;9.99218051006231;0.8328842004196276;0.01555286285143335;0.015556206745324676;0.8308683616680844;1.0007207940587448;0.5137839157186938;1.2982467316143043
99.126002;0.5141255859950986;-2.1073606271810743e-08;-1.0068424075055345e-07;4.768620274786061e-07;-7.544206185292834e-07;9.992081568283306;0.8328764744918433;0.01555295720937654;0.015556220505609753;0.8308532318728922;1.0006875615158495;0.5137838087196989;1.298241085875298
99.136002;0.5141213018366746;-1.8361830503685804e-08;-1.0173874589010876e-07;4.761924167218758e-07;-7.542002162094639e-07;9.991986594595028;0.8328686394512405;0.015553057672987577;0.015556246050815273;0.8308378350753788;1.0006538795324014;0.5137839660510574;1.2982360517194413
99.146002;0.5141165639825375;-1.5522935402510336e-08;-1.0271426712737845e-07;4.7562154928308304e-07;-7.538364714979923e-07;9.991895853576018;0.8328606898545722;0.01555316483224029;0.015556283023920535;0.830822234128824;1.0006197418557152;0.5137843654557316;1.2982315557090176
99.156002;0.5141113787502614;-1.257292223262785e-08;-1.0360172817119249e-07;4.751505192816462e-07;-7.533507063319803e-07;9.991809455377666;0.8328526263226941;0.015553279033601354;0.015556331030868982;0.8308064903707939;1.0005851563415946;0.5137849862734618;1.2982275284764895
99.166002;0.5141057609406509;-9.526326170236741e-09;-1.0439210156334542e-07;4.747778987535628e-07;-7.527666936503703e-07;9.991727313973943;0.8328444586697595;0.015553400340768573;0.015556389635120712;0.830790655967422;1.0005501471746372;0.5137858155229756;1.2982239041966839
99.176002;0.5140997341589498;-6.395396162660176e-09;-1.0507465547558507e-07;4.745010817000795e-07;-7.521057478354424e-07;9.991649254979597;0.8328362062477258;0.0155535285607985;0.015556458364499193;0.8307747710969131;1.000514751718527;0.5137868487184911;1.2982206260503664
99.186002;0.5140933237322474;-3.191042535959398e-09;-1.0563890071814567e-07;4.7431713678730396e-07;-7.513848300882717e-07;9.991575188329055;0.8328278899559908;0.015553663343113863;0.015556536734979734;0.8307588647775151;1.0004790189044899;0.5137880822788065;1.2982176537400647
99.196002;0.5140865497501639;7.432324819463448e-11;-1.0607768043154773e-07;4.742245305622223e-07;-7.506194716903408e-07;9.991505213134717;0.8328195254790172;0.015553804283292451;0.015556624245713113;0.8307429549111699;1.0004430088476506;0.5137895064454776;1.2982149685592714
99.206002;0.5140794239180535;3.3854109962237903e-09;-1.0638993483043082e-07;4.742242922387225e-07;-7.498266716604812e-07;9.99143959239998;0.8328111273889505;0.01555395092335306;0.015556720345337924;0.830727048637168;1.0004067890584396;0.5137911042515384;1.2982125758112777
99.216002;0.5140719495887005;6.725092540442455e-09;-1.0658123624829384e-07;4.7431957141101867e-07;-7.490247351211733e-07;9.991378662401589;0.8328027153330727;0.015554102702313406;0.015556824402399297;0.8307111445484805;1.0003704300402292;0.5137928528131355;1.2982105072765664
99.226002;0.5140641259316371;1.0076043213086207e-08;-1.0666066320678858e-07;4.7451562583586736e-07;-7.482314392973078e-07;9.991322793262862;0.8327943163955754;0.015554258857548667;0.015556935717384195;0.8306952374524876;1.0003340019716795;0.5137947243907333;1.2982088220941566
99.236002;0.5140559521861401;1.342148790696099e-08;-1.0663792591812052e-07;4.748190531243495e-07;-7.474629676267889e-07;9.9912723822836;0.8327859686261581;0.015554418282008953;0.01555705357845303;0.8306793234036635;1.0002975710041175;0.5137966868833079;1.2982076001701786
99.246002;0.5140474282549469;1.674401247087904e-08;-1.0652283044487991e-07;4.75234086247689e-07;-7.467347938018076e-07;9.991227803594308;0.8327777234744386;0.015554579531183374;0.01555717729222258;0.8306634005353557;1.0002611974448938;0.5137987052060234;1.2982069306154613
99.256002;0.514038554101461;2.0023040308400758e-08;-1.0632461865005326e-07;4.7575921775520964e-07;-7.460634439271756e-07;9.991189360063753;0.8327696419835766;0.015554741005840273;0.01555730617362849;0.8306474705211214;1.0002249393611673;0.5138007462160253;1.2982069020169926
99.266002;0.51402933089677;2.3233070128784182e-08;-1.0605025835509386e-07;4.763872024804182e-07;-7.454675038756905e-07;9.991157277402117;0.832761787567487;0.0155549011365291;0.015557439551079187;0.8306315459984771;1.0001888588293157;0.5138027842276179;1.2982075968965052
99.276002;0.51401976255729;2.6345015393501137e-08;-1.0570352393994833e-07;4.771073038124738e-07;-7.449668772607092e-07;9.991131702699159;0.8327542194861138;0.01555505850905027;0.015557576743002397;0.8306156534328316;1.0001530244593668;0.5138048018630526;1.2982090896829843
99.286002;0.514009855265228;2.933023010338098e-08;-1.052851295779727e-07;4.779083786206367e-07;-7.445810158475851e-07;9.991112691393687;0.832746990330083;0.015555211882996963;0.015557716985223017;0.8305998252859081;1.000117508679116;0.513806787587992;1.2982114442849542
99.296002;0.5139996164515447;3.2162717096262344e-08;-1.0479139963157985e-07;4.78781292978858e-07;-7.4432785753075e-07;9.991100224554193;0.8327401488432529;0.015555360070328109;0.015557859474919446;0.8305840948176949;1.00008238296195;0.513808734101853;1.298214708362038
99.306002;0.5139890569155107;3.481855168630752e-08;-1.0421230231093504e-07;4.797196104668218e-07;-7.442225837002674e-07;9.991094282099262;0.832733744980993;0.01555550186311617;0.015558003567760161;0.8305685002531915;1.0000477160578036;0.5138106380981012;1.2982189063013265
99.316002;0.513978196585951;3.7275294126188734e-08;-1.035328751748979e-07;4.807196323901197e-07;-7.442756142272199e-07;9.991094858361247;0.8327278334152581;0.01555563611427603;0.015558148892811579;0.8305530890119923;1.0000135774227912;0.5138124991206423;1.2982240391657471
99.326002;0.513967067802492;3.951180115080828e-08;-1.0273860007090543e-07;4.817801647803391e-07;-7.444925766924112e-07;9.991101840171753;0.832722471419133;0.0155557618166612;0.015558295275104814;0.8305379187958436;0.9999800400337429;0.5138143162054088;1.2982300979848775
99.336002;0.5139557107574437;4.1508431344366504e-08;-1.0182146330205995e-07;4.829008739353556e-07;-7.44877272552459e-07;9.991114929342295;0.8327177113849852;0.015555878130968072;0.015558442599089757;0.830523059092824;0.99994717768544;0.5138160853501538;1.2982370772525922
99.346002;0.5139441679970524;4.324749610186809e-08;-1.0078285931717496e-07;4.840809040729314e-07;-7.454343053690606e-07;9.99113376015725;0.8327135955267425;0.015555984388445018;0.01555859069301061;0.8305085887279775;0.9999150613958121;0.5138178000710591;1.2982449762575745
99.356002;0.5139324862622919;4.4713869589991377e-08;-9.963216510279555e-08;4.853204617057549e-07;-7.461686617371975e-07;9.991158060377796;0.8327101546416331;0.015556080074967248;0.01555873923654279;0.830494586124478;0.9998837583160356;0.5138194529418287;1.298253799562543
99.366002;0.5139207191827437;4.5896155389015746e-08;-9.83829591889015e-08;4.866232429989497e-07;-7.470836392725614e-07;9.991187679032612;0.8327074050423977;0.015556164824765554;0.015558887736249912;0.8304811198582992;0.999853331104762;0.5138210367494132;1.2982635586536673
99.376002;0.5139089228933915;4.6786950909478146e-08;-9.70483040697499e-08;4.879955353753561e-07;-7.481787621514744e-07;9.991222495506971;0.8327053469049134;0.015556238345467025;0.015559035582317537;0.8304682459448341;0.9998238376960009;0.5138225457667472;1.2982742628336814
99.386002;0.5138971489165537;4.738273107328136e-08;-9.563727449886442e-08;4.89441807672495e-07;-7.494477646277694e-07;9.991262303847687;0.8327039702725048;0.015556300331160783;0.015559182149058649;0.8304560089944922;0.9997953318437894;0.5138239781165198;1.298285908182145
99.396002;0.5138854398490438;4.7684466101367346e-08;-9.415564559853064e-08;4.909617801385817e-07;-7.508781889443661e-07;9.991306748919913;0.832703261109908;0.01555635050046207;0.015559326869199424;0.8304444423250228;0.9997678656758798;0.5138253385263665;1.2982984770553603
99.406002;0.513873829201468;4.769602280350958e-08;-9.260795124680575e-08;4.925519484130104e-07;-7.524538660239504e-07;9.991355322658551;0.8327032018000672;0.0155563886595032;0.015559469226869828;0.830433567815124;0.9997414929350694;0.51382663964802;1.2983119408988533
99.416002;0.5138623447335021;4.7421131215416715e-08;-9.099686442752049e-08;4.942076425657904e-07;-7.541584981179767e-07;9.991407405240272;0.8327037725082465;0.015556414732758421;0.01555960878070663;0.8304233968432784;0.9997162675310837;0.5138279011522338;1.298326262010553
99.426002;0.513851010764637;4.686353337018748e-08;-8.932189497752218e-08;4.959243178379087e-07;-7.559780477286289e-07;9.991462369143054;0.8327049550657287;0.015556428780072563;0.015559745305362188;0.8304139304722699;0.999692238918232;0.513829145628039;1.2983413993844282
99.436002;0.5138398491824627;4.602939282891286e-08;-8.758105750203498e-08;4.977009504501817e-07;-7.57900718683759e-07;9.991519694270135;0.8327067321681132;0.015556430907764216;0.015559878864088678;0.8304051615779838;0.9996694480715822;0.5138303916979087;1.2983573143669376
99.446002;0.5138288828379395;4.492816467293085e-08;-8.577496443257709e-08;4.995425627363472e-07;-7.599150902575143e-07;9.991578982826113;0.8327090779319084;0.015556421113725316;0.015560009684531891;0.8303970805050893;0.9996479242472088;0.513831648838983;1.298373967236212
99.456002;0.5138181377255074;4.357109107434465e-08;-8.390847990333755e-08;5.014570467880566e-07;-7.62008302568175e-07;9.991639871023072;0.8327119485241845;0.015556399270781127;0.015560137962568728;0.830389677331987;0.9996276852769164;0.5138329196761129;1.2983913104071254
99.466002;0.5138076420472946;4.196964581504891e-08;-8.198809658981669e-08;5.034497487379839e-07;-7.641651944025864e-07;9.99170198495549;0.8327152843425379;0.015556365274829138;0.015560263730545459;0.8303829391453929;0.9996087403311232;0.5138342058879091;1.2984092916091994
99.476002;0.5137974270662066;4.013497132299335e-08;-8.001918409726398e-08;5.055226486242229e-07;-7.66369760958675e-07;9.991765022105309;0.8327190174132867;0.015556319153890066;0.015560386840404885;0.8303768486772627;0.9995910870154222;0.513835506188451;1.2984278637245839
99.486002;0.5137875289769579;3.8075782638216475e-08;-7.800589267226568e-08;5.076768883292289e-07;-7.68608868503287e-07;9.99182880906389;0.8327230703753106;0.015556261031549628;0.015560507035848298;0.8303713842930858;0.9995747057337837;0.5138368085665073;1.2984469901576239
99.496002;0.5137779884074374;3.579619020142941e-08;-7.595237762930021e-08;5.099131173848888e-07;-7.708742456861485e-07;9.991893255773041;0.8327273541512986;0.01555619105235503;0.015560624101202816;0.830366519083272;0.9995595656492753;0.5138380911342019;1.2984666452514284
99.506002;0.5137688485221839;3.329745222462366e-08;-7.386345294514475e-08;5.12230411801005e-07;-7.731611173346173e-07;9.991958318905779;0.8327317757567133;0.015556109357399121;0.01556073804482928;0.8303622208262514;0.9995456394521045;0.5138393329485722;1.2984868101935347
99.516002;0.5137601518167703;3.0580926184582466e-08;-7.17443575820833e-08;5.146261571644429e-07;-7.754658224861424e-07;9.992023972473989;0.8327362453909684;0.015556016144100057;0.015560849158108852;0.83035845308557;0.999532908112486;0.5138405219885017;1.298507466465863
99.526002;0.5137519354347878;2.7648193443654863e-08;-6.959973577937143e-08;5.1709576872961e-07;-7.777839907090485e-07;9.992090165326976;0.832740674883639;0.015555911831522206;0.015560957907853444;0.8303551774518146;0.9995213511653488;0.5138416561625924;1.298528593500671
99.536002;0.5137442290303238;2.450016760257696e-08;-6.743250712708766e-08;5.196328307673922e-07;-7.801098829759247e-07;9.992156838107725;0.8327449786975973;0.015555797228199721;0.015561064769197674;0.8303523551662869;0.9995109354790225;0.5138427435033049;1.2985501701839226
99.546002;0.513737056327256;2.1138010400983555e-08;-6.524441668345445e-08;5.222306903394929e-07;-7.824371531414619e-07;9.99222396447116;0.8327490813226541;0.015555673554889921;0.015561170083413343;0.8303499457414292;0.9995016118153031;0.5138437996033045;1.298572171807861
99.556002;0.5137304346722975;1.7564187396539044e-08;-6.303723611985321e-08;5.248838493980478e-07;-7.847592930329074e-07;9.992291561038172;0.832752919915123;0.015555542285146991;0.015561274044210196;0.8303479035528555;0.999493318667299;0.5138448393980665;1.2985945597462885
99.566002;0.5137243723836014;1.3781316390126902e-08;-6.081243090555003e-08;5.275876903784671e-07;-7.870680405982005e-07;9.992359664092518;0.8327564400912101;0.015555404898942088;0.015561376832744713;0.8303461760301102;0.9994859893845935;0.5138458705370785;1.298617274972529
99.576002;0.5137188695443021;9.791071062810382e-09;-5.857176649317416e-08;5.303365425431169e-07;-7.893518047499961e-07;9.992428269659275;0.832759597731329;0.015555262715235996;0.015561478728041308;0.8303447110202828;0.9994795565181277;0.5138468931749994;1.2986402448513883
99.586002;0.5137139224178562;5.595284227605379e-09;-5.6320572257025704e-08;5.331214252562469e-07;-7.915974854166657e-07;9.992497283084463;0.8327623662354066;0.015555116894081329;0.015561580071783793;0.8303434690169694;0.9994739509736993;0.5138479041371588;1.2986633970262935
99.596002;0.5137095281654975;1.1976728899321186e-09;-5.406968712513937e-08;5.359292038827563e-07;-7.937947025487613e-07;9.992566510308736;0.832764733839063;0.01555496849714145;0.015561681189398128;0.8303424248768221;0.9994690991548822;0.5138488998820169;1.298686664189802
99.606002;0.5137056869670017;-3.3949279301130736e-09;-5.183382758451198e-08;5.387443006155453e-07;-7.959379315846971e-07;9.992635659683115;0.8327666938323458;0.01555481847809412;0.015561782413169745;0.8303415629955552;0.9994649210291219;0.5138498753603875;1.2987099770401578
99.616002;0.5137024007517306;-8.171180081344986e-09;-4.962872617682942e-08;5.415526389918521e-07;-7.980254142261534e-07;9.99270431189155;0.8327682416749894;0.015554667630700908;0.015561884130242109;0.8303408748258496;0.999461332177921;0.5138508225684023;1.2987332680033208
99.626002;0.5136996714900188;-1.3115046145162776e-08;-4.746873913044305e-08;5.443448244124938e-07;-8.000579216334721e-07;9.992771906548706;0.8327693772833771;0.015554516561848074;0.015561986720833481;0.8303403518645875;0.9994582481798551;0.5138517306452519;1.2987564925482982
99.636002;0.5136975002845696;-1.8208231747219912e-08;-4.5366283039629586e-08;5.471159759655422e-07;-8.020386873178495e-07;9.992837844636046;0.8327701059830467;0.015554365767008714;0.015562090510821797;0.8303399781560834;0.9994555868399417;0.513852587427359;1.2987796422945832
99.646002;0.5136958845004119;-2.34321281254755e-08;-4.333419705329175e-08;5.498632524107122e-07;-8.039732238898402e-07;9.992901622377174;0.8327704381159453;0.015554215765649932;0.015562195834082424;0.830339733364977;0.9994532724118594;0.5138533813728793;1.298802734577605
99.656002;0.5136948139200469;-2.87678935805064e-08;-4.13871551112324e-08;5.525832081571683e-07;-8.058687396807542e-07;9.992962862386765;0.8327703872170329;0.015554067178929374;0.015562303063357171;0.8303395984303409;0.9994512427763582;0.5138541011179496;1.2988257890735502
99.666002;0.5136942703512583;-3.4197261342279164e-08;-3.95385884753847e-08;5.552706141076684e-07;-8.077336310535135e-07;9.99302129162427;0.8327699695378172;0.01555392078275047;0.015562412511643014;0.8303395553696051;0.9994494488051979;0.513854735174351;1.298848810803164
99.676002;0.51369423171707;-3.97029633839766e-08;-3.779685901948881e-08;5.579192186813725e-07;-8.095767840265397e-07;9.993076743429706;0.8327692074577604;0.015553777525073068;0.015562524259540318;0.8303395869420463;0.9994478439070605;0.5138552743610622;1.2988717893182042
99.686002;0.5136946804271755;-4.526673122582756e-08;-3.616472326604784e-08;5.605214758515822e-07;-8.114063048012487e-07;9.993129163898953;0.8327681326235346;0.015553638494392225;0.015562638092190783;0.8303396801211843;0.999446375425225;0.5138557140880593;1.2988947060849227
99.696002;0.5136956095503699;-5.086713593258957e-08;-3.464122664703204e-08;5.630661288185412e-07;-8.132281994791091e-07;9.993178581812568;0.8327667856017484;0.015553504877866695;0.015562753692124282;0.8303398293022615;0.9994449851994146;0.5138560552754727;1.29891754205218
99.706002;0.5136970160289674;-5.64801653722501e-08;-3.3224107677791765e-08;5.655386612122762e-07;-8.15047157015246e-07;9.993225054156605;0.8327652108986265;0.015553377824779691;0.015562870884358081;0.830340031742144;0.999443615606414;0.5138563046944132;1.2989402859957793
99.716002;0.5136988878491927;-6.208217210483423e-08;-3.191136314588952e-08;5.679259698695061e-07;-8.168705289256272e-07;9.993268613795102;0.8327634501971342;0.015553258255031035;0.015562989615219194;0.8303402761641613;0.9994422123718526;0.5138564737039883;1.2989629413343555
99.726002;0.5137012012494613;-6.765224986018626e-08;-3.0701267853263596e-08;5.702192528204984e-07;-8.18711923422273e-07;9.993309252503398;0.8327615421990362;0.015553146772240047;0.015563109781029016;0.8303405396421842;0.999440724230684;0.5138565751783359;1.2989855280976563
99.736002;0.51370392523436;-7.31722055126598e-08;-2.9592797909425054e-08;5.724125111752954e-07;-8.205901102503291e-07;9.993346975723735;0.8327595258105889;0.015553043715933424;0.015563231206547656;0.8303407969887489;0.9994391078688906;0.5138566198555706;1.2990080798097228
99.746002;0.5137070228683295;-7.862574982433325e-08;-2.8588028161635962e-08;5.744998013175258e-07;-8.225246655351524e-07;9.99338185679079;0.8327574372466598;0.015552949246540661;0.015563353739705637;0.8303410270589721;0.9994373356348836;0.5138566138506562;1.299030635618313
99.756002;0.5137104512575476;-8.399900051180097e-08;-2.7693671506451224e-08;5.764741921336561e-07;-8.245331128668753e-07;9.99341402506619;0.8327553058138172;0.015552863340897304;0.015563477335194708;0.8303412127890474;0.9994353958429881;0.5138565586656872;1.2990532267897457
99.766002;0.5137141654902325;-8.928001510042894e-08;-2.6920084047715833e-08;5.783294051363388e-07;-8.266301098380564e-07;9.993443636908307;0.8327531541504801;0.015552785767643731;0.015563602106231046;0.8303413436064299;0.9994332830697497;0.5138564522056088;1.2990758605746247
99.776002;0.5137181247389829;-9.445513948412185e-08;-2.628012345661826e-08;5.80061800760436e-07;-8.288256312743333e-07;9.993470844792824;0.8327509979248526;0.01555271611478432;0.015563728253386736;0.8303414157632276;0.9994309859364264;0.5138562895149018;1.2990985172062173
99.786002;0.5137222945031473;-9.950618417197138e-08;-2.5788438826224947e-08;5.816696681945129e-07;-8.311228996267737e-07;9.993495747228103;0.832748843185086;0.015552653847329581;0.015563855870508774;0.8303414301437428;0.9994284850829849;0.5138560654385189;1.2991211646600342
99.796002;0.5137266425456255;-1.0441171554998119e-07;-2.545929891454889e-08;5.831508044438923e-07;-8.33518912743611e-07;9.993518336584374;0.832746688146223;0.01555259842722273;0.01556398485383609;0.8303413936706587;0.9994257632732925;0.5138557801705125;1.2991437720767836
99.806002;0.5137311347107573;-1.0915026599551386e-07;-2.5302634771274414e-08;5.8450117932076e-07;-8.360058335562635e-07;9.993538487126164;0.832744529280847;0.015552549391616169;0.015564115027677248;0.830341315620288;0.9994228165299385;0.513855442872059;1.2991663112707896
99.816002;0.5137357369109593;-1.1370314496452736e-07;-2.53206893856225e-08;5.857167099191811e-07;-8.385714627321789e-07;9.993556018417355;0.8327423643292379;0.015552506258508738;0.015564246264519641;0.8303411972395046;0.9994196573308483;0.51385506853217;1.2991887507680018
99.826002;0.5137404191377943;-1.1805696607092238e-07;-2.5508467934780004e-08;5.867973285417219e-07;-8.412011241610919e-07;9.993570793967335;0.8327401927008689;0.015552468393478444;0.015564378444081107;0.8303410290826067;0.9994163073416796;0.5138546716993473;1.2992110524648774
99.836002;0.513745154452443;-1.2220588153910645e-07;-2.585751930942853e-08;5.877483715124614e-07;-8.438807154597371e-07;9.993582790799774;0.8327380140404035;0.015552435011797303;0.015564511405434724;0.8303407962912648;0.9994127854361687;0.5138542637663648;1.2992331792916747
99.846002;0.5137499144198092;-1.2615163655851278e-07;-2.6358556866863423e-08;5.885778642556603e-07;-8.465979349737806e-07;9.993592116499135;0.832735822647479;0.015552405320340495;0.01556464492351493;0.8303404823868896;0.9994091021352688;0.5138538528707681;1.2992551024013699
99.856002;0.5137546652862939;-1.299003850721199e-07;-2.700074002399557e-08;5.892944050276674e-07;-8.493419721497512e-07;9.993598953259264;0.8327336045728471;0.015552378672788877;0.015564778647502985;0.8303400725084229;0.9994052666645656;0.5138534437579713;1.2992767935229506
99.866002;0.5137593668047182;-1.3345840017531192e-07;-2.777026406825856e-08;5.89906922433695e-07;-8.52102333265549e-07;9.993603456240415;0.8327313427859917;0.015552354571505637;0.015564912081960328;0.8303395588006073;0.9994012989172157;0.5138530400418841;1.2992982130446344
99.876002;0.5137639758059529;-1.3682969601250474e-07;-2.865028667435589e-08;5.904232750172767e-07;-8.548660462571041e-07;9.993605723900634;0.8327290235020508;0.015552332578200163;0.015565044623794986;0.8303389454055145;0.9993972327326266;0.5138526465374557;1.299319309484515
99.886002;0.5137684524670579;-1.4001573054432627e-07;-2.9620555006197063e-08;5.908484913612712e-07;-8.576154067315434e-07;9.993605890601767;0.8327266390766748;0.015552312320203102;0.015565175650969343;0.8303382507953839;0.9993931125356165;0.5138522666938702;1.2993400258676897
99.896002;0.5137727651033045;-1.4301523675711484e-07;-3.065668637052834e-08;5.911852824525315e-07;-8.603288759735767e-07;9.993604207868845;0.8327241899868321;0.015552293524132496;0.015565304659376038;0.8303375064610085;0.999388990420265;0.5138519005093041;1.2993603063042274
99.906002;0.5137768928889255;-1.4582432822705986e-07;-3.1731768794492157e-08;5.91435727021671e-07;-8.629842283436487e-07;9.993600995263815;0.8327216851908941;0.015552275991097849;0.015565431317668289;0.8303367504136662;0.9993849228272559;0.513851547928992;1.2993801029837948
99.916002;0.5137808247190997;-1.484388437087986e-07;-3.281987646107842e-08;5.916025928793796e-07;-8.655615241055561e-07;9.993596561904338;0.8327191391182082;0.015552259554952576;0.015565555337402436;0.8303360163401438;0.9993809675928649;0.5138512109943931;1.299399373753727
99.926002;0.5137845546191723;-1.508582313395091e-07;-3.389953154190886e-08;5.916898466992187e-07;-8.680438170002418e-07;9.993591240951908;0.8327165704337839;0.015552244020075002;0.015565676262774825;0.8303353242822741;0.9993771802509871;0.5138508916910429;1.2994180712946473
99.936002;0.5137880799359291;-1.5308771328124121e-07;-3.4955898421410604e-08;5.917028923584018e-07;-8.704161311367641e-07;9.993585439682638;0.83271400574682;0.01555222916575685;0.015565793403779732;0.8303346788124361;0.9993736072379047;0.5138505915934094;1.2994361444541793
99.946002;0.5137914032763307;-1.5513759599263406e-07;-3.597981701826691e-08;5.916499286558924e-07;-8.726648933324132e-07;9.99357952994979;0.8327114783871576;0.01555221487821754;0.01556590597520484;0.8303340749314988;0.9993702794551884;0.5138503132537381;1.2994535485049896
99.956002;0.5137945322726538;-1.5702046944124405e-07;-3.696496228637019e-08;5.915433406576355e-07;-8.747784350443549e-07;9.993573681714043;0.832709018820602;0.015552201242029688;0.015566013284581891;0.8303335054265615;0.9993672114514871;0.513850059510872;1.29947024273396
99.966002;0.5137974756217267;-1.5874814182142542e-07;-3.7906900722512134e-08;5.913989755830488e-07;-8.767489223423729e-07;9.993567873530436;0.8327066505280526;0.015552188476483653;0.015566114815829346;0.8303329635021693;0.9993644052443105;0.5138498330674447;1.2994861783442027
99.976002;0.5138002396945949;-1.603318437646485e-07;-3.880406356643801e-08;5.912328871557498e-07;-8.785749740603027e-07;9.993562063430614;0.832704394373776;0.015552176795608079;0.015566210236864168;0.8303324429472706;0.9993618526203999;0.5138496371073294;1.2995012954290706
99.986002;0.5138028280623154;-1.6178486148388937e-07;-3.965686560282548e-08;5.910580764673168e-07;-8.80262370100816e-07;9.993556323893948;0.8327022688598856;0.015552166269468431;0.015566299421855853;0.8303319406441344;0.9993595369738786;0.513849473612014;1.2995155366652211
99.996002;0.5138052432762044;-1.6312242386049772e-07;-4.046410843543094e-08;5.908839588331918e-07;-8.818216857798618e-07;9.993550823780987;0.8327002846390829;0.015552156769402022;0.01556638245819034;0.8303314590226906;0.9993574350683553;0.5138493399148599;1.2995288676525985
100.0;0.5138074896797843;-1.6435848083437747e-07;-4.12220665852091e-08;5.907169445282521e-07;-8.832646167638358e-07;9.993545694903798;0.8326984420392084;0.015552148078248425;0.015566459594042212;0.8303310037474687;0.9993555165613954;0.5138492280640996;1.2995412865741096
