time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.04445659987824;0.8333279955930811;0.7978740430164456;-8.088258001913694e-08;-7.698496603381868e-08;10.000156292593795;0.8334904962936238;0.015562019949808837;0.015562087665514224;0.797725679913966;0.014894012768987379;1.04485831146608;0.7978801905521357
1e-06;1.0444564980163589;0.8333279639290893;0.7978739982473391;-8.088314824847659e-08;-7.700613638775862e-08;10.000155677619247;0.8334905382672826;0.015562019439759666;0.015562088558032977;0.797725761520179;0.014894014038603652;1.0448583369480144;0.797880162894005
2e-06;1.0444563885714375;0.8333279297640573;0.7978739501237404;-8.088362305463766e-08;-7.702885291655498e-08;10.000155012554181;0.8334905831799847;0.015562018889933076;0.015562089516238798;0.7977258494361623;0.014894015405253066;1.0448583644188842;0.7978801328772401
4e-06;1.044456271433923;0.8333278928693789;0.7978738986598367;-8.08839020600832e-08;-7.705314074074561e-08;10.00015429192795;0.8334906309906532;0.01556201829884143;0.01556209054061275;0.7977259439355132;0.014894016873914125;1.0448583940553453;0.7978801001208558
8e-06;1.044456146570126;0.8333278530292305;0.7978738439863654;-8.088390379660356e-08;-7.707904816292943e-08;10.00015350915456;0.8334906816661578;0.015562017666589297;0.015562091628901164;0.7977260451313927;0.01489401844975761;1.0448584260602227;0.7978800642156134
1.6e-05;1.0444560139128651;0.8333278101281988;0.7978737862601329;-8.088358185340544e-08;-7.710667722933704e-08;10.000152656579122;0.8334907351686365;0.015562016994556518;0.015562092774860307;0.7977261529883712;0.01489402013850419;1.044858460684084;0.7978800248026815
3.2e-05;1.0444558733401996;0.8333277642203153;0.7978737256567707;-8.088293219800625e-08;-7.713618161089161e-08;10.000151725946347;0.833490791403075;0.015562016285087396;0.015562093968013727;0.7977262673520605;0.014894021945816476;1.0448584982198836;0.7978799816193375
6.4e-05;1.0444557247799309;0.833327715490861;0.7978736624252193;-8.08819944289984e-08;-7.716773796194839e-08;10.000150708737138;0.8334908502121743;0.015562015540825284;0.015562095194169583;0.7977263879782657;0.014894023875929202;1.0448585389339995;0.7978799344765145
0.000128;1.0444555683696328;0.8333276641854763;0.7978735968890666;-8.088083964893398e-08;-7.720151721652448e-08;10.000149596631244;0.8334909114331214;0.015562014763951483;0.01556209643644652;0.7977265145358846;0.014894025930515947;1.0448585829600185;0.7978798832070638
0.000256;1.0444554044938672;0.8333276106001694;0.797873529390107;-8.087956377099928e-08;-7.723767310527797e-08;10.000148381997146;0.8334909749457656;0.015562013956791234;0.015562097677722785;0.7977266466114715;0.014894028108497654;1.0448586302117575;0.7978798276720844
0.000512;1.0444552336326722;0.8333275550567208;0.7978734602386544;-8.08782975982445e-08;-7.72763415026498e-08;10.000147057985666;0.8334910406578895;0.015562013122729893;0.01556209890322398;0.7977267837640961;0.014894030406462738;1.0448586804211986;0.7978797677722547
0.001;1.044455056192877;0.8333274978523918;0.7978733897014222;-8.087720429510606e-08;-7.731763936988123e-08;10.000145618587908;0.8334911084300907;0.015562012265797353;0.015562100100452394;0.7977269255833277;0.014894032819512857;1.0448587332713084;0.7978797033714171
0.001;1.044454872514992;0.8333274392500268;0.7978733180093237;-8.087643990856713e-08;-7.736165610049154e-08;10.000144059032117;0.8334911780035188;0.015562011390177702;0.01556210125744325;0.7977270717073117;0.014894035342586744;1.04485878850642;0.7978796342276451
0.001001;1.0444546830030754;0.8333273794532136;0.7978732453912699;-8.087610984109774e-08;-7.740845577455233e-08;10.00014237626765;0.8334912490282645;0.015562010500710675;0.015562102362201362;0.7977272218199689;0.014894037971853206;1.0448588460077703;0.7978795600183137
0.001002;1.0444544881789568;0.8333273185185432;0.7978731721082376;-8.087625636363844e-08;-7.745811140168909e-08;10.000140568883232;0.8334913211699082;0.015562009603369726;0.0155621034031368;0.7977273756327645;0.014894040705385346;1.0448589057727906;0.7978794803926209
0.001004;1.0444542885980177;0.8333272562956322;0.7978730983993146;-8.087687603749408e-08;-7.751073097260861e-08;10.000138636252055;0.8334913941557962;0.015562008705186814;0.015562104369366211;0.7977275328622196;0.014894043543116957;1.0448589677978104;0.797879394998761
0.001008;1.0444540847523822;0.8333271924899583;0.7978730243851089;-8.08779540659283e-08;-7.756643912743151e-08;10.00013657798904;0.8334914677830005;0.01556200781393861;0.015562105251338986;0.7977276932425165;0.014894046486559915;1.044859032028052;0.7978793034926204
0.001016;1.0444538770710987;0.8333271267862672;0.7978729500565506;-8.087949426377537e-08;-7.762534806122918e-08;10.000134394665498;0.8334915419931261;0.015562006937312866;0.01556210604195806;0.7977278565743289;0.014894049537910263;1.04485909835079;0.7978792055400517
0.001032;1.044453665984336;0.8333270589008274;0.7978728753437859;-8.088153707979697e-08;-7.76875437789183e-08;10.000132088996034;0.8334916169203588;0.015562006081822198;0.015562106736898274;0.7977280227576296;0.014894052698805196;1.0448591665416627;0.797879100824865
0.001064;1.0444534519767483;0.833326988572987;0.7978728001902806;-8.088415810571959e-08;-7.77530714002977e-08;10.000129665893967;0.8334916928074557;0.015562005252403832;0.015562107333624337;0.7977281917687054;0.014894055969726417;1.0448592362689344;0.7978789890722167
0.001128;1.044453235589197;0.8333269155762401;0.7978727245864428;-8.088744042230848e-08;-7.782191027009866e-08;10.000127130868723;0.8334917698719664;0.015562004452641175;0.015562107830404527;0.7977283635934926;0.014894059350169133;1.0448593071552168;0.7978788700594144
0.001256;1.044453017405567;0.8333268397312034;0.797872648563098;-8.089145880740575e-08;-7.789396501034544e-08;10.000124488408826;0.8334918482640592;0.015562003685174818;0.015562108226283686;0.797728538161838;0.014894062839357677;1.044859378808124;0.7978787435786108
0.001512;1.0444527980862872;0.8333267608772842;0.7978725721890004;-8.089629502916964e-08;-7.796909820791935e-08;10.00012174225951;0.8334919281555794;0.015562002952051875;0.015562108522156394;0.7977287153129918;0.014894066437003278;1.0448594508436337;0.7978786094218817
0.002024;1.0444525783836978;0.8333266788356871;0.797872495570665;-8.090205294662643e-08;-7.804717104410463e-08;10.000118897124294;0.8334920098305902;0.015562002254772436;0.015562108721835848;0.797728894770527;0.014894070143049491;1.0448595228648976;0.7978784674534346
0.003048;1.0444523590647232;0.8333265934107242;0.79787241882521;-8.090885368047794e-08;-7.812804088630651e-08;10.000115959902221;0.833492093647165;0.015562001594051146;0.015562108831370474;0.7977290761199956;0.014894073956504812;1.044859594396737;0.7978783176862889
0.005096;1.0444521408440364;0.8333265044085955;0.7978723420669763;-8.091681012293809e-08;-7.821153147244203e-08;10.000112939383245;0.8334921799160404;0.015562000969905775;0.015562108857766311;0.797729258872066;0.014894077874413197;1.0448596649309818;0.797878160296731
0.009192;1.0444519244390118;0.8333264116423981;0.7978722654232422;-8.092600722337536e-08;-7.829742546333634e-08;10.000109845073839;0.8334922688295299;0.015562000382640858;0.015562108809195537;0.7977294426025574;0.014894081891487956;1.0448597340767232;0.79787799559524
0.017384;1.0444517106438795;0.8333263149473671;0.7978721890143055;-8.093651867231505e-08;-7.838548016664843e-08;10.00010668647743;0.833492360502566;0.015561999833675;0.015562108695767357;0.797729626995174;0.014894086000575704;1.0448598016371693;0.7978778239649563
0.027384;1.0444515002921744;0.8333262142194564;0.7978721129096413;-8.09484276438154e-08;-7.847543684231459e-08;10.000103473042946;0.8334924550567283;0.015561999325204325;0.015562108529433303;0.7977298117533178;0.014894090193293555;1.044859867544571;0.7978776457869031
0.037384;1.0444512941407782;0.8333261094440971;0.7978720371263179;-8.096181408360507e-08;-7.856703303043993e-08;10.000100214407432;0.8334925526586413;0.015561998859273762;0.015562108323078444;0.7977299965316825;0.01489409446013182;1.0448599317116694;0.7978774613957843
0.047384;1.044451092751294;0.8333260007156419;0.7978719616522189;-8.097673899895756e-08;-7.86600300901509e-08;10.000096920746632;0.8334926535158516;0.015561998437166762;0.015562108089448383;0.7977301809465527;0.014894098790156548;1.0448599939292202;0.7978772710895672
0.057384;1.0444508964658437;0.8333258882780615;0.7978718864746018;-8.099325832951899e-08;-7.875421861218086e-08;10.000093602948192;0.8334927578372112;0.015561998059570372;0.01556210784048719;0.7977303646202728;0.014894103170900591;1.0448600538974786;0.7978770751876948
0.067384;1.044450705542805;0.8333257725374512;0.7978718116280706;-8.10114487357131e-08;-7.884939453899557e-08;10.000090272491388;0.8334928657556292;0.01556199772669043;0.015562107586684184;0.7977305472196042;0.014894107589313619;1.044860111314547;0.7978768741226389
0.077384;1.0444505203287726;0.833325653986583;0.7978717372193386;-8.103141896733385e-08;-7.894536034736666e-08;10.000086941343094;0.8334929772999363;0.015561997437522618;0.01556210733628449;0.7977307284480434;0.014894112033100978;1.0448601659180359;0.79787666849395
0.087384;1.0444503412752846;0.8333255331346282;0.7978716634013698;-8.105330002894926e-08;-7.904196539776917e-08;10.000083621776081;0.8334930924683817;0.015561997189290053;0.015562107095247591;0.7977309079932969;0.01489411649106643;1.0448602174892252;0.797876459000433
0.097384;1.0444501687589947;0.833325410520765;0.7978715903578835;-8.107723099515466e-08;-7.91391365285658e-08;10.000080325639614;0.8334932113155615;0.015561996977832566;0.015562106868196788;0.7977310854856566;0.014894120953254823;1.0448602658902926;0.797876246308913
0.107384;1.0444500029221326;0.8333252867029647;0.797871518329685;-8.110336108148613e-08;-7.923686330687268e-08;10.000077063689842;0.8334933339564563;0.015561996798445138;0.015562106659554608;0.7977312604884792;0.01489412541180571;1.044860311124855;0.7978760309916239
0.117384;1.0444498437577572;0.8333251621883616;0.7978714476412246;-8.11318419996683e-08;-7.9335157529014e-08;10.00007384593285;0.8334934604985729;0.015561996646792718;0.015562106473218562;0.7977314325129643;0.01489412986123664;1.0448603533083394;0.7978758135449707
0.127384;1.0444496912866312;0.8333250374068651;0.7978713786950653;-8.116279256284951e-08;-7.943403723764146e-08;10.000070682283386;0.8334935909797533;0.01556199651947025;0.015562106310654416;0.7977316010897022;0.014894134296806739;1.0448603925340598;0.7978755944230748
0.137384;1.0444495455702307;0.8333249127128488;0.7978713119397365;-8.119628385352303e-08;-7.953354562386266e-08;10.000067582352496;0.8334937253558372;0.015561996413460039;0.01556210616970809;0.7977317658753688;0.014894138712231284;1.0448604287662955;0.797875374053314
0.147384;1.0444494065886003;0.8333247883727574;0.7978712478466442;-8.123236365991403e-08;-7.963375084023088e-08;10.000064554777422;0.8334938635433526;0.015561996324618325;0.01556210604511011;0.7977319266831817;0.014894143099411259;1.044860461829733;0.7978751528453124
0.157384;1.0444492741586;0.8333246645595634;0.7978711869033606;-8.12710797528443e-08;-7.973471129300151e-08;10.000061606966915;0.8334940054969318;0.015561996246999749;0.015562105930007002;0.7977320834194473;0.014894147450116517;1.0448604914531958;0.7978749312202583
0.167384;1.0444491479851086;0.8333245413400592;0.7978711296029977;-8.13124837844571e-08;-7.983646883201045e-08;10.000058745341567;0.8334941512660876;0.015561996174362054;0.015562105817581778;0.7977322360358607;0.014894151757209054;1.0448605173498158;0.7978747096530002
0.177384;1.0444490277332201;0.8333244186527464;0.797871076438367;-8.135661584862452e-08;-7.99390725516782e-08;10.000055975873174;0.8334943009882547;0.01556199610181519;0.015562105701764192;0.7977323845508095;0.014894156014205684;1.0448605393390447;0.7978744886960957
0.187384;1.0444489129907997;0.8333242963122585;0.7978710278691471;-8.140347412494823e-08;-8.004257033389382e-08;10.000053304276694;0.8334944548483446;0.015561996025339697;0.01556210557707892;0.7977325290618024;0.014894160214095382;1.0448605574321828;0.797874268959369
0.197384;1.0444488032278805;0.8333241740610394;0.7978709842565687;-8.145300574954683e-08;-8.014697143001824e-08;10.000050735398178;0.8334946130601014;0.015561995940315154;0.015562105438182997;0.7977326696853568;0.014894164349397776;1.0448605717709631;0.7978740510276874
0.207384;1.0444486978565852;0.8333240516072318;0.7978709458375225;-8.150513657749706e-08;-8.025222827430023e-08;10.000048272625973;0.8334947758489037;0.015561995840953876;0.015562105279438106;0.7977328065038528;0.014894168413775935;1.044860582478239;0.7978738353685174
0.217384;1.0444485963146197;0.8333239286064354;0.7978709127365725;-8.155979795875168e-08;-8.035825423367464e-08;10.000045918047448;0.833494943409677;0.015561995720760422;0.015562105095044708;0.7977329395979373;0.01489417240315174;1.0448605896084617;0.797873622314377
0.227384;1.0444484980904285;0.8333238046946285;0.7978708849675062;-8.161691704385641e-08;-8.046495183813531e-08;10.000043672758657;0.8334951158657714;0.01556199557312835;0.01556210487994086;0.7977330690862077;0.014894176315093646;1.0448605931824957;0.7978734121022508
0.237384;1.0444484026849779;0.8333236795752482;0.7978708624119528;-8.167639971651354e-08;-8.057221570957594e-08;10.000041537066977;0.8334952932467413;0.01556199539163476;0.015562104630904091;0.7977331950892641;0.014894180147108676;1.0448605931827826;0.7978732048927234
0.247384;1.0444483095732402;0.833323553024886;0.7978708448415072;-8.173814056810109e-08;-8.067991777440961e-08;10.000039510861514;0.8334954755015698;0.015561995170157413;0.015562104346942898;0.7977333176728676;0.014894183895348466;1.044860589574414;0.7978730007812705
0.257384;1.0444482182009238;0.833323424861618;0.7978708320200445;-8.180204165417605e-08;-8.078790072193103e-08;10.000037593595195;0.8334956625370824;0.015561994902408463;0.015562104028301278;0.7977334368609632;0.014894187555074373;1.044860582389635;0.7978727998437825
0.267384;1.0444481280423148;0.8333232949463211;0.7978708237792412;-8.186800901968827e-08;-8.089598235427036e-08;10.000035784109938;0.8334958542316544;0.015561994581009183;0.015562103675002902;0.7977335527057519;0.014894191121722656;1.0448605717645534;0.7978726021777798
0.277384;1.0444480387426076;0.8333231631576784;0.7978708200260591;-8.193593595909768e-08;-8.100397107856059e-08;10.000034081093835;0.8334960504199604;0.015561994197895909;0.015562103286148942;0.7977336653295988;0.01489419459103296;1.0448605579123809;0.7978724078981925
0.287384;1.04444795019611;0.833323029376981;0.7978708207144032;-8.20057060495222e-08;-8.111168695731799e-08;10.000032483411802;0.8334962508718431;0.015561993746624802;0.015562102859699875;0.7977337749388438;0.01489419795934491;1.044860541122278;0.7978722171134799
0.297384;1.0444478624618967;0.833322893527419;0.7978708257938854;-8.207721436371441e-08;-8.121896940568115e-08;10.000030989859177;0.8334964552511799;0.015561993224276564;0.015562102393213893;0.7977338818478347;0.014894201223868492;1.0448605217764795;0.7978720299206146
0.307384;1.0444477756682276;0.8333227555736933;0.7978708351881499;-8.215036984937549e-08;-8.132566633503653e-08;10.000029599149057;0.833496663067437;0.01556199263111049;0.015562101884860444;0.797733986473874;0.01489420438200968;1.0448605003257283;0.7978718464025409
0.317384;1.0444476899884043;0.8333226154506584;0.7978708487988742;-8.22250692851303e-08;-8.143161865789212e-08;10.000028310281355;0.8334968736788417;0.015561991969139929;0.015562101332764856;0.7977340892732611;0.014894207431167124;1.0448604772553034;0.7978716666067835
0.327384;1.0444476055922554;0.8333224730225742;0.7978708664907113;-8.230117709630815e-08;-8.153665418050452e-08;10.000027122533362;0.8334970863497112;0.015561991241349556;0.015562100734450045;0.7977341906227555;0.014894210369123828;1.044860453052527;0.797871490557954
0.337384;1.044447522586384;0.8333223281143946;0.7978708880700927;-8.237852805259829e-08;-8.164059745135347e-08;10.00002603492345;0.8334973003274001;0.015561990451210603;0.015562100087715665;0.7977342906871309;0.014894213194078177;1.044860428139278;0.797871318310506
0.347384;1.0444474410358673;0.8333221805696117;0.7978709132904208;-8.245693325112815e-08;-8.174329304474765e-08;10.000025045801385;0.8334975149178783;0.015561989602294525;0.015562099390784026;0.7977343893864365;0.014894215904304925;1.0448604027968094;0.7978711499777097
0.357384;1.044447360980998;0.8333220303142455;0.7978709419124995;-8.253618953218028e-08;-8.184462481665508e-08;10.000024152658971;0.8334977295067826;0.015561988698598154;0.015562098641649973;0.7977344864975074;0.014894218497452892;1.0448603771419807;0.7978709857411814
0.367384;1.0444472823776156;0.8333218773854594;0.7978709737821985;-8.261609398985656e-08;-8.194450950120127e-08;10.000023351696859;0.8334979435443385;0.015561987744195212;0.015562097838544196;0.7977345817805224;0.014894220970065361;1.044860351178777;0.797870825826449
0.377384;1.0444472050846936;0.8333217218982514;0.7978710088426751;-8.269644602230674e-08;-8.204287082196822e-08;10.000022637414897;0.8334981565804701;0.015561986741513524;0.015562096981309314;0.7977346750438316;0.014894223317968951;1.0448603248791564;0.7978706703960916
0.387384;1.0444471289234072;0.833321564025108;0.7978710470878868;-8.27770455870278e-08;-8.213962599549099e-08;10.000022003021952;0.8334983682915914;0.015561985691018087;0.015562096072205255;0.797734766132029;0.014894225537218845;1.0448602982288253;0.7978705194509896
0.397384;1.0444470536849229;0.8333214040203032;0.7978710885106686;-8.285769923593287e-08;-8.223469291786145e-08;10.000021441409503;0.8334985784102034;0.015561984592870498;0.01556209511501562;0.7977348548722552;0.014894227624412712;1.044860271200406;0.7978703728621672
0.407384;1.0444469790963493;0.8333212422447337;0.7978711330837917;-8.293822888879951e-08;-8.232800398623312e-08;10.000020945760726;0.8334987866390621;0.015561983447619918;0.015562094112599793;0.7977349410437043;0.014894229575833287;1.0448602436950982;0.7978702304772695
0.417384;1.0444469048116993;0.8333210791783515;0.7978711807785953;-8.30184893739645e-08;-8.241951761243206e-08;10.000020509722567;0.8334989926624368;0.01556198225481153;0.015562093065322734;0.7977350243529309;0.01489423138694038;1.044860215576865;0.7978700921766341
0.427384;1.044446830409345;0.8333209153759733;0.7978712315595515;-8.309839241370398e-08;-8.250922092392552e-08;10.00002012757913;0.8334991962158688;0.015561981011066215;0.015562091971812683;0.7977351044086323;0.014894233053216794;1.0448601867746674;0.7978699578542373
0.437384;1.0444467554049481;0.8333207513421834;0.7978712853496146;-8.317790620852684e-08;-8.259712582394348e-08;10.00001979448507;0.8334993971010598;0.015561979710442065;0.01556209083060197;0.7977351807823516;0.014894234570979579;1.04486015728059;0.7978698273844829
0.447384;1.044446679291369;0.8333205874603059;0.7978713420261881;-8.325701615459309e-08;-8.268325619285156e-08;10.00001950649489;0.8334995951592187;0.015561978347327367;0.01556208964136663;0.7977352531150206;0.014894235937168664;1.0448601270310496;0.7978697006403374
0.457384;1.0444466015875078;0.8333204240478753;0.797871401444987;-8.333569065627004e-08;-8.276762459516686e-08;10.000019260179664;0.8334997902816744;0.015561976918330927;0.01556208840524708;0.7977353211256899;0.014894237149115037;1.044860095803326;0.7978695775253816
0.467384;1.0444465219214434;0.8333202614167604;0.7978714634643677;-8.341389284020397e-08;-8.28502178772183e-08;10.00001905227319;0.8334999824285902;0.015561975422010944;0.015562087124259867;0.7977353845341146;0.014894238204682598;1.044860063204278;0.7978694579472448
0.477384;1.0444464400975524;0.8333200998876498;0.7978715279560644;-8.349160556339888e-08;-8.29310095058776e-08;10.000018879957155;0.8335001716120437;0.015561973858013858;0.015562085800345637;0.7977354430449339;0.014894239102320933;1.0448600287287186;0.7978693417685491
0.487384;1.0444463560390853;0.8333199397976454;0.7978715948083019;-8.356882308903512e-08;-8.300998424873687e-08;10.000018741283606;0.8335003578714926;0.015561972226349915;0.015562084434456112;0.797735496423265;0.01489423984183379;1.0448599917941275;0.7978692288055352
0.497384;1.0444462696703;0.8333197815060386;0.797871663939013;-8.36455208776527e-08;-8.308714289359233e-08;10.000018635195444;0.8335005412619033;0.015561970527266543;0.015562083026407266;0.797735544546543;0.014894240425647808;1.044859951774038;0.7978691188765685
0.507384;1.0444461808863794;0.8333196254333565;0.7978717352942841;-8.372164873562286e-08;-8.316249538571516e-08;10.000018561309705;0.8335007218676145;0.015561968761684922;0.01556208157509241;0.7977355874087686;0.014894240858699757;1.0448599081299306;0.7978690118415438
0.517384;1.044446089664281;0.8333194721257675;0.7978718088181904;-8.379716283852348e-08;-8.323606113184513e-08;10.0000185194808;0.8335008998476818;0.015561966931803808;0.015562080078114672;0.797735625128919;0.014894241147145855;1.044859860550834;0.7978689075972653
0.527384;1.0444459962258885;0.8333193222704812;0.7978718844233829;-8.38720476760095e-08;-8.330786560730854e-08;10.000018509261633;0.8335010754645238;0.015561965041838622;0.015562078531671653;0.797735657939392;0.014894241297178425;1.0448598090140209;0.7978688060549337
0.537384;1.0444459010471265;0.833319176657506;0.7978719619849236;-8.394628928442876e-08;-8.337794533593125e-08;10.000018529548917;0.8335012490470701;0.015561963098671885;0.015562076931266806;0.7977356861393853;0.014894241313927638;1.0448597537906166;0.7978687071325454
0.547384;1.0444458046762697;0.833319036120974;0.7978720413442211;-8.401984396788405e-08;-8.344636701323166e-08;10.000018578590462;0.8335014209037375;0.015561961112314974;0.015562075272835688;0.7977357100706663;0.014894241200664534;1.044859695353396;0.7978686107872801
0.557384;1.0444457075880902;0.8333189014648071;0.7978721222902495;-8.409263799874443e-08;-8.351322736726535e-08;10.000018654253896;0.8335015912436384;0.015561959095374943;0.015562073553915331;0.7977357301503145;0.014894240958943305;1.0448596342315755;0.7978685170530858
0.567384;1.0444456102077242;0.8333187734011779;0.7978722045317428;-8.41645735092027e-08;-8.357862678730715e-08;10.000018754227465;0.8335017601395827;0.0155619570606036;0.01556207177470857;0.7977357469168048;0.014894240589402323;1.0448595709317967;0.7978684260099783
0.577384;1.0444455129885937;0.833318652532859;0.7978722876907033;-8.423552467012164e-08;-8.364263734079687e-08;10.000018876141084;0.8335019275527202;0.015561955018784072;0.015562069939122009;0.7977357610216335;0.014894240092667481;1.0448595058902415;0.7978683377223946
0.587384;1.0444454164255288;0.8333185393404577;0.7978723713107413;-8.430532116541098e-08;-8.37052679881865e-08;10.00001901778341;0.8335020934274198;0.015561952979230948;0.015562068054694914;0.7977357731544498;0.014894239470087289;1.0448594393975463;0.7978682522183241
0.597384;1.0444453210209197;0.8333184341645794;0.7978724548851688;-8.437373503983951e-08;-8.376643797778342e-08;10.000019177304033;0.8335022577712023;0.015561950950799455;0.015562066130742963;0.7977357839526774;0.014894238723854836;1.0448593715711623;0.7978681694889048
0.607384;1.044445227263446;0.8333183372646719;0.7978725378982163;-8.444050900238705e-08;-8.382598385832194e-08;10.00001935328642;0.833502420666064;0.015561948941367284;0.015562064176463976;0.7977357939396258;0.014894237856502422;1.0448593024134905;0.7978680894877762
0.617384;1.044445135659216;0.8333182489165193;0.7978726198247593;-8.45054089592582e-08;-8.388369318147719e-08;10.000019544952;0.8335025822824438;0.015561946956956318;0.015562062199748346;0.7977358035022858;0.014894236870154672;1.0448592318386056;0.797868012131024
0.627384;1.0444450467661794;0.8333181693955892;0.7978727000831214;-8.45682544026758e-08;-8.393933667755789e-08;10.000019752255241;0.8335027428985062;0.015561945001411358;0.015562060205744575;0.7977358129176053;0.014894235765875157;1.0448591596361172;0.7978679372827192
0.637384;1.0444449611377706;0.8333180988712334;0.7978727780225768;-8.462892558242642e-08;-8.39926873971544e-08;10.000019974997675;0.833502902868322;0.015561943075992029;0.015562058196288371;0.7977358223992359;0.014894234543504983;1.0448590855058986;0.7978678647482471
0.647384;1.044444879234249;0.8333180373428375;0.7978728530260734;-8.468736277217924e-08;-8.404353695882136e-08;10.000020211723655;0.8335030625632068;0.015561941179281124;0.01556205617118042;0.7977358321192628;0.014894233201772251;1.0448590091689454;0.7978677943077485
0.657384;1.0444448014052623;0.8333179846659385;0.7978729246610615;-8.47435627509131e-08;-8.40917117042225e-08;10.00002045987906;0.8335032223278891;0.015561939308741364;0.015562054129005281;0.7977358422338237;0.014894231738669888;1.044858930449841;0.7978677257342586
0.667384;1.0444447279068712;0.8333179406865953;0.7978729926924086;-8.479756832994794e-08;-8.413707695030877e-08;10.000020716225267;0.8335033824334934;0.01556193746274763;0.015562052066856815;0.7977358529431939;0.01489423015266344;1.0448588493034878;0.7978676587320963
0.677384;1.0444446589155474;0.8333179054049836;0.7978730569745951;-8.484944434734352e-08;-8.417954087538552e-08;10.00002097628559;0.8335035429989714;0.01556193564106066;0.015562049980969488;0.7977358645255703;0.014894228443904353;1.0448587658050916;0.7978675928816774
0.687384;1.0444445945668397;0.8333178790042882;0.7978731174041899;-8.489924753031857e-08;-8.42190616442816e-08;10.000021233743455;0.8335037039575502;0.015561933844240873;0.015562047867371476;0.7977358773096067;0.014894226614361825;1.0448586801635609;0.7978675277066997
0.697384;1.0444445349914988;0.8333178617474895;0.7978731739453904;-8.494701393664749e-08;-8.425563496309052e-08;10.000021480745763;0.8335038651623993;0.01556193207283861;0.015562045721119636;0.7977358916385228;0.014894224667336484;1.0448585927608143;0.7978674627917671
0.707384;1.044444480280649;0.8333178538825214;0.7978732266393733;-8.49927873774042e-08;-8.428927280931547e-08;10.000021708905493;0.8335040265186318;0.015561930326791932;0.015562043535409758;0.7977359078296985;0.014894222606853176;1.0448585041215235;0.7978673978252124
0.717384;1.0444444303940328;0.8333178556045048;0.7978732755909375;-8.503665842575433e-08;-8.431999168413823e-08;10.000021910187831;0.8335041879578885;0.015561928605914894;0.015562041301326685;0.7977359261000293;0.014894220437083565;1.0448584148368203;0.7978673325772482
0.727384;1.0444443851040262;0.83331786704998;0.797873320962542;-8.507875139263872e-08;-8.43478033505387e-08;10.000022077558658;0.833504349320567;0.015561926911049354;0.015562039007987099;0.797735946489535;0.014894218162083167;1.0448583255437656;0.7978672668761174
0.737384;1.0444443440390345;0.8333178882959622;0.7978733629578741;-8.511917531637154e-08;-8.437271227481196e-08;10.000022205824669;0.8335045103355616;0.015561925244764813;0.015562036643487613;0.7977359688454929;0.01489421578557019;1.0448582369090236;0.7978672006116704
0.747384;1.0444443067802263;0.8333179193255507;0.7978734017977138;-8.515799932871068e-08;-8.439472207214772e-08;10.000022291877412;0.8335046706993233;0.01556192361162927;0.015562034196458577;0.7977359929075494;0.014894213310969122;1.0448581495464675;0.7978671337359992
0.757384;1.0444442729130199;0.8333179599992872;0.797873437738848;-8.519525126497824e-08;-8.441384291114401e-08;10.000022333635977;0.833504830142614;0.015561922018223727;0.015562031657185059;0.7977360184208241;0.014894210742109601;1.0448580639505316;0.7978670662348182
0.767384;1.0444442420326072;0.8333180101026738;0.7978734711045402;-8.523092415023242e-08;-8.443009907165047e-08;10.000022328957762;0.8335049884542663;0.015561920472562232;0.015562029017975354;0.7977360451824173;0.014894208082949643;1.044857980504555;0.7978669981181741
0.777384;1.0444442137110954;0.8333180694024184;0.7978735022471698;-8.526500326094085e-08;-8.444353706523591e-08;10.000022275705916;0.8335051454648623;0.01556191898318461;0.015562026273240267;0.7977360730304529;0.014894205335516502;1.0448578995150561;0.7978669294283502
0.787384;1.0444441874122274;0.8333181376317709;0.7978735314617124;-8.529748988302997e-08;-8.445423929832992e-08;10.00002217235109;0.8335053010060116;0.015561917558087082;0.0155620234199909;0.7977361018014685;0.01489420249854842;1.0448578212490722;0.7978668602233704
0.797384;1.044444162483918;0.8333182144433019;0.7978735589351202;-8.532838422541615e-08;-8.446234241018318e-08;10.00002201822171;0.8335054549145862;0.015561916203182218;0.015562020458390391;0.7977361313021926;0.014894199568765441;1.044857745990702;0.7978667905549854
0.807384;1.0444441383008052;0.8333182993750297;0.7978735847552318;-8.535766263480872e-08;-8.446803727989333e-08;10.000021813376229;0.8335056070498351;0.015561914921372332;0.015562017391351893;0.7977361613115804;0.0148941965433182;1.0448576740482887;0.7978667204433746
0.817384;1.0444441143678593;0.8333183918687749;0.797873608923297;-8.538529979771715e-08;-8.447154344371592e-08;10.000021558383859;0.8335057572351662;0.01556191371326169;0.01556201422413153;0.7977361915645176;0.014894193420773827;1.0448576056557441;0.7978666498784648
0.827384;1.0444440902352234;0.8333184913392168;0.7978736313728823;-8.541130443033325e-08;-8.447309084094052e-08;10.000021254034547;0.8335059052121914;0.015561912578803393;0.015562010964721169;0.7977362217527104;0.014894190200071347;1.0448575409120913;0.7978665788951025
0.837384;1.0444440653842493;0.833318597223929;0.7978736520426681;-8.543571855596565e-08;-8.447291600111978e-08;10.00002090073194;0.8335060506912316;0.01556191151856215;0.015562007623726217;0.7977362515668848;0.014894186878860856;1.0448574798623507;0.7978665076411083
0.847384;1.044444039272277;0.8333187090079534;0.7978736709256204;-8.545858832459111e-08;-8.447124208242514e-08;10.000020497941172;0.8335061934075488;0.015561910533676823;0.015562004213427216;0.7977362806900475;0.014894183452893284;1.044857422595878;0.7978664363588132
0.857384;1.044444011438784;0.8333188262070053;0.7978736880277806;-8.547993523188981e-08;-8.446824836584905e-08;10.000020044718294;0.8335063331244352;0.015561909625539017;0.015562000746898211;0.7977363087417121;0.014894179917296007;1.0448573693057266;0.7978663653239968
0.867384;1.0444439815427007;0.8333189482798568;0.7978737033533134;-8.549974926241121e-08;-8.446406203589071e-08;10.000019541212422;0.8335064696262237;0.015561908796514297;0.015561997237527023;0.7977363352645735;0.014894176268082376;1.044857320349312;0.7978662948063304
0.877384;1.0444439493583955;0.8333190746054605;0.7978737169641118;-8.55180088329244e-08;-8.445877785565262e-08;10.000018989932112;0.8335066027173371;0.01556190805069043;0.015561993699104604;0.7977363597716628;0.014894172502110392;1.0448572762213555;0.797866225054531
0.887384;1.0444439147355362;0.8333192045936021;0.7978737290004339;-8.553470664461989e-08;-8.445247799336311e-08;10.000018396058655;0.8335067322261843;0.015561907393002688;0.0155619901459232;0.7977363818102661;0.01489416861719177;1.0448572374468794;0.7978661562888856
0.897384;1.0444438775517122;0.8333193377599055;0.7978737396526214;-8.554986161565013e-08;-8.444522825783343e-08;10.000017766681772;0.8335068580070862;0.015561906826618658;0.01556198659225192;0.7977364009806606;0.014894164613181014;1.0448572045838866;0.7978660887099148
0.907384;1.0444438377712661;0.8333194736775431;0.7978737491112671;-8.556352086407948e-08;-8.443706470019671e-08;10.000017109500996;0.8335069799170819;0.015561906350433542;0.015561983051612402;0.7977364169025258;0.014894160491910648;1.044857178284657;0.7978660224933495
0.917384;1.0444437955595578;0.8333196119140733;0.7978737574654727;-8.557575150939984e-08;-8.442799006134992e-08;10.000016431956562;0.833507097813136;0.01556190595850387;0.015561979536505139;0.7977364291790329;0.01489415625603595;1.0448571591888822;0.7978659577702032
0.927384;1.0444437512908293;0.8333197520216927;0.7978737646542904;-8.55866116078953e-08;-8.441798428448465e-08;10.000015741138704;0.8335072116024526;0.015561905641511845;0.015561976058844247;0.797736437388329;0.01489415190858467;1.0448571476848567;0.797865894654599
0.937384;1.0444437054746178;0.8333198935560352;0.7978737705610164;-8.559613759322193e-08;-8.440702846523562e-08;10.000015044008876;0.8335073212808317;0.015561905389437915;0.015561972630512354;0.7977364411034541;0.014894147453201334;1.0448571437548513;0.7978658332614805
0.947384;1.0444436586768548;0.8333200361184003;0.7978737751092261;-8.560438245132483e-08;-8.439512222521247e-08;10.000014347247074;0.833507426922521;0.015561905193447557;0.015561969263033014;0.7977364399379885;0.014894142894492294;1.044857147001122;0.7978657736506827
0.957384;1.0444436113998887;0.833320179382545;0.7978737782455757;-8.561144729598767e-08;-8.438228068826791e-08;10.000013656693772;0.8335075286431051;0.015561905045712032;0.015561965966210048;0.7977364336340622;0.01489413823864527;1.0448571568074658;0.797865715796129
0.967384;1.0444435639841696;0.8333203230502852;0.7978737798920805;-8.561746845131213e-08;-8.436853285076637e-08;10.000012977067945;0.8335076265618082;0.015561904938750246;0.015561962746510597;0.7977364221195882;0.01489413349406053;1.04485717253531;0.7978656596232475
0.977384;1.0444435166561368;0.833320466800095;0.7978737799728608;-8.562260633930807e-08;-8.435393435158951e-08;10.000012312047547;0.8335077207880247;0.01556190486529625;0.01556195960662786;0.7977364054221797;0.014894128670887052;1.0448571936101714;0.7978656050396862
0.987384;1.044443469611735;0.8333206102776498;0.7978737784981013;-8.562704909458782e-08;-8.433857483138298e-08;10.000011663952863;0.8335078114098671;0.015561904818123747;0.015561956546802013;0.7977363835227024;0.014894123779235173;1.0448572194326495;0.7978655519371816
0.997384;1.0444434229619481;0.8333207530810298;0.7978737755909328;-8.56310012354711e-08;-8.432256767582056e-08;10.000011033118104;0.833507898456544;0.015561904790416352;0.015561953566107978;0.7977363563086125;0.01489411882717969;1.0448572492732615;0.7978655001796768
1.007384;1.0444433766731762;0.8333208947595567;0.7978737714165396;-8.563466805807788e-08;-8.43060239572178e-08;10.000010417900228;0.8335079818708905;0.015561904776464401;0.015561950662332956;0.7977363236124696;0.014894113819503042;1.0448572822994482;0.7978654495893764
1.017384;1.044443330704416;0.8333210348581561;0.7978737660972226;-8.563826163039549e-08;-8.428901870357048e-08;10.00000981544186;0.8335080615147632;0.015561904770869026;0.015561947831967193;0.797736285231738;0.014894108758152527;1.0448573176410454;0.7978653999631738
1.027384;1.044443285223007;0.8333211729631516;0.7978737596756622;-8.564201164920514e-08;-8.42715745349678e-08;10.00000922245622;0.8335081372014227;0.015561904767319716;0.015561945071545914;0.7977362409339869;0.014894103644769292;1.0448573543756907;0.7978653511032839
1.037384;1.0444432406625703;0.8333213087241723;0.7978737521356477;-8.5646150563473e-08;-8.425367356055043e-08;10.000008635656155;0.83350820874187;0.015561904759372993;0.015561942378625012;0.7977361904543964;0.014894098483533206;1.044857391492369;0.7978653028021849
1.047384;1.0444431975787105;0.8333214418464787;0.7978737434533504;-8.565088258046718e-08;-8.423528498698689e-08;10.000008052211525;0.8335082759657899;0.015561904742151002;0.015561939751239165;0.7977361334470219;0.014894093282482668;1.0448574279116407;0.7978652547857732
1.057384;1.0444431564397345;0.8333215720693612;0.7978737336261107;-8.565636406914472e-08;-8.421639365518855e-08;10.000007470447647;0.8335083387332206;0.015561904712667763;0.015561937187395054;0.7977360694538577;0.014894088052998054;1.044857462534002;0.7978652067051841
1.067384;1.0444431175378903;0.8333216991658164;0.7978737226747762;-8.566269629017886e-08;-8.419700995304582e-08;10.00000688998435;0.83350839697209;0.01556190466874729;0.015561934685580777;0.7977359979346736;0.014894082808255006;1.0448574943053786;0.7978651582163816
1.077384;1.044443081070417;0.833321822950507;0.7978737106581735;-8.566993279451265e-08;-8.417715419330769e-08;10.00000631081094;0.8335084507071788;0.015561904608303579;0.015561932245563384;0.7977359183142857;0.014894077561779575;1.0448575222786272;0.7978651090716589
1.087384;1.044443047276021;0.8333219432907525;0.7978736976810384;-8.567810558341659e-08;-8.415683898695777e-08;10.000005732526178;0.8335085000417707;0.015561904529358182;0.015561929868578793;0.7977358300165825;0.01489407232694013;1.0448575456022529;0.7978650591803466
1.097384;1.0444430164792462;0.8333220601108687;0.7978736838208705;-8.568723876998281e-08;-8.41360751558292e-08;10.000005154719988;0.8335085450892633;0.015561904429357851;0.015561927556528693;0.7977357324854963;0.014894067117893265;1.0448575634713497;0.7978650085885541
1.107384;1.0444429889730624;0.8333221733726933;0.7978736690334436;-8.569733827240452e-08;-8.411489098928458e-08;10.000004577403715;0.8335085859445247;0.015561904304220919;0.015561925310696948;0.7977356252697417;0.014894061950763982;1.044857575082128;0.7978649573531886
1.117384;1.0444429648996298;0.8333222830734817;0.7978736531922147;-8.570839207434343e-08;-8.409333418370853e-08;10.000004000446445;0.8335086227654466;0.015561904147728631;0.015561923131121477;0.7977355081684719;0.01489405684299861;1.044857579556383;0.7978649054827494
1.127384;1.0444429443100327;0.833322389249491;0.7978736362146435;-8.572039154777051e-08;-8.407145395141373e-08;10.000003422788328;0.8335086558337016;0.015561903951191298;0.015561921017232779;0.7977353812663465;0.014894051811614439;1.0448575759015584;0.7978648530028226
1.137384;1.0444429272585165;0.8333224919382806;0.7978736181031889;-8.573334499945336e-08;-8.40492890490754e-08;10.000002842751115;0.8335086854755455;0.015561903705167718;0.015561918969025635;0.7977352448319794;0.014894046872299465;1.0448575631009904;0.7978647999813825
1.147384;1.0444429137693214;0.8333225911338052;0.7978735988874515;-8.574726500701107e-08;-8.402687834160734e-08;10.000002259106841;0.8335087119166985;0.01556190340259848;0.01556191698765991;0.7977350992527026;0.014894042039086498;1.0448575402610933;0.7978647464866954
1.157384;1.044442903787154;0.8333226867718948;0.797873578570553;-8.576214681120722e-08;-8.400428318166175e-08;10.000001671468812;0.8335087352114835;0.015561903040276699;0.01556191507575772;0.7977349450452107;0.014894037324425652;1.0448575066795998;0.797864692542284
1.167384;1.0444428972273647;0.8333227787590437;0.7978735571350511;-8.577796234800371e-08;-8.398159778058391e-08;10.00000107998611;0.8335087552837727;0.0155619026186129;0.015561913237960872;0.7977347828372383;0.014894032740343406;1.0448574618495234;0.7978646381037431
1.177384;1.0444428940779382;0.8333228670447197;0.7978735345716939;-8.579465943011552e-08;-8.395894481716361e-08;10.000000485014406;0.8335087719914489;0.015561902140356817;0.01556191148038553;0.7977346133218889;0.014894028299224243;1.0448574054907631;0.7978645831177654
1.187384;1.0444428944434117;0.8333229516469065;0.7978735108624525;-8.581215271543212e-08;-8.39364663467529e-08;9.999999886725181;0.8335087851687094;0.015561901608873118;0.01556190980810062;0.7977344372576455;0.01489402401316566;1.044857337585784;0.7978645276349325
1.197384;1.0444428985098295;0.8333230325817951;0.7978734859473402;-8.583033073067295e-08;-8.391430334895873e-08;9.9999992846519;0.8335087946941313;0.01556190102774645;0.015561908223207398;0.797734255505438;0.014894019893234096;1.0448572583710705;0.7978644718577435
1.207384;1.044442906522999;0.8333231098307773;0.7978734597488164;-8.584908614090668e-08;-8.38925617580256e-08;9.999998677722793;0.833508800590201;0.01556190040124883;0.015561906725420618;0.7977340690377277;0.014894015949290122;1.0448571682942949;0.797864416124974
1.217384;1.0444429187880293;0.8333231834153145;0.7978734322121896;-8.586834271551379e-08;-8.387128326173955e-08;9.999998065066576;0.8335088030659681;0.015561899734517605;0.015561905313072446;0.7977338788959197;0.01489401218986956;1.0448570679113023;0.7978643609112411
1.227384;1.0444429356383098;0.8333232534908268;0.7978734032833077;-8.588805687413476e-08;-8.38504358768213e-08;9.999997446639055;0.8335088024565456;0.015561899033728618;0.015561903983039657;0.7977336861541239;0.014894008621624093;1.0448569577388316;0.7978643068279678
1.237384;1.0444429574292418;0.8333233203869095;0.7978733728743412;-8.5908197915935e-08;-8.382992076593763e-08;9.999996822821466;0.8335087991506467;0.015561898306037266;0.015561902730800568;0.7977334919178206;0.014894005248769842;1.0448568381820598;0.7978642545622574
1.247384;1.0444429845313397;0.8333233845557828;0.7978733409122923;-8.59287410369797e-08;-8.380959118786706e-08;9.999996193895926;0.8335087935402606;0.015561897558968852;0.015561901551490608;0.7977332973116731;0.014894002073224976;1.0448567096029073;0.7978642047732208
1.257384;1.0444430172402792;0.8333234464638462;0.7978733074237155;-8.594967430562524e-08;-8.378927521902229e-08;9.999995560526859;0.8335087859496636;0.015561896799583214;0.015561900441884616;0.7977331034304113;0.01489399909524547;1.0448565724710284;0.7978641580300622
1.267384;1.0444430557219093;0.8333235065305554;0.797873272572213;-8.59709905411058e-08;-8.376878151554562e-08;9.99999492434824;0.8335087766317862;0.015561896034304008;0.015561899402081431;0.7977329112693682;0.01489399631421899;1.0448564274420262;0.7978641148411252
1.277384;1.0444431000729857;0.8333235651363797;0.7978732366552268;-8.599268187053768e-08;-8.374789755342132e-08;9.999994287534095;0.833508765830696;0.015561895269227697;0.015561898435198597;0.7977327216881988;0.014893993728988808;1.0448562752402168;0.7978640757236222
1.287384;1.0444431503752494;0.8333236226480395;0.7978732000525428;-8.601475955672693e-08;-8.372640983546422e-08;9.999993652148532;0.8335087537701777;0.01556189450969979;0.015561897545641464;0.7977325354048577;0.014893991337338363;1.0448561164659769;0.7978640411968851
1.297384;1.0444432066759792;0.8333236794125953;0.7978731631275348;-8.603726571174091e-08;-8.37041387880881e-08;9.999993019578588;0.833508740600371;0.015561893760203028;0.015561896737418859;0.7977323529662941;0.014893989135359423;1.0448559515123301;0.7978640116804006
1.307384;1.044443268936169;0.8333237357083667;0.7978731261690458;-8.606025662235712e-08;-8.368095744897909e-08;9.999992389564811;0.8335087263598501;0.01556189302552767;0.015561896012965908;0.7977321747509212;0.014893987117376708;1.0448557805708052;0.7978639874448344
1.317384;1.0444433369972337;0.8333237917136832;0.797873089396817;-8.608378979882767e-08;-8.365678554001281e-08;9.999991760002642;0.8335087109494832;0.015561892311698902;0.015561895372550797;0.7977320010457483;0.014893985276378901;1.04485560369114;0.7978639686827261
1.327384;1.0444434106034683;0.8333238475357619;0.7978730529653048;-8.61079248966636e-08;-8.363156503150653e-08;9.999991128296744;0.8335086941758026;0.015561891626024123;0.015561894814125688;0.7977318321098618;0.01489398360487423;1.0448554209220853;0.7978639555499845
1.337384;1.044443489452075;0.8333239032715117;0.7978730169727754;-8.613272497262289e-08;-8.360523065322384e-08;9.999990492708253;0.8335086758517625;0.015561890977213015;0.015561894333441137;0.7977316681713458;0.014893982095743113;1.0448552324329405;0.7978639481255908
1.347384;1.0444435732292419;0.8333239590613919;0.7978729815003912;-8.615826249026899e-08;-8.357770546518259e-08;9.999989852514153;0.8335086558797192;0.015561890375414977;0.015561893924446811;0.7977315093802257;0.014893980741858723;1.0448550385239952;0.7978639464044088
1.357384;1.0444436616465946;0.8333240150898523;0.7978729466311383;-8.618461870113773e-08;-8.3548923762284e-08;9.999989207505584;0.8335086342787003;0.015561889830512635;0.015561893580358524;0.7977313557419186;0.014893979534771699;1.044854839592895;0.797863950333556
1.367384;1.0444437544758587;0.8333240715460203;0.7978729123948819;-8.621186359669845e-08;-8.351884916238505e-08;9.999988557472507;0.8335086111485245;0.015561889349492255;0.015561893294859233;0.797731207092326;0.014893978464463645;1.0448546361000044;0.7978639598698507
1.377384;1.044443851515284;0.8333241286241708;0.7978728786950999;-8.624004249876323e-08;-8.348746543436884e-08;9.999987901855892;0.8335085866255081;0.015561888936511456;0.015561893061985885;0.7977310631611486;0.014893977520652493;1.0448544285094579;0.7978639750904337
1.387384;1.0444439524570617;0.8333241865560054;0.7978728453295724;-8.626917776660686e-08;-8.34547525173858e-08;9.999987239753553;0.8335085608748709;0.01556188859578711;0.015561892874987965;0.7977309236636574;0.014893976694106373;1.0448542172469266;0.7978639962624231
1.397384;1.044444056776056;0.833324245596598;0.7978728120678632;-8.629926002707225e-08;-8.3420681699706e-08;9.999986570213434;0.8335085340686008;0.015561888333887953;0.01556189272530566;0.797730788332983;0.014893975976578823;1.0448540027292585;0.7978640237801032
1.407384;1.04444416374965;0.8333243059530996;0.7978727786907158;-8.633024027368289e-08;-8.338522253806475e-08;9.999985892256882;0.833508506326667;0.015561888160116496;0.015561892602039844;0.7977306568756103;0.01489397536003674;1.0448537854318611;0.7978640580627803
1.417384;1.0444442725642178;0.833324367720925;0.797872745023562;-8.63620431253626e-08;-8.334834027050383e-08;9.99998520484725;0.8335084776662997;0.015561888085515268;0.015561892492610776;0.797730528917658;0.01489397483658326;1.0448535659159672;0.7978640994699542
1.427384;1.0444443824385168;0.8333244308807549;0.7978727109839276;-8.639457932888538e-08;-8.330999348821629e-08;9.999984507610172;0.8335084479926251;0.015561888120601292;0.015561892384663462;0.7977304040044519;0.014893974398678669;1.0448533447924504;0.7978641482128616
1.437384;1.044444492717784;0.8333244953279397;0.7978726765990422;-8.642774204946846e-08;-8.32701224545583e-08;9.999983801312771;0.8335084171691033;0.015561888273074736;0.015561892267808236;0.7977302816281564;0.014893974038952335;1.0448531226622508;0.7978642043140729
1.447384;1.044444602886191;0.8333245608769176;0.7978726420105817;-8.646140141697899e-08;-8.32286297994323e-08;9.999983086793556;0.8335083851180981;0.015561888547353141;0.015561892134252945;0.7977301612508295;0.01489397375001995;1.0448529000962297;0.7978642676324278
1.457384;1.0444447124717413;0.8333246272324625;0.79787260746249;-8.649541557201153e-08;-8.318538576447129e-08;9.999982363772272;0.8335083518228327;0.015561888945612223;0.015561891978447455;0.7977300423161875;0.014893973524144292;1.0448526776854805;0.7978643379054599
1.467384;1.0444448209401007;0.833324693945283;0.7978725732133151;-8.652965230102768e-08;-8.314026147246501e-08;9.999981630921614;0.8335083172284373;0.015561889468790375;0.015561891796273878;0.7977299242597404;0.014893973352097556;1.0448524560840133;0.7978644147990114
1.477384;1.0444449277132746;0.8333247603841859;0.7978725394340664;-8.656399397794349e-08;-8.309317692076035e-08;9.999980886312457;0.8335082811542152;0.015561890116668971;0.015561891584173926;0.7977298065233445;0.014893973222546899;1.0448522359532824;0.797864497960827
1.487384;1.0444450322480072;0.833324825774101;0.7978725061875012;-8.659831690350564e-08;-8.304413633551452e-08;9.999980127796032;0.8335082433074722;0.015561890887479701;0.01556189133803283;0.7977296885182739;0.014893973123995635;1.0448520178231917;0.7978645870667974
1.497384;1.0444451340310537;0.8333248892867957;0.7978724734591522;-8.663246824977192e-08;-8.299321612329542e-08;9.999979353317787;0.833508203377525;0.015561891778557326;0.015561891052615299;0.7977295695538623;0.014893973047488632;1.0448518019757975;0.7978646818406451
1.507384;1.0444452325110978;0.8333249501105455;0.7978724411823653;-8.666627197816482e-08;-8.29405300927085e-08;9.999978560828543;0.8335081610925789;0.015561892787810658;0.015561890722993316;0.7977294488349939;0.014893972986523016;1.0448515884945202;0.7978647820172159
1.517384;1.0444453270837233;0.833325007499534;0.7978724092640102;-8.669955605922717e-08;-8.288622579451855e-08;9.999977748547215;0.8335081161958721;0.015561893914093607;0.015561890346753473;0.7977293255391531;0.01489397293521911;1.0448513774309844;0.7978648872962495
1.527384;1.0444454171624136;0.8333250608603217;0.7978723776278016;-8.673216175216236e-08;-8.283050073970132e-08;9.999976915728318;0.8335080683927593;0.015561895156385541;0.01556188992441358;0.7977291989146876;0.01489397288780787;1.0448511689003466;0.7978649973317484
