time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
1.537384;1.0444455022380916;0.8333251098432741;0.7978723462243901;-8.676394103809411e-08;-8.277359824334167e-08;9.999976062948708;0.833508017314755;0.015561896513303324;0.015561889458308224;0.7977290683167546;0.01489397283873468;1.0448509630877114;0.7978651116939356
1.547384;1.0444455818785021;0.8333251543610684;0.797872314985611;-8.679476772286872e-08;-8.271579034888583e-08;9.999975191984738;0.8335079625501909;0.015561897983074955;0.015561888951742067;0.7977289331463706;0.014893972782230197;1.0448507602055157;0.7978652298211011
1.557384;1.0444456557310577;0.8333251945426108;0.797872283783654;-8.682453260044852e-08;-8.265735545970762e-08;9.999974305570609;0.8335079037387473;0.015561899562691106;0.015561888408174174;0.7977287928084754;0.014893972712085476;1.0448505604262466;0.7978653510536461
1.567384;1.0444457235280806;0.8333252306596921;0.7978722524198099;-8.685311051297882e-08;-8.259854182000796e-08;9.99997340668951;0.8335078406318503;0.015561901246654382;0.01556188782998048;0.7977286467755432;0.01489397262130793;1.044850363878326;0.7978654746902094
1.577384;1.0444457850531432;0.8333252630383862;0.7978722206381778;-8.688034630258023e-08;-8.2539548277072e-08;9.999972497653163;0.8335077730791058;0.015561903026784538;0.015561887218165558;0.7977284946532811;0.014893972501963176;1.0448501706625826;0.7978656000019491
1.587384;1.0444458401318137;0.8333252920001261;0.7978721881556086;-8.690606713806816e-08;-8.248054298564644e-08;9.99997158017637;0.8335077010001253;0.01556190489297815;0.015561886573238303;0.7977283361414739;0.014893972346206834;1.0448499807943425;0.797865726259335
1.597384;1.0444458886884793;0.8333253178312768;0.7978721546823911;-8.693009468140055e-08;-8.242168956806785e-08;9.999970656401207;0.8335076243655534;0.015561906834368578;0.015561885895288284;0.7977281709642565;0.014893972147068913;1.044849794126682;0.7978658527654152
1.607384;1.0444459307726837;0.8333253407286854;0.7978721199546668;-8.695225773628802e-08;-8.236315425626308e-08;9.999969728758078;0.8335075431552325;0.01556190884006759;0.015561885182781987;0.797727998888639;0.014893971898310246;1.0448496103395428;0.7978659788786601
1.617384;1.044445966521329;0.833325360775096;0.7978720837774043;-8.697239753487657e-08;-8.230509368569437e-08;9.999968798597703;0.8335074573080152;0.01556191089951041;0.015561884431906385;0.797727819796576;0.01489397159492957;1.0448494290275188;0.7978661040329275
1.627384;1.0444459961339871;0.8333253779773457;0.7978720460198689;-8.699035864145684e-08;-8.224764514244429e-08;9.999967865508347;0.8335073667355322;0.015561913003884856;0.015561883637020046;0.7977276336826384;0.014893971233864618;1.0448492498373203;0.797866227716882
1.637384;1.0444460198567518;0.8333253922717057;0.7978720065824387;-8.70059866550717e-08;-8.219093574304756e-08;9.999966927417661;0.8335072713915036;0.015561915147653003;0.015561882791407917;0.7977274405764092;0.014893970813308208;1.0448490725458344;0.7978663494605532
1.647384;1.0444460379466733;0.8333254035035637;0.7978719653722001;-8.701913878176409e-08;-8.213509990177247e-08;9.999965981155855;0.8335071713011528;0.015561917328176437;0.015561881888821126;0.7977272405223123;0.014893970331645955;1.044848897059467;0.7978664688854292
1.657384;1.0444460506520707;0.8333254114665178;0.7978719222458843;-8.702969886310693e-08;-8.208029389069295e-08;9.999965023371333;0.8335070665056826;0.015561919544135567;0.015561880926105751;0.7977270336431787;0.014893969787311698;1.0448487233741715;0.7978665857411311
1.667384;1.0444460582333002;0.8333254159656105;0.7978718769299009;-8.703759705973186e-08;-8.202669679325213e-08;9.999964051323166;0.8335069569951435;0.015561921793866337;0.015561879904761074;0.7977268201814874;0.014893969179101576;1.0448485515175865;0.7978666998628703
1.677384;1.0444460609869928;0.8333254168556145;0.7978718290119937;-8.704282663853813e-08;-8.197449418814293e-08;9.999963063722147;0.8335068427509764;0.015561924074125672;0.01556187882971142;0.7977266004738841;0.014893968506530911;1.0448483815177987;0.7978668111064096
1.687384;1.0444460592055838;0.8333254140643008;0.7978717780430583;-8.704543778844129e-08;-8.192387388932763e-08;9.99996206125313;0.8335067238493415;0.01556192638009702;0.015561877707398124;0.7977263748750985;0.01489396776986064;1.044848213378428;0.7978669193611104
1.697384;1.0444460531508701;0.8333254075721519;0.7978717236658591;-8.704549621009563e-08;-8.187504339592412e-08;9.99996104620902;0.83350660049091;0.015561928706771706;0.015561876545753394;0.7977261436699469;0.014893966969222433;1.044848047038584;0.7978670246080477
1.707384;1.0444460431586777;0.8333253973485949;0.7978716656613091;-8.704303320073457e-08;-8.182823573312817e-08;9.999960021915868;0.8335064729761619;0.015561931050658891;0.015561875354820835;0.7977259070792894;0.014893966103071124;1.0448478823930814;0.7978671268889522
1.717384;1.0444460297271372;0.8333253833258082;0.7978716039510756;-8.703803117323462e-08;-8.178369722349777e-08;9.999958992378433;0.8335063416544057;0.01556193341067071;0.015561874145958927;0.7977256653578163;0.014893965167445683;1.0448477193443906;0.7978672262078728
1.727384;1.0444460134268387;0.8333253653940179;0.7978715386447908;-8.703044573513528e-08;-8.17416705832803e-08;9.999957961911;0.8335062068740066;0.015561935787663758;0.01556187293056117;0.797725418864595;0.014893964157231801;1.0448475578059133;0.7978673225064569
1.737384;1.044445994753626;0.8333253433763699;0.7978714700480531;-8.702022610848684e-08;-8.17023723404788e-08;9.99995693486458;0.8335060690013326;0.015561938182878847;0.015561871719564415;0.7977251680888217;0.014893963067880213;1.0448473976924468;0.7978674157125255
1.747384;1.0444459740833647;0.8333253170719584;0.7978713985616859;-8.700731707097684e-08;-8.166598444796544e-08;9.999955915393754;0.8335059284149461;0.015561940596057665;0.015561870523483989;0.797724913614081;0.014893961895600034;1.0448472389692092;0.7978675057549356
1.757384;1.044445951738404;0.8333252863562446;0.797871324574054;-8.699166729018651e-08;-8.163267272632202e-08;9.999954906899903;0.8335057854260223;0.015561943024310578;0.015561869352942615;0.7977246559983904;0.014893960636683492;1.0448470817540607;0.7978675925518103
1.767384;1.044445928102255;0.8333252512209282;0.797871248422737;-8.69732468640602e-08;-8.160260100185986e-08;9.999953911401894;0.8335056402895958;0.015561945462460812;0.015561868218791847;0.7977243956908381;0.014893959287300411;1.0448469263438884;0.7978676760540581
1.777384;1.0444459036729614;0.8333252117553813;0.7978711704179767;-8.695203845260896e-08;-8.15759223752115e-08;9.999952929670394;0.8335054933232033;0.015561947904117832;0.015561867130504364;0.7977241330493844;0.014893957843708696;1.0448467731252975;0.7978677562979576
1.787384;1.044445879001091;0.8333251681261722;0.797871090863941;-8.6928004692078e-08;-8.155275589467328e-08;9.999951962008378;0.8335053449473313;0.015561950342398786;0.015561866094243062;0.7977238683496659;0.014893956301817057;1.0448466224951334;0.7978678333858302
1.797384;1.0444458546065516;0.833325120569576;0.7978710099803654;-8.690107945665914e-08;-8.15331667727034e-08;9.99995100842945;0.833505195594177;0.015561952770064202;0.015561865113207817;0.7977236017486754;0.014893954656066681;1.0448464747842339;0.797867907452293
1.807384;1.0444458309652056;0.8333250694143202;0.7978709278197068;-8.687119952387245e-08;-8.15171636057427e-08;9.999950068125383;0.8335050455897821;0.01556195517922664;0.015561864190313445;0.7977233333101729;0.01489395289943317;1.0448463301599333;0.797867978664365
1.817384;1.0444458085227109;0.8333250151424719;0.7978708443613647;-8.683834544454389e-08;-8.150470110261218e-08;9.999949139199618;0.8335048951007306;0.015561957561357621;0.0155618633306976;0.7977230631122548;0.014893951025291109;1.0448461886712461;0.7978680472066034
1.827384;1.0444457876585251;0.833324958407913;0.797870759672421;-8.680255529824177e-08;-8.149569156253711e-08;9.999948218714703;0.833504744177069;0.015561959908186897;0.015561862542074593;0.7977227913290542;0.014893949029587123;1.044846050425382;0.7978681132444341
1.837384;1.0444457686347277;0.8333248999436;0.7978706739483836;-8.676390876132954e-08;-8.149002700382802e-08;9.999947302613336;0.833504592825951;0.015561962212635488;0.01556186183317881;0.7977225182265317;0.01489394691180394;1.044845915694367;0.7978681769062022
1.847384;1.0444457515946153;0.8333248404254403;0.7978705874832484;-8.672251046945874e-08;-8.148758959310872e-08;9.999946385885442;0.8335044410497787;0.015561964468443861;0.015561861211851031;0.7977222441040064;0.014893944674602975;1.044845784935344;0.7978682382956446
1.857384;1.0444457365942394;0.8333247804028945;0.7978705006558785;-8.667848224042323e-08;-8.148826110778586e-08;9.99994546353204;0.8335042888862241;0.015561966668864653;0.01556186068474169;0.7977219692085132;0.014893942323424;1.044845658771226;0.7978682975105096
1.867384;1.0444457236244347;0.8333247203285551;0.797870413901916;-8.66319513910137e-08;-8.149194039011575e-08;9.999944531842585;0.8335041364522392;0.015561968805948697;0.015561860259027506;0.7977216936780062;0.014893939867233414;1.0448455378896524;0.7978683546298977
1.877384;1.0444457125984816;0.8333246606099624;0.7978703276346392;-8.658302804390755e-08;-8.149853626286875e-08;9.999943589108149;0.8335039839706978;0.01556197087115893;0.015561859943460366;0.7977214176228274;0.014893937319114028;1.0448454228908275;0.7978684096808261
1.887384;1.0444457033548005;0.8333246016352057;0.7978702421751618;-8.653177307704413e-08;-8.150793314693172e-08;9.99994263572716;0.8335038317963864;0.015561972856630192;0.015561859747560282;0.7977211413005342;0.014893934694746196;1.0448453142091896;0.7978684626208938
1.897384;1.044445695718673;0.8333245437938231;0.7978701577677758;-8.647818794745707e-08;-8.151996685951498e-08;9.999941673937007;0.8335036804050369;0.015561974755238584;0.015561859680710294;0.7977208651905421;0.014893932009414355;1.0448452121402627;0.7978685133728232
1.907384;1.0444456895764056;0.833324487449235;0.797870074661467;-8.642224154696216e-08;-8.153442723512562e-08;9.999940706931426;0.833503530313937;0.015561976559073062;0.01556185975117264;0.7977205899243973;0.014893929275822755;1.0448451168677544;0.7978685619075344
1.917384;1.0444456849361157;0.833324432858743;0.7978699931795719;-8.636388579660915e-08;-8.155108598226208e-08;9.999939737431944;0.8335033819820149;0.015561978258677516;0.01556185996475943;0.797720316200683;0.014893926504223488;1.0448450284552129;0.797868608275913
1.927384;1.0444456819189918;0.8333243801730209;0.7978699137076192;-8.630304904211054e-08;-8.156974047435235e-08;9.999938766480895;0.8335032357645475;0.015561979844457199;0.0155618603243661;0.7977200447506804;0.014893923703679665;1.0448449468849041;0.797868652572018
1.937384;1.0444456806541997;0.8333243295545192;0.7978698366174406;-8.623965503661708e-08;-8.159023440345372e-08;9.999937793084738;0.833503091953098;0.015561981308651244;0.015561860830324438;0.7977197763193715;0.014893920882319596;1.044844872134801;0.7978686949134947
1.947384;1.0444456812130594;0.8333242812582369;0.7978697622196036;-8.617366235626277e-08;-8.161243904685686e-08;9.999936814689475;0.8335029508308638;0.015561982645947684;0.01556186148095112;0.797719511647162;0.014893918046630199;1.044844804171921;0.797868735447234
1.957384;1.0444456836444718;0.8333242356036522;0.7978696907665123;-8.610508634872195e-08;-8.163622915808607e-08;9.999935827723535;0.8335028126584972;0.015561983853104897;0.015561862273113763;0.7977192514427531;0.01489391520086744;1.0448447428823238;0.7978687743671447
1.967384;1.044445688028518;0.8333241929241959;0.7978696224482946;-8.603401289431634e-08;-8.166146440679212e-08;9.999934827210085;0.833502677644988;0.01556198492887906;0.015561863202162017;0.7977189963186142;0.014893912346947782;1.0448446880473208;0.7978688119448307
1.977384;1.0444456944961436;0.8333241535142111;0.7978695573497141;-8.596061261313738e-08;-8.16879766119227e-08;9.99993380607065;0.8335025459983992;0.015561985873634693;0.015561864261393872;0.7977187467261158;0.014893909484155306;1.044844639330444;0.7978688485589401
1.987384;1.0444457031947851;0.8333241175655907;0.7978694954280499;-8.588511957313257e-08;-8.17155780637337e-08;9.999932755706109;0.833502418005858;0.015561986688364882;0.015561865442574653;0.7977185029588417;0.014893906608427739;1.0448445962529311;0.7978688846938792
1.997384;1.0444457142469186;0.833324085154848;0.7978694365499633;-8.580778416515709e-08;-8.174407693187138e-08;9.999931667393017;0.833502294047785;0.015561987374350264;0.015561866737366134;0.7977182652233163;0.01489390371311186;1.0448445582510142;0.7978689208666142
2.007384;1.0444457278037431;0.8333240563217725;0.7978693805184799;-8.572886526399257e-08;-8.177328564992603e-08;9.999930533271089;0.8335021745447019;0.015561987933095697;0.015561868138009128;0.7977180337033594;0.014893900791819922;1.0448445248242524;0.7978689575392168
2.017384;1.0444457441196497;0.8333240311674522;0.7978693271232327;-8.564865601341761e-08;-8.18030270329226e-08;9.999929346989466;0.8335020598814119;0.015561988366055074;0.015561869637306505;0.7977178085630059;0.014893897840595662;1.0448444956310048;0.797868995138564
2.027384;1.044445763470451;0.8333240098658719;0.7978692762644997;-8.556748669983334e-08;-8.183313782541449e-08;9.99992810404012;0.833501950326213;0.015561988674888238;0.015561871228475627;0.7977175899433232;0.014893894857740687;1.0448444704313293;0.7978690341560356
2.037384;1.0444457859925473;0.833323992604074;0.7978692280011711;-8.548570580077484e-08;-8.18634706704323e-08;9.999926801922424;0.8335018459748365;0.015561988861658549;0.015561872904344564;0.797717377988383;0.01489389184320175;1.0448444489932358;0.7978690751728845
2.047384;1.0444458116623918;0.8333239795437754;0.7978691824860112;-8.540366648094542e-08;-8.18938845480354e-08;9.999925440584109;0.8335017467961555;0.01556198892840004;0.01556187465627744;0.7977171728408844;0.01489388879895606;1.04484443109519;0.7978691187882152
2.057384;1.044445840378059;0.8333239708476498;0.7978691399472841;-8.53217043967102e-08;-8.19242356323132e-08;9.999924022584109;0.8335016527250244;0.015561988877115867;0.01556187647386067;0.7977169745920178;0.01489388572959535;1.0448444165610713;0.7978691655616916
2.067384;1.0444458719710952;0.8333239666863075;0.7978691007129897;-8.524009402616253e-08;-8.19544016450398e-08;9.999922552356052;0.8335015636386718;0.015561988710569408;0.015561878345568006;0.7977167832232468;0.014893882642499846;1.044844405233496;0.7978692159857355
2.077384;1.0444459061860143;0.8333239671464027;0.7978690651738364;-8.515901802221987e-08;-8.198430206995781e-08;9.99992103492033;0.8335014792841031;0.015561988433308483;0.015561880260334086;0.7977165985806556;0.014893879547736803;1.0448443969273535;0.7978692704467254
2.087384;1.044445942756362;0.8333239721701432;0.7978690337356393;-8.507857913160905e-08;-8.201387657178298e-08;9.999919474637418;0.8335013993383429;0.015561988052126947;0.015561882209137998;0.7977164204104288;0.014893876458139018;1.0448443914287933;0.7978693292126265
2.097384;1.0444459815284628;0.8333239816555601;0.7978690068154344;-8.499883500740446e-08;-8.204306589524336e-08;9.99991787445245;0.8335013235358634;0.015561987575035631;0.015561884185340543;0.797716248457377;0.014893873389016345;1.044844388535836;0.7978693924699441
2.107384;1.044446022454258;0.8333239955877061;0.7978689848262619;-8.491981863125584e-08;-8.207181867729179e-08;9.999916235941829;0.8335012517161293;0.0155619870096497;0.015561886184249387;0.7977160825482759;0.014893870356017243;1.0448443881155869;0.7978694603650698
2.117384;1.0444460654255614;0.8333240140460003;0.7978689681280319;-8.484154321005852e-08;-8.2100102864656e-08;9.999914560157452;0.8335011837959877;0.01556198636331216;0.015561888202955235;0.7977159225528783;0.014893867372763542;1.0448443901404876;0.7978695330294754
2.127384;1.0444461101532974;0.8333240371318833;0.7978689569499802;-8.47640079244285e-08;-8.21279028701585e-08;9.999912848536932;0.8335011197314653;0.015561985644770421;0.015561890239635346;0.797715768322956;0.014893864451349789;1.0448443946794135;0.7978696105864889
2.137384;1.044446156207506;0.8333240648980302;0.7978689513089477;-8.468719163378702e-08;-8.215519197735341e-08;9.999911102963178;0.8335010594824194;0.015561984864671296;0.015561892292022305;0.7977156197375219;0.014893861604217145;1.0448444018539247;0.7978696931275698
2.147384;1.0444462030887889;0.8333240973273426;0.7978689509933106;-8.461103602275747e-08;-8.218189957241181e-08;9.999909325522834;0.8335010029564281;0.015561984034184465;0.015561894356955283;0.7977154767311619;0.014893858843758465;1.0448444117762905;0.797869780705763
2.157384;1.0444462502486949;0.8333241343902881;0.7978689556473932;-8.453545615000965e-08;-8.220790434244253e-08;9.999907518886838;0.8335009499599791;0.015561983163932543;0.015561896431365446;0.7977153392299549;0.014893856179935792;1.0448444245110817;0.7978698733735604
2.167384;1.0444462971167578;0.8333241760698664;0.7978689648920816;-8.446038319249001e-08;-8.223305240137229e-08;9.999905686448155;0.833500900190575;0.015561982264199926;0.01556189851339552;0.7977152070989453;0.01489385361930745;1.044844440098469;0.7978699712174502
2.177384;1.044446343140814;0.8333242222803533;0.7978689783643134;-8.438579160623126e-08;-8.225717464787764e-08;9.999903831644883;0.8335008532756222;0.01556198134579534;0.015561900603413543;0.7977150801356434;0.014893851167086343;1.0448444585997663;0.7978700743680281
2.187384;1.0444463878365504;0.8333242728168577;0.797868995686437;-8.431169297139835e-08;-8.22800958279857e-08;9.999901957700601;0.8335008088443888;0.01556198042140184;0.015561902703775152;0.7977149580785792;0.014893848829285553;1.044844480091338;0.7978701829957296
2.197384;1.0444464308715482;0.8333243274033731;0.7978690164651373;-8.423812450179149e-08;-8.230164843971657e-08;9.999900068071184;0.8335007665627372;0.015561979505882088;0.015561904816638595;0.7977148406603851;0.014893846611522127;1.0448445046223835;0.7978702972923133
2.207384;1.0444464721171647;0.833324385722029;0.7978690402938267;-8.416514030894421e-08;-8.232168638954075e-08;9.999898166258088;0.8335007261348233;0.015561978614254129;0.015561906942830899;0.7977147277128318;0.014893844516543226;1.044844532217499;0.7978704174247923
2.217384;1.0444465116326047;0.8333244473687392;0.7978690667257226;-8.409280805939689e-08;-8.23400889271528e-08;9.999896254746936;0.8335006873247994;0.015561977759881086;0.015561909083004493;0.7977146192213096;0.014893842543853796;1.044844562945374;0.7978705434797483
2.227384;1.0444465496377324;0.8333245118172514;0.7978690953014275;-8.402121197808903e-08;-8.235676544908469e-08;9.999894334369968;0.8335006499540404;0.015561976954528565;0.015561911238685746;0.7977145152804683;0.01489384069016833;1.0448445969961155;0.797870675429345
2.237384;1.044446586449336;0.8333245784497548;0.7978691256250405;-8.395044721879132e-08;-8.237166358555224e-08;9.99989240486586;0.8335006138544689;0.015561976208380223;0.015561913412467595;0.7977144160417962;0.014893838949154912;1.0448446346523783;0.7978708131224739
2.247384;1.0444466223733166;0.8333246466484016;0.7978691573983627;-8.388062476106384e-08;-8.238476615113329e-08;9.999890466266827;0.8335005788537031;0.015561975529588006;0.01556191560736017;0.7977143216873616;0.014893837311917058;1.0448446761451067;0.7978709563207605
2.257384;1.0444466576565992;0.8333247159195042;0.7978691904216836;-8.381189828304318e-08;-8.239607935262769e-08;9.999888520066877;0.8335005448278376;0.015561974924517595;0.015561917824928394;0.7977142323743569;0.01489383576879562;1.0448447215528935;0.7978711047464849
2.267384;1.044446692545103;0.8333247859788215;0.7978692245817989;-8.374445987049311e-08;-8.240563500981117e-08;9.999886569414407;0.8335005117741103;0.015561974398159794;0.015561920063342264;0.7977141481698844;0.014893834311411752;1.0448447707851845;0.7978712580621148
2.277384;1.0444467273506814;0.8333248567464718;0.7978692598319066;-8.367849437192463e-08;-8.241351280908296e-08;9.999884618908352;0.8335004798572658;0.015561973954316776;0.015561922316735697;0.7977140690718272;0.01489383293373764;1.0448448236102093;0.797871415812091
2.287384;1.0444467624092966;0.8333249282976146;0.7978692961888038;-8.361415381113698e-08;-8.241985586085196e-08;9.999882674541654;0.833500449396086;0.015561973595998566;0.015561924576152204;0.7977139951233702;0.014893831631584085;1.0448448797527854;0.7978715774136388
2.297384;1.044446797976507;0.8333250008256552;0.7978693337103729;-8.355156085843426e-08;-8.242484800983714e-08;9.999880743050747;0.833500420766005;0.01556197332508358;0.015561926831739785;0.797713926509089;0.014893830401555638;1.0448449389654384;0.7978717421910526
2.307384;1.0444468341674036;0.8333250745886551;0.7978693724294976;-8.34908110307787e-08;-8.242867228593349e-08;9.99987883065835;0.8335003942674537;0.015561973141227136;0.015561929075580237;0.7977138635549474;0.01489382924005874;1.0448450010034205;0.7978719094234439
2.317384;1.0444468709141441;0.8333251498240563;0.797869412322916;-8.34319732619435e-08;-8.243149862881948e-08;9.999876942548806;0.8335003700559876;0.015561973042349036;0.015561931303194011;0.7977138066591769;0.01489382814249145;1.044845065631149;0.7978720784127508
2.327384;1.0444469079107692;0.8333252266923081;0.7978694533582872;-8.3375095886764e-08;-8.243348662321604e-08;9.999875083211762;0.8335003481524299;0.015561973026420853;0.015561933512231368;0.7977137562253045;0.014893827104001644;1.0448451326875046;0.7978722485190419
2.337384;1.0444469446084579;0.8333253052705265;0.7978694955389497;-8.332022315040564e-08;-8.243476812231865e-08;9.999873256703985;0.8335003284774023;0.01556197309167727;0.015561935700442373;0.7977137126431256;0.014893826120500418;1.0448452021006995;0.7978724191183945
2.347384;1.0444469802701186;0.8333253855675418;0.7978695389001828;-8.326740853336702e-08;-8.243542665330745e-08;9.999871466808084;0.8335003109074516;0.01556197323554014;0.015561937865089963;0.7977136762902756;0.014893825187486583;1.044845273856682;0.7978725895420534
2.357384;1.0444470140272757;0.8333254675686457;0.7978695834872619;-8.321670713289494e-08;-8.243549426494022e-08;9.999869717427202;0.8335002953282282;0.015561973454475884;0.015561940003113181;0.7977136475003447;0.014893824298795863;1.0448453479686115;0.7978727590538245
2.367384;1.044447044938066;0.8333255513207839;0.7978696293093743;-8.316816448484574e-08;-8.243496854212075e-08;9.99986801291408;0.8335002816018028;0.015561973744807151;0.015561942111056803;0.7977136265166069;0.014893823447564116;1.0448454244631757;0.7978729268536627
2.377384;1.0444470720801649;0.8333256369745708;0.7978696763095313;-8.312181828250347e-08;-8.243384611699918e-08;9.999866358017789;0.8335002695139734;0.015561974103895638;0.015561944184638266;0.7977136134768765;0.014893822627520788;1.0448455034136048;0.7978730920750121
2.387384;1.044447094642698;0.8333257247158048;0.7978697243996098;-8.30777198904857e-08;-8.243213927477863e-08;9.999864757573434;0.8335002588075422;0.015561974531118569;0.015561946218598686;0.7977136084259446;0.014893821832988513;1.0448455849969511;0.7978732538073595
2.397384;1.044447111944829;0.8333258146820801;0.7978697735034888;-8.303596681766835e-08;-8.242984742962645e-08;9.999863216051097;0.833500249247011;0.01556197502697345;0.015561948207411158;0.7977136113505766;0.01489382105910883;1.0448456695424722;0.7978734111572624
2.407384;1.0444471233984869;0.8333259069542214;0.7978698235836695;-8.299669354482722e-08;-8.242692111992927e-08;9.999861737294845;0.833500240661109;0.015561975590840209;0.01556195014610066;0.7977136222450034;0.01489382030316808;1.0448457575316896;0.797873563282901
2.417384;1.0444471284974541;0.8333260015768074;0.7978698746608213;-8.296001680531307e-08;-8.242325817163989e-08;9.999860324935891;0.8335002329568063;0.015561976220096892;0.015561952030479676;0.7977136411627201;0.01489381956552748;1.0448458494851793;0.7978737094210604
2.427384;1.0444471268765716;0.8333260985524248;0.7978699267915237;-8.292600888429663e-08;-8.241871308265195e-08;9.99985898303534;0.8335002260826185;0.015561976910879391;0.015561953856873584;0.7977136682049111;0.01489381884968825;1.0448459457961403;0.7978738489373235
2.437384;1.0444471183751243;0.8333261978366385;0.7978699800128952;-8.289471344276173e-08;-8.241310488701127e-08;9.999857716015399;0.8335002199835778;0.01556197765907607;0.015561955621592106;0.7977137034692858;0.014893818161690378;1.0448460466513165;0.7978739813469075
2.447384;1.044447102979667;0.833326299369407;0.7978700343179356;-8.286615283061899e-08;-8.240623327205085e-08;9.999856528030401;0.8335002145962621;0.015561978460925618;0.015561957320641818;0.7977137469868052;0.014893817508599224;1.0448461520586092;0.7978741063016522
2.457384;1.0444470806799504;0.8333264031024574;0.7978700896820244;-8.284030599321524e-08;-8.239790171393908e-08;9.999855422725748;0.8335002098505893;0.015561979313109153;0.015561958949751676;0.7977137986927175;0.014893816897353543;1.04484626188552;0.7978742235562087
2.467384;1.0444470514223452;0.8333265090132763;0.7978701460932659;-8.281708598141274e-08;-8.238794090483938e-08;9.99985440327217;0.8335002056717513;0.015561980212478886;0.015561960504117142;0.7977138584756654;0.01489381633463208;1.0448463758655167;0.7978743329176571
2.477384;1.0444470152144565;0.8333266171440754;0.7978702035432859;-8.279635903262019e-08;-8.237622880047862e-08;9.99985347186089;0.8335002020182397;0.015561981155934386;0.0155619619774455;0.7977139262363399;0.014893815827018703;1.044846493587274;0.7978744342217269
2.487384;1.0444469722444891;0.833326727616621;0.7978702619688504;-8.277798455056441e-08;-8.236268761375106e-08;9.999852628967153;0.8335001989104516;0.015561982141586687;0.015561963361224724;0.7977140018817405;0.01489381538175184;1.0448466144893422;0.7978745273608482
2.497384;1.0444469229145756;0.833326840577251;0.7978703211907369;-8.276182011708353e-08;-8.234725830494991e-08;9.999851873319166;0.833500196399825;0.015561983170966623;0.015561964645776765;0.7977140852671873;0.014893815007592012;1.04484673793301;0.7978746123209254
2.507384;1.0444468678046737;0.8333269561638802;0.7978703809312712;-8.274769182645206e-08;-8.232989510391687e-08;9.999851202529799;0.8335001945295345;0.015561984249563175;0.015561965822318911;0.7977141761468859;0.014893814714713708;1.0448468633187145;0.7978746891626546
2.517384;1.044446807600827;0.833327074561683;0.7978704409070718;-8.273536577719159e-08;-8.231057502008165e-08;9.999850613319065;0.8335001933267837;0.015561985384588863;0.015561966883921466;0.7977142741626312;0.014893814513955703;1.0448469901281812;0.7978747579811826
2.527384;1.0444467430297115;0.8333271960269547;0.7978705009165237;-8.272455791619803e-08;-8.228928815867668e-08;9.999850101223977;0.8335001928291037;0.015561986582161055;0.01556196782519098;0.7977143788539113;0.014893814415696234;1.0448471178965444;0.7978748189158388
2.537384;1.044446674852052;0.83332732080199;0.7978705608596989;-8.271497964309826e-08;-8.226602987837455e-08;9.99984966089078;0.833500193133397;0.015561987846074056;0.015561968641648601;0.7977144897075719;0.014893814428544518;1.0448472461333693;0.7978748721716447
2.547384;1.0444466039005709;0.833327449053426;0.7978706207012024;-8.270635855747475e-08;-8.224081594185425e-08;9.99984928659393;0.8335001944014805;0.01556198917795946;0.015561969329174577;0.7977146062131429;0.014893814558702635;1.044847374230901;0.7978749179931297
2.557384;1.0444465310756987;0.8333275808917235;0.7978706804514067;-8.269841850081446e-08;-8.221369787617531e-08;9.999848972123177;0.8335001968149454;0.015561990577505602;0.015561969883671412;0.7977147278561816;0.014893814810096157;1.0448475014718284;0.7978749566318688
2.567384;1.044446457272627;0.8333277163416855;0.7978707401800922;-8.269086778621759e-08;-8.218475642560918e-08;9.999848710913026;0.8335002005620017;0.015561992042757431;0.01556197030139749;0.7977148541246035;0.01489381518473552;1.044847627152785;0.7978749883603461
2.577384;1.0444463833587927;0.8333278552630377;0.7978708000062239;-8.268343039444989e-08;-8.215408085074439e-08;9.999848496923013;0.8335002058738886;0.015561993571228672;0.015561970579594802;0.797714984579848;0.01489381568309243;1.0448477507162137;0.7978750134780075
2.587384;1.0444463102465316;0.8333279973984791;0.7978708600596641;-8.267590286271122e-08;-8.212174658441722e-08;9.999848325298252;0.8335002130493278;0.015561995160916976;0.015561970716500312;0.797715118898567;0.014893816304433006;1.0448478717700755;0.7978750322748344
2.597384;1.0444462389210447;0.8333281425286526;0.7978709204673645;-8.266816827506202e-08;-8.208779763341848e-08;9.999848192291672;0.8335002224247265;0.015561996809843843;0.015561970711257738;0.7977152568709807;0.014893817046810209;1.0448479899844443;0.7978750450287035
2.607384;1.0444461703623154;0.8333282904911584;0.7978709813790525;-8.266014766752496e-08;-8.20522531240704e-08;9.999848094997768;0.8335002343207901;0.015561998514990658;0.015561970564542045;0.7977153983841464;0.014893817906962089;1.0448481049796683;0.7978750520316
2.617384;1.0444461054244203;0.8333284410491206;0.797871042981833;-8.26517597887929e-08;-8.201514089813922e-08;9.999848031534096;0.8335002490032202;0.015562000272133227;0.01556197027900005;0.7977155433370424;0.01489381888105649;1.0448482162847785;0.7978750535635551
2.627384;1.0444460447724877;0.8333285938599323;0.7978711054837635;-8.264291892769087e-08;-8.197652763147305e-08;9.999848001358263;0.8335002666512783;0.015562002076369843;0.015561969858454363;0.7977156915681192;0.014893819965633064;1.0448483233737222;0.797875049864756
2.637384;1.0444459889294355;0.8333287485841818;0.7978711690899819;-8.263353962769809e-08;-8.1936527276702e-08;9.99984800479807;0.833500287340121;0.0155620039225421;0.015561969307005057;0.7977158428914073;0.014893821157518238;1.0448484257607795;0.797875041185789
2.647384;1.0444459383086762;0.8333289049289763;0.7978712339715558;-8.262354633594185e-08;-8.189529703189816e-08;9.999848042275016;0.833500311033843;0.015562005805038437;0.015561968629424962;0.7977159971111517;0.014893822453354872;1.0448485230832651;0.7978750278499609
2.657384;1.0444458931694938;0.8333290625809431;0.7978713002357922;-8.261287587065529e-08;-8.18530309834655e-08;9.999848114614302;0.833500337587442;0.01556200771719389;0.015561967832203285;0.7977161539510114;0.01489382384927958;1.0448486151280223;0.7978750102342208
2.667384;1.0444458536075019;0.8333292211621578;0.7978713679365089;-8.260145306631506e-08;-8.180994686292107e-08;9.999848224002006;0.8335003667819;0.015562009651790346;0.01556196692387893;0.7977163130279635;0.01489382534087541;1.0448487018091401;0.7978749887015234
2.677384;1.0444458195664184;0.8333293802562427;0.7978714371023728;-8.258918129441157e-08;-8.176625780336005e-08;9.999848373871279;0.8335003983742215;0.015562011602761116;0.01556196591376347;0.7977164739379076;0.014893826923980759;1.044848783110319;0.7978749636024285
2.687384;1.0444457907854152;0.8333295394567966;0.7978715077243846;-8.25759621530204e-08;-8.172214740853205e-08;9.999848567303728;0.8335004321548173;0.015562013565270321;0.015561964809613485;0.7977166363758759;0.014893828595450584;1.0448488590626568;0.7978749353416491
2.697384;1.0444457667980531;0.8333296983899822;0.7978715797396354;-8.256170824486347e-08;-8.167777685942972e-08;9.99984880544197;0.8335004680097821;0.015562015533641647;0.015561963616641228;0.7977168002045678;0.014893830352731246;1.0448489297540724;0.7978749043529056
2.707384;1.044445747066087;0.8333298567045988;0.7978716530390321;-8.254635946688964e-08;-8.163330300618276e-08;9.99984908735167;0.8335005059031435;0.015562017500625296;0.015561962338668875;0.7977169654499248;0.014893832192781023;1.044848995279627;0.7978748709837524
2.717384;1.0444457310964028;0.8333300140715384;0.7978717274303718;-8.252991225847847e-08;-8.158886495713855e-08;9.999849410899422;0.8335005457930551;0.015562019458855702;0.015561960978878086;0.7977171322389502;0.014893834111146458;1.0448490557251346;0.7978748354637157
2.727384;1.044445718459842;0.833330170179926;0.797871802570683;-8.251242762388476e-08;-8.154456199233607e-08;9.999849773440488;0.8335005876205004;0.01556202140164753;0.015561959539415299;0.7977173007469236;0.014893836102174193;1.0448491112755838;0.79787479796727
2.737384;1.0444457087627994;0.8333303247137459;0.7978718779754915;-8.249400855684716e-08;-8.150047034585805e-08;9.999850171548314;0.8335006313474501;0.015562023322177796;0.015561958022023436;0.797717471207098;0.014893838160726279;1.04484916230142;0.7978747586327885
2.747384;1.044445701588177;0.8333304773684456;0.7978719531112165;-8.247477496960554e-08;-8.145668811522776e-08;9.999850600354657;0.833500676959742;0.015562025212564607;0.015561956429002802;0.7977176439156815;0.01489384028374241;1.044849209317032;0.797874717515808
2.757384;1.044445696470462;0.8333306278772531;0.7978720274542309;-8.245485679121273e-08;-8.141336765071407e-08;9.999851054329605;0.8335007244659204;0.015562027064233167;0.01556195476268811;0.7977178191559526;0.014893842469940986;1.0448492528720428;0.7978746746019276
2.767384;1.0444456929481214;0.8333307759584425;0.7978721004574233;-8.243439184316481e-08;-8.13707076483683e-08;9.999851528842008;0.8335007738750007;0.015562028869370099;0.015561953024926299;0.7977179971003888;0.01489384471754051;1.044849293480247;0.7978746299063587
2.777384;1.0444456905873103;0.8333309212313491;0.7978721715230953;-8.241351298331567e-08;-8.132891655341395e-08;9.999852020168984;0.8335008251441464;0.015562030621282466;0.015561951217839353;0.7977181777972001;0.014893847021684677;1.0448493316198963;0.797874583503176
2.787384;1.0444456889314262;0.8333310631939197;0.7978722400645156;-8.239234687350277e-08;-8.128819215829029e-08;9.999852524763355;0.8335008781669473;0.015562032312717024;0.015561949344600623;0.7977183612159504;0.014893849374079131;1.044849367738872;0.7978745354488546
2.797384;1.0444456874863677;0.8333312012525819;0.7978723055771599;-8.237102667952646e-08;-8.124872337474716e-08;9.999853039232262;0.8335009328033524;0.015562033934683516;0.015561947409337182;0.7977185472458883;0.014893851764715166;1.044849402206985;0.7978744857553451
2.807384;1.0444456857916262;0.8333313347787326;0.7978723676537838;-8.234968882781746e-08;-8.121068971221842e-08;9.999853560364178;0.8335009889285663;0.015562035478099765;0.015561945417044382;0.7977187356624541;0.014893854183112894;1.0448494352276811;0.7978744344221705
2.817384;1.0444456835126952;0.8333314631941204;0.7978724260079542;-8.232846903600757e-08;-8.117426277937683e-08;9.999854085119342;0.8335010464735351;0.015562036936534782;0.015561943374365478;0.797718926152947;0.014893856618627207;1.0448494668167132;0.797874381445483
2.827384;1.044445680517701;0.8333315860284568;0.797872480527697;-8.230751909237425e-08;-8.113961911203414e-08;9.99985461117297;0.8335011053982836;0.015562038306861932;0.015561941290189153;0.797719118375731;0.014893859061677308;1.0448494968735367;0.7978743268349469
2.837384;1.0444456769031913;0.8333317029116876;0.7978725312569528;-8.228702298669766e-08;-8.110695329399009e-08;9.999855137340026;0.8335011656314671;0.015562039587760328;0.015561939174490703;0.7977193119783411;0.014893861505721324;1.0448495252071668;0.7978742706165833
2.847384;1.0444456729253868;0.8333318135662501;0.797872578285156;-8.226719551738256e-08;-8.107647965909111e-08;9.99985566307904;0.8335012270585951;0.0155620407782098;0.01556193703654008;0.7977195066017564;0.01489386394760778;1.0448495515118605;0.7978742127982646
2.857384;1.0444456688818313;0.8333319178369958;0.7978726216895464;-8.224826584848545e-08;-8.104842041842852e-08;9.999856187979999;0.8335012895692459;0.015562041877325716;0.01556193488438918;0.7977197019132762;0.014893866385802553;1.0448495754008096;0.7978741533741928
2.867384;1.0444456649787568;0.8333320156958142;0.7978726616035575;-8.22304509470621e-08;-8.102298312919422e-08;9.99985671204055;0.8335013530866141;0.01556204288514985;0.015561932724947818;0.7977198976249141;0.014893868818008109;1.0448495965102604;0.7978740923508298
2.877384;1.044445661210826;0.8333321071572775;0.7978726982962553;-8.221393507745701e-08;-8.100034361854822e-08;9.999857235643578;0.8335014175334308;0.015562043802903122;0.015561930564256584;0.7977200934590111;0.014893871239793239;1.0448496146223425;0.7978740297584983
2.887384;1.044445657374778;0.8333321921825201;0.7978727321551284;-8.219887416732145e-08;-8.098064907362447e-08;9.999857758639934;0.8335014828476084;0.015562044632415367;0.01556192840867571;0.7977202891100927;0.014893873645482;1.044849629700243;0.7978739656847023
2.897384;1.0444456532349287;0.8333322706955156;0.7978727636275689;-8.218540669994701e-08;-8.096402563116805e-08;9.999858279744247;0.8335015490578023;0.015562045375794099;0.01556192626610704;0.7977204842416069;0.014893876029961287;1.044849641798005;0.7978739002926659
2.907384;1.044445648630853;0.8333323426633755;0.7978727931907256;-8.217364059685128e-08;-8.095057536901073e-08;9.999858796956172;0.8335016162324803;0.015562046035363212;0.015561924146113381;0.7977206784857004;0.014893878388945325;1.0448496509620115;0.7978738338037885
2.917384;1.0444456434100653;0.8333324081256867;0.7978728213145522;-8.216363513583173e-08;-8.094036424877706e-08;9.999859308221145;0.8335016843370071;0.015562046612829639;0.015561922059149125;0.7977208714419058;0.014893880718557389;1.044849657185438;0.7978737664724284
2.927384;1.0444456373662656;0.8333324671574438;0.7978728484222752;-8.215541361095985e-08;-8.093339854988692e-08;9.99985981169955;0.8335017532174894;0.015562047108316096;0.015561920015991548;0.797721062695595;0.014893883015351885;1.0448496603840973;0.7978736985459538
2.937384;1.044445630332444;0.8333325198264434;0.7978728748603013;-8.214898976108032e-08;-8.09296016052476e-08;9.99986030565448;0.8335018227144336;0.0155620475212368;0.015561918027713418;0.7977212518507465;0.014893885275577856;1.0448496604256314;0.7978736302658883
2.947384;1.0444456222923353;0.8333325661872143;0.7978729008474357;-8.214437563676384e-08;-8.092882288168788e-08;9.999860788168723;0.8335018927642228;0.015562047852058537;0.01556191610510933;0.797721438581717;0.01489388749407313;1.0448496572258272;0.797873561921316
2.957384;1.0444456133154536;0.8333326062762886;0.7978729264976203;-8.214158210041085e-08;-8.093088456527325e-08;9.999861257333553;0.8335019634150211;0.015562048102911286;0.015561914257461998;0.7977216226835386;0.014893889664742649;1.0448496508279272;0.7978734938334696
2.967384;1.0444456034074028;0.8333326401110603;0.797872951956315;-8.214062360504707e-08;-8.093561829912791e-08;9.999861711961412;0.8335020347610584;0.015562048277567356;0.015561912492011594;0.7977218040653857;0.014893891782061826;1.04484964143506;0.7978734262857428
2.977384;1.0444455925150102;0.8333326677271248;0.7978729774698546;-8.214152088487896e-08;-8.094285517706648e-08;9.999862152096364;0.8335021068510035;0.015562048381364107;0.015561910814799898;0.797721982690807;0.014893893841193424;1.0448496294073746;0.7978733595151365
2.987384;1.0444455806374897;0.8333326891995798;0.7978730033058632;-8.214431358188066e-08;-8.095239861569152e-08;9.999862579039364;0.833502179614972;0.015562048421042047;0.015561909232080345;0.7977221585116184;0.014893895837112285;1.0448496151820283;0.7978732937353485
2.997384;1.0444455678847524;0.833332704606165;0.7978730296625756;-8.214907884441176e-08;-8.096402149325225e-08;9.99986299463687;0.8335022528341397;0.015562048404706624;0.015561907750257141;0.7977223314165922;0.014893897765117563;1.0448495991330873;0.7978732291473487
3.007384;1.0444455545010793;0.8333327139870895;0.7978730566557616;-8.215592330444047e-08;-8.097748132695107e-08;9.999863400240779;0.8335023261592233;0.015562048341841933;0.015561906374062552;0.7977225012117636;0.014893899622183153;1.0448495814872167;0.7978731659843515
3.017384;1.04444554084671;0.8333327173602741;0.7978730843353815;-8.216495113656101e-08;-8.09925364337579e-08;9.999863797014761;0.8335023991434612;0.015562048243499427;0.015561905106284248;0.797722667669085;0.014893901407026533;1.0448495623578054;0.7978731045573968
3.027384;1.0444455273045283;0.8333327148132182;0.7978731126887572;-8.217623148348422e-08;-8.100895692949863e-08;9.99986418730112;0.8335024712869142;0.015562048122498371;0.01556190394999824;0.7977228306112415;0.01489390311881426;1.0448495418108854;0.7978730452259161
3.037384;1.0444455142088547;0.8333327066383437;0.7978731416327439;-8.218977259693986e-08;-8.102651969638508e-08;9.999864574611983;0.8335025421383201;0.015562047992787707;0.015561902910210671;0.7977229899228655;0.01489390475557634;1.0448495198745174;0.7978729883445983
3.047384;1.044445501871921;0.8333326933620977;0.7978731710053425;-8.220552416599422e-08;-8.104500385663448e-08;9.999864962328573;0.8335026114248557;0.01556204786762587;0.015561901993900557;0.7977231454918716;0.01489390631356879;1.0448494965282784;0.7978729342549278
3.057384;1.044445490625031;0.8333326755945922;0.7978732005656194;-8.22234154822054e-08;-8.106420345572211e-08;9.999865353204832;0.8335026790671529;0.015562047757562444;0.015561901209629077;0.7977232971971108;0.014893907788130462;1.044849471705281;0.7978728832862504
3.067384;1.0444454808061292;0.8333326538892388;0.7978732300135387;-8.224338116046969e-08;-8.108392828703451e-08;9.999865749889619;0.8335027450664559;0.015562047669993017;0.015561900566782768;0.7977234449642782;0.014893909174390986;1.0448494452690935;0.7978728357183643
3.077384;1.0444454727013635;0.8333326287570194;0.797873259021699;-8.226533961185957e-08;-8.110398973988558e-08;9.999866155508226;0.8335028094658499;0.015562047610378603;0.015561900073759325;0.7977235887897005;0.014893910466558465;1.0448494170006895;0.797872791722712
3.087384;1.0444454664093141;0.8333326007389136;0.7978732872623369;-8.228916295050952e-08;-8.11242032511988e-08;9.99986657404312;0.8335028724376631;0.015562047582926232;0.015561899735847338;0.7977237286918233;0.014893911657392317;1.0448493866678719;0.7978727513465323
3.097384;1.0444454616963865;0.833332570418761;0.7978733144410743;-8.231467485975076e-08;-8.114440166039057e-08;9.99986701049546;0.833502934300624;0.015562047590264914;0.015561899554901528;0.79772386466638;0.014893912738749807;1.0448493541132027;0.7978727145707589
3.107384;1.0444454580134108;0.8333325383549407;0.7978733403382954;-8.234165907131876e-08;-8.116443788250241e-08;9.999867470115625;0.8335029954150752;0.015562047633792044;0.015561899530602833;0.7977239966830736;0.014893913701865517;1.0448493192945292;0.7978726813609716
3.117384;1.0444454546620157;0.8333325049994731;0.7978733648488616;-8.236986627535223e-08;-8.118417746848897e-08;9.99986795670391;0.833503056093991;0.015562047714415378;0.015561899661111307;0.7977241247042465;0.014893914537747703;1.0448492822835571;0.7978726516580262
3.127384;1.0444454509486103;0.8333324707100467;0.7978733879972577;-8.239902225473578e-08;-8.12035019825118e-08;9.999868471637429;0.8335031165654885;0.015562047832350233;0.015561899942532376;0.7977242487154064;0.014893915238643245;1.0448492432303045;0.7978726254143633
3.137384;1.0444454462551434;0.8333324358370813;0.7978734099021061;-8.242883606409888e-08;-8.12223315051324e-08;9.99986901396091;0.8335031769447636;0.015562047986579395;0.015561900368433357;0.7977243687472239;0.014893915799083075;1.0448492023492497;0.797872602681639
3.147384;1.044445440059933;0.8333324007871359;0.7978734307212194;-8.245901423458081e-08;-8.124063622141373e-08;9.999869580902615;0.8335032372195453;0.015562048175268083;0.01556190093041031;0.7977244848720917;0.01489391621589299;1.044849159911782;0.7978725835994889
3.157384;1.0444454319495533;0.8333323660278837;0.7978734505901893;-8.248926916824381e-08;-8.125841978150129e-08;9.99987016924307;0.8335032972837214;0.015562048396393252;0.015561901619356697;0.7977245971922423;0.014893916488316719;1.0448491162169748;0.7978725683173111
3.167384;1.044445421661632;0.833332332022916;0.7978734695775754;-8.25193107474274e-08;-8.127569085799662e-08;9.999870776778844;0.8335033570534568;0.015562048646926672;0.015561902426954613;0.797724705841299;0.014893916618365038;1.0448490716129502;0.7978725569873241
3.177384;1.044445409153703;0.8333322991537315;0.7978734877274514;-8.254883980965999e-08;-8.12924281103788e-08;9.999871402686157;0.8335034166066797;0.015562048922312376;0.015561903346588381;0.7977248109940542;0.014893916610745577;1.0448490265185872;0.7978725498051271
3.187384;1.044445394635003;0.8333322677075996;0.7978735051041383;-8.257754605732816e-08;-8.13085389581758e-08;9.99987204726932;0.8335034761952497;0.015562049218654932;0.015561904372364165;0.797724912865559;0.014893916471813455;1.0448489813356165;0.7978725470079321
3.197384;1.0444453785265415;0.8333322378768073;0.7978735217115847;-8.260511365532458e-08;-8.132385403465606e-08;9.999872711676675;0.8335035361355765;0.015562049534917825;0.015561905497476453;0.797725011694956;0.014893916207890075;1.0448489363336613;0.7978725488116845
3.207384;1.0444453613500715;0.833332209748397;0.7978735373920314;-8.263125266389535e-08;-8.133818966952443e-08;9.999873397775334;0.8335035967259681;0.015562049872135815;0.01556190671439037;0.7977251077242931;0.014893915824366385;1.0448488916832972;0.7978725553436007
3.217384;1.0444453436095193;0.8333321833385113;0.7978735518219742;-8.26557318070142e-08;-8.135141877998258e-08;9.99987410799148;0.8335036581867202;0.015562050231160269;0.015561908016649485;0.7977252011610967;0.014893915325903296;1.0448488476222577;0.797872566629382
3.227384;1.0444453257572295;0.8333321586335087;0.7978735645393098;-8.267837954011475e-08;-8.136347439434253e-08;9.999874844547264;0.83350372059801;0.015562050611427623;0.015561909400494168;0.7977252921301963;0.014893914716572905;1.0448488045113904;0.7978725826198747
3.237384;1.0444453081807317;0.8333321356061396;0.7978735749646004;-8.269906887413479e-08;-8.137430360957373e-08;9.999875608393191;0.833503783947016;0.015562051011359926;0.015561910864848151;0.7977253806719697;0.014893913999558934;1.0448487627087053;0.797872603233397
3.247384;1.0444452911458066;0.8333321142553656;0.7978735824573182;-8.271771496030457e-08;-8.138383372426755e-08;9.999876399011251;0.833503848270989;0.015562051429391448;0.015561912409941498;0.7977254668003257;0.014893913177515693;1.0448487224761396;0.7978726283947245
3.257384;1.0444452748285598;0.8333320946339261;0.7978735863837663;-8.273428784014703e-08;-8.139196268266827e-08;9.999877215691557;0.8335039137277395;0.01556205186463656;0.015561914036062123;0.7977255505712839;0.014893912253726688;1.0448486840030982;0.7978726580135648
3.267384;1.0444452594322604;0.8333320767887695;0.7978735861450252;-8.27488170396579e-08;-8.139856169067135e-08;9.999878058904095;0.8335039805319072;0.01556205231672647;0.015561915742800796;0.7977256321053594;0.014893911232602837;1.0448486474363345;0.797872691920331
3.277384;1.044445245178816;0.8333320606718386;0.7978735811427133;-8.276137226746064e-08;-8.140349327504181e-08;9.99987893011928;0.8335040488586851;0.015562052785060353;0.015561917528734296;0.7977257115542752;0.014893910119391377;1.0448486128747927;0.7978727298595513
3.287384;1.0444452321927487;0.8333320460855769;0.7978735707431931;-8.277203697077236e-08;-8.14066331364145e-08;9.999879830598717;0.8335041187991118;0.01556205326902685;0.015561919391630546;0.7977257890656294;0.014893908920356295;1.044848580400107;0.7978727715261057
3.297384;1.0444452205087802;0.8333320326851068;0.7978735543393958;-8.278089470291481e-08;-8.140787901307675e-08;9.999880760651456;0.8335041903413902;0.015562053769285501;0.01556192132818772;0.7977258647594341;0.014893907643088325;1.0448485501307916;0.7978728165603088
3.307384;1.0444452102099626;0.8333320200451084;0.7978735314653949;-8.278802731525385e-08;-8.140714507839133e-08;9.9998817195751;0.8335042633644967;0.0155620542883846;0.01556192333287666;0.7977259387078968;0.014893906295414715;1.0448485221725134;0.7978728645680175
3.317384;1.0444452014601666;0.8333320077240618;0.7978735018602863;-8.279351204444982e-08;-8.140435246017112e-08;9.999882705346122;0.8335043376774863;0.015562054830314299;0.015561925397292082;0.7977260109179193;0.014893904883750744;1.0448484965053817;0.7978729152128053
