time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
3.327384;1.044445194353467;0.8333319953209262;0.7978734654580898;-8.27974125917426e-08;-8.139943083077742e-08;9.99988371443783;0.8335044130773467;0.015562055399342493;0.015561927510954737;0.7977260813021476;0.014893903412714396;1.0448484730195762;0.7978729682434477
3.337384;1.0444451887649429;0.8333319825356489;0.7978734223087007;-8.279978648307653e-08;-8.139231706889977e-08;9.999884742818065;0.8335044893570671;0.015562055998656305;0.015561929662898252;0.7977261496916268;0.014893901885527487;1.044848451725827;0.7978730234168004
3.347384;1.044445184373185;0.8333319691497397;0.797873372497011;-8.280070508732782e-08;-8.138293759249119e-08;9.999885787313723;0.8335045662779583;0.01556205663010646;0.01556193184331483;0.7977262159132608;0.014893900304759667;1.0448484328984935;0.7978730804601118
3.357384;1.0444451808134123;0.8333319549663606;0.7978733161547676;-8.28002475249514e-08;-8.137120122769247e-08;9.999886845916503;0.833504643575963;0.015562057295552205;0.01556193404433906;0.7977262798521297;0.014893898673416988;1.044848416998277;0.7978731391230847
3.367384;1.0444451777942503;0.8333319398031322;0.7978732535256171;-8.2798487032794e-08;-8.135702026297058e-08;9.99988791673371;0.8335047210148832;0.015562057998862802;0.015561936259158386;0.7977263414606244;0.01489389699565583;1.0448484045321091;0.7978731992392776
3.377384;1.0444451751124602;0.8333319234561343;0.7978731849798872;-8.279549838302295e-08;-8.134033769759773e-08;9.999888996686968;0.833504798444896;0.015562058746848717;0.015561938480640086;0.7977264007345789;0.014893895277129084;1.0448483960069386;0.7978732607661009
3.387384;1.0444451726099153;0.833331905595428;0.7978731109836255;-8.279135284954154e-08;-8.132114362949598e-08;9.999890081506601;0.8335048758125162;0.015562059548184525;0.015561940700921952;0.797726457665774;0.01489389352481866;1.0448483919169291;0.7978733238022988
3.397384;1.0444451701294708;0.8333318857342848;0.7978730320688306;-8.278609282446264e-08;-8.129948635844648e-08;9.999891166833885;0.8335049531047315;0.01556206041194138;0.015561942912010057;0.7977265121908248;0.014893891745703897;1.044848392703248;0.7978733885332671
3.407384;1.044445167541704;0.8333318633314014;0.7978729488089576;-8.277972559783989e-08;-8.12754686258524e-08;9.999892249000832;0.8335050302558875;0.015562061347067732;0.015561945106763037;0.7977265641674416;0.014893889945304183;1.044848398732767;0.7978734550833769
3.417384;1.0444451648371582;0.8333318379086323;0.7978728618201806;-8.277224565589203e-08;-8.124922860867395e-08;9.999893325192028;0.8335051070568706;0.015562062361787777;0.015561947279487016;0.7977266133585402;0.014893888128528765;1.0448484103166118;0.7978735233910652
3.427384;1.044445162169785;0.8333318090989992;0.7978727718078424;-8.276365979126098e-08;-8.122093792847562e-08;9.999894393672202;0.8335051831440178;0.015562063462940713;0.015561949425734686;0.7977266594318259;0.014893886302222874;1.0448484276890704;0.7978735932461333
3.437384;1.044445159793151;0.8333317766532394;0.7978726795794093;-8.275399294521433e-08;-8.11908138451984e-08;9.999895454161221;0.8335052580976556;0.015562064655799021;0.015561951541632549;0.7977267020397486;0.014893884475570638;1.0448484509126357;0.7978736644277286
3.447384;1.0444451579722165;0.8333317404365661;0.7978725859284661;-8.27432729548052e-08;-8.11591142670984e-08;9.999896507633393;0.8335053315166245;0.015562065943160317;0.015561953623886035;0.7977267409191573;0.01489388265823697;1.0448484798349464;0.7978737368020622
3.457384;1.044445156939146;0.8333317003877003;0.7978724914772632;-8.273151893523847e-08;-8.112612239206617e-08;9.999897555526744;0.8335054029839998;0.015562067324214463;0.015561955670220439;0.7977267758978003;0.0148938808597469;1.0448485141561368;0.7978738103521887
3.467384;1.0444451568431412;0.8333316564457737;0.7978723966511856;-8.271875479906111e-08;-8.109213415349584e-08;9.999898599582245;0.8335054720441686;0.015562068795412855;0.015561957678806046;0.7977268068733088;0.014893879090182515;1.0448485535013836;0.7978738851504504
3.477384;1.0444451576865987;0.8333316085352063;0.7978723017749163;-8.270503538838988e-08;-8.105743775711495e-08;9.999899642913471;0.8335055382469657;0.0155620703525181;0.01556195964751143;0.797726833859632;0.014893877359887571;1.0448485974590365;0.7978739613141652
3.487384;1.0444451593113466;0.8333315565990757;0.7978722071557384;-8.269045654462343e-08;-8.10222925714324e-08;9.999900690907387;0.8335056011634671;0.015562071991283845;0.015561961574239015;0.7977268570194288;0.014893875678285469;1.0448486456335817;0.7978740390011789
3.497384;1.0444451614782615;0.8333315005832554;0.7978721131357921;-8.267513796669017e-08;-8.098693191873394e-08;9.999901750016726;0.8335056603643516;0.015562073707024475;0.015561963457383882;0.7977268766141042;0.014893874052979657;1.0448486976839166;0.7978741184279224
3.507384;1.0444451640164576;0.8333314404249439;0.7978720201762395;-8.265920561630579e-08;-8.095159009701077e-08;9.99990282525463;0.8335057154250997;0.015562075494021325;0.015561965295725984;0.7977268929722299;0.014893872489706151;1.044848753277987;0.7978741998821152
3.517384;1.044445166894772;0.8333313761188186;0.7978719289194313;-8.264279297030599e-08;-8.091653168080697e-08;9.999903919187295;0.8335057659464564;0.01556207734488547;0.015561967088909409;0.7977269065272031;0.014893870993029999;1.044848812020268;0.7978742837194585
3.527384;1.0444451701532065;0.8333313077780918;0.7978718401245847;-8.262604445572202e-08;-8.088206744735849e-08;9.999905032677516;0.83350581156716;0.015562079251575349;0.01556196883866885;0.797726917822338;0.014893869566583931;1.0448488734584025;0.7978743703330612
3.537384;1.044445173793756;0.8333312356199203;0.7978717545286128;-8.260911333616561e-08;-8.084855294365998e-08;9.999906165346093;0.8335058520021151;0.0155620812075316;0.01556197054912662;0.797726927453769;0.014893868212326288;1.0448489371757237;0.7978744601240807
3.547384;1.044445177722376;0.8333311599065678;0.7978716727687121;-8.25921513401401e-08;-8.081636453139902e-08;9.999907315237872;0.8335058870860205;0.015562083207781584;0.015561972226125499;0.7977269360259557;0.01489386692932144;1.0448490029076076;0.7978745534743861
3.557384;1.0444451818138334;0.8333310808893558;0.7978715953923201;-8.257528887681253e-08;-8.078585460078008e-08;9.999908478884302;0.8335059167639578;0.015562085247800563;0.01556197387671514;0.7977269441191779;0.014893865713348036;1.044849070559992;0.7978746506918704
3.567384;1.0444451859906745;0.8333309987845359;0.7978715228956772;-8.255862319856717e-08;-8.075731497996917e-08;9.999909652195509;0.8335059410544329;0.015562087323650444;0.015561975508412191;0.7977269522392204;0.014893864559132232;1.0448491400801032;0.7978747519593173
3.577384;1.0444451901389513;0.8333309138017798;0.7978714557855063;-8.254222245825185e-08;-8.073097483281077e-08;9.999910831220477;0.8335059600187845;0.01556208943224818;0.015561977127973258;0.7977269607824289;0.0148938634634714;1.0448492113435122;0.7978748573132867
3.587384;1.0444451940127533;0.8333308262071825;0.7978713946414545;-8.252614096657733e-08;-8.070701701741904e-08;9.999912012006698;0.8335059737431727;0.015562091570019162;0.015561978740595143;0.7977269700545508;0.014893862425659021;1.0448492841661083;0.7978749666356006
3.597384;1.0444451973182725;0.8333307363303063;0.797871340062894;-8.251043986490718e-08;-8.068558135286793e-08;9.999913190339901;0.8335059823534732;0.01556209373139611;0.015561980349933622;0.7977269803370594;0.014893861446123103;1.0448493583618954;0.7978750796712549
3.607384;1.0444451998427697;0.8333306444632095;0.7978712925430214;-8.249520051100998e-08;-8.066675054472724e-08;9.999914362389275;0.8335059860383669;0.015562095909009796;0.015561981958969719;0.7977269919221156;0.014893860525689346;1.0448494337721113;0.797875196093306
3.617384;1.0444452014636327;0.8333305507522587;0.7978712524633278;-8.24805268305843e-08;-8.065054551424523e-08;9.99991552549666;0.8335059850296442;0.015562098095287863;0.015561983571526675;0.7977270050610006;0.014893859664857564;1.0448495102282411;0.7978753155419025
3.627384;1.0444452020713295;0.8333304551873658;0.7978712201827248;-8.24665440274649e-08;-8.06369428911577e-08;9.999916677911582;0.8335059795617937;0.015562100283874152;0.01556198519262147;0.7977270199380238;0.01489385886311148;1.0448495874943609;0.7978754375736046
3.637384;1.044445201524171;0.8333303576900729;0.7978711960619739;-8.245337812761736e-08;-8.062588741139546e-08;9.999917817918483;0.833505969872736;0.015562102469707687;0.015561986826534086;0.7977270367647015;0.014893858119804674;1.0448496653041923;0.7978755616174861
3.647384;1.0444451996596882;0.8333302582418107;0.7978711804296237;-8.244111118192854e-08;-8.061728426753441e-08;9.999918943581532;0.8335059562150563;0.015562104648613684;0.015561988474791885;0.7977270558753571;0.014893857435763087;1.0448497434592323;0.7978756869815964
3.657384;1.0444451962743924;0.8333301569548621;0.7978711735855388;-8.242975542659179e-08;-8.061100175581698e-08;9.999920053051776;0.8335059388321598;0.015562106817450478;0.015561990136520923;0.7977270777216608;0.0148938568135826;1.0448498218677134;0.7978758128380911
3.667384;1.0444451910980148;0.8333300540725677;0.7978711758386782;-8.241926520272943e-08;-8.060690546854588e-08;9.99992114420378;0.8335059179534763;0.015562108974369592;0.015561991810732187;0.7977271028257801;0.014893856256819568;1.0448499005427834;0.7978759382511359
3.677384;1.0444451838455633;0.8333299499559244;0.7978711875120212;-8.240957187262367e-08;-8.060489149898426e-08;9.999922213889421;0.8335058938170763;0.01556211111843343;0.015561993498406588;0.797727131746808;0.014893855769539277;1.0448499796287516;0.7978760622934017
3.687384;1.0444451742616818;0.8333298450624651;0.7978712089271365;-8.240062134376215e-08;-8.060488666488296e-08;9.999923258469613;0.8335058666449978;0.015562113249064416;0.015561995202624008;0.7977271650296283;0.014893855356646092;1.0448500594337031;0.7978761841475936
3.697384;1.0444451620918402;0.8333297399188095;0.7978712404277393;-8.239236932855887e-08;-8.060682710465126e-08;9.999924275183883;0.8335058365631038;0.015562115366345247;0.015561996926721052;0.7977272031171831;0.014893855024079595;1.0448501404068289;0.7978763031526898
3.707384;1.0444451470556775;0.8333296350740744;0.7978712824025976;-8.238474487957205e-08;-8.061063849063175e-08;9.999925262505561;0.8335058035710242;0.015562117470923438;0.015561998672503985;0.7977272463069146;0.01489385477803389;1.0448502230471741;0.7978764188046361
3.717384;1.044445128855444;0.8333295310478727;0.7978713352143518;-8.237765662130806e-08;-8.061623826158617e-08;9.999926219654139;0.833505767624261;0.015562119562580766;0.015562000439949401;0.7977272948173096;0.014893854623574388;1.0448503078081097;0.7978765307117301
3.727384;1.0444451072007157;0.8333294283330587;0.7978713990624531;-8.237104123472798e-08;-8.062355336927877e-08;9.999927146400758;0.833505728708113;0.015562121639711815;0.015562002227952154;0.7977273488945008;0.01489385456394133;1.044850395051991;0.7978766385383905
3.737384;1.044445081830962;0.8333293273998851;0.7978714739240066;-8.23648945333683e-08;-8.063252144412533e-08;9.999928042784997;0.8335056868199678;0.015562123700227635;0.015562004035553873;0.7977274088511325;0.014893854601098827;1.0448504850472244;0.797876741965601
3.747384;1.0444450524892077;0.8333292286533923;0.7978715596532794;-8.235927986747803e-08;-8.064307534306027e-08;9.999928908586517;0.8335056419349688;0.015562125741769876;0.015562005862751;0.7977274750231526;0.014893854736556125;1.0448505780078265;0.7978768406802244
3.757384;1.0444450188776726;0.8333291324355329;0.797871656154181;-8.235433019130209e-08;-8.065512873723388e-08;9.999929743319102;0.8335055939913899;0.015562127761189532;0.015562007710818756;0.7977275477241902;0.01489385497186712;1.0448506741352768;0.7978769344001148
3.767384;1.0444449806653548;0.8333290390992683;0.7978717634592238;-8.235023740549184e-08;-8.066856905929648e-08;9.999930546218653;0.8335055428934908;0.0155621297544473;0.015562009582778156;0.7977276272433513;0.014893855308953893;1.0448507735979042;0.7978770229281958
3.777384;1.0444449375056641;0.833328949066538;0.7978718816676797;-8.234722692111646e-08;-8.068326497175774e-08;9.999931316270324;0.833505488552696;0.015562131716627767;0.015562011482583522;0.797727713843724;0.014893855749724873;1.0448508765214104;0.7978771062133578
3.787384;1.0444448890144002;0.833328862845831;0.7978720108463832;-8.234552215886628e-08;-8.069907118087262e-08;9.999932053322757;0.8335054309499214;0.015562133641758864;0.01556201341320043;0.7977278077559634;0.01489385629537632;1.0448509830321313;0.7978771843614999
3.797384;1.0444448347458366;0.8333287810322673;0.7978721509569457;-8.234532117587643e-08;-8.071581151185969e-08;9.999932758818943;0.8335053701763124;0.015562135523171478;0.015562015376394584;0.7977279092000994;0.014893856946748132;1.044851093226144;0.7978772575621269
3.807384;1.0444447742412792;0.8333287042489528;0.7978723018035081;-8.23467975478905e-08;-8.073327216928113e-08;9.99993343484207;0.8335053064236502;0.015562137354537818;0.015562017374337444;0.7977280183895332;0.014893857705170868;1.0448512070671372;0.7978773260395102
3.817384;1.0444447071355432;0.8333286330456465;0.7978724630229203;-8.23500934963609e-08;-8.075121942040144e-08;9.999934083019804;0.8335052399360766;0.015562139130487334;0.015562019410414699;0.7977281354794391;0.014893858572259772;1.0448513243581155;0.7978773901117303
3.827384;1.044444633202634;0.8333285678661592;0.7978726341264939;-8.23552989303231e-08;-8.07694041738269e-08;9.9999347044555;0.8335051709762576;0.015562140846147739;0.015562021487586286;0.7977282605082173;0.014893859548978466;1.0448514448027444;0.7978774501965537
3.837384;1.0444445523254278;0.8333285091067818;0.7978728145571947;-8.23624519551331e-08;-8.078756055397461e-08;9.999935300432819;0.8335050998455711;0.015562142496422893;0.015562023605687971;0.7977283933692535;0.014893860635433237;1.0448515680883792;0.7978775066702846
3.847384;1.0444444644783477;0.8333284571852637;0.7978730037281921;-8.23715652975476e-08;-8.08054371031878e-08;9.999935873332534;0.8335050269406716;0.01556214407568292;0.015562025760710226;0.7977285338059327;0.014893861831112722;1.0448516939435462;0.7978775597569739
3.857384;1.0444443697185786;0.8333284125637292;0.7978732010412966;-8.238265260522632e-08;-8.082283660912136e-08;9.999936427200726;0.8335049527892738;0.015562145577712114;0.015562027946743363;0.7977286814242738;0.01489386313403607;1.0448518221105594;0.797877609561393
3.867384;1.044444268112664;0.8333283757079084;0.7978734059011597;-8.239573673463641e-08;-8.083961604539428e-08;9.999936967391692;0.8335048780268316;0.01556214699578196;0.015562030158621443;0.7977288357628606;0.014893864539456339;1.0448519522317765;0.7978776561743045
3.877384;1.0444441596448149;0.8333283470115493;0.7978736177047844;-8.24108365346635e-08;-8.085565449336818e-08;9.999937499190285;0.8335048033342344;0.01556214832290617;0.015562032393127664;0.7977289964043508;0.014893866039956698;1.0448520837693396;0.797877699750591
3.887384;1.0444440442673022;0.8333283267503454;0.7978738357875026;-8.242794573018683e-08;-8.087082657619415e-08;9.999938026770398;0.8335047293773735;0.015562149552802482;0.015562034648193513;0.7977291630034211;0.014893867627064546;1.0448522160549618;0.7978777405096358
3.897384;1.044443922082831;0.8333283150576929;0.7978740593879715;-8.244702491295926e-08;-8.088499371097905e-08;9.999938553365627;0.8335046567636517;0.015562150681316162;0.01556203692205945;0.7977293352302294;0.01489386929305018;1.0448523484095145;0.7978777786948061
3.907384;1.0444437934349244;0.8333283119002612;0.7978742876498787;-8.246801305334271e-08;-8.089801086705213e-08;9.999939080914038;0.8335045860330033;0.015562151706880039;0.015562039214344575;0.7977295127317051;0.014893871031641213;1.044852480211622;0.7978778145462719
3.917384;1.0444436588263808;0.8333283170995894;0.7978745195955964;-8.249083954190752e-08;-8.090973768889449e-08;9.999939608702794;0.8335045176792625;0.015562152629619165;0.015562041527353531;0.7977296951147631;0.01489387283789286;1.0448526108997933;0.7978778482968515
3.927384;1.044443518805459;0.8333283303998045;0.7978747541134289;-8.251541939644987e-08;-8.092003769652914e-08;9.999940133683493;0.8335044521672479;0.015562153449751912;0.01556204386514316;0.7977298819385626;0.014893874707851378;1.0448527399724383;0.7978778801784369
3.937384;1.0444433739114884;0.8333283515090135;0.7978749900187688;-8.254164939311328e-08;-8.092877275221752e-08;9.999940652572178;0.8335043899396173;0.015562154166072574;0.015562046231872684;0.7977300727349583;0.014893876638030767;1.0448528669874717;0.7978779104072743
3.947384;1.0444432246306954;0.8333283800666302;0.7978752261183959;-8.256942124818655e-08;-8.093581441198743e-08;9.999941162591602;0.8335043314066631;0.01556215477498076;0.015562048632154168;0.797730267047468;0.014893878624693073;1.044852991528121;0.7978779391511903
3.957384;1.0444430713271267;0.8333284155988728;0.7978754612314256;-8.259863766542997e-08;-8.09410767321094e-08;9.9999416603102;0.8335042769217668;0.015562155269605688;0.015562051072458461;0.7977304644404235;0.014893880662790179;1.044853113154425;0.7978779665211748
3.967384;1.044442914220924;0.8333284575782813;0.7978756942165318;-8.26292155838943e-08;-8.094454441209725e-08;9.999942140919298;0.83350422677939;0.015562155639850316;0.015562053560698914;0.797730664477286;0.014893882745394625;1.0448532313715295;0.7978779925941968
3.977384;1.0444427534486924;0.8333285055435355;0.7978759240281625;-8.266107540898079e-08;-8.094626901588833e-08;9.99994259900399;0.8335041812251341;0.015562155874719546;0.015562056103396532;0.7977308667234478;0.014893884864511889;1.0448533456197113;0.7978780174491165
3.987384;1.0444425891444729;0.8333285591400428;0.7978761497715093;-8.269413304270892e-08;-8.09463445202381e-08;9.99994302991592;0.8335041404352715;0.015562155965155273;0.015562058702924354;0.7977310707372433;0.014893887012027204;1.0448534552866062;0.7978780412089787
3.997384;1.0444424214924204;0.8333286180964548;0.7978763707373374;-8.272831401614222e-08;-8.09448911457737e-08;9.99994343035028;0.8335041044700504;0.015562155905374603;0.015562061357383234;0.7977312760332556;0.014893889179560962;1.0448535597511805;0.7978780640792467
4.007384;1.0444422507753401;0.8333286822014129;0.7978765864041376;-8.276357730332983e-08;-8.094204556780201e-08;9.99994379755059;0.8335040732335414;0.015562155692968135;0.015562064062938061;0.7977314821073876;0.014893891358170297;1.0448536584711272;0.7978780863658576
4.017384;1.0444420774116372;0.8333287512707591;0.79787679640551;-8.279991375682661e-08;-8.093794355991817e-08;9.999944128328845;0.8335040465102795;0.015562155328383008;0.015562066816123963;0.7977316885065654;0.014893893538759981;1.0448537510864764;0.7978781084534915
4.027384;1.0444419019006368;0.8333288251299107;0.7978770004747882;-8.283731793610139e-08;-8.09327134489528e-08;9.999944418890948;0.8335040241184238;0.015562154814834828;0.015562069613865038;0.7977318948694383;0.014893895712550348;1.0448538374604828;0.7978781307280509
4.037384;1.0444417247463662;0.8333289036221901;0.7978771983804092;-8.287576982727793e-08;-8.092648803521704e-08;9.9999446650503;0.8335040060310258;0.015562154158988296;0.01556207245196899;0.797732100936951;0.014893897871119369;1.044853917631728;0.7978781534992346
4.047384;1.044441546465279;0.8333289865990634;0.7978773898987117;-8.291523906120396e-08;-8.091940844136834e-08;9.999944862550965;0.8335039923202879;0.015562153371022184;0.015562075323935328;0.7977323065184295;0.014893900006274826;1.0448539917374526;0.7978781770090818
4.057384;1.0444413675921593;0.833329073894357;0.7978775748289855;-8.295568329312693e-08;-8.091161628173882e-08;9.99994500759825;0.8335039830147656;0.015562152463315278;0.015562078220074813;0.7977325114332968;0.014893902109747226;1.044854059929782;0.7978782015005199
4.067384;1.0444411886332043;0.8333291653171003;0.7978777530034842;-8.299702775299093e-08;-8.090325837964718e-08;9.999945097353947;0.8335039779968837;0.015562151448854335;0.01556208112737274;0.7977327155160003;0.01489390417253682;1.044854122277266;0.797878227237447
4.077384;1.0444410100237485;0.833329260669891;0.7978779242808406;-8.303915895352445e-08;-8.089450344349584e-08;9.999945129945493;0.8335039769915298;0.015562150340566542;0.015562084030999764;0.7977329186544022;0.0148939061849347;1.0448541787140233;0.7978782544283527
4.087384;1.0444408321309446;0.8333293597724178;0.797878088502598;-8.308194721623135e-08;-8.08855373326493e-08;9.999945104203679;0.833503979669172;0.015562149150945174;0.015562086916424099;0.7977331207397915;0.014893908138341065;1.0448542290537342;0.7978782831420592
4.097384;1.0444406553163552;0.8333294624431258;0.7978782454621808;-8.312526752776061e-08;-8.087653270231193e-08;9.99994501985004;0.8335039857777717;0.015562147891243298;0.015562089770241247;0.7977333215566084;0.014893910027561796;1.0448542730012067;0.7978783133178381
4.107384;1.0444404800167997;0.833329568415904;0.7978783949845799;-8.316900917919932e-08;-8.086763498650263e-08;9.999944877719024;0.833503995186575;0.015562146571074824;0.0155620925793454;0.7977335207483994;0.01489391185153545;1.0448543101998553;0.797878344842192
4.117384;1.0444403067429089;0.8333296772838703;0.7978785370227258;-8.321308720909869e-08;-8.085897322861061e-08;9.999944679307973;0.8335040078457369;0.015562145198892704;0.015562095330257554;0.797733717889503;0.014893913612862568;1.0448543403645865;0.7978783776077802
4.127384;1.0444401359466577;0.8333297885593526;0.7978786716569757;-8.325744789028393e-08;-8.085066020163552e-08;9.999944426458887;0.8335040237312099;0.015562143782754468;0.015562098010106901;0.7977339125711238;0.014893915317278947;1.0448543633736147;0.7978784115123164
4.137384;1.044439967902409;0.8333299017760585;0.7978787990662984;-8.330205742823545e-08;-8.084278108331686e-08;9.999944121601462;0.8335040428282586;0.015562142330520504;0.015562100608022175;0.7977341044385302;0.014893916972824625;1.0448543792435134;0.7978784464423756
4.147384;1.0444398027337107;0.8333300165323418;0.7978789195047776;-8.334688139821836e-08;-8.083539774283357e-08;9.999943767726661;0.8335040651662134;0.015562140849146191;0.015562103115348601;0.7977342932182301;0.014893918588661327;1.0448543880878203;0.7978784822977352
4.157384;1.0444396404787952;0.8333301324731862;0.7978790332566298;-8.33918768991164e-08;-8.08285688457979e-08;9.999943367918219;0.8335040908461784;0.015562139343899368;0.015562105525251547;0.7977344787362758;0.014893920174218589;1.0448543901068332;0.7978785190140206
4.167384;1.044439481165153;0.8333302492574987;0.797879140594999;-8.343700336480841e-08;-8.082236652598072e-08;9.999942924941893;0.8335041200003572;0.015562137818544755;0.015562107832400524;0.7977346608622469;0.014893921738906007;1.044854385559384;0.7978785565622492
4.177384;1.0444393249365924;0.8333303665489128;0.797879241750916;-8.348223065131472e-08;-8.081687678755293e-08;9.999942441426173;0.8335041527393962;0.015562136276134429;0.015562110032368374;0.7977348394270523;0.014893923291836903;1.0448543747029697;0.7978785949629267
4.187384;1.0444391720702089;0.8333304840208025;0.7978793368949316;-8.352754414256771e-08;-8.08121893938853e-08;9.99994192067442;0.8335041891653411;0.015562134718861068;0.015562112120886495;0.7977350142018883;0.014893924841522582;1.0448543577751996;0.7978786342784422
4.197384;1.0444390228169311;0.8333306013514616;0.7978794261464628;-8.357295234339854e-08;-8.080839553080084e-08;9.999941366942377;0.8335042294107463;0.015562133147191987;0.01556211409306879;0.7977351849251032;0.014893926396094583;1.0448543350864172;0.7978786745619929
4.207384;1.0444388772488897;0.833330718206041;0.7978795095845919;-8.361848383431711e-08;-8.080559514190654e-08;9.999940784647386;0.8335042736371815;0.015562131560072526;0.015562115942260884;0.7977353513169497;0.014893927962921556;1.0448543071198317;0.7978787158448436
4.217384;1.04443873525202;0.83333083422262;0.7978795872610208;-8.366418019022631e-08;-8.080389571785746e-08;9.999940177881614;0.8335043219705331;0.015562129955622346;0.015562117659689177;0.7977355130416827;0.01489392954740149;1.0448542744817597;0.797878758159476
4.227384;1.0444385966318157;0.8333309490438708;0.7978796592448915;-8.371008674913039e-08;-8.08034045395692e-08;9.999939550979697;0.8335043744143141;0.015562128330977733;0.015562119236038369;0.7977356696728416;0.014893931153003486;1.044854237759011;0.7978788015078533
4.237384;1.0444384612368864;0.833331062391149;0.7978797256510948;-8.375623609928908e-08;-8.080422599622471e-08;9.999938908956977;0.8335044308378293;0.015562126682519356;0.015562120663618449;0.7977358207300477;0.014893932782286309;1.0448541974375418;0.7978788458170737
4.247384;1.044438329053333;0.8333311741008405;0.7978797866065388;-8.38026566893391e-08;-8.080645201122667e-08;9.999938257138519;0.8335044910471217;0.015562125007157559;0.015562121937504237;0.7977359657420694;0.014893934437446852;1.0448541538878233;0.7978788909520165
4.257384;1.0444382002452575;0.833331284065854;0.797879842212909;-8.384940570368126e-08;-8.081014587007558e-08;9.999937600756338;0.8335045548678686;0.015562123302630253;0.015562123055091338;0.7977361042908048;0.014893936120230506;1.0448541073469946;0.7978789367022641
4.267384;1.0444380751384033;0.8333313921275507;0.7978798925184185;-8.389656158012395e-08;-8.081533084790597e-08;9.99993694501766;0.8335046221851764;0.015562121566264346;0.015562124014712365;0.7977362360393461;0.0148939378308225;1.0448540578863565;0.7978789827198416
4.277384;1.0444379541721318;0.8333314980245433;0.7978799374643344;-8.394417861032464e-08;-8.08219805167473e-08;9.999936295551032;0.8335046929042014;0.01556211979456721;0.015562124815223054;0.7977363607073713;0.014893939567115738;1.0448540054143818;0.7978790285499129
4.287384;1.044437837797911;0.8333316014527198;0.7978799768757922;-8.39922731861643e-08;-8.083002040936226e-08;9.999935658818227;0.8335047668891913;0.015562117984520507;0.015562125457068093;0.7977364779985952;0.014893941326348524;1.0448539497654084;0.7978790737624031
4.297384;1.0444377263725935;0.8333317021740367;0.7978800105228274;-8.404083678314001e-08;-8.083935074914868e-08;9.999935042052547;0.8335048439595532;0.015562116134454457;0.015562125943112787;0.7977365876021125;0.014893943107081935;1.0448538907821232;0.7978791180029627
4.307384;1.0444376201796115;0.8333318000556821;0.7978800381644601;-8.408983006940633e-08;-8.08498705795353e-08;9.999934452619227;0.8335049239180976;0.015562114242733063;0.015562126278140924;0.797736689290513;0.014893944908712776;1.0448538282891369;0.7978791609371483
4.317384;1.0444375195191906;0.8333318950167854;0.7978800595689135;-8.413917196347026e-08;-8.08614821405987e-08;9.999933896380384;0.8335050065708692;0.01556211230585904;0.015562126467866762;0.7977367829364016;0.014893946729918586;1.0448537620479117;0.7978792022338901
4.327384;1.044437424700809;0.8333319869972754;0.7978800745614197;-8.418875570510219e-08;-8.087408077084669e-08;9.999933375950143;0.8335050917189608;0.015562110318966432;0.015562126518544293;0.7977368684056443;0.014893948568943195;1.0448536917725542;0.7978792416116072
4.337384;1.0444373359773436;0.8333320759986875;0.7978800830584653;-8.423848850994916e-08;-8.088754645621259e-08;9.999932891065308;0.8335051791124122;0.015562108277869703;0.015562126437220396;0.7977369455146011;0.014893950425275504;1.044853617189714;0.7978792788705891
4.347384;1.044437253528275;0.8333321620917974;0.7978800850088146;-8.428832043412628e-08;-8.090174100055174e-08;9.999932440654147;0.8335052684346241;0.01556210617973591;0.015562126231683543;0.7977370141011806;0.014893952300577327;1.0448535380946282;0.7978793138934677
4.357384;1.0444371774805705;0.8333322453511646;0.7978800802798595;-8.433824165112154e-08;-8.091651453978167e-08;9.99993202414992;0.833505359382139;0.015562104022800543;0.015562125909268;0.7977370740867709;0.01489395419838873;1.044853454324379;0.7978793466103044
4.367384;1.0444371079586205;0.8333323258088161;0.797880068638547;-8.438826598691253e-08;-8.093172250984616e-08;9.999931641136579;0.8335054517646782;0.015562101806679085;0.015562125475507546;0.7977371254768518;0.014893956122846799;1.0448533656884142;0.7978793769421424
4.377384;1.044437045135837;0.8333324034561441;0.797880049847784;-8.443841518610997e-08;-8.094723157904883e-08;9.999931290438674;0.8335055455294027;0.015562099532277886;0.015562124934049357;0.7977371683419736;0.014893958077003914;1.0448532719569001;0.7978794047776403
4.387384;1.0444369892364744;0.8333324782461607;0.7978800237365029;-8.448870616401921e-08;-8.096290742204248e-08;9.999930970006785;0.8335056407144121;0.015562097200564876;0.015562124287496933;0.7977372027995744;0.01489396006172036;1.04485317289642;0.7978794299764173
4.397384;1.044436940511398;0.8333325501023816;0.7978799902083012;-8.453913836783323e-08;-8.097861549871401e-08;9.999930677489886;0.8335057373896423;0.015562094811661478;0.01556212353817352;0.7977372289893541;0.014893962075501525;1.044853068315176;0.7978794523696301
4.407384;1.0444368992078867;0.8333326189644998;0.7978799492519212;-8.458967598417959e-08;-8.099425029455074e-08;9.999930410634407;0.83350583564241;0.015562092365062945;0.015562122688582487;0.7977372470770976;0.014893964114963923;1.0448529580849362;0.7978794717965454
4.417384;1.0444368655621457;0.8333326848472561;0.7978799009541198;-8.464024201927958e-08;-8.100976275484115e-08;9.999930167257954;0.8335059355994466;0.015562089860116894;0.015562121741982614;0.7977372572803713;0.014893966175418206;1.0448528421001144;0.7978794881833117
4.427384;1.0444368398239399;0.8333327478849225;0.7978798454818383;-8.469072941633911e-08;-8.102516004132332e-08;9.999929945305658;0.8335060374243988;0.01556208729617719;0.015562120703641245;0.7977372598544401;0.014893968251183705;1.0448527202217601;0.797879501578696
4.437384;1.044436822217301;0.8333328083590854;0.7978797830408816;-8.474100877469447e-08;-8.104048685407757e-08;9.99992974339527;0.8335061412797844;0.015562084672540883;0.015562119582307094;0.7977372550412692;0.014893970335782165;1.044852592272724;0.7978795121212925
4.447384;1.044436812847295;0.833332866683872;0.7978797138802509;-8.479094149999757e-08;-8.105579973022171e-08;9.999929561426066;0.8335062472790079;0.01556208198836629;0.015562118390055377;0.7977372430143079;0.014893972422572338;1.0448524580314724;0.7978795200385577
4.457384;1.0444368117059546;0.8333329233460058;0.7978796383381037;-8.484040775184582e-08;-8.107114312981491e-08;9.999929400867929;0.8335063554388061;0.015562079242923823;0.015562117140038158;0.7977372238450434;0.014893974505156305;1.0448523171579989;0.7978795256920119
4.467384;1.044436818802576;0.8333329788423439;0.7978795568666667;-8.488931683696956e-08;-8.108653656043523e-08;9.999929264712316;0.8335064656561267;0.015562076436034968;0.015562115844024928;0.7977371975385599;0.014893976576587219;1.0448521691211627;0.7978795295466714
4.477384;1.0444368342473238;0.8333330336536455;0.7978794700733187;-8.493758895918239e-08;-8.110196517115255e-08;9.999929157091982;0.8335065777221502;0.015562073568156639;0.015562114511623296;0.7977371641441114;0.014893978628605002;1.0448520132785906;0.7978795320567367
4.487384;1.0444368581592507;0.8333330882522062;0.7978793787765591;-8.498512922206105e-08;-8.111737500177467e-08;9.999929083069746;0.8335066913575653;0.015562070640740647;0.015562113150941838;0.7977371238379333;0.01489398065262011;1.044851849089703;0.7978795335701383
4.497384;1.044436890527007;0.8333331430780068;0.7978792839630916;-8.50318149376059e-08;-8.113267864081775e-08;9.999929048606697;0.8335068062535942;0.015562067657468587;0.015562111769158738;0.7977370768976397;0.014893982641759977;1.0448516762220033;0.7978795343135532
4.507384;1.0444369311865769;0.8333331984762792;0.7978791866415406;-8.507751124449569e-08;-8.114776946204292e-08;9.999929059637022;0.8335069220974372;0.015562064625291501;0.015562110372778475;0.7977370236149094;0.014893984591738033;1.044851494466418;0.7978795344944357
4.517384;1.0444369798843232;0.8333332546490111;0.7978790877379458;-8.512208885020206e-08;-8.11625546910132e-08;9.999929120507328;0.833507038586512;0.015562061553775878;0.015562108967407643;0.797736964188124;0.014893986499753252;1.0448513036258582;0.797879534437859
4.527384;1.0444370363688193;0.833333311605787;0.7978789880791899;-8.516541458563945e-08;-8.117698449147592e-08;9.999929233691626;0.83350715544579;0.015562058452521899;0.015562107556536723;0.7977368986251662;0.014893988362847811;1.044851103490281;0.79787953457531
4.537384;1.044437100481053;0.8333333691156681;0.7978788883775223;-8.520732939842309e-08;-8.119104334030396e-08;9.99992940100851;0.8335072724233397;0.015562055328726966;0.015562106141051298;0.7977368267325872;0.014893990177120507;1.0448508938922527;0.7978795352736866
4.547384;1.044437172188234;0.8333334267280909;0.7978787891966849;-8.524763925443518e-08;-8.120472678459896e-08;9.999929624518185;0.8335073892626562;0.015562052186919141;0.01556210472117379;0.7977367482139924;0.014893991937802435;1.044850674792677;0.797879536683627
4.557384;1.0444372515708105;0.8333334838775288;0.797878690966305;-8.528613159266879e-08;-8.121802808543067e-08;9.999929906658567;0.8335075056906741;0.015562049030247167;0.015562103298975498;0.7977366627877579;0.014893993639994687;1.0448504463199448;0.7978795387418136
4.567384;1.0444373387859942;0.8333335399956664;0.7978785940623401;-8.532259893985853e-08;-8.123094130920569e-08;9.99993025022726;0.8335076214466679;0.015562045861595267;0.015562101878775061;0.797736570228401;0.014893995279854348;1.0448502087256306;0.7978795412748955
4.577384;1.0444374340271685;0.8333335945731977;0.7978784988705442;-8.5356845917642e-08;-8.124348289189235e-08;9.999930657866283;0.8335077363402235;0.015562042683386953;0.015562100465741706;0.7977364703818839;0.014893996854899734;1.0448499623234546;0.7978795440716391
4.587384;1.0444375375132153;0.8333336471785467;0.7978784057903086;-8.538869790798787e-08;-8.125570276058492e-08;9.999931131681297;0.8335078502739891;0.015562039496721476;0.015562099064256842;0.7977363631973078;0.014893998362246813;1.0448497074840724;0.7978795469268933
4.597384;1.04443764944731;0.8333336974621592;0.7978783152342054;-8.541802164766209e-08;-8.126767504816541e-08;9.999931673877233;0.8335079632112983;0.015562036301337371;0.015562097677143947;0.7977362486936557;0.0148939997965084;1.0448494446570322;0.7978795497249085
4.607384;1.044437769914215;0.8333337451582512;0.7978782276340388;-8.544472663674973e-08;-8.12794945139412e-08;9.999932287192523;0.8335080751468642;0.015562033096159632;0.015562096306368055;0.7977361269047702;0.014894001150136445;1.0448491743643058;0.7978795524928445
4.617384;1.0444378988377212;0.8333337900470364;0.7978781434201118;-8.546874340491673e-08;-8.129127342993516e-08;9.999932974148075;0.8335081860759601;0.0155620298795877;0.015562094953562231;0.7977359978971692;0.014894002415276952;1.044848897153298;0.7978795553484795
4.627384;1.0444380360512184;0.8333338319119875;0.7978780629819309;-8.54900058634697e-08;-8.130311287397916e-08;9.999933735879075;0.833508295949018;0.01556202664964489;0.015562093618939848;0.7977358617885268;0.01489400358484654;1.0448486135479356;0.7978795583984065
4.637384;1.0444381813687977;0.8333338705894179;0.7978779866244046;-8.550845134631132e-08;-8.131506936298096e-08;9.999934571566895;0.8335084046798641;0.015562023403911648;0.015562092300215576;0.7977357186987808;0.014894004653173119;1.0448483240366762;0.7978795616662588
4.647384;1.0444383345774333;0.833333906034942;0.7978779145375667;-8.552403787769688e-08;-8.132715917828417e-08;9.999935478553235;0.8335085122119428;0.015562020139204411;0.01556209099283705;0.7977355686837938;0.014894005616560995;1.0448480290705184;0.7978795651141366
4.657384;1.0444384953771846;0.8333339382787468;0.7978778467919762;-8.553675655348374e-08;-8.133938234144441e-08;9.999936452953959;0.8335086185585912;0.015562016852076851;0.01556208969086056;0.797735411754566;0.014894006473384298;1.0448477290561338;0.7978795687642514
4.667384;1.0444386633365599;0.8333339673262472;0.7978777833188088;-8.5546621318336e-08;-8.135172247951308e-08;9.999937491248987;0.8335087237874302;0.015562013540024759;0.015562088387799504;0.7977352479984808;0.014894007224244967;1.0448474243761185;0.7978795727887491
4.677384;1.0444388378982752;0.8333339931423112;0.7978777238915843;-8.555364816426051e-08;-8.13641341806383e-08;9.999938591784233;0.833508827990501;0.015562010201907556;0.01556208707739907;0.7977350776637488;0.014894007871760958;1.0448471153995866;0.7978795774832427
4.687384;1.0444390183650658;0.8333340157410039;0.7978776681615778;-8.555784398210174e-08;-8.137655959766539e-08;9.999939754330402;0.8335089312593932;0.01556200683806693;0.0155620857549171;0.7977349011258154;0.014894008418889573;1.0448468024211393;0.7978795831944828
4.697384;1.0444392038640569;0.8333340352492465;0.7978776156933006;-8.55592201178674e-08;-8.138896616009055e-08;9.999940978695545;0.8335090336361933;0.015562003450350255;0.015562084418412489;0.7977347188190684;0.014894008867536028;1.0448464856065773;0.7978795902280018
4.707384;1.0444393934158178;0.8333340518569251;0.7978775659902033;-8.555781072028062e-08;-8.140135121307366e-08;9.999942264010318;0.8335091350589664;0.015562000041158599;0.01556208306824017;0.797734531222118;0.014894009219489922;1.0448461650175964;0.797879598760639
4.717384;1.044439586101489;0.8333340657403102;0.797877518560152;-8.555367187968203e-08;-8.141371804755078e-08;9.999943608841871;0.8335092353615776;0.01556199661316726;0.015562081705439702;0.7977343388558812;0.014894009477773031;1.0448458406374348;0.797879608865151
4.727384;1.0444397811681916;0.8333340770559979;0.7978774729678126;-8.55468836567408e-08;-8.142607633567594e-08;9.999945011934754;0.8335093343153389;0.015561993170950129;0.015562080331007106;0.7977341422227289;0.014894009646737098;1.044845512379949;0.7978796206029424
4.737384;1.0444399779466973;0.8333340859698413;0.7978774288575843;-8.553755252694576e-08;-8.143846367624058e-08;9.999946472740088;0.8335094316682166;0.015561989722106814;0.01556207894618536;0.7977339417490553;0.014894009732153187;1.0448451801467264;0.7978796340352806
4.747384;1.0444401756932007;0.83333409265947;0.7978773859928835;-8.552578953879302e-08;-8.145095114311324e-08;9.999947991333194;0.8335095271807546;0.015561986275696734;0.015562077553365845;0.7977337377999312;0.014894009741211174;1.044844843903406;0.7978796491756137
4.757384;1.0444403736260155;0.8333340973165202;0.797877344251672;-8.5511688970115e-08;-8.146362054770101e-08;9.999949568282213;0.8335096206592266;0.015561982839510746;0.015562076157138829;0.7977335307044177;0.014894009681722546;1.0448445036963003;0.7978796659709194
4.767384;1.044440571120918;0.8333341001546791;0.797877303526211;-8.549533625889615e-08;-8.14765254420434e-08;9.999951204594344;0.833509711944063;0.0155619794189259;0.015562074764930158;0.7977333207427664;0.014894009561401503;1.044844159573897;0.7978796842834339
4.777384;1.0444407677942757;0.8333341013753716;0.7978772636277833;-8.547683208517446e-08;-8.148965748239422e-08;9.999952901841327;0.8335098008503499;0.015561976017386313;0.015562073386755481;0.7977331081459539;0.014894009387727334;1.044843811472158;0.7978797038543516
4.787384;1.0444409634399716;0.8333341011172283;0.7978772243125632;-8.545630048004516e-08;-8.150292890486418e-08;9.999954662494678;0.833509887150772;0.015561972636847507;0.01556207203397141;0.797732893135071;0.014894009168561907;1.0448434592087217;0.7978797243170384
4.797384;1.0444411579519077;0.8333340994399245;0.79787718539387;-8.543388241632886e-08;-8.151617895810997e-08;9.999956489666786;0.8335099706460354;0.015561969277778693;0.01556207071774405;0.7977326759810626;0.014894008912656428;1.0448431026358964;0.7978797452749337
4.807384;1.044441351304638;0.8333340963183474;0.7978771468253261;-8.540974153657628e-08;-8.152920721528221e-08;9.999958385997193;0.8335100512487984;0.015561965939464758;0.015562069447945531;0.7977324570770683;0.01489400862816661;1.0448427418531967;0.7978797663617353
4.817384;1.0444415435846413;0.8333340916446447;0.7978771087031237;-8.538405778453123e-08;-8.154180709774135e-08;9.999960352830794;0.8335101289909994;0.015561962620477423;0.015562068232918287;0.7977322369466087;0.014894008320649884;1.0448423773222024;0.7978797872037019
4.827384;1.044441734996789;0.8333340852744245;0.7978770712262705;-8.535698371313941e-08;-8.155377497669796e-08;9.999962390377796;0.8335102039431689;0.015561959318447015;0.015562067080075691;0.7977320161501089;0.014894007993634035;1.0448420097621487;0.797879807331216
4.837384;1.044441925792178;0.8333340770643978;0.7978770346758443;-8.532860855372192e-08;-8.156489738971323e-08;9.999964498132446;0.8335102761209976;0.015561956029445611;0.015562065996519811;0.7977317952153554;0.014894007650720714;1.0448416399353628;0.7978798261848243
4.847384;1.0444421161580006;0.8333340668506394;0.7978769993852342;-8.529896411060733e-08;-8.157493521618833e-08;9.999966675221787;0.8335103454422953;0.015561952748225742;0.015562064988899596;0.7977315746393246;0.01489400729624159;1.0448412685311033;0.797879843207027
4.857384;1.0444423061568577;0.8333340544531387;0.7978769656621985;-8.526805441041232e-08;-8.158363893727876e-08;9.999968920835952;0.8335104117262807;0.015561949469586493;0.015562064062453484;0.7977313548974414;0.014894006934316696;1.0448408961816125;0.7978798578695491
4.867384;1.0444424957392668;0.8333340397353646;0.797876933747791;-8.523587852150836e-08;-8.159078666338405e-08;9.999971234178203;0.8335104747411942;0.015561946189818966;0.015562063219897898;0.7977311364827042;0.01489400656804233;1.044840523545268;0.7978798696130291
4.877384;1.0444426847764472;0.8333340226012775;0.7978769038497113;-8.520242536551166e-08;-8.159619079512145e-08;9.999973613845874;0.8335105342801219;0.015561942906942745;0.015562062460660029;0.7977309199704428;0.014894006199991018;1.044840151368439;0.797879877811266
4.887384;1.0444428730955428;0.8333340029290143;0.7978768761638099;-8.51676534122281e-08;-8.15996878645462e-08;9.999976057337864;0.8335105901634111;0.015561939619825757;0.015562061780555185;0.7977307059952146;0.014894005833696442;1.0448397805012388;0.7978798818629734
4.897384;1.0444430605280999;0.8333339805684423;0.797876850841202;-8.513147666880999e-08;-8.160115240408053e-08;9.999978561111812;0.8335106421766779;0.015561936327546738;0.01556206117244182;0.7977304951612056;0.014894005474139951;1.044839411894061;0.7978798813752819
4.907384;1.0444432469621845;0.8333339554011541;0.7978768279254111;-8.509376818726996e-08;-8.160050833190234e-08;9.999981121065469;0.8335106900636206;0.015561933029459083;0.015562060627849147;0.7977302880275918;0.014894005126769036;1.0448390465274342;0.7978798762495996
4.917384;1.044443432381353;0.8333339273835182;0.797876807309866;-8.505439196219433e-08;-8.159772209420111e-08;9.999983732663981;0.8335107335859259;0.015561929726050243;0.015562060138291265;0.7977300851362957;0.014894004796987714;1.044838685304824;0.7978798666001828
4.927384;1.0444436168465776;0.8333338965708987;0.7978767887452417;-8.501324140161776e-08;-8.159279027006637e-08;9.999986390439197;0.833510772578457;0.015561926420372707;0.015562059696109094;0.7977298869921485;0.014894004490243536;1.0448383290039533;0.79787985266927
4.937384;1.044443800440073;0.8333338631196767;0.7978767718979686;-8.497025559892065e-08;-8.15857159039814e-08;9.999989087650754;0.8335108069574158;0.015561923118322713;0.015562059295263792;0.7977296940634796;0.014894004211304952;1.0448379782874202;0.7978798348189206
4.947384;1.0444439832582835;0.833333827242429;0.7978767564460052;-8.492541860514025e-08;-8.157648498883141e-08;9.999991816357722;0.8335108366969032;0.015561919827281417;0.015562058931102582;0.7977295068302472;0.014894003963893175;1.044837633749346;0.7978798134952165
4.957384;1.0444441654564665;0.8333337891600119;0.7978767421343461;-8.487875619868734e-08;-8.156507383198706e-08;9.999994567282556;0.8335108618191083;0.015561916554631215;0.015562058599556438;0.797729325782846;0.01489400375256784;1.044837295960951;0.7978797891469291
4.967384;1.0444443472955927;0.8333337490975233;0.7978767287472338;-8.483033393530343e-08;-8.155147652490847e-08;9.999997329508233;0.8335108824105452;0.015561913307079109;0.015562058297345653;0.7977291513764381;0.014894003584387583;1.044836965463722;0.7978797621851436
4.977384;1.0444445291553144;0.8333337073061993;0.7978767160767118;-8.478024452431811e-08;-8.153571140829789e-08;10.00000009069999;0.8335108986665323;0.015561910090743359;0.015562058022627962;0.7977289840249018;0.01489400346711111;1.0448366426979512;0.7978797329944207
4.987384;1.0444447114267343;0.8333336640635389;0.7978767039412437;-8.472858456196645e-08;-8.151781397385195e-08;10.000002837825699;0.8335109109382071;0.015561906912133314;0.01556205777517563;0.7977288241083842;0.014894003406500121;1.044836327897119;0.797879701963805
4.997384;1.0444448942941944;0.8333336196199025;0.7978766921799206;-8.467544897392323e-08;-8.149784195126073e-08;10.000005558125919;0.8335109197089992;0.015561903779968711;0.015562057556120489;0.7977286719305888;0.014894003406060428;1.0448360210732204;0.7978796695241894
5.007384;1.0444450776344412;0.8333335741737377;0.7978766805731073;-8.462094591438493e-08;-8.147586702004742e-08;10.000008240119271;0.8335109255125567;0.015561900706461743;0.015562057366777932;0.7977285276461176;0.01489400346805533;1.0448357221409224;0.7978796361640742
5.017384;1.0444452611183914;0.8333335279639467;0.7978766687614924;-8.456519989226665e-08;-8.14519474004294e-08;10.00001087403807;0.8335109288772391;0.015561897706963774;0.015562057206956704;0.79772839124756;0.014894003594376724;1.0448354310219385;0.7978796024012772
5.027384;1.044445444343091;0.8333334813398043;0.7978766562282646;-8.45083361031832e-08;-8.142612036659974e-08;10.000013451612416;0.8335109303041706;0.015561894798761498;0.015562057075024739;0.7977282626693879;0.014894003787661992;1.0448351476763391;0.7978795687275535
5.037384;1.0444456268969333;0.8333334346504426;0.7978766423383711;-8.445046910185383e-08;-8.139841290832131e-08;10.000015965663916;0.8335109302357206;0.015561892000123962;0.015562056969958087;0.797728141906763;0.014894004052542969;1.0448348721530487;0.7978795355753302
5.047384;1.0444458083709685;0.8333333880909647;0.7978766264159554;-8.4391707782854e-08;-8.136884116214268e-08;10.000018409944422;0.8335109290298292;0.015561889329164623;0.015562056892621232;0.7977280290202616;0.014894004395699115;1.044834604659717;0.7978795033342292
5.057384;1.0444459883591724;0.8333333417178893;0.7978766078347866;-8.433217239578576e-08;-8.133740380014797e-08;10.000020778964965;0.8335109269827135;0.015561886802278439;0.015562056845122378;0.7977279240864656;0.014894004823702426;1.0448343455797195;0.7978794723825104
5.067384;1.0444461665023552;0.833333295570667;0.7978765860813642;-8.427201074590158e-08;-8.13040915641359e-08;10.000023067561736;0.8335109243669008;0.01556188443399737;0.015562056829402881;0.797727827178889;0.01489400534055241;1.0448340954063655;0.7978794431028726
5.077384;1.044446342551668;0.8333332496977892;0.7978765607839353;-8.421138520950525e-08;-8.126890267873134e-08;10.000025271304425;0.8335109214185575;0.01556188223857342;0.015562056846330928;0.7977277383248467;0.014894005947724793;1.0448338546502993;0.7978794158752629
5.087384;1.04444651639808;0.833333204087813;0.7978765317089906;-8.415043768750356e-08;-8.123184540935161e-08;10.000027387422229;0.8335109183299908;0.015561880230728114;0.015562056896031778;0.7977276574475305;0.014894006645794163;1.0448336237641092;0.7978793910221166
5.097384;1.0444466880536263;0.8333331586479552;0.7978764987096125;-8.408929012566966e-08;-8.119294815256994e-08;10.00002941418964;0.8335109153462469;0.015561878425076316;0.015562056978942418;0.7977275843955154;0.014894007435206278;1.044833403050392;0.7978793687619499
5.107384;1.0444468575884578;0.8333331132551461;0.7978764616581688;-8.402807155149854e-08;-8.115227700250123e-08;10.000031349592257;0.833510912872641;0.015561876836194926;0.01556205709677736;0.7977275190585099;0.014894008316068576;1.0448331925645125;0.7978793492556734
