time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
5.117384;1.0444470250816975;0.8333330677976302;0.7978764204118144;-8.396691545187644e-08;-8.110992172866755e-08;10.000033191633374;0.8335109114530015;0.01556187547923372;0.015562057252964686;0.797727461477539;0.01489400928763562;1.0448329921238007;0.7978793326956231
5.127384;1.0444471906388275;0.8333330221633148;0.7978763748154837;-8.39059496857702e-08;-8.106597569190395e-08;10.000034939673265;0.8335109117040432;0.015561874369651089;0.015562057451672167;0.7977274118362822;0.01489401034800612;1.0448328014563584;0.7978793193638516
5.137384;1.0444473544640764;0.833332976201976;0.7978763247061956;-8.384531112872228e-08;-8.102056593876626e-08;10.000036594758596;0.8335109142822413;0.015561873521974136;0.015562057695312359;0.7977273703196471;0.014894011494607588;1.04483262032361;0.7978793096313398
5.147384;1.0444475169467258;0.8333329297102201;0.7978762698654384;-8.378515687236045e-08;-8.097389069180932e-08;10.000038158878425;0.8335109197650222;0.015561872947600022;0.015562057982232117;0.7977273369969475;0.014894012724926032;1.044832448496464;0.7978793038951089
5.157384;1.044447678684996;0.8333328824679397;0.7978762099599737;-8.372565659654171e-08;-8.092620397114532e-08;10.000039634220936;0.8335109284616196;0.015561872652838024;0.015562058306443388;0.7977273118079341;0.014894014036597026;1.0448322856939578;0.797879302516267
5.167384;1.0444478404061557;0.8333328343445427;0.7978761445840062;-8.366697626631776e-08;-8.087778439765279e-08;10.000041022632566;0.8335109403578146;0.01556187263894795;0.015562058659579965;0.7977272945931972;0.01489401542734835;1.044832131568688;0.7978793057948833
5.177384;1.0444480028194332;0.833332785420565;0.7978760733714437;-8.360925588771836e-08;-8.082892428854121e-08;10.000042325353615;0.8335109552429532;0.015561872902729918;0.015562059033591655;0.7977272851498087;0.014894016895045294;1.0448319856937107;0.7978793139504123
5.187384;1.0444481665066636;0.8333327359787338;0.7978759960608436;-8.355259493583465e-08;-8.07799208013745e-08;10.000043543443228;0.8335109728575252;0.015561873436594504;0.015562059422153447;0.7977272832869384;0.014894018437582144;1.0448318475766711;0.7978793271151137
5.197384;1.0444483319164524;0.83333268635926;0.7978759125369027;-8.349705809173316e-08;-8.073106802720382e-08;10.000044678457122;0.8335109929358716;0.01556187422984607;0.015562059820109922;0.7977272888391347;0.01489402005342572;1.0448317167136898;0.7978793453599018
5.207384;1.0444484993530188;0.8333326368554315;0.79787582289438;-8.344269255852066e-08;-8.068266681328078e-08;10.000045732300293;0.8335110151926771;0.015561875271101613;0.015562060222579966;0.7977273016406129;0.014894021742775796;1.0448315925886356;0.7978793686908121
5.217384;1.044448668929845;0.8333325877183511;0.7978757274475468;-8.338955136451667e-08;-8.063504441759052e-08;10.00004670664486;0.8335110393500471;0.015561876549944382;0.015562060625489264;0.7977273214823416;0.014894023507754624;1.044831474641879;0.7978793969894001
5.227384;1.044448840620488;0.8333325392061872;0.7978756266531103;-8.333771724833724e-08;-8.058854934264103e-08;10.000047603530847;0.8335110651988583;0.015561878056915971;0.015562061026902012;0.7977273481025764;0.014894025351138337;1.044831362334744;0.7978794299797548
5.237384;1.0444490143405305;0.8333324916299146;0.7978755210365913;-8.32873060230979e-08;-8.054351829362647e-08;10.000048426783778;0.833511092653149;0.01556187978212431;0.015562061427106554;0.7977273812301474;0.014894027274623321;1.0448312552481402;0.7978794672516603
5.247384;1.0444491899086041;0.8333324453072674;0.7978754111778371;-8.323844232219643e-08;-8.050025093784508e-08;10.00004918248563;0.8335111217923349;0.015561881713683392;0.015562061826686003;0.7977274205994317;0.014894029277443937;1.0448311530653323;0.7978795083130547
5.257384;1.0444493669981543;0.8333324003885838;0.7978752976854219;-8.319123835157935e-08;-8.045899088095701e-08;10.000049878333272;0.8335111528661258;0.015561883837049435;0.015562062223971359;0.7977274659107508;0.014894031355994625;1.0448310555038705;0.7978795526633009
5.267384;1.0444495452123226;0.8333323567304092;0.7978751810930058;-8.314579862889411e-08;-8.041990942423211e-08;10.000050522681322;0.8335111862268096;0.015561886135573084;0.015562062613984018;0.797727516826435;0.014894033504936134;1.0448309623167253;0.7978795998271014
5.277384;1.044449724176463;0.833332313964434;0.7978750617624636;-8.310223949872198e-08;-8.038312641900795e-08;10.000051123728056;0.833511222226002;0.015561888591613535;0.015562062989593239;0.7977275730085397;0.01489403571866365;1.044830873325096;0.7978796493470852
5.287384;1.0444499035490513;0.8333322716734874;0.7978749399046049;-8.306070210195204e-08;-8.034874702093047e-08;10.000051689225986;0.8335112611638383;0.01556189118704199;0.015562063343944008;0.7977276341294383;0.014894037991515906;1.04483078842763;0.7978797008152309
5.297384;1.0444500829872148;0.8333322295161483;0.7978748156819497;-8.30213297418761e-08;-8.031685157416858e-08;10.00005222672803;0.8335113033020229;0.015561893903690187;0.01556206367226491;0.7977276998736101;0.014894040317128352;1.044830707592991;0.7978797538979682
5.307384;1.0444502620991503;0.8333321872631159;0.7978746892929723;-8.298422292427971e-08;-8.02874566150745e-08;10.000052743723327;0.8335113488865026;0.015561896724707192;0.015562063971300435;0.7977277699412509;0.014894042688103726;1.0448306308451347;0.797879808297203
5.317384;1.0444504403835047;0.833332144804843;0.7978745609982222;-8.294942873706646e-08;-8.026051739285293e-08;10.000053247046507;0.8335113981628239;0.015561899635980429;0.01556206423741767;0.7977278440198357;0.014894045095989732;1.0448305582251027;0.7978798637033995
5.327384;1.0444506171951735;0.8333321021507208;0.7978744310892597;-8.291696630810977e-08;-8.023597622037706e-08;10.00005374187852;0.8335114513665377;0.015561902626664487;0.015562064466144544;0.7977279217529905;0.014894047531501467;1.044830489720616;0.7978799197766694
5.337384;1.0444507918064605;0.8333320594210665;0.7978742998306165;-8.288685199115046e-08;-8.021380503971767e-08;10.000054231323036;0.8335115086525878;0.015561905688836102;0.01556206465334606;0.7977280027460959;0.014894049984903587;1.0448304252099012;0.7978799761597203
5.347384;1.0444509635236947;0.8333320168680681;0.7978741674535175;-8.285910415220642e-08;-8.019401294014901e-08;10.000054716624915;0.8335115699975698;0.015561908816400148;0.015562064796502118;0.797728086596315;0.014894052445628726;1.044830364478463;0.7978800324963957
5.357384;1.0444511317630667;0.833331974907628;0.7978740341784701;-8.28337221728543e-08;-8.017662282042691e-08;10.000055197415865;0.8335116351603137;0.015561912003822327;0.015562064894953324;0.7977281728980724;0.014894054901797259;1.044830307292973;0.797880088400297
5.367384;1.0444512960904924;0.833331934079988;0.7978739001576755;-8.28106616255025e-08;-8.016163541951419e-08;10.000055672168118;0.8335117037740376;0.015561915246237908;0.015562064949220545;0.7977282611976981;0.014894057341211603;1.0448302534540945;0.7978801434225358
5.377384;1.0444514562061833;0.8333318949345903;0.7978737653911553;-8.278983131795479e-08;-8.014899725509346e-08;10.000056138959026;0.8335117755263538;0.015561918540598619;0.01556206496059453;0.7977283509517611;0.014894059752486402;1.0448302028090588;0.7978801971073075
5.387384;1.0444516118316916;0.8333318579521353;0.7978736297423652;-8.277110697841487e-08;-8.013859001302753e-08;10.000056595916677;0.833511850234643;0.015561921885236087;0.015562064930853919;0.7977284415491601;0.014894062124758993;1.04483015527271;0.7978802490727684
5.397384;1.0444517626090148;0.8333318235356396;0.797873493032946;-8.275434879840871e-08;-8.013025826872422e-08;10.000057041365237;0.833511927785423;0.015561925277926405;0.01556206486178244;0.797728532372518;0.014894064447274357;1.0448301108260183;0.7978802990062943
5.407384;1.044451908099613;0.8333317919574321;0.7978733550935279;-8.273942662995871e-08;-8.012385764865828e-08;10.000057474366537;0.8335120080890677;0.015561928715019347;0.015562064755083135;0.7977286228211945;0.014894066709847878;1.0448300694403818;0.7978803465892257
5.417384;1.0444520478288402;0.8333317632678653;0.7978732157213397;-8.272624120823305e-08;-8.011927631120054e-08;10.000057895477871;0.8335120910745135;0.015561932192068228;0.01556206461235932;0.797728712290742;0.014894068903421495;1.0448300310047847;0.797880391431137
5.427384;1.0444521813334435;0.8333317372948824;0.7978730746163315;-8.271472328150506e-08;-8.011641506979324e-08;10.000058306908198;0.8335121766969641;0.015561935704510595;0.015562064435674738;0.797728800176241;0.014894071020548579;1.0448299953119184;0.7978804330646051
5.437384;1.044452308162396;0.8333317137288452;0.7978729313467632;-8.270482531881575e-08;-8.011516327594243e-08;10.00005871203763;0.8335122649625499;0.015561939247133274;0.015562064228840478;0.7977288859095865;0.014894073055949409;1.044829962066019;0.7978804710108209
5.447384;1.044452427801719;0.8333316922334065;0.7978727853776122;-8.269652005352991e-08;-8.011540240641921e-08;10.000059114544422;0.8335123559315052;0.015561942812735534;0.015562063996603905;0.7977289690025049;0.014894075006069657;1.0448299309175864;0.7978805048502517
5.457384;1.0444525396253002;0.8333316725427865;0.7978726361876891;-8.268979721638789e-08;-8.011702862712646e-08;10.000059517362494;0.8335124496809284;0.015561946392162225;0.015562063741848191;0.7977290490578416;0.014894076867761232;1.0448299015483067;0.7978805342017387
5.467384;1.044452642952545;0.8333316544865846;0.7978724833832452;-8.268464961630612e-08;-8.011996537569242e-08;10.000059922224963;0.8335125462276728;0.015561949975986006;0.015562063465229432;0.7977291257137452;0.014894078637564935;1.044829873765329;0.797880558647131
5.477384;1.0444527371218066;0.8333316379769983;0.7978723267237167;-8.268105782971241e-08;-8.012415296634404e-08;10.000060329862425;0.8335126454618605;0.015561953556030322;0.015562063168062842;0.7977291985726032;0.01489408031160933;1.0448298475265505;0.7978805777317285
5.487384;1.0444528214744657;0.8333316229765726;0.7978721661030589;-8.26789882691345e-08;-8.012953661400041e-08;10.000060740150671;0.833512747199072;0.015561957126123318;0.015562062854659301;0.7977292671864586;0.01489408188565947;1.0448298229042792;0.7978805910424479
5.497384;1.0444528953118701;0.8333316094118475;0.7978720015090304;-8.267840039458755e-08;-8.013607110852748e-08;10.000061152382822;0.8335128513056453;0.01556196068172143;0.015562062531918015;0.7977293310753951;0.014894083355855807;1.0448298000705094;0.7978805982865499
5.507384;1.044452957935667;0.8333315971125276;0.797871832962631;-8.267924626091161e-08;-8.014372640514956e-08;10.000061565910679;0.8335129577327378;0.015561964218215736;0.01556206220729225;0.7977293896889617;0.014894084719818335;1.0448297792980061;0.7978805993400644
5.517384;1.0444530087576747;0.8333315858467469;0.7978716605244797;-8.268146349838513e-08;-8.015248558360239e-08;10.000061980490477;0.8335130664439945;0.015561967729711409;0.015562061886881196;0.7977294423049036;0.014894085976408483;1.0448297609286197;0.7978805942216219
5.527384;1.0444530473614366;0.8333315753838734;0.7978714843586086;-8.268499123564514e-08;-8.01623478542403e-08;10.000062396139985;0.8335131773430061;0.015561971209312334;0.015562061574678604;0.7977294880027285;0.014894087124262469;1.0448297453298787;0.7978805830044942
5.537384;1.0444530734750592;0.8333315655101904;0.7978713047206757;-8.26898012935696e-08;-8.017333193021772e-08;10.000062812582502;0.833513290251613;0.015561974650456488;0.01556206127311667;0.7977295257707511;0.014894088161104681;1.0448297328767135;0.7978805657566675
5.547384;1.0444530869762811;0.8333315560165195;0.7978711218851404;-8.269588918982405e-08;-8.018547219947577e-08;10.000063228365027;0.8335134049178513;0.015561978049179338;0.01556206098387161;0.7977295546328389;0.0148940890840842;1.0448297239476085;0.7978805425084523
5.557384;1.044453087954537;0.8333315466954928;0.7978709361259074;-8.270323255014371e-08;-8.019881837376557e-08;10.000063641012234;0.8335135210435753;0.015561981405610591;0.015562060707851237;0.7977295737164138;0.014894089890077958;1.0448297188909619;0.7978805132252781
5.567384;1.0444530766473183;0.8333315373660399;0.7978707477733483;-8.271177624124139e-08;-8.021343694087872e-08;10.000064048672673;0.8335136383531364;0.015561984723165983;0.01556206044469426;0.7977295822864213;0.014894090576019753;1.0448297179673955;0.7978804778467243
5.577384;1.0444530532423129;0.8333315279248465;0.7978705572699335;-8.272144240734335e-08;-8.022939398563025e-08;10.000064451136785;0.8335137566702743;0.01556198800734397;0.015562060192800842;0.7977295797844066;0.014894091139588346;1.044829721357366;0.7978804363524894
5.587384;1.0444530177981433;0.8333315183451124;0.7978703651345447;-8.273212578560728e-08;-8.024672114040013e-08;10.000064849132466;0.8335138759136904;0.015561991265370103;0.015562059950003064;0.7977295658763194;0.014894091579933433;1.0448297292490645;0.7978803887474915
5.597384;1.0444529703189704;0.8333315085839853;0.7978701718819063;-8.274367749967394e-08;-8.026539456984297e-08;10.000065243470832;0.8335139960087112;0.015561994504903622;0.015562059714192077;0.7977295404473235;0.014894091898208768;1.044829741873289;0.797880335016561
5.607384;1.0444529107891853;0.8333314985191038;0.7978699779899617;-8.275590560732019e-08;-8.028534239083731e-08;10.000065634890824;0.8335141168221489;0.015561997731874673;0.015562059483755894;0.7977295035226041;0.014894092097618616;1.044829759440103;0.7978802751197026
5.617384;1.0444528391371846;0.8333314879669009;0.797869783890537;-8.276859031688655e-08;-8.030646829557753e-08;10.000066023861853;0.833514238163845;0.015562000949669554;0.015562059258105181;0.7977294551990074;0.0148940921824426;1.0448297820927985;0.7978802089915572
5.627384;1.0444527552129563;0.8333314767006822;0.7978695899417084;-8.278150268789991e-08;-8.032867399555763e-08;10.000066410427289;0.8335143598234024;0.015562004159411258;0.015562059038079038;0.7977293956358636;0.014894092156373457;1.0448298099299085;0.7978801365280469
5.637384;1.0444526588347178;0.8333314644705038;0.7978693964101196;-8.279443555013883e-08;-8.035187602486513e-08;10.000066794254588;0.8335144816473361;0.01556200736017406;0.015562058826048254;0.7977293250612791;0.014894092021760728;1.044829843017127;0.7978800576068612
5.647384;1.0444525498936383;0.8333314510471649;0.7978692034926841;-8.280723336961858e-08;-8.037601784499267e-08;10.000067174309853;0.8335146036099771;0.015562010549599745;0.015562058625742475;0.7977292437566148;0.014894091780111413;1.0448298813359413;0.797879972148212
5.657384;1.0444524284137573;0.8333314362395158;0.797869011351804;-8.281978673568139e-08;-8.040107221208506e-08;10.000067548456181;0.8335147257932429;0.015562013724918049;0.015562058441512476;0.7977291520479631;0.014894091432251936;1.044829924719644;0.7978798801333878
5.667384;1.04445229454753;0.8333314198890923;0.7978688201196424;-8.283199354482306e-08;-8.042702905237019e-08;10.000067913634037;0.8335148483181234;0.01556201688377983;0.01556205827736552;0.7977290503144671;0.014894090978642787;1.0448299728423314;0.7978797815913081
5.677384;1.044452148575358;0.833331401854362;0.7978686298680259;-8.284372602819809e-08;-8.045387508334222e-08;10.00006826629581;0.8335149713243045;0.015562020025023859;0.015562058136599544;0.7977289390023835;0.014894090420971683;1.0448300252590685;0.7978796766312883
5.687384;1.0444519908686833;0.8333313819657594;0.7978684405764799;-8.285482685794223e-08;-8.048158193467478e-08;10.000068602460496;0.833515094991911;0.015562023149098056;0.015562058022048724;0.797728818685083;0.014894089762722995;1.0448300814018847;0.7978795654503753
5.697384;1.0444518217976277;0.8333313599979562;0.7978682521390764;-8.286512233227596e-08;-8.051011437325028e-08;10.00006891742855;0.833515219543585;0.015562026257384072;0.015562057936803953;0.7977286901330952;0.01489408900714675;1.0448301405026652;0.797879448254412
5.707384;1.044451641699342;0.833331335693412;0.797868064440833;-8.287443764949573e-08;-8.053944842314412e-08;10.000069205891673;0.8335153452252557;0.015562029351055202;0.015562057885309441;0.7977285542950391;0.014894088155086102;1.044830201624445;0.7978793251927625
5.717384;1.044451450939446;0.8333313087918585;0.7978678774688295;-8.288260879863738e-08;-8.056957085988651e-08;10.000069462910686;0.8335154722836148;0.015562032430936318;0.01556205787385208;0.797728412200315;0.014894087204982096;1.0448302638361873;0.7978791963855877
5.727384;1.0444512499541987;0.833331279039601;0.7978676913501799;-8.288948184456129e-08;-8.060046391091979e-08;10.000069684946753;0.8335156009318357;0.015562035498303518;0.01556205790974809;0.7977282648659689;0.014894086154546786;1.0448303263173386;0.7978790619678109
5.737384;1.044451039193688;0.8333312462152912;0.7978675062701848;-8.289489560126023e-08;-8.063211219572176e-08;10.000069869885305;0.8335157313287768;0.015562038555182027;0.015562057999921268;0.7977281132628226;0.01489408500279032;1.0448303883646373;0.797878922050238
5.747384;1.0444508190275015;0.8333312102231456;0.7978673223862183;-8.289867459452032e-08;-8.066452229357032e-08;10.00007001627947;0.8335158635853905;0.015562041603724461;0.015562058149370183;0.797727958325063;0.01489408375100275;1.0448304493917207;0.7978787766569286
5.757384;1.044450589739806;0.8333311712195319;0.7978671398410226;-8.290065254745834e-08;-8.069772336740478e-08;10.000070122650188;0.833515997751148;0.015562044645310923;0.015562058359967414;0.7977278009436887;0.014894082401817704;1.0448305089147294;0.7978786257291252
5.767384;1.044450351624232;0.8333311296368702;0.7978669588140546;-8.2900683879972e-08;-8.073175803421028e-08;10.000070187146868;0.8335161337696163;0.015562047679672182;0.015562058630744953;0.7977276419245045;0.01489408095724619;1.044830566549021;0.7978784691803064
5.777384;1.044450105069182;0.833331086072831;0.7978667795587624;-8.289862122686058e-08;-8.076667456119963e-08;10.000070207342773;0.8335162714814036;0.015562050704357075;0.01556205895930407;0.7977274819493784;0.014894079417259228;1.04483062201015;0.7978783069734645
5.787384;1.0444498505660123;0.8333310411594147;0.7978666024521909;-8.289430082390342e-08;-8.080252800219389e-08;10.000070180089526;0.8335164107077684;0.015562053714940965;0.015562059342698895;0.7977273216079137;0.014894077780522352;1.0448306750782517;0.7978781391700349
5.797384;1.044449588637634;0.8333309954895622;0.7978664280328022;-8.288754983119974e-08;-8.083939979789202e-08;10.000070101845187;0.8335165513214665;0.015562056705902404;0.015562059777355789;0.797727161491542;0.01489407604666888;1.0448307255742457;0.7978779659219578
5.807384;1.044449319736621;0.8333309496202679;0.7978662569452047;-8.287820399733041e-08;-8.087739994178174e-08;10.000069969543201;0.8335166932222149;0.015562059671724063;0.015562060258716858;0.7977270022455911;0.014894074216772996;1.0448307733872575;0.7978777874367274
5.817384;1.0444490442264693;0.8333309040970351;0.7978660897920353;-8.286613307263211e-08;-8.091662781622004e-08;10.000069781077691;0.8335168362465974;0.015562062607636918;0.01556206078156003;0.7977268445597543;0.014894072291947015;1.0448308185157835;0.7978776038878903
5.827384;1.0444487624479568;0.8333308594136899;0.7978659270506246;-8.28512645862749e-08;-8.095714088726167e-08;10.000069534922453;0.8335169801202879;0.015562065509270485;0.015562061341015159;0.7977266891511754;0.014894070273226988;1.0448308610819241;0.7978774153337252
5.837384;1.0444484747571838;0.8333308159479703;0.7978657691084493;-8.283359341340416e-08;-8.099896302993488e-08;10.00006922974541;0.8335171244881677;0.015562068371274598;0.015562061932575389;0.7977265367436076;0.014894068162666007;1.0448309013284318;0.7978772217957527
5.847384;1.0444481815440974;0.8333307739473177;0.7978656162763837;-8.281317054942495e-08;-8.104211657414022e-08;10.000068864606336;0.8335172689468501;0.01556207118636792;0.015562062550567598;0.7977263880527365;0.014894065963654628;1.0448309395812687;0.7978770234032317
5.857384;1.0444478832584623;0.8333307335706905;0.7978654687803435;-8.27900919023128e-08;-8.108665690336466e-08;10.000068439286236;0.8335174130573277;0.015562073945714091;0.01556206318713453;0.7977262437660531;0.014894063680883305;1.0448309761355723;0.7978768204065424
5.867384;1.0444475803718405;0.8333306949763362;0.7978653268306642;-8.276450777726132e-08;-8.113267644909268e-08;10.000067954082578;0.8335175563500181;0.015562076640038381;0.015562063833152668;0.7977261044840599;0.014894061320649904;1.0448310111736054;0.7978766130810435
5.877384;1.0444472732842554;0.8333306583976015;0.7978651906960409;-8.273662134636747e-08;-8.118026834071676e-08;10.000067408998587;0.8335176983266689;0.015562079260831639;0.015562064480577408;0.7977259706891167;0.014894058890692424;1.0448310448481657;0.7978764016533991
5.887384;1.04444696225897;0.833330624153175;0.79786506066833;-8.270664718333379e-08;-8.122948635099584e-08;10.000066803268806;0.8335178384827402;0.015562081801730018;0.015562065124396222;0.7977258427774058;0.014894056399165098;1.044831077418552;0.797876186318489
5.897384;1.044446647418783;0.8333305926200197;0.797864936971959;-8.267476465220263e-08;-8.128033772944159e-08;10.000066135616148;0.8335179763192839;0.015562084259205276;0.015562065762213577;0.7977257210513652;0.014894053853689955;1.04483110929979;0.7978759673047455
5.907384;1.0444463287922645;0.8333305641984873;0.797864819761924;-8.26411109086032e-08;-8.133280589310778e-08;10.000065404142525;0.8335181113527541;0.015562086631182364;0.015562066392598127;0.7977256056597497;0.014894051261364368;1.0448311410876232;0.7978757449365084
5.917384;1.0444460064067285;0.8333305393068072;0.7978647091961483;-8.26057990040845e-08;-8.138687279673553e-08;10.000064605835002;0.8335182431839222;0.015562088915162853;0.0155620670144314;0.7977254965879362;0.014894048629463419;1.0448311735117592;0.797875519708016
5.927384;1.044445680416993;0.8333305184197016;0.7978646054591884;-8.256892134096374e-08;-8.144252214816295e-08;10.000063736989897;0.8335183715541788;0.015562091108162897;0.015562067626501095;0.7977253937122445;0.014894045965913233;1.0448312072020132;0.7978752922885274
5.937384;1.0444453511904028;0.8333305020790129;0.7978645087561153;-8.253055031105862e-08;-8.149971632476746e-08;10.000062794161884;0.8335184963258593;0.015562093207630674;0.015562068227033125;0.7977252968909474;0.014894043278920863;1.0448312424933106;0.7978750633823075
5.947384;1.0444450193092454;0.8333304908320729;0.7978644193193772;-8.249076072814406e-08;-8.15583708328186e-08;10.000061774469136;0.8335186174630902;0.015562095211595134;0.015562068813918136;0.7977252060792634;0.014894040576428522;1.0448312794824812;0.7978748335818543
5.957384;1.0444446855379215;0.8333304851116551;0.7978643373798031;-8.244964742540332e-08;-8.161837060545848e-08;10.000060676040906;0.8335187350516674;0.0155620971182092;0.01556206938441161;0.7977251214118847;0.014894037866238372;1.0448313181634237;0.7978746033549388
5.967384;1.0444443507845758;0.8333304851472836;0.797864263099746;-8.240732116615077e-08;-8.167961018832924e-08;10.000059499300788;0.8335188493270848;0.015562098925674065;0.015562069934495383;0.7977250431991576;0.014894035156238408;1.0448313584478346;0.7978743731108338
5.977384;1.044444016081626;0.8333304910076074;0.7978641965433907;-8.236389368631988e-08;-8.174200913365178e-08;10.000058247534202;0.8335189606553152;0.015562100632618332;0.015562070459670669;0.7977249718267724;0.014894032453877758;1.0448314001182626;0.7978741432231775
5.987384;1.0444436825560595;0.8333305026771433;0.7978641377328266;-8.231944937137655e-08;-8.180549786012003e-08;10.000056925897793;0.8335190694310831;0.015562102238788936;0.015562070956058596;0.7977249076022126;0.014894029765160266;1.0448314428693497;0.7978739140257616
5.997384;1.044443351350484;0.8333305200348852;0.7978640867225723;-8.227402963590662e-08;-8.186998966944083e-08;10.000055540451868;0.8335191759713657;0.015562103745760846;0.015562071420412908;0.7977248506615181;0.014894027094967795;1.0448314864490473;0.7978736858675356
6.007384;1.044443023539654;0.8333305428013335;0.7978640436148414;-8.22276521593977e-08;-8.19353622123313e-08;10.000054098355154;0.833519280487864;0.01556210515665889;0.015562071850028189;0.797724801014391;0.014894024449293983;1.044831530734563;0.7978734591508906
6.017384;1.0444427000778151;0.8333305705786344;0.7978640085307029;-8.218032621446264e-08;-8.200146280400591e-08;10.000052608158148;0.8335193831164286;0.01556210647517982;0.015562072243103213;0.7977247586468103;0.014894021836624327;1.044831575688605;0.7978732342760694
6.027384;1.044442381827685;0.8333306029316557;0.7978639815569781;-8.213205331399673e-08;-8.20681159595464e-08;10.000051078887276;0.8335194839521354;0.01556210770537435;0.015562072599196614;0.7977247235657939;0.014894019267248499;1.0448316213064957;0.797873011629559
6.037384;1.044442069617047;0.8333306393923914;0.7978639626910505;-8.208283735132024e-08;-8.213511740472698e-08;10.000049518431243;0.833519583074409;0.015562108852104992;0.015562072919086881;0.7977246957825631;0.014894016753068777;1.044831667617491;0.7978727916674573
6.047384;1.0444417641515673;0.8333306794806047;0.7978639518183178;-8.203268918611457e-08;-8.220222952327311e-08;10.000047932738573;0.8335196805804647;0.015562109921042715;0.015562073203529248;0.797724675282947;0.014894014308328058;1.044831714725901;0.7978725749152865
6.057384;1.044441465901134;0.833330722807072;0.7978639487076501;-8.198161352054382e-08;-8.226918881796202e-08;10.000046326335381;0.8335197766153734;0.015562110917860335;0.015562073451886128;0.7977246620217362;0.014894011948725857;1.044831762849825;0.7978723618616907
6.067384;1.04444117514128;0.8333307691159777;0.7978639530308622;-8.192960126408039e-08;-8.233571511428672e-08;10.000044703233439;0.8335198713486988;0.015562111847588397;0.01556207366160171;0.7977246559222567;0.014894009689630469;1.0448318122919522;0.7978721529069135
6.077384;1.0444408920297565;0.8333308182420196;0.7978639644370236;-8.187663704640149e-08;-8.240151755954104e-08;10.000043067385194;0.8335199649130026;0.015562112714712912;0.01556207382839477;0.79772465684406;0.01489400754590136;1.044831863347911;0.7978719483829695
6.087384;1.0444406166695979;0.8333308700904607;0.7978639826242158;-8.182270602228874e-08;-8.246630153669854e-08;10.000041422963916;0.8335200573663087;0.015562113522803978;0.015562073947186329;0.7977246645620956;0.014894005532084663;1.044831916242023;0.7978717485587958
6.097384;1.044440349172199;0.8333309246569709;0.7978640073418245;-8.176780441333616e-08;-8.252977039081064e-08;10.000039774643387;0.8335201487024162;0.015562114273795507;0.015562074013209708;0.797724678782318;0.01489400366096395;1.0448319710874316;0.7978715536174912
6.107384;1.0444400896010024;0.8333309820188224;0.7978640383409042;-8.171196197909122e-08;-8.259162887952601e-08;10.000038127741087;0.8335202388910773;0.015562114968943013;0.015562074022159644;0.7977246991542698;0.01489400194172743;1.0448320278056125;0.7978713636431749
6.117384;1.044439837886674;0.8333310422491219;0.7978640753410021;-8.165525550060865e-08;-8.26516025431062e-08;10.000036488414876;0.8335203278936205;0.015562115610738851;0.015562073969836361;0.7977247252973684;0.014894000379554866;1.0448320861031986;0.7978711786113304
6.127384;1.0444395938927296;0.8333311053362198;0.7978641180718152;-8.159780711511247e-08;-8.27094585250066e-08;10.000034863555237;0.8335204156312026;0.015562116203088661;0.015562073852594413;0.7977247568444031;0.014893998976709172;1.0448321455911533;0.7978709983667921
6.137384;1.0444393575231914;0.8333311711980596;0.797864166355793;-8.153977022523222e-08;-8.276501192254787e-08;10.000033260546;0.8335205019577624;0.015562116749907654;0.015562073668324386;0.7977247934608919;0.01489399773436659;1.0448322059057527;0.797870822649514
6.147384;1.0444391287466122;0.8333312397162667;0.7978642201603409;-8.148129514475064e-08;-8.281812273940529e-08;10.000031687558264;0.8335205866569474;0.015562117253992426;0.015562073416520963;0.7977248348550687;0.014893996653800404;1.0448322667506282;0.7978706511624122
6.157384;1.044438907585357;0.8333313107286656;0.797864279615029;-8.142248980602009e-08;-8.286868911105209e-08;10.000030153457786;0.8335206694359473;0.015562117716813628;0.015562073097604151;0.7977248807954781;0.014893995736394218;1.044832327931473;0.7978704835926961
6.167384;1.044438694100497;0.8333313840143648;0.7978643450228035;-8.136339911731573e-08;-8.291664351379195e-08;10.000028666840254;0.8335207499365394;0.01556211813956647;0.015562072712607898;0.7977249311242719;0.01489399498365771;1.044832389370585;0.7978703196295945
6.177384;1.044438488376425;0.8333314592809316;0.7978644168395312;-8.13040182659137e-08;-8.296195245704561e-08;10.000027235089734;0.8335208277759548;0.015562118525083112;0.015562072262292205;0.7977249857391028;0.014893994397642536;1.0448324510813;0.7978701590249337
6.187384;1.0444382905095124;0.8333315361664634;0.7978644956094219;-8.124433394995088e-08;-8.300460023493838e-08;10.000025863914406;0.8335209025635772;0.015562118878467545;0.015562071745421431;0.7977250445111999;0.014893993980949169;1.0448325131718976;0.7978700016319544
6.197384;1.0444381005612675;0.8333316142575284;0.7978645819371856;-8.118434381282467e-08;-8.304456583281977e-08;10.000024557567919;0.8335209738725319;0.015562119205447927;0.015562071158281997;0.7977251072006412;0.014893993736149596;1.044832575862813;0.7978698474160465
6.207384;1.0444379184969155;0.8333316931173761;0.7978646764927545;-8.112403467177668e-08;-8.308182273400731e-08;10.000023319528358;0.8335210412387937;0.015562119510303982;0.015562070495907814;0.7977251734717339;0.014893993665304063;1.04483263945714;0.7978696964490949
6.217384;1.044437744194793;0.8333317723580183;0.7978647799796871;-8.106336820292374e-08;-8.311634531465042e-08;10.00002215252918;0.8335211042236559;0.015562119795188869;0.015562069753493753;0.7977252429747625;0.01489399377019741;1.0448327042994554;0.7978695488681288
6.227384;1.0444375775151442;0.833331851713397;0.7978648931071894;-8.100230399090651e-08;-8.31481085449008e-08;10.000021057568608;0.8335211624446012;0.015562120060462746;0.015562068927221328;0.7977253153833817;0.014893994052689244;1.044832770744987;0.7978694048391977
6.237384;1.044437418319459;0.8333319310249835;0.7978650165681067;-8.094083943275168e-08;-8.317709463239498e-08;10.00002003320665;0.8335212155286521;0.015562120305111336;0.015562068014737912;0.7977253903772717;0.014893994513824005;1.0448328391227626;0.7978692645646739
6.247384;1.0444372664221184;0.8333320101924142;0.7978651509709708;-8.08790292698506e-08;-8.320329686461138e-08;10.000019076271728;0.8335212630991694;0.0155621205271319;0.015562067015357924;0.7977254676215875;0.01489399515234934;1.0448329097153473;0.7978691282938476
6.257384;1.0444371215951038;0.8333320891751855;0.7978652967722265;-8.081696230132655e-08;-8.32267098526806e-08;10.000018183082437;0.8335213048676033;0.015562120723977097;0.015562065929838708;0.7977255467695027;0.014893995964890647;1.0448329827583243;0.7978689962854154
6.267384;1.0444369836712102;0.8333321679755841;0.7978654542514902;-8.075472277350453e-08;-8.324731447879635e-08;10.000017349803827;0.833521340751471;0.015562120893491065;0.015562064759472364;0.7977256274928055;0.014893996947761529;1.0448330583988514;0.7978688687308096
6.277384;1.0444368526199472;0.8333322465762665;0.7978656235189098;-8.06923879290535e-08;-8.326506623458779e-08;10.00001657229262;0.8335213708979305;0.01556212103529521;0.015562063504444975;0.7977257094772209;0.014893998097951519;1.0448331366158865;0.7978687457254628
6.287384;1.0444367284832863;0.8333323249614408;0.7978658045595265;-8.063006444195333e-08;-8.327989276759168e-08;10.00001584609812;0.8335213955833783;0.015562121150923166;0.015562062162731888;0.7977257923364554;0.01489399941201276;1.0448332172386414;0.7978686273560688
6.297384;1.0444366112446002;0.8333324032251176;0.7978659972683834;-8.056791453314927e-08;-8.329170919776482e-08;10.00001516639151;0.8335214150838428;0.015562121242021984;0.015562060730840545;0.7977258755549372;0.01489400088423735;1.0448333000693915;0.7978685138016663
6.307384;1.0444365007878704;0.8333324816005538;0.7978662014229994;-8.05061411825667e-08;-8.330044511947168e-08;10.000014527968414;0.8335214296059841;0.015562121308430968;0.015562059205913772;0.7977259585573996;0.014894002506226873;1.044833384921934;0.7978684052998268
6.317384;1.0444363969331751;0.8333325603480402;0.7978664166671481;-8.044495724811377e-08;-8.330605943672854e-08;10.000013925682126;0.8335214392708602;0.015562121347450778;0.015562057587530145;0.7977260408528606;0.01489400426806997;1.0448334715514354;0.7978683020188269
6.327384;1.0444362994466814;0.8333326396355001;0.7978666425682595;-8.03845728065086e-08;-8.330853241862321e-08;10.000013355211596;0.8335214441329056;0.015562121354216456;0.01556205587788396;0.7977261221430575;0.01489400615952187;1.0448335596302571;0.7978682039711146
6.337384;1.044436208081363;0.8333327195509921;0.7978668786743951;-8.032519649658108e-08;-8.330784446227354e-08;10.00001281342903;0.8335214442322826;0.015562121322689828;0.015562054080727153;0.7977262023217163;0.014894008170450564;1.0448336488261567;0.7978681110211914
6.347384;1.0444361226995666;0.8333328002254159;0.7978671245133364;-8.026702451500593e-08;-8.330396622351567e-08;10.000012297830423;0.8335214396206939;0.015562121246082446;0.015562052200323386;0.7977262813873484;0.014894010291065726;1.044833738880201;0.797868022980899
6.357384;1.0444360433335544;0.8333328819569557;0.7978673795759501;-8.021021514970496e-08;-8.32968711174812e-08;10.000011805877454;0.8335214303532811;0.01556212111650979;0.015562050240740661;0.7977263593500975;0.014894012511847564;1.044833829587496;0.7978679397253934
6.367384;1.0444359700827923;0.8333329652424916;0.797867643334286;-8.015488205500183e-08;-8.328654751016693e-08;10.000011334989233;0.8335214165192003;0.015562120925396673;0.015562048205329186;0.7977264362081308;0.014894014822716128;1.044833920731654;0.7978678612350711
6.377384;1.0444359029647465;0.8333330506669314;0.797867915261275;-8.010111996637267e-08;-8.327300346898183e-08;10.000010882990084;0.8335213982483433;0.015562120664468423;0.015562046096389684;0.7977265120115512;0.014894017211780953;1.044834012062769;0.7978677875708552
6.387384;1.0444358418583244;0.8333331387424412;0.7978681947909093;-8.004902971790752e-08;-8.325627805452676e-08;10.000010448543867;0.8335213756339619;0.015562120325853676;0.01556204391491342;0.7977265869124277;0.014894019664990734;1.0448341033432755;0.7978677188529054
6.397384;1.0444357865370941;0.8333332298641738;0.7978684812481055;-7.999871434441889e-08;-8.323645157447404e-08;10.000010031133893;0.8335213486937731;0.015562119901566942;0.015562041660577447;0.7977266611257964;0.014894022167356824;1.0448341944148498;0.7978676552608853
6.407384;1.044435736721499;0.8333333243528217;0.7978687738134173;-7.995024837057851e-08;-8.3213646701889e-08;10.000009631037328;0.8335213174226713;0.015562119383388324;0.015562039332376019;0.7977267348858894;0.014894024704469664;1.0448342852350594;0.7978675970304239
6.417384;1.044435692113686;0.8333334224710545;0.7978690715302398;-7.990364715108068e-08;-8.318802571996901e-08;10.000009249550919;0.833521281868574;0.015562118763258064;0.015562036929917405;0.7977268084556385;0.01489402726302402;1.0448343759218979;0.7978675444251366
6.427384;1.0444356524494312;0.8333335244469252;0.7978693733198132;-7.985886728938082e-08;-8.315977936282006e-08;10.000008888712209;0.8335212421932974;0.015562118033635539;0.01556203445506725;0.7977268821097038;0.014894029830252564;1.0448344667866607;0.7978674977066259
6.437384;1.0444356175957876;0.8333336305117169;0.7978696780158628;-7.981583877979378e-08;-8.312910584322307e-08;10.0000085507988;0.8335211986806199;0.01556211718812358;0.015562031912266062;0.7977269560529585;0.014894032392658093;1.0448345582632008;0.797867457125714
6.447384;1.0444355875772484;0.8333337409050208;0.7978699844739798;-7.977450873874337e-08;-8.309619031555125e-08;10.000008238503828;0.8335211516566953;0.015562116223109363;0.015562029306579402;0.7977270303777104;0.014894034935341308;1.0448346508010014;0.7978674229085408
6.457384;1.044435562454146;0.8333338558646352;0.7978702916940822;-7.973486397326185e-08;-8.306118658297621e-08;10.000007955171608;0.8335211013723596;0.015562115139060398;0.015562026642028636;0.7977271051414013;0.014894037443297372;1.0448347448475783;0.7978673952361178
6.467384;1.0444355422201335;0.833333975607424;0.797870598842594;-7.969692104555238e-08;-8.302420270248212e-08;10.000007704371576;0.833521047938442;0.015562113939890838;0.015562023921525845;0.7977271804800097;0.01489403990394288;1.044834840860974;0.7978673742580568
6.477384;1.0444355268394878;0.8333341002664985;0.7978709052104584;-7.966070758097632e-08;-8.298530718270885e-08;10.000007489412713;0.8335209913320292;0.015562112631899013;0.015562021146793807;0.7977272566283851;0.014894042308518271;1.0448349392591294;0.7978673601215999
6.487384;1.044435516316802;0.8333342298208065;0.7978712101993156;-7.962623164410844e-08;-8.294455787831423e-08;10.000007313127577;0.8335209314525126;0.015562111224119227;0.015562018318794812;0.7977273338310884;0.014894044651530809;1.0448350403801259;0.797867352954069
6.497384;1.0444355106771372;0.8333343641101322;0.7978715133230799;-7.959344893992125e-08;-8.290202901671512e-08;10.000007177643372;0.833520868200144;0.015562109729073957;0.015562015439283415;0.7977274122511004;0.014894046929707097;1.0448351444868842;0.7978673528216031
6.507384;1.0444355098817528;0.8333345028678028;0.797871814165694;-7.956226709717692e-08;-8.285781560732365e-08;10.000007084661625;0.83352080151374;0.015562108162397672;0.015562012511461039;0.7977274919941694;0.014894049141627322;1.0448352517442494;0.7978673597298688
6.517384;1.0444355137703571;0.83333464565374;0.7978721123303112;-7.953257909946468e-08;-8.281201727810737e-08;10.000007036547073;0.8335207313571288;0.015562106542012087;0.015562009539722022;0.7977275732152345;0.014894051287797546;1.0448353622345667;0.7978673736619609
6.527384;1.044435522059801;0.8333347918017469;0.797872407438963;-7.950429331885053e-08;-8.276472742950571e-08;10.000007036961618;0.8335206577272403;0.015562104887445059;0.015562006529822302;0.7977276561785515;0.014894053370241668;1.0448354760430674;0.7978673946095449
6.537384;1.0444355343972465;0.8333349404990161;0.7978726991525684;-7.947733657506869e-08;-8.271604834272212e-08;10.00000709038004;0.8335205807021365;0.015562103217537086;0.015562003489067036;0.7977277412106782;0.014894055391407054;1.044835593267853;0.7978674225545475
6.547384;1.044435550433768;0.8333350909054826;0.7978729872006027;-7.94516361922338e-08;-8.266610409481494e-08;10.000007201398372;0.8335205004340013;0.01556210154668066;0.015562000426300618;0.7977278286072912;0.014894057353141378;1.0448357139648918;0.7978674574276762
6.557384;1.0444355698635137;0.8333352422122948;0.7978732714119502;-7.942712477087461e-08;-8.261502011281964e-08;10.000007374119582;0.833520417053488;0.015562099883470907;0.015561997351877672;0.7977279185904517;0.014894059256001025;1.0448358381517242;0.7978674991305921
6.567384;1.044435592424082;0.8333353936493513;0.7978735516946284;-7.940377274082005e-08;-8.256290543941522e-08;10.000007611284685;0.8335203306178713;0.01556209823337268;0.015561994277375979;0.7977280113122954;0.014894061099136253;1.04483596584195;0.7978675475834203
6.577384;1.044435617849814;0.8333355444827795;0.797873827986346;-7.938160479261953e-08;-8.250985932629045e-08;10.00000791369037;0.8335202411979121;0.015562096602074464;0.015561991215239969;0.7977281068623334;0.014894062880646052;1.044836097036991;0.797867602711776
6.587384;1.0444356458155541;0.8333356940313584;0.7978741002235407;-7.936068548138224e-08;-8.245596976613341e-08;10.00000828037244;0.8335201489907343;0.015562094996128638;0.015561988179226353;0.7977282052687528;0.014894064597609011;1.0448362316759328;0.7978676644165632
6.597384;1.0444356759747473;0.8333358416887847;0.7978743683072589;-7.934110196954948e-08;-8.24013066315447e-08;10.000008709163723;0.8335200543150262;0.015562093421570142;0.01556198518500943;0.797728306498146;0.014894066245967591;1.044836369584873;0.7978677325517161
6.607384;1.0444357080348474;0.8333359868952838;0.7978746320299748;-7.932296349118885e-08;-8.23459255209635e-08;10.000009197354878;0.8335199575236412;0.015562091882904276;0.015561982248976055;0.7977284104753565;0.014894067820544895;1.0448365104610784;0.797867806881257
6.617384;1.0444357417454344;0.833336129071422;0.7978748910060862;-7.930640388761018e-08;-8.228987854225313e-08;10.000009742328203;0.8335198589469237;0.015562090382821588;0.015561979385889147;0.7977285171023732;0.0148940693156158;1.0448366539319107;0.7978678870321508
6.627384;1.044435776877998;0.8333362676044201;0.7978751446975375;-7.929157069790283e-08;-8.22332252620821e-08;10.000010341734711;0.8335197588937805;0.015562088922400777;0.015561976607697045;0.797728626257662;0.014894070726227074;1.04483679968401;0.7978679724829453
6.637384;1.04443581327806;0.8333364019066136;0.7978753925069708;-7.927861351842317e-08;-8.217602020822983e-08;10.000010993192;0.8335196576563677;0.015562087502517275;0.01556197392390548;0.7977287378317188;0.01489407204847678;1.0448369475507577;0.7978680626417141
6.647384;1.0444358509057357;0.8333365314638068;0.7978756338278442;-7.926768879191344e-08;-8.211827555566449e-08;10.000011693888343;0.833519555494473;0.015562086125280112;0.015561971342206188;0.7977288517994421;0.014894073278299811;1.0448370974910772;0.79786815697557
6.657384;1.0444358898102521;0.83333665583906;0.7978758680564063;-7.92589642508711e-08;-8.205993889157429e-08;10.000012440073677;0.8335194526490406;0.015562084793361172;0.015561968868205558;0.7977289682244981;0.014894074410588645;1.0448372494816995;0.797868255069497
6.667384;1.0444359300567165;0.8333367746779735;0.7978760946224256;-7.925260113449988e-08;-8.200091992311925e-08;10.000013226354978;0.8335193494077714;0.015562083508588953;0.015561966504875674;0.7977290871498478;0.014894075439205946;1.0448374033641936;0.7978683565834638
6.677384;1.0444359716507767;0.8333368877281526;0.7978763129996659;-7.92487285600412e-08;-8.19411525564328e-08;10.000014045462835;0.8335192461547986;0.015562082271976408;0.015561964253177954;0.7977292085027385;0.014894076357339624;1.0448375587704857;0.7978684611748608
6.687384;1.0444360145406162;0.8333369948717576;0.7978765226883239;-7.924743300974788e-08;-8.188063542392063e-08;10.000014888865847;0.8335191433458126;0.015562081084224681;0.015561962113822285;0.7977293321298446;0.014894077158212952;1.0448377152177821;0.797868568499149
6.697384;1.0444360586709358;0.8333370961741057;0.7978767232680004;-7.924876841810482e-08;-8.181942094486802e-08;10.000015747282061;0.8335190414445188;0.015562079945226893;0.015561960087832198;0.797729457868695;0.014894077836231038;1.0448378722942817;0.7978686783107588
6.707384;1.0444361039844565;0.8333371919075543;0.7978769144957241;-7.925278272662797e-08;-8.175758427201269e-08;10.000016610799873;0.833518940858866;0.015562078853156766;0.015561958174433071;0.7977295855593741;0.014894078387635684;1.0448380297673219;0.7978687905111839
6.717384;1.04443615037238;0.8333372825117106;0.797877096309592;-7.925953752636009e-08;-8.16952088870328e-08;10.000017469396811;0.8335188418889689;0.015562077804189747;0.015561956369241535;0.7977297150233121;0.014894078810025349;1.0448381875126882;0.7978689050589629
6.727384;1.0444361976350374;0.8333373685081321;0.7978772687654148;-7.926909443738131e-08;-8.163238450717596e-08;10.000018313494223;0.8335187447101463;0.015562076792722458;0.015561954665744785;0.797729846026667;0.01489407910153281;1.0448383453643746;0.7978690218454458
6.737384;1.044436245511223;0.8333374504262031;0.7978774320104297;-7.928148171914961e-08;-8.156920331582497e-08;10.000019133999501;0.8335186493910414;0.015562075811978606;0.015561953058170281;0.7977299782611711;0.014894079260754063;1.0448385030233271;0.7978691406479106
6.747384;1.044436293739604;0.8333375287550624;0.7978775862694854;-7.929667971427158e-08;-8.150576082651915e-08;10.000019922400366;0.8335185559350448;0.015562074854957881;0.015561951543036067;0.7977301113715727;0.014894079287563455;1.0448386600374684;0.7978692611620616
6.757384;1.0444363420278022;0.8333376038877086;0.79787773180965;-7.931463552562954e-08;-8.144216379676152e-08;10.000020671110912;0.833518464327599;0.015562073914929843;0.015561950119024278;0.7977302449984774;0.014894079183397411;1.0448388158533253;0.7978693830583722
6.767384;1.0444363899825986;0.8333376760807489;0.7978778689248972;-7.933527828778945e-08;-8.13785347286426e-08;10.000021373508128;0.8335183745814949;0.015562072985225245;0.015561948785621794;0.7977303788047475;0.014894078950647798;1.044838969946544;0.797869506031687
6.777384;1.0444364371126678;0.8333377454783257;0.7978779979522652;-7.935851881363698e-08;-8.131500101219207e-08;10.000022023388254;0.8335182867951652;0.015562072059006584;0.015561947541632919;0.797730512460302;0.01489407859217246;1.0448391219479203;0.7978696298256646
6.787384;1.0444364828587787;0.833337812181076;0.7978781192585559;-7.938425654681518e-08;-8.125167385534676e-08;10.000022614352947;0.833518201191132;0.015562071129360469;0.015561946384956081;0.7977306455928979;0.014894078110552142;1.044839271652197;0.7978697542021503
6.797384;1.044436526607065;0.8333378763175844;0.7978782331756168;-7.941239492968918e-08;-8.118863397285169e-08;10.000023139772532;0.8335181180788734;0.01556207018926298;0.015561945313536418;0.7977307777801002;0.014894077508161609;1.0448394189586947;0.7978698788890687
6.807384;1.0444365676832343;0.8333379380887317;0.797878339957191;-7.944284010014937e-08;-8.112592579721754e-08;10.000023593400831;0.8335180377650017;0.015562069231832952;0.01556194432651707;0.7977309086137493;0.014894076789420806;1.0448395638796986;0.797870003586461
6.817384;1.0444366053467995;0.8333379977633576;0.7978784397707974;-7.947549708014944e-08;-8.10635711644301e-08;10.000023970294935;0.8335179604819698;0.01556206825174512;0.015561943424957914;0.7977310377642689;0.014894075961882436;1.0448397065838195;0.797870128034617
6.827384;1.044436638841057;0.8333380556109435;0.7978785326839157;-7.951028003864788e-08;-8.100160437647459e-08;10.000024267415352;0.833517886366183;0.015562067246114761;0.015561942610990226;0.7977311650046773;0.0148940750340804;1.0448398473276823;0.7978702521065292
6.837384;1.0444366675179642;0.8333381118232521;0.7978786187026053;-7.954711487745961e-08;-8.094008210120548e-08;10.000024483389058;0.8335178154509438;0.015562066213337965;0.0155619418852611;0.7977312902095248;0.014894074013464004;1.0448399862896396;0.7978703758808946
6.847384;1.044436690970511;0.8333381665039797;0.7978786978667379;-7.958592558682476e-08;-8.087905360319158e-08;10.000024618205302;0.8335177476389032;0.015562065151822936;0.015561941245228675;0.7977314133328204;0.014894072906251426;1.0448401235079354;0.7978704996300982
6.857384;1.04443670906583;0.8333382196760584;0.7978787702865512;-7.962662572210392e-08;-8.081854057420932e-08;10.000024673798732;0.8335176826930529;0.0155620640600938;0.015561940686045321;0.7977315343740444;0.01489407171767452;1.0448402589724146;0.7978706237314762
6.867384;1.0444367218682744;0.83333827127542;0.7978788361143969;-7.966912550795833e-08;-8.075854802528535e-08;10.000024654354691;0.8335176202814542;0.015562062937034988;0.015561940202361364;0.7977316533520269;0.014894070451712713;1.044840392696482;0.7978707485733194
6.877384;1.0444367295430779;0.8333383212096285;0.7978788955081354;-7.971333614420181e-08;-8.069907426905226e-08;10.000024565163066;0.8335175600522322;0.015562061781437786;0.015561939789041229;0.7977317703005135;0.014894069110674727;1.0448405247320798;0.7978708744908986
6.887384;1.0444367323166173;0.8333383694440389;0.7978789485804304;-7.975916267369982e-08;-8.064009932228986e-08;10.000024410855051;0.8335175017115987;0.015562060591985337;0.015561939441096923;0.7977318852526306;0.01489406769518335;1.0448406551952714;0.7978710017441987
6.897384;1.0444367304731963;0.8333384160539774;0.7978789953680218;-7.980650914445137e-08;-8.058157427010329e-08;10.000024194531562;0.8335174450627183;0.015562059368262295;0.015561939154284438;0.797731998217629;0.014894066204934425;1.0448407842195588;0.797871130527775
