time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
6.907384;1.0444367243269341;0.8333384612589552;0.7978790358447067;-7.985529151877186e-08;-8.05234326858259e-08;10.000023918793984;0.8335173899897156;0.01556205811177929;0.015561938926535492;0.7977321092033076;0.014894064639811959;1.0448409118304887;0.7978712609625445
6.917384;1.044436714169393;0.8333385054100816;0.7978790699395903;-7.990542375074278e-08;-8.046560574799023e-08;10.000023587415676;0.8335173364302851;0.015562056826284905;0.015561938758430422;0.7977322182029252;0.014894062999863254;1.044841037925868;0.797871393054486
6.927384;1.0444367002397166;0.8333385489364448;0.7978790975652358;-7.995679534620749e-08;-8.040802252453091e-08;10.000023205201286;0.8335172843734635;0.015562055517646391;0.01556193865184587;0.7977323250808462;0.014894061284300965;1.0448411623869491;0.7978715266839816
6.937384;1.0444366828111742;0.8333385922764247;0.7978791186735193;-8.000927661263212e-08;-8.035060634159112e-08;10.000022776500007;0.8335172338973633;0.015562054193922101;0.015561938608333246;0.7977324295206777;0.014894059492029186;1.0448412851622155;0.7978716616749162
6.947384;1.0444366623779537;0.8333386358132115;0.7978791333096237;-8.006273067810633e-08;-8.029327286724724e-08;10.000022304713816;0.833517185189067;0.015562052864884728;0.015561938628787958;0.7977325311287184;0.014894057623243796;1.044841406265373;0.7978717978902256
6.957384;1.0444366397087015;0.8333386798453676;0.7978791416151558;-8.011700897420881e-08;-8.023592836977069e-08;10.000021792939346;0.8335171384851356;0.015562051540285324;0.015561938714260797;0.7977326295400207;0.014894055679208668;1.04484152574109;0.7978719352598813
6.967384;1.0444366157153042;0.8333387245616763;0.7978791437588465;-8.017195420494791e-08;-8.017848261463528e-08;10.000021244213146;0.8335170940187546;0.015562050228181142;0.015561938866230677;0.7977327244373502;0.014894053661022784;1.0448416436345478;0.7978720737137583
6.977384;1.04443659137838;0.8333387700302683;0.7978791398657566;-8.022741662438489e-08;-8.01208697405101e-08;10.000020661361372;0.8335170520247688;0.015562048933933733;0.0155619390853988;0.7977328155560053;0.014894051570013476;1.0448417599775845;0.797872213085927
6.987384;1.044436567753128;0.8333388162352898;0.7978791300242176;-8.02832554392756e-08;-8.006304218579512e-08;10.000020047366126;0.8335170127087167;0.015562047659903853;0.015561939370359061;0.7977329026920801;0.014894049409309528;1.0448418747765487;0.7978723531129589
6.997384;1.0444365458850982;0.8333388631301637;0.7978791143031291;-8.03393357586184e-08;-8.000494210000261e-08;10.000019405497952;0.8335169761815808;0.015562046406283609;0.015561939717805676;0.7977329856783124;0.014894047185010894;1.0448419879740671;0.7978724935451273
7.007384;1.0444365267109457;0.8333389106632015;0.7978790927239082;-8.039553682160478e-08;-7.99464884136582e-08;10.00001873863549;0.8335169424592088;0.015562045172119817;0.015561940123872242;0.7977330643834678;0.014894044906488834;1.0448420994680379;0.7978726342297056
7.017384;1.044436511038323;0.8333389587169066;0.797879065270322;-8.04517500248947e-08;-7.988758648867315e-08;10.00001804897969;0.8335169115112626;0.015562043956148859;0.01556194058441974;0.7977331387832525;0.014894042585048513;1.0448422092153045;0.7978727750744208
7.027384;1.04443649948274;0.8333390070163732;0.7978790319501534;-8.050786165050432e-08;-7.982813859434698e-08;10.000017338366643;0.8335168832952589;0.0155620427582651;0.01556194109390312;0.7977332090049422;0.014894040231040557;1.0448423172313281;0.7978729159409474
7.037384;1.0444364923673017;0.83333905518257;0.7978789928211769;-8.056373381779835e-08;-7.976805234547748e-08;10.00001660832754;0.8335168577540671;0.0155620415810333;0.015561941644994644;0.7977332752406624;0.01489403785218094;1.0448424234502385;0.7978730565762543
7.047384;1.044436489748209;0.8333391028919401;0.7978789479504461;-8.06191970484378e-08;-7.970725903961224e-08;10.000015860200522;0.8335168347738141;0.01556204042988018;0.015561942229432272;0.797733337611396;0.014894035454609978;1.044842527641951;0.7978731966576162
7.057384;1.0444364915417121;0.8333391499402285;0.7978788973681683;-8.067406734286408e-08;-7.964572502055437e-08;10.000015095747509;0.8335168141594189;0.01556203931134816;0.015561942838676807;0.7977333961362836;0.014894033044155024;1.0448426294379503;0.7978733358739082
7.067384;1.0444364975999767;0.8333391961912399;0.7978788410905487;-8.072818200962319e-08;-7.958343831585225e-08;10.00001431770868;0.8335167956541056;0.015562038230825916;0.015561943464116728;0.7977334507930154;0.014894030626137792;1.0448427283544122;0.7978734739042691
7.077384;1.0444365077132742;0.8333392415042883;0.7978787791648845;-8.078142866640757e-08;-7.952039053743626e-08;10.000013529521217;0.8335167789520832;0.015562037192570466;0.015561944097395057;0.7977335015621783;0.01489402820566532;1.0448428238171577;0.7978736103445645
7.087384;1.0444365216208793;0.8333392857170043;0.7978787116451144;-8.083374507266866e-08;-7.945657774021928e-08;10.00001273441439;0.833516763696655;0.015562036201667876;0.015561944730668006;0.7977335484335677;0.014894025788887898;1.0448429152941863;0.797873744733508
7.097384;1.0444365390633708;0.833339328708136;0.797878638544375;-8.088509864188303e-08;-7.939202014498976e-08;10.000011934970916;0.8335167494840624;0.015562035264239563;0.01556194535597224;0.7977335913995606;0.014894023383042913;1.0448430024686948;0.79787387668573
7.107384;1.0444365598301335;0.8333393704289059;0.7978785598293052;-8.09354685141395e-08;-7.932678626027824e-08;10.000011133433507;0.8335167358947159;0.015562034384870863;0.015561945964346235;0.7977336304491917;0.014894020994955962;1.0448430852554749;0.7978740060027297
7.117384;1.044436583786681;0.8333394108354256;0.7978784754365402;-8.09848323157932e-08;-7.926100534908503e-08;10.00001033170866;0.8335167225648387;0.015562033564600153;0.015561946546044538;0.797733665570587;0.014894018629633387;1.0448431636529738;0.7978741326902916
7.127384;1.0444366108860095;0.8333394498258522;0.7978783852927848;-8.103315014350563e-08;-7.919485409290235e-08;10.000009530787045;0.8335167092510752;0.015562032801589373;0.015561947090949851;0.7977336967824946;0.01489401629010641;1.0448432376312027;0.7978742569320951
7.137384;1.0444366411129549;0.8333394872764224;0.7978782892980828;-8.10803484991182e-08;-7.912851934041423e-08;10.000008730846531;0.8335166958246458;0.015562032092649768;0.015561947588746666;0.7977337241733137;0.014894013978734666;1.0448433071413883;0.797874379022893
7.147384;1.0444366743731002;0.8333395231471035;0.7978781872889578;-8.112631820292454e-08;-7.906216417386742e-08;10.000007932162381;0.8335166821879747;0.015562031433619861;0.015561948030308755;0.7977337478685032;0.014894011698486719;1.0448433721541113;0.7978744992599905
7.157384;1.0444367104519825;0.8333395574933833;0.7978780790688093;-8.117093279002155e-08;-7.899591967048747e-08;10.000007135483067;0.8335166681800994;0.015562030819226799;0.015561948409890412;0.7977337679650265;0.014894009452261135;1.044843432686581;0.7978746178870599
7.167384;1.0444367491049689;0.8333395902944015;0.7978779644838203;-8.121408065573406e-08;-7.89298949314827e-08;10.000006341770924;0.8335166535312822;0.0155620302436577;0.015561948726070203;0.7977337845231525;0.01489400724119376;1.0448434888351266;0.797874735091
7.177384;1.0444367901335614;0.8333396213002706;0.7978778434867717;-8.12556994857528e-08;-7.886418369301804e-08;10.000005552131672;0.8335166378730285;0.0155620297010852;0.015561948980843142;0.7977337975892368;0.014894005064670757;1.0448435407963441;0.797874850961194
7.187384;1.044436833333556;0.8333396500649286;0.7978777161691502;-8.129578369895752e-08;-7.879886609051023e-08;10.000004767839885;0.8335166208007998;0.015562029185831518;0.015561949178222392;0.7977338072231495;0.014894002922037724;1.044843588866818;0.7978749654305334
7.197384;1.0444368784564815;0.8333396760693597;0.7978775827509144;-8.133434918749512e-08;-7.873402175441011e-08;10.000003990053965;0.8335166019382683;0.015562028693417293;0.015561949323364275;0.7977338135257691;0.014894000813962836;1.0448436334123796;0.7978750782812777
7.207384;1.0444369252558874;0.833339698833077;0.797877443571706;-8.137139315366292e-08;-7.866974401904142e-08;10.000003219448736;0.8335165809517021;0.01556202822156126;0.015561949421985327;0.7977338166366579;0.014893998743074115;1.0448436748146044;0.7978751891940987
7.217384;1.0444369735041754;0.8333397179673941;0.7978772990959758;-8.140689470491368e-08;-7.860613808998316e-08;10.000002455942942;0.8335165575438288;0.015562027769471557;0.015561949480294403;0.7977338167268118;0.014893996714077406;1.044843713446302;0.797875297771786
7.227384;1.0444370229925235;0.833339733130964;0.797877149878088;-8.144084593350126e-08;-7.854331658011305e-08;10.00000169832416;0.833516531442148;0.015562027336645742;0.015561949505357903;0.797733814004965;0.014893994733307181;1.0448437496785288;0.7978754035693946
7.237384;1.0444370735310056;0.8333397439683964;0.797876996501951;-8.147326491050766e-08;-7.848140281726394e-08;10.000000944124082;0.8335165023899573;0.015562026922701777;0.015561949505050897;0.797733808676684;0.014893992808237494;1.0448437838670155;0.797875506171845
7.247384;1.0444371248732698;0.8333397501470283;0.7978768395530784;-8.150418414528965e-08;-7.842054096636146e-08;10.00000019041078;0.8335164701491697;0.015562026527992578;0.0155619494879201;0.7977338008682697;0.014893990946315062;1.0448438163185696;0.7978756052658709
7.257384;1.0444371766566514;0.8333397514233963;0.7978766795975669;-8.153364220408787e-08;-7.836090546186925e-08;9.999999434796633;0.8335164344659075;0.015562026154098614;0.015561949463450438;0.7977337905812953;0.014893989152793701;1.0448438472607346;0.7978757006618051
7.267384;1.044437228446993;0.8333397476330544;0.7978765171645722;-8.156168093661187e-08;-7.83026892152049e-08;9.999998675162587;0.8335163950310002;0.015562025803448058;0.015561949442073567;0.7977337776675719;0.014893987429592446;1.044843876813373;0.7978757922850324
7.277384;1.04443727981188;0.8333397386377902;0.7978763527718764;-8.158834396242007e-08;-7.824607151641475e-08;9.999997908412059;0.8335163515133852;0.01556202547822847;0.015561949434412269;0.7977337618440211;0.014893985776167346;1.0448439049924783;0.7978758801606114
7.287384;1.044437330405421;0.833339724310459;0.7978761869224615;-8.161367503015192e-08;-7.819119418224334e-08;9.999997130090328;0.833516303611293;0.01556202517957777;0.015561949450190767;0.7977337427887904;0.01489398419080596;1.044843931768926;0.797875964383833
7.297384;1.0444373800443283;0.8333397045860417;0.7978760200345414;-8.16377147366581e-08;-7.813816460113836e-08;9.999996335459025;0.8335162510666667;0.01556202490740877;0.015561949497663461;0.7977337202448727;0.014893982670992014;1.0448439571220676;0.7978760450629317
7.307384;1.044437428693031;0.8333396795034288;0.7978758523977451;-8.166050720100833e-08;-7.808707342340942e-08;9.999995520738898;0.8335161936549149;0.015562024660697662;0.015561949583454507;0.7977336940192296;0.014893981213600893;1.0448439810664976;0.797876122267322
7.317384;1.0444374763892346;0.8333396491826791;0.7978756841854132;-8.168211474412165e-08;-7.803801140899245e-08;9.999994683222504;0.8335161311607114;0.015562024438276815;0.015561949712854878;0.7977336639153354;0.014893979815888941;1.0448440037074274;0.7978761960521105
7.327384;1.0444375231677494;0.8333396138027729;0.7978755154765031;-8.170261696796547e-08;-7.799108766136533e-08;9.999993820230141;0.8335160633890348;0.015562024238909537;0.01556194989121993;0.7977336297463828;0.014893978476458715;1.0448440252595466;0.7978762665492733
7.337384;1.044437569014943;0.8333395736141849;0.7978753462836817;-8.172209176318418e-08;-7.794643480246848e-08;9.99999292808645;0.8335159902227902;0.01556202406035356;0.015561950124743975;0.7977335914472495;0.014893977195452983;1.0448440459172466;0.7978763340297845
7.347384;1.0444376139252107;0.8333395289508424;0.797875176600932;-8.174060482830407e-08;-7.790418819446028e-08;9.999992002856711;0.8335159116375792;0.015562023899603232;0.015561950419065572;0.79773354914089;0.014893975974148342;1.0448440656740337;0.7978763988931727
7.357384;1.0444376580242358;0.8333394802180548;0.7978750064394795;-8.175821793974777e-08;-7.786446798317548e-08;9.999991042344298;0.8335158276267189;0.015562023753622463;0.015561950777488785;0.7977335030834033;0.014893974813897084;1.0448440842743343;0.7978764615883546
7.367384;1.0444377016327382;0.8333394278536161;0.7978748358263171;-8.177499315500746e-08;-7.782738117373104e-08;9.999990046639674;0.8335157381316575;0.015562023618716253;0.01556195120054009;0.79773345357293;0.014893973715449343;1.0448441013116498;0.7978765224955271
7.377384;1.0444377452046416;0.8333393722943971;0.7978746647623616;-8.17909801353475e-08;-7.779301985433924e-08;9.999989017300251;0.8335156430613343;0.015562023490494282;0.015561951686584861;0.7977334008935004;0.014893972680009943;1.0448441163628897;0.7978765818570503
7.387384;1.0444377891711403;0.8333393139797999;0.7978744931743378;-8.180620649232757e-08;-7.77614484412179e-08;9.999987957032355;0.8335155423287468;0.015562023364970996;0.015561952232546843;0.7977333452945635;0.014893971710285194;1.0448441290895647;0.7978766397958633
7.397384;1.0444378338468219;0.8333392533514594;0.7978743209495043;-8.182068637678043e-08;-7.77326927656187e-08;9.999986869422326;0.8335154358458284;0.015562023238403798;0.015561952834326636;0.7977332869843247;0.014893970809400173;1.0448441392913976;0.797876696358344
7.407384;1.0444378794902867;0.8333391908263399;0.7978741480282991;-8.183443011314286e-08;-7.770672549983167e-08;9.999985757827625;0.8335153235659962;0.015562023106164655;0.015561953487296179;0.7977332261108869;0.014893969979720027;1.044844146894177;0.7978767515407612
7.417384;1.0444379263785015;0.8333391267827692;0.7978739744225075;-8.184743869960498e-08;-7.768345781388774e-08;9.999984624133285;0.8335152056013235;0.015562022962472782;0.015561954186758476;0.7977331627753758;0.014893969223745298;1.0448441518684997;0.7978768053410528
7.427384;1.0444379747815205;0.8333390615678609;0.7978738001615169;-8.185970175509392e-08;-7.766275786790931e-08;9.999983468490532;0.8335150822715222;0.01556202280079729;0.015561954927856534;0.7977330970731996;0.014893968545248078;1.0448441541491953;0.7978768578273814
7.437384;1.044438024909481;0.83333899551702;0.7978736252645016;-8.187121220875932e-08;-7.764448321540984e-08;9.9999822897478;0.8335149540332975;0.015562022614022612;0.015561955705389412;0.7977330290660264;0.01489396794881445;1.0448441536296862;0.797876909158581
7.447384;1.0444380768931087;0.8333389289835015;0.7978734497624269;-8.18819677474631e-08;-7.762851226709513e-08;9.999981085582457;0.8335148214011945;0.015562022394193882;0.01556195651408704;0.7977329587441819;0.01489396743844747;1.0448441502008092;0.7978769595535998
7.457384;1.0444381307692385;0.8333388623758854;0.7978732737393126;-8.189193347818787e-08;-7.761476676425592e-08;9.999979853197077;0.8335146848956462;0.015562022132341943;0.015561957348862808;0.7977328860587827;0.014893967016505586;1.0448441437948848;0.7978770092338057
7.467384;1.0444381864418417;0.8333387961869055;0.7978730973447081;-8.19010079204668e-08;-7.760321326205054e-08;9.99997859106739;0.8335145449848042;0.015562021819024129;0.015561958204667317;0.7977328109207061;0.014893966683588944;1.0448441344328008;0.7978770584047242
7.477384;1.0444382436493826;0.8333387309716291;0.7978729207492081;-8.190904697535873e-08;-7.7593847606267e-08;9.999977299947895;0.8335144020506711;0.015562021445582145;0.015561959076342877;0.7977327331710713;0.014893966438858236;1.044844122224038;0.7978771073055881
7.487384;1.04443830199866;0.83333866728664;0.797872744125568;-8.191591435796112e-08;-7.758667904615607e-08;9.99997598247194;0.8335142563908499;0.015562021005172507;0.015561959958363441;0.7977326526153746;0.014893966280380186;1.0448441072961816;0.7978771562289386
7.497384;1.0444383610637258;0.8333386056538087;0.7978725677211264;-8.192149355539556e-08;-7.758173040266598e-08;9.999974642333923;0.8335141082146652;0.015562020492369072;0.015561960844298499;0.7977325690965502;0.01489396620588407;1.044844089736103;0.7978772054813845
7.507384;1.044438420460723;0.8333385465570429;0.7978723918941556;-8.192566201473895e-08;-7.757904553114354e-08;9.999973283564856;0.8335139576321146;0.015562019902038784;0.015561961727191386;0.7977324825798813;0.014893966213510112;1.0448440696183716;0.7978772553462454
7.517384;1.0444384798806736;0.833338490425669;0.7978722170207859;-8.192827646908146e-08;-7.757867074180656e-08;9.999971909722047;0.8335138046842574;0.015562019229542753;0.015561962600500972;0.7977323932006054;0.014893966301701436;1.0448440470752396;0.797877306082728
7.527384;1.0444385391645552;0.833338437619618;0.7978720434059532;-8.192919676759599e-08;-7.758061771198132e-08;9.99997052339982;0.833513649407522;0.0155620184718436;0.015561963457471692;0.7977323012152816;0.014893966468803777;1.044844022316149;0.7978773579667112
7.537384;1.0444385983789048;0.8333383884655007;0.7978718712987306;-8.192832018664906e-08;-7.758486165457375e-08;9.999969126898252;0.8335134918452427;0.015562017627047018;0.015561964289952558;0.7977322069092426;0.014893966713001344;1.0448439955974298;0.7978774113174116
7.547384;1.044438657819118;0.8333383432854959;0.7978717009347996;-8.192558325705875e-08;-7.759137094970126e-08;9.999967723340799;0.833513332026231;0.015562016692454763;0.01556196508901922;0.7977321105369531;0.01489396703245384;1.0448439672135623;0.7978774664533632
7.557384;1.0444387179889776;0.8333383023622687;0.7978715325510519;-8.192094476141253e-08;-7.76001099174811e-08;9.999966317300078;0.8335131700098607;0.015562015663806127;0.015561965846734109;0.7977320122988081;0.014893967426043252;1.0448439374993561;0.7978775236119857
7.567384;1.0444387795436083;0.8333382659289955;0.7978713663953981;-8.191438539890808e-08;-7.761102373622131e-08;9.999964914894745;0.8335130059572545;0.015562014536294867;0.015561966557694299;0.7977319123313008;0.014893967894142742;1.0448439068216209;0.7978775828995716
7.577384;1.044438843145622;0.8333382342403531;0.7978712027305875;-8.190591170944752e-08;-7.76240451552777e-08;9.999963523053461;0.8335128401595261;0.015562013305872275;0.015561967219840052;0.7977318107373234;0.014893968437901249;1.0448438756126235;0.7978776443109485
7.587384;1.0444389093156972;0.833338207612486;0.7978710418216164;-8.189555677340314e-08;-7.763910901082408e-08;9.999962148365494;0.8335126730423472;0.01556201197035007;0.015561967834065629;0.7977317076706021;0.014893969057918243;1.0448438443513035;0.7978777078066868
7.597384;1.0444389783788142;0.8333381863695263;0.7978708839300697;-8.18833928408004e-08;-7.765617072250411e-08;9.99996079651207;0.8335125050887868;0.01556201053037122;0.015561968403028344;0.7977316034006185;0.014893969753814375;1.0448438134238787;0.7978777733841995
7.607384;1.0444390504759773;0.8333381707789529;0.7978707293149354;-8.186953790498034e-08;-7.767523903371384e-08;9.999959472483843;0.8335123366677172;0.0155620089899058;0.015561968930087359;0.7977314982953142;0.014893970524048995;1.044843783034402;0.7978778411000871
7.617384;1.0444391255921113;0.8333381610116029;0.7978705782083029;-8.18541372286286e-08;-7.769638673779708e-08;9.999958181075542;0.8335121679760906;0.01556200735594139;0.01556196941831053;0.7977313927492766;0.014893971365787748;1.0448437532351398;0.7978779110626911
7.627384;1.0444392036377435;0.833338157126351;0.7978704307948545;-8.183733456993569e-08;-7.771971639068357e-08;9.999956926890414;0.8335119991568894;0.015562005637874528;0.015561969869237347;0.7977312871187455;0.014893972275294414;1.0448437239937105;0.7978779834328253
7.637384;1.0444392845896044;0.8333381591112309;0.7978702872172964;-8.181925402457932e-08;-7.774531796738779e-08;9.999955714252843;0.8335118303745215;0.015562003846959807;0.015561970283047236;0.7977311816855472;0.014893973248053612;1.044843695229181;0.7978780584006261
7.647384;1.04443936860645;0.8333381669225164;0.7978701475723882;-8.180000207297721e-08;-7.77732535719949e-08;9.999954547939922;0.8335116617906152;0.015562001995111674;0.015561970660440634;0.7977310766452981;0.014893974278589952;1.0448436667889855;0.7978781360896003
7.657384;1.0444394560374022;0.8333381804536895;0.797870011926013;-8.177968258469493e-08;-7.780356538373428e-08;9.99995343367664;0.8335114935929208;0.015562000093306645;0.01556197100280918;0.7977309721549906;0.01489397536104192;1.0448436384342221;0.7978782164792297
7.667384;1.0444395473048003;0.833338199514432;0.7978698803642678;-8.175839994221294e-08;-7.78362788790246e-08;9.999952377004785;0.8335113260403956;0.015561998151012939;0.015561971309937344;0.7977308684478092;0.014893976490492873;1.0448436098918983;0.7978782994297837
7.677384;1.0444396427702878;0.833338223874555;0.7978697530124825;-8.173623448648646e-08;-7.787139091546206e-08;9.999951381843212;0.8335111594030434;0.015561996176943194;0.015561971578558586;0.797730765901061;0.014893977664260743;1.0448435809289953;0.7978783847267373
7.687384;1.0444397427507663;0.8333382532856607;0.7978696300125857;-8.171321739351024e-08;-7.790886774494432e-08;9.99995045071175;0.8335109938981993;0.01556199417965038;0.015561971803454528;0.7977306649913319;0.014893978881953198;1.0448435514053072;0.7978784720954115
7.697384;1.0444398476194565;0.8333382874440791;0.7978695115108292;-8.168934214342225e-08;-7.794865718189391e-08;9.999949585706238;0.8335108297077808;0.01556199216702168;0.015561971979789471;0.79773056622859;0.014893980143349476;1.044843521300068;0.7978785612150648
7.707384;1.0444399577592716;0.8333383259584363;0.7978693976773275;-8.16646058740921e-08;-7.79906983100218e-08;9.999948788465968;0.8335106670102961;0.015561990145675695;0.015561972104558874;0.7977304701343021;0.014893981445562178;1.0448434906888797;0.7978786517145393
7.717384;1.0444400734038044;0.83333836835975;0.7978692887248497;-8.163904537702074e-08;-7.80349324157089e-08;9.999948059432313;0.8335105059832512;0.015561988121496229;0.015561972176569058;0.7977303772219205;0.01489398278230403;1.044843459689291;0.7978787431667964
7.727384;1.044440194577652;0.8333384141500632;0.7978691848745566;-8.161274257809687e-08;-7.808131182183167e-08;9.999947397443163;0.8335103467692426;0.01556198610098971;0.015561972195688148;0.797730287959234;0.014893984146050624;1.0448434284232926;0.7978788351271331
7.737384;1.0444403211576603;0.8333384628537012;0.7978690862790522;-8.158580403346114e-08;-7.812980591219909e-08;9.999946800064144;0.833510189450988;0.015561984091567758;0.01556197216158926;0.7977302027505129;0.014893985531055117;1.0448433969808484;0.797878927175967
7.747384;1.0444404529806317;0.8333385140228693;0.7978689929832056;-8.155833757371838e-08;-7.818041463965252e-08;9.999946264105416;0.8335100340790642;0.015561982099819785;0.015561972072280598;0.7977301219107807;0.014893986934903661;1.044843365409663;0.797879018919288
7.757384;1.0444405899436058;0.8333385672031937;0.7978689049932454;-8.15304324930293e-08;-7.823316917238223e-08;9.99994578566916;0.8335098807126674;0.015561980129911822;0.015561971923062426;0.7977300455991281;0.014893988358725211;1.0448433337447172;0.7978791099646979
7.767384;1.0444407320483096;0.8333386219420612;0.7978688223903808;-8.150214199174325e-08;-7.82881079527146e-08;9.99994536023088;0.8335097294422057;0.015561978184455615;0.015561971706012962;0.7977299738091224;0.014893989806865345;1.0448433020252694;0.7978791999111278
7.777384;1.044440879400646;0.833338677870002;0.7978687453250867;-8.147349348877146e-08;-7.834525674621592e-08;9.999944983185083;0.8335095804063823;0.015561976266832003;0.015561971410417407;0.7977299064286224;0.01489399128579356;1.04484327038619;0.7978792883552541
7.787384;1.0444410321632263;0.8333387347289541;0.7978686738817793;-8.144452596325022e-08;-7.840462865845673e-08;9.999944650161163;0.8335094338282253;0.01556197438236683;0.015561971024960155;0.797729843230006;0.014893992802764749;1.0448432392306377;0.7978793748982966
7.797384;1.0444411904677284;0.8333387922768818;0.7978686079741527;-8.141530000898498e-08;-7.846622814453287e-08;9.999944356984653;0.8335092900656684;0.015561972537491739;0.015561970540040345;0.797729783808098;0.01489399436490516;1.0448432092544946;0.7978794591508879
7.807384;1.0444413543720752;0.8333388501785985;0.7978685473475338;-8.138586901921739e-08;-7.853004516044852e-08;9.99994410006087;0.8335091496189038;0.015561970738062684;0.015561969947701312;0.7977297276145822;0.014893995978236515;1.0448431812942092;0.7978795407235665
7.817384;1.0444415238328137;0.8333389079768375;0.7978684916125879;-8.135626327616317e-08;-7.859604627817112e-08;9.999943877037524;0.8335090130758138;0.015561968988825189;0.015561969240619656;0.797729674087439;0.014893997646738674;1.044843156176979;0.7978796192155596
7.827384;1.0444416986395875;0.8333389651387759;0.797868440253703;-8.132652312298472e-08;-7.86641686197346e-08;9.999943687326148;0.8335088810430039;0.01556196729416871;0.015561968412277387;0.7977296227626065;0.014893999372238646;1.0448431346074403;0.7978796942361303
7.837384;1.0444418784850482;0.8333390211205867;0.7978683926825471;-8.12967461258495e-08;-7.873431890952386e-08;9.999943532176802;0.8335087540887361;0.015561965658361003;0.015561967457418663;0.7977295733176767;0.014894001154907997;1.0448431171002188;0.7978797654453282
7.847384;1.0444420631791596;0.8333390753826103;0.797868348344624;-8.126709043803368e-08;-7.880638696873824e-08;9.999943413656732;0.8335086326971975;0.015561964085140021;0.015561966371715865;0.7977295255429558;0.014894002993846193;1.0448431040148705;0.7978798325855521
7.857384;1.044442252708597;0.8333391273771963;0.7978683067429275;-8.123775110050731e-08;-7.888026522866698e-08;9.999943333288487;0.8335085172628726;0.015561962577767348;0.015561965150670622;0.7977294792800037;0.014894004887906154;1.0448430956257342;0.797879895478984
7.867384;1.0444424470999596;0.8333391765770252;0.7978682673998144;-8.120894774981191e-08;-7.895584592548367e-08;9.9999432916976;0.8335084081466386;0.01556196113974557;0.015561963788935203;0.7977294344256293;0.014894006836150163;1.0448430921643521;0.7978799540011348
7.877384;1.044442646310289;0.83333922252677;0.797868229885563;-8.118090890428781e-08;-7.903299557227687e-08;9.999943288972867;0.8335083057391568;0.015561959775952254;0.01556196228149514;0.7977293910094824;0.014894008836867584;1.0448430938461128;0.7978800080728307
7.887384;1.0444428502100953;0.8333392648454027;0.7978681938718396;-8.115383798922511e-08;-7.911153677626759e-08;9.999943324991984;0.8335082104380414;0.015561958493414609;0.015561960625692659;0.7977293492187126;0.014894010886242145;1.0448431008457695;0.7978800576430742
7.897384;1.0444430586020752;0.8333393031514051;0.7978681591522072;-8.11278806077997e-08;-7.919124708149865e-08;9.999943399811515;0.8335081225206745;0.015561957300998823;0.015561958822105978;0.7977293092977178;0.014894012978298208;1.0448431132480156;0.7978801026583737
7.907384;1.044443271264768;0.8333393369985312;0.797868125653185;-8.110311870996364e-08;-7.927187272118371e-08;9.999943514079298;0.8335080420299131;0.015561956208402235;0.015561956873986862;0.7977292714295912;0.014894015105748417;1.044843131047388;0.7978801430860153
7.917384;1.0444434880051199;0.8333393659153179;0.797868093428535;-8.107958371051968e-08;-7.935315809753257e-08;9.999943668985194;0.8335079687950712;0.015561955225169935;0.015561954785904858;0.7977292357279806;0.014894017261113664;1.0448431541729557;0.7978801789735076
7.927384;1.044443708657813;0.8333393894860958;0.7978680626289453;-8.105726114103763e-08;-7.943487790255616e-08;9.99994386573774;0.8335079025441848;0.01556195435991508;0.015561952563005653;0.7977292023087985;0.014894019437602784;1.0448431824901756;0.7978802104643528
7.937384;1.0444439330128918;0.8333394073708981;0.7978680334649961;-8.103609709177413e-08;-7.951685667115326e-08;9.999944105054162;0.8335078429882576;0.015561953619893426;0.015561950212322935;0.7977291713277657;0.014894021628971703;1.0448432157563763;0.7978802377315439
7.947384;1.0444441607348884;0.8333394192765095;0.7978680061779628;-8.101602670097275e-08;-7.959896462446487e-08;9.999944387033949;0.8335077898635013;0.015561953011430174;0.015561947744963353;0.797729142950198;0.014894023828943533;1.0448432535781076;0.7978802608712806
7.957384;1.044444391329487;0.833339424944883;0.7978679810044379;-8.099700830406721e-08;-7.968109717501796e-08;9.999944711498191;0.8335077429683566;0.015561952541116985;0.015561945176561462;0.7977291173166671;0.014894026030607523;1.044843295506218;0.7978802798603439
7.967384;1.0444446241475962;0.8333394241430723;0.7978679581172463;-8.09790305808993e-08;-7.976315633662694e-08;9.9999450786119;0.8335077021620922;0.015561952216324455;0.015561942525945201;0.7977290945298895;0.01489402822542896;1.0448433412330902;0.7978802945787278
7.977384;1.0444448584091892;0.8333394166108069;0.7978679375881154;-8.096208362183507e-08;-7.984503245029737e-08;9.999945489060384;0.8335076672939681;0.015561952043973426;0.015561939813590253;0.7977290746272995;0.014894030403130863;1.0448433906469972;0.7978803048162929
7.987384;1.044445093268606;0.8333394020449887;0.7978679194187158;-8.094613677238434e-08;-7.992659197447134e-08;9.999945943326031;0.833507638129318;0.015561952028854254;0.01556193706037822;0.797729057566153;0.014894032552795639;1.0448434437034917;0.7978803102991944
7.997384;1.0444453279255141;0.8333393801582208;0.7978679036114443;-8.093115571383535e-08;-8.00076874682315e-08;9.999946440826436;0.8335076143321567;0.01556195217283531;0.015561934287038686;0.7977290432709726;0.014894034663499086;1.04484350033607;0.7978803107851483
8.007384;1.0444455617324662;0.8333393506941301;0.7978678901920319;-8.091712521631077e-08;-8.008817579361975e-08;9.999946979571696;0.8335075954724551;0.01556195247424;0.015561931514146225;0.7977290316948484;0.014894036724652854;1.0448435604886075;0.797880306133673
8.017384;1.044445794233577;0.83333931338792;0.7978678791467946;-8.090404853853329e-08;-8.016791828163185e-08;9.999947556178189;0.833507581014923;0.015561952927098313;0.015561928761172083;0.7977290228177973;0.014894038726935848;1.044843624174748;0.7978802962864789
8.027384;1.0444460251177616;0.833339267968332;0.7978678703980892;-8.089193006563726e-08;-8.02467587211985e-08;9.999948166288066;0.8335075703184641;0.015561953521714375;0.01556192604519317;0.7977290166288684;0.014894040662857542;1.0448436914849755;0.797880281214333
8.037384;1.0444462541481219;0.8333392141965397;0.7978678638835304;-8.088075437290357e-08;-8.032449686400222e-08;9.999948805470897;0.8335075627091328;0.01556195424700323;0.015561923381500375;0.7977290131719866;0.01489404252604078;1.0448437625579878;0.7978802608739979
8.047384;1.0444464811105807;0.8333391518868437;0.7978678595832153;-8.087048037219893e-08;-8.040089428573855e-08;9.999949469973506;0.833507557579468;0.015561955092591588;0.015561920784612457;0.7977290125952691;0.01489404430998396;1.044843837600839;0.7978802351984544
8.057384;1.0444467057668703;0.8333390808967065;0.7978678574378198;-8.086105725683102e-08;-8.047571846544066e-08;9.999950156695109;0.8335075544007347;0.015561956048826677;0.015561918267492519;0.7977290151192334;0.014894046007891753;1.0448439169051251;0.7978802041108097
8.067384;1.0444469278355784;0.8333390011021143;0.7978678573093293;-8.085244027358011e-08;-8.054877557458512e-08;9.999950862598576;0.8335075526566719;0.015561957106082986;0.01556191584078137;0.797729020982129;0.014894047613824636;1.044844000800427;0.7978801674970295
8.077384;1.0444471470363832;0.8333389123703691;0.7978678590288255;-8.084459214422354e-08;-8.061991456392646e-08;9.99995158450784;0.8335075517757929;0.015561958255416952;0.015561913513360075;0.7977290304298847;0.014894049123659093;1.0448440896476612;0.7978801251625334
8.087384;1.0444473631490048;0.8333388145644077;0.7978678624362822;-8.083749104216712e-08;-8.068902368362886e-08;9.99995231983488;0.8335075511025599;0.015561959489152573;0.015561911292951027;0.7977290436932003;0.01489405053495388;1.044844183824051;0.7978800768299068
8.097384;1.0444475760247571;0.8333387076168861;0.7978678673666018;-8.083114726236384e-08;-8.075601507537766e-08;9.999953067266915;0.8335075499362568;0.015561960800174876;0.015561909186487366;0.7977290609427219;0.014894051846840402;1.0448442835962979;0.7978800221454798
8.107384;1.0444477855408751;0.8333385916114584;0.7978678735780521;-8.082560085205774e-08;-8.082080146866965e-08;9.999953826641978;0.833507547587825;0.015561962181829984;0.015561907201320557;0.7977290822867609;0.014894053060624053;1.0448443890215195;0.7978799606876298
8.117384;1.0444479915290652;0.8333384667927037;0.7978678806937485;-8.082089811178713e-08;-8.088329031170731e-08;9.999954598513947;0.833507543368977;0.015561963629076985;0.015561905346104186;0.7977291077758575;0.014894054179647682;1.0448444999923991;0.7978798920001677
8.127384;1.0444481937389622;0.8333383335261725;0.7978678882724624;-8.081706492756402e-08;-8.094339890338266e-08;9.999955383735543;0.8335075365669641;0.015561965139482088;0.015561903629251686;0.7977291373778921;0.014894055208202753;1.0448446163602823;0.7978798156460074
8.137384;1.0444483918445835;0.8333381922289912;0.7978678959379366;-8.081408919032876e-08;-8.100107326709336e-08;9.999956183298744;0.8335075264610843;0.015561966712940275;0.015561902057196772;0.7977291709802833;0.014894056151024005;1.0448447380083286;0.7978797312830255
8.147384;1.044448585483792;0.8333380432832412;0.7978679034023713;-8.08119265489966e-08;-8.105628962312317e-08;9.999956998481812;0.833507512317654;0.0155619683494586;0.015561900634789783;0.7977292084465314;0.014894057013304119;1.0448448648170214;0.7978796387389917
8.157384;1.044448774333855;0.8333378870049385;0.7978679104319172;-8.081054736004837e-08;-8.110904003998299e-08;9.9999578307237;0.8335074933976085;0.015561970046389685;0.015561899365993387;0.7977292496918674;0.014894057800480994;1.044844996632178;0.7978795380506924
8.167384;1.0444489581675562;0.8333377236992955;0.7978679168942107;-8.08099899458191e-08;-8.115932334060758e-08;9.999958681077915;0.8335074690580114;0.015561971797932343;0.015561898253398508;0.7977292947271529;0.014894058517931415;1.0448451332839013;0.7978794294489429
8.177384;1.044449136852667;0.8333375537384319;0.7978679228280078;-8.081034921181596e-08;-8.1207137600831e-08;9.999959549732267;0.8335074388313913;0.015561973597015884;0.015561897296810059;0.7977293436417595;0.014894059170674047;1.0448452745926822;0.7978793132748971
8.187384;1.0444493103253751;0.8333373775995849;0.7978679284221802;-8.081172505486985e-08;-8.125246148276742e-08;9.999960436085875;0.8335074023814941;0.015561975436820936;0.015561896492293016;0.7977293965547917;0.014894059763250988;1.0448454204095399;0.7978791898853334
8.197384;1.0444494785884195;0.8333371958627995;0.7978679339608915;-8.081420275153733e-08;-8.129524290152526e-08;9.999961339376807;0.8335073594454716;0.015561977310384091;0.01556189583285263;0.797729453565926;0.014894060299855216;1.0448455706558364;0.797879059626834
8.207384;1.0444496417126352;0.8333370091799315;0.7978679397998951;-8.081786074991565e-08;-8.133542232226584e-08;9.999962259285248;0.8335073098418101;0.015561979209663472;0.015561895309745687;0.7977295146957064;0.014894060783854794;1.0448457252032548;0.7978789228670444
8.217384;1.0444497997747535;0.8333368182196816;0.7978679463322307;-8.082277873441017e-08;-8.137297913782761e-08;9.999963196117092;0.8335072534765412;0.015561981125821168;0.015561894913617107;0.7977295798447513;0.014894061216895065;1.044845883669944;0.797878779997572
8.227384;1.0444499527877509;0.833336623620416;0.7978679539233995;-8.08290417607675e-08;-8.140794920940274e-08;9.999964150600315;0.8335071903174537;0.015561983050426758;0.015561894635666297;0.7977296488078008;0.014894061599450599;1.0448460453796091;0.7978786313607243
8.237384;1.0444501007025508;0.8333364259847386;0.7978679628791279;-8.083674303546643e-08;-8.144038585822498e-08;9.99996512316229;0.8335071204064335;0.015561984975408566;0.015561894468655503;0.7977297212960716;0.014894061932387827;1.0448462095073205;0.7978784771974924
8.247384;1.0444502434472596;0.8333362259193812;0.7978679734567097;-8.08459878362795e-08;-8.147031053910933e-08;9.999966112897791;0.8335070439120701;0.015561986891773702;0.01556189440734423;0.7977297969609508;0.014894062217487515;1.0448463752123525;0.797878317708106
8.257384;1.044450380947037;0.8333360240606962;0.7978679858668846;-8.085688817064306e-08;-8.149769708795707e-08;9.999967117046255;0.8335069611417822;0.015561988789982132;0.015561894447818986;0.7977298754624782;0.014894062457445881;1.044846541680327;0.7978781531273095
8.267384;1.0444505131094088;0.8333358210491476;0.7978680002827196;-8.08695538484359e-08;-8.152247240864905e-08;9.999968131432782;0.8335068724980556;0.015561990661137618;0.015561894585884759;0.79772995652652;0.014894062656298087;1.0448467081572017;0.7978779837124953
8.277384;1.0444506398177362;0.8333356175098907;0.7978680168579458;-8.088409431760409e-08;-8.154452038982081e-08;9.999969151793326;0.8335067784155609;0.015561992496520374;0.015561894815781668;0.7977300399344572;0.01489406281908823;1.0448468739715204;0.7978778097064745
8.287384;1.0444507609980898;0.8333354140648851;0.7978680357348832;-8.090061674247813e-08;-8.156369112914462e-08;9.999970174978818;0.8335066793303428;0.015561994287061436;0.015561895129598513;0.7977301254962366;0.014894062950256368;1.0448470384952417;0.7978776313474539
8.297384;1.0444508767325753;0.8333352113801062;0.7978680570516805;-8.09192157536472e-08;-8.157981661423097e-08;9.999971199038963;0.8335065757304986;0.015561996024056116;0.01556189551688774;0.7977302130418618;0.014894063052948022;1.0448472010927785;0.7978774488924334
8.307384;1.0444509873015997;0.8333350102318169;0.7978680809240191;-8.093996929677119e-08;-8.159274144344633e-08;9.99997222272272;0.8335064682260307;0.01556199769990576;0.015561895965012663;0.7977303023998866;0.014894063130665717;1.0448473611414442;0.7978772625820563
8.317384;1.044451093125274;0.8333348114972332;0.7978681074187135;-8.096294215521893e-08;-8.160234911214563e-08;9.99997324505534;0.8335063575014809;0.015561999308236658;0.015561896460522879;0.7977303933616052;0.014894063188823163;1.0448475181246448;0.7978770725697978
8.327384;1.0444511946436303;0.8333346160437693;0.7978681365456652;-8.098819570087125e-08;-8.160856184051841e-08;9.999974265304823;0.8335062441879812;0.015562000844318738;0.015561896990638703;0.7977304856860832;0.014894063234050693;1.044847671685688;0.7978768789006951
8.337384;1.0444512921432345;0.8333344246136514;0.7978681682387803;-8.1015791192413e-08;-8.161133716569462e-08;9.999975283496106;0.8335061288239684;0.0155620023064269;0.015561897544045187;0.7977305791628263;0.014894063272832788;1.0448478215770736;0.7978766815120582
8.347384;1.0444513856651443;0.8333342377849781;0.7978682023286312;-8.104577494785047e-08;-8.161068192946955e-08;9.999976300635225;0.8335060118975169;0.01556200369602105;0.015561898110678315;0.7977306736601123;0.0148940633116178;1.0448479675797413;0.7978764802247788
8.357384;1.0444514751148346;0.833334055990836;0.7978682385569265;-8.107816979326803e-08;-8.160667154721233e-08;9.999977318100763;0.8335058938576655;0.015562005016003128;0.015561898680806069;0.7977307691146959;0.014894063358210518;1.0448481094337536;0.7978762747619735
8.367384;1.04445156038613;0.8333338795489651;0.7978682766748127;-8.111297591941236e-08;-8.159945271039726e-08;9.999978336911061;0.8335057751138706;0.015562006270662593;0.015561899244136338;0.7977308654959957;0.01489406342272625;1.0448482467991407;0.7978760647626613
8.377384;1.0444516413351312;0.833333708702202;0.7978683165641556;-8.115015223206774e-08;-8.158921899405148e-08;9.999979357459855;0.8335056560663328;0.015562007467633183;0.015561899789476594;0.7977309627419735;0.01489406351703166;1.0448483793172885;0.7978758497636644
8.387384;1.0444517177062247;0.8333335436584444;0.7978683582725671;-8.118960788533811e-08;-8.157617322032233e-08;9.999980379414117;0.8335055371247649;0.015562008617522423;0.015561900305302067;0.7977310606742984;0.014894063653494376;1.0448485066915614;0.797875629205945
8.397384;1.0444517891086966;0.8333333845844612;0.797868401955989;-8.123123978434671e-08;-8.156049746119974e-08;9.999981401535605;0.8335054187116042;0.015562009730258708;0.015561900780858477;0.7977311589528467;0.014894063844079132;1.0448486286337173;0.7978754025188258
8.407384;1.0444518550511666;0.8333332315527788;0.7978684478097047;-8.127497006332252e-08;-8.154234832638784e-08;9.999982421622766;0.8335053012700349;0.015562010811817144;0.015561901207110663;0.79773125709067;0.014894064099372974;1.044848744778276;0.7978751692300067
8.417384;1.0444519149826879;0.8333330845090039;0.7978684960530595;-8.132075098522464e-08;-8.152188222987127e-08;9.999983436546875;0.8335051852209031;0.015562011864028644;0.015561901577491105;0.7977313545123719;0.014894064427556813;1.044848854717065;0.7978749289959108
8.427384;1.0444519682599622;0.8333329432928502;0.7978685469281499;-8.136856194254052e-08;-8.149927544934551e-08;9.99998444267105;0.8335050708719557;0.015562012885750256;0.015561901888074731;0.7977314506190615;0.014894064834434293;1.0448489580563332;0.79787468156022
8.437384;1.0444520140891895;0.8333328076588017;0.797868600642186;-8.141840068905715e-08;-8.147470169726412e-08;9.999985436712482;0.8335049584132455;0.0155620138730033;0.015561902136858272;0.7977315448410739;0.014894065324037193;1.0448490544010434;0.7978744267294116
8.447384;1.044452051557353;0.8333326772562754;0.797868657311507;-8.147026479018239e-08;-8.144829173434166e-08;9.99998641615815;0.8335048480391133;0.015562014819512264;0.015561902322885795;0.797731636690233;0.014894065898468341;1.0448491433413436;0.7978741644150126
8.457384;1.0444520797288377;0.8333325516303615;0.7978687169753156;-8.152414537786434e-08;-8.142011946628304e-08;9.999987378981524;0.8335047400338098;0.015562015718653817;0.015561902445909954;0.7977317258083807;0.01489406655749957;1.0448492245064738;0.7978738947288657
8.467384;1.0444520977331468;0.8333324302872087;0.7978687796181504;-8.158003096008948e-08;-8.139020689953452e-08;9.999988323251905;0.8335046347221432;0.015562016564271761;0.0155619025064325;0.7977318119953999;0.014894067298632414;1.0448492976485524;0.7978736180331022
8.477384;1.0444521048416322;0.8333323127435966;0.7978688451653431;-8.16379085462763e-08;-8.1358530460174e-08;9.99998924719165;0.8335045323982845;0.015562017349996552;0.01556190250541321;0.7977318951752248;0.014894068117286913;1.044849362667522;0.7978733348762795
8.487384;1.044452100524349;0.8333321985474916;0.797868913497115;-8.169776779868856e-08;-8.132504246957833e-08;9.999990149523171;0.8335044332970161;0.015562018069705474;0.015561902443806704;0.7977319752979578;0.01489406900746244;1.0448494195440263;0.7978730458969823
8.497384;1.0444520844554872;0.8333320873321676;0.7978689845069274;-8.175959773919297e-08;-8.128970801921229e-08;9.99999102939734;0.8335043375852553;0.01556201871865121;0.015561902323044767;0.7977320522852265;0.014894069962852927;1.044849468251678;0.7978727517583081
8.507384;1.0444520564739266;0.8333319788264884;0.7978690581790123;-8.182337492419364e-08;-8.125252734025946e-08;9.99999188602763;0.8335042454182819;0.015562019292974698;0.015561902145769647;0.7977321260633495;0.014894070977297443;1.0448495087309038;0.7978724531131266
8.517384;1.0444520165727926;0.8333318727830711;0.7978691346169478;-8.188906290653571e-08;-8.121352204485205e-08;9.999992718435143;0.833504157022241;0.015562019788860555;0.015561901915177858;0.7977321966116883;0.014894072044633064;1.0448495409267458;0.7978721506204877
8.527384;1.0444519649495274;0.8333317689285242;0.7978692140107454;-8.195660925400858e-08;-8.117270487628136e-08;9.999993525579574;0.8335040726933024;0.015562020203286816;0.015561901634144544;0.7977322640149878;0.014894073158848893;1.0448495648535296;0.7978718449634096
8.537384;1.0444519019903182;0.8333316669753016;0.7978692965945816;-8.202592244781642e-08;-8.113007487758788e-08;9.9999943071819;0.8335039927637229;0.015562020534871381;0.015561901305875;0.7977323285163802;0.014894074314833847;1.044849580661525;0.7978715368327427
8.547384;1.0444518281573794;0.8333315666734745;0.7978693826224216;-8.209685552885123e-08;-8.108563961672125e-08;9.999995064429708;0.8335039176237354;0.015562020783291693;0.015561900934470628;0.7977323905115767;0.014894075509184012;1.0448495886956306;0.7978712269307304
8.557384;1.0444517439454568;0.8333314678368543;0.7978694723818698;-8.216922243864484e-08;-8.103942045775003e-08;9.999995799895238;0.83350384773809;0.015562020948388175;0.015561900524031867;0.7977324504959385;0.014894076740007764;1.044849589509702;0.7978709159892948
8.567384;1.0444516499254637;0.8333313703141819;0.7978695661976134;-8.224283361736484e-08;-8.099142523418445e-08;9.999996517365682;0.8335037836135261;0.015562021030169081;0.015561900077967086;0.7977325090091668;0.014894078006120238;1.0448495837862795;0.7978706047510331
8.577384;1.0444515467370852;0.8333312739801114;0.7978696643688525;-8.23175274020593e-08;-8.094162545098189e-08;9.999997221577978;0.8335037257735591;0.015562021029258244;0.015561899599008562;0.7977325665707303;0.014894079306600335;1.044849572218977;0.7978702939084673
8.587384;1.0444514349945648;0.8333311787237523;0.7978697671259851;-8.239318604816413e-08;-8.088997687042303e-08;9.999997917211049;0.8335036747261354;0.01556202094653949;0.015561899088728638;0.797732623614532;0.014894080640081155;1.0448495554680486;0.7978699840366703
8.597384;1.0444513151699446;0.8333310843913493;0.7978698746379975;-8.246973038294469e-08;-8.083647222977374e-08;9.999998607826742;0.8335036309087178;0.01556202078158597;0.015561898546609467;0.797732680470335;0.014894082003946298;1.0448495341952058;0.7978696755532729
8.607384;1.0444511875553844;0.8333309907759335;0.7978699870136005;-8.254709857859296e-08;-8.078117343559612e-08;9.999999295819553;0.8335035946957379;0.01556202053145551;0.01556189796941471;0.7977327373717851;0.014894083394557873;1.044849509091679;0.7978693687380582
8.617384;1.0444510523370258;0.833330897679002;0.7978701043042943;-8.262522576608756e-08;-8.072419999061625e-08;9.999999983123397;0.833503566460207;0.015562020191663917;0.015561897351545543;0.7977327944288753;0.014894084807824923;1.0448494808090998;0.7978690638076051
8.627384;1.0444509096860999;0.8333308049774352;0.7978702265055975;-8.270403536693034e-08;-8.066570380532197e-08;10.000000671826829;0.8335035465915406;0.015562019758009773;0.015561896686016026;0.7977328515959214;0.014894086239607984;1.0448494498521752;0.7978687609640635
8.637384;1.04445075981116;0.8333307127016483;0.7978703535621738;-8.278344126590697e-08;-8.060585997647849e-08;10.000001364219163;0.8335035354829332;0.015562019226838546;0.015561895965075507;0.7977329086785894;0.014894087686425635;1.0448494166118587;0.797868460395013
8.647384;1.0444506029647962;0.833330621103471;0.7978704853991028;-8.286335722304272e-08;-8.054486444353196e-08;10.000002062380219;0.8335035335255336;0.01556201859454032;0.015561895181193044;0.7977329653706018;0.014894089145680378;1.044849381498213;0.7978681623051112
8.657384;1.0444504394158947;0.8333305306288474;0.7978706219170837;-8.294371610964579e-08;-8.048292614083206e-08;10.000002768118769;0.8335035410567987;0.015562017858127275;0.015561894328758838;0.7977330213083921;0.014894090615312518;1.0448493449666245;0.7978678669740522
8.667384;1.0444502694690319;0.833330441799139;0.7978707629288272;-8.302448800709979e-08;-8.042025685787571e-08;10.000003483254913;0.8335035582841859;0.01556201701626297;0.01556189340499114;0.797733076111881;0.01489409209411861;1.044849307424247;0.7978675747564519
8.677384;1.0444500934860788;0.8333303550973397;0.7978709081305803;-8.310567534321795e-08;-8.035705924875686e-08;10.000004209605828;0.8335035852634535;0.015562016069533427;0.015561892409172492;0.7977331294052228;0.014894093582355068;1.0448492691685132;0.7978672860619335
8.687384;1.0444499118019315;0.8333302709199076;0.7978710571522286;-8.318729421992261e-08;-8.029352297433336e-08;10.000004948677667;0.8335036218932201;0.015562015019985527;0.01556189134157741;0.7977331808672441;0.014894095081516881;1.044849230423132;0.7978670013825455
