time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
8.697384;1.044449724643218;0.833330189572271;0.7978712096292012;-8.326936416299127e-08;-8.022982897217739e-08;10.000005701106263;0.8335036678881558;0.015562013870259185;0.015561890203857051;0.7977332303001109;0.014894096593831731;1.0448491913995668;0.797866721297359
8.707384;1.0444495321495832;0.833330111285604;0.7978713652479577;-8.335189966892574e-08;-8.016614372663042e-08;10.000006466713359;0.8335037227594121;0.015562012622696747;0.015561888999593976;0.7977332776257225;0.014894098121871901;1.0448491523358208;0.7978664464045269
8.717384;1.0444493344367283;0.8333300362486872;0.797871523745618;-8.343489918277761e-08;-8.01026065487809e-08;10.000007245473332;0.8335037858057743;0.01556201127893812;0.015561887732776145;0.7977333227912515;0.014894099667404372;1.0448491135063918;0.797866177257904
8.727384;1.044449131674947;0.8333299646448054;0.7978716848720954;-8.351834272680083e-08;-8.003931682635088e-08;10.000008037824255;0.8335038561552819;0.01556200984057447;0.015561886405774236;0.797733365706466;0.014894101229890705;1.0448490751881436;0.7978659143619427
8.737384;1.0444489241898436;0.8333298966806906;0.7978718483524488;-8.360219022825904e-08;-7.997631945737485e-08;10.00000884428335;0.8335039328853417;0.01556200831032811;0.015561885019467309;0.7977334063289586;0.01489410280655742;1.0448490376260904;0.7978656581904354
8.747384;1.0444487125360047;0.8333298325794986;0.7978720138492195;-8.368637307612219e-08;-7.99136022886098e-08;10.000009665481548;0.8335040151187054;0.01556200669198561;0.015561883574758668;0.7977334447875424;0.014894104394386548;1.0448490010387188;0.7978654092051192
8.757384;1.0444484974607229;0.833329772545868;0.7978721808998381;-8.377078642790741e-08;-7.985111175408393e-08;10.000010502138206;0.8335041020352323;0.01556200498938981;0.01556188207397737;0.7977334813831626;0.014894105991834456;1.044848965614008;0.7978651678615357
8.767384;1.0444482797576666;0.8333297167777792;0.7978723488749867;-8.38552903748985e-08;-7.978877226409469e-08;10.0000113543779;0.8335041928836875;0.015562003206392703;0.0155618805219487;0.7977335165093825;0.014894107598886874;1.0448489314750307;0.7978649345615938
8.777384;1.0444480601473236;0.8333296655303445;0.7978725170316555;-8.393972242301731e-08;-7.972649441962911e-08;10.000012221217718;0.8335042870106316;0.01556200134775627;0.015561878925896848;0.7977335505481846;0.01489410921644384;1.0448488986588393;0.7978647095918371
8.787384;1.0444478392663248;0.8333296190826546;0.7978726846240883;-8.402391140155626e-08;-7.966416518192752e-08;10.00001310088661;0.8335043838379231;0.01556199942003253;0.015561877293868896;0.7977335837691524;0.014894110845760361;1.0448488670936689;0.7978644931453904
8.797384;1.0444476177012532;0.833329577604898;0.7978728509826868;-8.410769727187029e-08;-7.960163979416795e-08;10.000013991110485;0.8335044828031252;0.015561997432039705;0.015561875633305754;0.797733616297179;0.014894112488280492;1.044848836558488;0.7978642853954176
8.807384;1.0444473960521177;0.8333295411326399;0.7978730155376669;-8.419095309583207e-08;-7.953876188868221e-08;10.000014888987852;0.8335045833188109;0.015561995394439322;0.015561873950422018;0.7977336481437326;0.014894114146207239;1.0448488066652217;0.7978640865359976
8.817384;1.0444471750366175;0.8333295096481967;0.7978731778228784;-8.427357281215967e-08;-7.947540005853236e-08;10.000015791674791;0.8335046847673248;0.015561993318457009;0.01556187224954516;0.7977336792729355;0.014894115822916599;1.0448487768433365;0.7978638968168802
8.827384;1.0444469554986615;0.833329483121811;0.7978733375103162;-8.435543786170962e-08;-7.941147319207109e-08;10.000016697628187;0.8335047865417611;0.015561991215193943;0.015561870532992185;0.797733709663249;0.014894117522375258;1.0448487463452618;0.7978637165734169
8.837384;1.0444467382787341;0.8333294615131477;0.7978734944376064;-8.443641727771373e-08;-7.934695147722064e-08;10.0000176061749;0.8335048881169597;0.01556198909612123;0.015561868802063398;0.797733739314932;0.014894119248027618;1.0448487143525491;0.7978635461726016
8.847384;1.0444465241460377;0.8333294447358366;0.797873648583823;-8.451639083855198e-08;-7.928183064835446e-08;10.000018515663074;0.8335049890825363;0.01556198697294138;0.015561867057859849;0.7977337682357003;0.01489412100185097;1.0448486800950991;0.797863385906562
8.857384;1.044446313882873;0.8333294325831774;0.7978738000547637;-8.459525575898408e-08;-7.921609344090394e-08;10.000019422741552;0.8335050891212831;0.015561984856533342;0.015561865301361458;0.797733796447875;0.014894122783578649;1.0448486428717432;0.7978632359529144
8.867384;1.0444461083790926;0.8333294247216563;0.7978739490551169;-8.467292685131886e-08;-7.914968736698648e-08;10.000020322492109;0.8335051879781503;0.015561982757586485;0.015561863533650152;0.7977338239898378;0.0148941245902064;1.0448486020386445;0.797863096394299
8.877384;1.044445908632243;0.8333294207736225;0.7978740958065706;-8.474934232325307e-08;-7.908253312200056e-08;10.000021207942522;0.8335052854076102;0.015561980688169037;0.015561861756756704;0.7977338508912725;0.014894126416527412;1.0448485570426331;0.7978629672164796
8.887384;1.0444457156774813;0.8333294204216527;0.7978742405103745;-8.482445765697376e-08;-7.90145468880296e-08;10.000022070057826;0.8335053811013786;0.015561978660766805;0.015561859974346505;0.7977338771558082;0.014894128256591097;1.0448485074963005;0.7978628483202731
8.897384;1.0444455304731344;0.8333294235055071;0.7978743833484038;-8.489821976391978e-08;-7.894566192834522e-08;10.000022899070528;0.8335054746869383;0.015561976686045687;0.015561858190873835;0.7977339027730275;0.01489413010495857;1.0448484532313649;0.7978627395910382
8.907384;1.0444453537983294;0.8333294300390194;0.7978745244211338;-8.497053730902631e-08;-7.887585232154182e-08;10.000023685566818;0.8335055657917805;0.015561974772602464;0.015561856409409025;0.7977339277220121;0.014894131957294374;1.0448483942910782;0.797862640928493
8.917384;1.0444451862436508;0.8333294401136842;0.7978746636907036;-8.504126944748722e-08;-7.880514977814779e-08;10.000024420006785;0.8335056540761094;0.015561972928414547;0.015561854630282318;0.7977339519365244;0.014894133810401078;1.0448483309232655;0.7978625521901305
8.927384;1.0444450282193456;0.8333294537910167;0.7978748010326798;-8.511025425930624e-08;-7.873364047772628e-08;10.0000250920377;0.8335057392636832;0.01556197116242231;0.015561852852036685;0.7977339752706684;0.014894135661869447;1.0448482635547858;0.7978624731554063
8.937384;1.0444448798947157;0.8333294710596684;0.7978749363096956;-8.517736640731792e-08;-7.866144198189977e-08;10.000025691304815;0.8335058212216113;0.015561969484699118;0.015561851073732707;0.7977339974976493;0.01489413750969498;1.0448481926845514;0.7978624035348174
8.947384;1.0444447411894118;0.8333294918529733;0.7978750693524211;-8.524254341043304e-08;-7.858866676525e-08;10.000026208928954;0.8335058999813769;0.015561967904278242;0.015561849296359162;0.7977340183319748;0.014894139351623883;1.0448481188170338;0.7978623429564994
8.957384;1.0444446118624717;0.8333295161267383;0.7978751999301905;-8.530576677435482e-08;-7.851539344063798e-08;10.000026637979051;0.8335059756378582;0.015561966427360734;0.015561847522590953;0.7977340374659805;0.01489414118432799;1.0448480425037479;0.7978622909398468
8.967384;1.044444491574528;0.8333295439482594;0.7978753278162222;-8.536705023976485e-08;-7.844166545933289e-08;10.000026972852005;0.8335060482686112;0.015561965058066746;0.015561845756073204;0.7977340545821813;0.014894143003502296;1.0448479643363275;0.7978622468837351
8.977384;1.0444443799344945;0.8333295754645536;0.7978754528629824;-8.542643476566144e-08;-7.836750758353393e-08;10.000027208740306;0.8335061179643442;0.015561963799571308;0.01556184400092431;0.797734069332046;0.014894144804677602;1.0448478848702123;0.7978622100796428
8.987384;1.0444442765634172;0.8333296107539021;0.7978755749947254;-8.548395876512006e-08;-7.829293898033404e-08;10.000027341919207;0.8335061848455579;0.015561962654538143;0.015561842261416884;0.7977340813378718;0.014894146583402388;1.0448478046245908;0.7978621797663463
8.997384;1.044444181124011;0.8333296497572649;0.7978756941628289;-8.553962382496793e-08;-7.821798364379632e-08;10.000027370446066;0.8335062489747497;0.015561961625524794;0.015561840542234568;0.7977340902078789;0.014894148334495476;1.0448477241206826;0.7978621551952082
9.007384;1.0444440933556935;0.8333296923514273;0.7978758103306723;-8.559338082666284e-08;-7.814268344784063e-08;10.000027294522024;0.8335063102552072;0.015561960715184977;0.015561838849199225;0.7977340955146124;0.014894150051530402;1.0448476438550065;0.7978621356442348
9.017384;1.0444440130990635;0.8333297384080769;0.7978759234816692;-8.564513237394758e-08;-7.806710160040534e-08;10.000027116121046;0.8335063684280772;0.015561959925885334;0.015561837189385917;0.7977340967762665;0.014894151728193668;1.0448475642629613;0.7978621203914118
9.027384;1.0444439402242915;0.833329787762363;0.7978760335943844;-8.569475321884354e-08;-7.799132478005553e-08;10.000026838113007;0.8335064231617121;0.01556195925812182;0.015561835569897493;0.797734093487407;0.014894153360825039;1.0448474857062047;0.7978621086997459
9.037384;1.0444438745587434;0.8333298401908881;0.7978761406049495;-8.574211834691065e-08;-7.791548104968324e-08;10.000026463442406;0.8335064741334115;0.0155619587088587;0.015561833996598854;0.7977340851452358;0.014894154949018388;1.0448474084202461;0.7978620998045947
9.047384;1.0444438159428016;0.8333298954573787;0.7978762444334162;-8.578710884430937e-08;-7.783975091869256e-08;10.000025994844817;0.8335065210408;0.015561958272464108;0.01556183247465269;0.7977340712230836;0.014894156493203662;1.0448473324738965;0.79786209290867
9.057384;1.0444437642828261;0.8333299533746265;0.7978763450339192;-8.582961093087732e-08;-7.776434971304234e-08;10.000025435329134;0.8335065635803276;0.015561957943463638;0.015561831010036676;0.7977340511379293;0.014894157991799667;1.044847257885751;0.7978620872287934
9.067384;1.0444437194378269;0.8333300138493267;0.7978764423758133;-8.586954272138875e-08;-7.768949703501517e-08;10.000024788780532;0.833506601461956;0.015561957717643252;0.015561829610159197;0.7977340242906338;0.014894159440132077;1.0448471847942817;0.7978620820458646
9.077384;1.0444436810957058;0.8333300768810269;0.7978765363849232;-8.59068834061206e-08;-7.761539002166662e-08;10.000024059861495;0.8335066344556327;0.015561957590821145;0.015561828283084896;0.7977339901593852;0.014894160830610256;1.0448471134255553;0.7978620766698837
9.087384;1.0444436488360704;0.8333301425182268;0.7978766269344737;-8.594167303606048e-08;-7.754218089056816e-08;10.000023253327837;0.8335066623913769;0.015561957557265185;0.015561827035777352;0.7977339483430632;0.014894162153723928;1.044847043902559;0.7978620703824396
9.097384;1.0444436222670346;0.8333302108411772;0.7978767138910784;-8.597399381437385e-08;-7.746996942742653e-08;10.000022373254732;0.8335066851265399;0.015561957609083172;0.015561825872915396;0.7977338985463267;0.014894163399396742;1.0448469761228103;0.7978620624697236
9.107384;1.0444436010911284;0.8333302819483331;0.7978767971814442;-8.600394507578862e-08;-7.739882073253348e-08;10.00002142275838;0.8335067025598427;0.015561957736464283;0.01556182479784971;0.7977338405568308;0.014894164557309632;1.0448469097926787;0.7978620522663499
9.117384;1.0444435851342357;0.8333303558941695;0.7978768768370179;-8.603162948154782e-08;-7.732879172436153e-08;10.00002040440906;0.8335067146525135;0.015561957928459675;0.01556182381470424;0.7977337742244943;0.014894165617006749;1.0448468445657424;0.7978620391130594
9.127384;1.044443574350062;0.8333304326524474;0.7978769529756048;-8.605716273734921e-08;-7.725994545193172e-08;10.000019320567281;0.8335067214030792;0.015561958174665361;0.01556182292909145;0.797733699481042;0.014894166569078798;1.044846780132544;0.7978620223251535
9.137384;1.0444435688310727;0.833330512148312;0.7978770257685165;-8.608067509983527e-08;-7.719235060232516e-08;10.00001817317893;0.8335067228277445;0.015561958467341352;0.015561822146903121;0.7977336163964281;0.014894167405396343;1.0448467161955863;0.797862001227678
9.147384;1.0444435688712035;0.8333305942990367;0.797877095429344;-8.610228537832846e-08;-7.712607340896132e-08;10.000016963586422;0.8335067189794263;0.015561958802205707;0.015561821473458295;0.797733525170518;0.014894168117282646;1.0448466524180504;0.7978619751912782
9.157384;1.0444435749432956;0.8333306790293223;0.7978771621898665;-8.612207857252314e-08;-7.706115937613712e-08;10.000015692664812;0.833506709978577;0.015561959177256215;0.015561820913686849;0.7977334260678545;0.014894168694179019;1.044846588366279;0.7978619436917295
9.167384;1.0444435875484648;0.8333307662597959;0.7978772262765288;-8.614011091774092e-08;-7.699761186995554e-08;10.000014360886588;0.8335066960446346;0.015561959590892066;0.015561820471665684;0.7977333193907328;0.014894169124305528;1.0448465234278423;0.7978619064025091
9.177384;1.0444436070862668;0.8333308558829854;0.7978772879201433;-8.615643365810711e-08;-7.693539816801723e-08;10.000012968411227;0.8335066775059783;0.015561960041011597;0.015561820149975501;0.7977332054534374;0.014894169396252701;1.0448464567743332;0.7978618632096094
9.187384;1.044443633760328;0.8333309477656698;0.7978773473744744;-8.617111060242616e-08;-7.687447577897616e-08;10.000011515771538;0.8335066547403025;0.01556196052536554;0.015561819949707076;0.7977330845285318;0.014894169500468131;1.0448463874314353;0.7978618141602711
9.197384;1.0444436675096396;0.8333310417531846;0.7978774048920307;-8.61842116325817e-08;-7.681480834311458e-08;10.000010004775465;0.833506628078198;0.015561961041487323;0.015561819870350517;0.797732956848061;0.014894169430574082;1.0448463144280697;0.797861759446078
9.207384;1.0444437080404725;0.8333311376183192;0.7978774606713606;-8.619579367160651e-08;-7.675637685452931e-08;10.000008438911486;0.833506597760186;0.01556196158546457;0.015561819910152383;0.7977328226539738;0.014894169183951091;1.0448462369361264;0.7978616994029543
9.217384;1.0444437549456438;0.8333312350113578;0.7978775148501593;-8.620588315150795e-08;-7.669918796990627e-08;10.000006823230473;0.8335065639648926;0.015561962150956034;0.015561820067639865;0.7977326822268962;0.014894168761031782;1.0448461543177467;0.7978616344827557
9.227384;1.0444438078051297;0.833331333493932;0.7978775675228449;-8.621446841145114e-08;-7.664326789389758e-08;10.000005163504497;0.8335065268564938;0.0155619627292775;0.015561820342531354;0.7977325359064431;0.014894168164977496;1.044846066070893;0.7978615651815927
9.237384;1.0444438662060709;0.8333314326153589;0.7978776187154883;-8.622151026358148e-08;-7.658865146124809e-08;10.000003465052536;0.8335064865936187;0.015561963311145495;0.015561820734244206;0.7977323841187136;0.014894167401603162;1.0448459717809957;0.7978614919457713
9.247384;1.044443929774926;0.8333315319528006;0.7978776683580142;-8.62269578569632e-08;-7.653538066287967e-08;10.00000173269661;0.8335064433300358;0.015561963889973914;0.015561821239448928;0.797732227383859;0.014894166477491156;1.0448458711670854;0.797861415115329
9.257384;1.0444439982635234;0.8333316311162154;0.7978777163007948;-8.623077130826589e-08;-7.648351067954176e-08;9.999999971949103;0.8335063972749366;0.015561964463705898;0.01556182185128374;0.7977320662987372;0.014894165398605828;1.0448457641635356;0.7978613349201048
9.267384;1.0444440715505376;0.8333317297719351;0.7978777623358402;-8.623295832344536e-08;-7.643311754137429e-08;9.999998189816228;0.8335063487340763;0.015561965033940828;0.015561822560362818;0.7977319015171778;0.014894164171473705;1.044845650987395;0.7978612515246097
9.277384;1.0444441495460286;0.8333318276802028;0.7978778061928754;-8.623358873064638e-08;-7.638430624114067e-08;9.999996394238115;0.8335062980505754;0.015561965604800231;0.015561823356696576;0.7977317337598009;0.014894162804158208;1.0448455321680334;0.7978611650697313
9.287384;1.0444442321149487;0.8333319246876867;0.7978778475632186;-8.623276970274038e-08;-7.633720887087633e-08;9.999994592862505;0.8335062455404122;0.01556196618237405;0.015561824231804564;0.7977315638355728;0.014894161305859865;1.044845408469515;0.7978610756544666
9.297384;1.0444443190389043;0.8333320206721041;0.7978778861740484;-8.62306113884555e-08;-7.629196457593275e-08;9.999992792303075;0.8335061915013998;0.01556196677449957;0.015561825179757986;0.7977313926092835;0.014894159686296394;1.0448452807955642;0.7978609833669034
9.307384;1.0444444100199026;0.8333321154589498;0.7978779218214104;-8.622719904834803e-08;-7.624869137768933e-08;9.99999099801729;0.8335061362353993;0.015561967391248325;0.015561826197282686;0.7977312209310734;0.014894157954726968;1.0448451501739018;0.7978608884082352
9.317384;1.0444445047277087;0.8333322087410209;0.7978779543260192;-8.622258315524002e-08;-7.620746995517601e-08;9.99998921412547;0.8335060800234582;0.015561968045213712;0.015561827283517711;0.7977310496124327;0.014894156119040991;1.0448450176776676;0.7978607911512812
9.327384;1.0444446028369225;0.8333323000905127;0.7978779835231463;-8.62168048002266e-08;-7.61683534648632e-08;9.99998744302603;0.833506023088827;0.015561968750453611;0.015561828438774931;0.797730879447068;0.014894154185425862;1.0448448842543716;0.7978606920588215
9.337384;1.0444447040529432;0.8333323890942446;0.7978780093285108;-8.620992115603049e-08;-7.613139318846526e-08;9.999985685601013;0.8335059656053986;0.015561969520326515;0.015561829662621623;0.7977307112189234;0.014894152158275768;1.0448447506292147;0.7978605915405741
9.347384;1.0444448081398128;0.8333324754906929;0.797878031770993;-8.620198756369446e-08;-7.609665942562951e-08;9.999983942123546;0.8335059077253154;0.015561970366001878;0.01556183095269913;0.7977305457020265;0.01489415004043645;1.044844617340189;0.7978604898798918
9.357384;1.0444449148986812;0.8333325591488232;0.7978780509564495;-8.619303971184776e-08;-7.606424786068309e-08;9.999982213122077;0.8335058495752732;0.015561971296958623;0.015561832305133836;0.7977303836578844;0.014894147833345132;1.0448444848198903;0.7978603872932651
9.367384;1.0444450241029304;0.8333326399283133;0.7978780670329559;-8.618312106133384e-08;-7.6034271380857e-08;9.999980500069514;0.8335057912537316;0.0155619723219608;0.015561833716043893;0.7977302258018262;0.014894145537127281;1.0448443534291956;0.7978602840170561
9.377384;1.04444513545967;0.8333327176292536;0.7978780801768489;-8.617231028277402e-08;-7.600684565644179e-08;9.999978805746204;0.8335057328538042;0.015561973449252482;0.015561835182726342;0.7977300727600837;0.014894143151585241;1.044844223448057;0.7978601803064559
9.387384;1.0444452486115436;0.8333327920545568;0.797878090577393;-8.616071118467903e-08;-7.598207412517072e-08;9.999977133646077;0.8335056744651235;0.015561974686994592;0.015561836703926283;0.797729925055285;0.014894140677330265;1.0448440950506084;0.7978600763662499
9.397384;1.0444453631426613;0.8333328630639992;0.7978780984050028;-8.614843685069244e-08;-7.596003157894803e-08;9.9999754867684;0.8335056161387555;0.015561976043999294;0.01556183827937171;0.7977297831284619;0.014894138115490698;1.0448439682647799;0.7978599722903655
9.407384;1.0444454785588215;0.8333329306132927;0.7978781037832031;-8.61356099806327e-08;-7.594076241012626e-08;9.999973866976925;0.8335055578574676;0.015561977529315258;0.015561839909380183;0.7977296473725349;0.014894135466382788;1.044843842997819;0.7978598680618977
9.417384;1.0444455942691524;0.8333329947786003;0.7978781068210963;-8.612235666807564e-08;-7.592430308456832e-08;9.999972275021566;0.8335054995559638;0.015561979150828766;0.015561841595275053;0.7977295181123427;0.01489413272905261;1.0448437191656665;0.7978597636327601
9.427384;1.0444457096340931;0.8333330557414157;0.797878107670732;-8.610877859602716e-08;-7.591068319209868e-08;9.9999707107513;0.8335054411790465;0.015561980914386587;0.015561843339264265;0.7977293955522501;0.014894129901962018;1.0448435968023058;0.7978596590400084
9.437384;1.0444458240669359;0.8333331137807292;0.7978781065057797;-8.609492511290691e-08;-7.589988426613975e-08;9.999969173610952;0.833505382690264;0.015561982823206083;0.015561845142526412;0.7977292797861893;0.01489412698364923;1.0448434760353429;0.7978595544495696
9.447384;1.0444459371374617;0.83333316927293;0.7978781034492965;-8.608078241305312e-08;-7.589182426480415e-08;9.999967662954743;0.833505324013683;0.015561984877277118;0.015561847003224326;0.797729170848261;0.014894123973032846;1.0448433569718392;0.797859450099925
9.457384;1.0444460486537308;0.8333332226511007;0.7978780985529716;-8.606628146807137e-08;-7.588639740940776e-08;9.999966177922909;0.833505265019241;0.015561987073820107;0.015561848916567833;0.7977290687131242;0.014894120869511737;1.0448432396219527;0.7978593462540516
9.467384;1.0444461586444953;0.8333332743681093;0.7978780918353823;-8.605133029759547e-08;-7.588351499464143e-08;9.999964717764767;0.8335052055788024;0.015561989408041087;0.015561850876617737;0.7977289732653512;0.01489411767349484;1.0448431239011788;0.7978592432264532
9.477384;1.0444462672467993;0.8333333249209822;0.7978780833184295;-8.603585438631147e-08;-7.588311137064242e-08;9.999963282411068;0.8335051455939757;0.01556199187301294;0.015561852878401871;0.7977288843187547;0.014894114387299469;1.0448430096588825;0.7978591414274966
9.487384;1.0444463746384585;0.8333333748922509;0.7978780730387331;-8.601982990316002e-08;-7.588512419848681e-08;9.99996187225388;0.8335050849774781;0.015561994459935027;0.015561854919132614;0.7977288016675285;0.01489411101493513;1.0448428966849335;0.7978590413542488
9.497384;1.0444464810100913;0.8333334249661185;0.7978780610655085;-8.600330123158953e-08;-7.58894786571723e-08;9.999960487366485;0.8335050236585307;0.01556199715950386;0.015561856997690377;0.7977287251051439;0.014894107560768864;1.044842784680647;0.7978589435094035
9.507384;1.0444465865133277;0.8333334759318614;0.7978780474970624;-8.598635163333877e-08;-7.58960929986451e-08;9.999959126983079;0.8335049615982533;0.0155619999627935;0.01556185911319234;0.7977286544305502;0.014894104028403993;1.0448426732442782;0.7978588483058119
9.517384;1.0444466912683357;0.8333335286304605;0.7978780323938606;-8.596904247595481e-08;-7.590488093476627e-08;9.99995778964214;0.8335048987412821;0.015562002860521836;0.015561861264300082;0.7977285894913819;0.014894100420211736;1.0448425619324484;0.7978587560551534
9.527384;1.0444467954069137;0.833333583802147;0.7978780157280545;-8.595138095487602e-08;-7.59157349931126e-08;9.999956473684856;0.8335048349316858;0.01556200584169771;0.015561863449403121;0.7977285302178665;0.014894096737284295;1.0448424503344864;0.7978586670226174
9.537384;1.0444468990270372;0.8333336419529335;0.7978779974034151;-8.593333578943369e-08;-7.592851836238505e-08;9.999955177476;0.8335047698942657;0.015562008892931918;0.015561865666780127;0.7977284765620787;0.014894092979776792;1.0448423380772278;0.7978585814746054
9.547384;1.0444470021278807;0.8333337033989519;0.7978779773001261;-8.591486942262538e-08;-7.594307772000823e-08;9.999953899185613;0.8335047033050288;0.015562011998848121;0.015561867914340367;0.7977284283919795;0.014894089147925116;1.044842224826118;0.7978584996994491
9.557384;1.04444710457998;0.8333337684217227;0.7978779553080496;-8.589594288148344e-08;-7.59592575555929e-08;9.99995263642597;0.8335046348751297;0.01556201514373876;0.015561870189994302;0.7977283854346897;0.014894085243446027;1.0448421103058625;0.7978584219672761
9.567384;1.04444720609519;0.833333837327663;0.7978779313487601;-8.587650930722237e-08;-7.5976911637239e-08;9.999951386578953;0.8335045643803932;0.015562018313676885;0.015561872493190982;0.797728347270768;0.014894081270558667;1.044841994266525;0.7978583484947657
9.577384;1.0444473062829354;0.8333339103861046;0.7978779054452662;-8.585653714769053e-08;-7.59959213169595e-08;9.99995014806646;0.8335044916490028;0.015562021497620409;0.015561874825514055;0.7977283133622746;0.014894077235971163;1.0448418764428247;0.7978582795238321
9.587384;1.044447404786626;0.8333339877567715;0.7978778778136657;-8.583602508026193e-08;-7.60162084391212e-08;9.999948921355816;0.8335044165710911;0.015562024687227982;0.015561877189143824;0.7977282830983587;0.014894073147331882;1.0448417565827746;0.7978582153968855
9.597384;1.0444475013568961;0.8333340694583691;0.7978778488261936;-8.581498119385412e-08;-7.603772658477428e-08;9.99994770888596;0.8335043391544085;0.015562027876079031;0.015561879584896961;0.7977282558302219;0.014894069011291257;1.044841634499687;0.797858156485742
9.607384;1.0444475958564778;0.8333341553968362;0.7978778188761964;-8.57934207843261e-08;-7.606044017258827e-08;9.99994651415366;0.833504259541014;0.015562031058805442;0.01556188201173033;0.7977282308989728;0.014894064833283071;1.0448415100767905;0.79785810309734
9.617384;1.0444476882983211;0.8333342454162885;0.797877788297539;-8.577139262139507e-08;-7.608430553352088e-08;9.9999453402212;0.833504177950003;0.015562034230765933;0.015561884467942329;0.7977282076784683;0.01489406061863314;1.0448413832327277;0.797858055482598
9.627384;1.0444477788930262;0.83333433928733;0.7978777573310313;-8.574898559422133e-08;-7.610926432744857e-08;9.99994418853965;0.8335040946627925;0.015562037389357427;0.015561886952906053;0.7977281856160995;0.014894056372961371;1.0448412539048304;0.7978580138461665
9.637384;1.0444478679844382;0.8333344366562251;0.7978777261024358;-8.572630575982392e-08;-7.6135255726231e-08;9.999943059015324;0.8335040100539849;0.015562040535669638;0.015561889468294435;0.7977281642409099;0.014894052101737859;1.0448411220651364;0.7978579783251475
9.647384;1.0444479559045163;0.8333345370634755;0.7978776946545698;-8.570344253711272e-08;-7.616224371638619e-08;9.9999419506715;0.8335039245349601;0.015562043673055852;0.015561892017831426;0.7977281431483253;0.014894047810243909;1.0448409877577547;0.7978579490361221
9.657384;1.0444480428809788;0.8333346400480923;0.7978776629797469;-8.568044628632173e-08;-7.61902406310261e-08;9.999940862169023;0.8335038384522404;0.015562046803623409;0.01556189460515518;0.7977281219773216;0.014894043504253562;1.0448408511251595;0.7978579261268659
9.667384;1.0444481289915926;0.8333347452045057;0.7978776309589644;-8.565733465167666e-08;-7.62192974542763e-08;9.999939792064028;0.8335037520945786;0.015562049926187429;0.015561897231813315;0.79772810038796;0.014894039190390077;1.0448407123770242;0.7978579097411534
9.677384;1.0444482140850089;0.8333348520852434;0.7978775983218089;-8.563411800320499e-08;-7.62494696829324e-08;9.99993873856721;0.8335036657829975;0.01556205303600173;0.015561899897478408;0.797728078056248;0.014894034875301745;1.0448405717355829;0.7978578999720072
9.687384;1.0444482977525844;0.8333349600682846;0.7978775647372152;-8.561082474457883e-08;-7.628079068873793e-08;9.999937699341466;0.8335035799405929;0.01556205612602836;0.01556190260116156;0.797728054674022;0.014894030564590169;1.0448404294133546;0.7978578968503305
9.697384;1.0444483794688197;0.8333350683604495;0.7978775298980673;-8.558751530951426e-08;-7.631326690657498e-08;9.999936672057563;0.8335034951163656;0.01556205918923794;0.015561905341282618;0.7977280299328371;0.01489402626282751;1.0448402855913617;0.7978579003479773
9.707384;1.0444484587806122;0.8333351760930404;0.7978774935472887;-8.556427507601618e-08;-7.634690311938276e-08;9.99993565525576;0.8335034119228392;0.015562062219508283;0.015561908115013123;0.7977280035348571;0.01489402197435742;1.0448401403851828;0.7978579104180553
9.717384;1.0444485353667332;0.8333352823974762;0.7978774555435482;-8.554119314547116e-08;-7.638172424782655e-08;9.99993464844991;0.8335033309196137;0.015562065210633995;0.015561910917884711;0.7977279752511641;0.014894017703972461;1.0448399938834456;0.7978579270552115
9.727384;1.0444486089730634;0.8333353864717964;0.7978774159023431;-8.551835814324461e-08;-7.641776027661364e-08;9.999933651100097;0.8335032525683957;0.01556206815574795;0.01556191374384324;0.7977279449440284;0.014894013457087206;1.0448398462457902;0.7978579503337005
9.737384;1.044448679339;0.8333354876480232;0.7978773747194795;-8.549587903246528e-08;-7.645503245035482e-08;9.999932661522076;0.83350317726841;0.01556207104792251;0.015561916586626402;0.7977279125080723;0.01489400923905478;1.0448396977549603;0.7978579804274497
9.747384;1.0444487461880185;0.8333355854252432;0.7978773320705783;-8.547389791106313e-08;-7.649355698757784e-08;9.99993167679961;0.8335031054029477;0.015562073880754524;0.015561919441812943;0.7977278778162299;0.014894005054446598;1.0448395488439777;0.7978580175982167
9.757384;1.0444488092624946;0.833335679460709;0.7978772879923013;-8.545258177974662e-08;-7.653333329960113e-08;9.999930693285794;0.8335030373937126;0.01556207664822372;0.015561922307057247;0.797727840729726;0.014894000907577025;1.0448394001180346;0.7978580621639413
9.767384;1.0444488683466073;0.8333357695128917;0.797877242512485;-8.543211028878234e-08;-7.65743128702136e-08;9.999929707176134;0.8335029737491645;0.01556207934382634;0.01556192518074971;0.7977278010982916;0.014893996803061665;1.0448392522869452;0.7978581144984151
9.777384;1.0444489232440495;0.8333358553479696;0.797877195657022;-8.541266231316943e-08;-7.661637916225776e-08;9.999928715271405;0.8335029150436565;0.015562081960293513;0.015561928060993322;0.7977277587270049;0.014893992744911027;1.044839106044648;0.7978581750286704
9.787384;1.0444489737228744;0.8333359366770775;0.7978771474345864;-8.539440036097605e-08;-7.665936756303944e-08;9.999927715426777;0.8335028618327033;0.015562084491397229;0.015561930944996404;0.7977277134178127;0.014893988735476118;1.0448389620573633;0.7978582441829354
9.797384;1.0444490194687543;0.8333360131885335;0.7978770978422766;-8.537746057736426e-08;-7.670311359078127e-08;9.999926706057046;0.8335028145848308;0.015562086934372535;0.015561933828746651;0.7977276650814366;0.014893984776125031;1.0448388210472999;0.7978583223186776
9.807384;1.0444490600823064;0.833336084641232;0.7978770469136686;-8.536195114767367e-08;-7.674749064933805e-08;9.999925685489274;0.8335027736734099;0.015562089290368262;0.015561936707142567;0.7977276137704593;0.014893980868617802;1.0448386838022536;0.7978584096483659
9.817384;1.0444490951475234;0.8333361509184898;0.7978769947819839;-8.534796073126748e-08;-7.679241431219106e-08;9.999924652284676;0.8335027393740758;0.01556209156282678;0.015561939574431279;0.7977275596209634;0.014893977015609617;1.0448385510820835;0.7978585062155159
9.827384;1.0444491243600253;0.8333362119914083;0.7978769416878709;-8.533557813068262e-08;-7.683781388020069e-08;9.999923605926394;0.8335027118143119;0.01556209375554211;0.015561942425007098;0.7977275028156443;0.014893973221174615;1.044838423541981;0.797858611971553
9.837384;1.0444491476273248;0.8333362678517069;0.7978768878887711;-8.532490662424553e-08;-7.688359672058924e-08;9.999922546869884;0.8335026909482518;0.01556209587203151;0.015561945254117365;0.7977274435653117;0.014893969491134664;1.0448383017441785;0.7978587268430447
9.847384;1.0444491650755836;0.8333363185179227;0.7978768335254532;-8.53160490247644e-08;-7.692962326644766e-08;9.999921476625198;0.8335026766220394;0.015562097915990922;0.01556194805789246;0.7977273820522449;0.014893965832352554;1.0448381862316765;0.7978588507019362
9.857384;1.04444917699108;0.8333363640945062;0.7978767785901233;-8.530908104413733e-08;-7.697569114861223e-08;9.999920398055652;0.8335026686776531;0.015562099891304935;0.015561950832602593;0.7977273183889583;0.014893962252137077;1.044838077599714;0.7978589833348136
9.867384;1.044449183723789;0.8333364047697879;0.797876723028029;-8.530405063824241e-08;-7.702154019175576e-08;9.99991931475277;0.8335026670472727;0.015562101801852243;0.015561953573299307;0.7977272526275123;0.014893958758550818;1.04483797646725;0.7978591244988269
9.877384;1.044449185630937;0.833336440751613;0.7978766668061609;-8.530099525557528e-08;-7.706688713113363e-08;9.9999182301826;0.8335026717884385;0.015562103651965566;0.015561956273456691;0.797727184774645;0.01489395536110611;1.0448378833566134;0.7978592740029244
9.887384;1.044449183140665;0.833336472229371;0.7978766098860325;-8.529996055188907e-08;-7.71114774390192e-08;9.999917147884116;0.833502683000612;0.01556210544657867;0.01556195892643826;0.7977271148311884;0.014893952069891673;1.0448377986562754;0.7978594317088907
9.897384;1.0444491768096675;0.8333364993917228;0.7978765522115603;-8.530102242833659e-08;-7.715513385890802e-08;9.99991607170449;0.8335027007042918;0.01556210719025793;0.01556196152670992;0.7977270428627913;0.014893948892614254;1.044837722675213;0.7978595974643482
9.907384;1.0444491672800915;0.8333365224584829;0.7978764937681895;-8.530428774056915e-08;-7.719776919953875e-08;9.99991500554387;0.8335027248011293;0.015562108886286525;0.015561964069845155;0.7977269690375154;0.014893945832559813;1.0448376556558792;0.7978597710750003
9.917384;1.0444491552378246;0.8333365416610333;0.7978764346723578;-8.530987305272108e-08;-7.723934250954796e-08;9.999913953332591;0.8335027550652635;0.015562110536856891;0.015561966552356829;0.7977268936196257;0.014893942888932593;1.0448375977859161;0.7978599523505079
9.927384;1.0444491413874106;0.8333365571835082;0.7978763751944874;-8.531790038117095e-08;-7.727979707507484e-08;9.999912918734884;0.8335027911186823;0.015562112143437635;0.015561968971637067;0.7977268169491807;0.014893940058577363;1.044837549224758;0.7978601411466721
9.937384;1.044449126376781;0.8333365691692687;0.7978763156768756;-8.532850357857049e-08;-7.731903728479402e-08;9.999911904470679;0.8335028324511039;0.015562113707141055;0.015561971325876387;0.7977267394218027;0.0148939373386705;1.0448375100291019;0.7978603373436167
9.947384;1.0444491107113367;0.8333365778181311;0.7978762564418548;-8.534181965703406e-08;-7.73569483328265e-08;9.999910912254268;0.8335028784648686;0.0155621152299402;0.015561973614108516;0.7977266614946216;0.014893934729268114;1.0448374800119773;0.7978605408122907
9.957384;1.0444490947284286;0.8333365834505732;0.7978761977663724;-8.535796255882906e-08;-7.73934293472912e-08;9.999909943301788;0.833502928523949;0.015562116715108773;0.015561975836535765;0.7977265837066494;0.014893932233578275;1.044837458707195;0.7978607514251536
9.967384;1.044449078634739;0.8333365864400417;0.7978761399088093;-8.53769967126362e-08;-7.742841613522428e-08;9.99990899858382;0.8335029820418915;0.015562118165723896;0.015561977995231038;0.7977265066210151;0.014893929855829805;1.0448374454586609;0.7978609690565263
9.977384;1.0444490625596783;0.8333365871066107;0.7978760831649513;-8.539893838403568e-08;-7.746187820762006e-08;9.999908078636865;0.8335030385265725;0.015562119583990099;0.015561980094391225;0.797726430711955;0.014893927599206934;1.0448374395062734;0.7978611935290317
9.987384;1.044449046606215;0.8333365856999391;0.7978760279125992;-8.542376965726825e-08;-7.749379277887829e-08;9.999907183407366;0.8335030975325212;0.015562120972856535;0.015561982138803611;0.7977263563567857;0.014893925465322902;1.0448374400208182;0.797861424518653
9.997384;1.0444490309009409;0.8333365824481943;0.7978759745796328;-8.545143787783379e-08;-7.752411836695138e-08;9.999906312199306;0.8335031586489021;0.015562122337179539;0.015561984131178822;0.7977262839336637;0.014893923454507803;1.0448374461033456;0.7978616614609305
10.007384;1.0444490155964863;0.8333365776079864;0.7978759235622024;-8.548185212069694e-08;-7.755278955370848e-08;9.99990546339128;0.8335032215694469;0.015562123683148781;0.01556198607020676;0.7977262138770997;0.014893921566386525;1.0448374567412049;0.7978619035736866
10.017384;1.044449000810975;0.8333365714967118;0.7978758751717786;-8.551489282218839e-08;-7.757973554680785e-08;9.999904634293003;0.833503286101055;0.015562125017731441;0.015561987950109546;0.7977261466167533;0.014893919800311281;1.0448374707695625;0.797862149978246
10.027384;1.044448986582536;0.8333365644850382;0.7978758296165198;-8.555043317013288e-08;-7.760490383130474e-08;9.999903821736147;0.8335033520711622;0.01556212634842213;0.015561989761859771;0.7977260824806512;0.014893918154952787;1.044837486930866;0.79786239975502
10.037384;1.0444489728635158;0.8333365569450821;0.7978757870120661;-8.558834835489332e-08;-7.762827408561652e-08;9.999903023048757;0.8335034192748292;0.015562127682230042;0.015561991495500912;0.7977260217025404;0.014893916627721097;1.0448375040105784;0.7978626519561673
10.047384;1.0444489594939004;0.8333365492009366;0.7978757474248387;-8.562850362974494e-08;-7.764985596591744e-08;9.999902236599056;0.8335034874959404;0.015562129023637733;0.015561993142361787;0.7977259644833821;0.014893915214615897;1.0448375209267982;0.7978629056523813
10.057384;1.0444489462089255;0.8333365415131124;0.7978757109351603;-8.567074929007006e-08;-7.766967048716978e-08;9.999901461703423;0.8335035565202161;0.01556213037214795;0.015561994696352981;0.7977259109574436;0.01489391390975352;1.0448375367335556;0.7978631599410203
10.067384;1.04444893275724;0.833336534082207;0.7978756776851644;-8.57149324750947e-08;-7.768774331891928e-08;9.9999006983174;0.8335036261353107;0.015562131721550895;0.015561996153978143;0.7977258611204646;0.014893912704915298;1.0448375506065264;0.7978634139152817
10.077384;1.0444489190073956;0.8333365270589845;0.7978756478605432;-8.576091874637251e-08;-7.770412167316724e-08;9.999899946803861;0.8335036961450837;0.015562133062466586;0.015561997513536825;0.7977258148638016;0.014893911590171094;1.0448375618518781;0.79786366667285
10.087384;1.044448904917683;0.8333365205754596;0.7978756216561564;-8.580861796062401e-08;-7.771888379113536e-08;9.999899207804885;0.8335037664024799;0.015562134385939053;0.015561998774410392;0.7977257721093368;0.014893910555135849;1.0448375698934815;0.7978639173403708
10.097384;1.0444488904391456;0.833336514793917;0.7978755992909852;-8.585799142985201e-08;-7.773211948285148e-08;9.999898482205445;0.8335038368851153;0.015562135684925402;0.015561999936589454;0.7977257329065918;0.014893909589795917;1.0448375742309843;0.79786416505545
10.107384;1.0444488754834413;0.8333365099075339;0.7978755810083211;-8.590904003482407e-08;-7.774389829613443e-08;9.99989777093255;0.833503907785749;0.015562136953741947;0.015562001000341082;0.7977256974192672;0.014893908684378282;1.0448375744565783;0.7978644089296566
10.117384;1.0444488599541448;0.8333365060550828;0.7978755670089989;-8.596179149774492e-08;-7.775426642038896e-08;9.999897074937522;0.8335039795061999;0.0155621381874462;0.015562001966035468;0.797725665881838;0.014893907828871972;1.04483757034034;0.7978646480584809
10.127384;1.0444488437544046;0.8333365032521891;0.7978755573547097;-8.601628344381815e-08;-7.776327420146894e-08;9.999896396064866;0.8335040525317661;0.015562139381790874;0.015562002833852612;0.7977256385401026;0.014893907013295725;1.0448375618663843;0.7978648815950524
10.137384;1.0444488267674708;0.8333365014491845;0.7978755519029032;-8.607254472415709e-08;-7.777099037078234e-08;9.999895737778324;0.833504127306002;0.01556214053307202;0.015562003603685452;0.7977256155525448;0.014893906228492383;1.0448375491797817;0.7978651088295408
10.147384;1.0444488088422132;0.8333365006420568;0.7978755503313302;-8.613058455756433e-08;-7.77774913946618e-08;9.999895104686447;0.8335042041904382;0.01556214163776586;0.015562004276326301;0.797725596956639;0.014893905467043491;1.044837532525045;0.7978653292061535
10.157384;1.0444487897956458;0.8333365009068802;0.7978755522630255;-8.619039740623078e-08;-7.778284971673045e-08;9.999894501914397;0.8335042834873396;0.015562142692440979;0.015562004855294674;0.797725582733914;0.014893904724338628;1.0448375122615878;0.7978655423197956
10.167384;1.0444487694384181;0.8333365023759447;0.7978755574280035;-8.625198447445402e-08;-7.778714364383588e-08;9.999893934960692;0.8335043654629392;0.015562143694034181;0.015562005347128023;0.7977255728626478;0.014893903998502144;1.0448374889493646;0.7978657479760791
10.177384;1.0444487475841122;0.8333365051840843;0.7978755657530165;-8.631536510693353e-08;-7.779048943713151e-08;9.999893409250689;0.8335044503381914;0.015562144640185023;0.015562005760059245;0.797725567306218;0.014893903288625398;1.0448374633625115;0.7978659462393155
10.187384;1.0444487240382054;0.8333365093537248;0.7978755773199693;-8.638055541856267e-08;-7.779304397847193e-08;9.999892929409903;0.8335045382876778;0.015562145529503189;0.015562006102981875;0.7977255659805405;0.014893902593579;1.0448374363384159;0.7978661373759249
10.197384;1.0444486986161887;0.8333365147362773;0.7978755922578697;-8.644753182642135e-08;-7.779494892979995e-08;9.999892499177836;0.8335046294751143;0.015562146361561117;0.015562006385006768;0.7977255687463649;0.014893901912283543;1.0448374085664465;0.7978663217547853
10.207384;1.0444486711898613;0.8333365211091847;0.7978756106613609;-8.651621861985837e-08;-7.779628583118523e-08;9.999892121690069;0.8335047240582357;0.015562147135950262;0.015562006614775544;0.7977255754595549;0.014893901243208723;1.0448373805199385;0.7978664997649906
10.217384;1.0444486417125447;0.8333365282818911;0.7978756325631131;-8.65865140534868e-08;-7.77970942019172e-08;9.99989179954143;0.8335048221303072;0.015562147850494843;0.015562006800341536;0.7977255860532488;0.01489390058289861;1.0448373526061414;0.7978666717598973
10.227384;1.0444486102004449;0.8333365360900024;0.7978756579346763;-8.665831843214162e-08;-7.77974092870262e-08;9.999891535225634;0.8335049236777824;0.015562148500276103;0.015562006949898089;0.797725600564137;0.014893899925806305;1.0448373253150602;0.7978668380447064
10.237384;1.0444485767161407;0.8333365443372953;0.7978756866808866;-8.673153408578313e-08;-7.779727853003394e-08;9.999891331431114;0.8335050286003485;0.015562149078492063;0.015562007071449783;0.7977256190771206;0.014893899265524332;1.0448372991547972;0.7978669989198836
10.247384;1.0444485413889202;0.8333365527868473;0.797875718662259;-8.680606516977936e-08;-7.779676113606997e-08;9.99989119039112;0.8335051367643559;0.015562149578352863;0.015562007171482482;0.7977256416575738;0.014893898595720649;1.044837274520427;0.7978671547534039
10.257384;1.0444485044312057;0.8333365612178893;0.7978757537335658;-8.6881826818574e-08;-7.779591995521879e-08;9.999891113551552;0.8335052480321651;0.015562149994909992;0.01556200725506416;0.7977256683421453;0.014893897910334422;1.0448372517043123;0.7978673059888438
10.267384;1.0444484660973319;0.8333365694662932;0.7978757917075171;-8.695873121222291e-08;-7.779481544326418e-08;9.999891102091398;0.8335053622274644;0.015562150325233663;0.015562007327134196;0.7977256991745633;0.014893897203832203;1.0448372309679987;0.7978674530566346
10.277384;1.044448426598217;0.8333365774231475;0.7978758323045261;-8.703666040410851e-08;-7.779349682132686e-08;9.99989115706303;0.8335054790994668;0.015562150566403019;0.015562007392519346;0.79772573422511;0.014893896471881737;1.044837212539139;0.7978675963061014
10.287384;1.0444483860409508;0.8333365850232528;0.7978758751927133;-8.711546272674943e-08;-7.779197904190336e-08;9.999891278819414;0.8335055983292728;0.015562150714087099;0.01556200745479936;0.7977257735870018;0.01489389571186575;1.0448371965655157;0.7978677360346953
10.297384;1.0444483444182422;0.8333365921887214;0.7978759200638069;-8.719497619807512e-08;-7.779023237666898e-08;9.999891467019932;0.8335057195240194;0.015562150763210889;0.015562007516128613;0.7977258173910197;0.014893894923096491;1.0448371831073486;0.7978678725268136
10.307384;1.0444483016368833;0.8333365987483276;0.7978759666661227;-8.727505524195024e-08;-7.778820076657996e-08;9.999891721458424;0.8335058422150393;0.01556215070864703;0.01556200757816878;0.7977258658562711;0.014893894106841256;1.0448371721602592;0.7978680060273553
10.317384;1.044448257590247;0.8333366044112368;0.7978760147938507;-8.735557586426604e-08;-7.778582284056043e-08;9.999892041986042;0.8335059659100809;0.01556215054569319;0.015562007642215598;0.7977259193457181;0.014893893265623459;1.0448371636706277;0.797868136695324
10.327384;1.0444482122507401;0.833336608776221;0.7978760642610166;-8.743642322200931e-08;-7.778305188751778e-08;9.99989242732435;0.8335060901359672;0.015562150271629653;0.015562007708218925;0.7977259783573053;0.01489389240195782;1.0448371575660467;0.7978682646029389
10.337384;1.0444481657423337;0.8333366113649939;0.7978761148855588;-8.751748600478597e-08;-7.777987999285027e-08;9.99989287464965;0.8335062144034122;0.015562149886695726;0.015562007774901488;0.7977260434054307;0.014893891517425817;1.044837153764732;0.7978683897940282
10.347384;1.0444481183803198;0.8333366116997674;0.7978761664817359;-8.759866019939032e-08;-7.777634257898903e-08;9.99989338062643;0.8335063381501447;0.0155621493932339;0.015562007841675015;0.7977261148705812;0.014893890612242203;1.0448371521401592;0.7978685123329784
10.357384;1.0444480706370547;0.8333366093612887;0.7978762188271108;-8.767984200240515e-08;-7.777249745374858e-08;9.999893942882627;0.8335064607392928;0.015562148794909853;0.015562007910484864;0.7977261929426231;0.014893889685212268;1.044837152547631;0.7978686323027849
10.367384;1.044448023012676;0.8333366039698442;0.7978762716054189;-8.776090184050923e-08;-7.776840904707403e-08;9.999894560663055;0.8335065814885406;0.015562148096885418;0.015562007986092705;0.7977262776661399;0.01489388873387726;1.0448371549053463;0.7978687498311823
10.377384;1.0444479759157295;0.8333365951576106;0.7978763243769071;-8.784166109544242e-08;-7.77641628884309e-08;9.999895233831936;0.833506699697724;0.015562147305709813;0.015562008074724257;0.7977263690122245;0.01489388775433447;1.0448371592381505;0.7978688651399604
10.387384;1.0444479296515545;0.8333365826306239;0.7978763766175999;-8.792189159339021e-08;-7.77598934089526e-08;9.999895960967352;0.8335068147209205;0.01556214642808335;0.015562008182000072;0.7977264669134717;0.014893886741318923;1.0448371656818596;0.797868978529403
10.397384;1.0444478844511282;0.8333365662560634;0.7978764278211825;-8.800133097667277e-08;-7.77557901067651e-08;9.999896738323;0.833506926047991;0.015562145469443667;0.015562008311738134;0.79772657127099;0.0148938856889656;1.0448371744449212;0.7978690903186134
10.407384;1.0444478404365696;0.8333365460521786;0.7978764776147834;-8.807969526233804e-08;-7.775207971409082e-08;9.999897560261697;0.8335070332819289;0.015562144434064576;0.015562008465868723;0.7977266819999581;0.014893884591174335;1.0448371857695715;0.7978692008016938
10.417384;1.0444477975868107;0.8333365221232648;0.7978765258130562;-8.815667885636825e-08;-7.77490000720435e-08;9.999898420281868;0.8335071360730472;0.015562143326156968;0.015562008643846935;0.7977267990898723;0.014893883441374298;1.0448371999463593;0.7978693102487797
10.427384;1.044447755801694;0.8333364946346761;0.7978765723469479;-8.823195938324325e-08;-7.774677515000848e-08;9.999899311677018;0.8335072341432134;0.015562142150095727;0.015562008841763855;0.79772692257181;0.01489388223279858;1.0448372173116856;0.7978694189304264
10.437384;1.044447714999624;0.8333364638422928;0.7978766171305464;-8.830522720027864e-08;-7.774559634217299e-08;9.999900228306313;0.8335073273518032;0.015562140909776043;0.015562009053078625;0.7977270523953879;0.01489388095973678;1.0448372382050735;0.7978695271026593
10.447384;1.0444476751530787;0.833336430120703;0.7978766600066347;-8.837621409376332e-08;-7.774560994001626e-08;9.999901166010437;0.8335074156752039;0.015562139608246357;0.015562009270262467;0.7977271883324466;0.014893879619091407;1.0448372629791365;0.797869634960496
10.457384;1.044447636243827;0.8333363938717175;0.7978767007844899;-8.844469183663641e-08;-7.774692019548468e-08;9.999902123251522;0.8335074990836474;0.015562138247670622;0.015562009485472454;0.7977273299693195;0.01489387821094263;1.0448372920611702;0.7978697426160267
10.467384;1.0444475981589916;0.8333363553528127;0.7978767392791972;-8.851046886318368e-08;-7.774961108269443e-08;9.999903099931146;0.8335075774314923;0.01556213682896737;0.015562009691338925;0.7977274767696487;0.014893876737425524;1.0448373259735686;0.7978698501124244
10.477384;1.0444475606387944;0.8333363146596813;0.7978767753068068;-8.857340749700438e-08;-7.775376060131585e-08;9.999904095623373;0.8335076504826773;0.015562135351134567;0.015562009882774152;0.7977276281747904;0.014893875201180804;1.0448373653144782;0.7978699574618034
