time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
10.487384;1.0444475233805646;0.8333362718619937;0.7978768086811918;-8.863343155036646e-08;-7.775943982840699e-08;9.99990510891015;0.8335077180325968;0.015562133811469104;0.015562010057994279;0.7977277836708939;0.014893873605144973;1.0448374107275078;0.7978700647061532
10.497384;1.0444474861778483;0.8333362270605563;0.7978768392392516;-8.869050521003168e-08;-7.776672339941763e-08;9.999906137883345;0.8335077799825379;0.015562132207038067;0.015562010218076523;0.7977279427748144;0.01489387195355433;1.04483746281468;0.7978701719731377
10.507384;1.0444474489261664;0.8333361803208768;0.7978768668353633;-8.874460902901276e-08;-7.777570968841413e-08;9.999907180567693;0.8335078363501839;0.015562130535718456;0.01556201036579115;0.7977281049926459;0.014893870252719616;1.0448375220642059;0.7978702794866628
10.517384;1.0444474115698597;0.8333361316235948;0.7978768913150686;-8.879573931800107e-08;-7.778651814307103e-08;9.999908234954713;0.8335078872740191;0.015562128796365716;0.015562010504604016;0.7977282697937178;0.01489386851074714;1.0448375888965369;0.797870387530589
10.527384;1.0444473741349738;0.8333360809171941;0.7978769125285703;-8.884390891534714e-08;-7.7799262396996e-08;9.999909299429927;0.8335079329758371;0.015562126988849779;0.015562010638550805;0.797728436614565;0.014893866736601783;1.0448376637072379;0.7978704963627681
10.537384;1.0444473367606266;0.8333360282079029;0.7978769303692023;-8.888912966975774e-08;-7.781402546178484e-08;9.999910373523436;0.8335079736748097;0.015562125113755048;0.015562010771587797;0.7977286049169455;0.014893864939495086;1.04483774685128;0.7978706061145249
10.547384;1.0444472995929268;0.83333597358997;0.7978769448310595;-8.893140721249223e-08;-7.78308494890598e-08;9.999911458094276;0.8335080095426226;0.015562123171796205;0.015562010905999547;0.797728774233378;0.014893863128954701;1.0448378386756283;0.7978707167395785
10.557384;1.0444472626575896;0.8333359172213168;0.7978769560648208;-8.897074999087887e-08;-7.784974141543265e-08;9.999912554647649;0.8335080407438072;0.015562121163264784;0.015562011042157807;0.7977289441469599;0.0148938613148284;1.0448379395612097;0.7978708280152307
10.567384;1.0444472258388449;0.8333358592589942;0.7978769643544062;-8.900716347209375e-08;-7.78706846191048e-08;9.999913664498854;0.833508067514169;0.015562119088114851;0.015562011179890124;0.7977291142638275;0.014893859506644165;1.044838049879889;0.797870939592632
10.577384;1.044447188929798;0.8333357997602135;0.7978769700312114;-8.904064664792708e-08;-7.789364996432429e-08;9.999914788722524;0.8335080902076958;0.015562116946877192;0.015562011319447155;0.797729284170993;0.014893857712795864;1.044838169898279;0.7978710510617473
10.587384;1.044447151701723;0.833335738637578;0.7978769734068116;-8.907119895533721e-08;-7.79186089020829e-08;9.99991592893359;0.8335081092719253;0.015562114741282891;0.015562011461270852;0.7977294533707475;0.014893855940476245;1.044838299723686;0.7978711619717265
10.597384;1.044447113931431;0.8333356757139255;0.7978769747489085;-8.9098806981368e-08;-7.794552825077883e-08;9.999917087747333;0.83350812518773;0.0155621124740583;0.015562011605324567;0.7977296213079487;0.014893854196385557;1.0448384393175971;0.7978712718438417
10.607384;1.044447075371283;0.8333356107821531;0.7978769742989753;-8.912342291783806e-08;-7.797434169034024e-08;9.99991826822247;0.8335081384479696;0.01556211014786674;0.01556201175069465;0.7977297874828007;0.01489385248723067;1.044838588517261;0.7978713802201906
10.617384;1.0444470357177618;0.8333355435994277;0.7978769723096334;-8.914497541099167e-08;-7.800492640568836e-08;9.999919473425301;0.8335081495707611;0.015562107764232117;0.015562011895548273;0.7977299515034466;0.014893850819494788;1.044838747067414;0.7978714867065336
10.627384;1.0444469946160277;0.8333354738555042;0.7978769690541329;-8.916340458068743e-08;-7.803710768807054e-08;9.99992070667884;0.8335081590970296;0.01556210532414321;0.015562012037897158;0.7977301130810551;0.014893849198575695;1.0448389146813963;0.7978715909945845
10.637384;1.044446951696688;0.8333354011873897;0.7978769648032181;-8.917868077677691e-08;-7.807069190232513e-08;9.999921971360408;0.8335081675478367;0.015562102829480435;0.015562012177319506;0.7977302720456828;0.014893847627755488;1.0448390910510048;0.7978716928888664
10.647384;1.04444690662969;0.833335325266261;0.7978769598415217;-8.919079875292498e-08;-7.810549346459908e-08;9.999923270018913;0.8335081753715315;0.015562100283220021;0.015562012316109795;0.7977304283478165;0.014893846108100623;1.0448392758023082;0.797871792321808
10.657384;1.0444468592330125;0.8333352458662752;0.7978769545205574;-8.919976830815285e-08;-7.814133654651133e-08;9.999924603879313;0.8335081829641272;0.01556209768883004;0.015562012457970155;0.7977305819868776;0.014893844639715001;1.0448394685030142;0.7978718893563499
10.667384;1.0444468096069237;0.8333351628452046;0.7978769492467516;-8.920560286861808e-08;-7.81780526609855e-08;9.999925973156063;0.8335081907631458;0.015562095050082218;0.015562012604998177;0.7977307329223216;0.01489384322316594;1.044839668685412;0.7978719841659273
10.677384;1.04444675808895;0.833335076118259;0.7978769444291139;-8.920829170016018e-08;-7.821548379884938e-08;9.999927377682255;0.833508199290617;0.015562092371203566;0.015562012756314329;0.7977308810558267;0.014893841859922713;1.0448398757999067;0.7978720769428472
10.687384;1.0444467049895256;0.8333349856931981;0.7978769404459366;-8.920778624573288e-08;-7.825348885202346e-08;9.999928817620209;0.8335082090542579;0.015562089656582822;0.015562012909428116;0.7977310262790205;0.014893840551760842;1.0448400891708098;0.7978721677979347
10.697384;1.0444466503814445;0.8333348917490767;0.7978769375942859;-8.9204044569381e-08;-7.829195590458077e-08;9.999930293899652;0.8335082204012477;0.015562086909962528;0.015562013061930773;0.7977311685336701;0.014893839299834753;1.0448403080149749;0.7978722567558633
10.707384;1.0444465940814591;0.8333347946766176;0.7978769360405977;-8.91970929908911e-08;-7.833082054340431e-08;9.999931807753873;0.833508233495206;0.01556208413432987;0.015562013212294843;0.7977313078259421;0.014893838104325156;1.04484053150343;0.7978723438350911
10.717384;1.044446535728181;0.8333346949942024;0.7978769357911001;-8.918703896025283e-08;-7.837008541128312e-08;9.99993335982119;0.8335082484073008;0.015562081333032152;0.015562013360570207;0.7977314441910835;0.014893836965053177;1.0448407588707225;0.797872429113152
10.727384;1.0444464749035958;0.8333345932078322;0.7978769366805951;-8.917404663550601e-08;-7.840981878243365e-08;9.999934949733868;0.8335082651798892;0.015562078510856638;0.015562013508822524;0.7977315776761167;0.014893835883047392;1.0448409895080255;0.7978725126769366
10.737384;1.0444464112369218;0.8333344897211479;0.7978769384463604;-8.915831290753943e-08;-7.84501177957294e-08;9.999936576236102;0.8335082838174944;0.015562075674044868;0.015562013661123213;0.7977317083447968;0.01489383486197501;1.0448412229578061;0.7978725945152998
10.747384;1.044446344423939;0.8333343847929229;0.7978769408386422;-8.91400542448638e-08;-7.849106379108556e-08;9.999938237530161;0.8335083042668068;0.015562072829244931;0.015562013823493771;0.7977318362366671;0.014893833907135308;1.0448414588658772;0.7978726744968127
10.757384;1.0444462742276097;0.8333342785452343;0.7978769436443749;-8.911949928102334e-08;-7.853269752708386e-08;9.999939931964796;0.8335083264424957;0.015562069982017557;0.015562014003105895;0.797731961300433;0.014893833022618206;1.0448416969437757;0.7978727524312365
10.767384;1.0444462005128894;0.8333341710349854;0.7978769466775949;-8.909687443546125e-08;-7.857501232901026e-08;9.999941658705119;0.833508350289166;0.015562067135816926;0.015562014206798628;0.7977320834167196;0.014893832210216744;1.0448419369242627;0.7978728281394942
10.777384;1.0444461232348943;0.8333340623458939;0.7978769498220216;-8.907238716623268e-08;-7.861795876929064e-08;9.999943417416457;0.8335083757964826;0.015562064291516704;0.015562014440261153;0.7977322024863549;0.014893831470586812;1.0448421785300048;0.7978729015001654
10.787384;1.0444460423768238;0.8333339526408918;0.7978769530820105;-8.904622779253271e-08;-7.866145826863402e-08;9.999945207581513;0.8335084029605891;0.015562061447298959;0.015562014707967177;0.7977323184475539;0.01489383080420632;1.0448424214587564;0.7978729724322501
10.797384;1.0444459579625573;0.8333338421540694;0.7978769565664529;-8.901858000637818e-08;-7.870542325497082e-08;9.99994702868614;0.8335084317684532;0.015562058599278316;0.015562015013452873;0.7977324312381681;0.014893830211092193;1.0448426653854748;0.7978730408107714
10.807384;1.0444458701366621;0.8333337311632303;0.7978769604082349;-8.898960630048396e-08;-7.874977797818004e-08;9.999948880434388;0.8335084622117994;0.015562055742837057;0.015562015359831411;0.7977325408030873;0.014893829690078691;1.0448429100232615;0.7978731064307156
10.817384;1.0444457792089699;0.833333619980127;0.7978769647006154;-8.895941395702441e-08;-7.879446430659412e-08;9.999950762119527;0.8335084943245944;0.015562052874410417;0.015562015749889559;0.7977326471292038;0.014893829238628208;1.0448431551387813;0.7978731690845242
10.827384;1.0444456856333646;0.8333335089702539;0.7978769694752662;-8.892804757428991e-08;-7.883943978251752e-08;9.999952672148948;0.8335085282139385;0.015562049992825046;0.01556201618555514;0.7977327502394598;0.014893828852993313;1.0448434003994151;0.7978732286385861
10.837384;1.0444455899429987;0.8333333985691853;0.7978769747005737;-8.88955168052642e-08;-7.888468462271591e-08;9.999954608127021;0.8335085640238763;0.015562047099376657;0.015562016667291421;0.7977328501525562;0.014893828528284303;1.0448436452424095;0.7978732850111934
10.847384;1.0444454927209352;0.8333332892295385;0.7978769803014607;-8.886181818582228e-08;-7.893019944532485e-08;9.999956566538108;0.8335086018833474;0.015562044197556182;0.015562017193668636;0.7977329468500282;0.014893828259275458;1.0448438889771419;0.7978733381192695
10.857384;1.0444453946026582;0.8333331813619934;0.7978769861791398;-8.882694376017841e-08;-7.897599306318446e-08;9.999958542120496;0.8335086419050418;0.01556204129255892;0.015562017761221498;0.7977330402570658;0.014893828042125641;1.0448441309740941;0.7978733878745407
10.867384;1.0444452962116015;0.8333330753617529;0.7978769922511769;-8.87908999220152e-08;-7.902207714974899e-08;9.999960528014485;0.8335086841911571;0.015562038390276091;0.015562018364781832;0.797733130213;0.014893827874838802;1.0448443707055923;0.7978734341792181
10.877384;1.0444451980801324;0.8333329716400204;0.797876998530473;-8.87537169751876e-08;-7.906846029198866e-08;9.999962517087898;0.8335087288173663;0.015562035496774151;0.015562018998181569;0.7977332164642252;0.014893827755602806;1.0448446076568891;0.797873476886201
10.887384;1.0444451006503626;0.8333328705662618;0.7978770051571469;-8.871542993431619e-08;-7.911514246288102e-08;9.999964503522133;0.8335087758461437;0.015562032618389003;0.015562019654801562;0.7977332987541192;0.014893827681355349;1.0448448412512308;0.7978735158160992
10.897384;1.0444450043045925;0.8333327723817416;0.7978770123707457;-8.867606148714893e-08;-7.916211839649875e-08;9.99996648299289;0.833508825393373;0.01556202976200728;0.015562020327681066;0.7977333769448046;0.01489382764846523;1.044845070837349;0.7978735508620668
10.907384;1.0444449093290527;0.833332677202679;0.797877020506225;-8.863562517867149e-08;-7.920938951473222e-08;9.999968451712446;0.8335088776757651;0.015562026934826965;0.015562021009501452;0.7977334510238794;0.014893827654122208;1.0448452957393564;0.7978735820767249
10.917384;1.0444448158119852;0.8333325850998823;0.7978770299818333;-8.859412538916774e-08;-7.925697287062283e-08;9.999970406430066;0.8335089329481041;0.015562024142965192;0.015562021692048763;0.7977335209921131;0.014893827695884765;1.044845515340434;0.7978736096620023
10.927384;1.0444447235870495;0.8333324961205176;0.797877041201119;-8.855154760826828e-08;-7.930488292825829e-08;9.999972345329173;0.8335089913941187;0.015562021389955103;0.015562022365150443;0.7977335867745051;0.014893827770221198;1.0448457291195115;0.7978736338443022
10.937384;1.0444446322789511;0.8333324102320511;0.7978770544294258;-8.850786193249231e-08;-7.93530843839613e-08;9.999974267730371;0.8335090531079292;0.015562018676322245;0.015562023016739273;0.7977336482314431;0.014893827872853533;1.044845936640039;0.7978736547106011
10.947384;1.044444541427627;0.8333323273334281;0.7978770697753882;-8.846304259663767e-08;-7.940146301775448e-08;9.999976172761174;0.8335091181283578;0.015562016000622928;0.015562023634303363;0.7977337051834091;0.014893828000594491;1.0448461375845082;0.7978736721866283
10.957384;1.0444444506284332;0.8333322473744866;0.7978770872844221;-8.841708108653587e-08;-7.944985166222415e-08;9.99997805902392;0.8335091864217542;0.015562013360916975;0.015562024205978884;0.7977337574260773;0.014893828152384525;1.044846331851485;0.7978736861651832
10.967384;1.04444435958774;0.8333321704417935;0.79787710702631;-8.836998155935535e-08;-7.949806997570637e-08;9.999979924938225;0.8335092578345671;0.01556201075499542;0.01556202472040397;0.7977338048076146;0.014893828329242992;1.0448465195869368;0.7978736966012278
10.977384;1.0444442681014796;0.8333320967571777;0.7978771291086594;-8.832175551198198e-08;-7.954593666112124e-08;9.999981768219202;0.8335093320847362;0.01556200818021118;0.015562025166071528;0.7977338473111508;0.014893828534015842;1.0448467010786144;0.7978737034944534
10.987384;1.0444441760620906;0.8333320266488276;0.7978771536399174;-8.827242743230245e-08;-7.959328441696401e-08;9.999983585167389;0.8335094088110722;0.015562005634039327;0.015562025531214057;0.7977338850381952;0.01489382877067006;1.0448468766381922;0.7978737067967936
10.997384;1.0444440834912498;0.8333319604833147;0.7978771806926539;-8.822203326639339e-08;-7.96399915685436e-08;9.999985370878237;0.8335094876648521;0.0155620031139839;0.015562025804310405;0.7977339181296507;0.014893829042731031;1.0448470465634925;0.7978737063409768
11.007384;1.0444439904955072;0.8333318985535433;0.7978772103054824;-8.817060554825316e-08;-7.968599164988955e-08;9.999987119713088;0.8335095683844392;0.015562000616392953;0.01556202597430123;0.7977339467270936;0.014893829351846279;1.044847211133549;0.7978737018855903
11.017384;1.0444438971521763;0.8333318409994507;0.7978772424958979;-8.811816369555827e-08;-7.973124703284819e-08;9.999988825390531;0.8335096507561813;0.015561998135776047;0.015562026030032157;0.7977339709761522;0.014893829697513314;1.0448473706027392;0.7978736932092727
11.027384;1.0444438034704144;0.8333317878028978;0.7978772772514955;-8.80647223652459e-08;-7.97757134232096e-08;9.999990481211494;0.8335097345054638;0.015561995665435887;0.015562025959577563;0.7977339910088554;0.014893830077530498;1.0448475251949438;0.7978736801311441
11.037384;1.0444437094950367;0.8333317387937607;0.7978773145287952;-8.801031415492219e-08;-7.981932287997467e-08;9.999992080431568;0.833509819264631;0.015561993198897256;0.015562025750143744;0.7977340069136344;0.01489383048864014;1.0448476750777915;0.7978736624870691
11.047384;1.0444436154207377;0.8333316936259847;0.7978773542480683;-8.795500491301673e-08;-7.986200186611551e-08;9.99999361629621;0.83350990458561;0.015561990730854769;0.015562025388884097;0.7977340187224492;0.01489383092733775;1.044847820314887;0.797873640122504
11.057384;1.0444435215527448;0.833331651798312;0.7978773962548583;-8.789888453998226e-08;-7.990370641739332e-08;9.999995082177122;0.8335099899349041;0.015561988256719284;0.015562024864084924;0.7977340264098486;0.014893831390755376;1.044847960853358;0.7978736128664097
11.067384;1.0444434281857582;0.8333316127326929;0.7978774402852649;-8.784204992282551e-08;-7.994442616991087e-08;9.99999647218754;0.8335100747456509;0.015561985771613636;0.015562024165812073;0.7977340299173489;0.014893831877746474;1.044848096547626;0.7978735805040938
11.077384;1.044443335590206;0.8333315758521301;0.7978774859758657;-8.778459557587651e-08;-7.99841568007897e-08;9.999997781776994;0.8335101584866542;0.01556198327014643;0.015562023286057936;0.7977340291657248;0.014893832389431136;1.044848227179365;0.7978735428130384
11.087384;1.0444432440788478;0.8333315406761748;0.7978775329243836;-8.772659743004247e-08;-8.002288997212964e-08;9.999999008103126;0.8335102406606667;0.015561980747343959;0.01556202221861094;0.7977340240125043;0.014893832927937807;1.044848352496797;0.797873499614008
11.097384;1.0444431540220978;0.8333315068951562;0.7978775807666155;-8.766809201424538e-08;-8.006062503142748e-08;10.000000150171553;0.8335103207934437;0.015561978200321045;0.015562020958866154;0.7977340142467702;0.014893833494447286;1.044848472242495;0.7978734507997391
11.107384;1.044443065807892;0.8333314743192339;0.7978776291935056;-8.760907373199625e-08;-8.009736094790778e-08;10.00000120816906;0.8335103984431522;0.015561975629237517;0.015562019503900388;0.7977339996641091;0.014893834088727015;1.0448485861476695;0.7978733963624477
11.117384;1.0444429797714208;0.8333314427537506;0.7978776778785807;-8.754951729778889e-08;-8.013307029482896e-08;10.000002182256436;0.8335104731878222;0.015561973036216497;0.015562017853224093;0.7977339801071304;0.014893834709807747;1.0448486939480341;0.7978733363839059
11.127384;1.0444428961065453;0.833331411944527;0.7978777264162323;-8.748941442989287e-08;-8.01677060232541e-08;10.000003072139581;0.8335105446176738;0.01556197042345443;0.015562016009945171;0.7977339554216019;0.014893835356084796;1.0448487954027545;0.7978732709982701
11.137384;1.0444428148505953;0.8333313816011142;0.7978777743619079;-8.742880018857862e-08;-8.0201242838578e-08;10.000003877606277;0.8335106123955015;0.01556196779288525;0.015562013980918091;0.7977339254254002;0.014893836024622109;1.0448488902519821;0.797873200388371
11.147384;1.0444427359999449;0.8333313514224637;0.7978778212900236;-8.736774880423177e-08;-8.023369709603129e-08;10.000004598957018;0.8335106763358745;0.015561965147133558;0.015562011775644712;0.7977338899632859;0.014893836710799632;1.0448489781259689;0.7978731248062401
11.157384;1.0444426596382588;0.83333132112665;0.7978778667792055;-8.730633871793845e-08;-8.026511656267179e-08;10.000005236534394;0.8335107363794008;0.015561962489791314;0.015562009405077225;0.7977338489839398;0.014893837408823678;1.0448490585164607;0.7978730446134353
11.167384;1.0444425859333866;0.8333312904967428;0.7978779103926805;-8.724461218680338e-08;-8.029558109121905e-08;10.000005789990562;0.8335107924954479;0.01556195982461675;0.015562006881731597;0.7977338025575093;0.014893838112403359;1.0448491308774575;0.7978729603252709
11.177384;1.044442515071245;0.8333312594149787;0.7978779517135423;-8.718256546045397e-08;-8.03252190333547e-08;10.00000625854303;0.8335108446282923;0.015561957154871821;0.015562004221169493;0.7977337508495695;0.01489383881526194;1.0448491947624088;0.7978728725625548
11.187384;1.044442447311137;0.8333312278731657;0.797877990365862;-8.712017168567239e-08;-8.03542014619681e-08;10.000006641711801;0.8335108926890323;0.015561954483105852;0.015562001442405595;0.7977336941010036;0.014893839511783821;1.0448492498859179;0.7978727819118671
11.197384;1.04444238311427;0.8333311959544757;0.7978780259642948;-8.705740020173727e-08;-8.038270879312901e-08;10.000006939412637;0.8335109365750849;0.01556195181060369;0.01556199856648971;0.7977336326306776;0.014893840197682386;1.0448492961162328;0.7978726888473078
11.207384;1.0444423231595115;0.8333311637882764;0.7978780580763996;-8.699421040049187e-08;-8.041091451649409e-08;10.000007152017156;0.8335109762091472;0.015561949137599887;0.015561995615292644;0.7977335668307722;0.01489384087069794;1.0448493334390183;0.7978725937656019
11.217384;1.0444422682653025;0.8333311314932098;0.7978780862639313;-8.693053970376632e-08;-8.043899317451172e-08;10.000007280933161;0.8335110115750957;0.015561946465070501;0.015561992610886073;0.797733497116757;0.014893841531493843;1.0448493618956711;0.7978724970360634
11.227384;1.0444422193244303;0.8333310991449531;0.7978781101197336;-8.686630591231956e-08;-8.046710883904165e-08;10.000007328749001;0.8335110427298295;0.015561943795827272;0.015561989574454824;0.7977334238688699;0.014893842184120038;1.044849381512426;0.7978723990239504
11.237384;1.0444421772270338;0.8333310667926572;0.797878129277694;-8.680142532260116e-08;-8.049538466489804e-08;10.00000729867821;0.8335110697499395;0.015561941133783914;0.015561986525084748;0.7977333474220917;0.014893842834991115;1.0448493922478468;0.7978723000964238
11.247384;1.0444421427040882;0.8333310345122384;0.7978781434454975;-8.673583586719911e-08;-8.052389985992622e-08;10.000007194010633;0.8335110926508242;0.015561938482734863;0.015561983479612754;0.7977332680996853;0.014893843490482884;1.0448493939987966;0.7978722005829534
11.257384;1.0444421161839774;0.8333310024484686;0.7978781524260937;-8.666949705491852e-08;-8.055271476449998e-08;10.000007017619456;0.8335111113737064;0.01556193584549693;0.015561980453669572;0.7977331862724799;0.01489384415547784;1.0448493866648043;0.7978721007188027
11.267384;1.0444420978176028;0.8333309707622464;0.7978781561019903;-8.660236793529564e-08;-8.058188913662818e-08;10.000006771726326;0.8335111258297111;0.015561933223540594;0.015561977462452461;0.7977331024147742;0.01489384483441391;1.0448493701597594;0.7978720006430472
11.277384;1.0444420875985405;0.8333309395310622;0.7978781544085803;-8.6534404505034e-08;-8.061148519382948e-08;10.000006458584817;0.8335111359385788;0.015561930617467315;0.0155619745199791;0.7977330171052048;0.014893845532827374;1.044849344360548;0.7978719004382664
11.287384;1.0444420854413294;0.8333309087267081;0.7978781473376837;-8.646557919286436e-08;-8.064155704426042e-08;10.000006081387072;0.8335111416708336;0.01556192802824645;0.015561971638070774;0.7977329309672133;0.014893846257040837;1.044849309114914;0.7978718001682724
11.297384;1.044442091236073;0.8333308782566571;0.7978781349651226;-8.639588388870081e-08;-8.067212991324708e-08;10.000005643874012;0.8335111430848253;0.015561925457936322;0.015561968827290556;0.7977328445971751;0.014893847012366486;1.0448492643050988;0.7978716999238783
11.307384;1.0444421048604724;0.8333308480354856;0.7978781174455075;-8.632531395519852e-08;-8.070318546015773e-08;10.000005149428091;0.8335111402963488;0.015561922908959972;0.015561966099150016;0.7977327585525316;0.014893847801991824;1.0448492099045876;0.7978715998380574
11.317384;1.0444421261169496;0.8333308180520583;0.7978780950010013;-8.625386718691381e-08;-8.073465424436088e-08;10.000004601114057;0.8335111334178898;0.015561920382845292;0.015561963466525736;0.7977326733963853;0.014893848627695131;1.044849146011227;0.7978715000080034
11.327384;1.044442154687982;0.8333307883519111;0.7978780679423068;-8.618154906814202e-08;-8.076640675839346e-08;10.000004001669275;0.8335111225339055;0.015561917880102083;0.015561960941479705;0.797732589673532;0.014893849490683309;1.044849072845187;0.7978714004304558
11.337384;1.0444421901766416;0.8333307589672536;0.7978780366711026;-8.610835732953259e-08;-8.079826021989354e-08;10.00000335317034;0.8335111077247984;0.015561915401060115;0.01556195853280615;0.7977325078146401;0.014893850390583092;1.0448489907356826;0.7978713010640136
11.347384;1.0444422321958216;0.833330729901311;0.7978780016602401;-8.60342751727177e-08;-8.083001538811249e-08;10.000002657493074;0.8335110891408553;0.015561912946049578;0.015561956245673511;0.7977324281176985;0.014893851323987359;1.0448489000935277;0.7978712019254234
11.357384;1.0444422804008073;0.8333307011877873;0.7978779634523842;-8.595929110744958e-08;-8.086149705330724e-08;10.000001916894721;0.833511067005839;0.015561910514962682;0.015561954083401643;0.7977323508162963;0.014893852285053343;1.0448488013426316;0.7978711031068584
11.367384;1.0444423344098965;0.833330672956458;0.7978779226190723;-8.588342370768704e-08;-8.089256901327419e-08;10.000001133664572;0.8335110415045365;0.01556190810735942;0.015561952048964158;0.7977322761255939;0.014893853267373794;1.0448486948598203;0.797871004745857
11.377384;1.0444423937331861;0.8333306454494915;0.7978778796516128;-8.580674519854567e-08;-8.092313115529517e-08;10.000000309282077;0.8335110127182088;0.015561905723392512;0.01556195014462307;0.7977322042667381;0.01489385426532229;1.0448485809831463;0.7978709070355684
11.387384;1.0444424578073197;0.8333306190065232;0.7978778348899118;-8.572939407917312e-08;-8.095312172495088e-08;9.999999444394247;0.8335109806458637;0.015561903364756876;0.015561948371039682;0.7977321355215086;0.014893855275020521;1.0448484600581225;0.7978708102508175
11.397384;1.0444425260988894;0.8333305940298892;0.7978777885407975;-8.56515593591943e-08;-8.098253278591593e-08;9.999998539879504;0.833510945235415;0.01556190103441164;0.015561946727306956;0.7977320702565105;0.014893856294920411;1.0448483324461786;0.7978707147122155
11.407384;1.0444425982277097;0.8333305709333414;0.7978777407182827;-8.557344207085172e-08;-8.101142047117875e-08;9.999997597614222;0.8335109064055333;0.015561898735300984;0.015561945211727926;0.7977320088952057;0.014893857325279675;1.0448481985175515;0.7978706207497049
11.417384;1.044442674004746;0.8333305501057062;0.7978776914486959;-8.549522439864944e-08;-8.10398837243168e-08;9.99999662037434;0.8335108640414474;0.015561896469796076;0.015561943822509607;0.7977319519329803;0.01489385836678398;1.044848058696316;0.7978705287302038
11.427384;1.044442753305672;0.8333305318880639;0.797877640684237;-8.541706939212618e-08;-8.106802698761651e-08;9.999995611169137;0.8335108179902161;0.015561894240088801;0.015561942557891256;0.7977318999541002;0.014893859419459884;1.0448479134728763;0.7978704390747994
11.437384;1.0444428359368043;0.8333305165634564;0.7978775883728415;-8.533913408426141e-08;-8.109594160762844e-08;9.999994572196362;0.8335107680988878;0.01556189204851163;0.015561941416634606;0.7977318535567158;0.014893860482518116;1.044847763310494;0.7978703522108762
11.447384;1.0444429216655469;0.8333305043684315;0.7978775345165927;-8.52615709911708e-08;-8.112369406967633e-08;9.999993504342834;0.8335107142694438;0.015561889897770603;0.01556194039876969;0.7977318132827808;0.014893861554705042;1.0448476085649283;0.7978702685154225
11.457384;1.044443010345538;0.8333304954949625;0.7978774791646631;-8.518452143482749e-08;-8.115130799107495e-08;9.999992407492744;0.8335106565062167;0.015561887790953374;0.015561939504787377;0.7977317796436018;0.014893862634651181;1.044847449519202;0.7978701883333175
11.467384;1.0444431019764437;0.8333304901001343;0.7978774223582015;-8.510810786339445e-08;-8.117876983967024e-08;9.99999128076357;0.83351059494905;0.015561885730790363;0.015561938734012556;0.7977317531643086;0.014893863721023632;1.0448472864795133;0.7978701120549928
11.477384;1.0444431966526828;0.8333304883597096;0.7978773640469297;-8.503241663209474e-08;-8.120606698955277e-08;9.999990122930523;0.8335105298254974;0.015561883718709108;0.01556193808362164;0.7977317343587256;0.014893864811990301;1.044847119819183;0.7978700401463165
11.487384;1.0444432945081064;0.833330490493924;0.7978773040659444;-8.495747197691742e-08;-8.123322301141852e-08;9.999988933484927;0.833510461326702;0.015561881754473893;0.015561937548178908;0.7977317236398573;0.01489386590448001;1.044846949930972;0.7978699731037228
11.497384;1.0444433957286046;0.8333304967251177;0.797877242228291;-8.488323182764592e-08;-8.126029886601736e-08;9.99998771312595;0.8335103895591576;0.015561879836312529;0.015561937120318737;0.7977317212369401;0.014893866994731324;1.0448467771435428;0.7978699114056815
11.507384;1.0444435005396862;0.8333305072471294;0.7978771784142992;-8.480963419729801e-08;-8.128736539500073e-08;9.999986463011325;0.8335103146058839;0.015561877960451775;0.015561936791927125;0.7977317271906443;0.014893868079542403;1.0448466016909568;0.7978698554796527
11.517384;1.044443609098676;0.8333305222262859;0.7978771125746542;-8.473665797083442e-08;-8.131448481436918e-08;9.999985184275515;0.8335102365590866;0.015561876120270221;0.015561936554249487;0.7977317414059325;0.014893869156847445;1.0448464237791752;0.7978698056452233
11.527384;1.0444437213579292;0.8333305417567035;0.797877044721232;-8.466433245473002e-08;-8.134171491430916e-08;9.999983879123837;0.8335101554858938;0.015561874306916487;0.015561936398144368;0.7977317636959672;0.014893870225777716;1.0448462436674284;0.7978697620555455
11.537384;1.0444438370357914;0.8333305658135666;0.7978769749557958;-8.459271320731487e-08;-8.136911537371992e-08;9.999982552195736;0.8335100714231454;0.015561872510996659;0.015561936315399282;0.7977317938285368;0.014893871285945116;1.0448460616606494;0.797869724713235
11.547384;1.0444439557543455;0.833330594324095;0.7978769034799308;-8.45218808746465e-08;-8.139675080529481e-08;9.999981210324803;0.8335099844385618;0.015561870723728374;0.015561936299587076;0.7977318315718255;0.014893872336104225;1.0448458780650838;0.797869693553384
11.557384;1.0444440771705308;0.833330627266014;0.7978768305563999;-8.445195513213902e-08;-8.142468760249033e-08;9.999979861288173;0.8335098946854272;0.015561868937364621;0.015561936345886446;0.7977318766916969;0.014893873373664808;1.0448456932123427;0.7978696684993177
11.567384;1.0444442009575716;0.8333306646459162;0.7978767564885916;-8.438308885311546e-08;-8.145297617213214e-08;9.999978513342723;0.8335098024081331;0.015561867145540337;0.015561936450710802;0.7977319289368017;0.01489387439497858;1.0448455075225316;0.7978696494795879
11.577384;1.0444443268140449;0.8333307064162034;0.7978766816128781;-8.43154434415053e-08;-8.148163534916461e-08;9.999977175695228;0.8335097079354714;0.01556186534442662;0.015561936611451716;0.7977319880554137;0.014893875395372052;1.0448453215231428;0.7978696364512151
11.587384;1.0444444545983347;0.8333307524256227;0.7978766062308441;-8.424917062002539e-08;-8.15106572295884e-08;9.999975858403213;0.8335096116682251;0.01556186353333274;0.015561936825758764;0.7977320538141721;0.014893876368968554;1.0448451358221755;0.7978696293918793
11.597384;1.0444445843723222;0.8333308024077778;0.7978765305248171;-8.418441193861852e-08;-8.154002552608326e-08;9.99997457100798;0.8335095140179715;0.015561861713149966;0.015561937090583925;0.7977321259980039;0.014893877308687568;1.044844951064618;0.7978696282650526
11.607384;1.0444447162905497;0.8333308559939491;0.7978764545190401;-8.412131494727641e-08;-8.156973511805629e-08;9.999973321020597;0.833509415333607;0.015561859884979662;0.015561937402433765;0.7977322043940562;0.014893878206932996;1.0448447678933288;0.7978696330227931
11.617384;1.0444448505184114;0.8333309127322658;0.7978763780949596;-8.406004429063912e-08;-8.159980505143478e-08;9.999972113431584;0.8335093159112162;0.015561858050681842;0.015561937758168038;0.7977322887388049;0.014893879056895005;1.0448445869699825;0.7978696436008563
11.627384;1.0444449872592756;0.8333309721168031;0.7978763010755058;-8.400075718676954e-08;-8.163027835185592e-08;9.999970951447109;0.8335092160607119;0.01556185621302996;0.015561938154834145;0.7977323786364519;0.014893879853427673;1.0448444090172913;0.7978696598767524
11.637384;1.0444451268240609;0.8333310336417935;0.7978762233416622;-8.39435834636642e-08;-8.166120989760098e-08;9.99996983781927;0.8335091161561856;0.015561854374615408;0.015561938589467908;0.7977324735513862;0.01489388059329185;1.044844234744536;0.7978696816976765
11.647384;1.0444452696363224;0.8333310968567892;0.7978761449005174;-8.38886497677645e-08;-8.169265833193608e-08;9.999968775329084;0.8335090166476139;0.015561852537960887;0.015561939059225382;0.7977325729175149;0.014893881275204444;1.0448440646937005;0.7978697089867584
11.657384;1.0444454161172478;0.8333311614044013;0.7978760658641509;-8.383608560967199e-08;-8.172468706608711e-08;9.99996776597445;0.8335089180277322;0.015561850707017742;0.015561939561089106;0.7977326762309769;0.014893881899338152;1.0448438991588211;0.7978697417763372
11.667384;1.044445566539137;0.8333312270625619;0.7978759863865892;-8.378598233373166e-08;-8.17573556381126e-08;9.99996681034805;0.8335088208013074;0.015561848887585918;0.015561940091500453;0.7977327830388637;0.014893882466489409;1.0448437382346119;0.797869780135069
11.677384;1.0444457209462712;0.8333312937807774;0.7978759066538988;-8.373836609573975e-08;-8.179070017482738e-08;9.999965907972793;0.8335087254488455;0.01556184708681558;0.01556194064617892;0.7977328929167173;0.014893882978040413;1.0448435819221642;0.7978698241129937
11.687384;1.0444458791302094;0.8333313616438464;0.7978758269254459;-8.369320868962816e-08;-8.182472248018247e-08;9.999965057574387;0.8335086323466493;0.01556184531356031;0.0155619412196987;0.7977330054852101;0.014893883436149086;1.0448434301786458;0.7978698737461972
11.697384;1.0444460406764682;0.8333314307424969;0.7978757475296997;-8.365045078091065e-08;-8.185939633556287e-08;9.999964256951147;0.8335085417379808;0.015561843578162076;0.01556194180526842;0.7977331204020482;0.01489388384349203;1.044843282943283;0.797869929058163
11.707384;1.0444462050962213;0.8333315010339316;0.7978756688040894;-8.361001322857662e-08;-8.189468004609714e-08;9.999963503154673;0.8335084537879353;0.015561841890259552;0.015561942395641877;0.7977332373287039;0.014893884203351058;1.0448431402060596;0.7978699900351296
11.717384;1.0444463719316897;0.8333315722983561;0.7978755910404415;-8.357178826142162e-08;-8.193051634084399e-08;9.99996279309451;0.8335083685961391;0.01556184025747593;0.015561942984080783;0.7977333559142519;0.014893884519457468;1.0448430020863606;0.7978700566080725
11.727384;1.0444465407842218;0.833331644205556;0.7978755144485251;-8.353563582236023e-08;-8.196682715231107e-08;9.999962124329235;0.8335082861432214;0.015561838686235965;0.015561943563925942;0.7977334758234819;0.014893884795123071;1.0448428689264875;0.7978701286595624
11.737384;1.0444467113359377;0.8333317164278351;0.7978754391570438;-8.350140193878062e-08;-8.2003527380438e-08;9.999961495417836;0.8335082062747895;0.015561837182677018;0.015561944128506765;0.7977335968181147;0.014893885033101656;1.044842741360404;0.7978702060327113
11.747384;1.0444468833739482;0.8333317887344933;0.7978753652658376;-8.346893086958384e-08;-8.204055091161394e-08;9.999960905328638;0.8335081287526537;0.015561835753479211;0.015561944673001782;0.797733718801535;0.014893885236798177;1.0448426202330605;0.7978702885446524
11.757384;1.0444470567427726;0.8333318610269778;0.7978752928982186;-8.343805768583172e-08;-8.207786172478554e-08;9.99996035302894;0.8335080533186268;0.015561834405709839;0.0155619451959441;0.7977338417340177;0.014893885411455095;1.0448425064009876;0.797870376002751
11.767384;1.044447231247503;0.83333193331343;0.7978752222358474;-8.340860859111066e-08;-8.211544153042545e-08;9.999959837868683;0.8335079797455023;0.01556183314479896;0.015561945698683747;0.7977339654800493;0.014893885563798073;1.0448424005509693;0.797870468182391
11.777384;1.044447406636723;0.8333320056328323;0.7978751535613086;-8.338041881702387e-08;-8.215327487169384e-08;9.999959359345876;0.8335079078903102;0.015561831973826925;0.015561946184305984;0.7977340897233159;0.014893885700854275;1.0448423030857805;0.7978705648051303
11.787384;1.0444475826865045;0.8333320779527791;0.7978750872849942;-8.335335507658058e-08;-8.219135104124096e-08;9.999958915977762;0.833507837732542;0.015561830894886147;0.015561946656923337;0.7977342139908776;0.014893885829368774;1.0448422140867895;0.7978706655557143
11.797384;1.0444477592952948;0.8333321501087987;0.797875023907244;-8.332733910248949e-08;-8.22296692657784e-08;9.999958504929307;0.8335077693419944;0.015561829909266238;0.015561947120869613;0.7977343377339811;0.014893885955238715;1.0448421333743343;0.7978707701207339
11.807384;1.0444479365060886;0.833332221840211;0.7978749639319702;-8.330236058454717e-08;-8.22682288398868e-08;9.999958122837473;0.8335077027924992;0.015561829016451978;0.015561947579649276;0.7977344603903237;0.014893886082659206;1.0448420606214373;0.7978708782552897
11.817384;1.044448114414322;0.8333322928906469;0.7978749078094425;-8.327845513888897e-08;-8.230700397058651e-08;9.999957766761082;0.8335076381277564;0.01556182821457361;0.015561948035066745;0.797734581382403;0.01489388621429432;1.0448419954263506;0.797870989823496
11.827384;1.04444829302732;0.8333323630776515;0.7978748559368763;-8.325565924100056e-08;-8.234592016566635e-08;9.999957434578814;0.8335075754006999;0.015561827502382043;0.01556194848707894;0.797734700125156;0.01489388635234876;1.0448419373560403;0.7978711047715341
11.837384;1.0444484722226797;0.833332432306691;0.79787480868333;-8.323399966418789e-08;-8.238486389124673e-08;9.999957124821632;0.8335075147160035;0.015561826880503947;0.01556194893455878;0.7977348161013061;0.014893886499331514;1.0448418860180868;0.7978712230980667
11.847384;1.0444486518614515;0.833332500559401;0.7978747664102993;-8.321352458900646e-08;-8.242372078554177e-08;9.999956836348067;0.833507456266331;0.015561826351304377;0.01556194937626969;0.7977349288778891;0.014893886658432255;1.04484184112901;0.7978713448698657
11.857384;1.0444488319239587;0.8333325678321354;0.7978747294533532;-8.319430994294302e-08;-8.246239781292985e-08;9.999956568121721;0.8335074003604309;0.015561825918729814;0.015561949811198756;0.7977350380098824;0.014893886833333349;1.0448418025516197;0.7978714702379067
11.867384;1.0444490125034473;0.8333326340738165;0.7978746980505774;-8.31764331876132e-08;-8.250082139910672e-08;9.999956318704662;0.8335073473889709;0.015561825587878851;0.015561950238261919;0.7977351429779339;0.01489388702791415;1.044841770280243;0.7978715993782345
11.877384;1.044449193688787;0.8333326992339868;0.7978746722758241;-8.315996767411281e-08;-8.253894342187631e-08;9.999956085677027;0.8335072977279472;0.01556182536367392;0.015561950656366313;0.7977352432321345;0.014893887247087553;1.0448417443597882;0.7978717323877198
11.887384;1.0444493754888264;0.8333327633754798;0.7978746520214004;-8.314499931156453e-08;-8.257676069144354e-08;9.999955865918178;0.833507251626829;0.015561825250454976;0.015561951065822612;0.7977353382716251;0.014893887497550155;1.0448417248129744;0.7978718692313244
11.897384;1.0444495578299455;0.8333328267338136;0.7978746370236397;-8.313163970498459e-08;-8.261431306005723e-08;9.99995565631842;0.833507209133873;0.015561825252942073;0.015561951469554141;0.7977354276753816;0.01489388778704394;1.0448417116125248;0.7978720097489478
11.907384;1.0444497405703768;0.8333328897082832;0.7978746269177123;-8.312002288446006e-08;-8.265165005885925e-08;9.999955453817588;0.8335071701343619;0.015561825376556558;0.015561951871707412;0.7977355110679046;0.014893888123224605;1.0448417046854193;0.7978721536921074
11.917384;1.0444499235380436;0.8333329528214224;0.7978746212893444;-8.311027594552386e-08;-8.268880254604192e-08;9.999955255099886;0.8335071344642292;0.015561825626355398;0.015561952274787131;0.7977355881047988;0.014893888512425442;1.044841703983101;0.7978723007866482
11.927384;1.0444501066058849;0.8333330166567383;0.7978746197348632;-8.310248943739275e-08;-8.272578091236732e-08;9.999955056703525;0.833507101966631;0.015561826005902052;0.015561952678523613;0.7977356585149684;0.014893888958179922;1.0448417095571954;0.7978724507635492
11.937384;1.0444502897332368;0.8333330817758735;0.7978746219288763;-8.309672117431479e-08;-8.276258229098498e-08;9.999954855548275;0.8335070724603679;0.015561826517262156;0.015561953081219;0.7977357221273697;0.014893889461177652;1.0448417215027017;0.7978726033473965
11.947384;1.044450472930714;0.8333331486592099;0.7978746276115147;-8.309301189178256e-08;-8.2799183093362e-08;9.999954649639983;0.833507045681061;0.015561827160999691;0.015561953481238865;0.7977357788617251;0.014893890020677425;1.0448417398245264;0.797872758288529
11.957384;1.0444506562310554;0.8333332177115058;0.7978746365273478;-8.309138744121151e-08;-8.28355300787979e-08;9.999954438626657;0.8335070212799257;0.015561827935363462;0.015561953877149842;0.7977358287116477;0.01489389063479177;1.044841764406238;0.7978729153979232
11.967384;1.0444508396976777;0.8333332892835675;0.7978746484272504;-8.30918652630239e-08;-8.28715536277957e-08;9.999954223927901;0.8335069988832261;0.01556182883640802;0.015561954266687238;0.7977358717164116;0.014893891299492253;1.0448417950381934;0.797873074499619
11.977384;1.0444510234219953;0.8333333636455647;0.7978746631011161;-8.309447523174396e-08;-8.290718004651507e-08;9.99995400865959;0.8335069781177705;0.01556182985920938;0.015561954644703804;0.7977359079333268;0.014893892008340747;1.0448418313604373;0.7978732353687298
11.987384;1.044451207543455;0.8333334409444975;0.7978746803798459;-8.309927142357173e-08;-8.294233640773768e-08;9.999953797582165;0.8335069586124079;0.01556183099863133;0.015561955001715606;0.7977359374453092;0.014893892752615592;1.044841872823449;0.7978733977128508
11.997384;1.0444513923064405;0.8333335211965904;0.7978747001045292;-8.31063104364342e-08;-8.297698293914653e-08;9.999953596692805;0.8335069400417789;0.015561832249778956;0.0155619553251049;0.7977359603732115;0.014893893521391864;1.0448419187827767;0.7978735611506841
12.007384;1.0444515780839114;0.8333336042926487;0.7978747220556702;-8.31156120579144e-08;-8.30111430764928e-08;9.999953412471886;0.8335069221668083;0.01556183360864603;0.015561955602076941;0.797735976835863;0.014893894303156196;1.0448419686009685;0.7978737251872869
12.017384;1.0444517653155987;0.8333336900151536;0.797874745900733;-8.312714840154087e-08;-8.30448757214095e-08;9.999953251391146;0.8335069048289423;0.01556183507264239;0.01556195582186389;0.797735986895098;0.014893895088455405;1.0448420217000334;0.7978738892468442
12.027384;1.044451954360666;0.8333337781033539;0.7978747712593017;-8.314086936868401e-08;-8.307822610022154e-08;9.999953119431037;0.8335068879168257;0.015561836640413367;0.01556195597658269;0.7977359905432834;0.014893895870768887;1.0448420776214826;0.7978740527521455
12.037384;1.044452145378278;0.8333338683063733;0.7978747978089902;-8.315672458856368e-08;-8.311120732263906e-08;9.999953021531676;0.8335068713323917;0.015561838310589689;0.015561956062102405;0.7977359877188503;0.014893896645007657;1.0448421360241928;0.7978742151703179
12.047384;1.0444523383684263;0.8333339603455883;0.7978748253034221;-8.317465573815279e-08;-8.314380000440917e-08;9.999952961614854;0.8335068549885616;0.015561840080581304;0.015561956078807865;0.7977359783081724;0.014893897405687582;1.0448421965681582;0.7978743760043809
12.057384;1.044452533320795;0.8333340538567611;0.797874853595686;-8.319457949124077e-08;-8.317595622476683e-08;9.999952942641293;0.8335068388187201;0.015561841947157996;0.0155619560302304;0.7977359621558759;0.01489389814623337;1.0448422587843553;0.7978745347729074
12.067384;1.044452730301655;0.8333341484067067;0.7978748827129759;-8.321638986480317e-08;-8.320761260937285e-08;9.999952966126585;0.8335068227399947;0.01556184390781502;0.015561955920231357;0.7977359391336013;0.01489389885915876;1.0448423220305911;0.7978746909981526
12.077384;1.0444529294417002;0.8333342435408636;0.7978749128140645;-8.32399688110831e-08;-8.323869786859818e-08;9.999953031947914;0.8335068065891656;0.015561845960487928;0.015561955751475806;0.7977359091989138;0.014893899536871296;1.044842385525332;0.7978748442208234
12.087384;1.0444531309227603;0.8333343387951617;0.7978749440394647;-8.326518684163143e-08;-8.326912503034319e-08;9.999953138883216;0.8335067901382812;0.015561848102498893;0.015561955525323327;0.7977358723813707;0.01489390017328006;1.0448424484010157;0.7978749940490892
12.097384;1.0444533349601677;0.8333344336925088;0.7978749764430108;-8.32918998845813e-08;-8.329878738032377e-08;9.999953285282876;0.8335067731932062;0.015561850330763558;0.015561955242055335;0.7977358287686306;0.014893900765193651;1.0448425097516556;0.7978751401817028
12.107384;1.0444535417041458;0.8333345277508504;0.797875010041605;-8.331994787401093e-08;-8.332757014434503e-08;9.999953469695885;0.8335067556321433;0.015561852642277878;0.01556195490129639;0.797735778535411;0.01489390131191344;1.0448425686922984;0.7978752823567045
12.117384;1.044453751117212;0.8333346204822646;0.7978750448880587;-8.334915402438572e-08;-8.335537253071767e-08;9.999953691210708;0.8335067373662653;0.015561855033627598;0.015561954502831196;0.7977357219469455;0.01489390181364886;1.0448426244438156;0.7978754203023014
12.127384;1.0444539629336003;0.8333347113737395;0.7978750810608393;-8.33793250971763e-08;-8.338212069046993e-08;9.999953948979385;0.8335067183010537;0.015561857500393092;0.015561954047497615;0.7977356592892674;0.014893902270631712;1.0448426764019942;0.7978755537760975
12.137384;1.0444541766982938;0.833334799886348;0.7978751185637708;-8.341024697802876e-08;-8.340775275592317e-08;9.999954241612443;0.8335066983022034;0.015561860037352776;0.01556195353722255;0.7977355907871065;0.014893902683099945;1.0448427241368388;0.7978756825923664
12.147384;1.0444543918659877;0.8333348854820805;0.7978751572444786;-8.344167404036812e-08;-8.343220511351535e-08;9.999954567236408;0.8335066771863844;0.015561862639162578;0.01556195297432806;0.7977355165774226;0.014893903051754255;1.0448427673429421;0.7978758065202051
12.157384;1.0444546079308;0.8333349676498724;0.7978751968030257;-8.347333723977355e-08;-8.345542515923962e-08;9.999954924039045;0.8335066547428651;0.015561865300673395;0.015561952360965142;0.7977354367231471;0.014893903378224497;1.0448428057914017;0.7978759251923842
12.167384;1.0444548244828982;0.8333350459437395;0.7978752368681955;-8.350498106368861e-08;-8.347738261992063e-08;9.99995531093574;0.8335066307637743;0.015561868016655057;0.015561951698915222;0.7977353512390764;0.01489390366432257;1.0448428393005154;0.7978760381715475
12.177384;1.0444550411736206;0.8333351200253075;0.7978752770578745;-8.353639623161796e-08;-8.349806434964985e-08;9.999955727826443;0.8335066051097864;0.015561870781589722;0.015561950990193632;0.7977352601187343;0.014893903910811728;1.0448428677274313;0.7978761450426292
12.187384;1.0444552576730282;0.8333351896688846;0.7978753169757467;-8.35674206550649e-08;-8.351746167953442e-08;9.999956175053557;0.8335065777852079;0.015561873590032946;0.015561950237818669;0.7977351633229804;0.014893904117740837;1.0448428909425969;0.7978762454211906
12.197384;1.0444554736048481;0.8333352547592615;0.797875356178855;-8.359791844056075e-08;-8.353556352340297e-08;9.999956652472271;0.8335065489493063;0.015561876437348616;0.015561949444770738;0.797735060745925;0.01489390428547271;1.0448429087787359;0.7978763389685171
12.207384;1.0444556884326182;0.8333353153094674;0.7978753941596352;-8.36277712210649e-08;-8.355236372149593e-08;9.999957159078917;0.8335065188688837;0.015561879320247668;0.015561948612263904;0.7977349522367435;0.014893904414328734;1.0448429210520191;0.7978764254486037
12.217384;1.0444559014456882;0.8333353714827164;0.7978754303702067;-8.365688907752059e-08;-8.356785821998413e-08;9.999957693240988;0.8335064878585787;0.015561882236650629;0.015561947740248838;0.7977348376549811;0.014893904503368345;1.0448429276613154;0.7978765047672673
12.227384;1.0444561119392546;0.8333354236267198;0.797875464296807;-8.368521163439967e-08;-8.358202583819271e-08;9.999958252956008;0.8335064562474598;0.015561885184894757;0.015561946829256455;0.7977347168997726;0.014893904550139829;1.0448429286211207;0.7978765769756326
12.237384;1.044456319399137;0.8333354722720937;0.7978754955620145;-8.37126979590291e-08;-8.359483479211747e-08;9.999958836163419;0.8335064243770025;0.015561888162785637;0.01556194588087485;0.7977345899521178;0.01489390455213168;1.0448429240121606;0.7978766422295669
12.247384;1.04445652349958;0.8333355180249925;0.797875523969846;-8.373933369313721e-08;-8.360627731861122e-08;9.999959440665476;0.8335063925667512;0.015561891167182642;0.015561944896682176;0.7977344569284563;0.014893904508689128;1.0448429139900444;0.7978767007197707
12.257384;1.044456723978227;0.8333355614532237;0.7978755494525884;-8.37651469629196e-08;-8.361638254194564e-08;9.999960063567482;0.8335063610505359;0.015561894194060023;0.015561943877338776;0.7977343180675958;0.01489390442186926;1.044842898868477;0.7978767526372117
12.267384;1.0444569205285623;0.8333356030882976;0.7978755720360544;-8.379019694384484e-08;-8.362519721005462e-08;9.999960701257033;0.8335063299678553;0.015561897238639759;0.015561942823021261;0.7977341736765984;0.01489390429657342;1.0448428791520497;0.7978767981724244
