time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
12.277384;1.0444571127703441;0.8333356434503661;0.7978755918690194;-8.381454381584886e-08;-8.363276844434226e-08;9.99996134992075;0.8335062993876323;0.015561900295682683;0.01556194173455968;0.797734024123734;0.01489390414016498;1.0448428554796214;0.797876837478262
12.287384;1.0444573003131352;0.833335682995429;0.7978756092337197;-8.383823595062537e-08;-8.363913822041238e-08;9.999962006195632;0.8335062693119021;0.015561903359418532;0.015561940613981601;0.7977338698306546;0.014893903960982616;1.0448428285533278;0.7978768706059015
12.297384;1.0444574828732878;0.8333357220616118;0.7978756245215944;-8.386131312618009e-08;-8.364432740059228e-08;9.99996266784123;0.8335062396954886;0.015561906422890594;0.01556193946437188;0.7977337111636144;0.014893903766527276;1.0448427991260463;0.7978768974994853
12.307384;1.0444576603645264;0.8333357609035665;0.7978756381979037;-8.388380181551767e-08;-8.364830206536717e-08;9.99996333360892;0.8335062105015738;0.015561909478221754;0.015561938289447182;0.7977335483105571;0.014893903562713544;1.0448427680406223;0.797876918043863
12.317384;1.0444578328742364;0.8333357997913668;0.797875650770797;-8.390569695262317e-08;-8.365095813631244e-08;9.999964002320663;0.8335061817676471;0.01556191251835513;0.01556193709301486;0.7977333812854368;0.01489390335474136;1.0448427362163784;0.7978769320932203
12.327384;1.044458000500497;0.8333358390790054;0.7978756627663126;-8.392695318925936e-08;-8.365215420740618e-08;9.999964672370009;0.8335061536421267;0.015561915538168984;0.015561935878328988;0.7977332100290353;0.014893903148790764;1.044842704533207;0.7978769394805328
12.337384;1.044458163186996;0.833335879171952;0.7978756746834227;-8.394749938786872e-08;-8.365174795708048e-08;9.999965341632507;0.8335061263498673;0.015561918533627345;0.015561934647395687;0.7977330345110655;0.014893902952468433;1.0448426737303425;0.7978769400489936
12.347384;1.0444583206697844;0.8333359204150176;0.7978756869656674;-8.396725254156437e-08;-8.364959638702479e-08;9.999966007022737;0.8335061001198132;0.01556192150048662;0.0155619334008069;0.797732854771267;0.014893902773739013;1.0448426443909724;0.7978769337157833
12.357384;1.0444584725069332;0.8333359630096394;0.7978757000191499;-8.398611863690322e-08;-8.364555544833838e-08;9.999966664315282;0.833506075167289;0.015561924434302633;0.015561932138696794;0.7977326708991433;0.014893902620543619;1.0448426169453011;0.797876920519238
12.367384;1.0444586181626525;0.8333360070473228;0.7978757141974326;-8.400399591966675e-08;-8.363949904391225e-08;9.999967308549726;0.8335060517094982;0.015561927331011664;0.015561930862391141;0.7977324830072562;0.014893902501220583;1.0448425916853352;0.7978769005824816
12.377384;1.0444587570874306;0.833336052583178;0.797875729737651;-8.402079010291085e-08;-8.363133938302563e-08;9.999967934110215;0.8335060299028112;0.015561930186454782;0.015561929574615175;0.7977322911927951;0.014893902424243634;1.0448425688036693;0.7978768740268295
12.387384;1.0444588887348711;0.8333360996347206;0.7978757467254981;-8.403643680163184e-08;-8.362103532523263e-08;9.999968534773503;0.8335060097550612;0.015561932995766865;0.015561928277849158;0.797732095488682;0.01489390239782707;1.0448425484459685;0.7978768409332009
12.397384;1.0444590125839546;0.8333361481542699;0.7978757650985966;-8.40509103494335e-08;-8.360858162761255e-08;9.999969104669562;0.8335059911616964;0.015561935754225396;0.015561926973589765;0.7977318958980288;0.014893902429653714;1.0448425308095468;0.7978768013524039
12.407384;1.0444591282365452;0.8333361980468048;0.7978757846714237;-8.406420713429378e-08;-8.359399216217827e-08;9.999969639679382;0.8335059740145717;0.015561938458064018;0.01556192566274931;0.7977316925154809;0.014893902525755079;1.0448425162102382;0.7978767553065191
12.417384;1.0444592354797264;0.8333362492090496;0.7978758051920228;-8.40763301660526e-08;-8.35772968637498e-08;9.999970138045509;0.8335059582488784;0.015561941103514079;0.015561924345196664;0.7977314855956212;0.014893902689670868;1.0448425050128816;0.7978767028009907
12.427384;1.0444593341539528;0.8333363015738557;0.7978758263952246;-8.408729625652752e-08;-8.35585497806505e-08;9.999970599724406;0.8335059438461729;0.015561943685620786;0.015561923018992549;0.7977312755184357;0.014893902923219645;1.0448424974889785;0.7978766438694811
12.437384;1.0444594239119773;0.8333363551590669;0.7978758480150799;-8.409714407413494e-08;-8.353783067801117e-08;9.999971025457821;0.8335059308426724;0.015561946198911221;0.015561921680678083;0.7977310627250629;0.014893903226892678;1.0448424937458562;0.7978765786171146
12.447384;1.0444595041192468;0.8333364100848145;0.7978758697946561;-8.410594078444444e-08;-8.351523354340075e-08;9.999971416601408;0.8335059193042055;0.015561948639314703;0.01556192032649444;0.7977308476396604;0.014893903598704114;1.0448424937821525;0.7978765072640841
12.457384;1.044459573980791;0.8333364665151948;0.7978758915088215;-8.411381034176001e-08;-8.349085188553837e-08;9.999971775068724;0.8335059092697458;0.015561951005220755;0.015561918953943111;0.797730630570745;0.014893904033647352;1.044842497563459;0.7978764301809831
12.467384;1.044459632709045;0.8333365245307494;0.7978759129735659;-8.412095122109727e-08;-8.346477080122224e-08;9.99997210271647;0.8335059007485971;0.015561953297411588;0.015561917562630019;0.7977304116520411;0.014893904524656481;1.0448425050536347;0.7978763478634594
12.477384;1.0444596795247085;0.833336584003873;0.7978759340724745;-8.41276011935262e-08;-8.343707586391286e-08;9.99997240098878;0.8335058937628699;0.015561955518916289;0.015561916153765763;0.7977301908629417;0.014893905063901433;1.0448425162358972;0.7978762608675825
12.487384;1.0444597135496245;0.8333366445953271;0.7978759547706605;-8.413397843566796e-08;-8.340787745438523e-08;9.999972671394339;0.833505888325754;0.015561957673979148;0.015561914729965274;0.7977299681085531;0.014893905643523048;1.0448425310995784;0.7978761697572836
12.497384;1.0444597337740549;0.8333367059148974;0.7978759750349665;-8.414025338792431e-08;-8.337731945305897e-08;9.999972916266714;0.8335058843652725;0.015561959766101795;0.015561913296398585;0.7977297432967942;0.014893906255710848;1.044842549603522;0.7978760750550917
12.507384;1.0444597391444743;0.8333367676804594;0.7978759947570088;-8.414656560293137e-08;-8.334555755216445e-08;9.999973139078993;0.8335058817146003;0.015561961797468733;0.015561911860776372;0.7977295163597228;0.014893906892581965;1.0448425716858232;0.7978759771919531
12.517384;1.0444597287010517;0.8333368297165632;0.7978760137734235;-8.415305734362057e-08;-8.331273587944472e-08;9.99997334400547;0.8335058801769174;0.015561963769872341;0.015561910430717417;0.7977292872576004;0.014893907545813366;1.0448425973010413;0.7978758764915939
12.527384;1.0444597016825292;0.8333368918731534;0.7978760318962007;-8.415988457309677e-08;-8.327898357156128e-08;9.999973535100759;0.8335058795706185;0.015561965685066667;0.015561909011789903;0.7977290559923206;0.014893908206145773;1.044842626416822;0.7978757732269357
12.537384;1.044459657568296;0.8333369540053118;0.7978760489457145;-8.416720238295469e-08;-8.324442464331598e-08;9.99997371551137;0.8335058797232439;0.015561967543937162;0.015561907608295;0.7977288226008586;0.014893908863792323;1.0448426589866604;0.7978756677090695
12.547384;1.0444595960256045;0.8333370160179188;0.7978760648508411;-8.41751638944097e-08;-8.3209184387205e-08;9.99997388671359;0.8335058804432828;0.015561969345266978;0.015561906224384116;0.7977285871479561;0.014893909509709454;1.044842694974138;0.7978755603085621
12.557384;1.0444595167600663;0.8333370779143532;0.7978760797030429;-8.418394523376145e-08;-8.317338051881159e-08;9.999974048232549;0.8335058814843355;0.015561971085352172;0.015561904864131872;0.7977283497324805;0.014893910136258928;1.0448427344260391;0.7978754514067845
12.567384;1.0444594194325032;0.8333371398147099;0.7978760936547112;-8.419375630832117e-08;-8.313710923948226e-08;9.999974198166445;0.8335058825296241;0.01556197275927867;0.015561903531711635;0.7977281104940006;0.01489391073687929;1.0448427774782767;0.7978753413494017
12.577384;1.044459303729305;0.8333372019109935;0.7978761068092093;-8.420480893349702e-08;-8.310044903930881e-08;9.999974333661745;0.8335058832436288;0.015561974362773848;0.015561902232053997;0.7977278696097402;0.014893911306076882;1.0448428242554635;0.7978752304406019
12.587384;1.044459169444866;0.8333372644033394;0.7978761192665567;-8.42172743556378e-08;-8.306347236866196e-08;9.999974450745388;0.8335058833086189;0.015561975892937318;0.015561900971034288;0.7977276272611629;0.014893911840174422;1.0448428748022742;0.7978751189492711
12.597384;1.044459016505386;0.8333373275171013;0.7978761312389694;-8.42312810412399e-08;-8.302622919324101e-08;9.999974544084598;0.833505882367088;0.015561977347498781;0.0155618997548254;0.7977273835809345;0.014893912337744505;1.044842929131747;0.7978750070546605
12.607384;1.0444588449712322;0.8333373915533184;0.7978761430632618;-8.424694153936472e-08;-8.298871388354157e-08;9.999974607247326;0.8335058800299217;0.015561978723367936;0.01556189858930352;0.7977271386306521;0.01489391279907148;1.0448429873104534;0.7978748947921137
12.617384;1.044458655035914;0.8333374568873807;0.7978761550979985;-8.426437247592605e-08;-8.295085934801944e-08;9.999974633305222;0.8335058760331868;0.015561980016011825;0.0155618974798422;0.7977268924469298;0.01489391322533141;1.0448430494974725;0.7978747821051952
12.627384;1.0444584470172988;0.8333375239413952;0.7978761676497282;-8.428371615870014e-08;-8.291255830783736e-08;9.999974615357562;0.833505870362672;0.015561981220808216;0.015561896430590371;0.7977266451315389;0.014893913618687037;1.044843115919082;0.7978746689188094
12.637384;1.0444582213002365;0.833337593148661;0.7978761810051936;-8.430514777513526e-08;-8.287369151301364e-08;9.999974546771025;0.8335058632098288;0.015561982335217047;0.015561895443312108;0.7977263969171098;0.01489391398282738;1.044843186756022;0.797874555158576
12.647384;1.0444579782581773;0.8333376648984805;0.7978761954913666;-8.432884158428987e-08;-8.283415143275504e-08;9.999974421375724;0.8335058548007152;0.01556198335980575;0.0155618945178364;0.7977261481671132;0.014893914322383142;1.0448432620230559;0.7978744407873274
12.657384;1.0444577182467896;0.833337739479419;0.7978762114921116;-8.435493489736054e-08;-8.279384462942984e-08;9.99997423403048;0.8335058452625138;0.015561984298010968;0.015561893654003234;0.7977258993493411;0.01489391464214946;1.0448433416031293;0.7978743258319496
12.667384;1.0444574416824137;0.833337817073081;0.7978762294228852;-8.438351834301665e-08;-8.275268087866676e-08;9.999973981030156;0.8335058346398413;0.015561985155293199;0.015561892852518895;0.7977256510399092;0.014893914948026263;1.0448434253689023;0.797874210319917
12.677384;1.0444571491566617;0.8333378977993038;0.797876249698176;-8.441464021016733e-08;-8.271056856560956e-08;9.999973659721915;0.8335058229618116;0.015561985937860208;0.015561892114649057;0.7977254039341052;0.014893915247803171;1.0448435132188232;0.797874094216032
12.687384;1.044456841523544;0.8333379817369715;0.7978762727218284;-8.444831569835211e-08;-8.266741235987166e-08;9.999973268330711;0.8335058102593942;0.015561986651341463;0.015561891442079723;0.7977251588201766;0.014893915549190166;1.0448436050146752;0.7978739774240308
12.697384;1.0444565198942963;0.8333380689161928;0.7978762988972592;-8.448453143393756e-08;-8.262311480780467e-08;9.999972806673965;0.8335057965669362;0.015561987300183868;0.01556189083721346;0.7977249165274924;0.014893915857037998;1.0448437004835343;0.79787385977041
12.707384;1.0444561855479577;0.8333381593660516;0.7978763286470789;-8.452324306313595e-08;-8.257758956454519e-08;9.99997227642363;0.8335057819274032;0.015561987887985424;0.015561890303822686;0.7977246778757645;0.014893916172679635;1.04484379917766;0.7978737410013094
12.717384;1.0444558398180617;0.8333382532178987;0.797876362418485;-8.456436872461474e-08;-8.253077366287172e-08;9.999971680312816;0.8335057663829472;0.015561988417715002;0.015561889847780978;0.7977244436386133;0.014893916495203566;1.044843900521866;0.7978736208650681
12.727384;1.0444554839982108;0.8333383507551949;0.7978764006503964;-8.46077823238404e-08;-8.248262593120826e-08;9.999971021728214;0.8335057499614936;0.015561988891279742;0.015561889477075522;0.7977242145401668;0.01489391682316634;1.044844003864078;0.7978734991888318
12.737384;1.0444551193068854;0.8333384523874457;0.7978764437371454;-8.465331511427945e-08;-8.243311567416914e-08;9.999970304857447;0.833505732668193;0.015561989309077541;0.015561889200473434;0.7977239912547325;0.014893917155493019;1.044844108511411;0.7978733759058695
12.747384;1.0444547469241583;0.8333385585903449;0.7978764920514309;-8.470076289189775e-08;-8.238221208839968e-08;9.99996953389907;0.8335057144872257;0.01556198966978805;0.015561889026294965;0.7977237743832851;0.01489391749136881;1.0448442137843776;0.7978732510879972
12.757384;1.0444543680105118;0.8333386697740626;0.7978765459966612;-8.47498958445166e-08;-8.23298855625216e-08;9.999968711859553;0.8335056954145125;0.015561989970592566;0.015561888962137933;0.7977235644748878;0.014893917829959441;1.0448443190601564;0.7978731249537535
12.767384;1.0444539836173194;0.8333387861408759;0.7978766059879042;-8.480046964987872e-08;-8.227611193444726e-08;9.999967840630973;0.8335056754793421;0.015561990207846248;0.015561889013638846;0.7977233620928189;0.014893918170104511;1.044844423808126;0.7978729978238829
12.777384;1.0444535946070719;0.833338907672943;0.7978766723818798;-8.48522294012166e-08;-8.222086647340922e-08;9.999966922077018;0.8335056547171378;0.015561990378090714;0.015561889182172372;0.797723167822015;0.014893918509645963;1.0448445276356095;0.7978728700526655
12.787384;1.0444532017365318;0.8333390342150185;0.7978767454799285;-8.490491393642082e-08;-8.216413047075348e-08;9.999965958825731;0.8335056331590002;0.015561990479394872;0.015561889464029187;0.7977229821828571;0.014893918844430282;1.0448446302745653;0.7978727419763605
12.797384;1.044452805779334;0.8333391655410209;0.7978768255967099;-8.495827743292518e-08;-8.210591697037771e-08;9.999964953960212;0.8335056108890713;0.01556199051141258;0.015561889852590199;0.7977228055451318;0.014893919167783808;1.0448447315244003;0.7978726139233249
12.807384;1.0444524075168151;0.8333393013759687;0.7978769130609037;-8.501211095672734e-08;-8.204627996859762e-08;9.999963909905489;0.8335055881215996;0.015561990473753862;0.015561890341546772;0.7977226381345065;0.014893919471682027;1.0448448312735714;0.7978724862349225
12.817384;1.0444520076575445;0.8333394414002678;0.797877008129166;-8.506622991372524e-08;-8.198530005511596e-08;9.999962827983039;0.8335055651912825;0.015561990365849404;0.015561890925879576;0.7977224800607238;0.014893919749210812;1.0448449295274918;0.7978723592404299
12.827384;1.0444516068009182;0.8333395852363532;0.7978771109151014;-8.512045401312773e-08;-8.192306857484522e-08;9.99996170899849;0.8335055424441087;0.015561990188945399;0.015561891601219641;0.7977223312737569;0.014893919996435502;1.0448450263130482;0.7978722332480521
12.837384;1.0444512054500004;0.8333397324169718;0.7978772213715765;-8.517462773857593e-08;-8.185967308093173e-08;9.999960553527043;0.8335055201551931;0.015561989946987027;0.015561892363428302;0.7977221915091978;0.014893920212277468;1.0448451216040442;0.7978721085644939
12.847384;1.0444508040071563;0.8333398824213581;0.7978773393204255;-8.522864536836874e-08;-8.179518539917154e-08;9.999959361426999;0.8335054985169209;0.015561989645722798;0.015561893208252351;0.7977220603480972;0.01489392039614567;1.0448452153877752;0.7978719854860907
12.857384;1.044450402708866;0.8333400347711617;0.7978774645276847;-8.528242948233658e-08;-8.172966878265707e-08;9.99995813166884;0.8335054776300509;0.0155619892922188;0.015561894132425027;0.7977219374080374;0.014893920545432099;1.044845307727787;0.7978718642704967
12.867384;1.0444500015590812;0.8333401890346162;0.7978775967701136;-8.533588550415459e-08;-8.166319684812397e-08;9.999956863065279;0.833505457499293;0.015561988895463438;0.015561895136374805;0.797721822493102;0.014893920655708617;1.0448453987623807;0.7978717451356003
12.877384;1.0444496003628787;0.8333403447535499;0.7978777358166578;-8.538887182309464e-08;-8.159585282943331e-08;9.999955555201918;0.8335054380732989;0.01556198846673595;0.015561896224786115;0.7977217155622397;0.014893920722490734;1.0448454887277994;0.7978716282875604
12.887384;1.0444491988565183;0.8333405014191134;0.797877881332452;-8.544119701355408e-08;-8.152771463802365e-08;9.999954209144288;0.8335054193130454;0.01556198801849797;0.01556189740416948;0.7977216166061077;0.014893920742020108;1.0448455779638641;0.7978715139225071
12.897384;1.044448796842871;0.8333406584587705;0.7978780328392038;-8.549263109416732e-08;-8.145885527385506e-08;9.99995282777094;0.833505401239002;0.015561987562171644;0.015561898681154715;0.7977215255597035;0.014893920711397113;1.0448456668527468;0.7978714022074852
12.907384;1.044448394253181;0.8333408152058706;0.7978781898062473;-8.55429134489958e-08;-8.138935554508507e-08;9.999951415153012;0.8335053839198351;0.015561987106455927;0.015561900062501018;0.7977214422954633;0.01489392062871285;1.0448457558146982;0.7978712932940116
12.917384;1.044447991110048;0.8333409709448909;0.7978783517425949;-8.559176141871056e-08;-8.131931643121439e-08;9.999949975487713;0.8335053674370543;0.015561986657027087;0.015561901554610137;0.7977213666670592;0.014893920493045021;1.044845845394132;0.7978711873258826
12.927384;1.0444475874912362;0.8333411250161659;0.7978785181811583;-8.56388879910985e-08;-8.12488636079271e-08;9.99994851268505;0.8335053518836724;0.015561986216694476;0.015561903162612856;0.7977212985039095;0.014893920304635424;1.0448459362408504;0.797871084395911
12.937384;1.0444471835780644;0.833341276881577;0.7978786886386285;-8.568401251422982e-08;-8.11781348151525e-08;9.999947030407295;0.8335053373445418;0.01556198578539274;0.015561904890024207;0.7977212375840212;0.014893920065264781;1.0448460289293402;0.797870984485562
12.947384;1.0444467796872063;0.8333414261435912;0.797878862622238;-8.57268435937845e-08;-8.110726177386535e-08;9.999945532214573;0.8335053238203377;0.015561985361022632;0.015561906738410458;0.7977211836900433;0.014893919778332342;1.0448461238684368;0.7978708874408057
12.957384;1.0444463761737348;0.8333415725197161;0.7978790396282818;-8.57670569519532e-08;-8.103636367651291e-08;9.999944021358232;0.8335053111887211;0.015561984941150336;0.015561908707222271;0.7977211366770126;0.014893919448652744;1.0448462214314422;0.7978707930195037
12.967384;1.0444459732723623;0.8333417157337472;0.797879219128141;-8.580431501933419e-08;-8.096554889642384e-08;9.9999424997892;0.8335052992391885;0.015561984523936815;0.015561910794298691;0.7977210964601679;0.014893919082359734;1.0448463220817101;0.7978707010083574
12.977384;1.0444455710475908;0.833341855387111;0.797879400556736;-8.583832558648546e-08;-8.089491121833973e-08;9.999940967907348;0.8335052877391305;0.01556198410772513;0.015561912996173018;0.7977210629674564;0.014893918686777205;1.044846426303927;0.797870611324224
12.987384;1.0444451694930552;0.8333419909333307;0.7978795832444192;-8.586889121389134e-08;-8.082451793664778e-08;9.99993942565846;0.833505276513372;0.015561983689821902;0.015561915307551372;0.7977210361144346;0.01489391827015636;1.044846534425579;0.7978705239999462
12.997384;1.0444447686576213;0.8333421217390109;0.7978797663496499;-8.589591754298913e-08;-8.075440255653662e-08;9.999937872960269;0.8335052654898231;0.01556198326566764;0.01556191772101776;0.7977210158113904;0.014893917841472907;1.044846646470201;0.7978704390995006
13.007384;1.0444443686912694;0.8333422471399529;0.7978799489268021;-8.591938279294062e-08;-8.068457349289891e-08;9.99993630910845;0.8335052546701188;0.015561982829848086;0.015561920227664835;0.7977210019634349;0.014893917409796027;1.0448467621010702;0.7978703566706028
13.017384;1.0444439698214258;0.8333423664826397;0.7978801300983853;-8.593929759134878e-08;-8.06150349119241e-08;9.999934732608367;0.8335052440645091;0.015561982378464293;0.015561922817750238;0.7977209944537128;0.014893916983313247;1.0448468806746307;0.7978702767738883
13.027384;1.0444435723380134;0.833342479175351;0.7978803091929209;-8.595569055828453e-08;-8.054580143893223e-08;9.999933141449027;0.8335052336507508;0.015561981910781795;0.01556192548105699;0.7977209931564161;0.014893916569448407;1.0448470013719697;0.7978701995625713
13.037384;1.0444431765864748;0.8333425847353263;0.7978804857402266;-8.596861794698189e-08;-8.047690414864953e-08;9.99993153340828;0.8335052233585771;0.015561981429098785;0.015561928207456392;0.7977209979701079;0.01489391617618082;1.0448471233179055;0.7978701252957112
13.047384;1.0444427829711684;0.8333426827951117;0.7978806593337775;-8.597816733055675e-08;-8.040839405255335e-08;9.999929906486205;0.8335052130617516;0.015561980937769719;0.01556193098723597;0.7977210088480585;0.014893915813340439;1.0448472456240026;0.7978700542340267
13.057384;1.0444423920517092;0.8333427730519011;0.7978808295273623;-8.598445421083378e-08;-8.034033550652114e-08;9.999928259051096;0.8335052026171231;0.01556198044274614;0.0155619338106763;0.7977210258142675;0.014893915493068653;1.044847367367996;0.7978699865553153
13.067384;1.0444420046332958;0.8333428552011864;0.7978809958444643;-8.59876295301773e-08;-8.02727984121437e-08;9.999926589851032;0.8335051919509537;0.01556197995132587;0.015561936667588726;0.7977210489115238;0.0148939152284767;1.0448474875848628;0.7978699223752327
13.077384;1.0444416216439145;0.8333429288900702;0.7978811577988724;-8.598789454119697e-08;-8.02058566964883e-08;9.999924898890253;0.8335051810838234;0.01556197947124052;0.015561939547453288;0.7977210781313521;0.014893915031190703;1.0448476053238291;0.7978698617806486
13.087384;1.0444412438688153;0.8333429937121174;0.797881314918236;-8.598550408953812e-08;-8.013957479694265e-08;9.999923188351241;0.8335051700436985;0.015561979010030631;0.015561942440350201;0.79772111344978;0.01489391491021162;1.0448477197316421;0.7978698048087209
13.097384;1.0444408718097815;0.8333430493049818;0.7978814667888163;-8.598073625290918e-08;-8.007398344207511e-08;9.999921461831063;0.8335051587702076;0.015561978575820033;0.015561945338584937;0.7977211548983887;0.014893914872454473;1.0448478300983146;0.7978697514192726
13.107384;1.0444405057573412;0.8333430954919392;0.7978816130462862;-8.59738444368389e-08;-8.000907201512926e-08;9.999919722767732;0.83350514710802;0.015561978178154409;0.01556194823722685;0.7977212025445068;0.01489391492390772;1.044847935810752;0.797869701475761
13.117384;1.0444401458970467;0.8333431322866055;0.7978817533693412;-8.596503808265804e-08;-7.99448125567879e-08;9.999917973656602;0.8335051348656981;0.015561977827097877;0.015561951132545368;0.7977212564565981;0.014893915070049312;1.044848036225735;0.7978696547371128
13.127384;1.0444397923269404;0.8333431597513384;0.7978818875277484;-8.595448432859235e-08;-7.988119351486132e-08;9.999916216227849;0.8335051218921148;0.015561977531654893;0.015561954020449494;0.7977213167215147;0.014893915314319666;1.0448481305990913;0.7978696109040595
13.137384;1.0444394450786616;0.8333431778865755;0.7978820153606802;-8.594230762407113e-08;-7.981822519052082e-08;9.9999144523381;0.833505108147751;0.01556197729970027;0.01556195689612311;0.7977213834444575;0.014893915656577052;1.044848218171595;0.7978695697006613
13.147384;1.0444391041625576;0.8333431866718957;0.797882136710642;-8.592860533619259e-08;-7.975592736868318e-08;9.999912684274728;0.833505093719176;0.01556197713896434;0.015561959753930179;0.7977214567107345;0.01489391609420264;1.0448482983525154;0.7978695309167072
13.157384;1.0444387695550468;0.8333431862121528;0.7978822514499706;-8.591347125133247e-08;-7.969432682911846e-08;9.999910913739997;0.8335050787823037;0.015561977057493582;0.015561962587703664;0.797721536524512;0.014893916624553383;1.0448483707965872;0.7978694943642333
13.167384;1.0444384411430707;0.8333431768192479;0.7978823595197115;-8.589699603670893e-08;-7.963344485341785e-08;9.99990914136631;0.8335050636034792;0.01556197706348458;0.015561965391556198;0.7977216227263159;0.014893917245691574;1.0448484352703937;0.7978694598124656
13.177384;1.0444381186996403;0.8333431589445427;0.7978824609085198;-8.587925153853544e-08;-7.957327497092267e-08;9.99990736778358;0.8335050485548202;0.01556197716494049;0.015561968160504631;0.797721714946112;0.014893917955453728;1.0448484915621148;0.7978694270088219
13.187384;1.0444378019554563;0.8333431330737067;0.7978825556769323;-8.58602820027738e-08;-7.951379194831199e-08;9.99990559476552;0.8335050340423195;0.01556197736868012;0.015561970890864984;0.7977218126424436;0.01489391875121057;1.0448485395964053;0.7978693957486916
13.197384;1.0444374907217375;0.833343099667896;0.7978826440090218;-8.584011210750898e-08;-7.94549820817798e-08;9.99990382520855;0.8335050203962501;0.01556197767853104;0.015561973580492798;0.7977219152114577;0.01489391963029425;1.0448485795084101;0.7978693658936515
13.207384;1.0444371849356398;0.8333430591592348;0.7978827261696773;-8.581876306867278e-08;-7.939685035814491e-08;9.999902062001091;0.8335050078444776;0.015561978094607106;0.015561976228818658;0.7977220221261757;0.014893920589680476;1.0448486115732958;0.7978693373369496
13.217384;1.044436884617724;0.8333430120078935;0.7978828024225184;-8.579626057539272e-08;-7.933941481316101e-08;9.999900306999956;0.8335049965721132;0.015561978614505442;0.015561978836582974;0.7977221330222182;0.01489392162539778;1.044848636149431;0.7978693099888198
13.227384;1.0444365898049854;0.8333429587424566;0.797882873012383;-8.577263300107932e-08;-7.928271373215045e-08;9.999898561177295;0.8335049867708132;0.015561979234292478;0.015561981404994445;0.7977222476415609;0.01489392273277281;1.0448486536492907;0.7978692838154665
13.237384;1.044436300535691;0.8333428999451844;0.7978829381769307;-8.574790709569078e-08;-7.922680280500661e-08;9.999896824993677;0.8335049786016406;0.015561979948984504;0.01556198393512219;0.7977223656977352;0.01489392390777207;1.044848664494443;0.7978692588617509
13.247384;1.0444360169317022;0.8333428362493551;0.7978829981558911;-8.572211008275285e-08;-7.917173956314045e-08;9.999895098431708;0.8335049721485861;0.01556198075415713;0.015561986428865431;0.7977224868166076;0.01489392514785777;1.04484866909115;0.7978692352200624
13.257384;1.0444357392377757;0.8333427683438888;0.7978830531967933;-8.569527569115372e-08;-7.911758841741258e-08;9.99989338141616;0.8335049674639433;0.015561981646847321;0.015561988890678578;0.7977226105800131;0.014893926450493039;1.044848667843484;0.7978692130145714
13.267384;1.0444354677484269;0.8333426969386677;0.7978831035310789;-8.566743096994855e-08;-7.906443438512952e-08;9.99989167425105;0.833504964623217;0.01556198262392245;0.01556199132783862;0.7977227365684668;0.014893927810727868;1.044848661208914;0.7978691924118283
13.277384;1.0444352028025763;0.8333426227236012;0.7978831493506545;-8.563856810265483e-08;-7.901237584711079e-08;9.999889977836478;0.8335049637240473;0.015561983680875876;0.015561993748853163;0.7977228643501881;0.01489392921987782;1.0448486497350076;0.7978691736153695
13.287384;1.0444349448545311;0.8333425463525118;0.797883190817233;-8.560864574190374e-08;-7.89614996018151e-08;9.999888293927764;0.8335049648878826;0.015561984812832297;0.015561996161285323;0.7977229934944943;0.01489393066532058;1.0448486340018055;0.7978691568604261
13.297384;1.044434694423456;0.8333424684310708;0.7978832280933933;-8.557761821823284e-08;-7.891186171005452e-08;9.999886624649877;0.8335049682412027;0.015561986015397797;0.015561998570398654;0.797723123662884;0.014893932131596625;1.0448486145459046;0.7978691424240534
13.307384;1.0444344519249824;0.8333423894988711;0.7978832613649947;-8.554544552276294e-08;-7.886350234940316e-08;9.999884971105232;0.8335049738428016;0.0155619872842941;0.015562000979468313;0.7977232546773755;0.014893933602348083;1.044848591857748;0.7978691306107867
13.317384;1.044434217573778;0.8333423099970303;0.7978832908101381;-8.551209590407813e-08;-7.881647911087313e-08;9.999883332381565;0.8335049816756482;0.015561988615091098;0.015562003391102492;0.7977233864697296;0.014893935061533671;1.044848566397696;0.7978691216980652
13.327384;1.0444339914536565;0.8333422302228212;0.797883316538272;-8.547756372930039e-08;-7.877087417960531e-08;9.99988170572148;0.8335049917595178;0.01556199000328677;0.015562005808000743;0.7977235189876881;0.014893936493463291;1.0448485385513662;0.797869115918398
13.337384;1.0444337736641374;0.8333421503151146;0.7978833385655504;-8.544186017712135e-08;-7.872677575387589e-08;9.999880087392182;0.8335050042471113;0.015561991444381166;0.01556200823271102;0.797723652168045;0.014893937882404819;1.044848508576177;0.7978691134936514
13.347384;1.0444335643915306;0.8333420702968934;0.7978833568439556;-8.540497525455106e-08;-7.86842583621738e-08;9.999878473658582;0.8335050194364209;0.01556199293407727;0.01556201066733128;0.7977237859664477;0.014893939212788823;1.0448484766172161;0.7978691146363118
13.357384;1.0444333638876535;0.8333419901489727;0.7978833713274195;-8.536687805137412e-08;-7.864337054846554e-08;9.9998768614735;0.8335050377382213;0.015561994468504328;0.015562013113588785;0.7977239203939569;0.014893940470424229;1.044848442737762;0.7978691195266175
13.367384;1.0444331724354312;0.8333419098896903;0.7978833820325563;-8.532755612940101e-08;-7.86041419223176e-08;9.999875248428872;0.8335050595812546;0.015561996044625884;0.015562015572773103;0.7977240555150219;0.014893941643714666;1.0448484069268889;0.7978691282998488
13.377384;1.044432990301419;0.8333418296268326;0.7978833890487392;-8.528702642542144e-08;-7.856661769645518e-08;9.999873632326796;0.8335050853168202;0.015561997660271568;0.015562018045324654;0.7977241913687659;0.014893942723489359;1.0448483691431518;0.7978691410027443
13.387384;1.044432817681002;0.8333417495418725;0.7978833925093215;-8.524531481890479e-08;-7.853088068067956e-08;9.999872011398558;0.833505115231493;0.015561999313003037;0.015562020530155932;0.7977243278633158;0.014893943701829147;1.0448483293601643;0.797869157539988
13.397384;1.0444326547296963;0.8333416698549829;0.7978833925711482;-8.520245395416361e-08;-7.849702105399937e-08;9.999870385179738;0.8335051496043003;0.015562000999247509;0.015562023023879022;0.797724464747174;0.014893944571283945;1.0448482875571046;0.7978691777163397
13.407384;1.0444325016634999;0.8333415908241497;0.7978833893858188;-8.515850460184968e-08;-7.84650930840102e-08;9.999868755354239;0.8335051886944935;0.01556200271483138;0.015562025521167583;0.7977246016943558;0.014893945324055044;1.044848243695021;0.7978692013946763
13.417384;1.044432358790027;0.8333415127357992;0.7978833830386843;-8.51135736223455e-08;-7.843510636063598e-08;9.999867125778575;0.8335052326958483;0.015562004455793697;0.015562028016708652;0.7977247384214388;0.014893945950835959;1.044848197669224;0.7978692286259987
13.427384;1.0444322264428059;0.8333414358597355;0.7978833735392508;-8.506780353493064e-08;-7.840703300988484e-08;9.999865501284813;0.8335052817720182;0.01556200621876593;0.01556203050652347;0.7977248747205875;0.014893946441080773;1.0448481492472323;0.7978692596372453
13.437384;1.044432104914579;0.833341360402521;0.7978833608835985;-8.50213382980681e-08;-7.83808110040649e-08;9.999863886199481;0.8335053361246398;0.015562008001621745;0.015562032987832704;0.7977250104372868;0.01489394678485187;1.044848098093366;0.7978692947325073
13.447384;1.0444319944741733;0.833341286508568;0.7978833450809054;-8.4974295743371e-08;-7.835636183671433e-08;9.999862283743894;0.8335053959365717;0.015562009804427172;0.015562035458895859;0.7977251455030866;0.014893946974406883;1.044848043845374;0.7978693341951653
13.457384;1.0444318954427518;0.8333412143050211;0.7978833261429625;-8.492675482777355e-08;-7.8333624521259e-08;9.999860696874924;0.8335054612484465;0.015562011629458436;0.015562037918756981;0.7977252799855977;0.014893947004393573;1.0448479861180546;0.797869378240846
13.467384;1.0444318081959876;0.8333411438953818;0.7978833040926318;-8.487874964441224e-08;-7.831257795184855e-08;9.999859130124232;0.8335055319499354;0.015562013480248207;0.01556204036665881;0.797725414048737;0.01489394687129738;1.0448479244681672;0.7978694270398101
13.477384;1.0444317330524278;0.8333410752903595;0.797883278964115;-8.48302647036417e-08;-7.829324083315371e-08;9.99985759073934;0.833505607857282;0.015562015360749672;0.015562042801746865;0.797725547858531;0.014893946574083305;1.0448478584379646;0.7978694807529836
13.487384;1.044431670162659;0.8333410084165226;0.7978832507851413;-8.478124129106095e-08;-7.827566325488663e-08;9.999856088193606;0.8335056887354383;0.015562017274154146;0.015562045223092574;0.7977256815448186;0.014893946115321365;1.0448477876613187;0.7978695395427998
13.497384;1.0444316194805245;0.8333409432350216;0.7978832195302472;-8.473160930113793e-08;-7.825991160956891e-08;9.9998546324734;0.8335057742745778;0.015562019220926463;0.015562047629729271;0.7977258152049845;0.0148939455004379;1.0448477119422908;0.7978696035665499
13.507384;1.044431580776367;0.8333408798470555;0.7978831850551006;-8.468131630214315e-08;-7.824605066985039e-08;9.999853231853;0.8335058641073567;0.015562021198288332;0.015562050020336199;0.7977259488773434;0.014893944736668028;1.0448476313178026;0.797869672966213
13.517384;1.0444315536304798;0.8333408185111097;0.7978831471013743;-8.463032132578876e-08;-7.823414658559984e-08;9.999851891534151;0.8335059578769954;0.015562023202266642;0.01556205239259933;0.7977260825233127;0.014893943833100482;1.0448475461115947;0.7978697478996383
13.527384;1.0444315374518836;0.8333407595556735;0.7978831053796616;-8.457857294850746e-08;-7.822427916875155e-08;9.999850614208407;0.8335060553213784;0.015562025229534154;0.015562054742462262;0.7977262160606711;0.014893942799582395;1.0448474568766624;0.7978698285788336
13.537384;1.0444315315607746;0.8333407032312132;0.7978830596548824;-8.452600576801855e-08;-7.821654086790648e-08;9.999849401778599;0.8335061563124195;0.015562027277142065;0.01556205706333098;0.797726349378354;0.014893941644899409;1.0448473642250402;0.7978699152359329
13.547384;1.0444315352412765;0.83334064965392;0.7978830098110073;-8.447256379866605e-08;-7.821103985270657e-08;9.999848256673841;0.833506260819924;0.01556202934163268;0.015562059346418662;0.7977264822952249;0.014893940376112644;1.0448472687213335;0.7978700080459172
13.557384;1.044431547720207;0.8333405988994268;0.7978829558849555;-8.441823082652864e-08;-7.820790834962985e-08;9.99984718186049;0.8335063688502222;0.01556203141908019;0.015562061582984345;0.7977266145544427;0.014893938998180848;1.0448471709157823;0.7978701070898727
13.567384;1.0444315681543368;0.8333405511047488;0.7978828980564088;-8.436303742137508e-08;-7.820728905049327e-08;9.999846180096576;0.8335064804029222;0.01556203350528166;0.015562063766526867;0.7977267458983818;0.014893937514062065;1.0448470713949445;0.797870212413574
13.577384;1.044431595645832;0.8333405064958459;0.7978828366317784;-8.430703771093788e-08;-7.820929582729971e-08;9.999845253751532;0.833506595464936;0.015562035594925737;0.015562065893001641;0.7977268761314236;0.014893935926280391;1.0448469707625563;0.797870324103996
13.587384;1.0444316292565783;0.8333404653796282;0.7978827720198235;-8.425028762127785e-08;-7.821399032638417e-08;9.999844405330338;0.8335067140281153;0.015562037680868694;0.015562067959597671;0.7977270051396991;0.014893934238892358;1.0448468695775257;0.7978704422405631
13.597384;1.0444316680444206;0.8333404280926158;0.797882704651818;-8.419285144302856e-08;-7.822141215275496e-08;9.999843637836367;0.8335068361050032;0.015562039754491249;0.015562069963801854;0.7977271329201563;0.014893932458482544;1.0448467683219407;0.7978705667704229
13.607384;1.044431711090012;0.833340394913357;0.7978826349129312;-8.413481100752169e-08;-7.823161725304635e-08;9.999842954612422;0.8335069617403379;0.01556204180623557;0.015562071903598883;0.7977272595518363;0.014893930593735635;1.0448466674482972;0.7978706974661754
13.617384;1.0444317574876392;0.8333403660084373;0.7978825631637252;-8.407625663984356e-08;-7.824466859839992e-08;9.999842358713684;0.833507090963377;0.01556204382642203;0.015562073778108504;0.7977273850526929;0.014893928654350623;1.0448465674270335;0.7978708340202919
13.627384;1.0444318063396207;0.83334034143736;0.797882489785851;-8.401727858383104e-08;-7.826061607990944e-08;9.999841852123815;0.8335072236963426;0.01556204580675489;0.015562075587573302;0.7977275092695534;0.014893926650111267;1.044846468699463;0.7978709762119703
13.637384;1.0444318567639008;0.8333403211961286;0.7978824151636367;-8.39579614611079e-08;-7.827950604565847e-08;9.999841435645564;0.8335073597474005;0.015562047741152558;0.015562077332665557;0.7977276319071707;0.014893924590170356;1.0448463716076732;0.7978711239747177
13.647384;1.0444319079235724;0.8333403052680394;0.7978823396231062;-8.389837761035854e-08;-7.830139344005456e-08;9.999841109633692;0.8335074989127769;0.015562049624858111;0.015562079014205098;0.7977277526240951;0.014893922483273009;1.044846276393795;0.7978712772764621
13.657384;1.0444319590438742;0.8333402936668047;0.7978822634046165;-8.383858839959955e-08;-7.832633043297744e-08;9.999840874676424;0.8335076411008018;0.015562051452818219;0.01556208063340048;0.7977278711254417;0.014893920338699953;1.0448461832152838;0.7978714359843188
13.667384;1.044432009403399;0.8333402864802577;0.7978821866927323;-8.377864821772109e-08;-7.835434376746561e-08;9.999840731927609;0.8335077863793503;0.015562053218990651;0.015562082191062067;0.7977279872331237;0.014893918166517313;1.04484609212415;0.7978715998715443
13.677384;1.0444320583700255;0.833340283866092;0.7978821096724757;-8.371860205498952e-08;-7.838542520985501e-08;9.999840683238304;0.8335079349079938;0.01556205491740611;0.01556208368605555;0.7977281009300811;0.01489391597696332;1.0448460030520934;0.7978717686905182
13.687384;1.0444321054054693;0.8333402859634536;0.7978820325865852;-8.365848279566447e-08;-7.841954133327999e-08;9.999840730761402;0.8335080868390854;0.015562056544128091;0.015562085115271419;0.7977282123954871;0.014893913779230722;1.0448459158069656;0.7978719421955421
13.697384;1.0444321499670535;0.8333402928013228;0.7978819557686381;-8.359831188099482e-08;-7.845664217860755e-08;9.99984087610795;0.8335082422587863;0.015562058097877049;0.015562086474804846;0.7977283220005851;0.0148939115805322;1.044845830084798;0.7978721200907938
13.707384;1.0444321914587555;0.8333403042657926;0.7978818796067823;-8.353810105907449e-08;-7.849665501110923e-08;9.99984111932715;0.8335084011349293;0.015562059579084431;0.015562087760641401;0.7977284302141573;0.014893909386728204;1.0448457455966458;0.7978723019725908
13.717384;1.0444322292781985;0.8333403201091941;0.7978818044466379;-8.347786048579474e-08;-7.853948407948808e-08;9.999841457994485;0.8335085632941813;0.015562060989604201;0.015562088969207308;0.7977285374920673;0.014893907203597054;1.0448456622630136;0.7978724873446181
13.727384;1.0444322628301184;0.8333403399957713;0.7978817305107073;-8.341760747081948e-08;-7.858503012447004e-08;9.999841887477123;0.833508728457258;0.015562062333204448;0.015562090098075333;0.7977286442485874;0.01489390503732387;1.0448455802636238;0.7978726756580882
13.737384;1.0444322915121473;0.8333403635720094;0.7978816578946086;-8.33573545127918e-08;-7.863319961317355e-08;9.999842402538247;0.8335088962611202;0.015562063614944261;0.01556209114589847;0.7977287508870344;0.01489390289427281;1.0448454999345527;0.7978728663396277
13.747384;1.0444323147761034;0.8333403905207442;0.7978815866368628;-8.329708595480619e-08;-7.868388217113639e-08;9.999842998609568;0.8335090662947953;0.015562064839519357;0.015562092111302564;0.7977288578080678;0.01489390078040743;1.0448454216562975;0.7978730588588624
13.757384;1.0444323322612485;0.8333404205558135;0.7978815167797555;-8.323675643630419e-08;-7.873692362366313e-08;9.99984367179881;0.8335092381871806;0.0155620660102084;0.015562092992223246;0.7977289653501425;0.014893898700926694;1.044845345797379;0.7978732528057426
13.767384;1.0444323439024081;0.8333404533501101;0.7978814483683074;-8.31763057897035e-08;-7.879212920492321e-08;9.99984441857402;0.8335094116332941;0.015562067129085753;0.015562093787011986;0.7977290737457173;0.01489389666029161;1.044845272697636;0.7978734478909125
13.777384;1.0444323499277686;0.833340488503451;0.7978813814339599;-8.311567007929052e-08;-7.884929511112145e-08;9.999845236222498;0.8335095863492828;0.015562068197908181;0.015562094495797764;0.7977291831737148;0.014893894662273302;1.0448452026179063;0.7978736438729583
13.787384;1.0444323507444866;0.8333405256163614;0.7978813159619405;-8.305479088444515e-08;-7.890822982166275e-08;9.999846123811455;0.8335097620531382;0.015562069218503964;0.015562095120418893;0.7977292938078306;0.014893892710573738;1.0448451356876143;0.7978738404891991
13.797384;1.0444323467703849;0.8333405643195988;0.7978812518220798;-8.299362324997543e-08;-7.896874654150147e-08;9.99984708255616;0.8335099384463575;0.015562070192020253;0.015562095664142255;0.7977294057792461;0.014893890809947824;1.0448450719734719;0.7978740374223662
13.807384;1.044432338279644;0.8333406042067772;0.7978811887614674;-8.293214291989966e-08;-7.903066187320009e-08;9.999848115294549;0.8335101151585317;0.015562071118201352;0.01556209613184244;0.7977295191359165;0.014893888966354154;1.0448450115905625;0.7978742342959417
13.817384;1.0444323253181804;0.8333406448316224;0.7978811265113585;-8.28703566874959e-08;-7.909380834166986e-08;9.999849225583052;0.8335102917374658;0.015562071996219791;0.01556209652877836;0.7977296338395612;0.014893887186151077;1.044844954711094;0.7978744307015063
13.827384;1.0444323077186128;0.8333406857790896;0.7978810648829494;-8.280831319052761e-08;-7.915803335600125e-08;9.99985041701834;0.8335104677326299;0.015562072826157455;0.01556209685820478;0.797729749755545;0.014893885475230623;1.0448449015151038;0.7978746261984436
13.837384;1.0444322852163181;0.8333407267016535;0.7978810037473862;-8.27461092657418e-08;-7.922319729567613e-08;9.999851692909456;0.8335106427464316;0.015562073609657882;0.015562097120656548;0.7977298666694779;0.014893883838029346;1.0448448521447962;0.7978748202625818
13.847384;1.044432257602919;0.8333407673315344;0.7978809429603011;-8.268388671342688e-08;-7.92891818710827e-08;9.999853056057649;0.8335108163674196;0.01556207434970908;0.01556209731537217;0.7977299843755422;0.014893882277018137;1.0448448066900926;0.797875012293241
13.857384;1.0444322248140898;0.8333408074869593;0.7978808823379987;-8.26218157862767e-08;-7.935589579976782e-08;9.999854509074941;0.8335109881280256;0.015562075049771567;0.015562097442028132;0.7977301027443653;0.014893880792971142;1.0448447652052855;0.7978752016855122
13.867384;1.0444321869471573;0.8333408470138406;0.7978808216859107;-8.256006996125897e-08;-7.942327551366361e-08;9.999856055096673;0.8335111576013841;0.015562075713031368;0.015562097501788372;0.7977302216860793;0.014893879384876785;1.044844727666662;0.7978753878630949
13.877384;1.044432144270326;0.8333408856581693;0.7978807608168055;-8.249880242623792e-08;-7.949127513914145e-08;9.9998576973589;0.8335113245334632;0.015562076342257519;0.015562097497338095;0.7977303410992966;0.014893878049213086;1.0448446938803935;0.7978755702683052
13.887384;1.0444320971837757;0.8333409229979797;0.7978806995692675;-8.243813373573195e-08;-7.955984854650883e-08;9.999859437929784;0.8335114888870584;0.015562076939574893;0.015562097431624337;0.7977304608892716;0.014893876779536065;1.0448446634563233;0.7978757483271696
13.897384;1.0444320461100653;0.8333409585336492;0.7978806378341622;-8.237815403334611e-08;-7.962894288087761e-08;9.999861277744357;0.8335116507741214;0.015562077506277288;0.015562097306653047;0.7977305810097679;0.014893875567480255;1.0448446358855428;0.7978759213858109
13.907384;1.0444319913877567;0.833340991830514;0.7978805755393849;-8.231893352122202e-08;-7.969851218226712e-08;9.999863217375758;0.833511810305028;0.015562078043365018;0.015562097123619813;0.797730701510554;0.014893874404887113;1.0448446106612672;0.7978760886874948
13.917384;1.044431933182765;0.8333410225645849;0.7978805126171546;-8.226054220124569e-08;-7.976854512855978e-08;9.999865256596259;0.8335119674564666;0.015562078551990138;0.015562096882671128;0.7977308225732244;0.014893873285096325;1.0448445873390442;0.7978762494236853
13.927384;1.0444318714808973;0.833341050488301;0.7978804489931639;-8.220307487541067e-08;-7.983907696242807e-08;9.999867393654212;0.8335121220586217;0.015562079032618097;0.01556209658177039;0.7977309444653029;0.014893872202303387;1.044844565538925;0.7978764027903894
13.937384;1.0444318062417264;0.8333410754275051;0.7978803845681374;-8.214665768254894e-08;-7.991015732951975e-08;9.999869625218608;0.8335122738702891;0.015562079483670499;0.015562096217018758;0.7977310674359924;0.014893871150206678;1.044844544993537;0.7978765480301697
13.947384;1.0444317375316436;0.8333410973286807;0.7978803191976829;-8.209143185181296e-08;-7.998181212872545e-08;9.99987194642668;0.833512422656874;0.01556207990096881;0.015562095784609141;0.7977311916495415;0.01489387012233207;1.0448445255936802;0.7978766844858904
13.957384;1.0444316654464192;0.8333411162627979;0.7978802527064975;-8.203752586154457e-08;-8.00540490721997e-08;9.99987435170238;0.8335125682097978;0.01556208027782953;0.015562095282641098;0.7977313171856772;0.014893869113930279;1.0448445072864287;0.7978768116043903
13.967384;1.0444315899816436;0.8333411323694375;0.7978801849451672;-8.198503312022598e-08;-8.012687333361579e-08;9.999876836288667;0.8335127102923722;0.015562080605331582;0.015562094711719784;0.7977314440703996;0.014893868122748176;1.044844489906316;0.7978769288690657
13.977384;1.0444315110536821;0.8333411458399856;0.7978801158515065;-8.193401935846303e-08;-8.020026860439759e-08;9.999879396727776;0.8335128485942016;0.015562080873387412;0.015562094074233687;0.7977315723008424;0.01489386714799511;1.0448444731402733;0.7978770357827801
13.987384;1.0444314285724878;0.8333411569825594;0.797880045444513;-8.188453147557067e-08;-8.027417816504453e-08;9.999882030101329;0.8335129827547328;0.015562081072793388;0.01556209337339508;0.7977317018711794;0.014893866189052191;1.0448444565775257;0.7978771319412259
13.997384;1.0444313424342524;0.8333411662866177;0.7978799737647393;-8.183657933588609e-08;-8.034851425677109e-08;9.999884733018787;0.8335131124209919;0.015562081196453427;0.01556209261261956;0.7977318328040796;0.01489386524504179;1.0448444397045364;0.7978772170845675
14.007384;1.044431252533374;0.8333411743515033;0.7978799008307993;-8.179013439793003e-08;-8.042315978357694e-08;9.999887500968832;0.8335132372987214;0.015562081239040808;0.015562091794971502;0.7977319651243545;0.014893864314878399;1.0448444219100692;0.797877291040174
14.017384;1.0444311588411925;0.8333411816834322;0.7978798266150711;-8.174516152676418e-08;-8.049795738257747e-08;9.999890328643207;0.8335133571630308;0.015562081196618347;0.01556209092311037;0.7977320987755321;0.014893863396712793;1.0448444025478782;0.7978773536052796
14.027384;1.0444310614179146;0.8333411885602396;0.7978797510334923;-8.170164179714307e-08;-8.057272342835216e-08;9.99989321074927;0.8335134718065853;0.015562081066501712;0.015562090000004136;0.797732233586229;0.01489386248708421;1.0448443809875518;0.7978774045192659
14.037384;1.0444309603822106;0.8333411950681925;0.7978796739558345;-8.165956387310173e-08;-8.064728210631243e-08;9.999896142009009;0.8335135809838481;0.015562080846594275;0.01556208902911757;0.7977323693142705;0.014893861580840105;1.0448443566577736;0.797877443542896
14.047384;1.0444308559605928;0.8333412011909169;0.7978795952111835;-8.161890696061824e-08;-8.072148515346945e-08;9.999899116573147;0.8335136844346432;0.015562080534716595;0.015562088013261125;0.7977325057252658;0.014893860671638885;1.044844329110082;0.797877470495359
14.057384;1.044430748531445;0.8333412068359835;0.7978795146000381;-8.157964680913912e-08;-8.079520985679633e-08;9.999902127775599;0.8335137819527301;0.015562080128662387;0.015562086953707494;0.7977326426385001;0.01489385975253853;1.044844298028766;0.7978774852048535
