time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
14.067384;1.0444306385990574;0.8333412118054598;0.7978794319418008;-8.154178189583878e-08;-8.086835337121075e-08;9.9999051681052;0.8335138734174946;0.015562079626911725;0.015562085850787019;0.7977327798976663;0.014893858816965208;1.0448442631375696;0.7978774874652962
14.077384;1.0444305267924252;0.833341215762835;0.7978793470980899;-8.15053538159467e-08;-8.094083614601912e-08;9.999908229247634;0.8335139587752808;0.015562079029452272;0.015562084704763179;0.7977329173501554;0.014893857859842678;1.0448442241426674;0.7978774770486775
14.087384;1.0444304138730092;0.8333412182502524;0.7978792599186005;-8.147043776348553e-08;-8.101259775141837e-08;9.999911302507073;0.8335140379717833;0.01556207833776856;0.015562083515929902;0.7977330548617069;0.014893856877830841;1.0448441808199451;0.797877453738762
14.097384;1.0444303006420657;0.8333412187612693;0.797879170188202;-8.143710726208792e-08;-8.108357359656626e-08;9.99991437955204;0.8335141108543047;0.015562077554141067;0.015562082284999751;0.7977331922731656;0.01489385586869898;1.0448441331077372;0.797877417379403
14.107384;1.0444301877992785;0.8333412168185659;0.7978790776716375;-8.140540567728407e-08;-8.11536866917198e-08;9.999917452853435;0.8335141771275599;0.015562076681868939;0.015562081014483415;0.7977333293226648;0.014893854830944417;1.04484408107194;0.7978773679309652
14.117384;1.044430075911555;0.8333412119918527;0.7978789822207858;-8.137534154937565e-08;-8.122286948132973e-08;9.999920515811526;0.8335142364177351;0.0155620757266088;0.015562079709120479;0.7977334656466311;0.014893853763865926;1.044844024822138;0.7978773054605933
14.127384;1.0444299654770905;0.8333412038450095;0.797878883841761;-8.134689909533874e-08;-8.12910666439395e-08;9.999923563017038;0.83351428834311;0.015562074696864556;0.01556207837399676;0.7977336008593148;0.014893852667908212;1.04484396450406;0.7978772300852686
14.137384;1.0444298569389057;0.8333411919183284;0.797878782676045;-8.132004934739051e-08;-8.135819962472724e-08;9.99992658970661;0.8335143325013437;0.01556207360244527;0.015562077012244416;0.7977337346275392;0.014893851545178624;1.0448439003316936;0.7978771419675745
14.147384;1.0444297506596822;0.8333411758026825;0.7978786789353335;-8.129475879706165e-08;-8.142414955079118e-08;9.999929590431144;0.8335143684602777;0.015562072452209617;0.015562075624513132;0.7977338666771021;0.014893850398711186;1.0448438325256844;0.7978770413516818
14.157384;1.0444296469405816;0.8333411552167649;0.797878572897354;-8.127100055840075e-08;-8.14887873754361e-08;9.999932558913537;0.8335143957983696;0.015562071253109972;0.015562074209967676;0.7977339967282687;0.01489384923035902;1.044843761200223;0.7978769285757967
14.167384;1.0444295460443296;0.8333411300155108;0.7978784649843605;-8.124876172085918e-08;-8.155201321849061e-08;9.999935488997831;0.8335144141382991;0.015562070010350426;0.015562072767405849;0.7977341244636436;0.01489384804018213;1.044843686368213;0.7978768040704459
14.177384;1.0444294482293994;0.8333411001102752;0.7978783557709951;-8.122804296420144e-08;-8.161376693800295e-08;9.999938375069721;0.8335144231369174;0.015562068727522659;0.015562071295683036;0.797734249611424;0.014893846827894703;1.0448436080089931;0.7978766683861765
14.187384;1.0444293538517715;0.8333410653389449;0.7978782458695513;-8.120886401711825e-08;-8.167400476518826e-08;9.99994121186857;0.8335144224555382;0.015562067406978476;0.015562069793692722;0.7977343720463476;0.014893845593714244;1.0448435260456583;0.7978765222136719
14.197384;1.0444292634379935;0.8333410253939825;0.7978781358554178;-8.119127546735168e-08;-8.173266510864358e-08;9.999943994137292;0.8335144118109862;0.015562066050366355;0.015562068260294343;0.7977344917572874;0.014893844338242855;1.0448434403220233;0.7978763662860765
14.207384;1.044429177620367;0.8333409798624544;0.7978780262635528;-8.1175355199805e-08;-8.178965630033987e-08;9.999946716508296;0.8335143910858723;0.015562064658800815;0.015562066694064946;0.7977346087209789;0.014893843062608016;1.044843350661356;0.7978762011973899
14.217384;1.0444290969843228;0.833340928346976;0.7978779175407432;-8.116118858665767e-08;-8.184487257248352e-08;9.999949374265752;0.8335143603543228;0.015562063233462606;0.015562065093262746;0.7977347228284905;0.014893841768232507;1.0448432569031545;0.7978760273172645
14.227384;1.0444290219433812;0.8333408705834673;0.7978778100119875;-8.114886177697578e-08;-8.18982035484482e-08;9.999951964238846;0.8335143198262535;0.015562061776652272;0.015562063456506275;0.7977348338830669;0.014893840456223028;1.0448431589166738;0.7978758448405195
14.237384;1.044428952735551;0.8333408064824264;0.7978777039429648;-8.113846890005116e-08;-8.19495241830452e-08;9.999954484530758;0.8335142697807274;0.01556206029184372;0.015562061783831961;0.7977349416297835;0.014893839127475923;1.0448430566772497;0.7978756538696229
14.247384;1.0444288895670624;0.8333407361045041;0.7978775996129913;-8.11301004193946e-08;-8.199870068794523e-08;9.999956933588058;0.8335142105065393;0.015562058783236559;0.015562060076948445;0.7977350458088656;0.01489383778278262;1.0448429503447956;0.7978754545054817
14.257384;1.0444288327815385;0.8333406596106406;0.7978774973347557;-8.112381715415026e-08;-8.2045621196198e-08;9.999959309452631;0.8335141422716693;0.015562057256009218;0.015562058337858549;0.7977351462094886;0.01489383642260509;1.0448428402363958;0.7978752469343466
14.267384;1.044428782871707;0.8333405772195961;0.797877397424449;-8.111964354512394e-08;-8.209021572262541e-08;9.999961609232994;0.8335140653049629;0.015562055716038675;0.015562056567438004;0.7977352427045343;0.014893835047549183;1.0448427267617202;0.7978750314316252
14.277384;1.0444287403184795;0.8333404891919602;0.7978773001467666;-8.11175806103665e-08;-8.213244713402863e-08;9.999963829292872;0.8335139797914177;0.015562054168760496;0.015562054765689183;0.7977353352721039;0.014893833658749937;1.0448426104586799;0.7978748083026969
14.287384;1.0444287054505734;0.8333403958488758;0.7978772057007745;-8.111761592721975e-08;-8.217229584734284e-08;9.999965966152127;0.8335138859408523;0.015562052619280968;0.01556205293233797;0.7977354240267021;0.014893832257728001;1.0448424920610304;0.797874577868049
14.297384;1.044428678494149;0.8333402976014663;0.797877114245541;-8.111972987958283e-08;-8.22097648734513e-08;9.999968017029268;0.8335137840908196;0.015562051073469743;0.015562051066321492;0.7977355092266045;0.014893830846877789;1.044842372429217;0.7978743405021046
14.307384;1.0444286597035146;0.8333401949155315;0.7978770259037619;-8.112389943849339e-08;-8.224488878740134e-08;9.999969979755686;0.8335136747335422;0.01556204953794359;0.01556204916560714;0.7977355911786285;0.014893829430010656;1.0448422523724052;0.7978740966797504
14.317384;1.0444286493671646;0.8333400882228155;0.7978769407584971;-8.113008692791366e-08;-8.227771841446886e-08;9.999971852786144;0.8335135584517591;0.015562048019925202;0.015562047228243088;0.7977356701090179;0.0148938280120849;1.0448421325463588;0.7978738469975751
14.327384;1.0444286477434788;0.8333399778814595;0.7978768588565961;-8.113822749546579e-08;-8.230830168735888e-08;9.999973635999028;0.8335134358347489;0.015562046527906355;0.015562045253130305;0.7977357461599072;0.014893826598894275;1.0448420134777774;0.7978735921321896
14.337384;1.044428655040668;0.8333398641965518;0.7978767801655261;-8.114822556970878e-08;-8.233668476998738e-08;9.99997533155635;0.8335133074504266;0.015562045071085506;0.015562043240205815;0.7977358194819257;0.014893825196916986;1.0448418955736587;0.7978733327624483
14.347384;1.0444286713821702;0.8333397474494177;0.7978767045070847;-8.115994853713478e-08;-8.236291904374505e-08;9.999976943152246;0.8335131738540289;0.015562043657801847;0.015562041190803587;0.7977358902729682;0.014893823812661886;1.0448417790738282;0.7978730695120165
14.357384;1.044428696728352;0.8333396279294905;0.7978766315604705;-8.117322806944977e-08;-8.238705794649545e-08;9.999978474547369;0.8335130355557056;0.015562042295603817;0.015562039107594784;0.7977359587652695;0.014893822451883441;1.0448416640620866;0.7978728029356793
14.367384;1.0444287308376579;0.8333395059486342;0.7978765609316226;-8.118787232603451e-08;-8.240914878875888e-08;9.999979929429465;0.8335128929956139;0.01556204099294458;0.015562036993874801;0.7977360252158793;0.01489382111953287;1.0448415505535287;0.7978725335547991
14.377384;1.0444287733468975;0.8333393818239982;0.7978764922284117;-8.120367616650245e-08;-8.242922852896624e-08;9.999981311461172;0.8335127465885023;0.015562039760030441;0.015562034853127236;0.7977360898487039;0.014893819820148917;1.0448414385779743;0.7978722619049622
14.387384;1.0444288239315809;0.8333392558781441;0.7978764251118693;-8.122043928776807e-08;-8.244731176618393e-08;9.999982623068021;0.8335125967500451;0.015562038607537026;0.015562032688475736;0.7977361527752419;0.014893818557735947;1.0448413282089253;0.7978719885603921
14.397384;1.044428882412067;0.8333391284405264;0.7978763592671196;-8.123797982169793e-08;-8.246337227677949e-08;9.999983864635428;0.8335124438477577;0.015562037544850572;0.015562030501929952;0.7977362140156836;0.014893817335133305;1.0448412195529986;0.7978717141077809
14.407384;1.0444289487706866;0.8333389997839319;0.7978762943113953;-8.125610918850584e-08;-8.247734364242915e-08;9.99998503509752;0.8335122881581588;0.015562036579349762;0.0155620282952086;0.7977362736096549;0.014893816154038604;1.0448411127674273;0.7978714390583761
14.417384;1.0444290231072917;0.8333388700483813;0.7978762297811208;-8.127460346373171e-08;-8.248914287848511e-08;9.999986132387123;0.8335121299032238;0.01556203571650552;0.015562026071232686;0.7977363316791465;0.01489381501558924;1.0448410080745034;0.7978711637994375
14.427384;1.0444291055120463;0.8333387392588952;0.7978761652131764;-8.129322676466108e-08;-8.249870252539805e-08;9.999987153770254;0.8335119693237184;0.01556203496080325;0.015562023833489308;0.7977363883718068;0.014893813920244761;1.044840905697064;0.7978708886491838
14.437384;1.0444291959503638;0.8333386074442292;0.7978761002029363;-8.13117832669308e-08;-8.250599395653553e-08;9.999988097179658;0.8335118067078682;0.015562034316669578;0.015562021584250133;0.7977364437648299;0.014893812868059282;1.0448408057964387;0.7978706139009717
14.447384;1.0444292942848854;0.8333384747371152;0.7978760343940728;-8.13301574578573e-08;-8.251103618497087e-08;9.999988962120662;0.8335116423650628;0.01556203378826552;0.015562019324580446;0.7977364978428688;0.01489381186040196;1.044840708494374;0.7978703398226844
14.457384;1.0444294003395302;0.8333383413608457;0.7978759674357147;-8.134832598685226e-08;-8.251389780122201e-08;9.999989749116216;0.8335114766128654;0.015562033378674948;0.015562017056369285;0.7977365505562051;0.014893810900891926;1.0448406138880224;0.7978700666971227
14.467384;1.0444295138965616;0.8333382075801259;0.7978758989709936;-8.136632019970515e-08;-8.251468673317285e-08;9.99999045924601;0.8335113098274552;0.015562033089965139;0.015562014784275779;0.7977366018744066;0.0148938099947338;1.044840521986888;0.7978697948331925
14.477384;1.0444296346365427;0.8333380736990702;0.7978758286701427;-8.138415983103043e-08;-8.251352908521165e-08;9.999991094490007;0.8335111424763567;0.015562032924628409;0.015562012516053934;0.797736651776577;0.014893809147987384;1.0448404326888943;0.7978695244857794
14.487384;1.0444297620443788;0.8333379400677298;0.7978757562474879;-8.140182039922031e-08;-8.25105649474757e-08;9.999991658278846;0.8335109750517706;0.015562032886095064;0.01556201026145016;0.7977367002206174;0.014893808366289877;1.0448403458579596;0.7978692558232284
14.497384;1.0444298953807685;0.833337807048008;0.797875681431804;-8.14192541766436e-08;-8.250596409754108e-08;9.999992155688771;0.833510807997548;0.015562032977094227;0.015562008030229361;0.7977367471573082;0.014893807653046182;1.0448402613660026;0.7978689889924291
14.507384;1.044430033775225;0.8333376749557708;0.7978756039620184;-8.143642028511704e-08;-8.249992255814777e-08;9.999992592673284;0.8335106417275108;0.015562033198518514;0.015562005829890438;0.7977367925865401;0.014893807009227577;1.0448401790668074;0.797868724152432
14.517384;1.0444301763375534;0.8333375440272587;0.7978755236842061;-8.145328764961642e-08;-8.249264305333596e-08;9.999992974963648;0.833510476705021;0.015562033549948371;0.01556200366450347;0.797736836614504;0.014893806434765792;1.044840098767624;0.7978684614486532
14.527384;1.0444303221998226;0.83333741439865;0.7978754406340874;-8.146982545546913e-08;-8.248433657544803e-08;9.999993307864004;0.8335103135341174;0.01556203402995855;0.015562001535999195;0.7977368794584898;0.014893805929833175;1.0448400202071535;0.797868201027042
14.537384;1.0444304705238838;0.8333372860991834;0.7978753549672117;-8.148599985705409e-08;-8.24752256693547e-08;9.999993596449073;0.8335101530109419;0.01556203463556692;0.015561999447213612;0.797736921389741;0.014893805495358787;1.0448399431250448;0.797867943082764
14.547384;1.0444306205525942;0.8333371590919856;0.7978752668162532;-8.150177306384101e-08;-8.246552976942762e-08;9.99999384543894;0.8335099960660202;0.015562035362044006;0.015561997403570872;0.7977369626700036;0.014893805132805827;1.044839867406022;0.7978676878651324
14.557384;1.0444307716677728;0.8333370333012792;0.7978751761922565;-8.151710671032895e-08;-8.245545547085856e-08;9.999994059435686;0.8335098436122987;0.01556203620326595;0.015561995411872646;0.7977370035031109;0.014893804843681288;1.0448397931003874;0.7978674356224935
14.567384;1.0444309233568032;0.8333369085868267;0.7978750829724933;-8.153196941649737e-08;-8.244519862450161e-08;9.999994243584208;0.8335096964251819;0.015562037151735564;0.015561993478938099;0.797737044011006;0.014893804629351963;1.0448397202982556;0.7978671865122917
14.577384;1.0444310751033499;0.8333367847222609;0.7978749869487849;-8.154633095687545e-08;-8.243495462639921e-08;9.999994403591382;0.8335095551194263;0.015562038198227206;0.015561991611879324;0.7977370842613377;0.014893804491097304;1.0448396490119578;0.7978669405695341
14.587384;1.0444312263263416;0.8333366614050155;0.7978748878576669;-8.156015491498775e-08;-8.242492039213507e-08;9.999994545333427;0.8335094201525524;0.015562039331542252;0.01556198981822573;0.7977371243164424;0.014893804430211419;1.044839579142388;0.7978666977752258
14.597384;1.0444313764059971;0.8333365383168971;0.7978747854119043;-8.157342042209495e-08;-8.241526919513955e-08;9.999994674945121;0.8335092918360716;0.015562040539156314;0.015561988105209498;0.7977371642570461;0.014893804448445885;1.0448395104979635;0.7978664581014153
14.607384;1.0444315246799094;0.8333364152196887;0.7978746793943523;-8.158615218605769e-08;-8.24061261277624e-08;9.999994798883051;0.8335091704223033;0.015562041808762169;0.015561986479389382;0.7977372041710157;0.01489380454882599;1.044839442867099;0.7978662214814739
14.617384;1.0444316704089451;0.8333362919822488;0.7978745697385551;-8.159842290833867e-08;-8.23975696710161e-08;9.99999492357892;0.8335090562017788;0.015562043129161037;0.01556198494646476;0.7977372441102063;0.014893804736171317;1.044839376160887;0.797865987818795
14.627384;1.044431812801874;0.8333361685103402;0.7978744564943654;-8.161032871448396e-08;-8.238964048438616e-08;9.999995055332462;0.8335089494666252;0.015562044490495211;0.015561983510826705;0.7977372840332523;0.014893805016547417;1.0448393105175344;0.797865757063009
14.637384;1.0444319510510482;0.8333360446819824;0.7978743397416591;-8.162195472352426e-08;-8.238234318736799e-08;9.99999520045432;0.8335088503885825;0.015562045884418226;0.015561982175709716;0.7977373237833811;0.014893805395712528;1.0448392462902716;0.797865529249527
14.647384;1.044432084357511;0.833335920347929;0.7978742195551429;-8.163336572885696e-08;-8.237564994833473e-08;9.999995365215355;0.8335087589646856;0.015562047303369882;0.0155619809438123;0.7977373631425839;0.014893805877819412;1.0448391839859743;0.7978653044725939
14.657384;1.0444322120057536;0.8333357953663663;0.797874096011719;-8.164463579301432e-08;-8.236951655604645e-08;9.999995555874259;0.8335086750442096;0.015562048740153257;0.015561979817441235;0.797737401898008;0.014893806465277198;1.0448391242095656;0.7978650828308428
14.667384;1.0444323334830568;0.8333356696365348;0.7978739692294369;-8.165587263029406e-08;-8.236391111047344e-08;9.999995778920443;0.8335085983838878;0.0155620501890205;0.015561978798592543;0.7977374398251798;0.014893807159465146;1.0448390676049655;0.797864864373442
14.677384;1.044432448553091;0.8333355431042271;0.7978738394080349;-8.166721161019683e-08;-8.235882440824532e-08;9.999996040841536;0.8335085287332016;0.015562051646514212;0.015561977888820624;0.7977374766364383;0.014893807961460209;1.0448390147902196;0.7978646491012836
14.687384;1.0444325572219757;0.8333354157469186;0.7978737067920759;-8.167879919452855e-08;-8.23542413468399e-08;9.999996347242377;0.8335084659053289;0.01556205311145538;0.015561977088379567;0.7977375119765144;0.014893808872174874;1.044838966326185;0.7978644370154019
14.697384;1.0444326596733242;0.8333352875936096;0.7978735716113686;-8.169076928427238e-08;-8.23501221474978e-08;9.999996702450241;0.8335084097531851;0.015562054584438326;0.015561976395511268;0.7977375454464031;0.014893809892063164;1.0448389227390913;0.7978642281399811
14.707384;1.0444327562562106;0.8333351587551371;0.7978734341067719;-8.170320426537154e-08;-8.234642273620962e-08;9.999997110058114;0.8335083600987685;0.015562056065853602;0.015561975806163704;0.7977375766212144;0.014893811020737191;1.044838884555343;0.7978640225464765
14.717384;1.0444328474782074;0.8333350293763306;0.7978732945849665;-8.17161113166283e-08;-8.234311064058716e-08;9.99999757334508;0.8335083167019454;0.015562057553458358;0.015561975313943066;0.7977376050628869;0.01489381225684952;1.0448388523177254;0.7978638204175358
14.727384;1.0444329339447995;0.8333348995757188;0.7978731534246382;-8.172944173995606e-08;-8.234015370679324e-08;9.999998095230731;0.8335082792545412;0.015562059042206429;0.015561974910424723;0.7977376303486039;0.01489381359822253;1.0448388265861221;0.7978636220526406
14.737384;1.0444330162833881;0.8333347694967707;0.7978730110733648;-8.174312320250663e-08;-8.23374943622211e-08;9.999998678305355;0.8335082473754657;0.015562060525863734;0.015561974585662733;0.7977376521031934;0.014893815041578851;1.044838807890783;0.7978634277575026
14.747384;1.0444330951323169;0.8333346393981349;0.7978728680554371;-8.175707805832691e-08;-8.233502452147733e-08;9.999999324945579;0.833508220616783;0.015562061998105524;0.01556197432891272;0.7977376699964347;0.0148938165821395;1.044838796630903;0.797863237720317
14.757384;1.0444331712126667;0.8333345096576433;0.7978727249730645;-8.177123412070753e-08;-8.233258905789342e-08;10.00000003729903;0.8335081984818765;0.015562063452974463;0.015561974129191669;0.7977376837471953;0.014893818213344782;1.0448387929972531;0.7978630519773849
14.767384;1.0444332453544394;0.8333343806967598;0.797872582478881;-8.178553080064895e-08;-8.233002180260772e-08;10.000000816933538;0.8335081804651796;0.015562064885227695;0.015561973975869791;0.7977376931825867;0.014893819926060913;1.044838796958574;0.7978628704553312
14.777384;1.0444333183779912;0.8333342528711528;0.7978724411972266;-8.179991402920166e-08;-8.232717643490005e-08;10.00000166430892;0.8335081661265477;0.015562066290334402;0.015561973859977797;0.7977376982888669;0.014893821708536311;1.0448388083100395;0.7978626930191254
14.787384;1.0444333909960217;0.8333341263650004;0.7978723016383011;-8.181431952923938e-08;-8.232392629924696e-08;10.0000025791017;0.833508155147992;0.015562067664743011;0.015561973775006581;0.797737699220621;0.014893823548379;1.0448388267721906;0.7978625194988329
14.797384;1.0444334638828718;0.8333340011575505;0.7978721641327334;-8.1828673221654e-08;-8.232014112111624e-08;10.000003561516941;0.8335081473078271;0.015562069006596173;0.015561973716581428;0.7977376962993132;0.014893825434372225;1.044838852068278;0.797862349734176
14.807384;1.0444335377580785;0.8333338771125096;0.7978720288287425;-8.184292123339063e-08;-8.231566434640963e-08;10.00000461301056;0.8335081423890932;0.015562070315288124;0.01556197368175535;0.7977376899714844;0.014893827356668067;1.0448388839698102;0.7978621836422948
14.817384;1.044433613354828;0.8333337541425466;0.7978718958012858;-8.185703975255375e-08;-8.231031450586295e-08;10.000005735755733;0.8335081400797659;0.015562071589554385;0.015561973668035401;0.7977376807164638;0.014893829306864524;1.0448389223422505;0.7978620212351637
14.827384;1.0444336913862657;0.8333336323179296;0.7978717651508529;-8.187100414863822e-08;-8.230391488079262e-08;10.000006931726375;0.8335081399377963;0.015562072826398187;0.015561973672639565;0.797737668961684;0.01489383127817587;1.0448389671598175;0.7978618625480852
14.837384;1.044433772568537;0.8333335118404203;0.7978716370130372;-8.188477041440425e-08;-8.229632675463737e-08;10.000008201855321;0.8335081414405459;0.015562074021835095;0.015561973692288768;0.7977376550489482;0.014893833264846402;1.0448390184836107;0.7978617075257681
14.847384;1.0444338575827499;0.8333333929339966;0.7978715115593983;-8.189829782187013e-08;-8.228746223253903e-08;10.000009545552027;0.8335081440388004;0.015562075171383803;0.015561973723738746;0.7977376392621712;0.014893835261733922;1.044839076424485;0.7978615559674609
14.857384;1.044433946968753;0.83333327575998;0.7978713890189228;-8.191157900940847e-08;-8.227728395664179e-08;10.000010961034482;0.8335081471994675;0.01556207626943087;0.01556197376484696;0.7977376218771126;0.014893837263849425;1.04483914110297;0.7978614075954686
14.867384;1.044434041089622;0.8333331604223155;0.7978712697023743;-8.19246438575393e-08;-8.226580724640749e-08;10.000012445824252;0.8335081504926741;0.01556207730923845;0.015561973814967376;0.797737603194681;0.014893839264861965;1.0448392126143653;0.7978612621426008
14.877384;1.0444341402016022;0.8333330470304774;0.7978711540178942;-8.193754611765802e-08;-8.225310213801466e-08;10.000013996749761;0.8335081536824034;0.015562078284046441;0.015561973875221707;0.7977375835606623;0.014893841256810342;1.0448392910306037;0.7978611193644215
14.887384;1.0444342445531445;0.8333329357366516;0.797871042442558;-8.195035612650175e-08;-8.223928273783128e-08;10.000015609839934;0.8335081567270264;0.015562079187893802;0.015561973948992355;0.7977375633427237;0.014893843232298008;1.0448393764325055;0.7978609790757468
14.897384;1.0444343544268309;0.8333328267221192;0.7978709354203872;-8.196316119322516e-08;-8.222447970902138e-08;10.000017279970033;0.8335081597055076;0.015562080015745564;0.015561974041079589;0.7977375428679846;0.014893845185753882;1.0448394688801528;0.7978608412224103
14.907384;1.0444344700667418;0.8333327201654674;0.7978708332739931;-8.197606334431741e-08;-8.22088132071404e-08;10.000019000295154;0.8335081627458191;0.015562080763642658;0.015561974155928191;0.7977375224078669;0.01489384711172382;1.0448395683780176;0.797860705848245
14.917384;1.0444345915731763;0.8333326162283838;0.7978707362366187;-8.198915923081128e-08;-8.219239288875132e-08;10.000020762405823;0.8335081659577801;0.015562081429318149;0.015561974296739466;0.7977375021983114;0.01489384900389386;1.0448396749491753;0.7978605730067126
14.927384;1.0444347189347658;0.8333325150552611;0.7978706444858142;-8.200250917096204e-08;-8.217534832583234e-08;10.000022557128737;0.8335081693733954;0.015562082012412446;0.01556197446585382;0.7977374824115596;0.014893850857259994;1.0448397886842937;0.7978604427745379
14.937384;1.0444348521831373;0.8333324167506249;0.797870558074652;-8.20161425849471e-08;-8.215786529076993e-08;10.000024375072474;0.8335081729321999;0.015562082513361837;0.01556197466575979;0.797737463117515;0.014893852669771604;1.044839909622326;0.7978603153145951
14.947384;1.044434991503779;0.8333323213485097;0.7978704769040491;-8.203010809985307e-08;-8.214019132063965e-08;10.00002620665484;0.833508176497487;0.015562082932235308;0.01556197489977349;0.7977374442904789;0.014893854441195257;1.0448400375795321;0.7978601908447075
14.957384;1.0444351372384326;0.8333322287856424;0.7978704008014562;-8.204450742585474e-08;-8.212258769967687e-08;10.000028041843288;0.8335081798796207;0.015562083268737096;0.015561975171594982;0.7977374258429282;0.01489385617166309;1.0448401721185605;0.797860069551999
14.967384;1.0444352898073497;0.8333321388712536;0.7978703296070127;-8.205947411081668e-08;-8.210526565045362e-08;10.00002987004356;0.8335081828678722;0.01556208352241964;0.01556197548446032;0.7977374076657042;0.014893857861526786;1.044840312646578;0.7978599515722896
14.977384;1.0444354495965904;0.8333320513052455;0.797870263208681;-8.207512805214001e-08;-8.208836452580699e-08;10.000031680522657;0.8335081852793081;0.01556208369272168;0.01556197584149594;0.7977373896529744;0.014893859512045866;1.0448404584815516;0.7978598370124443
14.987384;1.0444356168577105;0.833331965737676;0.7978702015062764;-8.209154247623989e-08;-8.207197378647127e-08;10.000033462801916;0.8335081870437563;0.0155620837793142;0.015561976246697763;0.7977373717356493;0.014893861126433972;1.044840608862327;0.797859725967387
14.997384;1.04443579165849;0.8333318818278813;0.797870144359643;-8.210873420305784e-08;-8.205615897078416e-08;10.000035206290312;0.8335081882892951;0.015562083782495144;0.01556197670452361;0.7977373539585073;0.014893862710493401;1.0448407629765375;0.7978596185584079
15.007384;1.044435973900364;0.8333317992987632;0.7978700916043822;-8.212668989929133e-08;-8.204096305885072e-08;10.000036899925066;0.8335081893399398;0.015562083703643738;0.015561977218812355;0.7977373365087286;0.014893864272264771;1.0448409199804813;0.7978595149622356
15.017384;1.0444361633585195;0.8333317179171762;0.7978700430888268;-8.21454108821465e-08;-8.2026402663446e-08;10.000038532655742;0.833508190616387;0.015562083545781924;0.015561977792715936;0.7977373196226116;0.014893865821021887;1.0448410789797993;0.7978594153989348
15.027384;1.044436359730736;0.8333316374463086;0.7978699986798111;-8.216493404348794e-08;-8.201247624167772e-08;10.000040094469325;0.833508192537228;0.0155620833137451;0.015561978428254741;0.7977373034872713;0.014893867366201467;1.0448412390329347;0.7978593201277095
15.037384;1.0444365627216639;0.8333315577252188;0.7978699582636253;-8.218532986293204e-08;-8.199916169217457e-08;10.000041577431876;0.8335081954718253;0.015562083013809751;0.015561979124924012;0.7977372882477685;0.01489386891681475;1.044841399223469;0.7978592294504271
15.047384;1.0444367721024153;0.8333314787602177;0.7978699217387144;-8.22066982799971e-08;-8.198639460960689e-08;10.0000429756743;0.8335081996776185;0.015562082652804562;0.01556197987950805;0.7977372740778312;0.01489387048057716;1.0448415587128075;0.7978591436793679
15.057384;1.0444369876835011;0.8333314006449949;0.7978698889929555;-8.222914893299723e-08;-8.197405348114133e-08;10.000044283811954;0.8335082052269092;0.015562082236571144;0.015561980687240053;0.7977372612339212;0.014893872062294646;1.0448417166842;0.7978590630836719
15.067384;1.0444372092624543;0.8333313234404003;0.7978698598913967;-8.225276012576316e-08;-8.196198070578946e-08;10.000045495883185;0.8335082120403802;0.015562081768518431;0.015561981542937026;0.7977372500445178;0.014893873663657013;1.0448418722669823;0.7978589878601157
15.077384;1.0444374366221587;0.8333312471679627;0.7978698342794304;-8.227754748683383e-08;-8.195002963937499e-08;10.000046606393777;0.8335082200075101;0.015562081249485618;0.015561982442110689;0.7977372408520192;0.014893875284570028;1.0448420245472645;0.7978589181419012
15.087384;1.0444376695286344;0.833331171842847;0.7978698120023482;-8.230345983902398e-08;-8.193810492519201e-08;10.000047611495184;0.833508229059878;0.015562080678500642;0.015561983382077604;0.7977372339785026;0.014893876923153908;1.0448421726500636;0.7978588540112201
15.097384;1.0444379076410892;0.8333310974599163;0.7978697929365572;-8.233039251828055e-08;-8.1926182160781e-08;10.000048508768566;0.8335082391749721;0.015562080053418253;0.015561984361909066;0.7977372297117094;0.014893878574507175;1.0448423158441895;0.7978587955051848
15.107384;1.0444381503970932;0.8333310239524344;0.7978697769789639;-8.235820734559197e-08;-8.191430864944956e-08;10.00004929707817;0.8335082503353736;0.015562079371385228;0.01556198538064216;0.7977372282670008;0.014893880230816297;1.044842453612344;0.7978587426571143
15.117384;1.044438396997729;0.8333309511711385;0.7978697639758975;-8.238675226360544e-08;-8.19025823756584e-08;10.00004997711069;0.8335082624637729;0.015562078629263584;0.015561986435718935;0.7977372297676609;0.014893881883116071;1.0448425856454429;0.7978586955505322
15.127384;1.044438646463475;0.833330878907856;0.7978697536654639;-8.241587624077908e-08;-8.18911073097518e-08;10.000050551520694;0.8335082754101508;0.015562077824324687;0.015561987523729545;0.7977372342636287;0.014893883523029937;1.0448427118281096;0.797858654296411
15.137384;1.0444388976963217;0.8333308069443818;0.7978697456726328;-8.244543749416256e-08;-8.1879956874938e-08;10.000051024333796;0.8335082889682517;0.015562076955089037;0.01556198864159222;0.7977372417347806;0.014893885143522176;1.0448428322530088;0.797858618939924
15.147384;1.0444391496017777;0.8333307350895135;0.7978697395375166;-8.247530223007789e-08;-8.186917907207667e-08;10.00005139968444;0.833508302872674;0.015562076021428598;0.015561989785833091;0.7977372520846001;0.014893886738467439;1.0448429471840572;0.7978585894271232
15.157384;1.044439401230328;0.8333306631975473;0.7978697347939828;-8.250534727553757e-08;-8.185882026199056e-08;10.000051680289141;0.8335083168595426;0.015562075024157159;0.015561990951943562;0.7977372651491412;0.014893888301220602;1.0448430569985876;0.7978585656846557
15.167384;1.0444396518073158;0.8333305911996389;0.7978697310527167;-8.253547955352934e-08;-8.18489297786418e-08;10.000051867249281;0.8335083307370919;0.015562073964721958;0.015561992135170243;0.7977372807048261;0.014893889823515968;1.0448431621908032;0.7978585476708071
15.177384;1.0444399006955067;0.8333305191311066;0.7978697280079121;-8.256564760108564e-08;-8.183955647731682e-08;10.000051961842384;0.8335083443227269;0.01556207284486384;0.015561993330755811;0.7977372984706546;0.01489389129604105;1.0448432633594227;0.7978585353088506
15.187384;1.044440147375888;0.8333304470724912;0.7978697254341308;-8.259583850341566e-08;-8.183075846862886e-08;10.000051967124744;0.8335083573289366;0.015562071666719537;0.015561994533499676;0.7977373181351645;0.014893892710626142;1.044843361129898;0.7978585284145423
15.197384;1.0444403914427407;0.833330375068499;0.797869723247284;-8.262608374563615e-08;-8.182260801558763e-08;10.000051887514461;0.8335083693326926;0.015562070433193582;0.015561995738100048;0.7977373394393639;0.0148938940625208;1.0448434561321203;0.7978585266964167
15.207384;1.0444406326492588;0.8333303031791909;0.797869721562882;-8.265645969542556e-08;-8.181517831755495e-08;10.00005172740053;0.8335083798474152;0.01556206914774617;0.015561996939618926;0.7977373622338741;0.014893895350632265;1.0448435490737151;0.7978585297968638
15.217384;1.0444408709589383;0.8333302315636646;0.7978697206678443;-8.268707149395171e-08;-8.180852806056357e-08;10.000051490273188;0.8335083884340768;0.01556206781428174;0.01556199813336439;0.7977373864275025;0.014893896575912375;1.0448436407977455;0.7978585373573291
15.227384;1.0444411064672317;0.8333301604381034;0.7978697209358986;-8.271803391618689e-08;-8.180269606866715e-08;10.000051178530871;0.8335083947299861;0.0155620664376232;0.015561999315113057;0.7977374119163735;0.014893897740051917;1.0448437322569804;0.7978585490817667
15.237384;1.0444413392262342;0.8333300900118966;0.7978697227565211;-8.274943879554304e-08;-8.179770726705355e-08;10.000050793599476;0.8335083984124673;0.015562065023597292;0.015562000481741785;0.7977374385626356;0.014893898844817477;1.0448438243849378;0.7978585647472227
15.247384;1.044441569133299;0.8333300204941595;0.7978697264684087;-8.278132438567345e-08;-8.179358938633283e-08;10.000050336331915;0.8335083992062914;0.015562063578314397;0.01556200163188722;0.7977374661805832;0.014893899891077105;1.0448439179180826;0.7978585841636116
15.257384;1.0444417959442132;0.8333299521192578;0.7978697323033663;-8.281369223504477e-08;-8.179039425714523e-08;10.000049807659458;0.8335083969014404;0.01556206210755619;0.015562002766489955;0.7977374945111193;0.014893900878211234;1.0448440132923422;0.7978586071049968
15.267384;1.044442019304093;0.8333298851483627;0.7978697403891784;-8.284654161599407e-08;-8.178820336361212e-08;10.000049208749688;0.8335083913365525;0.015562060616812744;0.015562003888038377;0.79773752319075;0.01489390180517226;1.0448441106699944;0.7978586332353249
15.277384;1.0444422387299022;0.8333298198186249;0.7978697507718936;-8.287986260139456e-08;-8.178710458789914e-08;10.000048540684949;0.8335083823810121;0.0155620591112507;0.015562004998955563;0.7977375517321195;0.0148939026723082;1.0448442100475417;0.7978586621101673
15.287384;1.0444424536395351;0.8333297562960755;0.797869763424062;-8.291361441206197e-08;-8.178716102820753e-08;10.000047804705828;0.8335083698981833;0.015562057595092712;0.015562006100986191;0.7977375795489637;0.014893903482258917;1.0448443113159136;0.7978586932707349
15.297384;1.0444426634350752;0.8333296946939224;0.7978697783039734;-8.294772917401494e-08;-8.178840069813774e-08;10.000047002620924;0.8335083536670576;0.015562056070928625;0.015562007195226936;0.7977376060322017;0.01489390423984541;1.0448444142593647;0.7978587263030908
15.307384;1.0444428675344408;0.8333296350762485;0.797869795427014;-8.298213025780455e-08;-8.179083277648416e-08;10.000046136706471;0.8335083333199386;0.015562054539639913;0.015562008281884296;0.7977376306713553;0.014893904951628338;1.044844518619144;0.7978587608158001
15.317384;1.044443065337976;0.8333295774158699;0.7978698148432295;-8.301674812900007e-08;-8.1794473948245e-08;10.000045209769063;0.8335083083788982;0.015562053001167381;0.015562009360006469;0.7977376531907928;0.014893905625018918;1.0448446242319789;0.7978587964168734
15.327384;1.0444432562076449;0.8333295216000874;0.7978698365766699;-8.30515241361163e-08;-8.179935913739804e-08;10.000044225222695;0.833508278379368;0.015562051455609434;0.015562010427411337;0.7977376735910053;0.014893906266915238;1.0448447311171762;0.7978588327213444
15.337384;1.0444434395210012;0.8333294674969527;0.7978698605889233;-8.308640386108174e-08;-8.180552332154784e-08;10.000043186532949;0.8335082429711064;0.01556204990366987;0.015562011480536249;0.7977376920532648;0.014893906883157565;1.044844839408026;0.7978588694026633
15.347384;1.0444436147621938;0.8333294149817262;0.7978698867429307;-8.312132264478652e-08;-8.181296883532312e-08;10.000042096635006;0.8335082019551718;0.0155620483466444;0.015562012514488136;0.7977377088506232;0.014893907479189322;1.044844949206016;0.797858906303663
15.357384;1.0444437815608554;0.8333293639239014;0.797869914802337;-8.315618300813376e-08;-8.182165067633546e-08;10.000040957894518;0.8335081553067462;0.015562046786756741;0.015562013523627958;0.7977377243471239;0.01489390806055216;1.0448450605132653;0.7978589435130148
15.367384;1.0444439396670937;0.8333293142279492;0.7978699444789457;-8.319085359922601e-08;-8.18315004178279e-08;10.000039772596919;0.8335081031868997;0.01556204522752043;0.015562014501888788;0.7977377389823479;0.014893908632955932;1.0448451732389217;0.7978589812935072
15.377384;1.0444440889432294;0.833329265892413;0.797869975492847;-8.322521778016296e-08;-8.184247063802666e-08;10.000038543690064;0.833508045901984;0.015562043673709119;0.015562015442649641;0.7977377532005541;0.014893909202453624;1.0448452872392748;0.7978590199124402
15.387384;1.0444442293749852;0.8333292190193758;0.7978700076286085;-8.32592346421071e-08;-8.185455128049975e-08;10.000037275087145;0.8335079838477194;0.015562042130994894;0.015562016338846733;0.7977377674117869;0.01489390977540478;1.0448454023677334;0.7978590595390108
15.397384;1.0444443609950471;0.8333291737980415;0.7978700407263402;-8.329295437820576e-08;-8.186774209036587e-08;10.00003597114791;0.8335079175036324;0.015562040605124387;0.015562017183475777;0.7977377819930495;0.014893910358199735;1.044845518462753;0.7978591002682952
15.407384;1.044444483780834;0.8333291304874204;0.7978700746257426;-8.332648298412015e-08;-8.188202009151095e-08;10.000034635725347;0.8335078474181048;0.015562039100945573;0.015562017969978088;0.7977377972855144;0.014893910957147897;1.0448456352989275;0.7978591421641388
15.417384;1.0444445976962808;0.8333290894111367;0.7978701091879523;-8.335992667718418e-08;-8.189732794356224e-08;10.000033271993892;0.8335077741336016;0.015562037622173569;0.015562018691993756;0.7977378136195372;0.014893911578175285;1.0448457526016632;0.7978591852512226
15.427384;1.0444447028206056;0.8333290509448451;0.797870144360805;-8.339335766156104e-08;-8.191357773515569e-08;10.000031883330598;0.8335076981483842;0.015562036171937237;0.015562019343012946;0.797737831350791;0.014893912225955383;1.044845870159038;0.7978592295091339
15.437384;1.0444447993970207;0.8333290154757013;0.7978701801610584;-8.342682414067362e-08;-8.193066701650572e-08;10.00003047365673;0.833507619947232;0.015562034753167859;0.015562019916679805;0.7977378508411616;0.0148939129032299;1.044845987985135;0.7978592749147693
15.447384;1.0444448877917252;0.8333289833671532;0.7978702166036978;-8.346036569450088e-08;-8.194849998342594e-08;10.000029047037891;0.8335075400232405;0.015562033368498426;0.015562020407678713;0.7977378724046346;0.014893913611032518;1.0448461063960173;0.7978593215299664
15.457384;1.0444449684373653;0.8333289549309534;0.7978702536499127;-8.349400004980427e-08;-8.196699849659684e-08;10.000027607567977;0.8335074588713163;0.015562032020272737;0.015562020812857414;0.7977378962574958;0.014893914349836291;1.0448462259358329;0.7978593695594242
15.467384;1.0444450417560538;0.8333289303946135;0.797870291159082;-8.352770871461085e-08;-8.198609427449062e-08;10.000026159081745;0.833507376953708;0.015562030710683414;0.015562021131831381;0.7977379224830782;0.0148939151206714;1.0448463472713314;0.7978594193005226
15.477384;1.044445108061734;0.8333289098862637;0.7978703288444101;-8.356143552945477e-08;-8.200570079669739e-08;10.000024704591258;0.8335072946175561;0.01556202944128837;0.01556202136639285;0.7977379510435609;0.01489391592450913;1.044846471072252;0.7978594710558979
15.487384;1.0444451675496598;0.8333288934379393;0.7978703662748512;-8.359508969317133e-08;-8.202567972141465e-08;10.000023246331459;0.8335072120148307;0.01556202821253038;0.015562021519631352;0.7977379818393705;0.014893916760815059;1.0448465978467703;0.7978595251242927
15.497384;1.0444452203941328;0.8333288809987565;0.7978704029456757;-8.362857348590539e-08;-8.204583754781818e-08;10.000021786335378;0.8335071291189483;0.015562027024336109;0.015562021595508981;0.7977380147601681;0.014893917627368976;1.0448467278742337;0.7978595818276861
15.507384;1.0444452668177149;0.8333288724541177;0.7978704383873302;-8.366182143887642e-08;-8.206596163807064e-08;10.000020327182723;0.8335070458222489;0.015562025876819896;0.015562021597878027;0.797738049705679;0.014893918520703093;1.0448468612540105;0.7978596414651349
15.517384;1.0444453070887518;0.833328867649178;0.797870472237286;-8.369480723309057e-08;-8.208585997099377e-08;10.000018872688392;0.8335069620002065;0.015562024770166745;0.015562021528840429;0.7977380865887643;0.014893919436298407;1.0448469979279387;0.797859704263221
15.527384;1.044445341517203;0.83332886642488;0.7978705042447272;-8.372753892393245e-08;-8.210537387770843e-08;10.000017427726517;0.8335068775199977;0.015562023704344025;0.015562021388238756;0.7977381253325354;0.014893920369014633;1.044847137732026;0.7978597704351212
15.537384;1.0444453704695316;0.8333288686607456;0.7978705342343732;-8.376006140168539e-08;-8.212437039066238e-08;10.000015997160416;0.8335067922536323;0.015562022678853997;0.015562021175045059;0.7977381658734538;0.014893921313974785;1.0448472805394877;0.7978598402438155
15.547384;1.0444453944100602;0.833328874286079;0.7978705620527223;-8.379244053340404e-08;-8.214274211686883e-08;10.000014584987886;0.8335067060783856;0.015562021692488192;0.015562020888620067;0.7977382081510529;0.014893922267526706;1.04484742631627;0.7978599139536322
15.557384;1.0444454139487735;0.8333288832250977;0.7978705875644886;-8.382474837684134e-08;-8.216041645049816e-08;10.000013194155505;0.8335066188171981;0.015562020743705806;0.015562020528301204;0.7977382520874972;0.014893923227408692;1.0448475750107205;0.7978599917462257
15.567384;1.0444454297791173;0.8333288953310463;0.797870610706492;-8.385706732362193e-08;-8.217734667810641e-08;10.000011827010248;0.8335065301886208;0.015562019830890735;0.015562020092991877;0.7977382976041065;0.014893924191783339;1.0448477264428033;0.7978600737278431
15.577384;1.04444544249153;0.8333289104023827;0.7978706314926837;-8.388947933067763e-08;-8.219348184569743e-08;10.000010486343168;0.8335064398806545;0.015562018951638036;0.015562019581619931;0.7977383446562918;0.0148939251585773;1.0448478803119017;0.7978601599926504
15.587384;1.0444454524779399;0.8333289282662972;0.7978706499369544;-8.392203878812158e-08;-8.220874717620846e-08;10.000009176013936;0.8335063476959133;0.015562018102962212;0.015562018993303344;0.7977383932293313;0.014893926125901373;1.0448480362553736;0.7978602506067601
15.597384;1.044445460041623;0.8333289488124453;0.7978706659743103;-8.395476460872926e-08;-8.222305309109339e-08;10.00000790078649;0.8335062536320438;0.015562017282736611;0.01556201832728611;0.7977384433077834;0.0148939270918577;1.0448481938424499;0.7978603455636771
15.607384;1.0444454655178685;0.8333289719469927;0.7978706794761046;-8.398765257618121e-08;-8.223632042363723e-08;10.000006666330673;0.8335061578906983;0.015562016489880814;0.015562017582705305;0.7977384948583905;0.014893928053696253;1.044848352524808;0.7978604448060727
15.617384;1.044445469244416;0.8333289975906153;0.7978706903192285;-8.402067988856385e-08;-8.224850702538221e-08;10.000005478996679;0.8335060608285512;0.015562015723874221;0.015562016757783114;0.7977385478208141;0.01489392900761934;1.044848511665486;0.797860548227199
15.627384;1.0444454714557565;0.8333290257178323;0.797870698408843;-8.405381084262239e-08;-8.22596159599223e-08;10.000004344591515;0.8335059628538319;0.01556201498520202;0.015562015849295986;0.7977386020727256;0.014893929948777246;1.044848670639386;0.7978606556435064
15.637384;1.0444454722318204;0.8333290563053847;0.7978707036716919;-8.408702449676952e-08;-8.226967422260479e-08;10.00000326731502;0.8335058643584128;0.015562014275544751;0.015562014852903037;0.7977386573761288;0.014893930871382029;1.0448488288734754;0.7978607668083345
15.647384;1.0444454715659295;0.833329089242929;0.7978707060330146;-8.412033143837426e-08;-8.227871527365533e-08;10.00000224991258;0.8335057657251881;0.015562013597341925;0.015562013763797393;0.7977387133871471;0.014893931768735004;1.0448489858202092;0.7978608814060119
15.657384;1.0444454694764478;0.8333291243209354;0.7978707053815489;-8.415375382100875e-08;-8.228679536648603e-08;10.000001294566887;0.833505667351445;0.01556201295340054;0.015562012577693412;0.7977387697591496;0.01489393263309269;1.0448491409422684;0.7978609990299079
15.667384;1.044445466048371;0.8333291612692477;0.7978707015660113;-8.418729583651687e-08;-8.229401550361151e-08;10.00000040377892;0.8335055696367621;0.015562012345798161;0.015562011292132218;0.7977388262270103;0.014893933456873988;1.044849293700616;0.7978611192402099
15.677384;1.0444454614230665;0.8333291998142534;0.7978706944109814;-8.42209325197458e-08;-8.230051285782954e-08;9.999999580787925;0.8335054729219135;0.015562011774034334;0.015562009906482066;0.7977388825951962;0.014893934234314118;1.0448494435415856;0.7978612416466484
15.687384;1.0444454557863085;0.8333292397541487;0.797870683764801;-8.425462201899487e-08;-8.230643923623586e-08;9.999998829405694;0.8335053774234729;0.015562011234332263;0.015562008420315876;0.7977389386963584;0.01489393496144014;1.044849589932196;0.7978613659202294
15.697384;1.0444454493819588;0.8333292810121169;0.7978706695917134;-8.428832326520563e-08;-8.231195456423932e-08;9.999998153581215;0.8335052832436143;0.015562010720624008;0.015562006832695145;0.7977389943593163;0.01489393563578208;1.04484973244131;0.7978614917699058
15.707384;1.0444454425634813;0.8333293236292013;0.7978706520008332;-8.432199276266627e-08;-8.231721716298377e-08;9.999997557027983;0.8335051904199229;0.015562010225908599;0.015562005143402686;0.797739049353219;0.014893936257296325;1.0448498707469267;0.7978616189136741
15.717384;1.0444454358263575;0.8333293677225899;0.7978706311621253;-8.435556498604372e-08;-8.232235691117368e-08;9.999997043091026;0.8335050988987127;0.01556200974406074;0.015562003354212284;0.7977391033514784;0.01489393682879728;1.0448500045522147;0.7978617470661374
15.727384;1.0444454297825907;0.8333294134800462;0.7978706072115724;-8.438894448593899e-08;-8.232745753860083e-08;9.999996614919295;0.8335050084765254;0.015562009271761297;0.015562001468881047;0.7977391559686644;0.014893937354812922;1.04485013361034;0.7978618759980735
15.737384;1.0444454251088255;0.8333294611818647;0.797870580232851;-8.44220186671078e-08;-8.233256275815279e-08;9.999996275613046;0.8335049188029032;0.015562008808514168;0.015561999492653196;0.7977392068233278;0.01489393783997149;1.0448502578460974;0.7978620055956869
15.747384;1.0444454224802198;0.833329511177347;0.7978705503132386;-8.445467178437802e-08;-8.233769913563116e-08;9.999996028256794;0.8335048293998933;0.015562008354923813;0.015561997431977103;0.7977392555618895;0.014893938287651272;1.0448503773463589;0.7978621358280148
15.757384;1.0444454225106;0.8333295638367589;0.7978705176199262;-8.44867868554974e-08;-8.234290134419817e-08;9.999995876179526;0.8335047396875793;0.015562007911193134;0.015561995294050458;0.797739301849189;0.014893938699417247;1.0448504922189663;0.7978622666790383
15.767384;1.044445425749538;0.8333296195255926;0.7978704824461903;-8.451824904075501e-08;-8.234821599748649e-08;9.999995823105388;0.8335046490353534;0.015562007476853485;0.0155619930857099;0.7977393453960112;0.01489393907577716;1.044850602474606;0.797862398114397
15.777384;1.0444454326795594;0.8333296785939499;0.7978704452098629;-8.454895774121768e-08;-8.235369215073397e-08;9.99999587280907;0.8335045567917624;0.015562007051407591;0.01556199081167539;0.7977393860303814;0.014893939417297889;1.044850708005584;0.7978625300542759
15.787384;1.044445443670927;0.833329741393997;0.7978704063943473;-8.457882943371967e-08;-8.235938394614651e-08;9.999996028557046;0.8335044622813494;0.015562006634148837;0.015561988473516595;0.7977394237196688;0.014893939725177179;1.0448508086042676;0.7978626623086963
15.797384;1.0444454589632826;0.8333298082887933;0.7978703664388647;-8.460778295749186e-08;-8.236535266488806e-08;9.999996292433144;0.8335043648112601;0.01556200622309599;0.015561986070575167;0.7977394585391837;0.01489394000140018;1.0448509039798073;0.7978627945451195
15.807384;1.0444454786399833;0.8333298795866059;0.7978703256622086;-8.463572556827791e-08;-8.237166127788798e-08;9.999996664701934;0.8335042637064021;0.015562005815208549;0.015561983601339325;0.7977394906669183;0.014893940248362658;1.044850993824748;0.7978629263836771
15.817384;1.044445502595672;0.8333299554716855;0.7978702842964999;-8.466255824258482e-08;-8.237836699708935e-08;9.99999714376429;0.8335041583229831;0.015562005407765506;0.015561981063907963;0.7977395203766072;0.014893940467623448;1.0448510778703997;0.7978630575346097
15.827384;1.0444455306057154;0.8333300360211119;0.7978702425423183;-8.468820148008128e-08;-8.23854964880752e-08;9.999997726760395;0.8335040480350995;0.015562004999519494;0.015561978457016573;0.7977395480040146;0.01489394065851689;1.0448511558691687;0.797863187805305
15.837384;1.0444455624498552;0.8333301212615354;0.7978702005639347;-8.471261985834266e-08;-8.239302409754116e-08;9.999998410161043;0.8335039322697579;0.015562004590983163;0.015561975782014466;0.7977395739516363;0.014893940818398033;1.0448512276078172;0.7978633170091302
