time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
15.847384;1.044445597974895;0.8333302112081025;0.7978701585046939;-8.473581278700993e-08;-8.240089886430374e-08;9.99999919006788;0.8335038105590992;0.015562004183088092;0.015561973043534483;0.7977395987040995;0.014893940943833835;1.044851292990933;0.7978634449430385
15.857384;1.0444456370883743;0.8333303058901298;0.797870116544358;-8.475778620253422e-08;-8.240909174890805e-08;10.0000000622806;0.8335036825147871;0.015562003775819462;0.015561970248289515;0.797739622771069;0.01489394103054064;1.0448513520795273;0.7978635714369662
15.867384;1.044445679734891;0.8333304053453847;0.7978700749172232;-8.477854459283945e-08;-8.2417594071678e-08;10.000001021931359;0.8335035477571774;0.015562003369088123;0.015561967403729856;0.797739646596954;0.014893941073102308;1.0448514050322888;0.7978636963823948
15.877384;1.0444457258473472;0.8333305095661672;0.7978700338826177;-8.47980895499222e-08;-8.242638640599189e-08;10.000002063181968;0.8335034059077004;0.01556200296440175;0.015561964517010257;0.7977396705529393;0.014893941065833857;1.0448514520495442;0.797863819738038
15.887384;1.0444457752456293;0.8333306184561904;0.7978699937025613;-8.481641140159243e-08;-8.243543524094473e-08;10.000003179767733;0.833503256681159;0.015562002565298171;0.015561961593879814;0.7977396950220152;0.014893941003446619;1.0448514933842168;0.7978639415310639
15.897384;1.04444582757871;0.8333307318501123;0.7978699546313851;-8.48334923795605e-08;-8.244469503579062e-08;10.000004366170616;0.8335031000097312;0.015562002176601556;0.015561958638969621;0.7977397204531268;0.014893940880902248;1.0448515293546143;0.7978640618280378
15.907384;1.0444458823932241;0.8333308495514706;0.7978699168621942;-8.484931179386356e-08;-8.245409105985088e-08;10.000005618510688;0.8335029360892741;0.015562001803326286;0.015561955658129198;0.7977397473251622;0.014893940693577868;1.04485156031244;0.7978641806779603
15.917384;1.0444459392684935;0.8333309713359168;0.7978698804442148;-8.486384629569212e-08;-8.246351765734095e-08;10.000006934498293;0.8335027653216053;0.015562001450307452;0.015561952659897758;0.7977397761011369;0.014893940437749189;1.0448515866237564;0.7978642980878863
15.927384;1.0444459979058078;0.8333310969517513;0.7978698452807862;-8.487708262743716e-08;-8.247285547065788e-08;10.00000831318423;0.8335025882359351;0.01556200112296837;0.015561949653867927;0.7977398072221895;0.014893940110332467;1.0448516087071467;0.7978644140553418
15.937384;1.0444460581019703;0.8333312261652528;0.7978698112315937;-8.488903572898989e-08;-8.248197807182592e-08;10.000009755131789;0.8335024054523199;0.015562000827877013;0.015561946647822362;0.7977398411045558;0.01489393970877892;1.0448516270738808;0.7978645286020529
15.947384;1.0444461196590848;0.8333313587990798;0.7978697782222189;-8.489976511723457e-08;-8.249075815072257e-08;10.00001126187223;0.8335022176694045;0.01556200057178273;0.015561943646852467;0.7977398781231592;0.014893939232373985;1.044851642293412;0.7978646417700508
15.957384;1.044446182356349;0.8333314946869137;0.7978697462806408;-8.490939026902064e-08;-8.249909056046088e-08;10.00001283449186;0.833502025638935;0.015562000360555214;0.015561940654679163;0.7977399185714674;0.014893938682719458;1.0448516549060627;0.7978647536247202
15.967384;1.0444462459996962;0.8333316336135925;0.7978697155013885;-8.491808245394592e-08;-8.250691682536692e-08;10.000014472901293;0.8335018301148795;0.01556200019963011;0.015561937674978798;0.7977399626117518;0.014893938061873944;1.044851665399446;0.79786486430024
15.977384;1.0444463104766186;0.8333317753190815;0.7978696860131352;-8.492603752170395e-08;-8.251422575739769e-08;10.000016176406154;0.8335016317922161;0.01556200009459007;0.015561934711904785;0.7977400103121078;0.014893937371035884;1.0448516742779885;0.7978649740207105
15.987384;1.0444463757754239;0.8333319195027117;0.7978696579844949;-8.49334558187471e-08;-8.252102956282478e-08;10.000017944774477;0.8335014312922083;0.015562000050474784;0.015561931770374897;0.797740061738536;0.014893936610890692;1.04485168210336;0.7978650830333789
15.997384;1.0444464418999646;0.8333320658301747;0.7978696316057735;-8.49405247575771e-08;-8.252735125028779e-08;10.000019778496329;0.8335012292291234;0.015562000071130393;0.015561928856458414;0.7977401169573927;0.014893935781595213;1.0448516894148219;0.7978651914934265
16.007384;1.0444465086783647;0.8333322139936798;0.7978696070266417;-8.494740884404764e-08;-8.253323613059384e-08;10.00002167788131;0.8335010262688616;0.015562000160125586;0.015561925978064545;0.7977401759799708;0.014893934883173796;1.0448516966453287;0.7978652993923215
16.017384;1.044446575663746;0.8333323637459651;0.797869584313757;-8.495426388676555e-08;-8.25387575746237e-08;10.000023642262999;0.8335008230896782;0.015562000321778324;0.015561923145123623;0.7977402387651263;0.014893933917292872;1.0448517041643592;0.7978654065728669
16.027384;1.0444466422572758;0.833332514873043;0.7978695634772283;-8.496126028689536e-08;-8.254400724902431e-08;10.000025670215322;0.8335006202927167;0.015562000560511475;0.015561920368059673;0.7977403052737404;0.014893932887987776;1.0448517123273329;0.7978655127826488
16.037384;1.044446707927079;0.8333326671761306;0.7978695445385848;-8.496859044730124e-08;-8.25490887570024e-08;10.000027760056778;0.8335004183573704;0.015562000880387497;0.015561917655472273;0.7977403754973564;0.014893931800544845;1.044851721430932;0.7978656177086436
16.047384;1.0444467723416853;0.8333328204861786;0.7978695275736418;-8.497644634212522e-08;-8.255411390523433e-08;10.000029909778085;0.8335002176835116;0.015562001286358587;0.015561915012951205;0.7977404494343993;0.014893930660311517;1.0448517316715698;0.7978657209975417
16.057384;1.0444468353251886;0.833332974677389;0.7978695127197866;-8.498497173828442e-08;-8.25591824582234e-08;10.000032116496493;0.8335000186779175;0.015562001785113341;0.015561912443811306;0.7977405270538237;0.014893929472477859;1.0448517431556115;0.7978658223024279
16.067384;1.0444468967021423;0.8333331296447573;0.7978695001753793;-8.499423604139517e-08;-8.25643635753434e-08;10.000034375959757;0.8334998218195473;0.015562002384717583;0.015561909950731388;0.7977406082794434;0.014893928242937197;1.0448517559281123;0.7978659213556317
16.077384;1.0444469562324719;0.8333332852659032;0.7978694901848689;-8.50042674747857e-08;-8.256970771199062e-08;10.000036682741525;0.8334996276701704;0.015562003094294409;0.015561907536521301;0.7977406929868137;0.014893926978850345;1.0448517700010225;0.7978660179931565
16.087384;1.044447013679117;0.8333334413566079;0.7978694830198215;-8.50151091009546e-08;-8.257526042777588e-08;10.000039031485084;0.8334994368136887;0.015562003923618067;0.015561905204027336;0.7977407810088374;0.01489392568742585;1.0448517853511385;0.7978661120992288
16.097384;1.044447068894144;0.8333335975893298;0.797869478991089;-8.502684265562434e-08;-8.258105250006763e-08;10.00004141816318;0.8334992497844746;0.01556200488267664;0.015561902955976882;0.7977408721612571;0.014893924374250592;1.0448518018915498;0.7978662035558736
16.107384;1.044447121831947;0.8333337534365988;0.7978694784444004;-8.503956851225647e-08;-8.258709636682173e-08;10.000043839977922;0.8334990670516903;0.015562005981337846;0.01556190079476375;0.7977409662522486;0.014893923042610552;1.044851819488329;0.7978662922395585
16.117384;1.0444471724464115;0.8333339082015684;0.7978694816861547;-8.5053363718085e-08;-8.259339867349072e-08;10.00004629461334;0.8334988890320294;0.015562007227999336;0.015561898722043777;0.7977410630652266;0.014893921692858116;1.0448518380135263;0.7978663780148877
16.127384;1.044447220585486;0.8333340611179223;0.7978694889293826;-8.506826110913691e-08;-8.2599964362093e-08;10.000048780171003;0.8334987160811873;0.015562008627647108;0.015561896738481785;0.7977411623714433;0.014893920322190321;1.0448518573219094;0.7978664607333726
16.137384;1.0444472660131765;0.8333342114713763;0.7978695003130831;-8.508427895412867e-08;-8.260679479660094e-08;10.000051295178995;0.8334985484451626;0.015562010182012346;0.015561894844219706;0.7977412639408688;0.014893918926259585;1.0448518771257156;0.7978665402626531
16.147384;1.0444473085026607;0.8333343586484923;0.7978695159109045;-8.51014702402561e-08;-8.261388337560907e-08;10.00005383796225;0.8334983862301504;0.015562011891986116;0.015561893039058193;0.7977413674959428;0.014893917501310017;1.0448518968980263;0.7978666165028263
16.157384;1.0444473478952658;0.833334502115411;0.7978695357306489;-8.511993254957285e-08;-8.26211993536012e-08;10.000056405919068;0.8334982294396349;0.015562013759060479;0.015561891321826572;0.7977414726720619;0.014893916045208247;1.0448519159308232;0.7978666893954105
16.167384;1.0444473840982789;0.8333346414120963;0.7978695597628213;-8.513976408164888e-08;-8.262867985295522e-08;10.000058995215293;0.8334980780047984;0.01556201578466621;0.015561889690784926;0.7977415790088805;0.01489391455780066;1.0448519334871007;0.7978667589548899
16.177384;1.044447417090379;0.8333347761456629;0.7978695880194128;-8.516101698597227e-08;-8.263624181402627e-08;10.000061601260684;0.8334979317739127;0.015562017968968018;0.015561888144663341;0.7977416859497481;0.01489391304192337;1.0448519489102834;0.7978668252676421
16.187384;1.0444474469454113;0.8333349059721039;0.7978696204964414;-8.518370168255956e-08;-8.264379960106814e-08;10.000064219829135;0.8334977905264417;0.015562020309832902;0.015561886682509875;0.7977417929051086;0.014893911504613446;1.044851961636239;0.7978668884606333
16.197384;1.044447473788646;0.8333350306148296;0.7978696571035887;-8.520781959479978e-08;-8.265127911608663e-08;10.00006684763163;0.8334976540218473;0.0155620228020914;0.01556188530341338;0.7977418993524229;0.014893909955763668;1.0448519711362987;0.7978669486901192
16.207384;1.0444474977409088;0.8333351498717297;0.7978696976273425;-8.52333742403478e-08;-8.26586226780133e-08;10.000069481807719;0.8334975220491371;0.015562025438001168;0.015561884007027295;0.7977420048591609;0.014893908405318913;1.0448519768851972;0.7978670060993616
16.217384;1.044447518930633;0.8333352635349791;0.7978697417466499;-8.526036228045541e-08;-8.266579389140453e-08;10.000072119214392;0.8334973944816862;0.015562028208665021;0.015561882793772311;0.7977421090567399;0.014893906862672423;1.0448519783661665;0.7978670607590735
16.227384;1.0444475374916242;0.833335371289847;0.7978697890850484;-8.528877017789103e-08;-8.267278264642518e-08;10.000074756110315;0.8334972713209825;0.015562031104849727;0.015561881664454259;0.7977422116652516;0.014893905337549534;1.0448519750527436;0.7978671126849084
16.237384;1.0444475535170186;0.8333354727050613;0.7978698392396412;-8.531858636202611e-08;-8.267959890493169e-08;10.000077388202758;0.8334971526968994;0.015562034117341408;0.015561880620112413;0.7977423125558335;0.014893903840882945;1.0448519664187736;0.7978671618721893
16.247384;1.0444475670520843;0.8333355673051792;0.7978698917850481;-8.534980609298047e-08;-8.268626171795289e-08;10.000080011162428;0.8334970388389629;0.015562037237205903;0.015561879662004589;0.7977424117517242;0.014893902385296923;1.0448519520396795;0.7978672082839463
16.257384;1.0444475781431082;0.8333356546357933;0.7978699463304013;-8.538240633953564e-08;-8.269278539057483e-08;10.0000826215776;0.8334969300270093;0.015562040454713256;0.015561878790980024;0.7977425093379593;0.014893900983660158;1.044851931703237;0.7978672518774442
16.267384;1.0444475868856322;0.8333357343054032;0.7978700025825554;-8.541632497304698e-08;-8.269917472436017e-08;10.000085217696927;0.8334968265130303;0.01556204375727418;0.015561878007059196;0.7977426053772896;0.014893899647217728;1.0448519053926166;0.7978672926525325
16.277384;1.0444475934049413;0.8333358060511706;0.7978700603392339;-8.545147896531104e-08;-8.270542890274977e-08;10.000087799000333;0.8334967284474701;0.015562047129448165;0.01556187731065639;0.797742699880559;0.014893898387039632;1.0448518731360419;0.7978673306270921
16.287384;1.0444475977604413;0.8333358697791802;0.7978701194826627;-8.54877919759869e-08;-8.271152668902712e-08;10.00009036491496;0.8334966358635323;0.015562050555761472;0.015561876703941076;0.7977427927732306;0.014893897216904246;1.0448518349244518;0.7978673657872265
16.297384;1.0444475998954843;0.8333359255121054;0.7978701799562993;-8.552519873816083e-08;-8.271740895596795e-08;10.000092914188981;0.8334965487362808;0.015562054022759415;0.015561876190612218;0.7977428838832559;0.014893896152554808;1.0448517908058303;0.797867398052082
16.307384;1.044447599713897;0.8333359733276533;0.7978702416415924;-8.556365057800353e-08;-8.272298316135157e-08;10.00009544510067;0.8334964670884382;0.015562057518413868;0.015561875775336199;0.797742973011367;0.01489389520796901;1.0448517409619378;0.7978674272229338
16.317384;1.0444475971691927;0.8333360133576125;0.7978703042808656;-8.560313944577723e-08;-8.272813919239115e-08;10.000097955997575;0.8334963910791628;0.015562061030517271;0.01556187546344257;0.7977430600033525;0.014893894392971925;1.0448516856920453;0.7978674529620516
16.327384;1.0444475922626137;0.8333360458091144;0.7978703675460096;-8.564370452616761e-08;-8.273277246052137e-08;10.000100446081934;0.8334963209914334;0.015562064545219054;0.015561875260436465;0.7977431447545495;0.014893893713098483;1.0448516254023101;0.7978674748422313
16.337384;1.0444475849852553;0.8333360709748475;0.7978704310866296;-8.568540469223543e-08;-8.273681174825772e-08;10.000102915085336;0.8334962571328398;0.0155620680463314;0.015561875172096923;0.7977432272210093;0.01489389317041828;1.044851560543365;0.7978674924154989
16.347384;1.0444475752610634;0.8333360891865802;0.79787049450202;-8.572828618583992e-08;-8.274023240372786e-08;10.000105361486492;0.8334961997738386;0.015562071516201157;0.015561875205010272;0.7977433074487689;0.014893892764886611;1.0448514914769742;0.7978675052665337
16.357384;1.0444475629306988;0.8333361007161231;0.7978705573405871;-8.57723728564717e-08;-8.274304859514154e-08;10.000107781675391;0.8334961491566457;0.015562074937677573;0.015561875366163927;0.7977433855343558;0.014893892495497645;1.044851418396461;0.7978675130942889
16.367384;1.0444475477936397;0.833336105757966;0.7978706191327952;-8.581766720219815e-08;-8.274531007065851e-08;10.00011017061128;0.8334961055032036;0.015562078295587487;0.015561875661728482;0.797743461556702;0.014893892360924725;1.0448513414081546;0.7978675158018999
16.377384;1.0444475296749562;0.8333361045340993;0.7978706794061778;-8.586413581613827e-08;-8.274710269262564e-08;10.000112522109868;0.833496068981101;0.015562081576841;0.015561876095826172;0.797743535566274;0.014893892360187596;1.0448512606813536;0.7978675134921674
16.387384;1.0444475084675653;0.8333360973807145;0.7978707376794273;-8.591169303717091e-08;-8.274852009629807e-08;10.00011482869121;0.8334960396380108;0.015562084770162068;0.015561876669665619;0.7977436075683824;0.014893892493193943;1.0448511764571295;0.7978675063969004
16.397384;1.0444474841715576;0.8333360847059621;0.7978707934624858;-8.596021104027465e-08;-8.274962799786213e-08;10.000117081990659;0.8334960173466476;0.015562087866205485;0.015561877382196904;0.797743677451168;0.014893892760642138;1.044851088991694;0.7978674948571565
16.407384;1.0444474569750424;0.8333360668583398;0.7978708462640428;-8.600954751875901e-08;-8.275045978160471e-08;10.000119273467531;0.833496001822985;0.0155620908570207;0.015561878232243604;0.7977437449479373;0.014893893163297083;1.0448509985635486;0.7978674793553076
16.417384;1.044447427290256;0.8333360440723392;0.7978708956078334;-8.605955130573085e-08;-8.275103286989257e-08;10.000121394642274;0.8334959927415931;0.015562093735160876;0.015561879219726285;0.7977438096849311;0.014893893701552696;1.044850905464429;0.7978674604824314
16.427384;1.0444473956883389;0.833336016539528;0.7978709410574936;-8.611004500641282e-08;-8.275137137621166e-08;10.000123436509524;0.8334959898827895;0.015562096493856476;0.015561880345092245;0.797743871247832;0.014893894375625846;1.044850809971093;0.797867438787939
16.437384;1.0444473628193711;0.8333359844645318;0.7978709822083354;-8.616084068309061e-08;-8.275152328139369e-08;10.00012538890341;0.8334959932049464;0.015562099127418814;0.01556188160847313;0.7977439292078172;0.014893895185174106;1.044850712347916;0.7978674146563149
16.447384;1.0444473293177672;0.8333359480844386;0.7978710186492417;-8.621178675077045e-08;-8.27515666042897e-08;10.000127241204149;0.8334960027893601;0.015562101631006558;0.0155618830095571;0.7977439831297745;0.014893896128087425;1.0448506128684543;0.797867388342934
16.457384;1.044447295693332;0.8333359077097223;0.7978710499504507;-8.626277324577057e-08;-8.275162263600983e-08;10.000128984163538;0.8334960187304202;0.015562104000389997;0.015561884547964715;0.7977440326114689;0.014893897199745487;1.0448505118170166;0.7978673600707038
16.467384;1.044447262305963;0.8333358637313543;0.7978710756896316;-8.631369202994561e-08;-8.275186563652979e-08;10.000130611454228;0.833496041081114;0.01556210623153664;0.015561886223368813;0.7977440773343766;0.014893898393322886;1.044850409425085;0.797867330047843
16.477384;1.0444472294033869;0.8333358165695565;0.7978710954873888;-8.636442898447621e-08;-8.275249832997372e-08;10.000132120303862;0.8334960698605245;0.015562108319854164;0.015561888035390084;0.7977441170611557;0.014893899700869018;1.0448503057727159;0.7978672984396348
16.487384;1.0444471971839486;0.833335766634551;0.7978711090339698;-8.641490828455367e-08;-8.275370119462863e-08;10.000133511152647;0.8334961050843855;0.015562110260274997;0.015561889983768647;0.7977441515975915;0.014893901114609368;1.0448502007365226;0.7978672653709203
16.497384;1.0444471659019399;0.8333357143477399;0.7978711161122113;-8.646512523460335e-08;-8.275559865571831e-08;10.000134786995256;0.8334961467915655;0.015562112048399133;0.015561892067605446;0.7977441807983849;0.014893902627300828;1.0448500940301184;0.7978672309482631
16.507384;1.044447135930595;0.8333356601720487;0.7978711166320908;-8.651513304919296e-08;-8.275827510346974e-08;10.00013595340436;0.8334961950370515;0.015562113681164218;0.015561894283692186;0.797744204611832;0.014893904231819617;1.0448499853022675;0.7978671952964363
16.517384;1.0444471077258626;0.8333356045558376;0.7978711106540755;-8.656500402254871e-08;-8.276180910518011e-08;10.000137018683585;0.8334962498688437;0.015562115156217471;0.015561896626023378;0.7977442231002012;0.01489390592148008;1.0448498742306915;0.7978671586301408
16.527384;1.0444470817659806;0.8333355478547172;0.7978710983615338;-8.661479419180122e-08;-8.276627569072816e-08;10.000137992856772;0.833496311329801;0.015562116470723131;0.015561899085981531;0.7977442364389082;0.01489390769020973;1.04484976057196;0.7978671213252334
16.537384;1.044447058527014;0.8333354903617454;0.7978710800313061;-8.666453611802253e-08;-8.27717240679507e-08;10.000138885898851;0.8334963794813893;0.015562117621105586;0.01556190165215847;0.7977442449297611;0.014893909531387048;1.0448496441290813;0.7978670839295446
16.547384;1.0444470384442275;0.8333354323547857;0.7978710560290463;-8.671424589379268e-08;-8.277816563384214e-08;10.000139706572952;0.8334964543965976;0.015562118604408334;0.015561904310847032;0.7977442490169503;0.014893911437328534;1.0448495246940268;0.7978670471227063
16.557384;1.0444470218040687;0.8333353740410296;0.7978710267579978;-8.676391994249887e-08;-8.278558679670096e-08;10.000140461685652;0.8334965361000871;0.015562119420101743;0.015561907047145303;0.797744249286878;0.014893913401058294;1.0448494020477597;0.7978670116621556
16.567384;1.0444470086714515;0.8333353154726334;0.7978709925682859;-8.681353889238389e-08;-8.27939697109732e-08;10.000141155424416;0.8334966245052975;0.015562120070761394;0.015561909846149545;0.7977442464318591;0.014893915418599009;1.0448492759577983;0.7978669783135819
16.577384;1.044446998963143;0.8333352565351188;0.7978709537012133;-8.686307748556704e-08;-8.280330772946485e-08;10.00014178981697;0.833496719368864;0.015562120560669256;0.015561912694338986;0.7977442411678394;0.014893917489389154;1.044849146135188;0.7978669477746942
16.587384;1.0444469925696378;0.833335197019752;0.7978709103054127;-8.691250221745672e-08;-8.281361555452052e-08;10.000142366256634;0.8334968202875458;0.015562120893378719;0.015561915580433851;0.7977442341879383;0.014893919614980074;1.0448490122527643;0.7978669206200076
16.597384;1.0444469893878885;0.8333351367177451;0.7978708625129521;-8.696177425569247e-08;-8.282492477897882e-08;10.000142886885097;0.8334969267848815;0.015562121071087351;0.015561918495252737;0.7977442261858693;0.014893921797597057;1.0448488740613957;0.7978668972843296
16.607384;1.0444469892473571;0.8333350754802503;0.7978708105049606;-8.701086142799456e-08;-8.283727085371877e-08;10.000143355017562;0.8334970384027979;0.015562121095905471;0.01556192143120149;0.7977442178443069;0.01489392403926525;1.0448487314914792;0.7978668781087802
16.617384;1.0444469918171566;0.8333350132560361;0.7978707545336523;-8.705974131121449e-08;-8.285068494910457e-08;10.000143774516179;0.8334971546919472;0.015562120970586743;0.01556192438188329;0.7977442097800018;0.014893926341268822;1.0448485846738005;0.7978668634280526
16.627384;1.04444699660943;0.8333349501256;0.7978706949388589;-8.710839702632163e-08;-8.286518483087969e-08;10.00014414928141;0.8334972751725828;0.015562120698569968;0.015561927341587184;0.79774420252152;0.014893928703601728;1.044848433918168;0.7978668536010326
16.637384;1.0444470030579054;0.8333348862891983;0.797870632179038;-8.715681411804073e-08;-8.288076077904023e-08;10.000144483949539;0.8334973993462368;0.0155621202842696;0.015561930304859382;0.7977441964911138;0.01489393112428729;1.044848279661521;0.7978668489330852
16.647384;1.044447010589629;0.8333348219966853;0.7978705668475516;-8.720498501587097e-08;-8.289737067481173e-08;10.000144784884801;0.8334975267122062;0.015562119733277535;0.015561933266787604;0.7977441919707505;0.014893933598741868;1.0448481223767883;0.7978668495592904
16.657384;1.0444470186686727;0.8333347575040105;0.7978704996375366;-8.725291646429299e-08;-8.291495038897762e-08;10.000145059652938;0.8334976567802017;0.015562119052330639;0.015561936223545157;0.7977441891075584;0.014893936120050804;1.0448479625051177;0.7978668554080705
16.667384;1.0444470267914212;0.8333346930433454;0.7978704313016592;-8.730062410938995e-08;-8.293343182435003e-08;10.000145315377136;0.8334977891118118;0.015562118249219336;0.015561939172219739;0.7977441879672857;0.014893938680502624;1.0448478004758313;0.7978668662838191
16.677384;1.044447034461916;0.8333346287520469;0.7978703626219823;-8.734812481284231e-08;-8.295277139536137e-08;10.000145557723112;0.8334979233570168;0.015562117332316243;0.01556194210999437;0.7977441886056241;0.014893941272905678;1.0448476367424404;0.7978668819594431
16.687384;1.044447041200692;0.8333345646911362;0.797870294318555;-8.739544301300648e-08;-8.297296213001371e-08;10.000145790257935;0.8334980592619765;0.015562116309297028;0.015561945033586376;0.7977441911275572;0.01489394389055167;1.0448474717491556;0.7978669022116457
16.697384;1.044447046586095;0.8333345009954629;0.7978702269885061;-8.744260348547107e-08;-8.299400123673361e-08;10.00014601364432;0.8334981966861421;0.015562115185953311;0.015561947939581742;0.7977441956667857;0.014893946526564414;1.044847305890369;0.7978669268715521
16.707384;1.0444470502863075;0.8333344379512552;0.7978701611771195;-8.748959130195512e-08;-8.301585984175839e-08;10.000146225653015;0.833498335632504;0.015562113966345556;0.015561950825545172;0.7977442022971709;0.014893949173700245;1.0448471395343744;0.7978669558683176
16.717384;1.0444470520520928;0.8333343759148921;0.7978700974320315;-8.75363201319178e-08;-8.303848876650498e-08;10.000146422207623;0.8334984762231387;0.015562112653177395;0.015561953690221819;0.797744211014726;0.014893951824634311;1.0448469730772454;0.7978669892019905
16.727384;1.0444470517268747;0.833334315211676;0.7978700362389162;-8.758264488756994e-08;-8.306183802658012e-08;10.000146598341159;0.8334986186152605;0.01556211124796579;0.015561956531677973;0.7977442217986627;0.014893954472135509;1.0448468069739403;0.7978670269212187
16.737384;1.0444470492733298;0.8333342561305668;0.7978699779466029;-8.76283960782551e-08;-8.308586605625254e-08;10.000146748498308;0.833498762948353;0.015562109752212477;0.015561959346121883;0.7977442346298237;0.014893957109111917;1.0448466417445326;0.7978670691214322
16.747384;1.0444470447191943;0.8333341989894014;0.7978699227832503;-8.767339972835627e-08;-8.311052684567181e-08;10.000146866738474;0.8334989093352108;0.01556210816800156;0.015561962129087654;0.7977442494814609;0.01489395972887498;1.0448464779462587;0.7978671158990917
16.757384;1.044447038058304;0.8333341441499524;0.7978698709494251;-8.771748293220335e-08;-8.313576418481712e-08;10.000146947361303;0.8334990578282684;0.015562106497012129;0.015561964875677564;0.7977442663427372;0.014893962325320795;1.0448463160870325;0.7978671673164508
16.767384;1.04444702922648;0.8333340919599831;0.7978698226834313;-8.776047862804912e-08;-8.31615394439985e-08;10.000146985686866;0.8334992083945907;0.015562104740344442;0.015561967578442252;0.7977442852168307;0.014893964892575011;1.0448461565580776;0.797867223433917
16.777384;1.0444470181598813;0.8333340427515185;0.7978697782375131;-8.780222864665313e-08;-8.318786185556693e-08;10.00014697823143;0.8334993609781867;0.015562102899333312;0.015561970226167066;0.7977443060934868;0.014893967424598907;1.0448459996820636;0.7978672843408317
16.787384;1.0444470048440317;0.8333339968908705;0.7978697378408084;-8.784258478752673e-08;-8.321478962803849e-08;10.000146921867877;0.8334995155747664;0.015562100975628644;0.015561972805121617;0.7977443289644058;0.014893969915241336;1.0448458458158265;0.7978673501300715
16.797384;1.0444469892697485;0.8333339547496039;0.7978697017005966;-8.78814030257593e-08;-8.324240530410995e-08;10.000146812472476;0.8334996722092538;0.015562098971673297;0.015561975300919222;0.7977443538300509;0.014893972358072003;1.0448456953752123;0.7978674208266586
16.807384;1.0444469713139863;0.8333339166510227;0.7978696699911932;-8.791853474093832e-08;-8.327078726040157e-08;10.000146644131904;0.8334998308593119;0.01556209689256559;0.015561977699979027;0.7977443806505062;0.014893974746421521;1.0448455487570167;0.7978674963094099
16.817384;1.0444469506609637;0.8333338828886182;0.7978696428497991;-8.795383934478765e-08;-8.329999538175609e-08;10.000146409849254;0.8334999914300146;0.015562094746927631;0.01556197999097113;0.7977444093094401;0.014893977074785273;1.0448454062307533;0.7978675762994939
16.827384;1.0444469268442176;0.8333338537297932;0.7978696204400649;-8.798720580468843e-08;-8.333006468636255e-08;10.000146103105246;0.8335001538098664;0.015562092545287167;0.01556198216594983;0.7977444396231435;0.014893979340003641;1.0448452678764928;0.7978676604346563
16.837384;1.0444468993733769;0.8333338293528575;0.7978696030119783;-8.801854838504846e-08;-8.336099417895323e-08;10.000145718252561;0.833500317928612;0.015562090298113763;0.015561984220602959;0.7977444713678906;0.014893981540596126;1.0448451336331919;0.7978677483503103
16.847384;1.0444468678563328;0.833333809779374;0.797869590875178;-8.80477864088184e-08;-8.339273852546917e-08;10.000145249991883;0.8335004837421887;0.015562088015569728;0.015561986153935673;0.7977445043421013;0.014893983675785335;1.0448450034396781;0.7978678397072871
16.857384;1.0444468320590736;0.833333794853613;0.7978695843280078;-8.80748336793999e-08;-8.342521140907896e-08;10.000144693934617;0.8335006511835061;0.015562085708178831;0.015561987968051309;0.797744538436594;0.01489398574551635;1.0448448773313994;0.7978679342092693
16.867384;1.044446791871216;0.8333337843136018;0.7978695836049313;-8.80995884377459e-08;-8.345829134360992e-08;10.000144047633253;0.8335008201471111;0.015562083386862269;0.015561989667661496;0.7977445736088589;0.014893987750762613;1.0448447554255025;0.7978680316406797
16.877384;1.04444674720029;0.8333337779400388;0.7978695888430635;-8.81219121697708e-08;-8.349182998672741e-08;10.000143310440784;0.8335009905222163;0.01556208106213859;0.015561991259045033;0.7977446097887114;0.014893989693666437;1.0448446378948852;0.7978681318702734
16.887384;1.0444466979166491;0.8333337756711195;0.7978696000623138;-8.814163265953396e-08;-8.352568536345568e-08;10.000142482616504;0.8335011622344397;0.015562078743146687;0.015561992749515004;0.7977446468551112;0.014893991577467937;1.0448445249852458;0.7978682348005881
16.897384;1.0444466438848856;0.8333337776083487;0.7978696171839034;-8.815860192705605e-08;-8.355976820546055e-08;10.000141564773253;0.8335013352771127;0.01556207643745071;0.0155619941470618;0.7977446847124134;0.014893993405766612;1.0448444169819506;0.7978683403167662
16.907384;1.044446584977949;0.8333337839568921;0.7978696400440402;-8.817276492691559e-08;-8.359405345017479e-08;10.000140557913664;0.8335015097480714;0.015562074151672645;0.01556199545928393;0.7977447233535305;0.014893995181656463;1.0448443141078394;0.7978684482735314
16.917384;1.0444465210663059;0.8333337949537083;0.7978696683376727;-8.818417087420412e-08;-8.362856535700971e-08;10.000139463635094;0.8335016858312777;0.015562071891691724;0.015561996693046235;0.7977447628044716;0.014893996907487175;1.044844216476948;0.797868558498642
16.927384;1.044446452035876;0.8333338108082775;0.7978697015817369;-8.819291903735497e-08;-8.36633719998798e-08;10.000138284307901;0.8335018636611875;0.015562069662345673;0.015561997854991861;0.7977448030088677;0.014893998584808402;1.044844124163216;0.7978686708019146
16.937384;1.044446377779286;0.8333338316851322;0.7978697391960459;-8.819909534069966e-08;-8.36985718395097e-08;10.000137023240576;0.8335020431679928;0.015562067467624051;0.015561998951017175;0.7977448437871165;0.014894000214113625;1.044844037281334;0.7978687850157969
16.947384;1.0444462981633031;0.8333338577005281;0.7978697806283253;-8.820275093821041e-08;-8.373425981666004e-08;10.000135684649885;0.8335022240733995;0.0155620653111793;0.015561999984963592;0.7977448848872786;0.014894001794221843;1.044843956000654;0.7978689010301842
16.957384;1.0444462130881222;0.8333338888999307;0.7978698254302709;-8.820390956183238e-08;-8.377049834628214e-08;10.00013427342782;0.8335024060243207;0.015562063196756517;0.015562000958223507;0.7977449260585268;0.014894003321836727;1.0448438805710953;0.7978690187616774
16.967384;1.044446122613105;0.8333339252488234;0.7978698732710425;-8.820256965784005e-08;-8.38073063223661e-08;10.000132794764072;0.8335025886703074;0.015562061128203922;0.015562001870709228;0.7977449670912573;0.014894004791919947;1.0448438113625338;0.7978691381059986
16.977384;1.0444460270254474;0.8333339666629965;0.7978699238877506;-8.819870292852518e-08;-8.38446590818327e-08;10.000131253565742;0.8335027716413921;0.01556205910852211;0.015562002722126218;0.7977450077964842;0.01489400619814172;1.044843748793102;0.7978692589361968
16.987384;1.044445926804467;0.8333340130589589;0.7978699769974386;-8.819226091932729e-08;-8.388248947643886e-08;10.000129654240023;0.8335029545342874;0.015562057139103774;0.01556200351231491;0.79774504795338;0.01489400753309669;1.0448436932146785;0.7978693811018857
16.997384;1.0444458225112832;0.8333340643797968;0.7978700322409973;-8.818319103088305e-08;-8.392068551697572e-08;10.00012800134552;0.8335031369028953;0.01556205522080551;0.01556200424098092;0.7977450873003705;0.01489400878899493;1.0448436448841623;0.7978695044062484
17.007384;1.0444457146887203;0.8333341205919824;0.7978700891821666;-8.817146579661655e-08;-8.395909825566712e-08;10.000126300147619;0.8335033182246602;0.015562053356020494;0.01556200490778202;0.797745125593578;0.014894009959175556;1.0448436039346336;0.797869628626996
17.017384;1.044445603795561;0.8333341816779223;0.7978701473244432;-8.81571109013393e-08;-8.399757039776266e-08;10.0001245562747;0.8335034979052098;0.015562051549567904;0.015562005512747232;0.7977451626887515;0.014894011039258855;1.04484357031481;0.7978697535700948
17.027384;1.0444454901661666;0.8333342476084195;0.7978702061486236;-8.814020899200808e-08;-8.403596393445048e-08;10.00012277506691;0.8335036753454278;0.015562049808022916;0.015562006056332432;0.7977451986041956;0.014894012026014453;1.0448435438022123;0.7978698790812183
17.037384;1.0444453740400486;0.8333343183095312;0.7978702651694172;-8.812088525392146e-08;-8.407416926011231e-08;10.000120961189342;0.833503850005466;0.015562048138505275;0.015562006538581275;0.797745233530227;0.014894012914899677;1.044843524067193;0.7978700050435557
17.047384;1.0444452556353558;0.8333343936625665;0.7978703239782459;-8.809927651517895e-08;-8.411210544595152e-08;10.000119118331101;0.8335040214237404;0.015562046547492141;0.015562006958375157;0.7977452677829575;0.014894013699375867;1.044843510722188;0.7978701313955704
17.057384;1.0444451352249031;0.8333344735053653;0.7978703822573011;-8.8075490413248e-08;-8.414971119284789e-08;10.000117248916357;0.8335041891883532;0.015562045040530324;0.015562007314170914;0.7977453017532797;0.014894014372665132;1.0448435033515606;0.7978702581216731
17.067384;1.04444501323959;0.8333345576218246;0.7978704397548789;-8.804959444264144e-08;-8.418692846130645e-08;10.00011535432229;0.8335043528588323;0.015562043622799865;0.015562007605123428;0.7977453358769365;0.014894014929844547;1.0448435015021529;0.7978703852105429
17.077384;1.044444890337409;0.8333346457505914;0.7978704962557295;-8.802163712844593e-08;-8.422370510619714e-08;10.00011343530278;0.8335045119180479;0.01556204229881346;0.01556200783091179;0.7977453706282501;0.014894015368619345;1.0448435047003473;0.7978705126204726
17.087384;1.04444476734028;0.8333347375668131;0.7978705515896714;-8.799166361196012e-08;-8.426001226826013e-08;10.000111491908907;0.8335046658406149;0.015562041071213442;0.015562007990955733;0.7977454065197601;0.01489401568886987;1.0448435125662086;0.7978706402737665
17.097384;1.044444645098424;0.8333348326341589;0.7978706056610594;-8.795972282563e-08;-8.429584583567533e-08;10.000109523507314;0.8335048141889362;0.015562039940696453;0.015562008084003428;0.7977454440651474;0.014894015891415154;1.0448435248692993;0.7978707680895337
17.107384;1.0444445244328762;0.8333349304563465;0.7978706584548846;-8.792587512594064e-08;-8.433121302020346e-08;10.000107529243303;0.8335049566043031;0.015562038907546349;0.015562008108265591;0.7977454837421941;0.014894015976782173;1.0448435414155997;0.7978708960378659
17.117384;1.0444444061823814;0.8333350306186978;0.797870709992513;-8.789018361368129e-08;-8.43661161096376e-08;10.000105508262614;0.8335050927416883;0.015562037972812873;0.01556200806205099;0.7977455259840437;0.014894015944879345;1.0448435619607441;0.7978710241620082
17.127384;1.0444442912031962;0.833335132857787;0.7978707602743143;-8.785269213886738e-08;-8.440053340686023e-08;10.000103459315243;0.8335052222848162;0.015562037138204138;0.015562007944097685;0.7977455711517462;0.014894015794985383;1.0448435862628969;0.7978711525338871
17.137384;1.0444441802528226;0.8333352370371422;0.7978708092552598;-8.781342665030766e-08;-8.44344123138786e-08;10.000101379867509;0.8335053450149918;0.01556203640628563;0.015562007754082872;0.7977456195103346;0.014894015525764514;1.0448436141373092;0.7978712812005145
17.147384;1.0444440739150145;0.8333353430919903;0.7978708568430496;-8.777242040610231e-08;-8.446769282454862e-08;10.000099265680758;0.833505460786407;0.01556203578115802;0.015562007493904321;0.7977456712503131;0.01489401513568544;1.0448436454871348;0.7978714101806696
17.157384;1.0444439726650454;0.8333354509707792;0.797870902885563;-8.772972231354925e-08;-8.450033910968416e-08;10.000097111809009;0.8335055694440833;0.01556203526783438;0.015562007167747891;0.7977457265365194;0.014894014622896957;1.0448436803643726;0.797871539467051
17.167384;1.0444438769780617;0.8333355606092081;0.7978709471176274;-8.768538875141849e-08;-8.453234985596482e-08;10.000094914605322;0.8335056708291572;0.015562034871114648;0.015562006780935727;0.7977457855725761;0.014894013984393713;1.0448437189490707;0.7978716690189057
17.177384;1.0444437873557475;0.8333356718986604;0.7978709891394263;-8.76394815723352e-08;-8.456376028625279e-08;10.000092673292874;0.8335057648464201;0.015562034595432353;0.015562006339610232;0.7977458486585166;0.01489401321616606;1.0448437614170405;0.7978717987682935
17.187384;1.0444437042779575;0.8333357846043921;0.797871028533078;-8.759206230673761e-08;-8.459464487026556e-08;10.000090389497082;0.8335058515283219;0.015562034444843682;0.015562005850681487;0.7977459161850753;0.014894012314828429;1.0448438078700775;0.7978719285948859
17.197384;1.044443628205725;0.8333358983279273;0.7978710650213778;-8.754318594371101e-08;-8.462510612624893e-08;10.000088065010798;0.8335059310769528;0.01556203442285571;0.015562005321190769;0.7977459885432996;0.014894011278827361;1.0448438583820894;0.7978720582870921
17.207384;1.0444435596406485;0.8333360125703554;0.7978710985221112;-8.749290946744474e-08;-8.465525919177096e-08;10.000085700180197;0.8335060038046785;0.01556203453278947;0.015562004757875171;0.7977460660303402;0.01489401010773623;1.0448439130379226;0.797872187549016
17.217384;1.0444434991132776;0.8333361267881814;0.7978711291479057;-8.744129736145276e-08;-8.46852310667954e-08;10.000083293929677;0.8335060699867551;0.015562034778373434;0.015562004167170497;0.79774614882908;0.01489400880096828;1.0448439718869602;0.7978723160131086
17.227384;1.0444434471115556;0.8333362403807415;0.7978711571953723;-8.738841262291756e-08;-8.471515865386792e-08;10.000080844282499;0.8335061298120918;0.015562035163204641;0.015562003555124888;0.7977462370267457;0.014894007357704353;1.044844034902575;0.7978724432349241
17.237384;1.0444434040608546;0.8333363526812724;0.7978711830445196;-8.73343068762763e-08;-8.47451623233645e-08;10.000078348888891;0.8335061834695869;0.015562035689368843;0.015562002927241374;0.7977463306604535;0.014894005777618643;1.044844102080878;0.7978725687348431
17.247384;1.0444433703632385;0.8333364629837263;0.7978712070337401;-8.72790154429157e-08;-8.477530578682095e-08;10.000075805538962;0.8335062311981648;0.015562036357170237;0.015562002288989714;0.7977464297816357;0.014894004061429657;1.044844173536777;0.7978726921072331
17.257384;1.0444433464263447;0.8333365705789072;0.7978712294779187;-8.722255379721062e-08;-8.480556925247957e-08;10.000073212206017;0.8335062732703709;0.015562037165312277;0.015562001646549;0.7977465344410376;0.014894002211184526;1.044844249401769;0.797872813086869
17.267384;1.0444433326299118;0.8333366747907133;0.7978712507785066;-8.716491104977426e-08;-8.483584362578314e-08;10.000070567221439;0.8335063099932499;0.015562038110178514;0.015562001006377706;0.7977466445912661;0.014894000230613802;1.0448443297021521;0.797872931501383
17.277384;1.044443329253509;0.8333367749851824;0.7978712714342734;-8.710605256492738e-08;-8.486593836409645e-08;10.00006786984513;0.8335063416988542;0.015562039185384725;0.015562000374113403;0.7977467600312891;0.014893998125470024;1.0448444144061462;0.797873047229066
17.287384;1.0444433364670485;0.8333368705293304;0.7978712919283238;-8.704595404611405e-08;-8.489560518185572e-08;10.000065120173282;0.8335063687087508;0.015562040382370912;0.015561999753878073;0.7977468804521272;0.014893995902733102;1.0448445035005343;0.7978731602467101
17.297384;1.0444433543909042;0.8333369607677077;0.7978713126263299;-8.698464245032564e-08;-8.492458002819632e-08;10.000062318480284;0.8335063913035552;0.01556204169160161;0.015561999148002789;0.7977470055229784;0.01489399356893061;1.044844596959513;0.7978732706319963
17.307384;1.0444433831103643;0.8333370450772497;0.7978713337692371;-8.692219742330283e-08;-8.495262102924125e-08;10.000059464996179;0.8335064096628577;0.01556204310397589;0.015561998557575224;0.7977471349129478;0.014893991129950759;1.044844694688574;0.7978733784368167
17.317384;1.0444434226276071;0.8333371229249724;0.7978713555462004;-8.685872395513893e-08;-8.497951372673159e-08;10.000056560025687;0.8335064237886204;0.015562044611839338;0.015561997983431592;0.7977472682245688;0.014893988592435566;1.04484479653155;0.7978734835955736
17.327384;1.0444434728093668;0.8333371938860802;0.7978713781781784;-8.679432662893268e-08;-8.500505556393787e-08;10.00005360358265;0.8335064335168634;0.015562046209156227;0.015561997426557414;0.7977474049420774;0.014893985964353009;1.0448449023015511;0.7978735859707354
17.337384;1.0444435333679436;0.8333372576937879;0.7978714019520147;-8.672908469948152e-08;-8.502905800149146e-08;10.000050594707186;0.8335064386348996;0.015562047891250007;0.015561996888808516;0.7977475444492965;0.01489398325466664;1.0448450118143295;0.7978736854195744
17.347384;1.044443603921887;0.8333373142943379;0.797871427237692;-8.666303162156644e-08;-8.505135504448719e-08;10.000047531640613;0.8335064390114829;0.015562049654846234;0.015561996374260471;0.7977476860426629;0.01489398047338082;1.0448451249376514;0.7978737818165406
17.357384;1.044443684095714;0.8333373638207721;0.7978714545103532;-8.659615634141653e-08;-8.507178291629075e-08;10.00004441301896;0.8335064346706987;0.015562051498308607;0.015561995888509967;0.797747828931092;0.014893977631398995;1.0448452416049478;0.797873875052892
17.367384;1.0444437735575558;0.8333374065217938;0.7978714843271538;-8.652843000970655e-08;-8.50901537336451e-08;10.000041238995388;0.8335064257874129;0.015562053421314276;0.015561995435597747;0.7977479723057204;0.014893974739854897;1.0448453617401492;0.7978739649700223
17.377384;1.044443871996694;0.8333374426884574;0.7978715172663787;-8.645983914537905e-08;-8.510626386418764e-08;10.000038011653333;0.8335064126318786;0.015562055423597228;0.015561995016473257;0.7977481154433466;0.014893971809768192;1.0448454851740978;0.7978740512558405
17.387384;1.04444397913044;0.8333374725779059;0.7978715538855825;-8.639038864931357e-08;-8.511993039614506e-08;10.000034734857003;0.8335063955244585;0.015562057503631934;0.01556199463019824;0.7977482577366244;0.014893968852130473;1.0448456116714062;0.797874133445396
17.397384;1.0444440947552964;0.8333374963848036;0.7978715947285601;-8.632007133914683e-08;-8.513102013168059e-08;10.000031413803004;0.8335063748343359;0.015562059658790026;0.015561994275363164;0.7977483986696975;0.014893965878307488;1.0448457409952518;0.7978742110225564
17.407384;1.0444442187558916;0.8333375142716583;0.7978716403459253;-8.624885178174773e-08;-8.513944667215257e-08;10.00002805452449;0.8335063510270164;0.015562061886208456;0.015561993950957375;0.7977485378086117;0.014893962901015521;1.0448458728567949;0.7978742834968737
17.417384;1.0444443510596824;0.8333375264068237;0.7978716912529021;-8.617668096617481e-08;-8.514514239317305e-08;10.000024663429235;0.8335063246985377;0.015562064182329843;0.015561993657202964;0.7977486748084361;0.01489395993498623;1.0448460067865393;0.7978743504194789
17.427384;1.0444444915817053;0.8333375329695791;0.7978717478643691;-8.610351767480052e-08;-8.514803945457951e-08;10.000021246673235;0.8335062965222375;0.015562066542226853;0.015561993396116563;0.797748809401653;0.014893956996473301;1.0448461421055335;0.7978744113800061
17.437384;1.0444446401721679;0.8333375341161139;0.797871810481551;-8.602934764851031e-08;-8.51480714504246e-08;10.000017809536827;0.8335062671357164;0.01556206896061196;0.015561993171375233;0.7977489413734743;0.01489395410237701;1.0448462780519379;0.7978744660228034
17.447384;1.0444447966037476;0.8333375299564014;0.7978718792694403;-8.595418956478667e-08;-8.514516371322363e-08;10.00001435645255;0.8335062370377044;0.01556207143323377;0.015561992986760432;0.7977490705510119;0.014893951269116423;1.0448464139209355;0.7978745140884389
17.457384;1.0444449605849082;0.8333375205764345;0.7978719542240807;-8.587808693173449e-08;-8.513921066262333e-08;10.000010891273915;0.8335062065510043;0.015562073956886828;0.015561992843929784;0.7977491967655794;0.014893948510980477;1.0448465491166163;0.7978745554430363
17.467384;1.0444451317664758;0.8333375060965258;0.7978720352210117;-8.580110969813305e-08;-8.513008260741142e-08;10.000007416937015;0.8335061758577432;0.01556207652877021;0.015561992741722824;0.7977493197965453;0.014893945839472945;1.0448466831688532;0.7978745900473108
17.477384;1.0444453097879236;0.8333374867209853;0.7978721220999989;-8.572335911386317e-08;-8.511766172357931e-08;10.000003935627573;0.8335061450411297;0.015562079146589886;0.015561992677660732;0.7977494393742321;0.014893943264387326;1.0448468157048836;0.7978746178799297
17.487384;1.0444454943761496;0.833337462711237;0.7978722146955517;-8.564496420498176e-08;-8.51018676824239e-08;10.000000450126453;0.8335061141045138;0.015562081808671387;0.015561992650836569;0.7977495552237444;0.014893940794775908;1.0448469463212549;0.7978746389143396
17.497384;1.0444456854274748;0.833337434302205;0.7978723128325251;-8.556608216620443e-08;-8.508267357973251e-08;9.999996964360369;0.8335060829917276;0.015562084513108898;0.015561992663552226;0.7977496670840972;0.014893938438845634;1.0448470744821934;0.7978746531922978
17.507384;1.0444458830082375;0.8333374016391114;0.7978724163258627;-8.548689706503467e-08;-8.506012458302262e-08;9.999993482219466;0.8335060516088696;0.01556208725696646;0.015561992719150423;0.79774977469729;0.014893936204033493;1.0448471995353246;0.7978746608844138
17.517384;1.0444460872889083;0.8333373647481462;0.7978725249684316;-8.540761413869095e-08;-8.503432713878867e-08;9.999990006627858;0.8335060198409026;0.015562090035465851;0.0155619928189211;0.7977498778025259;0.014893934097277167;1.0448473207481261;0.7978746622755659
17.527384;1.0444462984554832;0.8333373235446605;0.7978726384925225;-8.532845383073362e-08;-8.500539419568748e-08;9.999986540491578;0.8335059875685549;0.015562092840508527;0.01556199296192232;0.7977499761335908;0.014893932124200912;1.0448474373623193;0.7978746577534944
17.537384;1.04444651662303;0.8333372779244591;0.7978727565488277;-8.524964463331913e-08;-8.497339964401509e-08;9.999983088053261;0.8335059546943292;0.015562095660841152;0.015561993146631705;0.7977500693972306;0.014893930287889198;1.0448475486768045;0.7978746477890617
17.547384;1.0444467417823138;0.8333372278862844;0.797872878752903;-8.517143338990454e-08;-8.49383884773774e-08;9.999979654829922;0.8335059211720122;0.015562098484860133;0.015561993372608725;0.7977501572812632;0.01489392858862813;1.044847654033644;0.7978746328568633
17.557384;1.0444469737761417;0.8333371735410737;0.7978730047763012;-8.509410641301253e-08;-8.490041224638196e-08;9.99997624747386;0.8335058870304278;0.015562101303068142;0.015561993641837038;0.7977502395261415;0.014893927024992686;1.0448477527357272;0.7978746133992507
17.567384;1.0444472123088588;0.8333371150268042;0.7978731344006574;-8.501798714557699e-08;-8.485954679889223e-08;9.999972874534262;0.8335058524035535;0.015562104108388097;0.015561993958968005;0.7977503159771322;0.014893925595973632;1.044847844035301;0.7978745898715007
17.577384;1.0444474570198463;0.8333370524726006;0.7978732675065758;-8.494341126961702e-08;-8.481589388963188e-08;9.999969546149261;0.833505817532747;0.01556210689482975;0.015561994330405686;0.797750386561753;0.014893924302445268;1.0448479271825022;0.7978745627445449
17.587384;1.0444477075571272;0.833336986016632;0.7978734040605516;-8.487069813381034e-08;-8.476956978899336e-08;9.999966272126516;0.8335057826891157;0.015562109655172697;0.015561994763477752;0.7977504512664826;0.014893923146861276;1.0448480014761894;0.7978745324356338
17.597384;1.0444479635663304;0.8333369158037478;0.7978735441141058;-8.480012761552451e-08;-8.472069153013749e-08;9.999963060662376;0.8335057480738715;0.015562112379328526;0.01556199526568305;0.7977505101295422;0.01489392213207798;1.0448480662769575;0.7978744992704163
17.607384;1.0444482246539404;0.8333368419773148;0.79787368778355;-8.47319328939594e-08;-8.466937532178219e-08;9.999959919099918;0.8335057137913027;0.015562115055073815;0.015561995843477368;0.7977505631814399;0.01489392126017922;1.044848120963465;0.7978744635230859
17.617384;1.0444484904038271;0.8333367646930853;0.7978738352254093;-8.466631520555067e-08;-8.461572592798127e-08;9.9999568554118;0.8335056798863749;0.01556211767030855;0.015561996501479757;0.7977506103788444;0.014893920532186336;1.044848164911885;0.7978744254462705
