time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
17.627384;1.044448760415726;0.8333366841337071;0.7978739865724549;-8.460346164483366e-08;-8.45598138358355e-08;9.999953878484318;0.8335056463812814;0.015562120214744138;0.015561997242536254;0.7977506515845505;0.014893919949011711;1.0448481975691226;0.7978743852294495
17.637384;1.044449034297745;0.8333366005087335;0.7978741418257906;-8.45435363600177e-08;-8.450167231945818e-08;9.999950997505524;0.8335056132876052;0.01556212268020448;0.015561998068395352;0.7977506865763574;0.01489391951212459;1.044848218554814;0.7978743429760409
17.647384;1.0444493116108922;0.8333365140352473;0.7978743008309053;-8.448665348138024e-08;-8.444131879008235e-08;9.99994822164803;0.8335055806063948;0.015562125060066781;0.015561998980696287;0.7977507150926513;0.014893919222927082;1.0448482276776476;0.797874298766092
17.657384;1.044449591861564;0.8333364249154502;0.7978744633646705;-8.443287825129963e-08;-8.437878033857426e-08;9.999945559785406;0.8335055483122271;0.015562127348708892;0.015561999981669688;0.7977507368692509;0.014893919081960146;1.0448482248600353;0.7978742527318043
17.667384;1.0444498745713604;0.8333363333514758;0.797874629219005;-8.438226892063824e-08;-8.43141148753707e-08;9.99994301984601;0.8335055163286392;0.015562129541278422;0.015562001074902135;0.7977507516570842;0.014893919089238846;1.0448482100837393;0.7978742050708941
17.677384;1.0444501593149362;0.8333362395911069;0.7978747982300535;-8.433490204558239e-08;-8.424741366410201e-08;9.999940608311976;0.8335054845589733;0.015562131633589875;0.015562002266228855;0.797750759264332;0.014893919245064693;1.044848183437721;0.7978741560088204
17.687384;1.0444504456977093;0.8333361439669746;0.7978749702707753;-8.429083787434412e-08;-8.417877733763869e-08;9.999938330029634;0.8335054530010136;0.01556213362194202;0.015562003563402132;0.7977507595627394;0.014893919549678704;1.0448481452287965;0.7978741057587749
17.697384;1.0444507333548854;0.8333360469160935;0.7978751452109939;-8.42500682646523e-08;-8.410830097027308e-08;9.999936188129352;0.8335054218333785;0.015562135502608038;0.015562004974327658;0.7977507524462734;0.014893920002317202;1.0448480960529092;0.7978740544908963
17.707384;1.0444510219619718;0.8333359489734294;0.797875322856509;-8.421250002759873e-08;-8.403608879078228e-08;9.999934184374014;0.8335053913514423;0.015562137271278493;0.015562006504923419;0.7977507378094186;0.014893920600986075;1.0448480367447859;0.7978740023188371
17.717384;1.0444513111722105;0.8333358507382946;0.7978755029304639;-8.417796506663695e-08;-8.396227100636811e-08;9.999932319945813;0.8335053618242338;0.015562138923401882;0.0155620081576785;0.7977507155444283;0.01489392134228419;1.044847968216566;0.7978739493697731
17.727384;1.044451600506415;0.8333357528140526;0.7978756851319992;-8.414623578736773e-08;-8.388699826576366e-08;9.99993059587292;0.8335053334422577;0.015562140455387124;0.015562009931999129;0.7977506855670808;0.014893922220952939;1.0448478913021368;0.7978738958965735
17.737384;1.0444518893048618;0.8333356557489476;0.7978758692002691;-8.41170390739881e-08;-8.381041574071565e-08;9.999929012782497;0.8335053063670644;0.01556214186590278;0.015562011825624092;0.7977506478659371;0.01489392323011824;1.0448478067193214;0.7978738422803087
17.747384;1.044452176753848;0.833335560028046;0.7978760549243192;-8.409005733341513e-08;-8.37326371667332e-08;9.9999275706661;0.8335052807539544;0.015562143156462573;0.015562013835553078;0.7977506025038148;0.0148939243622276;1.0448477151430413;0.7978737889466155
17.757384;1.0444524619317972;0.8333354660741599;0.7978762421020105;-8.406493497713302e-08;-8.365373718100159e-08;9.999926269128364;0.8335052567094604;0.015562144330631298;0.01556201595851338;0.7977505495945535;0.014893925609739324;1.0448476172828465;0.7978737363179342
17.767384;1.0444527438725753;0.8333353741970448;0.7978764304860079;-8.404131841324558e-08;-8.357376553740818e-08;9.999925107319967;0.8335052342468442;0.015562145393350164;0.015562018190603644;0.7977504893184257;0.014893926965440583;1.0448475138893456;0.7978736847920044
17.777384;1.0444530216417305;0.8333352845617312;0.7978766198157758;-8.401889089870388e-08;-8.349276416943321e-08;9.999924083100984;0.8335052132743548;0.01556214635155227;0.015562020525788506;0.7977504219163926;0.014893928422454697;1.0448474057385542;0.7978736347021532
17.787384;1.0444532943781442;0.8333351972266928;0.7978768098938844;-8.399736657065504e-08;-8.341077725639841e-08;9.99992319284546;0.8335051935950661;0.015562147214336552;0.015562022954960578;0.7977503476150088;0.014893929973610883;1.044847293668977;0.7978735862749721
17.797384;1.0444535612894046;0.8333351121991656;0.7978770005249326;-8.397648141578764e-08;-8.332786897671483e-08;9.999922432729782;0.8335051748788139;0.015562147991268116;0.015562025466545568;0.7977502665739946;0.014893931610824;1.0448471786162346;0.797873539632619
17.807384;1.0444538216313277;0.8333350295134504;0.7978771913772501;-8.395600816205244e-08;-8.324414125850994e-08;9.999921800140273;0.833505156668949;0.015562148689381548;0.015562028047861859;0.797750178956202;0.014893933325419769;1.0448470615750534;0.797873494867724
17.817384;1.0444540746978095;0.8333349492871741;0.7978773819414625;-8.393577981207808e-08;-8.315973998889334e-08;9.999921293900936;0.8335051384800165;0.015562149311316765;0.015562030686543956;0.7977500850308014;0.014893935109391274;1.0448469434871404;0.7978734521397173
17.827384;1.044454319850149;0.8333348716224704;0.797877571531707;-8.391569623123125e-08;-8.307485330568399e-08;9.999920913778803;0.8335051198738144;0.015562149856587588;0.015562033371225078;0.7977499851625841;0.014893936956412522;1.0448468250540202;0.7978734117038122
17.837384;1.0444545565755063;0.8333347964883586;0.7978777592857149;-8.38957032509022e-08;-8.298970263760327e-08;9.999920660167632;0.8335051004841966;0.015562150324210247;0.015562036091645958;0.7977498797505883;0.014893938861664588;1.0448467065938738;0.797873373851738
17.847384;1.0444547845086218;0.8333347237753551;0.7978779442549309;-8.38757815225504e-08;-8.290453147121077e-08;9.999920533859063;0.8335050800703075;0.015562150713924763;0.015562038839189633;0.7977497692227409;0.014893940821426624;1.044846588097352;0.7978733388412786
17.857384;1.0444550033775593;0.8333346533658722;0.7978781255575368;-8.385595418749862e-08;-8.281958927911411e-08;9.9999205354834;0.8335050585622948;0.015562151026336735;0.015562041607065612;0.7977496540624679;0.014893942833305774;1.0448464694299584;0.7978733068756723
17.867384;1.0444552129130211;0.8333345851121178;0.7978783024734397;-8.383626846563094e-08;-8.273510683357629e-08;9.99992066473632;0.8335050360339116;0.015562151262842758;0.015562044389539838;0.7977495348217619;0.014893944896281975;1.044846350486692;0.7978732781104315
17.877384;1.044455412798888;0.8333345188463075;0.7978784744270002;-8.38167618333834e-08;-8.26512732742967e-08;9.999920919922227;0.8335050126025696;0.015562151424508997;0.015562047181191807;0.7977494121119791;0.014893947009699529;1.0448462311761866;0.7978732526465916
17.887384;1.044455602673672;0.8333344544295949;0.7978786409138027;-8.379745101645489e-08;-8.256822915169136e-08;9.999921298215657;0.8335049883243072;0.01556215151057901;0.015562049976311183;0.7977492865879761;0.014893949171942172;1.0448461113085907;0.7978732304901044
17.897384;1.0444557821743201;0.8333343917523592;0.7978788014712072;-8.377833105102506e-08;-8.248607960187687e-08;9.99992179646933;0.8335049631734236;0.015562151518039996;0.015562052768262903;0.79774915891968;0.014893951380253493;1.0448459905611995;0.7978732115094169
17.907384;1.044455951042786;0.833334330716747;0.7978789557020418;-8.375937686526201e-08;-8.240490550614727e-08;9.999922412027956;0.8335049370878265;0.015562151442085904;0.01556205554970631;0.7977490297631852;0.014893953631993433;1.0448458686024733;0.797873195445784
17.917384;1.0444561092042985;0.8333342712421388;0.7978791033110758;-8.37405650327139e-08;-8.232475849108216e-08;9.999923142976833;0.8335049099895336;0.015562151278034949;0.015562058313664208;0.7977488997645935;0.014893955926061494;1.044845745242693;0.7978731819778354
17.927384;1.0444562567114584;0.8333342132411126;0.7978792441187533;-8.372190410543303e-08;-8.224565856980585e-08;9.999923987811504;0.8335048817565466;0.01556215102418559;0.015562061053968138;0.7977487695623741;0.014893958263118599;1.0448456204268548;0.797873170786978
17.937384;1.0444563936204923;0.8333341565496959;0.7978793780301608;-8.370344457021091e-08;-8.216760464730528e-08;9.999924945096732;0.8335048521987292;0.01556215068322113;0.015562063764877811;0.7977486397599088;0.014893960644776728;1.0448454941379315;0.7978731615908264
17.947384;1.0444565199208198;0.8333341009019375;0.7978795050251791;-8.36852549343582e-08;-8.209058839029938e-08;9.9999260132308;0.833504821064474;0.015562150261397735;0.015562066441157811;0.7977485109201313;0.014893963072644466;1.044845366375093;0.7978731541705456
17.957384;1.0444566355436788;0.833334046043926;0.7978796251979998;-8.366737323835538e-08;-8.201459620654761e-08;9.999927190314857;0.8335047880433578;0.01556214976634905;0.01556206907852873;0.797748383608631;0.014893965547683996;1.04484523718857;0.7978731483668714
17.967384;1.0444567403959404;0.8333339918881036;0.7978797387479546;-8.364977221650605e-08;-8.193959737213741e-08;9.999928474445651;0.833504752776716;0.015562149205630897;0.015562071673733408;0.7977482584236145;0.014893968070167763;1.0448451066710445;0.7978731440150267
17.977384;1.0444568343679355;0.8333339384785896;0.7978798459177884;-8.363237100857192e-08;-8.186554205177658e-08;9.999929863818531;0.8335047149127799;0.015562148586852172;0.015562074224177214;0.7977481359705711;0.014893970640294395;1.044844974913995;0.797873140900162
17.987384;1.044456917324521;0.8333338858043521;0.797879946975672;-8.361507461288844e-08;-8.179237602900006e-08;9.999931356103179;0.833504674158931;0.015562147917171209;0.015562076727319133;0.7977480167949456;0.014893973258519204;1.0448448420171959;0.7978731387633968
17.997384;1.0444569891236857;0.8333338337194123;0.7978800422006898;-8.359779165133313e-08;-8.172005004250721e-08;9.999932948292301;0.833504630286235;0.015562147201885168;0.015562079180440672;0.7977479013004244;0.014893975924945102;1.044844708115382;0.7978731373144053
18.007384;1.0444570496405936;0.833333782012606;0.7978801318046294;-8.358042451323037e-08;-8.164852668491903e-08;9.999934637525806;0.833504583145695;0.01556214644437619;0.01556208158082592;0.7977477897087633;0.014893978639012546;1.0448445733547524;0.7978731362826664
18.017384;1.0444570987435053;0.833333730451964;0.7978802158806396;-8.356286838078933e-08;-8.157779717870623e-08;9.999936421697523;0.8335045327330767;0.015562145647375052;0.015562083926159797;0.7977476820951348;0.014893981399945267;1.044844437919049;0.7978731354951197
18.027384;1.044457136294523;0.8333336787478022;0.7978802944322548;-8.354502380096786e-08;-8.150787971385748e-08;9.99993829940606;0.8335044792220399;0.015562144813685603;0.015562086215342035;0.797747578459204;0.014893984206833332;1.044844302117919;0.7978731348684487
18.037384;1.0444571622387182;0.8333336265468911;0.797880367416395;-8.352680099537305e-08;-8.143879210058596e-08;9.999940269609088;0.8335044229368895;0.015562143946026149;0.015562088449010558;0.7977474787566821;0.014893987058290262;1.0448441663901102;0.7978731343283987
18.047384;1.0444571766474193;0.8333335734875887;0.79788043475032;-8.350811649236509e-08;-8.137054603885413e-08;9.99994233111606;0.8335043642923802;0.01556214304689523;0.015562090629318261;0.7977473828736439;0.014893989952299652;1.044844031226015;0.7978731337550002
18.057384;1.0444571796528612;0.8333335192318857;0.7978804962790367;-8.348888691665294e-08;-8.130317305857179e-08;9.99994448222128;0.8335043036799258;0.015562142118545872;0.015562092759366502;0.7977472906261623;0.01489399288620198;1.0448438970864615;0.7978731329559053
18.067384;1.0444571714202502;0.8333334634642935;0.7978805517770962;-8.346901506015663e-08;-8.123673154465565e-08;9.999946720735577;0.8335042413712733;0.01556214116245731;0.015562094842437185;0.7977472018411961;0.014893995857026701;1.0448437643058752;0.7978731316759345
18.077384;1.0444571521592676;0.8333334059066421;0.7978806010077784;-8.344838504306531e-08;-8.117127490881644e-08;9.999949044076363;0.8335041775400593;0.01556214017827645;0.01556209688118225;0.797747116423753;0.014893998862408785;1.0448436330292532;0.7978731296633983
18.087384;1.0444571220744894;0.8333333463569245;0.7978806437335202;-8.342688110801122e-08;-8.110682342959631e-08;9.999951449114615;0.8335041123485046;0.015562139162877372;0.015562098877121783;0.7977470342936568;0.014894001900620095;1.044843503248227;0.7978731267329412
18.097384;1.0444570813651683;0.8333332847175116;0.7978806797101634;-8.340440725160638e-08;-8.10433753805183e-08;9.99995393218383;0.8335040460056603;0.01556213811041659;0.015562100830557573;0.7977469552738471;0.014894004968936864;1.0448433748862316;0.797873122780531
18.107384;1.0444570303310614;0.8333332209727123;0.7978807087503822;-8.338088575405842e-08;-8.09809458685754e-08;9.999956489604632;0.8335039787685959;0.015562137013657032;0.015562102741146638;0.7977468790627533;0.01489400806252791;1.0448432478604417;0.7978731177556342
18.117384;1.044456969422438;0.8333331551487498;0.797880730759526;-8.335624253518527e-08;-8.09196003668611e-08;9.999959118571384;0.833503910911188;0.01556213586588577;0.0155621046090092;0.7977468052527557;0.014894011175000013;1.0448431220978267;0.7978731116145987
18.127384;1.044456899179261;0.8333330873461268;0.7978807456876054;-8.333040275355609e-08;-8.085945690118122e-08;9.999961817912995;0.8335038427001522;0.01556213466182528;0.015562106435189101;0.7977467333463325;0.014894014299630028;1.0448429975538456;0.7978731042798494
18.137384;1.0444568201623057;0.8333330178189496;0.7978807534635997;-8.330330518585824e-08;-8.08006582683921e-08;9.999964587939644;0.8335037743662616;0.015562133396458335;0.015562108221127384;0.7977466627955877;0.014894017430890007;1.0448428742935754;0.797873095613302
18.147384;1.0444567329528938;0.8333329469824182;0.7978807539922981;-8.327491863996088e-08;-8.074333838988504e-08;9.999967429414312;0.8335037060561474;0.015562132063648166;0.015562109968222243;0.7977465930659138;0.01489402056503836;1.0448427525675394;0.7978730854245419
18.157384;1.0444566382275622;0.8333328753497227;0.797880747243283;-8.324524603735395e-08;-8.068759054600981e-08;9.999970342588327;0.833503637817187;0.015562130656340229;0.015562111677692154;0.7977465236896369;0.01489402369918189;1.0448426328077578;0.7978730735039662
18.167384;1.0444565368250673;0.8333328034707822;0.7978807333153901;-8.321431811293687e-08;-8.063344437060635e-08;9.999973326799921;0.8335035696519695;0.015562129167385927;0.015562113350084568;0.7977464542832563;0.01489402683096581;1.0448425155801977;0.7978730596536795
18.177384;1.0444564297162329;0.8333327318863276;0.7978807123863337;-8.318218626116645e-08;-8.058087787065565e-08;9.999976380475198;0.8335035015791211;0.01556212759056545;0.015562114984877045;0.797746384546727;0.014894029958861531;1.0448424015206936;0.7978730437027056
18.187384;1.044456317937149;0.8333326610992471;0.7978806846388782;-8.314892048893002e-08;-8.0529844925904e-08;9.999979501069951;0.8335034336262733;0.015562125921620767;0.015562116580475798;0.7977463142689202;0.014894033081108527;1.044842291283479;0.797873025462095
18.197384;1.0444562025749329;0.8333325915559883;0.7978806502315735;-8.31146077932533e-08;-8.048027509022572e-08;9.999982684929293;0.8335033657921911;0.015562124158566532;0.0155621181338546;0.7977462433254074;0.014894036194663248;1.044842185548052;0.7978730046611411
18.207384;1.0444560847642785;0.8333325236008507;0.7978806092475708;-8.30793510121117e-08;-8.043206225186357e-08;9.999985927518585;0.833503298030457;0.015562122301658172;0.015562119640349025;0.7977461716646531;0.014894039295661495;1.0448420850206956;0.7978729809888503
18.217384;1.0444559656603964;0.8333324574021321;0.797880561608138;-8.304327406275154e-08;-8.03850747157423e-08;9.999989224045523;0.8335032302041601;0.015562120352962104;0.015562121094153916;0.797746099310108;0.014894042379959857;1.0448419903280193;0.7978729542069127
18.227384;1.0444558463898168;0.8333323928970131;0.7978805070623677;-8.300651989697238e-08;-8.03391782444384e-08;9.99999256962284;0.8335031620025946;0.015562118315662399;0.015562122488445776;0.7977460263708697;0.014894045443232962;1.0448419018855226;0.7978729242084909
18.237384;1.044455727934959;0.8333323297744254;0.7978804452828139;-8.29692244848347e-08;-8.029425135278703e-08;9.999995958505579;0.8335030929398636;0.015562116194350767;0.015562123815427783;0.797745953025242;0.014894048481332328;1.0448418199071063;0.7978728910191547
18.247384;1.0444556110089291;0.8333322675081023;0.7978803759568859;-8.293148605535352e-08;-8.025019241453134e-08;9.99999938382473;0.8335030224854044;0.01556211399587278;0.015562125067829436;0.7977458794682061;0.014894051490557269;1.0448417445191587;0.797872854788007
18.257384;1.0444554960463313;0.8333322054448806;0.7978802988236652;-8.289336648033502e-08;-8.020691905323869e-08;10.000002838330142;0.8335029502087988;0.015562111728873423;0.015562126240390429;0.797745805834261;0.014894054467311568;1.0448416758375405;0.7978728158012295
18.267384;1.0444553832789578;0.8333321428713907;0.7978802137072256;-8.285492207884947e-08;-8.016435632813438e-08;10.000006314652948;0.8335028758037099;0.015562109402133333;0.015562127328699674;0.7977457321365364;0.01489405740699347;1.0448416140094352;0.7978727745112468
18.277384;1.0444552728002987;0.8333320790228628;0.7978801205365142;-8.281621452981123e-08;-8.012242892936958e-08;10.000009805681938;0.8335027989978939;0.015562107023836619;0.015562128327352053;0.7977456582581215;0.014894060302810375;1.0448415592542213;0.7978727314759443
18.287384;1.0444551646039326;0.8333320131000119;0.7978800193097147;-8.277728658498212e-08;-8.00810664875484e-08;10.000013306006153;0.8335027194958697;0.015562104602393774;0.015562129230900942;0.7977455839905042;0.014894063145596536;1.0448415117932646;0.7978726871989437
18.297384;1.0444550586343022;0.8333319443193401;0.7978799100690016;-8.273815184860733e-08;-8.004020462854029e-08;10.00001681239127;0.8335026370170963;0.015562102147051267;0.015562130035988447;0.7977455091065554;0.014894065924338517;1.0448414716746426;0.7978726420295538
18.307384;1.0444549548710742;0.8333318719660441;0.7978797929215338;-8.269880921235999e-08;-7.999977346156529e-08;10.000020322460367;0.8335025513179508;0.015562099666837817;0.015562130741041453;0.7977454334248378;0.014894068626631772;1.044841438741277;0.7978725961790805
18.317384;1.0444548533545377;0.8333317954180702;0.7978796680306254;-8.265924751692413e-08;-7.995969748043106e-08;10.000023833527639;0.8335024621563035;0.015562097168748854;0.015562131344296327;0.7977453568218501;0.01489407123947344;1.0448414128002623;0.7978725497940851
18.327384;1.0444547540951188;0.8333317141483813;0.7978795355877499;-8.261945046627774e-08;-7.991991135526952e-08;10.000027342525774;0.8335023692995969;0.015562094657070577;0.015562131843685233;0.7977452792231471;0.014894073750678735;1.0448413937379932;0.7978725030491716
18.337384;1.0444546569845277;0.8333316277679326;0.7978793958415148;-8.257940492440414e-08;-7.988036383698839e-08;10.00003084632174;0.8335022725805028;0.015562092134020832;0.015562132238586672;0.7977452006087395;0.014894076149460114;1.0448413814785535;0.7978724562067552
18.347384;1.0444545618111163;0.8333315361125966;0.7978792491531956;-8.253908916631338e-08;-7.984102158767778e-08;10.000034341840712;0.8335021719087944;0.015562089600611182;0.01556213253028322;0.7977451210062367;0.014894078426007363;1.044841375927915;0.7978724095799501
18.357384;1.0444544683486119;0.833331439263964;0.7978790959954619;-8.249845563586931e-08;-7.980189710657601e-08;10.000037825837007;0.8335020672550096;0.015562087056424485;0.015562132720561459;0.7977450404412357;0.014894080572069495;1.0448413769212215;0.7978723634137238
18.367384;1.0444543764357523;0.8333313374387069;0.7978789369073841;-8.245741998023607e-08;-7.976307038103204e-08;10.000041294390883;0.8335019586497678;0.015562084498686493;0.015562132810191144;0.7977449588796275;0.014894082582249881;1.0448413841319402;0.7978723178032953
18.377384;1.0444542860160533;0.8333312308339728;0.7978787724793941;-8.241586198250247e-08;-7.97246714477814e-08;10.000044742668454;0.8335018462124798;0.015562081923323975;0.015562132798453306;0.7977448762221121;0.014894084454783577;1.0448413970392585;0.7978722727250231
18.387384;1.044454197128454;0.8333311195790899;0.7978786033278559;-8.23736666162312e-08;-7.968684539740845e-08;10.000048165338796;0.8335017302370181;0.015562079327792983;0.015562132683484522;0.797744792350655;0.01489408619182102;1.0448414150225755;0.7978722280874846
18.397384;1.0444541098271574;0.8333310038104752;0.7978784300010129;-8.233078130835363e-08;-7.964973122558846e-08;10.00005155727191;0.8335016112263024;0.015562076712433615;0.015562132462181643;0.797744707191769;0.014894087798719573;1.0448414375251351;0.7978721837337578
18.407384;1.04445402408519;0.8333308837079518;0.7978782528912741;-8.228722431155766e-08;-7.961345509248334e-08;10.000054913861613;0.8335014897866118;0.0155620740792945;0.015562132130343388;0.7977446207795066;0.014894089282709046;1.0448414641156452;0.7978721394839873
18.417384;1.0444539397717156;0.8333307594335725;0.7978780722380194;-8.224304253433449e-08;-7.957813429650781e-08;10.000058230734496;0.8335013665329689;0.015562071429850706;0.015562131684356452;0.7977445332994143;0.014894090651770588;1.0448414943490383;0.7978720952460289
18.427384;1.0444538567006845;0.8333306311116645;0.7978778882267508;-8.219827447951612e-08;-7.954388080201741e-08;10.000061503108046;0.833501242099439;0.015562068763654536;0.015562131123010966;0.79774444509316;0.014894091913831904;1.0448415276168554;0.7978720510674813
18.437384;1.044453774699346;0.8333304988868342;0.7978777011156912;-8.215295520173558e-08;-7.951078353304574e-08;10.000064725510786;0.833501117172239;0.01556206607837739;0.015562130448202522;0.7977443566243928;0.014894093076965813;1.0448415631909664;0.7978720070422979
18.447384;1.044453693664537;0.833330362957683;0.7978775112933011;-8.21071445674275e-08;-7.947888598132849e-08;10.000067892606094;0.8335009925005469;0.015562063370242527;0.01556212966500491;0.7977442684193462;0.014894094149980792;1.0448416003559067;0.7978719631540202
18.457384;1.0444536135787685;0.83333022359567;0.7978773192589937;-8.206092885750692e-08;-7.944820241486373e-08;10.00007100058249;0.8335008688792149;0.015562060634674505;0.015562128780859118;0.7977441809959309;0.014894095141898317;1.0448416384371155;0.7978719192144063
18.467384;1.044453534489317;0.8333300811875456;0.797877125618587;-8.201439675578438e-08;-7.941876495329398e-08;10.000074047836167;0.833500747103983;0.015562057866955121;0.015562127803394152;0.7977440947934704;0.014894096061807123;1.0448416767512545;0.7978718749318615
18.477384;1.0444534564457146;0.8333299362152432;0.7978769311192971;-8.196764935616913e-08;-7.939063441641181e-08;10.000077034776936;0.8335006279213207;0.015562055062912299;0.015562126737498714;0.7977440101095227;0.014894096920352044;1.044841714611238;0.7978718300067479
18.487384;1.0444533794140827;0.8333297891812368;0.7978767366055146;-8.192083805495461e-08;-7.936385839430244e-08;10.000079963038553;0.8335005119815144;0.015562052219940484;0.015562125583713586;0.7977439270509745;0.014894097730055782;1.044841751392501;0.7978717841863172
18.497384;1.0444533032695078;0.8333296405895222;0.7978765428702962;-8.187415949810199e-08;-7.933844662196477e-08;10.00008283418925;0.8335003998268541;0.01556204933672409;0.015562124339975062;0.7977438455081324;0.014894098503407742;1.0448417865686086;0.7978717372809477
18.507384;1.0444532278513992;0.8333294909680226;0.7978763505608031;-8.182781781230173e-08;-7.931439690595327e-08;10.000085648798843;0.8335002919521246;0.01556204641146529;0.015562123004465012;0.7977437651448015;0.014894099251326844;1.0448418196854607;0.7978716891662786
18.517384;1.0444531529853662;0.8333293408703266;0.7978761602098305;-8.178201166481272e-08;-7.92917303381606e-08;10.00008840667409;0.833500188878046;0.015562043441563235;0.015562121575834406;0.7977436854228426;0.014894099982204052;1.0448418503396462;0.7978716398267789
18.527384;1.0444530785062027;0.833329190828459;0.7978759723126718;-8.173694194276989e-08;-7.927051587570179e-08;10.000091107852898;0.8335000911610877;0.015562040424947672;0.015562120051810985;0.7977436057044794;0.014894100700710384;1.0448418781714075;0.7978715894094607
18.537384;1.0444530042924152;0.8333290412632132;0.7978757873691932;-8.169281075684975e-08;-7.925088267037448e-08;10.000093753610017;0.8334999993660868;0.015562037360498443;0.015562118428750292;0.7977435253865979;0.014894101407753746;1.0448419028403104;0.7978715381760592
18.547384;1.0444529302349448;0.8333288924418245;0.7978756058710578;-8.164980500628014e-08;-7.923299770893658e-08;10.000096346829052;0.8334999140210142;0.015562034247345462;0.015562116702290648;0.7977434439659709;0.01489410210164021;1.0448419240522606;0.7978714863969137
18.557384;1.0444528561417736;0.8333287445161451;0.7978754282591712;-8.16080793603776e-08;-7.921702674399414e-08;10.000098891281763;0.8334998355509706;0.01556203108460181;0.015562114868662809;0.7977433610218159;0.01489410277926243;1.0448419416377996;0.7978714343051333
18.567384;1.0444527816617102;0.8333285975461038;0.7978752549037786;-8.156775174003878e-08;-7.920312483475179e-08;10.000101390665378;0.8334997642729075;0.015562027872003002;0.015562112926132342;0.7977432761815868;0.014894103437268194;1.0448419555388222;0.797871382105468
18.577384;1.0444527063150526;0.8333284515044941;0.7978750861666427;-8.152890637176768e-08;-7.919145593420576e-08;10.000103848667038;0.8334997004629144;0.0155620246102651;0.015562110875307164;0.7977431891342556;0.014894104072965233;1.0448419656929377;0.7978713299896658
18.587384;1.0444526296252286;0.8333283063590786;0.797874922499595;-8.149159359565217e-08;-7.918221446670722e-08;10.000106269341993;0.8334996443738267;0.015562021300458646;0.015562108717802212;0.7977430996824176;0.014894104684301713;1.0448419719570665;0.7978712781375691
18.597384;1.0444525512747518;0.8333281621787337;0.7978747644502319;-8.145582112283219e-08;-7.91756221618515e-08;10.000108656394033;0.8334995961875763;0.015562017943620986;0.015562106455346404;0.7977430077568618;0.014894105269200028;1.0448419741317319;0.7978712267054976
18.607384;1.0444524712008412;0.833328019129611;0.7978746125839399;-8.142154748933727e-08;-7.917188867262617e-08;10.000111012179026;0.8334995559851404;0.015562014541432936;0.015562104090816953;0.7977429133734307;0.014894105825379115;1.0448419720267967;0.7978711758426645
18.617384;1.044452389516343;0.833327877371433;0.7978744674185567;-8.138869128750468e-08;-7.917117749788436e-08;10.000113337729742;0.8334995237332132;0.015562011097186475;0.015562101628895266;0.7977428165786485;0.014894106351099714;1.0448419654926275;0.7978711257300714
18.627384;1.0444523063392173;0.8333277369641031;0.7978743293672389;-8.135715987893777e-08;-7.917361640162475e-08;10.000115633197376;0.8334994992758415;0.01556200761561539;0.015562099075060678;0.7977427174095142;0.01489410684605806;1.0448419544279217;0.7978710765636596
18.637384;1.0444522217474592;0.83332759786755;0.7978741986923602;-8.132689331690373e-08;-7.917931563217813e-08;10.000117898079617;0.8334994823715893;0.015562004101151891;0.015562096434918633;0.7977426158859142;0.01489410731135843;1.0448419388243138;0.7978710284974461
18.647384;1.0444521358286531;0.8333274600137398;0.7978740755562688;-8.129789721708311e-08;-7.918835248276575e-08;10.000120131562324;0.8334994727796898;0.015562000556330877;0.015562093714845602;0.7977425120480146;0.014894107748370872;1.0448419188043196;0.7978709816361674
18.657384;1.0444520487399893;0.833327323370602;0.7978739601509347;-8.127023250710196e-08;-7.920074742403376e-08;10.000122332700837;0.8334994703262467;0.015561996981901886;0.015562090922518639;0.7977424059837273;0.014894108157858455;1.0448418945795617;0.7978709360638125
18.667384;1.0444519608049165;0.8333271879734422;0.7978738527459622;-8.124396889132628e-08;-7.921647979304357e-08;10.000124499927015;0.8334994748970147;0.015561993377514538;0.015562088066037864;0.797742297790138;0.014894108540112066;1.0448418664057608;0.7978708918523041
18.677384;1.0444518725622038;0.8333270539085752;0.797873753602492;-8.121914317503806e-08;-7.923554684882636e-08;10.000126630767152;0.8334994863786745;0.015561989741637682;0.015562085153106956;0.7977421875319902;0.014894108894792885;1.044841834617039;0.7978708490752474
18.687384;1.04445178467309;0.8333269212568606;0.7978736628942646;-8.119574679250842e-08;-7.92579991033556e-08;10.000128722490386;0.8334995046078827;0.015561986072261575;0.015562082191661502;0.7977420752616321;0.0148941092205005;1.0448417996268216;0.7978708078544818
18.697384;1.0444516977669294;0.8333267900758299;0.7978735807121036;-8.117373340463356e-08;-7.928390686392306e-08;10.000130772489173;0.8334995294050702;0.015561982369308572;0.015562079190516224;0.7977419610642323;0.014894109515826037;1.0448417618283112;0.797870768395414
18.707384;1.0444516123675922;0.8333266604413184;0.7978735070800527;-8.115303081839982e-08;-7.931331164670197e-08;10.000132777720395;0.8334995606792189;0.01556197863616866;0.015562076159332939;0.7977418451180792;0.014894109780741545;1.0448417215565167;0.7978707309840655
18.717384;1.0444515289351501;0.8333265325001942;0.7978734419580839;-8.113354868522338e-08;-7.934620399307634e-08;10.000134734227698;0.8334995984600749;0.0155619748788757;0.01556207310852803;0.7977417277555549;0.01489411001594241;1.0448416791285964;0.7978706959615905
18.727384;1.0444514479351756;0.8333264064830743;0.7978733852408333;-8.111518913921178e-08;-7.93825138666812e-08;10.000136637090215;0.8334996427790192;0.015561971104495764;0.015562070048627589;0.7977416094331108;0.014894110221149058;1.0448416348127298;0.7978706636730402
18.737384;1.0444513698541975;0.8333262826661424;0.7978733367651304;-8.109787186859134e-08;-7.942211151945897e-08;10.00013848040252;0.833499693498134;0.015561967319976246;0.015562066988818252;0.7977414906148992;0.01489411039448368;1.0448415888222615;0.7978706344023471
18.747384;1.0444512951268883;0.8333261613682527;0.7978732963824162;-8.108154889629894e-08;-7.946481511833865e-08;10.000140257652792;0.8334997502473979;0.015561963531816247;0.015562063936286535;0.7977413717125044;0.014894110533616764;1.0448415414261405;0.797870608339362
18.757384;1.044451223993308;0.833326042997906;0.7978732640307256;-8.106618429519786e-08;-7.951040640270811e-08;10.000141962465216;0.8334998124873525;0.01556195974644776;0.015562060897444087;0.7977412531266479;0.014894110637548662;1.0448414930028724;0.7978705856023798
18.767384;1.044451156438742;0.8333259280382651;0.7978732397024388;-8.105172553691272e-08;-7.955866492871799e-08;10.000143588917334;0.8334998796074591;0.015561955970180666;0.015562057879694991;0.7977411353024624;0.014894110707319044;1.0448414439663887;0.7978705663026622
18.777384;1.0444510923233559;0.833325816969159;0.7978732233770105;-8.103809054767357e-08;-7.960939793121437e-08;10.000145131591163;0.8334999509968188;0.0155619522081614;0.015562054891805493;0.7977410187269325;0.01489411074585138;1.0448413946457926;0.7978705506073455
18.787384;1.044451031530646;0.833325710217041;0.7978732149964745;-8.102516639325132e-08;-7.966243420034791e-08;10.000146585706256;0.8335000260574471;0.015561948463629252;0.015562051942782925;0.7977409038386443;0.014894110757582114;1.0448413451657481;0.7978705387308727
18.797384;1.0444509739719077;0.8333256081721783;0.7978732144635204;-8.101282631206003e-08;-7.971759310988126e-08;10.000147946831747;0.8335001042268316;0.015561944738484688;0.015562049041325158;0.7977407909126335;0.01489411074807575;1.0448412954353579;0.7978705308384226
18.807384;1.0444509195690646;0.8333255112212237;0.797873221638097;-8.100096047382954e-08;-7.977467375366457e-08;10.000149210272271;0.8335001850467763;0.015561941034522795;0.015562046196808442;0.797740680045318;0.014894110723971812;1.0448412453278615;0.7978705269593312
18.817384;1.0444508683247868;0.8333254197152681;0.7978732363336319;-8.098948218370432e-08;-7.98334715442957e-08;10.000150371032131;0.8335002681530369;0.015561937354781808;0.015562043419802208;0.7977405712252853;0.014894110692534698;1.0448411948723553;0.797870527017642
18.827384;1.0444508203882228;0.8333253339509474;0.7978732583117017;-8.097829803467407e-08;-7.989378680630996e-08;10.000151424313742;0.8335003531983006;0.015561933704574538;0.015562040720954276;0.7977404643793671;0.01489411066034852;1.0448411442551409;0.7978705309392168
18.837384;1.0444507760257113;0.8333252542457295;0.7978732872524632;-8.09672846006588e-08;-7.995542775808495e-08;10.000152365453896;0.8335004398666607;0.015561930091193164;0.015562038109803212;0.7977403593913189;0.014894110632190382;1.0448410937046642;0.7978705386682007
18.847384;1.0444507355211974;0.833325180983991;0.7978733227077764;-8.095630557295047e-08;-8.001822583033007e-08;10.0001531893039;0.8335005279150779;0.01556192652257921;0.015562035594734893;0.7977402561290924;0.014894110610925444;1.0448410433955966;0.7978705500639992
18.857384;1.044450699109323;0.833325114560649;0.7978733641080328;-8.094525103767784e-08;-8.008203463975882e-08;10.000153890086724;0.8335006171212713;0.015561923006172004;0.015562033183156706;0.797740154433583;0.014894110598233971;1.0448409934106795;0.7978705648502
18.867384;1.0444506669794333;0.8333250553324917;0.797873410872929;-8.093406329337733e-08;-8.014670118866834e-08;10.000154461728933;0.8335007072270963;0.015561919548537037;0.015562030881094244;0.7977400540884851;0.014894110595153663;1.044840943782229;0.7978705826627217
18.877384;1.0444506392676236;0.8333250036469597;0.7978734625438688;-8.092274142606548e-08;-8.021205881445999e-08;10.000154898354847;0.8335007979699284;0.015561916155978227;0.015562028693410968;0.7977399548658867;0.014894110601802232;1.0448408945570895;0.7978706030987472
18.887384;1.0444506160150648;0.8333249598858005;0.7978735188164628;-8.091134137451821e-08;-8.027795830437837e-08;10.000155195014495;0.8335008891370578;0.01556191283493308;0.015562026624464907;0.7977398565964076;0.014894110616863524;1.0448408458084466;0.7978706257606176
18.897384;1.0444505971553293;0.8333249244636003;0.7978735794968235;-8.08999830086828e-08;-8.034429126894027e-08;10.0001553485071;0.8335009805630695;0.015561909590365536;0.015562024677436477;0.7977397591637855;0.014894110637607781;1.0448407976090845;0.7978706502904013
18.907384;1.0444505824965618;0.8333248977771807;0.7978736444481913;-8.088885149951597e-08;-8.041097864174942e-08;10.000155358348277;0.8335010721298433;0.01556190642354971;0.01556202285315677;0.7977396624510579;0.014894110660544616;1.0448407500080563;0.7978706763231729
18.917384;1.0444505716387475;0.8333248801334628;0.7978737135350328;-8.087818161443127e-08;-8.047793409017272e-08;10.00015522744118;0.8335011638272604;0.015561903332209496;0.015562021149798329;0.7977395662695838;0.014894110681841701;1.0448407030188127;0.7978707033932363
18.927384;1.044450563919073;0.833324871733943;0.7978737866027001;-8.086822896480237e-08;-8.054503092891214e-08;10.00015496164286;0.8335012557787537;0.015561900312408993;0.01556201956292057;0.7977394702940449;0.014894110696803067;1.0448406565774337;0.7978707309182849
18.937384;1.0444505584862476;0.8333248727288216;0.7978738635010386;-8.085923787409506e-08;-8.061209616010168e-08;10.000154568624824;0.8335013481620075;0.015561897359782228;0.01556201808569928;0.7977393740957742;0.01489411069938229;1.0448406105190648;0.7978707582813783
18.947384;1.0444505544595983;0.8333248832440551;0.7978739441006608;-8.085142448256173e-08;-8.067892880070847e-08;10.000154056863556;0.8335014411313173;0.015561894469856487;0.015562016709344702;0.7977392772697449;0.01489411068233535;1.044840564705094;0.797870784911187
18.957384;1.0444505510990163;0.833324903368312;0.7978740283001486;-8.084497743057004e-08;-8.074533414983106e-08;10.00015343484856;0.833501534819123;0.015561891638286222;0.015562015423003745;0.797739179511636;0.01489411063723357;1.044840519200169;0.7978708102872881
18.967384;1.0444505478947295;0.8333249331675978;0.7978741160047148;-8.084006916659208e-08;-8.081115283951592e-08;10.000152710473175;0.8335016293264411;0.015561888860800267;0.015562014213387968;0.7977390805953801;0.014894110554519675;1.044840474237161;0.7978708338911138
18.977384;1.0444505445082326;0.8333249726926635;0.7978742070236319;-8.083687267576029e-08;-8.087625612916168e-08;10.000151891039437;0.8335017246882502;0.015561886132205344;0.015562013065425562;0.7977389803390297;0.014894110424312811;1.0448404299822314;0.7978708551670978
18.987384;1.0444505406838183;0.8333250219055462;0.7978743009724354;-8.083555917759897e-08;-8.094051574006405e-08;10.00015098403708;0.8335018209050415;0.015561883445173315;0.015562011964151488;0.7977388786197671;0.014894110237590567;1.044840386382384;0.7978708735537458
18.997384;1.044450536255794;0.8333250805923393;0.7978743973207012;-8.083628051422361e-08;-8.100378711062161e-08;10.000149997472407;0.8335019180195319;0.015561880790143607;0.01556201089690371;0.7977387754173506;0.014894109987123268;1.0448403432307256;0.7978708885960455
19.007384;1.0444505311844408;0.8333251483645747;0.7978744955419682;-8.08391785875263e-08;-8.106592563430581e-08;10.000148938802726;0.8335020161700976;0.0155618781566167;0.015562009854698746;0.7977386708656233;0.014894109668481982;1.0448403002925553;0.7978709000437116
19.017384;1.0444505255211034;0.8333252247188299;0.7978745952112738;-8.084441149169483e-08;-8.112681119083188e-08;10.000147813751207;0.8335021155792237;0.015561875535209437;0.01556200883125976;0.7977385652683169;0.014894109281214483;1.044840257339058;0.7978709078344272
19.027384;1.0444505193230493;0.8333253090725481;0.7978746959821493;-8.085213845263986e-08;-8.118635843126434e-08;10.000146626185764;0.8335022164869466;0.015561872919154967;0.015562007820222273;0.7977384589831712;0.014894108828912175;1.0448402141446016;0.797870912010858
19.037384;1.0444505126152024;0.8333254007345281;0.7978747974931608;-8.0862471683205e-08;-8.124450972957486e-08;10.000145378693913;0.8335023191223546;0.015561870304309321;0.015562006813876183;0.7977383522768017;0.014894108317990463;1.0448401705208459;0.797870912651333
19.047384;1.0444505054126365;0.8333254988396747;0.797874899327953;-8.087545831092729e-08;-8.130120965624124e-08;10.000144073536273;0.8335024237260528;0.015561867688063426;0.015562005804590417;0.7977382453638003;0.014894107756223077;1.0448401263383638;0.7978709097944431
19.057384;1.0444504977372664;0.8333256023487541;0.7978750010749359;-8.089110488423765e-08;-8.135638729357814e-08;10.000142713489884;0.8335025305582625;0.015561865067952896;0.015562004786877418;0.7977381385264263;0.014894107151689042;1.044840081513738;0.7978709033949137
19.067384;1.0444504895946636;0.8333257101426231;0.7978751023960619;-8.090940439609832e-08;-8.140996567204993e-08;10.000141301634516;0.8335026398971541;0.015561862440849996;0.015562003758782177;0.797738032093856;0.014894106513259977;1.0448400359990915;0.7978708933552411
19.077384;1.0444504809229127;0.8333258211272657;0.7978752030442088;-8.093034186278725e-08;-8.146186770448601e-08;10.000139840398965;0.8335027520323007;0.01556185980390078;0.015562002722222341;0.7977379263495076;0.014894105851536896;1.0448399897646152;0.7978708795232848
19.087384;1.044450471589516;0.8333259343066322;0.7978753028330622;-8.095389112180125e-08;-8.151199554727735e-08;10.000138331295139;0.8335028672242457;0.015561857156276048;0.015562001682443207;0.7977378215398384;0.014894105177170897;1.044839942756119;0.797870861663916
19.097384;1.0444504614717254;0.8333260488270591;0.7978754015968443;-8.098001273083773e-08;-8.156021729989273e-08;10.000136775542314;0.8335029856516598;0.015561854499388838;0.01556200064793238;0.7977377179325942;0.014894104497780707;1.0448398948796165;0.7978708395194714
19.107384;1.0444504505450256;0.8333261639747892;0.797875499176569;-8.10086523308745e-08;-8.160638970090802e-08;10.000135174415773;0.8335031073845639;0.015561851836002887;0.015561999630419663;0.7977376157818546;0.014894103817020322;1.0448398460685833;0.7978708128861983
19.117384;1.0444504389384481;0.8333262791284419;0.7978755954011324;-8.103975074520484e-08;-8.165038476337543e-08;10.000133529188055;0.8335032323801889;0.015561849170054425;0.015561998643043345;0.7977375152416919;0.014894103136050194;1.044839796376921;0.7978707816590259
19.127384;1.0444504269405657;0.8333263936852039;0.7978756900664558;-8.107325539798882e-08;-8.16921005539443e-08;10.000131841366894;0.8335033605014999;0.015561846507524292;0.015561997697906721;0.7977374163340862;0.01489410245559587;1.044839746003512;0.7978707458877058
19.137384;1.0444504149214744;0.8333265069931084;0.7978757829470496;-8.110911182104016e-08;-8.173147245432367e-08;10.000130113146929;0.833503491572483;0.015561843857033648;0.015561996805612018;0.7977373189758633;0.014894101776796962;1.04483969529043;0.7978707057791459
19.147384;1.0444504032029647;0.8333266183297825;0.797875873798886;-8.11472558609441e-08;-8.176848236096834e-08;10.000128347519611;0.8335036254486202;0.015561841228913593;0.015561995975961671;0.7977372230195726;0.01489410110025222;1.0448396447535524;0.7978706616245049
19.157384;1.044450391948467;0.8333267269168145;0.7978759623195439;-8.118761931244729e-08;-8.18031623448587e-08;10.000126547713778;0.8335037620565547;0.015561838633757845;0.015561995218116331;0.7977371282523725;0.014894100424653809;1.044839595044153;0.7978706137193493
19.167384;1.044450381146959;0.8333268319651688;0.7978760481108792;-8.12301227039826e-08;-8.183559170019184e-08;10.000124717234788;0.8335039013552474;0.015561836081562919;0.015561994540752832;0.7977370343878558;0.014894099746511767;1.0448395468090372;0.7978705622882292
19.177384;1.0444503707305002;0.8333269327600936;0.7978761307205676;-8.1274648975476e-08;-8.186587607860717e-08;10.000122861230194;0.833504043237799;0.0155618335818548;0.015561993952360919;0.7977369411400188;0.014894099060870329;1.0448395005999838;0.7978705074347617
19.187384;1.0444503607083684;0.8333270287249938;0.7978762097597373;-8.13210282368214e-08;-8.189412483389674e-08;10.00012098692961;0.8335041874797873;0.015561831144949285;0.01556199346102152;0.7977368483065123;0.014894098361697626;1.0448394568767185;0.7978704491723086
19.197384;1.0444503511527268;0.8333271194491167;0.7978762849931037;-8.136905932232367e-08;-8.192045074959164e-08;10.000119102464993;0.8335043337495252;0.015561828782644956;0.015561993074223556;0.7977367557738265;0.01489409764178453;1.0448394160444752;0.7978703875040151
19.207384;1.0444503421051206;0.8333272047093053;0.7978763563295586;-8.141855991862729e-08;-8.194497480801994e-08;10.000117215948688;0.833504481634192;0.015561826507585254;0.015561992799307306;0.7977366635183948;0.014894096893419235;1.0448393785168808;0.7978703224370934
19.217384;1.0444503335582402;0.8333272844463622;0.7978764237578159;-8.146940782899543e-08;-8.196781283374255e-08;10.000115335171495;0.8335046307130787;0.015561824333125415;0.01556199264415252;0.797736571634722;0.014894096108983419;1.044839344733286;0.7978702539146961
19.227384;1.044450325472925;0.8333273587176867;0.7978764873103573;-8.152154320500385e-08;-8.198905757534595e-08;10.000113467469204;0.8335047806419662;0.015561822273668586;0.015561992616937628;0.7977364803393487;0.014894095280251133;1.0448393151073705;0.7978701818164448
19.237384;1.0444503177784101;0.8333274276738689;0.797876547073023;-8.157494095315853e-08;-8.200877766366931e-08;10.000111620010289;0.8335049311459924;0.015561820343472324;0.015561992724517686;0.7977363899486201;0.014894094398411814;1.0448392900082828;0.797870106079297
19.247384;1.0444503103643943;0.8333274915210453;0.7978766031840399;-8.162958180187014e-08;-8.202703489491081e-08;10.000109800298251;0.8335050819557785;0.015561818555271712;0.015561992971192937;0.7977363008268951;0.014894093455494858;1.0448392697424818;0.7978700267809088
19.257384;1.0444503030320906;0.8333275504878136;0.7978766557530352;-8.16854324890076e-08;-8.204389409451101e-08;10.000108016389879;0.8335052328005449;0.01556181692088144;0.015561993359074572;0.7977362133082535;0.01489409244492285;1.0448392544486511;0.7978699440831296
19.267384;1.0444502954578947;0.8333276048601844;0.7978767047733166;-8.174242942603726e-08;-8.205939895821811e-08;10.000106276613185;0.8335053834384766;0.015561815451907908;0.015561993888597485;0.7977361276399605;0.014894091360485397;1.04483924400866;0.797869858137007
19.277384;1.0444502872798542;0.8333276550439729;0.7978767501571083;-8.180048325178917e-08;-8.207354462478788e-08;10.000104588870993;0.8335055336016594;0.015561814159398061;0.015561994558094634;0.7977360439488185;0.01489409019488465;1.0448392380954332;0.7978697691098084
19.287384;1.0444502782352905;0.8333277015586714;0.7978767918028571;-8.185951530025798e-08;-8.208629820757305e-08;10.000102960167728;0.8335056828691197;0.015561813053842587;0.015561995363441885;0.7977359622409814;0.014894088939380686;1.0448392362763674;0.7978696773073326
19.297384;1.044450268161953;0.8333277449705023;0.7978768295758033;-8.191947638112539e-08;-8.209764938352589e-08;10.000101396725478;0.8335058306478698;0.01556181214507092;0.015561996298841743;0.7977358824741168;0.01489408758516094;1.0448392380347495;0.7978695832073219
19.307384;1.0444502568904541;0.8333277858549718;0.7978768633091007;-8.198032665583008e-08;-8.210763088140658e-08;10.000099904117702;0.833505976290574;0.015561811441350708;0.015561997358709962;0.7977358046276908;0.014894086125256363;1.0448392427539201;0.7978694873343092
19.317384;1.044450244194125;0.8333278247976527;0.7978768929146544;-8.204201634002115e-08;-8.211629784389358e-08;10.000098486846834;0.8335061191752098;0.015561810949035082;0.015561998539306104;0.7977357286958033;0.014894084555258157;1.0448392497800874;0.7978693900877744
19.327384;1.044450229785082;0.8333278623618338;0.7978769184607788;-8.210447390158236e-08;-8.212370656728468e-08;10.000097148016504;0.833506258749644;0.015561810672578297;0.015561999838007812;0.7977356546654474;0.01489408287189222;1.0448392585069657;0.7978692916765078
19.337384;1.0444502132843554;0.8333278990287433;0.7978769400954945;-8.216759375006973e-08;-8.212991416139612e-08;10.000095889865236;0.8335063946514394;0.015561810614119148;0.015562001250212194;0.7977355825538941;0.01489408107092549;1.0448392683810765;0.797869192179576
19.347384;1.0444501942242386;0.8333279351997327;0.7978769579510097;-8.223124110892163e-08;-8.213498886800653e-08;10.000094714262449;0.8335065268071572;0.015561810773728;0.015562002766839797;0.7977355124715677;0.01489407914694054;1.0448392788588623;0.7978690916260593
19.357384;1.0444501721404007;0.8333279712428378;0.7978769721729685;-8.229527587048126e-08;-8.213901905322336e-08;10.00009362221618;0.833506655383413;0.015561811150105074;0.01556200437521;0.7977354446290346;0.014894077094504899;1.0448392893870186;0.7978689900555108
19.367384;1.0444501466771638;0.8333280074784747;0.7978769829926303;-8.235957553448568e-08;-8.214210982718084e-08;10.000092613361032;0.8335067806236016;0.015561811740376715;0.015562006062522745;0.7977353792848776;0.014894074908998805;1.0448392993983018;0.7978688875790768
19.377384;1.0444501176205023;0.8333280441185055;0.7978769907411214;-8.242403843347539e-08;-8.214436644458253e-08;10.000091686572482;0.8335069027026101;0.015561812539678772;0.01556200781796427;0.7977353166912958;0.014894072587233739;1.0448393082795835;0.797868784388015
19.387384;1.0444500849050953;0.8333280812471215;0.7978769958290439;-8.248856271213904e-08;-8.214587425143812e-08;10.000090840769051;0.8335070216900522;0.015561813541374321;0.015562009631664033;0.7977352570639022;0.014894070127707718;1.0448393153727498;0.7978686807063302
19.397384;1.0444500486391093;0.833328118867601;0.7978769986914643;-8.255302414026415e-08;-8.214668949096919e-08;10.000090074732315;0.8335071375713651;0.015561814736554712;0.015562011493464683;0.7977352005937018;0.014894067530022452;1.0448393200587562;0.7978685767932275
