time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
19.407384;1.0444500090597875;0.8333281569697506;0.7978769997072834;-8.261727819809869e-08;-8.214685165501719e-08;10.00008938670642;0.8335072502472095;0.015561816112983472;0.015562013393836612;0.7977351474632356;0.014894064794392476;1.0448393218449898;0.7978684729979101
19.417384;1.0444499663674092;0.8333281955627392;0.7978769991825033;-8.268118136246272e-08;-8.214639672915392e-08;10.000088774231969;0.8335073595340637;0.015561817656220292;0.015562015325871283;0.7977350977672155;0.014894061921695125;1.0448393203765267;0.797868369755021
19.427384;1.0444499205701567;0.8333282346745573;0.7978769973915257;-8.274460861969354e-08;-8.214534747238902e-08;10.00008823367099;0.8335074652120579;0.015561819352199786;0.015562017286072484;0.7977350514057482;0.014894058913434679;1.0448393153465592;0.7978682675151885
19.437384;1.0444498714993504;0.8333282743344468;0.7978769945858246;-8.280745253379097e-08;-8.214369684475721e-08;10.000087760192928;0.8335075670899575;0.01556182118837311;0.015562019273172361;0.7977350081128443;0.014894055771660935;1.0448393063806662;0.7978681666919839
19.447384;1.0444498189498244;0.8333283145411522;0.79787699098954;-8.28696105417076e-08;-8.214141523074558e-08;10.000087348552047;0.8335076650220828;0.015561823153788918;0.015562021286595198;0.7977349675678794;0.01489405249913312;1.04483929303487;0.7978680676330899
19.457384;1.044449762760074;0.8333283552275643;0.7978769868440044;-8.293097656618006e-08;-8.213847488293389e-08;10.000086993346985;0.8335077588803086;0.015561825239285834;0.015562023325684043;0.7977349294606588;0.014894049099395809;1.0448392749271733;0.7978679705896229
19.467384;1.0444497027819792;0.8333283962330944;0.7978769824482616;-8.29914450232816e-08;-8.21348575879822e-08;10.000086688975905;0.8335078485305275;0.015561827437616782;0.015562025389468328;0.797734893519309;0.014894045576813359;1.0448392518854874;0.7978678756896465
19.477384;1.0444496388788582;0.8333284373273011;0.7978769781346438;-8.305091892196725e-08;-8.213054776296067e-08;10.000086429987592;0.8335079337886706;0.015561829743916313;0.015562027476671696;0.797734859545347;0.014894041936783653;1.044839223992099;0.7978677829278031
19.487384;1.0444495710285544;0.83332847828866;0.7978769742213117;-8.310930109410398e-08;-8.212553837530085e-08;10.000086210755159;0.8335080143592015;0.015561832156513165;0.015562029585701466;0.7977348274448913;0.014894038185342158;1.044839191505155;0.7978676921927265
19.497384;1.0444494993620337;0.8333285189491269;0.7978769709636567;-8.316647773749605e-08;-8.211985474161599e-08;10.000086024550066;0.8335080898731388;0.015561834676475648;0.01556203171463814;0.7977347971943612;0.014894034328306783;1.0448391547050146;0.7978676033234373
19.507384;1.0444494240166653;0.8333285591671986;0.7978769685054871;-8.322232471054923e-08;-8.211357478754553e-08;10.000085863662017;0.8335081600132278;0.015561837306109364;0.015562033860838789;0.7977347687386998;0.0148940303717245;1.044839113765082;0.7978675161441467
19.517384;1.044449345043725;0.8333285987910521;0.7978769668759907;-8.327672353090485e-08;-8.210681544616177e-08;10.000085720565858;0.8335082245615568;0.015561840048000326;0.01556203602045441;0.7977347419235504;0.01489402632304266;1.0448390687772724;0.7978674304796411
19.527384;1.0444492625350372;0.8333286376644816;0.797876966019521;-8.33295624753796e-08;-8.20996954367024e-08;10.000085588953874;0.8335082833509987;0.015561842904322493;0.015562038189254244;0.797734716489718;0.014894022190498714;1.0448390198704531;0.7978673461808863
19.537384;1.0444491767687905;0.8333286756499002;0.7978769658173435;-8.338073807667424e-08;-8.209232063080806e-08;10.000085464189448;0.8335083362234319;0.01556184587628346;0.01556204036460476;0.7977346921064017;0.014894017981203371;1.0448389672480631;0.7978672631424393
19.547384;1.0444490882274216;0.8333287125956264;0.7978769661236099;-8.34301669911267e-08;-8.2084800849098e-08;10.000085343474636;0.8335083829954913;0.015561848963774952;0.015562042546732343;0.7977346684553664;0.014894013700331369;1.044838911161548;0.7978671812995174
19.557384;1.044448997554167;0.8333287482793856;0.7978769668022829;-8.347779155299095e-08;-8.207726682605968e-08;10.000085226191583;0.8335084234346253;0.015561852164638871;0.015562044737420705;0.7977346453242066;0.0148940093519881;1.0448388519103544;0.7978671006191006
19.567384;1.044448905526759;0.8333287824369051;0.7978769677236774;-8.352358302289682e-08;-8.206987152564677e-08;10.00008511382937;0.8335084573314919;0.015561855474441796;0.015562046936933782;0.7977346226537264;0.014894004940675323;1.0448387898471072;0.797867021091332
19.577384;1.0444488129929352;0.8333288148348751;0.7978769687695342;-8.35675521426235e-08;-8.206279023838288e-08;10.000085008517402;0.8335084846227647;0.015561858887355125;0.01556204914240426;0.79773460051109;0.014894000471875928;1.0448387253662854;0.797866942725003
19.587384;1.0444487207280821;0.8333288452807693;0.7978769698647672;-8.360974127938193e-08;-8.205622850954098e-08;10.00008491133664;0.8335085054219531;0.01556186239681273;0.015562051348694577;0.7977345790097875;0.014893995951719476;1.044838658911698;0.7978668655523359
19.597384;1.0444486293586581;0.8333288736032862;0.7978769709750991;-8.365019541149127e-08;-8.205041343131845e-08;10.000084822289622;0.8335085199557597;0.015561865995592198;0.015562053550109567;0.797734558256055;0.014893991387126049;1.044838590974467;0.7978667896487668
19.607384;1.0444485393695357;0.8333288996803989;0.7978769720867106;-8.368895921166677e-08;-8.20455612665302e-08;10.000084741367107;0.8335085285006139;0.015561869676331252;0.015562055741660849;0.7977345383062662;0.014893986786124108;1.044838522026245;0.7978667151441085
19.617384;1.0444484510934817;0.833328923472631;0.7978769732176788;-8.372611631528941e-08;-8.204186198939695e-08;10.000084669166247;0.8335085313690835;0.015561873432609783;0.015562057919220842;0.7977345190862357;0.014893982157264089;1.0448384524436065;0.7978666421911628
19.627384;1.0444483647676457;0.833328944995358;0.7978769744367648;-8.376182949715224e-08;-8.203948791722195e-08;10.000084606811468;0.8335085289181488;0.015561877259591074;0.015562060079272211;0.7977345003444839;0.014893977508933195;1.0448383825359306;0.7978665709326286
19.637384;1.044448280667586;0.833328964282398;0.7978769758303695;-8.379633579941296e-08;-8.203859583687566e-08;10.000084555324081;0.8335085215435446;0.015561881153349421;0.015562062219526466;0.7977344817069207;0.014893972849730189;1.0448383126674239;0.7978665015157201
19.647384;1.0444481991624774;0.8333289814266335;0.7978769774550606;-8.382989481608131e-08;-8.203932382338273e-08;10.000084514994253;0.8335085096837409;0.015561885109344224;0.015562064339082497;0.7977344627776397;0.014893968189691973;1.0448382432917145;0.7978664341155026
19.657384;1.0444481206854956;0.8333289966787931;0.7978769793645206;-8.386274104919798e-08;-8.204179513811085e-08;10.000084486065933;0.8335084938311466;0.015561889120962681;0.015562066436906746;0.7977344431992314;0.014893963541073299;1.0448381748294722;0.7978663689130719
19.667384;1.0444480456981893;0.8333290104547649;0.7978769816388188;-8.389507720830662e-08;-8.204611662677937e-08;10.000084469880251;0.8335084745255803;0.015561893178417207;0.01556206851049566;0.7977344226818361;0.014893958917579051;1.0448381075868203;0.7978663060465916
19.677384;1.0444479746600195;0.8333290232032713;0.7978769843383624;-8.392709147225065e-08;-8.205235402254848e-08;10.000084468179647;0.8335084523429713;0.015561897268871227;0.015562070555909076;0.7977344010480173;0.014893954332609613;1.044838041819869;0.7978662455862748
19.687384;1.0444479080119198;0.8333290353163635;0.7978769874604831;-8.395896918277507e-08;-8.20605026722839e-08;10.000084481831363;0.8335084278676753;0.015561901379027852;0.015562072568428571;0.7977343782349284;0.014893949797767925;1.044837977816979;0.7978661875188249
19.697384;1.044447846178401;0.833329047141268;0.7978769909243002;-8.399088309094001e-08;-8.20704865444974e-08;10.00008451128018;0.8335084016571916;0.015561905498876533;0.015562074543246101;0.7977343541671696;0.014893945322265336;1.0448379159015249;0.797866131715822
19.707384;1.0444477895820607;0.8333290589649779;0.7978769945636665;-8.402296615729671e-08;-8.208218118346147e-08;10.00008455723417;0.8335083742313069;0.015561909622918936;0.015562076476222422;0.7977343285789102;0.014893940913626072;1.044837856376181;0.797866077952884
19.717384;1.0444477386729756;0.8333290709729686;0.7978769981642091;-8.40552895787724e-08;-8.209544202198705e-08;10.000084620249792;0.833508346056401;0.01556191374837203;0.015562078364749654;0.7977343009730643;0.01489393657886087;1.0448377994702203;0.7978660260144321
19.727384;1.0444476939545198;0.833329083248261;0.7978770015127088;-8.408786796649019e-08;-8.21101221847275e-08;10.000084700722441;0.8335083175179477;0.01556191787359127;0.015562080207851775;0.7977342707752259;0.014893932324513694;1.0448377453594409;0.7978659757993226
19.737384;1.0444476559687557;0.8333290957889411;0.7978770043805029;-8.41206850853118e-08;-8.212607246770579e-08;10.000084799563695;0.833508288909872;0.01556192199700803;0.015562082005613735;0.7977342375307765;0.014893928155985458;1.0448376942515667;0.7978659273354407
19.747384;1.0444476252530372;0.8333291085352137;0.7978770065029334;-8.415371005035957e-08;-8.214314360506026e-08;10.000084918438871;0.833508260430177;0.015561926115191468;0.015562083758992266;0.7977342009521505;0.014893924077586263;1.0448376464114737;0.7978658806858481
19.757384;1.0444476023144187;0.8333291214342666;0.7978770076621676;-8.418689484678521e-08;-8.216119533329616e-08;10.000085060058906;0.8335082321782641;0.01556193022240673;0.01556208546922526;0.7977341608113224;0.014893920093021372;1.0448376020924233;0.7978658358326838
19.767384;1.0444475876193964;0.8333291345197301;0.7978770077819332;-8.422017411957079e-08;-8.218009318277978e-08;10.000085229127862;0.8335082041705558;0.015561934312800913;0.015562087136632137;0.7977341168565393;0.014893916204872085;1.0448375614719545;0.7978657926274696
19.777384;1.0444475815857654;0.8333291479137973;0.7978770069067203;-8.425348082934089e-08;-8.219970197335012e-08;10.000085432294432;0.833508176374253;0.015561938381562382;0.015562088759981985;0.7977340688578923;0.014893912412986402;1.0448375246552177;0.7978657507824901
19.787384;1.044447584582456;0.8333291617283132;0.7978770051313192;-8.42867592884464e-08;-8.221989269141879e-08;10.000085676287272;0.8335081487192216;0.015561942423790468;0.01556209033628342;0.797734016692961;0.014893908713367793;1.0448374917328889;0.7978657098936909
19.797384;1.044447596894976;0.8333291759882655;0.7978770025867055;-8.431996416731195e-08;-8.224054898740186e-08;10.000085966433703;0.8335081210622198;0.01556194643387718;0.015562091860830053;0.7977339603730123;0.014893905098641762;1.0448374627923958;0.797865669521091
19.807384;1.0444476186528153;0.8333291906447783;0.7978769994577231;-8.435306954316575e-08;-8.226156016121777e-08;10.000086306621315;0.8335080931820511;0.015561950406396975;0.015562093327670326;0.7977339000177655;0.014893901559818302;1.0448374378504117;0.797865629268497
19.817384;1.0444476498134028;0.8333292055810463;0.7978769959199787;-8.438609148796755e-08;-8.228280979045184e-08;10.00008669943955;0.8335080648686364;0.015561954337314969;0.015562094730061125;0.7977338358303037;0.014893898088317297;1.044837416805351;0.7978655888144071
19.827384;1.0444476902221687;0.8333292205621591;0.7978769920173894;-8.441909278643203e-08;-8.230417100810082e-08;10.000087146047854;0.8335080360015399;0.015561958224499892;0.015562096060827577;0.7977337681089416;0.014893894676714961;1.0448373994561235;0.7978655479068402
19.837384;1.04444773964627;0.8333292352179898;0.797876987635213;-8.445216234356129e-08;-8.23255127821566e-08;10.000087646152306;0.8335080065162906;0.015561962067120723;0.015562097312719245;0.7977336972674401;0.014893891318299933;1.0448373855587074;0.7978655063529444
19.847384;1.044447797726939;0.8333292491103137;0.7978769825608454;-8.448539887967436e-08;-8.234670752444701e-08;10.000088198496687;0.833507976323319;0.015561965864598452;0.015562098478975077;0.7977336238132565;0.014893888007014227;1.0448373748484592;0.7978654640314522
19.857384;1.0444478639504855;0.8333292618171195;0.7978769765256943;-8.451892426680936e-08;-8.236761945874636e-08;10.000088801874403;0.8335079452670155;0.015561969616318994;0.01556209955428672;0.7977335483086;0.014893884737527131;1.0448373670270572;0.7978654208683038
19.867384;1.0444479377125055;0.8333292729548618;0.797876969234399;-8.455290266391432e-08;-8.238808035554458e-08;10.000089455569299;0.8335079131415049;0.015561973322004144;0.015562100535306446;0.797733471359112;0.014893881505291551;1.044837361834;0.7978653767554681
19.877384;1.0444480184084808;0.8333292821759382;0.7978769604225692;-8.458751568456851e-08;-8.240788511558904e-08;10.000090158774823;0.8335078797534222;0.015561976981699359;0.01556210142035009;0.7977333936025867;0.014893878307232886;1.044837359175412;0.7978653315472416
19.887384;1.0444481055243635;0.8333292892463234;0.7978769499167618;-8.462290583803338e-08;-8.24268142915906e-08;10.00009090988437;0.8335078449913772;0.015561980595368674;0.015562102208980702;0.797733315650808;0.01489387514164666;1.0448373591592366;0.7978652851521635
19.897384;1.0444481987404468;0.8333292941297604;0.7978769376458089;-8.465915611602999e-08;-8.244466425794502e-08;10.000091706030442;0.8335078088270516;0.015561984162623702;0.015562102901311253;0.7977332380443288;0.01489387200706295;1.0448373620544698;0.7978652375741926
19.907384;1.044448297970752;0.8333292969082277;0.79787692358868;-8.469632641476449e-08;-8.246127095110567e-08;10.000092542969908;0.8335077712339378;0.015561987682921443;0.015562103497177092;0.7977331613051123;0.014893868902156524;1.0448373682815641;0.7978651888785707
19.917384;1.044448403273999;0.8333292976253766;0.7978769076955582;-8.473448650376918e-08;-8.247650955518695e-08;10.000093415864306;0.8335077321440058;0.015561991156462836;0.015562103996359473;0.7977330859992181;0.014893865826487407;1.044837378454597;0.7978651391544269
19.927384;1.0444485147269678;0.8333292962364033;0.7978768898858088;-8.477368860843553e-08;-8.249026227512624e-08;10.000094320545928;0.8335076915225283;0.015561994584416533;0.01556210439976752;0.7977330126930043;0.01489386278087199;1.0448373933947537;0.7978650884833861
19.937384;1.0444486323577777;0.8333292925988253;0.797876870139671;-8.481391823092588e-08;-8.250239298272073e-08;10.000095253763478;0.8335076494528085;0.015561997967148834;0.015562104710444167;0.7977329418791256;0.014893859767585534;1.0448374140151817;0.7978650369236759
19.947384;1.0444487561220186;0.83332928640402;0.7978768485413841;-8.48550951374029e-08;-8.251275308306047e-08;10.000096212328275;0.8335076060967276;0.01556200130290524;0.01556210493370565;0.79773287398954;0.014893856789897908;1.0448374411517327;0.7978649845373598
19.957384;1.0444488859057517;0.8333292771649641;0.7978768252201749;-8.489711778523975e-08;-8.252119021910379e-08;10.000097192737345;0.8335075615807729;0.015562004589067552;0.015562105076265705;0.797732809460578;0.01489385385131886;1.0448374754872531;0.7978649314291925
19.967384;1.04444902152958;0.8333292643497847;0.7978768003114203;-8.493990793261664e-08;-8.252755621441718e-08;10.000098191625005;0.8335075159797227;0.01556200782331709;0.015562105145233044;0.7977327487556529;0.014893850956053027;1.0448375175383522;0.7978648777459838
19.977384;1.0444491627169126;0.8333292475469761;0.7978767740129764;-8.498343364118157e-08;-8.253172012263964e-08;10.000099206090994;0.8335074694242993;0.015562011002408784;0.015562105147925939;0.7977326923359035;0.014893848109394906;1.044837567626557;0.797864823671876
19.987384;1.0444493090549503;0.8333292265233234;0.7978767466213376;-8.502770072008518e-08;-8.253356920661524e-08;10.000100233646759;0.8335074221824985;0.01556201412070518;0.015562105091793127;0.7977326406134032;0.014893845316505139;1.044837625860942;0.7978647694440637
19.997384;1.0444494599584981;0.833329201134473;0.7978767184728156;-8.507272177959716e-08;-8.253300712178371e-08;10.000101271960602;0.8335073746401315;0.015562017171090533;0.015562104983178745;0.7977325939185178;0.014893842581328733;1.044837692176919;0.7978647153213717
20.007384;1.0444496146472952;0.8333291711843478;0.797876689908621;-8.511848330384161e-08;-8.252996007553681e-08;10.000102318659582;0.8335073272539798;0.015562020147052585;0.015562104825277447;0.7977325525176557;0.014893839907472643;1.0448377664054538;0.7978646615423317
20.017384;1.0444497722017192;0.8333291363973737;0.797876661297315;-8.516492983645471e-08;-8.252438319929566e-08;10.000103371563837;0.8335072805317465;0.015562023043191452;0.015562104617543093;0.7977325166487227;0.014893837299832556;1.044837848319664;0.7978646083365206
20.027384;1.0444499316783937;0.8333290964934376;0.7978766329921356;-8.521198118712557e-08;-8.251626259029895e-08;10.000104428955535;0.8335072350004381;0.015562025854630686;0.015562104357813631;0.7977324864999186;0.014893834764984392;1.0448379376803565;0.7978645559086033
20.037384;1.0444500921831348;0.8333290512476879;0.7978766052361208;-8.525957351191154e-08;-8.250560799099439e-08;10.000105489263362;0.8335071911544888;0.015562028577382007;0.01556210404472044;0.7977324621714067;0.014893832310315604;1.0448380343265378;0.7978645044111826
20.047384;1.0444502528718929;0.8333290005291492;0.7978765781523415;-8.530767923884542e-08;-8.249245322814137e-08;10.000106550574698;0.8335071494589222;0.015562031209373774;0.015562103678066503;0.7977324437152741;0.014893829942960485;1.0448381382501997;0.7978644539975907
20.057384;1.0444504129248537;0.8333289443286422;0.7978765518245406;-8.535627946466906e-08;-8.247688132409513e-08;10.000107610965738;0.83350711040383;0.015562033750683935;0.015562103258201548;0.7977324312025147;0.014893827669457882;1.0448382495497923;0.7978644048599867
20.067384;1.0444505715302377;0.8333288827518478;0.7978765263739845;-8.540533641708602e-08;-8.245903859258384e-08;10.000108669484318;0.8335070745236133;0.015562036202292058;0.015562102785670018;0.7977324247147057;0.014893825496110168;1.0448383683039817;0.7978643571783665
20.077384;1.0444507279049227;0.8333288159982156;0.7978765019650216;-8.545481074347844e-08;-8.24391102707936e-08;10.00010972633386;0.8335070424075782;0.015562038563748172;0.015562102261826739;0.7977324242977196;0.01489382342891965;1.0448384944782407;0.7978643110922949
20.087384;1.0444508813273465;0.8333287443389628;0.7978764787539105;-8.550468110485517e-08;-8.24172878826151e-08;10.00011078208387;0.8335070147257838;0.015562040831422418;0.01556210169014264;0.7977324299276287;0.01489382147302116;1.0448386278850412;0.7978642667490868
20.097384;1.0444510311248871;0.8333286680887919;0.7978764568746812;-8.555493008670343e-08;-8.239375943549714e-08;10.000111837147156;0.8335069921813502;0.015562042998507693;0.015562101076092507;0.797732441480604;0.01489381963201518;1.0448387681987654;0.7978642243461168
20.107384;1.0444511766647064;0.833328587587102;0.7978764364451615;-8.560553294169767e-08;-8.236872580698544e-08;10.000112891451655;0.8335069754051544;0.015562045056148794;0.015562100425269534;0.7977324587222192;0.014893817906728217;1.0448389149807298;0.7978641841269549
20.117384;1.0444513174119916;0.8333285032037432;0.7978764175150199;-8.565646015513886e-08;-8.234242293918769e-08;10.000113943790105;0.8335069649020569;0.015562046994605117;0.015562099741837653;0.7977324813270665;0.014893816294973907;1.044839067648311;0.7978641463804057
20.127384;1.0444514529618991;0.8333284153509746;0.7978764000164625;-8.570766833340983e-08;-8.231511766449949e-08;10.000114991597329;0.8335069610638257;0.015562048803948644;0.015562099028688301;0.7977325089183598;0.01489381479394362;1.0448392254401182;0.7978641114557775
20.137384;1.0444515829757366;0.8333283244343687;0.7978763837741996;-8.575909161484136e-08;-8.22870751382654e-08;10.0001160315128;0.8335069641962131;0.01556205047418199;0.01556209828882333;0.7977325410798177;0.014893813402706296;1.0448393874463382;0.7978640797627874
20.147384;1.0444517071143695;0.8333282307669827;0.7978763685493827;-8.581065520506728e-08;-8.225852902007601e-08;10.000117060184513;0.8335069745421827;0.015562051995371626;0.015562097526476174;0.7977325773144768;0.014893812122571033;1.0448395526865182;0.7978640517492833
20.157384;1.0444518250486323;0.833328134575792;0.7978763540906645;-8.586229762399053e-08;-8.222967434132209e-08;10.000118074584439;0.8335069923122997;0.015562053358603504;0.015562096746545328;0.7977326170346611;0.014893810956226801;1.0448397201799542;0.7978640278585707
20.167384;1.0444519365415923;0.8333280360794575;0.7978763401345631;-8.59139838686356e-08;-8.220067259484111e-08;10.000119071762063;0.8335070176972935;0.015562054556823303;0.015562095952968128;0.7977326596403803;0.014893809906827342;1.0448398889858028;0.797864008501847
20.177384;1.044452041520456;0.8333279355367517;0.7978763263597071;-8.596570955388279e-08;-8.217164893779393e-08;10.000120049021902;0.8335070508357274;0.015562055584548765;0.015562095148931542;0.7977327046327437;0.01489380897769407;1.044840058188503;0.7978639940706362
20.187384;1.0444521400513946;0.8333278332948055;0.7978763123982829;-8.601748866501318e-08;-8.214268843093793e-08;10.00012100450161;0.8335070917578871;0.015562056437419947;0.015562094339088124;0.7977327516827871;0.014893808172558396;1.044840226847788;0.7978639849284378
20.197384;1.0444522322534493;0.8333277298207781;0.7978762978992492;-8.606932393212782e-08;-8.211386139723844e-08;10.000121937098667;0.8335071403472049;0.015562057112118916;0.015562093530675088;0.7977328006027883;0.014893807495234224;1.0448403940274822;0.797863981359338
20.207384;1.0444523182212007;0.8333276256279366;0.7978762825484188;-8.61211973114136e-08;-8.208526762234316e-08;10.0001228458018;0.8335071963591362;0.015562057606089395;0.015562092732857465;0.797732851244731;0.0148938069487627;1.0448405588917988;0.797863983558258
20.217384;1.0444523979831726;0.8333275211626933;0.7978762660429538;-8.61730974864887e-08;-8.205705611008344e-08;10.000123729326713;0.8335072594744416;0.015562057917137093;0.015562091955888879;0.7977329034196732;0.014893806535597829;1.0448407207660804;0.7978639916807599
20.227384;1.0444524715098695;0.833327416745134;0.7978762480608251;-8.622503801954401e-08;-8.202941941739528e-08;10.00012458673638;0.8335073293129971;0.015562058043323125;0.01556209121041173;0.7977329568895007;0.014893806259105729;1.0448408791389383;0.7978640058416063
20.237384;1.0444525387708035;0.8333273125688556;0.7978762282787001;-8.62770446761915e-08;-8.20025728141444e-08;10.000125418652493;0.8335074054144945;0.015562057983187334;0.015562090506400755;0.7977330113930672;0.014893806124490665;1.0448410336018568;0.797864026039398
20.247384;1.0444525997947067;0.8333272087711906;0.7978762064869062;-8.632914035484919e-08;-8.197671422247204e-08;10.000126227391283;0.8335074872254642;0.015562057735850914;0.01556208985192464;0.7977330666692934;0.014893806137571604;1.0448411837754392;0.7978640521192683
20.257384;1.0444526546352308;0.8333271055075051;0.7978761826761491;-8.638133229922887e-08;-8.195200134027192e-08;10.000127015378583;0.8335075741009395;0.015562057300281037;0.015562089251990771;0.7977331224775651;0.014893806302154585;1.0448413292597338;0.7978640838041339
20.267384;1.044452703300311;0.833327002962005;0.7978761569502065;-8.64336045159896e-08;-8.19285666457084e-08;10.00012778370763;0.8335076653478267;0.015562056674419494;0.015562088708010803;0.797733178595177;0.014893806618000474;1.0448414695738542;0.7978641207357032
20.277384;1.0444527458031663;0.8333269013391345;0.7978761293756733;-8.648593035584157e-08;-8.19065411881502e-08;10.000128532576074;0.8335077603046216;0.015562055856054007;0.015562088218664298;0.7977332347908951;0.014893807080564222;1.0448416041413997;0.7978641625476512
20.287384;1.044452782252743;0.833326800850752;0.7978760999222965;-8.653828439027142e-08;-8.188607037165482e-08;10.00012926286411;0.8335078584238319;0.015562054845321301;0.015562087781501418;0.7977332908226695;0.014893807682622178;1.044841732372955;0.7978642089768864
20.297384;1.0444528128613058;0.8333267016830255;0.7978760684656983;-8.659063904455846e-08;-8.18673143266318e-08;10.000129976839848;0.8335079593131632;0.01556205364622386;0.015562087394354194;0.7977333464535521;0.014893808416728943;1.0448418537426414;0.7978642598543025
20.307384;1.0444528379180877;0.8333266039570304;0.7978760348189244;-8.664296825932024e-08;-8.185043617660057e-08;10.000130677461081;0.8335080626679024;0.015562052265382367;0.01556208705606988;0.7977334014366474;0.01489380927643515;1.0448419677739675;0.7978643149607471
20.317384;1.0444528577642624;0.8333265076793045;0.7978759988402798;-8.669526126578223e-08;-8.183558776340107e-08;10.000131367950587;0.8335081681381881;0.015562050709492953;0.015562086765847234;0.7977334555079019;0.014893810256302322;1.0448420739879467;0.7978643739778774
20.327384;1.0444528727677858;0.8333264127405013;0.7978759605378913;-8.674752535486168e-08;-8.182289621053802e-08;10.000132052214157;0.8335082752757125;0.015562048983631832;0.015562086522035215;0.7977335084439512;0.014893811352704258;1.044842171890166;0.7978644365703005
20.337384;1.0444528833003806;0.8333263190391367;0.7978759200060824;-8.679976658750148e-08;-8.181246797326938e-08;10.00013273471217;0.8335083836022029;0.01556204709058619;0.01556208632205908;0.7977335601265221;0.014893812564536727;1.044842260970066;0.7978645024439621
20.347384;1.0444528897096872;0.8333262266120451;0.7978758772577336;-8.685196231612267e-08;-8.180440103767349e-08;10.000133419708456;0.8335084927181315;0.015562045030839904;0.015562086162991763;0.7977336105312123;0.014893813891968583;1.0448423406796328;0.7978645713590551
20.357384;1.044452892280991;0.8333261356209033;0.7978758321593661;-8.690405453437237e-08;-8.179877196628204e-08;10.00013411102142;0.8335086023409692;0.015562042803176829;0.01556208604141371;0.7977336596660619;0.014893815335194764;1.0448424104257465;0.7978646431783524
20.367384;1.0444528912053441;0.8333260462331401;0.7978757845083678;-8.695596535037272e-08;-8.179561714105682e-08;10.000134812334688;0.8335087122181906;0.015562040406083045;0.01556208595312069;0.7977337075335249;0.014893816894838171;1.0448424696002496;0.7978647179407335
20.377384;1.0444528865874083;0.8333259585326614;0.7978757341254121;-8.700761464303696e-08;-8.179494199608206e-08;10.000135527378601;0.8335088220038018;0.015562037839672008;0.015562085893700252;0.7977337541275213;0.014893818571971014;1.0448425176758098;0.7978647958499543
20.387384;1.044452878451063;0.8333258725635375;0.7978756808689488;-8.705892560652996e-08;-8.179673562218708e-08;10.000136259662009;0.833508931224175;0.01556203510702043;0.015562085859321445;0.7977337994611515;0.014893820367388259;1.044842554310112;0.7978648771725659
20.397384;1.044452866715722;0.8333257884597317;0.7978756246269814;-8.710981485097132e-08;-8.180096484242482e-08;10.00013701194787;0.8335090393293029;0.015562032214188946;0.015562085847523053;0.797733843623446;0.014893822281869622;1.0448425793596083;0.7978649621589133
20.407384;1.0444528512496758;0.833325706534783;0.797875565339133;-8.716018913688277e-08;-8.180755902841362e-08;10.00013778600665;0.833509145749311;0.015562029169074697;0.015562085858514688;0.7977338868029669;0.01489382431656444;1.0448425928374407;0.7978650510297788
20.417384;1.044452832008273;0.8333256272703194;0.7978755029945405;-8.720995290325624e-08;-8.181641349914088e-08;10.000138582719833;0.8335092499287208;0.01556202598028295;0.015562085895855646;0.7977339292366282;0.014893826472418156;1.0448425948402436;0.7978651439910956
20.427384;1.0444528091033598;0.8333255512104467;0.7978754376117779;-8.725901005700627e-08;-8.182742710258631e-08;10.000139402165598;0.8335093513685439;0.01556202265697727;0.015562085965727685;0.7977339711471209;0.014893828749663019;1.0448425854795256;0.797865241236725
20.437384;1.0444527827591796;0.833325478866641;0.7978753692559754;-8.73072685475035e-08;-8.184054110799048e-08;10.000140243697711;0.8335094496713216;0.015562019209069229;0.015562086076047065;0.7977340127337058;0.01489383114762451;1.0448425648997457;0.7978653428959795
20.447384;1.0444527532261678;0.8333254107267832;0.7978752980487327;-8.735463920991134e-08;-8.185573277777122e-08;10.000141105895914;0.8335095445442268;0.015562015646931979;0.015562086235996569;0.797734054178938;0.014893833664280131;1.044842533286503;0.7978654489417392
20.457384;1.0444527207093266;0.8333253473145624;0.7978752241241618;-8.740101694633458e-08;-8.187297321202483e-08;10.000141986295151;0.8335096357414539;0.015562011980894123;0.01556208645557681;0.7977340956384249;0.014893836296015754;1.0448424908050922;0.7978655591570533
20.467384;1.0444526853559808;0.8333252891988048;0.7978751475933893;-8.744627303172666e-08;-8.189219873306978e-08;10.000142881623688;0.8335097229934674;0.015562008221412783;0.015562086745429693;0.7977341372692696;0.014893839038088818;1.044842437601487;0.7978656731783467
20.477384;1.044452647306222;0.8333252369070555;0.7978750685673793;-8.749026765932546e-08;-8.191330950698233e-08;10.000143788810018;0.8335098060002271;0.015562004379824178;0.015562087116159343;0.7977341792837949;0.01489384188524138;1.0448423738535075;0.7978657905257697
20.487384;1.0444526067480198;0.8333251907837036;0.797874987190542;-8.753286579479811e-08;-8.193617529337296e-08;10.000144705509054;0.8335098844699923;0.015562000468700604;0.015562087576116884;0.7977342219413682;0.014893844832161092;1.0448422997738152;0.7978659106126156
20.497384;1.0444525639047826;0.8333251509047315;0.7978749036490591;-8.757394741727595e-08;-8.196064506615643e-08;10.000145629507967;0.8335099581313976;0.015561996501455582;0.015562088129617837;0.7977342655137137;0.014893847873858963;1.0448422155971355;0.7978660328006184
20.507384;1.0444525189648104;0.8333251171318035;0.7978748181645283;-8.761339648976841e-08;-8.198655635765133e-08;10.000146557944552;0.8335100267223087;0.015561992491328594;0.015562088777171794;0.7977343102768318;0.014893851005005981;1.0448421215901549;0.7978661564693083
20.517384;1.0444524720336477;0.8333250892694608;0.7978747309949255;-8.765107770782442e-08;-8.201374572070739e-08;10.000147486811441;0.8335100899768361;0.015561988450560463;0.015562089516381963;0.7977343564773597;0.014893854218397336;1.0448420180862197;0.7978662810456234
20.527384;1.0444524231092904;0.8333250671964455;0.7978746424334247;-8.768683101882211e-08;-8.204207327901099e-08;10.000148410637566;0.8335101475975301;0.015561984390245868;0.015562090343071055;0.7977344042867448;0.014893857504373997;1.0448419055122562;0.7978664060493179
20.537384;1.0444523720663719;0.833325050902804;0.7978745527585404;-8.772048266952855e-08;-8.207143285604098e-08;10.0001493227286;0.8335101992485431;0.015561980320037916;0.015562091252602571;0.7977344538118645;0.01489386085113643;1.0448417843614135;0.7978665311600326
20.547384;1.0444523187058508;0.8333250404670155;0.7978744621662025;-8.775186280919312e-08;-8.210172510783759e-08;10.000150216345052;0.8335102446228825;0.01556197624760785;0.015562092240078504;0.7977345051671407;0.014893864245509016;1.0448416551657373;0.7978666561995318
20.557384;1.0444522628244426;0.8333250359933535;0.7978743707443036;-8.778082315417014e-08;-8.213282596442179e-08;10.000151086078011;0.8335102835346797;0.015561972178900882;0.015562093300260113;0.797734558546408;0.01489386767486047;1.044841518504375;0.7978667810332069
20.567384;1.044452204203498;0.8333250375327009;0.7978742784836081;-8.780723778469402e-08;-8.216457421468771e-08;10.00015192803017;0.8335103159709094;0.015561968119155547;0.015562094429060912;0.7977346141870628;0.014893871129024629;1.0448413749979013;0.797866905499428
20.577384;1.0444521426048903;0.833325045072813;0.7978741853276636;-8.783099268545753e-08;-8.219677153705434e-08;10.000152738899448;0.8335103420924372;0.01556196407320757;0.015562095624961293;0.7977346722773779;0.014893874600877821;1.0448412253090733;0.7978670293909857
20.587384;1.0444520778809263;0.8333250586088266;0.7978740912709621;-8.785199124740816e-08;-8.222918615280146e-08;10.000153515531075;0.833510362180007;0.015561960044380376;0.015562096888408507;0.7977347329794087;0.014893878085862003;1.0448410701532818;0.7978671524780863
20.597384;1.0444520100199601;0.8333250781606477;0.7978739964318414;-8.787016810521481e-08;-8.22615719221945e-08;10.00015425559745;0.8335103765727532;0.015561956033417756;0.015562098220756928;0.7977347965254125;0.014893881580664584;1.0448409102650826;0.7978672745582813
20.607384;1.0444519389782654;0.8333251036784457;0.7978739010356437;-8.788548716521678e-08;-8.229370292951864e-08;10.000154958185064;0.8335103856325403;0.015561952039023962;0.015562099623926628;0.7977348632425372;0.014893885081621105;1.0448407463700322;0.7978673954877832
20.617384;1.044451864517053;0.8333251349680951;0.7978738053901748;-8.789793294797713e-08;-8.232537755723814e-08;10.000155623544913;0.8335103896883881;0.015561948059907646;0.015562101099922466;0.7977349334965337;0.014893888583568519;1.0448405791848305;0.797867515208335
20.627384;1.0444517862521236;0.833325171714752;0.7978737098994206;-8.790750376402126e-08;-8.235639091161448e-08;10.000156253020599;0.8335103889827326;0.015561944097183363;0.015562102650140379;0.7977350075989642;0.014893892079401078;1.0448404093991799;0.7978676337588356
20.637384;1.044451703829808;0.833325213513234;0.7978736150336545;-8.791419707974815e-08;-8.238653633662146e-08;10.00015684922108;0.8335103836804209;0.01556194015559897;0.015562104274140672;0.7977350857163806;0.014893895560130328;1.0448402377067962;0.7978677511890298
20.647384;1.0444516170585807;0.8333252598695358;0.797873521266603;-8.791799980849592e-08;-8.241563893708979e-08;10.000157415792518;0.8335103739046376;0.015561936243485482;0.015562105967913803;0.79773516784116;0.014893899015101304;1.0448400648818743;0.7978678674523124
20.657384;1.0444515259228344;0.8333253102389844;0.7978734290293392;-8.791890631800555e-08;-8.244356935372266e-08;10.000157957117214;0.8335103597573597;0.015561932372308887;0.015562107724182593;0.797735253844684;0.014893902432915792;1.0448398917945538;0.7978679824132502
20.667384;1.0444514305297652;0.8333253641104692;0.7978733386522838;-8.791694319683489e-08;-8.247022181856038e-08;10.000158477367505;0.8335103413357465;0.015561928555433945;0.015562109534773454;0.7977353435420113;0.014893905802705734;1.0448397194000743;0.7978680958970139
20.677384;1.0444513310740164;0.8333254210738943;0.7978732503392945;-8.791216555891018e-08;-8.24954851913532e-08;10.00015897899346;0.8335103187330526;0.015561924806535787;0.015562111391496939;0.7977354367100324;0.01489390911485224;1.0448395487218658;0.7978682077087208
20.687384;1.0444512278409006;0.8333254808222809;0.7978731642505484;-8.790463412277823e-08;-8.251923471958878e-08;10.000159462933258;0.8335102920323376;0.015561921138875065;0.015562113285242027;0.7977355330867613;0.01489391236198764;1.0448393807987564;0.7978683176718312
20.697384;1.044451121212129;0.8333255431281413;0.7978730806420169;-8.789440887399168e-08;-8.254134470074143e-08;10.00015993026978;0.833510261331498;0.015561917565274459;0.01556211520568542;0.7977356323943924;0.014893915539767277;1.0448392166245883;0.7978684256767863
20.707384;1.0444510116379975;0.8333256078427473;0.7978729999434349;-8.788157039342202e-08;-8.256170600284394e-08;10.000160382707307;0.8335102267349197;0.01556191409792784;0.01556211714130543;0.7977357343841014;0.014893918645357301;1.044839057084756;0.7978685317158787
20.717384;1.0444508995741077;0.8333256748673743;0.7978729227237542;-8.786623961052832e-08;-8.258023092332005e-08;10.000160821947674;0.8335101882699518;0.015561910746912237;0.015562119078460826;0.7977358388530414;0.014893921674799507;1.0448389029313971;0.7978686359088711
20.727384;1.0444507854238494;0.833325744084555;0.7978728495993017;-8.784858269991721e-08;-8.259685228980634e-08;10.000161249314697;0.8335101458772013;0.015561907518625403;0.015562121000984615;0.7977359456165413;0.01489392462253493;1.0448387547717115;0.7978687384608963
20.737384;1.0444506695376912;0.833325815350581;0.7978727811540116;-8.782881054803586e-08;-8.261153966718703e-08;10.000161665918972;0.8335100995397515;0.015561904416796443;0.015562122891458906;0.7977360544935019;0.014893927482689324;1.0448386129910698;0.7978688395396999
20.747384;1.0444505522443952;0.8333258885737095;0.7978727178940441;-8.780715889631071e-08;-8.262430077806627e-08;10.000162073366644;0.8335100494055472;0.015561901444600937;0.015562124732268102;0.7977361653124471;0.014893930249343521;1.0448384777633062;0.7978689392055469
20.757384;1.0444504338665528;0.8333259637843367;0.7978726602490507;-8.778386580183101e-08;-8.26351364138093e-08;10.000162474352267;0.8335099958247537;0.015561898605454805;0.015562126505590612;0.797736277878753;0.014893932916710055;1.0448383492086457;0.7978690374740051
20.767384;1.0444503147424504;0.8333260411327637;0.7978726085871487;-8.775918300842365e-08;-8.264400462724171e-08;10.000162872394503;0.8335099393326408;0.015561895903164456;0.015562128194042561;0.7977363919109891;0.014893935480678078;1.0448382274765717;0.7978691344063428
20.777384;1.0444501952472927;0.8333261208074293;0.7978725631845377;-8.77333871273364e-08;-8.265083203650647e-08;10.000163270921883;0.8335098805780211;0.015561893342176912;0.015562129781582454;0.7977365069975895;0.01489393793985323;1.0448381127239734;0.797869230099314
20.787384;1.0444500757583393;0.8333262029276933;0.7978725241747954;-8.770675375403982e-08;-8.265553838554838e-08;10.000163672421307;0.8335098202097618;0.015561890927601572;0.015562131252729067;0.7977366225873839;0.014893940295611302;1.0448380051387096;0.7978693245900009
20.797384;1.0444499565972605;0.8333262875115551;0.7978724915333708;-8.7679520494076e-08;-8.265805494813879e-08;10.000164078313542;0.8335097587867272;0.01556188866460263;0.015562132590913965;0.7977367380159229;0.014893942552491315;1.044837904982283;0.7978694178074128
20.807384;1.0444498380008274;0.8333263745230057;0.7978724650970916;-8.76518672594456e-08;-8.265833797026705e-08;10.000164489566227;0.8335096967549024;0.015561886557825389;0.015562133778213432;0.7977368525671652;0.014893944718483569;1.044837812535265;0.7978695096273326
20.817384;1.0444497200890697;0.8333264639088018;0.7978724446297236;-8.762392445870943e-08;-8.265636647184079e-08;10.000164907251447;0.8335096344757745;0.015561884611503944;0.01556213479699465;0.797736965546529;0.014893946803767419;1.0448377279631333;0.79786959994071
20.827384;1.0444496028694406;0.8333265555704554;0.797872429921293;-8.759579795655659e-08;-8.265211596557867e-08;10.000165332510253;0.8335095722686299;0.01556188282911236;0.015562135631988456;0.7977370763320866;0.014893948818097883;1.0448376512585404;0.7978696886809923
20.837384;1.044449486358963;0.8333266493209283;0.7978724208221493;-8.756758224600324e-08;-8.264553201132853e-08;10.000165766291937;0.833509510450483;0.015561881212500286;0.015562136270851236;0.7977371843941304;0.014893950768907132;1.0448375823332103;0.7978697758259966
20.847384;1.0444493707199356;0.8333267449240619;0.7978724171790179;-8.753936581743391e-08;-8.263654247299301e-08;10.000166209237396;0.8335094493737376;0.01556187976179862;0.015562136703691443;0.7977372892952131;0.014893952660935423;1.044837521106443;0.7978698613583677
20.857384;1.0444492562328742;0.8333268421900587;0.7978724187510853;-8.751124703226272e-08;-8.262508991765522e-08;10.000166661679822;0.8335093894345748;0.01556187847593267;0.01556213692299089;0.7977373906688734;0.01489395449670859;1.0448374674647642;0.7978699452097224
20.867384;1.0444491431791383;0.8333269410111154;0.7978724251509974;-8.748334868578631e-08;-8.261113506049297e-08;10.000167123703449;0.8335093310274868;0.015561877353453013;0.015562136923036816;0.7977374881705669;0.014893956277871817;1.0448374212022347;0.7978700272687808
20.877384;1.0444490318042996;0.8333270413312249;0.7978724358596492;-8.745580576592783e-08;-8.259464822318034e-08;10.000167594870394;0.8335092744872266;0.015561876394138655;0.015562136698642239;0.7977375814334922;0.014893958006485119;1.0448373820532373;0.7978701074737987
20.887384;1.0444489223587794;0.8333271431255563;0.7978724503666178;-8.742873614875201e-08;-8.257562527426747e-08;10.00016807334345;0.8335092200599368;0.015561875600233113;0.015562136244932013;0.797737670079162;0.014893959684592985;1.0448373497367762;0.7978701859102683
20.897384;1.0444488151674711;0.8333272464116023;0.7978724683154309;-8.740223479508043e-08;-8.255410029672617e-08;10.000168555169488;0.8335091678783487;0.0155618749756335;0.015562135558358453;0.7977377537897238;0.01489396131293042;1.0448373239034294;0.7978702627921336
20.907384;1.0444487106568072;0.8333273512460834;0.7978724895193917;-8.737638134719123e-08;-8.253013046210133e-08;10.000169034479589;0.8335091179246646;0.015561874524283162;0.01556213463771061;0.7977378323981501;0.014893962890895921;1.0448373040607302;0.7978703383196973
20.917384;1.0444486092918972;0.8333274576656068;0.7978725139087135;-8.735124280916834e-08;-8.250377914730139e-08;10.000169504581123;0.8335090700236387;0.015561874250047679;0.015562133484989683;0.7977379059127717;0.014893964417941014;1.044837289620931;0.7978704125713704
20.927384;1.0444485115213678;0.8333275656096559;0.797872541502739;-8.732690109748667e-08;-8.247511164416822e-08;10.00016995978905;0.8335090238594521;0.015561874157391273;0.015562132106551645;0.7977379744334137;0.014893965894966976;1.0448372800316852;0.7978704855340253
20.937384;1.0444484177652877;0.8333276748873247;0.7978725723960935;-8.730347864820189e-08;-8.244420315612223e-08;10.000170397017582;0.8335089789929737;0.015561874250177344;0.015562130513645807;0.7977380380378428;0.014893967324779298;1.0448372748614094;0.7978705571966267
20.947384;1.044448328384588;0.8333277851866415;0.7978726066989704;-8.728111114631677e-08;-8.24111581042642e-08;10.000170815627776;0.8335089349671939;0.01556187452879419;0.015562128721026492;0.7977380967263228;0.01489396871184294;1.0448372737983667;0.7978706275846509
20.957384;1.044448243617459;0.8333278961145425;0.7978726444668469;-8.725990043233861e-08;-8.237610839607527e-08;10.000171215929981;0.8335088914709032;0.015561874989602958;0.015562126744131873;0.797738150440798;0.014893970061636485;1.0448372765831817;0.7978706966967865
20.967384;1.0444481635052398;0.8333280072491432;0.7978726857013768;-8.723989374189821e-08;-8.233917521207529e-08;10.000171598176063;0.833508848376827;0.015561875627953263;0.01556212459656694;0.7977381991356753;0.01489397137958485;1.0448372829428836;0.7978707644211044
20.977384;1.0444480878808688;0.8333281181689558;0.7978727303823463;-8.72210879123736e-08;-8.230044653684042e-08;10.000171962693631;0.833508805665183;0.015561876440953184;0.015562122289101426;0.7977382428389402;0.014893972669630723;1.0448372925680405;0.7978708305469808
20.987384;1.0444480165088932;0.8333282284730757;0.7978727784499944;-8.720343699208157e-08;-8.2260008910499e-08;10.000172310328415;0.8335087633455245;0.015561877427656655;0.015562119830015656;0.7977382816643311;0.01489397393290384;1.0448373051177178;0.7978708948522916
20.997384;1.0444479493172114;0.8333283378123999;0.7978728297374388;-8.718685712334701e-08;-8.22179877772572e-08;10.000172642200056;0.8335087214340207;0.015561878587971971;0.015562117225956516;0.7977383157865671;0.014893975167805084;1.0448373202634373;0.7978709571423253
21.007384;1.0444478865171591;0.8333284459067292;0.7978728839389705;-8.717124377237202e-08;-8.217454872033962e-08;10.000172959127207;0.833508680035606;0.015561879921505655;0.015562114483327527;0.7977383453800758;0.014893976371693903;1.0448373377355544;0.7978710172455766
21.017384;1.044447828540386;0.8333285525240836;0.7978729406760263;-8.715649369966313e-08;-8.212987995261324e-08;10.0001732616931;0.8335086393935197;0.015561881426775765;0.0155621116094648;0.7977383705461947;0.014893977542353479;1.0448373573034255;0.7978710750346684
21.027384;1.044447775922891;0.8333286574460026;0.7978729995941296;-8.714251465152905e-08;-8.20841793583239e-08;10.000173550230846;0.8335085997732923;0.015561883100882586;0.015562108612264978;0.7977383913061621;0.014893978677838903;1.0448373787232035;0.7978711304293423
21.037384;1.0444477292387162;0.8333287604908578;0.7978730604138052;-8.712923213888603e-08;-8.203764026131808e-08;10.000173823929495;0.8335085613446053;0.015561884939575497;0.015562105499645833;0.7977384076541059;0.014893979775181547;1.04483740172633;0.7978711833552631
21.047384;1.0444476890845635;0.8333288615773774;0.797873122941559;-8.711660294949024e-08;-8.19904373742946e-08;10.0001740801839;0.8335085241666172;0.015561886938408102;0.015562102280120818;0.7977384196049502;0.01489398082971193;1.0448374260306024;0.7978712337204594
21.057384;1.0444476560842122;0.8333289607187025;0.7978731870795254;-8.710462835239903e-08;-8.194272164133355e-08;10.000174315289021;0.8335084881834739;0.015561889094475317;0.015562098962605407;0.7977384272498984;0.014893981836016206;1.0448374513212206;0.7978712814273381
21.067384;1.0444476308415767;0.8333290579865958;0.797873252854369;-8.709334420909484e-08;-8.189463536554648e-08;10.00017452598134;0.8335084532261571;0.015561891406598588;0.015562095555108839;0.7977384308008035;0.014893982789778243;1.044837477269575;0.7978713263791474
21.077384;1.0444476138203662;0.8333291535560051;0.7978733204252962;-8.708278814063265e-08;-8.18463443162357e-08;10.000174710445755;0.8335084190636791;0.01556189387406518;0.015562092064547312;0.7977384305609979;0.0148939836890039;1.0448375036339912;0.7978713684660234
21.087384;1.0444476052755003;0.8333292477396239;0.7978733900230105;-8.70729854929678e-08;-8.179805045587767e-08;10.000174868099185;0.8335083854600356;0.015561896495469647;0.015562088497388377;0.7977384268773431;0.014893984533734568;1.0448375303344315;0.7978714075469746
21.097384;1.044447605276559;0.8333293408755315;0.797873461864228;-8.706395621016799e-08;-8.174996520634423e-08;10.000174998734654;0.833508352215696;0.015561899267706408;0.015562084859920809;0.7977384201468622;0.014893985325071411;1.044837557448113;0.7978714434358654
21.107384;1.0444476136704077;0.8333294332016674;0.7978735361079475;-8.705570550159761e-08;-8.170226531754627e-08;10.000175101945665;0.833508319199536;0.015561902185516674;0.015562081158885629;0.7977384108575719;0.014893986064687673;1.0448375851698724;0.7978714758855613
21.117384;1.0444476299869294;0.8333295249218935;0.7978736128513614;-8.704820863274544e-08;-8.165506589704285e-08;10.000175177142735;0.8335082863572585;0.015561905241852924;0.015562077402032483;0.7977383996085312;0.014893986754725126;1.0448376137603896;0.7978715045918279
21.127384;1.0444476534790899;0.8333296163341242;0.79787369215691;-8.704142521348179e-08;-8.160843038922606e-08;10.000175223655996;0.8335082537081676;0.015561908428034904;0.015562073597870282;0.7977383870618243;0.014893987398146498;1.0448376435004911;0.797871529245088
21.137384;1.0444476832656029;0.8333297078123543;0.7978737740913221;-8.703533153450579e-08;-8.156240126012755e-08;10.000175240512691;0.8335082213539052;0.015561911734284865;0.01556206975491093;0.797738373870601;0.014893987999563736;1.0448376746917687;0.797871549586132
21.147384;1.0444477183598986;0.8333297997269891;0.7978738587188232;-8.702992626559965e-08;-8.151702176262214e-08;10.000175226494088;0.8335081894996598;0.015561915151243668;0.015562065880263374;0.797738360652717;0.014893988565050344;1.0448377076795798;0.7978715654255925
21.157384;1.044447757590825;0.8333298924175745;0.797873946053079;-8.70252041478303e-08;-8.147233832811911e-08;10.000175180935706;0.833508158438939;0.0155619186707671;0.015562061978760207;0.7977383479758424;0.014893989100353297;1.044837742810695;0.7978715766394958
21.167384;1.0444477996300405;0.8333299861450316;0.7978740360263735;-8.702113337287793e-08;-8.142839225031671e-08;10.000175104283768;0.8335081284792888;0.015561922285457445;0.015562058053495587;0.7977383363344934;0.014893989609353987;1.044837780313835;0.7978715831470002
21.177384;1.0444478431935826;0.8333300809998042;0.797874128483019;-8.701765746309613e-08;-8.13852215241222e-08;10.000174997833973;0.8335080998684538;0.015561925988118477;0.015562054106385845;0.7977383261522251;0.01489399009427635;1.0448378201881074;0.7978715848886966
