time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
21.187384;1.0444478872492025;0.8333301769061919;0.7978742231974697;-8.701470867583379e-08;-8.134287447460534e-08;10.000174863565785;0.8335080727407793;0.015561929772305532;0.01556205013840758;0.7977383177975028;0.014893990556895581;1.0448378622019088;0.7978715818252576
21.197384;1.0444479310847066;0.8333302737665125;0.797874319952408;-8.701220471582962e-08;-8.130140549775111e-08;10.00017470423916;0.8335080470926673;0.015561933633674235;0.015562046150294002;0.7977383115830212;0.0148939909997826;1.0448379059862558;0.7978715739703702
21.207384;1.044447974232792;0.8333303715835915;0.7978744186616897;-8.701002952862207e-08;-8.12608529151901e-08;10.000174523060243;0.8335080228312719;0.015561937569183846;0.015562042143157345;0.7977383077601617;0.014893991427721097;1.0448379510849088;0.7978715614415471
21.217384;1.0444480163067194;0.8333304704355476;0.7978745194195156;-8.700802358258625e-08;-8.122122913722545e-08;10.000174323099383;0.8335079998555056;0.015561941574047033;0.01556203811826379;0.7977383065352167;0.014893991848599415;1.0448379969428994;0.7978715444476185
21.227384;1.0444480568921286;0.8333305703696559;0.7978746223962204;-8.700599680298871e-08;-8.118251643214054e-08;10.000174107084447;0.8335079780786616;0.015561945640656941;0.015562034077261287;0.7977383080861993;0.01489399227250423;1.0448380429313717;0.797871523198168
21.237384;1.0444480955739333;0.8333306713476996;0.7978747277208877;-8.700375208221798e-08;-8.114466479631882e-08;10.000173877468452;0.8335079573439677;0.015561949759869126;0.015562030023596775;0.7977383125635862;0.014893992709459233;1.0448380884106665;0.7978714978409606
21.247384;1.044448131962913;0.8333307732684312;0.7978748355073231;-8.700109392240494e-08;-8.110760408501514e-08;10.000173636445867;0.8335079373054524;0.015561953921751007;0.015562025962652656;0.7977383201104804;0.014893993167710362;1.044838132757116;0.797871468481064
21.257384;1.0444481656714568;0.8333308760218354;0.7978749459226833;-8.699783066088755e-08;-8.107123238501318e-08;10.000173385919684;0.8335079174576379;0.015561958115999744;0.01556202189998033;0.7977383308918055;0.014893993653842303;1.0448381753452025;0.7978714352030958
21.267384;1.0444481963179386;0.8333309795582399;0.7978750591618674;-8.699378467872865e-08;-8.103537677676181e-08;10.000173127162226;0.8335078973286452;0.015561962333003913;0.015562017840227422;0.7977383450873958;0.014893994174033223;1.0448382155584612;0.7978713980543177
21.277384;1.0444482235322368;0.8333310839323883;0.7978751753816117;-8.698878378785312e-08;-8.099979979612726e-08;10.000172860143861;0.8335078766477166;0.015561966564649282;0.015562013787039452;0.7977383628545953;0.014893994735142321;1.0448382528431546;0.797871357055885
21.287384;1.0444482469181136;0.8333311892635702;0.7978752946541622;-8.698263592157676e-08;-8.09642598165218e-08;10.000172583378308;0.8335078553714422;0.015561970804216896;0.015562009742586154;0.7977383842807497;0.014893995344886708;1.0448382867228703;0.7978713122619301
21.297384;1.0444482660228398;0.8333312956800927;0.7978754169501677;-8.697514277909576e-08;-8.092855720082981e-08;10.000172294859603;0.8335078336013465;0.015561975046491648;0.01556200570760919;0.7977384093647775;0.01489399601061153;1.044838316752446;0.7978712637870514
21.307384;1.0444482803426165;0.8333314033451767;0.7978755422069453;-8.696615741500505e-08;-8.089253901293226e-08;10.000171993372637;0.8335078114798733;0.01556197928901313;0.01556200168247892;0.797738438068159;0.014893996737317368;1.0448383424787386;0.7978712117463773
21.317384;1.0444482893712845;0.8333315124859025;0.7978756704513775;-8.695561831665452e-08;-8.085609162613319e-08;10.000171679052258;0.833507789122527;0.015561983532656443;0.01556199766728724;0.797738470363419;0.014893997526512947;1.0448383634135294;0.7978711561842285
21.327384;1.044448292694248;0.833331623323623;0.797875801828382;-8.694353676037544e-08;-8.081915198658059e-08;10.000171353112735;0.8335077665944395;0.015561987780484583;0.015561993661079116;0.7977385061948261;0.014893998376920802;1.0448383789572404;0.797871097096517
21.337384;1.0444482899905994;0.8333317359764981;0.7978759364835419;-8.692997767862982e-08;-8.078173015739165e-08;10.000171017462723;0.8335077439054376;0.015561992036719322;0.015561989662512514;0.7977385454450938;0.014893999286332657;1.0448383883343833;0.7978710345034242
21.347384;1.0444482809030464;0.8333318504451445;0.7978760744477389;-8.691504074509679e-08;-8.074391103703721e-08;10.0001706745993;0.8335077209790431;0.015561996306547895;0.015561985671674942;0.7977385879910858;0.014894000252323932;1.0448383906744043;0.7978709684730337
21.357384;1.0444482649897944;0.8333319666769436;0.7978762156443379;-8.68988282358568e-08;-8.070582686730769e-08;10.000170327590032;0.8335076976010644;0.01556200059571449;0.01556198169115473;0.7977386337399356;0.014894001271236154;1.0448383851727066;0.7978708990965174
21.367384;1.044448241789562;0.8333320846604918;0.7978763599186767;-8.688142328225209e-08;-8.066762208278192e-08;10.000169979855803;0.8335076734431536;0.01556200490963738;0.015561977725509596;0.7977386825921261;0.014894002336995024;1.0448383711536509;0.7978708264707253
21.377384;1.0444482108403816;0.8333322045025391;0.7978765070062407;-8.68628883330849e-08;-8.062943580166241e-08;10.000169634736578;0.8335076481983409;0.015562009252831554;0.015561973779734666;0.7977387344178597;0.014894003440885947;1.0448383480515493;0.7978707506865896
21.387384;1.044448171669171;0.8333323264209296;0.7978766565289709;-8.684326344121376e-08;-8.05914050993914e-08;10.000169294860344;0.8335076217005943;0.015562013628611492;0.015561969857743711;0.7977387890789915;0.014894004572851989;1.0448383154036338;0.7978706717726685
21.397384;1.0444481237942167;0.8333324506574029;0.7978768080784765;-8.682256887036467e-08;-8.055366488129816e-08;10.00016896176728;0.8335075939441977;0.015562018038733963;0.01556196596096449;0.7977388464419881;0.014894005723697411;1.0448382728185777;0.7978705896153077
21.407384;1.0444480667430158;0.8333325774019096;0.7978769613112705;-8.680081924419294e-08;-8.05163414148579e-08;10.000168636313951;0.8335075650514185;0.015562022483740529;0.015561962087728306;0.7977389063539019;0.014894006886463581;1.0448382199233557;0.7978705039481649
21.417384;1.0444480001305803;0.833332706802912;0.7978771159453726;-8.677801802067786e-08;-8.047956151884153e-08;10.000168319272584;0.8335075351940809;0.015562026963302873;0.015561958234385134;0.7977389686356843;0.014894008056274749;1.0448381563807099;0.7978704144360775
21.427384;1.044447923691562;0.8333328390206358;0.7978772716535958;-8.675412742968975e-08;-8.04434603024682e-08;10.000168011468501;0.8335075044723341;0.015562031475423524;0.015561954397253056;0.797739033118708;0.014894009229346179;1.0448380819683345;0.7978703207831874
21.437384;1.044447837204439;0.833332974225222;0.7978774279891858;-8.672906089910018e-08;-8.040815862000496e-08;10.00016771345096;0.8335074728612478;0.01556203601599664;0.015561950574172144;0.7977390996634456;0.014894010402594126;1.0448379966076375;0.7978702227961366
21.447384;1.0444477404626595;0.8333331125579568;0.7978775844257443;-8.670271163510603e-08;-8.037372876581686e-08;10.000167424806156;0.8335074402861768;0.015562040579322945;0.015561946765361247;0.797739168152559;0.014894011574038094;1.0448379002949417;0.7978701203824821
21.457384;1.0444476333421089;0.8333332540878035;0.7978777404163155;-8.667499311017053e-08;-8.034017511842604e-08;10.000167143664171;0.833507406706851;0.015562045158852952;0.015561942973475865;0.7977392384962716;0.014894012742884297;1.0448377930102468;0.7978700135345724
21.467384;1.0444475158683513;0.8333333987389734;0.797877895388425;-8.664587200073732e-08;-8.030743921605123e-08;10.000166867114425;0.833507372118277;0.015562049748758982;0.015561939203171869;0.7977393106364742;0.014894013909797419;1.0448376746953167;0.7978699023498087
21.477384;1.0444473882369212;0.8333335462642582;0.7978780487171284;-8.661536877398664e-08;-8.027542637477384e-08;10.000166592273544;0.8335073365545423;0.015562054345647353;0.015561935460579684;0.7977393845581608;0.01489401507754266;1.0448375452976326;0.7978697870202272
21.487384;1.0444472507874616;0.8333336963327173;0.7978781997201261;-8.65835309030895e-08;-8.02440372801122e-08;10.000166316976904;0.8335073001276943;0.015562058948568522;0.01556193175200874;0.7977394602967683;0.014894016250585857;1.0448374048289266;0.79786966776693
21.497384;1.0444471039134031;0.8333338486437677;0.7978783477004268;-8.655042600154813e-08;-8.021318696390092e-08;10.000166039462526;0.8335072630266133;0.015562063557613354;0.01556192808201522;0.797739537862774;0.014894017433873237;1.0448372534254382;0.7978695448556758
21.507384;1.0444469480089282;0.8333340029651571;0.7978784920353629;-8.651616249585095e-08;-8.018278459728577e-08;10.000165757303039;0.8335072254887601;0.015562068173220079;0.015561924453139243;0.7977396171183219;0.014894018631922516;1.0448370913555574;0.7978694187246672
21.517384;1.0444467835990654;0.8333341591057323;0.7978786322302733;-8.648089889389607e-08;-8.015269214987848e-08;10.000165466852625;0.8335071877787232;0.015562072796710047;0.015561920868156416;0.7977396977366413;0.01489401984857489;1.0448369189266038;0.7978692900601569
21.527384;1.044446611480168;0.8333343168774296;0.7978787678878823;-8.644482832044154e-08;-8.012272722729711e-08;10.000165164065676;0.8335071501326602;0.015562077430076203;0.015561917332463045;0.7977397792686192;0.014894021086963808;1.0448367363745323;0.7978691597365134
21.537384;1.0444464326397307;0.8333344760536826;0.7978788986315491;-8.640815386723487e-08;-8.009269750923212e-08;10.00016484552706;0.8335071126814029;0.015562082074602749;0.015561913854490815;0.7977398612441774;0.01489402234903947;1.044836543821134;0.7978690287081397
21.547384;1.0444462480655348;0.8333346363429125;0.7978790240577862;-8.637106078160036e-08;-8.006241191449833e-08;10.00016450848206;0.8335070754438918;0.015562086729783556;0.01556191044455254;0.7977399432277056;0.014894023635580183;1.0448363412854127;0.7978688979281456
21.557384;1.0444460586340238;0.8333347974315758;0.7978791437696809;-8.633368311931973e-08;-8.003167775020564e-08;10.000164150427382;0.8335070383922738;0.0155620913926583;0.015561907112945604;0.7977400247907581;0.014894024947461006;1.0448361287212582;0.7978687682954684
21.567384;1.0444458650917614;0.833334959056041;0.7978792574155315;-8.629607805697199e-08;-8.000030720693873e-08;10.000163768933314;0.8335070014900916;0.015562096057504558;0.015561903868005511;0.7977401054299409;0.014894026286829561;1.0448359061010137;0.7978686406252152
21.577384;1.0444456680684362;0.8333351210068375;0.7978793646525151;-8.62582275528503e-08;-7.996812556765322e-08;10.000163361396446;0.8335069647050984;0.015562100717214424;0.015561900715843407;0.7977401844789627;0.014894027657485159;1.0448356735297748;0.7978685156233813
21.587384;1.0444454680925053;0.8333352830722545;0.7978794651045653;-8.622007220604104e-08;-7.993497787141391e-08;10.00016292464875;0.8335069280737507;0.01556210536600365;0.015561897662257318;0.7977402611072706;0.014894029065166821;1.044835431296648;0.7978683938431357
21.597384;1.0444452655978167;0.8333354450155528;0.7978795583816954;-8.618156095069214e-08;-7.990073565420955e-08;10.000162454838547;0.8335068917719758;0.01556211000059219;0.015561894714818251;0.797740334466554;0.014894030517310962;1.044835179824717;0.7978682756608942
21.607384;1.0444450609283662;0.8333356066177255;0.7978796441449069;-8.614268106361356e-08;-7.986529369162298e-08;10.000161947268762;0.8335068561177668;0.015562114618964692;0.0155618918833612;0.7977404038675462;0.014894032021370681;1.0448349195943698;0.7978681613114265
21.617384;1.0444448543936506;0.8333357676984356;0.7978797221802084;-8.610344558681938e-08;-7.982856377132519e-08;10.000161396046646;0.8335068215194114;0.015562119218587389;0.015561889178585827;0.7977404688468419;0.014894033582483904;1.0448346511210616;0.7978680509600993
21.627384;1.0444446463458505;0.8333359281106794;0.7978797924027301;-8.606385662355984e-08;-7.979047891299444e-08;10.000160794638683;0.8335067883697298;0.015562123795178308;0.015561886609222331;0.7977405291308148;0.014894035202178968;1.0448343749453943;0.7978679447769529
21.637384;1.0444444371554218;0.8333360877667797;0.7978798547523543;-8.602389021576793e-08;-7.975100147233278e-08;10.000160137022188;0.8335067569353467;0.01556212834196603;0.01556188417978529;0.7977405845712354;0.014894036879063125;1.0448340915769443;0.7978678429625234
21.647384;1.044444227108576;0.8333362466026366;0.7978799091109493;-8.598352098128459e-08;-7.971013789340963e-08;10.000159417782989;0.8335067273489011;0.01556213284987616;0.015561881891414091;0.7977406350938278;0.014894038610654883;1.0448338014737397;0.7978677457058873
21.657384;1.0444440163643738;0.8333364044679993;0.7978799553473612;-8.594274142139229e-08;-7.966796710500922e-08;10.000158631410313;0.8335066996543683;0.015562137308510277;0.01556187974447559;0.797740680630247;0.01489404039445138;1.0448335050964375;0.797867653137868
21.667384;1.0444438049884246;0.8333365611052079;0.7978799933684262;-8.590154081930323e-08;-7.962465876709783e-08;10.000157772048084;0.83350667378878;0.015562141706943101;0.015561877739453576;0.7977407210405043;0.014894042227448877;1.0448332029220735;0.7978675653401902
21.677384;1.0444435929791354;0.8333367162427971;0.7978800230957475;-8.58598864402905e-08;-7.958045336520105e-08;10.000156834194312;0.8335066495597719;0.015562146034416675;0.015561875875998709;0.7977407561063109;0.014894044105091438;1.0448328953722847;0.7978674823898225
21.687384;1.0444433802483704;0.8333368696924991;0.7978800444950205;-8.58177404168498e-08;-7.953561806864026e-08;10.000155814148558;0.833506626709339;0.015562150280559189;0.015561874152021121;0.7977407856067801;0.01489404602110088;1.0448325827854827;0.7978674043613054
21.697384;1.044443166607357;0.8333370213972101;0.7978800576781528;-8.577507264151206e-08;-7.949040694022222e-08;10.000154710908287;0.8335066050044407;0.015562154434231566;0.015561872563255879;0.797740809408344;0.01489404796823677;1.0448322654953406;0.7978673312598252
21.707384;1.0444429518081189;0.8333371714468981;0.7978800629280156;-8.573185795785133e-08;-7.944503021703124e-08;10.000153525454328;0.8335065842577226;0.015562158482573217;0.015561871103315776;0.797740827495363;0.01489404993912488;1.0448319439142724;0.7978672629792638
21.717384;1.0444427356285633;0.8333373200644077;0.7978800606275407;-8.568809158669456e-08;-7.939963560530554e-08;10.000152259482444;0.833506564252173;0.015562162412193823;0.015561869764378412;0.797740839944065;0.014894051926821517;1.044831618557269;0.7978671993721802
21.727384;1.044442517970477;0.8333374675382266;0.7978800512021269;-8.564380836254545e-08;-7.935432132782144e-08;10.000150914846094;0.833506544662962;0.015562166211389094;0.015561868537529519;0.7977408469212423;0.014894053924787801;1.0448312900162111;0.7978671403296741
21.737384;1.0444422989417403;0.833337614122858;0.7978800350725599;-8.559908417864511e-08;-7.930918189394178e-08;10.000149493452339;0.8335065250967628;0.015562169871005007;0.015561867412813535;0.7977408487204085;0.01489405592670987;1.0448309589158902;0.7978670857633451
21.747384;1.044442078904188;0.833337759970834;0.7978800125855722;-8.555402765981723e-08;-7.926434720459484e-08;10.000147997148055;0.8335065051866727;0.015562173383633904;0.015561866380761086;0.7977408457637201;0.014894057926939994;1.0448306258943925;0.797867035576333
21.757384;1.0444418584533464;0.8333379051171741;0.7978799839719315;-8.550875517621106e-08;-7.921999422237813e-08;10.000146427388076;0.8335064846303486;0.015562176742642708;0.01556186543466231;0.797740838547449;0.014894059920350833;1.0448302916098822;0.7978669896960437
21.767384;1.0444416382887816;0.8333380494681014;0.797879949313303;-8.546336958951212e-08;-7.917634244492754e-08;10.000144784812129;0.83350646319556;0.015562179941984923;0.015561864571616176;0.7977408275966239;0.014894061900828467;1.0448299567497608;0.7978669481360384
21.777384;1.044441419074981;0.8333381927670841;0.7978799085069022;-8.541797527026677e-08;-7.913363246475539e-08;10.00014306961275;0.8335064406966806;0.015562182976910375;0.01556186379260979;0.7977408134370197;0.014894063860228913;1.0448296220178868;0.7978669110274371
21.787384;1.0444412014155675;0.8333383345805311;0.7978798613216067;-8.537269138957317e-08;-7.909209741776139e-08;10.00014128260517;0.8335064169233853;0.015562185845152083;0.015561863101500126;0.7977407965212472;0.014894065788937982;1.0448292880631147;0.797866878561978
21.797384;1.044440985870795;0.8333384743523632;0.7978798075054999;-8.532763276052626e-08;-7.905194982038493e-08;10.000139425646209;0.8335063916105377;0.015562188547345574;0.015561862502667625;0.7977407771701511;0.014894067676490295;1.0448289553819274;0.7978668508948895
21.807384;1.044440772954522;0.8333386115030271;0.797879746833372;-8.528289445148067e-08;-7.901338134701583e-08;10.000137501204371;0.833506364501319;0.015562191086314911;0.015561861999322035;0.7977407555998518;0.014894069511057846;1.0448286243084615;0.7978668281098417
21.817384;1.0444405631451503;0.8333387454918432;0.7978796791331491;-8.52385567692315e-08;-7.897655956102947e-08;10.00013551155971;0.8335063354434675;0.015562193465930518;0.01556186159404771;0.7977407319653922;0.01489407127937951;1.044828295094959;0.7978668102510613
21.827384;1.0444403568924732;0.8333388757964282;0.7978796043149607;-8.519469600488807e-08;-7.894161701644131e-08;10.000133457726573;0.8335063044501813;0.015562195689796799;0.015561861290592205;0.7977407063877232;0.014894072967699653;1.0448279679829222;0.7978667973565412
21.837384;1.0444401545897255;0.8333390018408693;0.7978795223664874;-8.5151385214007e-08;-7.890864547642442e-08;10.000131338976963;0.8335062716734741;0.015562197760240464;0.015561861094286051;0.7977406789891495;0.014894074562232866;1.0448276432473815;0.7978667894451957
21.847384;1.0444399565356035;0.8333391229677349;0.7978794333315947;-8.510867605251011e-08;-7.887770873706605e-08;10.000129153749706;0.8335062373124236;0.015562199678352167;0.015561861010270208;0.7977406499300691;0.014894076049848232;1.044827321223987;0.7978667864573716
21.857384;1.0444397628950153;0.8333392385079801;0.7978793372892314;-8.506658714268863e-08;-7.884887190438223e-08;10.000126900856008;0.8335062015585166;0.01556220144490569;0.015561861041790566;0.7977406194173361;0.01489407741935136;1.0448270022876325;0.797866788213522
21.867384;1.0444395736563405;0.8333393478897179;0.7978792343310683;-8.502511255844401e-08;-7.88222306128076e-08;10.000124579759873;0.8335061645796015;0.015562203060836506;0.01556186118947467;0.7977405876578559;0.014894078661240944;1.0448266868000784;0.7978667944777997
21.877384;1.044439388650534;0.8333394506911045;0.797879124531043;-8.498422332390539e-08;-7.879791691253016e-08;10.00012219076454;0.8335061264826528;0.015562204526912485;0.01556186145079508;0.7977405548026922;0.014894079766377145;1.0448263750946643;0.7978668050681452
21.887384;1.0444392076422577;0.8333395466061857;0.7978790079326671;-8.494385720099603e-08;-7.877608716062159e-08;10.000119735681197;0.8335060872918701;0.015562205844086246;0.015561861820568861;0.7977405209636166;0.014894080726086988;1.0448260675007812;0.7978668198759575
21.897384;1.0444390304119804;0.8333396353927477;0.7978788845867937;-8.49039154300712e-08;-7.875691452736175e-08;10.000117217845455;0.8335060469616901;0.015562207014551513;0.015561862292684348;0.797740486280153;0.014894081533589804;1.0448257643540775;0.7978668388036886
21.907384;1.0444388568472367;0.8333397168778246;0.7978787545694923;-8.486426799809755e-08;-7.874056943011661e-08;10.000114641376927;0.8335060054164026;0.015562208041950359;0.015561862861305524;0.7977404509327966;0.01489408218460479;1.0448254659817162;0.7978668617096589
21.917384;1.0444386870445461;0.8333397909832101;0.7978786179296135;-8.482476220067736e-08;-7.8727176912177e-08;10.000112010992734;0.8335059626291568;0.015562208930467803;0.01556186352053186;0.7977404150834133;0.014894082676306564;1.0448251726615;0.7978668884182151
21.927384;1.0444385212833636;0.8333398577077044;0.7978784746537556;-8.478523825098926e-08;-7.871679222722645e-08;10.000109332678466;0.8335059186810031;0.015562209682861039;0.015561864263267259;0.7977403788372639;0.014894083006631668;1.0448248845908803;0.7978669187701535
21.937384;1.0444383598692004;0.8333399170952412;0.7978783247072488;-8.474555605342184e-08;-7.87094161962146e-08;10.000106614036818;0.8335058737609715;0.01556221029836824;0.015561865080951243;0.7977403422727747;0.014894083175103247;1.0448246019065253;0.7978669526307223
21.947384;1.0444382030030754;0.8333399692081691;0.7978781680978528;-8.47056196719592e-08;-7.870503028567931e-08;10.000103863780822;0.8335058281482053;0.015562210773180932;0.015561865964667557;0.7977403054772457;0.01489408318302041;1.0448243247091829;0.7978669898757115
21.957384;1.0444380507516589;0.833340014062982;0.7978780048924748;-8.466539338703118e-08;-7.870362725989915e-08;10.000101091181284;0.8335057821874478;0.015562211103275455;0.015561866906647443;0.7977402685301188;0.01489408303253154;1.0448240531024522;0.7978670303908043
21.967384;1.044437903133754;0.8333400515670423;0.7978778351714847;-8.462491950044131e-08;-7.870520515599932e-08;10.000098305652353;0.8335057362407576;0.01556221128655335;0.01556186790098521;0.7977402314456256;0.014894082726241565;1.0448237872527537;0.7978670740514
21.977384;1.0444377602998702;0.8333400815279821;0.7978776589958743;-8.458431853957877e-08;-7.870972939588904e-08;10.000095516362508;0.8335056906450292;0.01556221132379468;0.015561868942943499;0.7977401941328714;0.014894082267373774;1.0448235274015873;0.7978671207199173
21.987384;1.0444376226696588;0.8333401036717152;0.7978774764527605;-8.454375678577715e-08;-7.871711442475971e-08;10.000092732138699;0.8335056457106692;0.01556221121950949;0.015561870027651218;0.7977401564163524;0.014894081660194472;1.0448232738536458;0.7978671702871012
21.997384;1.0444374908950682;0.8333401176292702;0.797877287728926;-8.450340797852217e-08;-7.872723350956988e-08;10.000089961188927;0.8335056017211827;0.015562210981960011;0.01556187114949588;0.7977401180792921;0.01489408091018293;1.0448230269558627;0.7978672226794903
22.007384;1.0444373656863197;0.8333401230082867;0.7978770931376361;-8.446343624488194e-08;-7.873992993974857e-08;10.000087210537707;0.833505558903732;0.015562210621641478;0.015561872302108159;0.7977400788825216;0.014894080022987864;1.0448227869989302;0.7978672778197097
22.017384;1.0444372476740174;0.8333401195686281;0.7978768930791578;-8.442398924169715e-08;-7.87550256824208e-08;10.000084485904765;0.8335055173904903;0.015562210149488807;0.015561873478381977;0.7977400386030296;0.014894079003253775;1.044822554109225;0.7978673356550793
22.027384;1.0444371374024455;0.8333401073393639;0.7978766879876009;-8.438517398094184e-08;-7.877232678193738e-08;10.000081792171779;0.8335054772082754;0.015562209576149112;0.015561874670519995;0.7977399971111903;0.014894077854668133;1.0448223282905122;0.797867396255268
22.037384;1.0444370353719306;0.8333400865748261;0.7978764783380957;-8.434704221803732e-08;-7.879162258385626e-08;10.00007913386741;0.8335054383414231;0.015562208911422635;0.015561875869743025;0.7977399544092391;0.014894076580400381;1.0448221095949641;0.7978674598207108
22.047384;1.0444369420241764;0.8333400576194863;0.7978762646898707;-8.430961759411757e-08;-7.881268499849852e-08;10.000076515180078;0.833505400804484;0.015562208162809378;0.015561877066089047;0.7977399106086834;0.014894075183595113;1.0448218982313362;0.7978675265835541
22.057384;1.0444368576801972;0.8333400208237037;0.7978760476868177;-8.427292145871335e-08;-7.883527344606318e-08;10.000073940059927;0.8335053646266056;0.015562207334831083;0.015561878249506497;0.7977398659024455;0.014894073668321343;1.0448216945088968;0.7978675967275396
22.067384;1.0444367824914849;0.833339976536246;0.7978758279986612;-8.42369662679784e-08;-7.885915489457893e-08;10.00007141291474;0.8335053297782383;0.01556220643004906;0.015561879411557115;0.7977398205300479;0.014894072039946585;1.0448214987169702;0.7978676703882825
22.077384;1.044436716444425;0.8333399250839696;0.7978756062475324;-8.420174659425273e-08;-7.888413219465248e-08;10.000068939105196;0.8335052961232085;0.015562205450149804;0.015561880546490194;0.7977397747158359;0.014894070305030486;1.044821311067668;0.7978677476938583
22.087384;1.0444366594410406;0.8333398667552948;0.7978753829645756;-8.416724251326264e-08;-7.891004293810199e-08;10.00006652487863;0.8335052634369204;0.01556220439672889;0.015561881651380114;0.7977397286415244;0.014894068471628854;1.0448211317064564;0.7978678287577596
22.097384;1.0444366114045285;0.8333398018523027;0.7978751585828846;-8.413342015728415e-08;-7.893672400209144e-08;10.00006417714082;0.8335052314693496;0.015562203272407694;0.015561882724958644;0.7977396824718129;0.014894066548810992;1.0448209607391108;0.7978679136098762
22.107384;1.0444365723388913;0.8333397307620253;0.7978749334764451;-8.410022656011102e-08;-7.896399518567906e-08;10.000061903084198;0.8335051999874802;0.015562202081291818;0.015561883765833982;0.797739636332434;0.0148940645455199;1.04482079826657;0.7978680021420068
22.117384;1.0444365423696162;0.8333396539787886;0.7978747080498264;-8.406759677236784e-08;-7.89916902489664e-08;10.00005970986143;0.8335051687654872;0.015562200827751163;0.015561884771893488;0.7977395902354542;0.014894062470558552;1.0448206444090884;0.7978680941167962
22.127384;1.0444365217449971;0.8333395720743884;0.7978744828225536;-8.403548148064009e-08;-7.901969796805425e-08;10.00005760467119;0.8335051375641042;0.01556219951507936;0.015561885740844928;0.7977395440686386;0.014894060333212963;1.044820499278854;0.7978681892212564
22.137384;1.0444365106981346;0.8333394856469211;0.7978742584510541;-8.400386133030066e-08;-7.90479648447328e-08;10.000055594687403;0.8335051061269334;0.015562198145759442;0.015561886669853222;0.7977394976468488;0.014894058143069619;1.0448203629493038;0.7978682871016565
22.147384;1.0444365092596801;0.8333393952672621;0.7978740356719273;-8.397272237935252e-08;-7.907646060472334e-08;10.000053685819127;0.8335050741854443;0.015562196722407572;0.01556188755502407;0.7977394507523132;0.01489405590885815;1.0448202354883611;0.7978683873365927
22.157384;1.044436517218103;0.833339301444719;0.7978738151877078;-8.394202715611616e-08;-7.910514755859104e-08;10.000051880955489;0.8335050414951569;0.015562195248476204;0.015561888392862194;0.7977394031747794;0.01489405363792085;1.0448201170166311;0.797868489398154
22.167384;1.0444365342312203;0.8333392046575598;0.7978735975815808;-8.391171213222685e-08;-7.9133970579452e-08;10.000050179547639;0.8335050078895913;0.015562193729093855;0.015561889181493743;0.7977393547777613;0.014894051337971545;1.044820007742641;0.7978685926746645
22.177384;1.044436559960658;0.8333391054061067;0.7978733833074138;-8.388168939561781e-08;-7.916285574153949e-08;10.000048578824867;0.833504973293345;0.015562192171582305;0.015561889919869792;0.7977393055610932;0.014894049019226857;1.0448199079518947;0.7978686965224412
22.187384;1.0444365941153673;0.8333390041736015;0.7978731726969154;-8.385183453420049e-08;-7.919171027438031e-08;10.000047075399896;0.8335049376886525;0.015562190584518671;0.015561890606750905;0.7977392556731363;0.0148940466943658;1.044819817901241;0.7978688003091547
22.197384;1.044436636424866;0.833338901343592;0.7978729659642263;-8.382199304052099e-08;-7.922042043467287e-08;10.000045666089592;0.8335049010362507;0.01556218897573384;0.015561891240359903;0.7977392053674273;0.01489404437723828;1.0448197377014843;0.7978689034938093
22.207384;1.0444366866572798;0.8333387972133341;0.7978727632482872;-8.379201996659503e-08;-7.924885402943578e-08;10.00004434769354;0.8335048631611137;0.015562187351663434;0.015561891818943298;0.7977391549512158;0.014894042081805232;1.0448196673300443;0.7978690057211114
22.217384;1.04443674464342;0.8333386920625984;0.7978725646688846;-8.376179780588874e-08;-7.927687960358598e-08;10.000043116415137;0.8335048237143456;0.015562185718930251;0.015561892341990256;0.7977391047396711;0.014894039821198565;1.0448196066984112;0.7978691068589715
22.227384;1.0444368102277055;0.8333385861736435;0.7978723703447645;-8.373120749223461e-08;-7.930439555748302e-08;10.000041967351663;0.8335047822641198;0.015562184085591357;0.015561892810832926;0.7977390549773212;0.014894037606592171;1.0448195556831426;0.7978692069597412
22.237384;1.0444368831994622;0.8333384798169086;0.7978721803876644;-8.370010918822659e-08;-7.933135448991574e-08;10.000040893962852;0.8335047384018293;0.015562182460441847;0.015561893228232431;0.7977390057926975;0.0148940354468922;1.0448195141600398;0.7978693061675605
22.247384;1.0444369632664876;0.8333383732257995;0.797871994887711;-8.366836544133752e-08;-7.935777290504103e-08;10.000039887781556;0.8335046917895881;0.015562180851752129;0.015561893597152102;0.797738957265532;0.014894033349973551;1.0448194819979757;0.7978694046393653
22.257384;1.0444370500719273;0.8333382665593336;0.797871813881281;-8.363587459417837e-08;-7.938372301613598e-08;10.000038938781069;0.8335046421746927;0.015562179266425055;0.01556189391977856;0.7977389095060013;0.014894031323792568;1.0448194589723772;0.7978695025099454
22.267384;1.0444371432239505;0.8333381598964317;0.7978716373285593;-8.360257811631727e-08;-7.940931715697656e-08;10.00003803643279;0.8335045893760862;0.015562177709423863;0.015561894197536199;0.7977388626594498;0.014894029375944568;1.0448194447355534;0.7978695998548979
22.277384;1.044437242326074;0.8333380532651745;0.7978714651428199;-8.356843374313798e-08;-7.943469035715868e-08;10.000037170929643;0.8335045332521339;0.015562176183752106;0.015561894430977089;0.7977388168746327;0.014894027512814326;1.0448194389082106;0.7978696965925508
22.287384;1.0444373470291939;0.8333379466778779;0.7978712972625644;-8.353338463296457e-08;-7.945997511013468e-08;10.000036333795245;0.8335044736798216;0.015562174690888102;0.015561894619518036;0.7977387722739606;0.014894025740116272;1.0448194411096603;0.7978697923703886
22.297384;1.0444374571066215;0.8333378401858026;0.7978711337260387;-8.349736930371396e-08;-7.948527727953293e-08;10.000035517791396;0.833504410527307;0.015562173231167565;0.01556189476177275;0.7977387289407568;0.014894024064497068;1.044819450834362;0.79786988659615
22.307384;1.044437572480383;0.8333377338995612;0.79787097472905;-8.346036215911535e-08;-7.95106771920939e-08;10.000034716309084;0.8335043436099022;0.015562171804517069;0.015561894855935584;0.7977386868948505;0.01489402249399455;1.0448194673520719;0.7978699785906134
22.317384;1.0444376931747112;0.8333376278984802;0.7978708206474855;-8.342238816486166e-08;-7.953624866304079e-08;10.000033922479707;0.8335042726849861;0.015562170411323342;0.015561894899852293;0.7977386460680024;0.0148940210368228;1.0448194897855225;0.797870067679324
22.327384;1.0444378192787778;0.8333375221153585;0.7978706720221673;-8.338350229949899e-08;-7.956206333233646e-08;10.000033129104535;0.8335041975017439;0.015562169052731964;0.015561894890775425;0.797738606357599;0.014894019700465182;1.0448195172721058;0.7978701532049849
22.337384;1.0444379509304693;0.8333374163132915;0.7978705295086642;-8.334377347125995e-08;-7.958819281370198e-08;10.000032329732655;0.8335041178548073;0.015562167731231459;0.015561894825722535;0.7977385676979519;0.014894018491763182;1.0448195490412844;0.797870234539812
22.347384;1.0444380882868716;0.8333373101290286;0.7978703937846964;-8.330328034580711e-08;-7.961472746107103e-08;10.000031519865695;0.833504033618807;0.015562166451197646;0.015561894703240684;0.7977385300479495;0.01489401741708729;1.0448195844318229;0.797870311122392
22.357384;1.044438231497265;0.8333372031422596;0.7978702654711332;-8.326209338029755e-08;-7.964178697466591e-08;10.0000306975139;0.8335039447806488;0.015562165218094748;0.015561894524300759;0.7977384933428151;0.014894016482752426;1.0448196229270983;0.7978703824804178
22.367384;1.0444383806926845;0.8333370949428389;0.7978701451087703;-8.322024520908598e-08;-7.96695175459569e-08;10.000029862608372;0.8335038514692101;0.015562164037572325;0.01556189429128901;0.7977384574544666;0.01489401569552679;1.04481966415869;0.7978704481869454
22.377384;1.0444385359685482;0.8333369851419165;0.7978700331864353;-8.317770756241152e-08;-7.969808543308904e-08;10.000029016001456;0.8335037539389794;0.015562162915300156;0.015561894007714704;0.797738422167086;0.014894015062272498;1.044819707855909;0.7978705077921534
22.387384;1.0444386973390736;0.8333368733809662;0.7978699302379804;-8.313437780558418e-08;-7.972765973516556e-08;10.000028159489101;0.8335036525057633;0.015562161856916737;0.015561893679007666;0.7977383872016078;0.014894014589060523;1.0448197537863761;0.7978705608239294
22.397384;1.044438864713545;0.8333367593981864;0.797869836919951;-8.309009451941096e-08;-7.975838830656572e-08;10.00002729591337;0.8335035475191364;0.015562160868295429;0.015561893312690983;0.7977383522763112;0.014894014280334274;1.0448198017063817;0.7978706068556426
22.407384;1.0444390379120774;0.8333366430548724;0.7978697539251187;-8.304469672289886e-08;-7.979037769656656e-08;10.000026427984816;0.8335034394080092;0.01556215995553093;0.015561892917734925;0.7977383171584682;0.014894014138438468;1.0448198513382354;0.7978706455515224
22.417384;1.0444392166775487;0.8333365242854709;0.7978696818072355;-8.29980781344439e-08;-7.982368225864537e-08;10.000025557200077;0.8335033287265596;0.015562159124233721;0.015561892503306076;0.7977382816986124;0.01489401416428788;1.0448199023788953;0.7978706766537648
22.427384;1.0444394007056599;0.8333364030738389;0.7978696209085744;-8.295019002071554e-08;-7.985830635598682e-08;10.000024684275449;0.8335032161457033;0.015562158379251219;0.015561892077600845;0.7977382458481977;0.014894014358582262;1.0448199545065304;0.7978706999581721
22.437384;1.044439589682995;0.8333362794730299;0.7978695713965667;-8.290102688813585e-08;-7.9894222105696e-08;10.000023810300853;0.8335031024144294;0.015562157724950629;0.015561891647516035;0.7977382096401975;0.014894014722098373;1.0448200073462464;0.7978707153191501
22.447384;1.044439783294702;0.8333361536150583;0.7978695333016957;-8.285063502761921e-08;-7.993139483603145e-08;10.000022937451675;0.8335029882920759;0.015562157165708957;0.015561891218967897;0.7977381731413331;0.014894015254948203;1.044820060406208;0.7978707226864575
22.457384;1.0444399812366247;0.8333360257011428;0.7978695065223537;-8.279912141680772e-08;-7.9969794024489e-08;10.000022068689033;0.833502874445099;0.01556215670603839;0.015561890797707648;0.797738136430193;0.014894015955891533;1.044820113064326;0.7978707221441971
22.467384;1.0444401832343675;0.8333358959887791;0.79786949082788;-8.274663820440556e-08;-8.000938044813715e-08;10.000021206469329;0.8335027613658916;0.015562156349974857;0.015561890389869855;0.7977380996227682;0.014894016822417365;1.0448201646231166;0.797870713924645
22.477384;1.044440389078538;0.8333357647824431;0.7978694858970063;-8.269335559582615e-08;-8.005008899317733e-08;10.000020351683446;0.8335026493647663;0.015562156101289356;0.015561890001668497;0.7977380628941636;0.014894017851341949;1.0448202143608498;0.7978706983875223
22.487384;1.0444405986844023;0.8333356323953216;0.7978694913682342;-8.263943741541597e-08;-8.009183121311131e-08;10.000019503569943;0.8335025386375872;0.015562155964320463;0.015561889638961547;0.7977380264619093;0.014894019039568211;1.0448202615688604;0.797870675978691
22.497384;1.0444408120800743;0.8333354990972586;0.7978695068586548;-8.258502207572183e-08;-8.013450881820537e-08;10.000018659930316;0.8335024293237036;0.015562155943242518;0.015561889306698056;0.7977379905592852;0.01489402038420862;1.0448203055774425;0.7978706472262516
22.507384;1.0444410293120925;0.8333353651016464;0.7978695319684581;-8.253021719084943e-08;-8.01780112630856e-08;10.000017817628356;0.8335023214716429;0.015562156040233638;0.015561889007774922;0.7977379554034366;0.01489402188184537;1.0448203457618426;0.7978706127393593
22.517384;1.0444412503967109;0.8333352305528351;0.7978695662868651;-8.2475112844757e-08;-8.022221284088398e-08;10.000016973715143;0.8335022150156431;0.015562156254534566;0.01556188874225319;0.7977379211574783;0.014894023528354918;1.0448203816017572;0.7978705731068558
22.527384;1.044441475353444;0.8333350955026314;0.7978696093904459;-8.241980072144992e-08;-8.026700027106414e-08;10.000016126300894;0.83350210986485;0.015562156582882677;0.015561888507615975;0.7977378879179075;0.014894025319297666;1.04482041277782;0.7978705287812241
22.537384;1.0444417042527672;0.8333349599565021;0.7978696608407138;-8.236437867236687e-08;-8.031230777307824e-08;10.000015274357228;0.8335020059995046;0.015562157020834511;0.015561888299329163;0.7977378557293191;0.014894027249385945;1.0448204391863938;0.7978704800850024
22.547384;1.0444419372253215;0.833334823976905;0.7978697201876845;-8.230893103552043e-08;-8.035812557467428e-08;10.000014417218024;0.8335019034680335;0.015562157564583796;0.015561888111647293;0.7977378245971176;0.014894029311897785;1.0448204608821998;0.7978704273148756
22.557384;1.0444421743949017;0.8333346877340242;0.7978697869641582;-8.225350747425303e-08;-8.040449473501264e-08;10.000013554694783;0.8335018023230508;0.015562158211955501;0.015561887938414763;0.7977377944632982;0.014894031499911298;1.0448204780448356;0.7978703708465406
22.567384;1.0444424157843528;0.8333345514599165;0.7978698606517678;-8.219813170768131e-08;-8.045148929858591e-08;10.000012687545997;0.8335017025631101;0.015562158961471074;0.015561887772771774;0.7977377651671066;0.014894033808181356;1.0448204909848628;0.7978703111213555
22.577384;1.0444426613173894;0.8333344153458669;0.797869940621679;-8.214282451775707e-08;-8.049917273229443e-08;10.000011817759466;0.833501604106203;0.015562159810524149;0.015561887606407617;0.7977377364700651;0.014894036233225359;1.0448205001328357;0.7978702485267977
22.587384;1.0444429109105247;0.8333342794752604;0.7978700261161377;-8.20876163659976e-08;-8.054757125371365e-08;10.000010948221608;0.8335015067884357;0.015562160754355526;0.015561887429518181;0.7977377081462342;0.014894038771818878;1.044820505996465;0.7978701833681566
22.597384;1.0444431645086094;0.8333341438431133;0.797870116352518;-8.203255678661187e-08;-8.059668569533584e-08;10.000010082162351;0.8335014103784213;0.015562161786604634;0.015561887231431041;0.7977376800408048;0.014894041419737521;1.0448205091188358;0.7978701159441344
22.607384;1.0444434220008865;0.8333340083782571;0.7978702106755924;-8.197771597140234e-08;-8.064649229546613e-08;10.000009223280005;0.8335013146093316;0.015562162900525943;0.01556188700181765;0.7977376520371786;0.014894044171693337;1.0448205100792267;0.7978700465329978
22.617384;1.0444436831233022;0.833333872908889;0.797870308606121;-8.19231658248107e-08;-8.069692863771373e-08;10.000008376129164;0.8335012192193698;0.015562164089548252;0.015561886731894866;0.7977376239995478;0.014894047022269648;1.0448205095260958;0.7978699752986499
22.627384;1.044443947443016;0.8333337371180276;0.7978704098063869;-8.186895308440692e-08;-8.074791048532899e-08;10.000007545862122;0.8335011240133499;0.015562165347627919;0.015561886414554702;0.7977375958056521;0.014894049966790817;1.0448205081755437;0.7978699022791571
22.637384;1.0444442144182566;0.8333336005392963;0.7978705140654762;-8.181509172506157e-08;-8.07993581038115e-08;10.000006737448132;0.8335010289525189;0.015562166669823688;0.015561886043629906;0.7977375674606895;0.014894053001075727;1.044820506759411;0.7978698274651809
22.647384;1.0444444834757687;0.8333334626194521;0.7978706212816005;-8.176157904289005e-08;-8.085118275175417e-08;10.000005955111229;0.8335009341932994;0.015562168052271943;0.015561885613460249;0.7977375391667831;0.014894056120735594;1.0448205059694669;0.7978697508627918
22.657384;1.044444754057062;0.8333333228173517;0.797870731415547;-8.170839380148033e-08;-8.090326463727675e-08;10.000005202297109;0.8335008400222209;0.015562169491613539;0.015561885118976765;0.7977375112834932;0.014894059321131695;1.0448205064710212;0.7978696725111505
22.667384;1.0444450256348028;0.8333331806699048;0.7978708444489676;-8.165546528071088e-08;-8.09554705076121e-08;10.000004481964544;0.8335007467621784;0.01556217098464755;0.015561884555985917;0.7977374842279614;0.014894062597056362;1.0448205089550044;0.7978695924876892
22.677384;1.0444452977110357;0.8333330357893419;0.7978709603225547;-8.160267115849116e-08;-8.100768558091758e-08;10.000003796816939;0.8335006547477795;0.01556217252839428;0.015561883921906099;0.797737458391919;0.014894065941758978;1.0448205141045872;0.7978695108902721
22.687384;1.044445569796299;0.8333328878464517;0.7978710788729639;-8.154988039174645e-08;-8.105982616257076e-08;10.000003148986425;0.833500564369707;0.015562174120590449;0.015561883216361237;0.7977374341065763;0.014894069346972471;1.0448205224723153;0.7978694277918429
22.697384;1.0444458413823259;0.8333327366359691;0.7978711998153276;-8.149700046098094e-08;-8.111183991234574e-08;10.000002539425894;0.8335004761038682;0.015562175760084482;0.015561882440632677;0.7977374116257238;0.014894072803853863;1.0448205343893753;0.7978693432067528
22.707384;1.0444461119473;0.8333325821773532;0.7978713227351958;-8.144400139375903e-08;-8.116369802620401e-08;10.00000196778589;0.8335003904753293;0.015562177446292975;0.015561881596368263;0.7977373911037666;0.014894076303931126;1.0448205500337469;0.7978692570862828
22.717384;1.0444463810129558;0.8333324246928813;0.7978714470982166;-8.139090504105699e-08;-8.121538059530678e-08;10.000001432824343;0.8335003079769485;0.015562179178254138;0.015561880685049512;0.797737372586227;0.0148940798397658;1.0448205695903634;0.797869169348253
22.727384;1.0444466482245807;0.8333322644425522;0.7978715723073894;-8.133776448151188e-08;-8.126686988173926e-08;10.000000932596482;0.8335002290102433;0.015562180954026584;0.01556187970911601;0.797737356001164;0.01489408340422964;1.044820593321492;0.7978690799328798
22.737384;1.0444469133904166;0.8333321015786177;0.7978716977739531;-8.128466201179376e-08;-8.13181503225368e-08;10.00000046389977;0.833500153910408;0.015562182770326775;0.015561878672648577;0.7977373411363843;0.014894086989370229;1.0448206215732103;0.7978689888458155
22.747384;1.0444471764316328;0.8333319361371225;0.7978718229649301;-8.123170159522421e-08;-8.136919841250859e-08;10.000000022002286;0.8335000829849328;0.015562184622481823;0.015561877579561853;0.7977373276604739;0.014894090586626843;1.0448206547799006;0.7978688961688198
22.757384;1.0444474372994412;0.8333317681191429;0.7978719474076953;-8.117898327055226e-08;-8.141997187436613e-08;9.999999601893936;0.8335000164855384;0.015562186504336663;0.015561876431939566;0.7977373151902833;0.014894094187208048;1.0448206934047783;0.7978688020501833
22.767384;1.044447695940777;0.833331597564258;0.7978720706702376;-8.112658462131593e-08;-8.147041939658997e-08;9.99999919989645;0.833499954583264;0.015562188407636235;0.015561875231215933;0.7977373033378162;0.014894097781608733;1.0448207378680128;0.7978687066694987
22.777384;1.044447952313993;0.8333314245482187;0.7978721923335326;-8.107455298930654e-08;-8.152049005848409e-08;9.999998814029226;0.8334998973698643;0.015562190321748794;0.015561873980521118;0.7977372917660445;0.014894101359295486;1.04482078855172;0.7978686101544834
22.787384;1.0444482064204095;0.8333312491095778;0.7978723119491966;-8.102290540876359e-08;-8.157012351851411e-08;9.999998444012512;0.8334998448412687;0.015562192235108335;0.015561872685913693;0.7977372802587975;0.014894104909685249;1.0448208457994808;0.7978685125054904
22.797384;1.0444484583057398;0.8333310712147196;0.7978724290271133;-8.097164674364379e-08;-8.161923479738332e-08;9.999998091709918;0.8334997969066479;0.015562194137475819;0.015561871355756903;0.7977372687120209;0.014894108423710528;1.0448209098432926;0.7978684136190853
22.807384;1.0444487080099523;0.8333308908350228;0.7978725430718184;-8.092079821897996e-08;-8.166768724333503e-08;9.999997760599333;0.8334997534441544;0.01556219601987446;0.015561869998425555;0.7977372570653603;0.014894111894255822;1.044820980744487;0.797868313372009
22.817384;1.0444489554941816;0.8333307080264641;0.7978726536398738;-8.087042448025002e-08;-8.171527732696288e-08;9.999997453846474;0.8334997143624819;0.015562197872286642;0.015561868620059056;0.7977372452587814;0.01489411531551759;1.0448210584480018;0.7978682116755935
22.827384;1.0444492005891495;0.8333305228807513;0.7978727604067124;-8.082064487802415e-08;-8.176176924482246e-08;9.99999717268196;0.8334996796486897;0.015562199682956046;0.015561867223971458;0.7977372332206014;0.014894118682109997;1.044821142956327;0.7978681084789667
22.837384;1.044449443026602;0.8333303354317588;0.7978728631613451;-8.077160314430526e-08;-8.180693414377488e-08;9.999996916316686;0.833499649366811;0.01556220144021466;0.01556186581214688;0.7977372208808606;0.01489412198824329;1.0448212344736967;0.7978680037474658
22.847384;1.044449682576866;0.8333301456710758;0.7978729617089081;-8.072340954984286e-08;-8.185056327267153e-08;9.999996683292574;0.8334996235927633;0.015562203134150819;0.015561864387849558;0.7977372081926901;0.014894125227863136;1.0448213333697434;0.7978678974790064
22.857384;1.0444499191899255;0.8333299536368278;0.7978730558243914;-8.067611589309553e-08;-8.189248571155506e-08;9.999996473192134;0.8334996023729608;0.01556220475709018;0.015561862956855051;0.7977371951265485;0.014894128395961149;1.0448214400439333;0.7978677897465574
22.867384;1.044450153002332;0.8333297594792533;0.7978731453112321;-8.062974993313979e-08;-8.193258729676005e-08;9.999996287387086;0.8334995857681791;0.015562206303605343;0.015561861526697461;0.7977371816404673;0.014894131489787658;1.0448215548009279;0.7978676807090206
22.877384;1.0444503842120567;0.8333295634965062;0.7978732300813444;-8.058435906245811e-08;-8.197080851175386e-08;9.999996128536544;0.8334995738834645;0.015562207769701901;0.015561860105748341;0.7977371676347478;0.014894134508917096;1.044821677760365;0.79786757062329
22.887384;1.0444506129695355;0.8333293661206751;0.7978733101746979;-8.054002131961335e-08;-8.20071205629484e-08;9.999995999982167;0.8334995667958035;0.015562209151909723;0.015561858703036606;0.7977371528961805;0.014894137454353073;1.0448218089207233;0.7978674598529462
22.897384;1.0444508393889729;0.8333291678642453;0.7978733857146884;-8.049684479305305e-08;-8.204149779314645e-08;9.999995906187502;0.8334995644918158;0.015562210447931971;0.015561857328565;0.7977371370942077;0.01489414032770853;1.0448219483920338;0.7978673488350633
22.907384;1.0444510636426922;0.8333289692849796;0.7978734568740244;-8.045496463423403e-08;-8.207391142828328e-08;9.999995853216864;0.8334995669209347;0.01556221165707426;0.015561855993648488;0.7977371198716474;0.01489414313053465;1.044822096521611;0.7978672380546303
22.917384;1.0444512860424071;0.8333287709596495;0.7978735238588862;-8.041452323934124e-08;-8.210434026295199e-08;9.999995847791357;0.8334995740644844;0.015562212778744972;0.015561854710771698;0.7977371009359527;0.014894145863278268;1.0448222537668284;0.7978671280204529
22.927384;1.0444515070310916;0.8333285734523465;0.7978735868726655;-8.037564117237854e-08;-8.213278164943869e-08;9.999995895909741;0.8334995859117276;0.015562213811494337;0.01556185349263523;0.7977370800842694;0.014894148524930137;1.0448224205343628;0.7978670192074047
22.937384;1.0444517271013496;0.8333283772820081;0.7978736460836866;-8.033839636089425e-08;-8.215925936772975e-08;9.999996002362519;0.8334996023947726;0.015562214754357628;0.015561852350125086;0.7977370572339697;0.014894151114010844;1.0448225971241705;0.7978669120494232
22.947384;1.0444519467171582;0.8333281828981428;0.7978737016119908;-8.030282253089942e-08;-8.218381767953858e-08;9.9999961709591;0.8334996233539721;0.015562215609036438;0.015561851290131382;0.7977370324774828;0.014894153629729463;1.044822783699919;0.7978668069894391
22.957384;1.044452166267196;0.8333279906844149;0.7978737535405148;-8.026892745043299e-08;-8.220649923578284e-08;9.999996404793707;0.8334996485231588;0.015562216380740802;0.015561850314613088;0.7977370060811776;0.014894156072323427;1.0448229803137963;0.7978667044748898
