time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
22.967384;1.044452386042071;0.8333278009212984;0.7978738019654255;-8.023671764910232e-08;-8.22273270003928e-08;9.999996706201475;0.8334996775369642;0.015562217076927447;0.01556184942088755;0.7977369783844983;0.014894158442354916;1.0448231870187832;0.7978666048984507
22.977384;1.0444526062471204;0.8333276136954357;0.7978738470506231;-8.020621333476192e-08;-8.22463058454279e-08;9.99999707694859;0.8334997099668349;0.015562217705537893;0.015561848603114471;0.7977369496531762;0.014894160739911675;1.0448234039368438;0.7978665085626684
22.987384;1.0444528270588047;0.8333274289109339;0.7978738890271851;-8.017745410179332e-08;-8.226344312135316e-08;9.999997518425824;0.8334997453882462;0.015562218274541588;0.015561847854397013;0.7977369200018806;0.014894162964877942;1.0448236311811097;0.7978664156845096
22.997384;1.0444530486857209;0.8333272464117799;0.7978739281322572;-8.015050727112206e-08;-8.227877062710075e-08;9.999998030795707;0.8334997834830004;0.015562218791923012;0.01556184716786016;0.7977368894651489;0.014894165117515184;1.044823868719914;0.7978663264030307
23.007384;1.0444532713988217;0.8333270660529114;0.7978739645643177;-8.012547870354681e-08;-8.229235271299877e-08;9.999998612014162;0.8334998240981901;0.015562219264209816;0.01556184653685963;0.7977368581348047;0.01489416719826898;1.0448241163206808;0.7978662408169973
23.017384;1.0444534955253255;0.8333268877084767;0.7978739985033039;-8.01025098356855e-08;-8.230429117828723e-08;9.999999258239248;0.8334998671995778;0.015562219694921997;0.015561845955231045;0.7977368261816293;0.014894169207367754;1.0448243735524096;0.7978661590801546
23.027384;1.0444537214018137;0.8333267112960402;0.7978740301406207;-8.00817519205872e-08;-8.23147319218297e-08;9.999999965124514;0.8334999127543194;0.015562220085836886;0.015561845416844394;0.7977367937631018;0.014894171144824352;1.0448246397781924;0.7978660814451641
23.037384;1.0444539492999267;0.833326536807069;0.7978740596671007;-8.006334199655357e-08;-8.232384726693493e-08;10.000000728597985;0.8334999606124908;0.015562220439602202;0.015561844914870247;0.7977367609594249;0.014894173010681733;1.0448249141720636;0.79786600820634
23.047384;1.0444541793256212;0.8333263643232262;0.7978740872434993;-8.004740196686897e-08;-8.23317886229024e-08;10.000001544581655;0.8335000104805143;0.01556222075996375;0.01556184444253208;0.7977367277700056;0.014894174805480387;1.0448251958013208;0.797865939638162
23.057384;1.0444544113453653;0.8333261940122423;0.7978741130011174;-8.003404060092073e-08;-8.233864678104088e-08;10.00000240871326;0.8335000620094556;0.015562221049810991;0.015561843993956655;0.7977366941532956;0.014894176529927054;1.0448254837315414;0.7978658759663977
23.067384;1.0444546450451058;0.8333260260810776;0.7978741370780886;-8.00233373015851e-08;-8.234443858645975e-08;10.000003317379313;0.8335001148975828;0.015562221310237939;0.015561843563368132;0.7977366600875199;0.014894178183096317;1.0448257770471086;0.7978658173565044
23.077384;1.0444548800735436;0.833325860688655;0.7978741596692016;-8.001531751226881e-08;-8.234910913965749e-08;10.000004268757767;0.8335001689362709;0.015562221541308418;0.015561843144571695;0.7977366255860895;0.01489417976161526;1.044826074755311;0.7978657639353572
23.087384;1.044455116131903;0.8333256978878434;0.7978741810776863;-8.00099480715997e-08;-8.23525481102935e-08;10.00000526213849;0.8335002240194426;0.015562221742429046;0.015561842731811052;0.7977365906730205;0.014894181260850249;1.0448263756738894;0.7978657158209269
23.097384;1.0444553529776976;0.8333255376573065;0.7978742017386514;-8.000716611629965e-08;-8.235461903044582e-08;10.000006297069723;0.8335002801327254;0.015562221912395268;0.015561842320170802;0.7977365553798919;0.014894182675463725;1.0448266784147349;0.7978656731038222
23.107384;1.0444555903815052;0.8333253799666067;0.79787422216676;-8.000691579175777e-08;-8.235517892227709e-08;10.000007373916244;0.8335003373055713;0.015562222050712662;0.015561841904492718;0.7977365197237285;0.014894183999025782;1.0448269815351952;0.7978656357987761
23.117384;1.044455828094831;0.833325224810488;0.797874242855834;-8.000915879658618e-08;-8.235407637972025e-08;10.000008494380674;0.8335003955553199;0.015562222158700291;0.01556184147824609;0.7977364836437778;0.014894185224704445;1.0448272837572505;0.7978656038436698
23.127384;1.044456065853134;0.8333250722349185;0.7978742642051468;-8.001385897816241e-08;-8.235115098936288e-08;10.000009660719623;0.8335004548836056;0.01556222223844945;0.015561841034144666;0.7977364469883568;0.014894186346795428;1.0448275840110204;0.7978655771352547
23.137384;1.0444563033239933;0.833324922360416;0.7978742865001758;-8.002096847891092e-08;-8.23462439225616e-08;10.000010874566808;0.8335005152799471;0.015562222291127047;0.015561840565178084;0.7977364095379096;0.014894187361838522;1.0448278813118914;0.7978655555410233
23.147384;1.0444565399920727;0.8333247753698415;0.7978743099563368;-8.003042706097153e-08;-8.233919590267671e-08;10.00001213640418;0.8335005766808014;0.015562222316001705;0.015561840063798963;0.7977363710325349;0.01489418826877874;1.0448281747053185;0.7978655389181095
23.157384;1.0444567751616445;0.8333246314780598;0.7978743347806495;-8.004217286920721e-08;-8.232982631945809e-08;10.000013445838048;0.8335006389593719;0.015562222310385896;0.015561839521445738;0.7977363312624928;0.014894189067875065;1.0448284633055231;0.797865527147809
23.167384;1.044457008111173;0.8333244909493178;0.7978743611596962;-8.005617017471683e-08;-8.231792600695376e-08;10.000014802256562;0.8335007019796774;0.01556222227106794;0.015561838930714151;0.7977362901368267;0.014894189758925234;1.0448287463038326;0.7978655201503373
23.177384;1.0444572382461923;0.8333243541463761;0.7978743892034978;-8.007243117766551e-08;-8.230328201857816e-08;10.000016205142506;0.8335007656692018;0.015562222195185134;0.015561838286899067;0.7977362476303038;0.01489419033988312;1.0448290229462427;0.7978655178964382
23.187384;1.0444574651591727;0.8333242214909706;0.797874418946752;-8.009099815835831e-08;-8.228571009516666e-08;10.000017653818553;0.8335008300810537;0.015562222079039872;0.015561837586020541;0.7977362037053735;0.014894190806705397;1.0448292925214102;0.797865520389269
23.197384;1.0444576885993677;0.8333240933425987;0.797874450392376;-8.011189977051918e-08;-8.226506978609938e-08;10.000019147117355;0.833500895404318;0.015562221917708074;0.015561836822035165;0.7977361583081152;0.014894191154941408;1.044829554364274;0.7978655275935418
23.207384;1.0444579084187449;0.833323969941823;0.7978744835334772;-8.01351160652242e-08;-8.224125697012745e-08;10.000020683479688;0.8335009619253847;0.015562221706007281;0.015561835986469971;0.7977361113978351;0.014894191381751612;1.044829807869017;0.7978655394146265
23.217384;1.044458124558032;0.8333238514407144;0.7978745183707776;-8.016056804129342e-08;-8.221418127900826e-08;10.000022261262735;0.8335010299995873;0.015562221438994907;0.015561835070157687;0.7977360629428858;0.014894191485691663;1.0448300525019365;0.7978655557560571
23.227384;1.044458337045308;0.8333237379649076;0.797874554917538;-8.018813945115678e-08;-8.218375525397387e-08;10.000023878881713;0.8335011000314877;0.015562221112700671;0.015561834065582612;0.7977360128936898;0.01489419146471499;1.0448302878570983;0.7978655765223999
23.237384;1.044458545903659;0.8333236296875549;0.7978745931336458;-8.021771493639722e-08;-8.214991399294805e-08;10.000025534888511;0.8335011724262869;0.015562220724699441;0.015561832968985733;0.7977359611849423;0.014894191315693781;1.044830513737592;0.7978656015603317
23.247384;1.0444587510108891;0.8333235268329836;0.7978746328493037;-8.02491985222751e-08;-8.211264272607566e-08;10.000027227614764;0.8335012475198168;0.015562220273242259;0.015561831780954272;0.7977359077869315;0.014894191036067836;1.0448307301284365;0.797865630668829
23.257384;1.0444589520788963;0.8333234296023037;0.797874673790993;-8.028251138035671e-08;-8.207198491656141e-08;10.000028954458568;0.833501325525771;0.01556221975686864;0.015561830504800955;0.7977358527653242;0.014894190625105257;1.044830937056378;0.7978656636693456
23.267384;1.0444591487086219;0.8333233381498285;0.7978747156819245;-8.031759036625873e-08;-8.202803075251717e-08;10.000030712147401;0.8335014065587578;0.015562219175298176;0.01556182914485677;0.7977357963108881;0.01489419008314821;1.0448311344908485;0.7978657004189952
23.277384;1.0444593404024913;0.8333232526002248;0.7978747582896317;-8.035439276253275e-08;-8.198089350744594e-08;10.000032497835791;0.833501490728167;0.015562218529372568;0.01556182770669126;0.797735738743128;0.0148941894097918;1.044831322325898;0.7978657407481449
23.287384;1.04445952656461;0.8333231730468154;0.797874801407325;-8.039289269893526e-08;-8.193069141851601e-08;10.000034309393767;0.833501578207702;0.015562217820211407;0.015561826198117846;0.7977356804824319;0.014894188603051308;1.0448315003637123;0.7978657844165743
23.297384;1.044459706523158;0.833323099575016;0.7978748448765293;-8.043305674627991e-08;-8.187755429074126e-08;10.000036144415738;0.8335016692400762;0.015562217049697137;0.015561824629194188;0.7977356219995241;0.014894187660366721;1.044831668281554;0.79786583114151
23.307384;1.0444598795682152;0.8333230322681512;0.7978748886530659;-8.04748216054528e-08;-8.182163267979996e-08;10.00003799892506;0.8335017640864348;0.015562216221941611;0.015561823011132958;0.7977355637860786;0.014894186580230454;1.0448318256275824;0.7978658806417592
23.317384;1.0444600450074695;0.8333229711453911;0.7978749328329869;-8.051809785391103e-08;-8.176308237936363e-08;10.0000398671321;0.8335018629579654;0.015562215343861905;0.01556182135560735;0.7977355063456968;0.014894185362767536;1.0448319718941004;0.7978659326525369
23.327384;1.0444602022193665;0.8333229161312126;0.7978749776159375;-8.056278016304921e-08;-8.170204960269433e-08;10.000041742222065;0.8335019660021611;0.01556221442362935;0.015561819674961012;0.7977354501485455;0.014894184009087638;1.0448321066384139;0.7978659869091725
23.337384;1.044460350677379;0.8333228671335634;0.7978750232212565;-8.060874395402115e-08;-8.163868164043473e-08;10.000043616792777;0.8335020733138715;0.015562213467458064;0.015561817981501152;0.7977353955497971;0.01489418252014239;1.0448322295608539;0.7978660431111539
23.347384;1.0444604899810503;0.8333228241449231;0.7978750697792505;-8.065584261053326e-08;-8.157313837051839e-08;10.000045482959013;0.833502184892757;0.015562212477693498;0.015561816285175924;0.7977353427394727;0.014894180895994046;1.0448323405227902;0.7978661009201837
23.357384;1.0444606198991473;0.8333227872493586;0.7978751172523096;-8.070391378244071e-08;-8.150558458124597e-08;10.00004733292618;0.8335023005832864;0.01556221145433513;0.015561814591575922;0.7977352917510165;0.014894179136426478;1.0448324395520545;0.7978661600019397
23.367384;1.0444607403376196;0.8333227565699205;0.7978751654509137;-8.075278493984544e-08;-8.14361828535851e-08;10.000049159440652;0.8335024200864402;0.015562210397804538;0.015561812902057999;0.7977352425228728;0.014894177242354204;1.0448325268621452;0.7978662200513073
23.377384;1.0444608512294924;0.8333227322421859;0.7978752141291405;-8.0802280391923e-08;-8.136509847416037e-08;10.000050955845076;0.8335025430295614;0.015562209309353089;0.015561811215691031;0.7977351949723362;0.014894175216643008;1.044832602877998;0.7978662807731964
23.387384;1.0444609524719497;0.8333227143953543;0.7978752630671375;-8.085224381133638e-08;-8.129249636736692e-08;10.000052716326188;0.8335026690103102;0.015562208189649386;0.015561809531472626;0.7977351490172909;0.014894173064000931;1.0448326682625848;0.7978663418491012
23.397384;1.044461043953608;0.8333227031222114;0.7978753121025853;-8.090257219595561e-08;-8.121852119658468e-08;10.000054436199585;0.8335027976164096;0.015562207039022183;0.015561807849463727;0.797735104576103;0.014894170790465703;1.0448327239014152;0.7978664029417258
23.407384;1.0444611256045266;0.83332269846232;0.7978753611378473;-8.095322815313483e-08;-8.114328480843502e-08;10.000056112169615;0.8335029284474382;0.015562205859343654;0.015561806170345152;0.7977350615892178;0.014894168402959563;1.044832770774097;0.7978664637193538
23.417384;1.0444611974184212;0.8333227003888741;0.7978754101260506;-8.100421300541153e-08;-8.106687668479563e-08;10.000057742579747;0.8335030611427443;0.015562204654631163;0.015561804494714934;0.7977350200496682;0.01489416590872143;1.0448328097560935;0.7978665238610521
23.427384;1.044461259414394;0.8333227088102412;0.7978754590440347;-8.10555385306887e-08;-8.098937540993035e-08;10.000059327194782;0.833503195420152;0.015562203429996424;0.015561802823784124;0.7977349800470782;0.014894163315307298;1.0448328415094226;0.7978665830859532
23.437384;1.044461311571537;0.833322723605137;0.797875507867242;-8.110722729184794e-08;-8.091084208485192e-08;10.000060866959684;0.8335033310601024;0.015562202190756347;0.015561801160481895;0.7977349417675991;0.014894160631741465;1.0448328665604902;0.7978666411905285
23.447384;1.044461353806914;0.8333227446485661;0.7978755565483615;-8.115931079387072e-08;-8.083130635456978e-08;10.00006236413372;0.8335034678467759;0.01556220094252702;0.015561799509371206;0.7977349054031583;0.0148941578686749;1.044832885449027;0.7978666980330167
23.457384;1.0444613859798937;0.8333227718061182;0.7978756050270662;-8.121181293160898e-08;-8.075076836706942e-08;10.0000638220627;0.8335036055657553;0.015562199692094564;0.015561797875893504;0.7977348710896853;0.014894155036675332;1.0448328987512339;0.7978667534849087
23.467384;1.0444614079151033;0.8333228049120459;0.7978756532724008;-8.126474823658064e-08;-8.066922281740288e-08;10.00006524460501;0.8335037440258587;0.0155621984483079;0.015561796265624974;0.7977348389587152;0.014894152145164232;1.0448329069781706;0.7978668073723727
23.477384;1.0444614194835042;0.8333228437431406;0.7978757013230466;-8.131812978112401e-08;-8.058668087624467e-08;10.000066636013246;0.833503883035857;0.015562197221777608;0.015561794684198304;0.7977348091928378;0.014894149203255214;1.0448329104844263;0.7978668594447653
23.487384;1.044461420694428;0.8333228880174852;0.7978757493139627;-8.137196114646609e-08;-8.05031738063221e-08;10.000068000929204;0.8335040223650344;0.015562196024013954;0.015561793138643604;0.7977347819888665;0.014894146221024047;1.0448329094535997;0.7978669094204068
23.497384;1.044461411681135;0.8333229374133722;0.7978757974772822;-8.142622376905629e-08;-8.041874432780544e-08;10.00006934395118;0.8335041617344762;0.015562194867366971;0.015561791638804333;0.79773475749832;0.014894143210075206;1.0448329039672488;0.7978669570548863
23.507384;1.0444613925778152;0.8333229915798469;0.7978758461212168;-8.148087934467478e-08;-8.033344229144615e-08;10.000070669506828;0.8335043008326167;0.015562193764326347;0.015561790197592549;0.7977347358179172;0.014894140183031134;1.0448328941088958;0.7978670021516351
23.517384;1.0444613634828963;0.8333230501832138;0.7978758956066622;-8.153588197802072e-08;-8.024734376359628e-08;10.000071982021264;0.8335044393221596;0.01556219272605392;0.01556178883036217;0.7977347170064739;0.0148941371515257;1.0448328799893882;0.7978670445294391
23.527384;1.0444613245763053;0.8333231130111215;0.7978759463156491;-8.159119295673316e-08;-8.01605743715386e-08;10.000073285423264;0.8335045768323541;0.015562191762598081;0.01556178755356418;0.7977347011243502;0.014894134124082166;1.0448328616785032;0.7978670839912165
23.537384;1.044461276158721;0.8333231800074176;0.7978759986277288;-8.164679177185204e-08;-8.007330253210785e-08;10.000074582579494;0.8335047129821948;0.015562190883806183;0.015561786383515302;0.7977346882894603;0.01489413110605421;1.044832839186848;0.7978671203427062
23.547384;1.0444612185494084;0.833323251163064;0.7978760529062685;-8.17026769894105e-08;-7.99857170444555e-08;10.000075875483553;0.8335048474730864;0.01556219009871859;0.015561785335240896;0.7977346786700101;0.014894128101499936;1.044832812569482;0.7978671534532635
23.557384;1.0444611520245264;0.833323326399584;0.797876109481285;-8.175886101125929e-08;-7.989801129812291e-08;10.000077165704253;0.8335049801649957;0.015562189414803324;0.015561784420423413;0.797734672417458;0.01489412511498247;1.0448327820197088;0.7978671832600474
23.567384;1.0444610768096656;0.8333234055781156;0.7978761686587185;-8.18153565495281e-08;-7.981036847268698e-08;10.000078454802688;0.8335051110520524;0.015562188838195892;0.015561783646135084;0.7977346696546924;0.014894122151993138;1.0448327478536639;0.797867209702375
23.577384;1.0444609930846411;0.8333234885798929;0.7978762307150824;-8.187215591244388e-08;-7.972295153306462e-08;10.000079744505305;0.8335052401842823;0.015562188373418776;0.015561783015679384;0.7977346705052503;0.014894119218746482;1.0448327104599908;0.7978672326548361
23.587384;1.0444609010632155;0.8333235753231453;0.7978762958029358;-8.192922175764388e-08;-7.963590416970356e-08;10.000081036128918;0.8335053675948436;0.015562188022257405;0.015561782529815132;0.7977346750746346;0.014894116322098387;1.0448326702468451;0.7978672519172082
23.597384;1.0444608010822602;0.8333236657112258;0.7978763638444207;-8.198649970588254e-08;-7.954935619747951e-08;10.000082329648091;0.8335054932724765;0.015562187783593633;0.015561782188160435;0.7977346834223027;0.014894113469371851;1.044832627576154;0.7978672672715655
23.607384;1.044460693565105;0.8333237596252403;0.7978764345346996;-8.204394388707538e-08;-7.94634304149214e-08;10.00008362312431;0.8335056171709221;0.015562187655059014;0.01556178199145113;0.797734695562604;0.014894110668744064;1.044832582752268;0.7978672785044184
23.617384;1.0444605789318262;0.8333238569936527;0.7978765074317431;-8.210154245520504e-08;-7.937825362759452e-08;10.000084912645075;0.8335057392259548;0.015562187635257102;0.0155617819426047;0.7977347114693204;0.014894107929846443;1.044832536058148;0.7978672853497158
23.627384;1.0444604576294478;0.8333239578343241;0.7978765820648418;-8.215933189870461e-08;-7.929397838489858e-08;10.000086192951413;0.8335058594027898;0.01556218772456901;0.015561782045529616;0.7977347310842482;0.014894105262520505;1.0448324877661341;0.797867287457331
23.637384;1.0444603302533089;0.833324062208735;0.7978766580422796;-8.221738298206134e-08;-7.92108060340176e-08;10.000087458521877;0.8335059777236449;0.015562187923876527;0.015561782303415966;0.7977347543267952;0.014894102674787189;1.0448324381099063;0.7978672844346988
23.647384;1.0444601975752532;0.8333241701835599;0.7978767350839979;-8.227574864141031e-08;-7.912897883180812e-08;10.000088704076454;0.8335060942089096;0.015562188232219724;0.01556178271794259;0.7977347811029407;0.014894100172605305;1.0448323872471408;0.7978672759088152
23.657384;1.044460060430405;0.8333242818317852;0.7978768129660228;-8.233441365348562e-08;-7.904873340251975e-08;10.000089924195722;0.833506208801421;0.015562188645354476;0.015561783289784631;0.7977348113178915;0.014894097760288863;1.0448323352658715;0.7978672615642824
23.667384;1.0444599195760012;0.8333243971850143;0.7978768915085479;-8.239329826768699e-08;-7.897025540647451e-08;10.000091112588818;0.8335063213464908;0.015562189156383846;0.015561784020088195;0.7977348448635132;0.014894095440184073;1.0448322822625415;0.7978672411515294
23.677384;1.044459775626198;0.8333245161613128;0.7978769706098939;-8.245229955061376e-08;-7.889367266603775e-08;10.00009226162025;0.8335064316252438;0.015562189757594222;0.015561784911605824;0.797734881571403;0.014894093212499323;1.0448322284419365;0.7978672144870667
23.687384;1.0444596290707948;0.8333246385710322;0.7978770502329111;-8.251133462203439e-08;-7.881907068640637e-08;10.00009336300973;0.8335065394045057;0.015562190442043287;0.015561785968334066;0.7977349211559326;0.014894091075384214;1.0448321741455977;0.7978671814488584
23.697384;1.0444594803187837;0.8333247641995177;0.7978771303641021;-8.257037479529903e-08;-7.874649420478672e-08;10.000094409721596;0.8335066444451801;0.015562191204097374;0.01556178719482148;0.7977349631965234;0.014894089024756241;1.0448321198048072;0.797867141966785
23.707384;1.0444593297437963;0.8333248928885559;0.7978772109373381;-8.262944621315912e-08;-7.867594095242002e-08;10.000095397377622;0.8335067464919189;0.015562192039401622;0.015561788596458497;0.797735007220142;0.014894087054287783;1.0448320659218022;0.7978670960323997
23.717384;1.0444591777303986;0.8333250245590033;0.797877291726139;-8.268860140651981e-08;-7.860736748475961e-08;10.0000963237148;0.8335068453204747;0.015562192945078063;0.015561790179418576;0.797735052814172;0.014894085155969558;1.0448320130792397;0.7978670437222172
23.727384;1.0444590247075816;0.8333251591738622;0.7978773723466913;-8.274790381453808e-08;-7.85406900441613e-08;10.000097187086753;0.8335069407719334;0.015562193919107877;0.015561791949893546;0.7977350996526594;0.014894083320813344;1.0448319618770696;0.7978669852221294
23.737384;1.04445887115028;0.8333252966855915;0.7978774524031258;-8.280742510038095e-08;-7.847576931275875e-08;10.000097986151356;0.8335070326673514;0.015562194958100127;0.015561793913916976;0.7977351474793514;0.014894081539128213;1.044831912829949;0.7978669208247686
23.747384;1.044458717510432;0.8333254370061777;0.7978775316102175;-8.28672351712743e-08;-7.841239991633052e-08;10.000098720569023;0.8335071207037555;0.015562196055442677;0.015561796077559257;0.7977351960903551;0.014894079801003471;1.0448318663336704;0.7978668508573309
23.757384;1.0444585641123498;0.8333255800269768;0.7978776098050262;-8.292738898232035e-08;-7.835032368608899e-08;10.000099391197747;0.8335072044711563;0.015562197201106093;0.015561798446669748;0.7977352452763472;0.014894078097732164;1.0448318226816815;0.7978667756228882
23.767384;1.044458411101687;0.8333257256874786;0.7978776869180229;-8.298791613750141e-08;-7.82892803817641e-08;10.000099999312923;0.8335072835515605;0.015562198381643707;0.015561801025839124;0.7977352947634315;0.014894076422737011;1.0448317820746729;0.7978666954489384
23.777384;1.0444582584699056;0.8333258740086542;0.7978777629634515;-8.3048832492318e-08;-7.822907705860194e-08;10.000100545316192;0.8335073575874198;0.015562199580145446;0.015561803816930404;0.7977353442094623;0.01489407477032971;1.0448317446283046;0.7978666107326731
23.787384;1.0444581061410818;0.8333260250339964;0.7978778380272992;-8.311017315972543e-08;-7.816961259998535e-08;10.000101028180387;0.8335074262807736;0.015562200776664228;0.015561806818076243;0.7977353932412645;0.01489407313382452;1.0448317103352154;0.7978665218840367
23.797384;1.0444579540749923;0.8333261787373667;0.7978779122410381;-8.317200064721413e-08;-7.811084790710163e-08;10.000101446424706;0.8335074893757359;0.015562201948397466;0.015561810023674598;0.7977354415058978;0.014894071505519243;1.0448316789770031;0.7978664292789212
23.807384;1.0444578022828568;0.8333263349673715;0.797877985781955;-8.323438624063216e-08;-7.80527818950897e-08;10.00010179968407;0.8335075466720925;0.015562203070685812;0.015561813425453689;0.7977354887086718;0.014894069877700505;1.0448316501458486;0.797866333301323
23.817384;1.0444576507569545;0.8333264934636156;0.7978780588687748;-8.329739845362595e-08;-7.79954496816942e-08;10.00010208960774;0.8335075980481608;0.015562204119872886;0.01556181701379171;0.7977355346195568;0.014894068242499075;1.0448316234093264;0.7978662343899683
23.827384;1.0444574994313625;0.8333266539076275;0.7978781316836961;-8.33610940494598e-08;-7.79389119556616e-08;10.000102319696945;0.8335076434723981;0.015562205075430501;0.015561820778718585;0.797735579048157;0.01489406659167615;1.044831598436384;0.7978661330227872
23.837384;1.0444573481794424;0.8333268159176079;0.7978782042823314;-8.342550842444494e-08;-7.788322999985743e-08;10.000102493970477;0.8335076829934573;0.0155622059195272;0.015561824710889884;0.7977356217928964;0.014894064918025182;1.0448315750194712;0.7978660296624864
23.847384;1.0444571968096572;0.8333269790092597;0.7978782765650586;-8.349065356155916e-08;-7.782845429944999e-08;10.000102615154994;0.8335077166932567;0.015562206635763182;0.015561828801809648;0.7977356626045433;0.014894063216951352;1.044831553056795;0.7978659247176847
23.857384;1.0444570450876791;0.8333271426357087;0.7978783482928721;-8.355651864474442e-08;-7.777464282940944e-08;10.000102683788091;0.8335077446404072;0.015562207208521854;0.015561833042743148;0.7977357012082514;0.014894061486458058;1.0448315325311295;0.79786581855618
23.867384;1.0444568927642073;0.8333273063184908;0.7978784191291842;-8.362307759712547e-08;-7.772187405452656e-08;10.000102698019077;0.8335077669155344;0.01556220762299971;0.015561837423216793;0.7977357373392668;0.014894059725411135;1.0448315135191062;0.7978657115623878
23.877384;1.0444567395919073;0.833327469745607;0.7978784886876619;-8.369029459442028e-08;-7.767022538724106e-08;10.000102653232666;0.8335077836941744;0.015562207865352356;0.01556184193012245;0.7977357707148334;0.014894057930701877;1.0448314962265477;0.7978656041992239
23.887384;1.0444565853458099;0.8333276327210207;0.7978785565652453;-8.375811059531887e-08;-7.761974650378793e-08;10.00010254216243;0.8335077952754754;0.015562207922608309;0.015561846548274593;0.7977358009664569;0.014894056095037892;1.044831481010359;0.7978654970368353
23.897384;1.0444564298264136;0.8333277950101329;0.7978786223779856;-8.382643102475159e-08;-7.757045265058814e-08;10.00010235590306;0.8335078020442931;0.015562207783329642;0.015561851262029894;0.7977358275988445;0.014894054207411073;1.0448314683444009;0.7978653907208132
23.907384;1.044456272852743;0.833327956255309;0.7978786857899448;-8.389512798409623e-08;-7.752232368000917e-08;10.000102084815982;0.8335078044397249;0.015562207438723233;0.01556185605626253;0.7977358499952099;0.01489405225565052;1.044831458708467;0.7978652858843371
23.917384;1.0444561142377182;0.8333281160376487;0.7978787465027738;-8.396404473905377e-08;-7.747530166861666e-08;10.000101719145311;0.8335078029274308;0.01556220688270056;0.015561860916204148;0.7977358675016414;0.014894050228571659;1.044831452503771;0.7978651830748413
23.927384;1.0444559537340903;0.8333282739949742;0.7978788042328365;-8.403300704979085e-08;-7.742929874525918e-08;10.000101250220045;0.833507797981909;0.015562206110898391;0.01556186582695158;0.7977358795828197;0.014894048116777123;1.0448314500781999;0.7978650827514209
23.937384;1.0444557910390593;0.833328429896233;0.7978788587051949;-8.410184329233735e-08;-7.738421818096508e-08;10.00010067188435;0.8335077900936703;0.015562205119627174;0.015561870773959926;0.7977358859253735;0.014894045912265085;1.0448314517637995;0.7978649853390473
23.947384;1.044455625849173;0.8333285836280395;0.7978789096779402;-8.417038825785443e-08;-7.733997406892058e-08;10.00009998096673;0.8335077797523415;0.015562203905884994;0.015561875744522512;0.7977358864350431;0.01489404360751865;1.0448314578639168;0.7978648913110231
23.957384;1.0444554578318812;0.8333287351194214;0.7978789570010747;-8.423846443992676e-08;-7.729648948826619e-08;10.000099176587744;0.8335077673942005;0.01556220246778822;0.01556188072764512;0.797735881222091;0.014894041195686696;1.0448314686417965;0.7978648012503857
23.967384;1.0444552865549896;0.833328884302576;0.7978790006566161;-8.430587828015972e-08;-7.725368013699363e-08;10.000098259052765;0.8335077533505543;0.015562200803279356;0.01556188571233642;0.797735870596262;0.014894038672045471;1.0448314842915745;0.7978647158458879
23.977384;1.044455111496514;0.8333290311610755;0.7978790407337294;-8.437244204648681e-08;-7.721145127991379e-08;10.000097229208734;0.8335077378143143;0.015562198908384116;0.015561890687609308;0.7977358549864799;0.014894036035048028;1.0448315048680419;0.7978646358505849
23.987384;1.0444549320875953;0.833329175777949;0.7978790773655308;-8.443798443052204e-08;-7.716970530533121e-08;10.000096088622131;0.833507720859198;0.015562196777898423;0.015561895644213196;0.7977358348024796;0.014894033286203933;1.0448315302642717;0.7978645620362499
23.997384;1.0444547477203026;0.8333293183167091;0.79787911068795;-8.450234741372365e-08;-7.712834431239327e-08;10.000094840365978;0.8335077025199484;0.015562194407361434;0.015561900574544953;0.7977358103304079;0.014894030429476112;1.0448315602787657;0.7978644951375287
24.007384;1.0444545577675466;0.833329459017487;0.7978791408244444;-8.456538338530993e-08;-7.708727441793082e-08;10.000093489857324;0.8335076828383698;0.01556219179423831;0.01556190546956804;0.7977357816893407;0.014894027471051285;1.0448315946929871;0.7978644357981534
24.017384;1.044454361638259;0.8333295982285561;0.79787916782897;-8.46269341911649e-08;-7.704640518289847e-08;10.00009204486921;0.8335076618128976;0.01556218893846316;0.01556191031648605;0.7977357488638886;0.014894024419717948;1.0448316333134393;0.7978643845289295
24.027384;1.0444541588071805;0.8333297363968911;0.7978791915867014;-8.468680142776481e-08;-7.700563736891498e-08;10.000090514539124;0.8335076393370027;0.015562185842570965;0.015561915099933833;0.7977357118052892;0.014894021286680032;1.0448316760189387;0.7978643416736481
24.037384;1.0444539487893294;0.8333298740398345;0.7978792117852075;-8.474474249321304e-08;-7.6964860572025e-08;10.000088908226468;0.8335076152319572;0.015562182511777316;0.015561919804986515;0.7977356705176598;0.014894018084193675;1.0448317227987556;0.7978643074132663
24.047384;1.0444537311319502;0.833330011740113;0.7978792280005311;-8.480049886965555e-08;-7.692396163191613e-08;10.000087234726037;0.833507589355729;0.0155621789543144;0.01556192441989619;0.7977356250539536;0.014894014824680507;1.0448317737039823;0.797864281799119
24.057384;1.0444535054817836;0.8333301501053869;0.7978792397752311;-8.48538387139252e-08;-7.688283202405022e-08;10.000085502026758;0.833507561672669;0.015562175181442671;0.015561928937600852;0.797735575448032;0.014894011520879973;1.0448318287419;0.7978642647726187
24.067384;1.0444532716651829;0.8333302896766229;0.7978792466188707;-8.490457769289608e-08;-7.684137959483028e-08;10.000083717841482;0.8335075322087264;0.015562171206577343;0.015561933355830131;0.7977355216870621;0.014894008185610194;1.0448318878233558;0.7978642561981909
24.077384;1.0444530296982726;0.8333304308730096;0.7978792480339092;-8.495256137771335e-08;-7.679953360936062e-08;10.000081890143646;0.8335075009526108;0.0155621670439148;0.015561937675900363;0.7977354637700538;0.014894004831056986;1.0448319507996424;0.7978642558970807
24.087384;1.044452779703352;0.8333305739847012;0.7978792435837312;-8.499764975951471e-08;-7.675723449374581e-08;10.000080026631025;0.8335074678248422;0.015562162707627704;0.015561941900430422;0.7977354017950719;0.014894001467781156;1.0448320175191186;0.797864263626128
24.097384;1.0444525217927607;0.833330719168756;0.7978792329013248;-8.503973474559907e-08;-7.671442384988514e-08;10.000078133820889;0.8335074327371432;0.015562158211801902;0.015561946031754788;0.79773533600205;0.014893998103193603;1.0448320878217676;0.7978642790456393
24.107384;1.0444522560427265;0.8333308664785875;0.7978792156563597;-8.507875791512993e-08;-7.667104333063225e-08;10.00007621713991;0.8335073956752327;0.015562153570254837;0.01556195007223867;0.797735266756524;0.014893994741602834;1.044832161498967;0.7978643017215797
24.117384;1.0444519825625553;0.833331015949895;0.7978791915675507;-8.511470027238219e-08;-7.662704616956247e-08;10.000074281425453;0.8335073567343734;0.015562148795860117;0.01556195402515716;0.7977351944978919;0.014893991386572814;1.0448322382954658;0.7978643311368778
24.127384;1.0444517015308452;0.8333311676831074;0.797879160426271;-8.514756363154548e-08;-7.658242080489755e-08;10.000072330791964;0.8335073160669345;0.015562143900124508;0.01556195789504303;0.7977351196980188;0.014893988042499152;1.0448323179598313;0.797864366722727
24.137384;1.0444514131717024;0.8333313218352437;0.797879122048174;-8.517736527504347e-08;-7.653720930638858e-08;10.00007036868866;0.8335072737806883;0.01556213889348215;0.015561961688067238;0.7977350428527262;0.014893984714499377;1.0448324002959966;0.797864407914128
24.147384;1.0444511177505813;0.8333314785429824;0.7978790762173711;-8.520413814121283e-08;-7.649149829610203e-08;10.000068399009788;0.8335072298682851;0.015562133785457217;0.015561965412531076;0.7977349644459671;0.014893981408127421;1.044832485198448;0.7978644541862815
24.157384;1.0444508155728798;0.8333316378835224;0.7978790227090944;-8.522791598880886e-08;-7.644538308813078e-08;10.000066427059089;0.833507184210606;0.015562128584472004;0.015561969078839322;0.7977348848828869;0.014893978129472142;1.0448325726741035;0.797864505089405
24.167384;1.04445050694544;0.8333317998525874;0.7978789613376611;-8.5248719414321e-08;-7.639894504705245e-08;10.000064459088417;0.8335071366296609;0.015562123298067847;0.015561972698961474;0.7977348044706659;0.014893974886099764;1.0448326628307616;0.7978645602719663
24.177384;1.0444501921507132;0.8333319643182229;0.7978788919838734;-8.526657724561966e-08;-7.635225520666481e-08;10.000062501071284;0.8335070869336131;0.01556211793327144;0.015561976285132676;0.7977347234553513;0.014893971687705199;1.0448327558326462;0.7978646194293258
24.187384;1.0444498714429449;0.833332131048981;0.7978788146248088;-8.528155531923941e-08;-7.63053644867166e-08;10.000060558145014;0.8335070349401378;0.015562112496507753;0.015561979847584105;0.7977346420427391;0.01489396854483376;1.0448328518519405;0.7978646822602476
24.197384;1.044449545041164;0.8333322998233942;0.7978787293592554;-8.529375527807893e-08;-7.625829079667652e-08;10.000058635269047;0.8335069804907019;0.015562106993196708;0.015561983393002082;0.7977345603644463;0.014893965467549883;1.0448329510448358;0.797864748512571
24.207384;1.0444492131413015;0.8333324704979426;0.7978786363789268;-8.530330525554488e-08;-7.621104487678002e-08;10.00005673789642;0.8335069234408825;0.015562101427808705;0.015561986925202876;0.7977344784536012;0.014893962466073107;1.0448330535335135;0.7978648180270004
24.217384;1.0444488759340675;0.8333326429902328;0.7978785359000471;-8.531036140580454e-08;-7.616366298938897e-08;10.00005487110999;0.8335068636144641;0.015562095804993415;0.015561990446747364;0.797734396264412;0.014893959551470388;1.044833159375445;0.7978648907145904
24.227384;1.0444485335820062;0.8333328172249395;0.797878428121757;-8.531511377425486e-08;-7.611620808031016e-08;10.000053037895999;0.8335068007658335;0.01556209013056028;0.015561993960117032;0.7977343137127982;0.014893956734515375;1.0448332685720187;0.7978649665143106
24.237384;1.0444481861848025;0.8333329930915395;0.7978783132272499;-8.531777836921762e-08;-7.606875670651626e-08;10.000051238454718;0.8335067346152255;0.015562084411210762;0.015561997468421906;0.7977342307554174;0.014893954024139055;1.0448333811371953;0.7978650453838392
24.247384;1.0444478337800205;0.8333331704149851;0.7978781914039688;-8.53185625711238e-08;-7.602138060403843e-08;10.000049471067276;0.8335066649395847;0.015562078654077357;0.015562000975095398;0.7977341474414343;0.014893951426971511;1.0448334971863227;0.7978651273235391
24.257384;1.0444474763308644;0.8333333489550675;0.7978780628496976;-8.531764130892252e-08;-7.597412361279334e-08;10.000047733315963;0.8335065916358048;0.015562072866670966;0.015562004482644363;0.7977340638475361;0.014893948947959862;1.0448336169869488;0.7978652123734038
24.267384;1.0444471136940354;0.8333335284410287;0.7978779277877067;-8.531517724986283e-08;-7.592699730413809e-08;10.000046022557923;0.8335065146975964;0.015562067056544502;0.015562007991997938;0.7977339799526952;0.014893946591302049;1.0448337409259139;0.7978653005451739
24.277384;1.0444467456875;0.833333708576329;0.7978777865134252;-8.531134495792356e-08;-7.587999670101705e-08;10.000044335897321;0.8335064341053229;0.01556206123066665;0.015562011503032179;0.7977338955458887;0.014893944360316169;1.0448338694182955;0.7978653917534586
24.287384;1.0444463722563677;0.8333338890253066;0.797877639406676;-8.530632467335074e-08;-7.583309460872087e-08;10.000042670269057;0.83350634973004;0.015562055394883666;0.015562015014751521;0.7977338102418897;0.014893942256950845;1.0448340028318042;0.7978654858164584
24.297384;1.044445993543799;0.8333340694316883;0.7978774869138286;-8.530028783983381e-08;-7.578621566501131e-08;10.000041023161653;0.8335062613665013;0.015562049553869646;0.015562018524322187;0.7977337236265898;0.014893940283081874;1.0448341414720348;0.7978655825157857
24.307384;1.0444456097740988;0.8333342494357882;0.7978773295522774;-8.529338629279441e-08;-7.573925604493005e-08;10.000039393857893;0.8335061688289644;0.015562043712300166;0.015562022026894308;0.7977336354023565;0.0148939384421441;1.0448342856062802;0.797865681680723
24.317384;1.044445221117946;0.8333344287070115;0.7978771679053671;-8.528574627251291e-08;-7.569214157070083e-08;10.000037783899987;0.8335060719895204;0.01556203787640604;0.015562025516713216;0.7977335453965141;0.014893936738252886;1.0448344354845827;0.7978657832625506
24.327384;1.0444448277237552;0.8333346070092147;0.7978770026122481;-8.527748508471367e-08;-7.564484723881168e-08;10.000036196258291;0.8335059707687584;0.015562032054235883;0.015562028987078516;0.7977334534960093;0.014893935174122788;1.0448345913343255;0.7978658873544898
24.337384;1.0444444298229654;0.8333347842115448;0.7978768343747804;-8.526873878322935e-08;-7.559738375198011e-08;10.00003463413959;0.8335058651002343;0.015562026255139152;0.015562032429130377;0.7977333596617381;0.014893933750913184;1.0448347532933668;0.7978659941383751
24.347384;1.0444440277194205;0.8333349602363819;0.7978766639258886;-8.525966642579587e-08;-7.554979977990352e-08;10.000033100133471;0.8335057548935988;0.015562020489325996;0.015562035831644318;0.7977332639992937;0.014893932469739734;1.0448349213015264;0.79786610378757
24.357384;1.0444436216867405;0.83333513504017;0.7978764919586091;-8.525043013915847e-08;-7.550219195350856e-08;10.000031595706576;0.8335056400691944;0.015562014766796882;0.015562039181993443;0.7977331667455648;0.014893931331962451;1.044835095038748;0.7978662164052188
24.367384;1.0444432119158096;0.8333353086383748;0.7978763190931104;-8.524118186834432e-08;-7.545469898766473e-08;10.000030121458312;0.8335055206357623;0.01556200909589677;0.015562042467926128;0.797733068159456;0.01489393033785059;1.0448352739166284;0.7978663320669567
24.377384;1.0444427985425573;0.8333354811128041;0.7978761458729332;-8.523207145629428e-08;-7.540747906186313e-08;10.000028678480762;0.8335053967040883;0.015562003482964604;0.01556204567935322;0.7977329684306388;0.014893929485901247;1.044835457091463;0.7978664509022997
24.387384;1.044442381721207;0.8333356525849752;0.7978759727270385;-8.522324851394004e-08;-7.536068341999039e-08;10.00002726960097;0.8335052684221937;0.015561997932804989;0.01556204880798373;0.7977328676845712;0.014893928773048166;1.0448356435334498;0.7978665731176675
24.397384;1.0444419617078122;0.8333358231760098;0.7978757999471378;-8.52148447502239e-08;-7.531444052861975e-08;10.000025899255725;0.8335051358960708;0.015561992449136414;0.015562051845523828;0.79773276604398;0.014893928194849379;1.0448358321577738;0.7978666989777942
24.407384;1.0444415388789585;0.8333359929660763;0.7978756277496156;-8.520696605334554e-08;-7.52688546041922e-08;10.000024572612322;0.8335049991538557;0.015561987035728446;0.015562054783090756;0.7977326636739316;0.014893927746385073;1.0448360219871997;0.7978668287567819
24.417384;1.0444411137099825;0.8333361619726161;0.7978754563575879;-8.519969362092505e-08;-7.5224009935494e-08;10.000023295167045;0.8335048581863778;0.015561981697525536;0.015562057612132063;0.7977325607895553;0.01489392742394116;1.0448362122962642;0.7978669626827964
24.427384;1.0444406868050795;0.8333363301475272;0.7978752860133292;-8.519307807024694e-08;-7.517997290407652e-08;10.00002207288625;0.8335047130211984;0.015561976439958798;0.015562060326049554;0.7977324576218655;0.014893927225992233;1.0448364026337573;0.7978671009355471
24.437384;1.044440258910041;0.8333364973719465;0.7978751169189496;-8.518715567577665e-08;-7.513680294032884e-08;10.000020911916632;0.8335045637445461;0.015561971267463084;0.01556206292159401;0.7977323543582793;0.014893927152413427;1.0448365927202778;0.7978672436617587
24.447384;1.0444398308306173;0.8333366634630445;0.7978749491794338;-8.518198569685014e-08;-7.50945775284138e-08;10.000019817696117;0.8335044104886011;0.015561966182895027;0.015562065398769016;0.7977322511034626;0.014893927203048782;1.0448367823567375;0.7978673909692127
24.457384;1.0444394033819548;0.833336828200609;0.7978747828255007;-8.517765962206218e-08;-7.505340417961572e-08;10.000018794461061;0.8335042534535267;0.01556196118738347;0.015562067759859523;0.7977321478834641;0.014893927377577434;1.044836971411097;0.7978675429320045
24.467384;1.0444389774599;0.8333369913410884;0.7978746178638265;-8.51742939151122e-08;-7.501340611641187e-08;10.000017845459645;0.8335040929336918;0.015561956280038104;0.01556207000952308;0.7977320446824925;0.014893927675902521;1.0448371598582527;0.797867699600898
24.477384;1.0444385540688674;0.8333371526008899;0.7978744542792437;-8.517203723845865e-08;-7.497470070171377e-08;10.000016972884827;0.8335039292848372;0.015561951458020569;0.015562072155331189;0.7977319414750774;0.014893928097512775;1.0448373478152506;0.7978678609747241
24.487384;1.0444381341871543;0.8333373116256612;0.7978742920616806;-8.51710624358787e-08;-7.493738343866417e-08;10.000016177230345;0.8335037628361052;0.015561946716915645;0.015562074207533604;0.7977318382145361;0.014893928640539367;1.044837535523931;0.797868026949637
24.497384;1.044437718648791;0.8333374679718373;0.797874131279439;-8.517153628224489e-08;-7.490152298106349e-08;10.000015457337692;0.8335035937955321;0.015561942050855681;0.015562076178787224;0.7977317348093402;0.014893929301344398;1.0448377233417774;0.7978681973115342
24.507384;1.0444373081910718;0.8333376211201374;0.7978739721010739;-8.517359707651513e-08;-7.486716564547931e-08;10.000014811159064;0.8335034222293274;0.01556193745271925;0.015562078082904232;0.797731631147147;0.014893930073857113;1.0448379117453228;0.7978683717950165
24.517384;1.044436903555443;0.8333377705372808;0.797873814738629;-8.517734367490887e-08;-7.483434505448799e-08;10.000014236055009;0.8335032481317571;0.015561932914453385;0.01556207993203303;0.7977315271269787;0.014893930948579779;1.0448381012211212;0.7978685501369472
24.527384;1.0444365055076832;0.8333379157643651;0.7978736593859278;-8.518282684177751e-08;-7.480310641280006e-08;10.000013728911505;0.833503071494313;0.015561928427086327;0.015562081735115545;0.7977314226620799;0.014893931913140247;1.044838292112492;0.7978687320754743
24.537384;1.0444361147770613;0.8333380564726706;0.7978735062476223;-8.519003938566532e-08;-7.477353388795306e-08;10.000013286498607;0.8335028923219038;0.015561923980768378;0.015562083498994503;0.79773131771382;0.014893932954599454;1.0448384846237164;0.7978689173681163
24.547384;1.0444357319647153;0.8333381924570076;0.7978733556219862;-8.519890622909497e-08;-7.474575275905095e-08;10.000012905695009;0.8335027106087324;0.015561919565357824;0.01556208523046533;0.7977312123459132;0.014893934061417917;1.0448386789293793;0.7978691058385661
24.557384;1.0444353575163283;0.8333383235795736;0.7978732079118426;-8.520928066456734e-08;-7.47199078894565e-08;10.000012583712877;0.8335025262974787;0.015561915171717839;0.015562086937153212;0.7977311067173003;0.014893935224349142;1.0448388751992592;0.7978692973582262
24.567384;1.0444349918421711;0.833338449700329;0.7978730635549498;-8.52209541021925e-08;-7.469614234701382e-08;10.000012318726776;0.8335023392740512;0.015561910793154922;0.01556208862679494;0.797731001022899;0.014893936436400412;1.0448390735585222;0.797869491772774
24.577384;1.0444346354696217;0.8333385706586133;0.7978729229300168;-8.523368457015318e-08;-7.467459105231848e-08;10.000012110323432;0.8335021494356845;0.01556190642561506;0.015562090306272869;0.7977308954471194;0.01489393769186982;1.044839274094609;0.797869688849565
24.587384;1.0444342890554243;0.8333386863307503;0.7978727863234178;-8.524723563104714e-08;-7.465538822735796e-08;10.000011958910667;0.8335019567577362;0.015561902066211946;0.01556209198103338;0.7977307901447279;0.014893938985412004;1.0448394768610625;0.7978698882690116
24.597384;1.0444339533134486;0.8333387966711191;0.7978726540223181;-8.526139096715722e-08;-7.463867621831001e-08;10.000011864754462;0.8335017612670312;0.015561897711434286;0.015562093654763094;0.7977306852158018;0.014893940311741896;1.0448396818408066;0.797870089683886
24.607384;1.0444336289858278;0.8333389016634041;0.7978725264242499;-8.527592643895997e-08;-7.462459255725006e-08;10.000011827451965;0.8335015629855361;0.01556189335653129;0.015562095329296654;0.7977305806886076;0.014893941665872063;1.044839888922023;0.797870292814665
24.617384;1.0444333168357693;0.8333390012626137;0.7978724040200956;-8.52905849198173e-08;-7.461325398459715e-08;10.000011845665854;0.8335013619364574;0.015561888996212633;0.015562097004830704;0.7977304765655825;0.014893943043751284;1.0448400978526127;0.7978704974459545
24.627384;1.044433017630505;0.8333390954137105;0.7978722872606702;-8.530509200334283e-08;-7.460478341623754e-08;10.00001191735137;0.8335011582129422;0.01556188462611638;0.015562098680849137;0.7977303728947212;0.014893944442227816;1.0448403081999589;0.7978707033097622
24.637384;1.0444327321472056;0.8333391840793688;0.7978721764280855;-8.531917747561998e-08;-7.459933886443414e-08;10.000012040617255;0.8335009520528803;0.015561880244722822;0.01556210035726275;0.7977302697820713;0.014893945857691156;1.0448405194381776;0.7978709100381942
24.647384;1.044432461189227;0.8333392672035451;0.7978720716321914;-8.533257283605417e-08;-7.45970821144551e-08;10.000012214379042;0.8335007438311849;0.015561875854129536;0.0155621020347687;0.7977301673574643;0.014893947284889601;1.044840731084412;0.7978711172574857
24.657384;1.0444322055869826;0.8333393446864378;0.7978719729087063;-8.53450100362372e-08;-7.459812255780063e-08;10.000012438329076;0.8335005339696078;0.015561871457910582;0.01556210371459432;0.7977300657374827;0.014893948717470615;1.0448409426982306;0.7978713246408431
24.667384;1.0444319662069719;0.8333394164289497;0.797871880283197;-8.53562269302222e-08;-7.460250041288978e-08;10.000012712611142;0.8335003228616297;0.015561867058207533;0.015562105398141624;0.7977299649812386;0.014893950149205056;1.044841153769019;0.797871531817285
24.677384;1.044431743993295;0.8333394823840165;0.7978717937558849;-8.536596203707245e-08;-7.461021633189708e-08;10.000013037378839;0.8335001108639684;0.01556186265560148;0.015562107086642726;0.797729865087581;0.01489395157362306;1.0448413636883271;0.7978717383124322
24.687384;1.0444315400031876;0.833339542553306;0.797871713284479;-8.537395114591421e-08;-7.46212575788011e-08;10.000013412463364;0.8334998983383616;0.015561858251180938;0.015562108781168905;0.7977297660855949;0.014893952982862885;1.0448415718887791;0.797871943626838
24.697384;1.0444313553378082;0.8333395969371102;0.797871638827005;-8.537993837779316e-08;-7.463558684668827e-08;10.000013837326048;0.8334996857005388;0.015561853848012777;0.015562110483178421;0.7977296681060015;0.014893954368246223;1.0448417779692796;0.7978721473229892
24.707384;1.0444311909959516;0.8333396455148099;0.7978715704011546;-8.538369508859698e-08;-7.46531194233922e-08;10.000014310812427;0.8334994734322859;0.01556184945096526;0.015562112195014063;0.7977295713417669;0.014893955721872878;1.0448419816464387;0.7978723490295986
24.717384;1.0444310478212593;0.8333396882920089;0.7978715080664597;-8.538503570289065e-08;-7.467371614680702e-08;10.0000148305792;0.833499262082464;0.015561845065770784;0.015562113919870007;0.7977294759686461;0.014893957037527387;1.0448421826630552;0.7978725483962142
24.727384;1.044430926549487;0.8333397253513242;0.7978714518476853;-8.538382170936015e-08;-7.46971997189336e-08;10.000015392753552;0.8334990522880965;0.015561840698676865;0.015562115661077455;0.7977293820844278;0.014893958311150072;1.044842380823315;0.7978727450779038
24.737384;1.0444308278209282;0.8333397568825135;0.797871401704878;-8.537996310303805e-08;-7.472338747733065e-08;10.000015992352587;0.8334988447256907;0.015561836356804536;0.015562117420740349;0.7977292897013948;0.014893959541119186;1.0448425761120612;0.7978729387595422
