time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
24.747384;1.0444307521243932;0.8333397832150777;0.7978713575673086;-8.537343567030426e-08;-7.475212187425536e-08;10.000016624226035;0.833498639988438;0.015561832049023557;0.015562119198359434;0.7977291988257567;0.014893960728064306;1.0448427687441122;0.7978731291307568
24.757384;1.0444306997198094;0.8333398048108451;0.7978713193829013;-8.536429892664289e-08;-7.478329871778759e-08;10.000017283799625;0.8334984385639296;0.015561827787248832;0.015562120990694742;0.7977291095585446;0.014893961873472104;1.04484295907079;0.7978733158278025
24.767384;1.0444306705676316;0.8333398221800694;0.7978712871475199;-8.535267258514554e-08;-7.48168843052203e-08;10.000017967600481;0.8334982409205974;0.015561823586460738;0.015562122793522598;0.7977290221060295;0.014893962976960306;1.0448431474369553;0.7978734984396596
24.777384;1.044430664279994;0.8333398357979068;0.7978712608838299;-8.533868638677478e-08;-7.485289240653788e-08;10.000018673440497;0.8334980475559575;0.015561819462769147;0.015562124603473147;0.7977289366921404;0.014893964035059578;1.0448433341003418;0.7978736765683915
24.787384;1.044430680161717;0.8333398460890721;0.7978712405818785;-8.532246140424207e-08;-7.489133724032916e-08;10.00001939958212;0.833497858977196;0.015561815431509229;0.015562126418015363;0.7977288534825119;0.01489396504305654;1.0448435192177805;0.7978738498560006
24.797384;1.0444307173563907;0.8333398534674548;0.7978712261608168;-8.530410981753241e-08;-7.493220862657458e-08;10.000020143621141;0.8334976756478921;0.015561811506638285;0.01556212823491319;0.797728772593405;0.014893965996783125;1.0448437028694229;0.7978740179546605
24.807384;1.0444307749690662;0.8333398583878436;0.7978712174640796;-8.528371237002602e-08;-7.497547268864276e-08;10.000020902701785;0.8334974979559701;0.015561807700872923;0.01556213005246927;0.7977286941495725;0.014893966892261806;1.0448438851014235;0.7978741805286601
24.817384;1.044430852094606;0.8333398613343053;0.7978712142501976;-8.526130302229988e-08;-7.502108438714782e-08;10.000021674363168;0.8334973262372005;0.015561804025286752;0.0155621318690408;0.7977286183269863;0.014893967724277734;1.0448440659594644;0.7978743372967049
24.827384;1.044430947810414;0.8333398627443311;0.7978712161946501;-8.523688757526887e-08;-7.506900649346774e-08;10.000022456171418;0.8334971608236486;0.015561800488191647;0.015562133681498617;0.7977285453566502;0.014893968485656127;1.0448442454760425;0.7978744880239016
24.837384;1.044431061171844;0.8333398629744344;0.7978712229462266;-8.521046704031877e-08;-7.511921132993218e-08;10.000023244721886;0.8334970020966246;0.015561797095016731;0.015562135484829896;0.7977284755005972;0.014893969168917403;1.0448444235825323;0.7978746324950264
24.847384;1.0444311912064916;0.8333398623494607;0.7978712342059265;-8.51820436026678e-08;-7.517166065002274e-08;10.000024035200768;0.8334968504811799;0.015561793849745;0.015562137273025883;0.7977284090203581;0.014893969768959622;1.044844600002935;0.7978747705308201
24.857384;1.0444313369282698;0.8333398612183727;0.797871249775208;-8.515161690876573e-08;-7.522629382094685e-08;10.000024821400793;0.8334967063473665;0.015561790756007467;0.015562139039347118;0.7977283461795959;0.014893970283806209;1.044844774278478;0.7978749020146041
24.867384;1.0444314973707038;0.8333398599419798;0.7978712695586213;-8.511918927040777e-08;-7.528303139014886e-08;10.000025596311925;0.833496569930256;0.015561787816416546;0.015562140775759502;0.7977282872815198;0.014893970714458625;1.0448449459237326;0.7978750268976021
24.877384;1.0444316715927295;0.8333398588506209;0.7978712935071658;-8.508478262932986e-08;-7.534177948197108e-08;10.000026353104024;0.8334964413527136;0.015561785031622062;0.015562142472547096;0.7977282326740904;0.014893971065846907;1.0448451145276194;0.7978751451817897
24.887384;1.044431858660634;0.8333398582461067;0.7978713215474768;-8.504844245234068e-08;-7.540245174686195e-08;10.000027085869647;0.8334963206911169;0.015561782400868425;0.015562144118942065;0.7977281827023739;0.014893971346850199;1.0448452797601688;0.797875256897708
24.897384;1.0444320576412893;0.8333398584470415;0.7978713535628208;-8.501022274628616e-08;-7.546500859544514e-08;10.000027790054366;0.8334962079979558;0.015561779922682694;0.015562145705041113;0.7977281376577081;0.014893971567974697;1.044845441387263;0.7978753621029067
24.907384;1.0444322676222215;0.8333398598353757;0.7978713894141801;-8.497017879940658e-08;-7.552946009195746e-08;10.000028462326867;0.8334961032836307;0.015561777594537968;0.015562147223586733;0.797728097768153;0.014893971739451799;1.0448455993081462;0.7978754609127608
24.917384;1.0444324877445283;0.8333398628472353;0.7978714289694187;-8.492837083961185e-08;-7.559582473809176e-08;10.000029099799876;0.8334960065120294;0.015561775412211076;0.015562148670161109;0.797728063222144;0.014893971871114577;1.0448457535510118;0.7978755535156364
24.927384;1.044432717192818;0.8333398678996123;0.7978714721111733;-8.4884861619975e-08;-7.566408909973194e-08;10.00002969933997;0.8334959176193255;0.015561773368829067;0.01556215004266413;0.797728034188553;0.014893971971666073;1.044845904156053;0.7978756401076472
24.937384;1.0444329551932228;0.8333398753525578;0.7978715187323271;-8.483971533644065e-08;-7.573419089826357e-08;10.000030257477196;0.8334958365093761;0.01556177145496057;0.015562151341198184;0.7977280108133392;0.01489397204685993;1.0448460510091833;0.7978757207951422
24.947384;1.0444332010959931;0.8333398855201373;0.7978715687826848;-8.479299962877076e-08;-7.580602510897155e-08;10.000030770742542;0.8334957630327143;0.015561769661373842;0.01556215256790611;0.7977279932192773;0.014893972099380301;1.0448461938328306;0.7978757955571985
24.957384;1.0444334544343647;0.833339898644263;0.7978716223498218;-8.474477722067878e-08;-7.587946195453534e-08;10.000031235953537;0.8334956970255619;0.015561767982056992;0.01556215372651695;0.7977279815372046;0.014893972130985353;1.0448463323654846;0.7978758642729961
24.967384;1.0444337148775147;0.833339914872179;0.797871679647588;-8.469509699719344e-08;-7.595436513122431e-08;10.000031650207212;0.8334956383830465;0.015561766414737506;0.01556215482198246;0.7977279759097283;0.01489397214396809;1.0448464664872887;0.797875926796739
24.977384;1.044433982140888;0.8333399342802458;0.7978717408847116;-8.464398824782697e-08;-7.603060323611719e-08;10.00003201066077;0.8334955870837487;0.0155617649597146;0.015562155859484006;0.7977279764280011;0.01489397214027244;1.044846596199737;0.7978759830827781
24.987384;1.0444342559242652;0.8333399568888464;0.797871806171385;-8.459145937148964e-08;-7.610805483154071e-08;10.000032314218481;0.8334955431570046;0.015561763618957333;0.015562156842194256;0.7977279830786319;0.014893972120440396;1.0448467216397421;0.7978760332710029
24.997384;1.0444345358964655;0.8333399826823766;0.7978718755637648;-8.453751528434315e-08;-7.618662177368412e-08;10.000032557630874;0.8334955066480281;0.01556176239591901;0.015562157769953018;0.7977279957479273;0.014893972084381122;1.0448468431242266;0.7978760776524788
25.007384;1.0444348216855694;0.8333400116538658;0.7978719491449058;-8.448216587180688e-08;-7.626625122600227e-08;10.000032738210164;0.8334954776692157;0.01556176129515791;0.015562158640471273;0.7977280142373581;0.014893972032011099;1.044846961046474;0.797876116606252
25.017384;1.0444351128934386;0.8333400438017305;0.7978720270182036;-8.442540445064257e-08;-7.634693672317372e-08;10.00003285444575;0.8334954564675515;0.015561760321702181;0.015562159451089448;0.7977280382786358;0.014893971962489181;1.0448470757093502;0.797876150560816
25.027384;1.0444354091589723;0.8333400790716116;0.7978721092454604;-8.436719887640436e-08;-7.642868916110605e-08;10.00003290579772;0.8334954433526263;0.015561759480902366;0.015562160200103842;0.797728067608392;0.014893971873955107;1.0448471872912959;0.7978761799421982
25.037384;1.0444357101365311;0.8333401173050895;0.7978721958146637;-8.430751554885994e-08;-7.651150323339857e-08;10.000032891736891;0.8334954385758839;0.015561758778005445;0.015562160887792128;0.7977281020665398;0.01489397176412095;1.0448472959001165;0.7978762051512717
25.047384;1.0444360153633807;0.8333401581991081;0.797872286629401;-8.424634117415351e-08;-7.659533411451423e-08;10.000032811288436;0.8334954423031486;0.01556175821710763;0.01556216151525639;0.7977281415969405;0.014893971630665744;1.0448474016094431;0.7978762265781277
25.057384;1.044436324189879;0.8333402013039828;0.797872381523691;-8.418368532062122e-08;-7.668009182098562e-08;10.000032663809696;0.8334954546148259;0.015561757800755326;0.015562162081743878;0.7977281861833062;0.014893971471571335;1.0448475044974757;0.797876244586861
25.067384;1.0444366358264348;0.8333402460822519;0.797872480326925;-8.411957424298314e-08;-7.676565485011598e-08;10.000032449372204;0.833495475474463;0.015561757530077889;0.015562162583984527;0.7977282358144216;0.014893971285206822;1.0448476047211002;0.7978762594819683
25.077384;1.0444369494212817;0.833340291950145;0.7978725829088178;-8.405404016936612e-08;-7.685189159423613e-08;10.000032167697993;0.8334955047057377;0.015561757404483088;0.015562163017621434;0.7977282904526408;0.014893971069773292;1.0448477025797915;0.7978762714865165
25.087384;1.04443726414194;0.8333403382898503;0.7978726891387172;-8.398711268038463e-08;-7.693868291682563e-08;10.000031817525949;0.8334955420072262;0.015561757421169687;0.015562163378170232;0.7977283500193773;0.01489397082300734;1.0448477984994173;0.7978762807053785
25.097384;1.04443757924687;0.8333403844881841;0.7978727988106482;-8.391881536754033e-08;-7.702593395735114e-08;10.000031397808343;0.8334955870153309;0.015561757574984748;0.01556216366101841;0.7977284144477961;0.014893970542954587;1.0448478929622913;0.7978762870747744
25.107384;1.0444378940522998;0.8333404299660047;0.7978729116249459;-8.384916310347984e-08;-7.71135649337078e-08;10.00003090906373;0.8334956393666595;0.015561757858483552;0.015562163861857324;0.7977284837166295;0.014893970229389193;1.044847986465551;0.7978762903609395
25.117384;1.044438207841988;0.8333404741810332;0.7978730272361594;-8.377816079804633e-08;-7.720150154356505e-08;10.000030353078499;0.8334956986892983;0.015561758261967571;0.015562163977628118;0.7977285578102459;0.014893969884597855;1.0448480795266075;0.7978762902463463
25.127384;1.0444385199058877;0.8333405166505258;0.7978731453007646;-8.370581704749096e-08;-7.728969546116834e-08;10.000029732046455;0.833495764569651;0.015561758773990875;0.015562164006656639;0.7977286366745402;0.014893969512677888;1.0448481726978727;0.797876286447172
25.137384;1.0444388296475358;0.8333405569867367;0.7978732654784033;-8.363217560022237e-08;-7.737815248418911e-08;10.000029048581382;0.8334958365750531;0.015561759382536188;0.015562163948024593;0.7977287201685845;0.01489396911841869;1.0448482665766892;0.7978762787804153
25.147384;1.0444391365813421;0.833340594908296;0.7978733873826415;-8.35573251040285e-08;-7.746691151799548e-08;10.000028305919093;0.833495914296139;0.015561760075941079;0.01556216380137024;0.7977288080309781;0.014893968707134865;1.0448483618248765;0.797876267151465
25.157384;1.0444394402688504;0.8333406302116597;0.7978735105202668;-8.348137185274993e-08;-7.755599373621937e-08;10.00002750788629;0.8334959973351549;0.015561760843017145;0.015562163567089672;0.7977288999395218;0.014893968285276981;1.044848459158088;0.797876251499899
25.167384;1.0444397402928143;0.8333406627428748;0.7978736342877478;-8.340442210955781e-08;-7.764539390968898e-08;10.000026658819566;0.8334960852741702;0.015561761672829081;0.015562163245551297;0.7977289955884367;0.014893967860990925;1.0448485592919943;0.7978762317762572
25.177384;1.0444400362648432;0.8333406924006048;0.7978737580115449;-8.332660197110023e-08;-7.773510170512362e-08;10.000025763073227;0.8334961776978816;0.01556176255509725;0.015562162834961235;0.7977290946913607;0.014893967443676402;1.0448486629030473;0.7978762079563164
25.187384;1.0444403278639531;0.8333407191057011;0.7978738809685597;-8.324808728629729e-08;-7.782509369093973e-08;10.000024824766962;0.8334962742298863;0.015561763481319438;0.01556216232997882;0.7977291969436551;0.014893967042199655;1.0448487705756113;0.7978761800600231
25.197384;1.0444406148552847;0.8333407427507588;0.7978740023870278;-8.316910518098535e-08;-7.791530760409824e-08;10.000023848268023;0.8334963745164667;0.015561764445604392;0.015562161722340134;0.7977293019859746;0.014893966662983385;1.0448488827269682;0.7978761481628988
25.207384;1.044440897057355;0.8333407632166149;0.797874121474335;-8.30899139808298e-08;-7.800563289602298e-08;10.00002283830892;0.8334964781798411;0.015561765444955392;0.01556216100224391;0.7977294094179413;0.014893966309144656;1.044848999584998;0.7978761123919011
25.217384;1.0444411743436988;0.8333407803814146;0.7978742375154763;-8.301077291809607e-08;-7.809591029351557e-08;10.00002179954994;0.8334965847820648;0.015561766478747636;0.015562160160229663;0.7977295188821857;0.014893965980524925;1.044849121179963;0.7978760729197878
25.227384;1.0444414466890395;0.8333407940602612;0.7978743499851776;-8.293188456255592e-08;-7.818594068578337e-08;10.000020735984261;0.8334966938345655;0.015561767547392717;0.015562159189173414;0.7977296301368861;0.014893965674577809;1.0448492473457958;0.7978760299468202
25.237384;1.044441714166365;0.8333408040065334;0.7978744585508504;-8.285335500877202e-08;-7.827551679522903e-08;10.000019650103917;0.8334968048254956;0.015561768652223012;0.015562158084672015;0.7977297430454426;0.014893965387919273;1.044849377820867;0.7978759836595067
25.247384;1.0444419768577546;0.8333408099929754;0.7978745629732238;-8.277523017907204e-08;-7.836446334324395e-08;10.000018542746577;0.8334969171842506;0.015561769797059284;0.0155621568441997;0.7977298575485703;0.014893965117072796;1.0448495123811656;0.7978759342434337
25.257384;1.0444422347297972;0.8333408118263292;0.7978746630357222;-8.269756468430078e-08;-7.845267327565548e-08;10.000017414027313;0.8334970302538037;0.01556177098827923;0.015562155466345963;0.7977299736801091;0.01489396485782939;1.0448496509071334;0.7978758819644
25.267384;1.0444424875737846;0.8333408093088035;0.7978747585539084;-8.262046474549349e-08;-7.854013391621708e-08;10.000016264208314;0.8334971433908175;0.015561772232653953;0.01556215395045772;0.7977300915545935;0.014893964604889596;1.0448497933685166;0.7978758272102514
25.277384;1.0444427350476;0.8333408022450186;0.7978748493796547;-8.254410039050795e-08;-7.862691656666308e-08;10.000015093985033;0.8334972560657633;0.015561773536141379;0.015562152297123535;0.7977302112950213;0.01489396435300495;1.0448499397058306;0.7978757704619716
25.287384;1.0444429767420638;0.8333407904770326;0.7978749353737989;-8.246869205977799e-08;-7.871312942164819e-08;10.000013904762898;0.8334973678236435;0.015561774904025714;0.015562150508875721;0.7977303329820701;0.014893964098110323;1.0448500897088042;0.7978757122443073
25.297384;1.0444432122210947;0.8333407739007197;0.7978750164140916;-8.239448024154744e-08;-7.879886971048973e-08;10.000012699179424;0.8334974782691342;0.01556177634067151;0.015562148589699412;0.7977304566649419;0.014893963836853994;1.0448502430173527;0.7978756530926189
25.307384;1.0444434410592722;0.8333407524455616;0.7978750924201304;-8.232169094246065e-08;-7.888419678738002e-08;10.000011481292763;0.8334975871825502;0.015561777849470647;0.015562146544000958;0.7977305823685684;0.01489396356554793;1.0448503991733935;0.797875593541336
25.317384;1.0444436628851415;0.8333407260402724;0.7978751633622139;-8.225051947247104e-08;-7.896912858306222e-08;10.000010255874354;0.8334976945702698;0.015561779433261673;0.015562144376525146;0.7977307100551063;0.014893963280073247;1.0448505576432463;0.7978755340724346
25.327384;1.0444438774113902;0.8333406946061138;0.7978752293032587;-8.218114987344178e-08;-7.90536558908121e-08;10.000009027321857;0.8334978005751582;0.015561781094403909;0.015562142092457888;0.797730839589241;0.014893962976879912;1.0448507178516353;0.7978754750232073
25.337384;1.044444084422075;0.833340658095891;0.7978752904399004;-8.21137807491123e-08;-7.913775715681573e-08;10.000007799628863;0.8334979054048426;0.015561782835204098;0.015562139697094649;0.797730970735792;0.014893962654533244;1.044850879246011;0.7978754165757422
25.347384;1.0444442837055388;0.8333406165452145;0.7978753470556419;-8.204863125355577e-08;-7.922141450321057e-08;10.000006577489778;0.833498009299578;0.015561784658545203;0.015562137196451798;0.7977311031950672;0.01489396231473049;1.0448510413595573;0.7978753588303097
25.357384;1.0444444750026647;0.8333405700535554;0.7978753994360034;-8.19859359156636e-08;-7.93046439905615e-08;10.000005366910523;0.8334981124702926;0.015561786566531522;0.015562134598381707;0.797731236685234;0.014893961961614872;1.0448512038437239;0.7978753018552759
25.367384;1.044444658042674;0.8333405187115642;0.7978754478557802;-8.192593087660854e-08;-7.938750897462839e-08;10.000004174791139;0.8334982150529988;0.01556178855811208;0.015562131912714359;0.7977313710309015;0.014893961600062193;1.0448513664400858;0.7978752457320739
25.377384;1.0444448325853009;0.8333404625563926;0.7978754926189204;-8.186883782758713e-08;-7.94700982481544e-08;10.000003008505217;0.8334983171069327;0.01556179062892561;0.015562129151343449;0.7977315061892619;0.014893961234361744;1.044851528895706;0.7978751906170392
25.387384;1.044444998391682;0.833340401566624;0.7978755340200163;-8.181485120231224e-08;-7.955250100165926e-08;10.000001875953467;0.8334984186325084;0.015561792773597736;0.015562126328438284;0.7977316421852563;0.01489396086753163;1.044851690920801;0.7978751367561948
25.397384;1.0444451552229082;0.8333403356878493;0.7978755722273912;-8.17641236359667e-08;-7.9634797613827e-08;10.000000785174295;0.8334985196126826;0.015561794988336174;0.015562123459285837;0.7977317790228474;0.014893960501950335;1.0448518522681922;0.797875084465418
25.407384;1.0444453028947454;0.8333402648676642;0.7978756072484637;-8.171675740175848e-08;-7.971707331891341e-08;9.99999974294655;0.8334986200482206;0.015561797271335153;0.015562120558641711;0.7977319166682264;0.014893960141265952;1.0448520128114551;0.7978750340949976
25.417384;1.0444454413104844;0.8333401890802219;0.7978756390249112;-8.167280615390195e-08;-7.979943888631611e-08;9.999998753330509;0.8334987199484476;0.015561799621160038;0.015562117640007155;0.7977320551059697;0.014893959791016584;1.044852172476326;0.7978749859414245
25.427384;1.044445570498197;0.8333401083171712;0.7978756675514814;-8.163228346119552e-08;-7.988202487138393e-08;9.999997817342383;0.8334988193006718;0.015561802035988373;0.015562114715113939;0.7977321943907192;0.014893959456817455;1.0448523311312938;0.7978749401696149
25.437384;1.044445690628423;0.8333400225339287;0.797875692960091;-8.159517675075372e-08;-7.996495992582287e-08;9.999996934142356;0.833498918058983;0.015561804514034135;0.015562111793839655;0.7977323346413716;0.0148939591426898;1.0448524885829393;0.7978748968358383
25.447384;1.0444458019362708;0.8333399316350917;0.7978757155564034;-8.15614663465477e-08;-8.004836118483159e-08;9.999996103016054;0.8334990161591211;0.015561807053471684;0.01556210888512123;0.7977324759920499;0.014893958851450676;1.044852644616988;0.7978748559706911
25.457384;1.0444459046478693;0.8333398355442132;0.7978757357630575;-8.153114549087018e-08;-8.013233771613413e-08;9.999995325033892;0.8334991135557863;0.01556180965194272;0.015562105997968272;0.7977326185468637;0.014893958585830001;1.0448527990021306;0.7978748176388023
25.467384;1.044445999006864;0.8333397342781292;0.7978757540391741;-8.150422073964422e-08;-8.021699777042775e-08;9.999994603532313;0.8334992102648903;0.015561812306625832;0.015562103142254619;0.797732762357986;0.01489395834937095;1.0448529514699314;0.7978747819344036
25.477384;1.0444460853283213;0.8333396279620615;0.7978757709092976;-8.148069135257682e-08;-8.030245301056905e-08;9.99999394293724;0.8334993063499441;0.015561815015066403;0.01556210032926582;0.7977329074048737;0.014893958147237511;1.0448531016758116;0.7978747489385213
25.487384;1.0444461639832026;0.8333395167860953;0.797875787012141;-8.146053615424024e-08;-8.038882147158332e-08;9.999993347157687;0.8334994018407129;0.015561817775758971;0.015562097571178825;0.7977330535985517;0.01489395798566221;1.044853249160922;0.7978747186945385
25.497384;1.0444462353071517;0.8333394009462233;0.7978758030113751;-8.144371682277977e-08;-8.047624095991833e-08;9.99999281941684;0.8334994966735908;0.01556182058777961;0.015562094879313381;0.7977332008353177;0.01489395786999036;1.0448533933703845;0.7978746912055338
25.507384;1.0444462995075419;0.8333392806227382;0.7978758194284606;-8.143019454984212e-08;-8.056488632903642e-08;9.999992363058665;0.8334995906923852;0.015561823450628627;0.015562092262761722;0.7977333490142404;0.014893957804158942;1.0448535337149185;0.7978746664482917
25.517384;1.0444463566141151;0.8333391559948577;0.797875836547564;-8.141995762015697e-08;-8.06549706995665e-08;9.999991981959544;0.8334996836425734;0.015561826364398911;0.015562089728821086;0.7977334979870188;0.01489395779228901;1.0448536696472936;0.7978746444202507
25.527384;1.04444640648814;0.8333390272720844;0.7978758544252691;-8.141303419843829e-08;-8.074672514348464e-08;9.999991680483408;0.8334997751614772;0.015561829328525366;0.015562087284442758;0.7977336475179;0.014893957839176903;1.0448538007453552;0.7978746252009652
25.537384;1.044446448907438;0.8333388947239745;0.7978758729360891;-8.140947483998603e-08;-8.084036196871303e-08;9.999991463291783;0.8334998648284065;0.01556183234005882;0.015562084936939327;0.7977337972822144;0.014893957948597669;1.0448539267302148;0.7978746089696446
25.547384;1.0444464836577085;0.8333387586611994;0.7978758918280632;-8.140932596301052e-08;-8.093603487891619e-08;9.999991335102456;0.8334999522276167;0.015561835393748426;0.015562082693492142;0.7977339469081388;0.014893958121892472;1.0448540473944385;0.797874595957911
25.557384;1.044446510555928;0.8333386193636172;0.7978759107855968;-8.141261050642393e-08;-8.103380789802581e-08;9.999991300192754;0.8335000369592803;0.015561838482951574;0.015562080560820016;0.7977340960373641;0.014893958358338214;1.0448541625030248;0.7978745863839714
25.567384;1.0444465294608374;0.8333384770062742;0.7978759294590931;-8.14193140935947e-08;-8.113364505949189e-08;9.99999136141759;0.8335001186413805;0.015561841600557383;0.015562078545342905;0.7977342443080525;0.014893958657006398;1.0448542717311222;0.7978745804008069
25.577384;1.0444465403033818;0.8333383316453423;0.7978759474837391;-8.142937335841879e-08;-8.12354305693201e-08;9.999991519473015;0.8335001969205457;0.015561844740789699;0.01556207665247809;0.7977343912731866;0.014893959018605752;1.0448543747064265;0.7978745780559778
25.587384;1.044446543082681;0.833338183307306;0.7978759645210403;-8.144266999183711e-08;-8.133900731635894e-08;9.999991773132571;0.8335002714279748;0.015561847900792968;0.015562074886115378;0.797734536385507;0.014893959445061401;1.0448544711228198;0.7978745792717894
25.597384;1.0444465378446024;0.8333380320939703;0.7978759802559853;-8.145904464384287e-08;-8.144421410217619e-08;9.999992119820412;0.833500341702351;0.015561851080805437;0.015562073249808578;0.7977346790492083;0.014893959937222482;1.0448545607736217;0.7978745838444097
25.607384;1.0444465246849401;0.8333378781831109;0.7978759943157617;-8.147832182174628e-08;-8.1550898693073e-08;9.9999925556895;0.8335004071837052;0.015561854283226158;0.015562071748052839;0.7977348186445717;0.014893960493815691;1.0448546434604087;0.7978745914387104
25.617384;1.04444650375774;0.8333377217807447;0.7978760062394016;-8.150031537888136e-08;-8.165890206402544e-08;9.9999930753821;0.8335004672764765;0.015561857511148955;0.015562070386531224;0.7977349545277526;0.0148939611123671;1.044854718925906;0.7978746016174573
25.627384;1.0444464752749893;0.8333375630998353;0.7978760155730013;-8.152482260589278e-08;-8.176804796171203e-08;9.999993672288552;0.8335005214187401;0.0155618607674995;0.01556206917163703;0.7977350860506575;0.014893961790492894;1.0448547868926137;0.797874613940034
25.637384;1.044446439501874;0.8333374023251146;0.7978760219602561;-8.155163516956e-08;-8.187814598035535e-08;9.999994339516263;0.8335005691475745;0.015561864055003432;0.015562068109536484;0.7977352126114867;0.014893962526945966;1.044854847087748;0.7978746280495818
25.647384;1.0444463967703692;0.8333372395780904;0.7978760251354019;-8.158055298637959e-08;-8.198898455721175e-08;9.999995070536366;0.8335006101527846;0.015561867375977794;0.015562067205663898;0.7977353337378214;0.014893963321333071;1.0448548992206381;0.7978746436790811
25.657384;1.0444463474964591;0.8333370749590117;0.797876024853829;-8.161137734372435e-08;-8.210032401436106e-08;9.999995858942519;0.8335006442966336;0.015561870731926063;0.01556206646428795;0.7977354491386602;0.014893964172294763;1.0448549429886376;0.7978746606163462
25.667384;1.044446292156579;0.8333369086559886;0.797876020821783;-8.164389593108371e-08;-8.221190371327616e-08;9.999996698125008;0.8335006715792056;0.015561874123488388;0.015562065887536891;0.797735558643121;0.01489396507673353;1.0448549781023784;0.7978746786998255
25.677384;1.044446231291608;0.8333367409934967;0.7978760126990604;-8.167788459073285e-08;-8.232344624797879e-08;9.999997581295814;0.8335006920484826;0.015561877550460228;0.015562065475181876;0.7977356621388199;0.014893966030983093;1.0448550043300164;0.7978746978566159
25.687384;1.0444461655718635;0.833336572319926;0.7978760002039834;-8.171313034842746e-08;-8.243465875956875e-08;9.999998501421432;0.8335007057618211;0.015561881011474335;0.015562065225585595;0.7977357596549616;0.014893967031866039;1.0448550215356407;0.7978747181299607
25.697384;1.044446095797754;0.833336402866074;0.7978759832467187;-8.174944446124579e-08;-8.254524809032495e-08;9.99999945121106;0.8335007128747033;0.015561884503593401;0.015562065136534391;0.7977358514627156;0.014893968076429332;1.0448550296552193;0.7978747396544423
25.707384;1.0444460228053523;0.8333362327593743;0.7978759619751358;-8.178664716108929e-08;-8.265494475354042e-08;10.00000042379083;0.8335007136820134;0.015561888022103561;0.015562065205170627;0.7977359380339772;0.014893969161704042;1.0448550286958918;0.7978747625867595
25.717384;1.0444459473870382;0.8333360621319972;0.7978759367023318;-8.182456065276639e-08;-8.27635103357841e-08;10.000001413848347;0.8335007084782396;0.015561891560703853;0.01556206542751779;0.7977360199258248;0.014893970285281829;1.0448550188121708;0.7978747870362253
25.727384;1.0444458702692903;0.8333358911829637;0.7978759078252957;-8.186302581832656e-08;-8.287071510686356e-08;10.000002418262508;0.8335006974183443;0.01556189511301861;0.015562065798334466;0.7977360976915494;0.01489397144533088;1.0448550003649513;0.797874813042057
25.737384;1.044445792085784;0.8333357201811831;0.7978758758390182;-8.190190773707746e-08;-8.297632430127289e-08;10.000003435381588;0.8335006805369749;0.015561898675132219;0.015562066311371471;0.7977361718169602;0.01489397264041313;1.0448549739162551;0.7978748406043953
25.747384;1.0444457133198803;0.8333355494160196;0.7978758413808352;-8.194107746087115e-08;-8.308011727600427e-08;10.000004463493365;0.8335006578293896;0.015561902246534967;0.01556206695973141;0.7977362426686735;0.014893973869889353;1.0448549401581653;0.7978748697353201
25.757384;1.0444456342863264;0.833335379097536;0.7978758051947326;-8.198038799679499e-08;-8.318189860288754e-08;10.000005500081393;0.8335006292947921;0.015561905828877185;0.015562067735778194;0.7977363104775844;0.014893975133409577;1.0448548998091405;0.7978749004801902
25.767384;1.0444455551835268;0.833335209327387;0.7978757680207346;-8.201965953170097e-08;-8.3281488436079e-08;10.000006542351155;0.8335005949696157;0.015561909424549646;0.015562068630628138;0.797736375386667;0.014893976429433742;1.0448548535934707;0.7978749328836227
25.777384;1.0444454761739586;0.8333350402200279;0.797875730478258;-8.20586852012718e-08;-8.337872512901687e-08;10.00000758794512;0.8335005549799409;0.015561913036331355;0.015562069633914256;0.7977364375340146;0.014893977754575917;1.044854802282221;0.7978749669601406
25.787384;1.0444453974524828;0.8333348720092181;0.7978756930223746;-8.209724557395009e-08;-8.347348179061079e-08;10.000008634705903;0.8335005096056224;0.015561916667498015;0.015562070734025553;0.7977364970560566;0.014893979104581703;1.044854746636634;0.7978750027356835
25.797384;1.0444453192595757;0.8333347050016832;0.7978756559903881;-8.213511006035822e-08;-8.356566501927415e-08;10.000009679916692;0.8335004593231767;0.015561920321170014;0.015562071918705287;0.7977365539985647;0.014893980475938482;1.044854687311498;0.7978750403090452
25.807384;1.0444452418393957;0.8333345394673188;0.797875619662433;-8.217204777709491e-08;-8.365519292166984e-08;10.000010720287543;0.8335004047611425;0.015561923999486514;0.015562073175469262;0.797736608313789;0.014893981865904788;1.0448546248735562;0.797875079869856
25.817384;1.0444451654093676;0.8333343755701075;0.7978755842746829;-8.220786141104237e-08;-8.374199028099308e-08;10.000011752548394;0.8335003465878329;0.01556192770362882;0.015562074491709835;0.7977366599712247;0.014893983270691693;1.0448545598487005;0.7978751216709219
25.827384;1.0444450901411175;0.8333342133609224;0.7978755499893396;-8.224240210712989e-08;-8.382600653662954e-08;10.000012773834;0.8335002854526592;0.015561931434004242;0.015562075855708755;0.7977367089853687;0.014893984684530893;1.044854492676725;0.7978751659394805
25.837384;1.044445016096252;0.8333340528154088;0.7978755168909946;-8.227556314587082e-08;-8.390721885797505e-08;10.000013781634646;0.8335002220091853;0.015561935189843673;0.015562077258334046;0.797736755325646;0.014893986101061714;1.0448544236350819;0.7978752127672676
25.847384;1.0444449432104637;0.8333338938595273;0.7978754850431284;-8.230728120275136e-08;-8.39856168627573e-08;10.000014773140167;0.8335001569544874;0.015561938968695739;0.015562078693287247;0.7977367988755658;0.01489398751520818;1.0448543528066359;0.7978752620909111
25.857384;1.0444448714128978;0.833333736357661;0.7978754545104451;-8.233752587487307e-08;-8.406119677520766e-08;10.000015744631439;0.8335000910407462;0.015561942766652136;0.015562080155733422;0.7977368395021216;0.014893988923562331;1.0448542800839953;0.7978753137798743
25.867384;1.0444448007242297;0.8333335801192429;0.7978754253112916;-8.236627559122776e-08;-8.413397335237478e-08;10.000016692064174;0.8335000250634095;0.015561946579180521;0.015562081641769964;0.7977368771398005;0.01489399032361556;1.0448542052036254;0.7978753677557602
25.877384;1.044444731217906;0.8333334249514053;0.7978753973772977;-8.239351074418144e-08;-8.420399911001586e-08;10.00001761210591;0.833499959851007;0.015561950401731044;0.015562083149305496;0.797736911809994;0.014893991713641369;1.0448541278404704;0.7978754240714535
25.887384;1.0444446629631785;0.8333332706928142;0.7978753705766436;-8.241921537995475e-08;-8.427136464394049e-08;10.000018502228409;0.8334998962330544;0.015561954229549691;0.015562084677595935;0.7977369435688472;0.014893993093409356;1.0448540477387687;0.7978754828964266
25.897384;1.0444445960476967;0.8333331171978946;0.7978753448095812;-8.24433664356031e-08;-8.433616725063728e-08;10.000019360373924;0.8334998349809206;0.015561958057060354;0.015562086225076018;0.7977369724274173;0.014893994464182964;1.0448539647840052;0.7978755444235608
25.907384;1.0444445306104233;0.8333329643343796;0.7978753200758956;-8.246592123086417e-08;-8.439848143323627e-08;10.00002018483333;0.8334997767807095;0.015561961877817936;0.015562087787964992;0.7977369982890464;0.014893995827628348;1.0448538790117;0.7978756087796822
25.917384;1.04444446682129;0.8333328120235166;0.7978752964383686;-8.248682042743508e-08;-8.445835651452211e-08;10.000020973910358;0.8334997222690732;0.015561965685019438;0.015562089360141883;0.7977370209198309;0.014893997184586116;1.0448537906060749;0.797875676000395
25.927384;1.0444444048314958;0.8333326602735931;0.7978752739641217;-8.250600875559488e-08;-8.451582104187753e-08;10.000021725614243;0.833499672094482;0.015561969472166813;0.01556209093382528;0.7977370399702802;0.014893998534638266;1.044853699844046;0.7978757460776752
25.937384;1.0444443447313616;0.8333325091809277;0.7978752526953917;-8.25234517812091e-08;-8.457088558624297e-08;10.00002243764448;0.8334996269325049;0.01556197323438229;0.015562092501108689;0.7977370550384926;0.01489399987681019;1.044853606988767;0.7978758190333022
25.947384;1.0444442865614674;0.8333323589194681;0.7978752326512315;-8.253913577954248e-08;-8.462355852366977e-08;10.000023107385676;0.8334995874352054;0.015561976969733443;0.015562094055528648;0.7977370657171318;0.014894001210480824;1.0448535122631855;0.7978758949524408
25.957384;1.0444442303628467;0.8333322097000408;0.7978752138712671;-8.25530767275057e-08;-8.467386905270351e-08;10.000023732238684;0.8334995541737419;0.015561980679072076;0.015562095591928664;0.7977370715982935;0.014894002534934494;1.044853415912762;0.7978759739543898
25.967384;1.0444441761976762;0.8333320617041975;0.7978751964631443;-8.256533566590067e-08;-8.472187927119993e-08;10.000024310365406;0.8334995276378531;0.015561984364861099;0.015562097104441555;0.797737072306438;0.014894003847822777;1.0448533182313975;0.7978760561265775
25.977384;1.044444124165754;0.8333319150844339;0.7978751805996172;-8.257601177769738e-08;-8.476767043699011e-08;10.000024840943437;0.8334995082839706;0.015561988030203944;0.015562098585441003;0.7977370675724421;0.014894005144595402;1.0448532195145148;0.7978761414966326
25.987384;1.0444440744533483;0.8333317700302804;0.7978751664517092;-8.258522493620584e-08;-8.481130858194428e-08;10.000025323777093;0.8334994965659959;0.015561991678207931;0.015562100027001344;0.797737057247465;0.014894006419812627;1.0448531199696258;0.7978762300696693
25.997384;1.0444440273439186;0.8333316267914848;0.7978751541166101;-8.259310189900157e-08;-8.485282033507137e-08;10.000025759516944;0.8334994929139455;0.015561995311472612;0.015562101422344297;0.7977370412800084;0.014894007669058261;1.044853019624;0.7978763218464526
26.007384;1.0444439831614623;0.8333314856496374;0.797875143617552;-8.259975753589978e-08;-8.489219294732873e-08;10.000026150618162;0.8334994976808061;0.01556199893194888;0.015562102765363336;0.7977370197232211;0.014894008889649465;1.0448529183305815;0.7978764167982786
26.017384;1.0444439422118643;0.8333313469249342;0.7978751349558452;-8.260527905961811e-08;-8.492939499547398e-08;10.000026501282727;0.8334995110778294;0.015562002541454083;0.015562104049667111;0.7977369927016226;0.014894010079855158;1.044852815845281;0.79787651486142
26.027384;1.044443904748017;0.833331211012424;0.79787512813372;-8.260973214156557e-08;-8.496440028760165e-08;10.000026815867002;0.8334995331359363;0.015562006141924057;0.015562105268574222;0.7977369603241307;0.014894011237628782;1.0448527117964712;0.7978766159407407
26.037384;1.0444438709685309;0.8333310783511549;0.7978751231417326;-8.26131696663231e-08;-8.499718265800295e-08;10.00002709740131;0.833499563748535;0.015562009734623381;0.015562106415054358;0.7977369226335926;0.01489401236045388;1.0448526056115315;0.7978767198785789
26.047384;1.0444438410722867;0.8333309493113881;0.7978751199397999;-8.261562086292601e-08;-8.502769497887868e-08;10.00002734755345;0.8334996027323403;0.015562013319374488;0.015562107481063086;0.797736879609041;0.014894013447170321;1.0448524965929151;0.7978768264132717
26.057384;1.0444438152749445;0.8333308241308692;0.7978751184283105;-8.261708445205667e-08;-8.505586452342981e-08;10.00002756763492;0.8334996498158654;0.015562016895078532;0.015562108458037998;0.7977368311867368;0.014894014499584112;1.04485238403068;0.7978769351715537
26.067384;1.0444437937304065;0.833330703021211;0.7978751184588448;-8.261753307117597e-08;-8.508159508975313e-08;10.000027759561089;0.8334997046263114;0.01556202046103156;0.015562109338812663;0.79773677729943;0.014894015521338374;1.0448522672179603;0.7978770457169713
26.077384;1.0444437765230667;0.8333305863281143;0.7978751198989739;-8.261691847340606e-08;-8.510477744095953e-08;10.00002792637952;0.8334997667754328;0.015562024017109686;0.015562110118744898;0.797736717902057;0.01489401651497177;1.0448521454682886;0.7978771576509914
26.087384;1.044443763799078;0.8333304745270772;0.7978751226600136;-8.261519041153502e-08;-8.512532022523192e-08;10.000028071933505;0.8334998359993107;0.015562027562721454;0.015562110795185545;0.7977366529569443;0.014894017480159581;1.0448520181828973;0.7978772707017543
26.097384;1.0444437558707087;0.8333303680757127;0.7978751266614758;-8.26123208147088e-08;-8.514316909668165e-08;10.000028199567671;0.8334999121736435;0.015562031096671224;0.015562111366792683;0.7977365824248154;0.014894018414922484;1.044851884931356;0.7978773847254569
26.107384;1.0444437531829052;0.833330267322854;0.7978751317970985;-8.260831486059378e-08;-8.51582964548971e-08;10.00002831123629;0.8334999951609694;0.015562034618283347;0.015562111833600277;0.7977365062656523;0.014894019317760993;1.04485174552134;0.7978774996238499
26.117384;1.0444437561725857;0.8333301725589988;0.7978751379617326;-8.26032177775158e-08;-8.517069945695466e-08;10.00002840731531;0.8335000846985944;0.015562038127210643;0.015562112196964331;0.797736424428859;0.014894020187054012;1.0448516000025865;0.7978776152579552
26.127384;1.0444437651353413;0.8333300840831733;0.7978751451189366;-8.259711517237192e-08;-8.518041911077802e-08;10.000028486330441;0.8335001804330971;0.015562041620904766;0.015562112459266092;0.7977363368950048;0.01489402101879157;1.0448514485642322;0.7978777314383804
26.137384;1.0444437801899533;0.8333300021333949;0.7978751533247026;-8.259011850826902e-08;-8.518754993843527e-08;10.000028545027348;0.8335002819907429;0.015562045093023037;0.015562112623216509;0.797736243781011;0.014894021806985961;1.0448512913646912;0.7978778479403765
26.147384;1.0444438012860617;0.833329926771273;0.7978751627018745;-8.258234761950549e-08;-8.519221795087791e-08;10.000028578965708;0.8335003890141421;0.015562048534646364;0.015562112690103973;0.7977361453943385;0.014894022545978164;1.0448511284276307;0.7978779644666157
26.157384;1.0444438282145572;0.8333298579108922;0.7978751734394133;-8.2573921349781e-08;-8.519453937114327e-08;10.000028583159356;0.8335005011898863;0.015562051935914086;0.015562112658678162;0.7977360421698503;0.014894023230847927;1.044850959692033;0.7978780806574852
26.167384;1.044443860677649;0.8333297954228506;0.797875185796698;-8.256495664866134e-08;-8.519461016228376e-08;10.000028552890205;0.8335006182652426;0.015562055286342668;0.0155621125263104;0.797735934552628;0.014894023856869843;1.0448507850951996;0.7978781961806004
26.177384;1.044443898382069;0.833329739184687;0.79787520001263;-8.255557143817564e-08;-8.519253285194988e-08;10.00002848448738;0.8335007400098688;0.015562058574458642;0.015562112291145508;0.7977358229347465;0.014894024420139583;1.0448506045869512;0.7978783107351216
26.187384;1.0444439410852644;0.8333296891409712;0.7978752161714395;-8.254589136952095e-08;-8.51884225892632e-08;10.000028375377564;0.8335008661337693;0.015562061787638297;0.015562111953393706;0.7977357076720973;0.01489402491832377;1.0448504181694112;0.7978784239774481
26.197384;1.0444439886181314;0.8333296453766561;0.7978752341533567;-8.253604643684382e-08;-8.518238299665364e-08;10.000028223569467;0.8335009962443268;0.015562064912188178;0.01556211151511383;0.7977355890820755;0.014894025350818824;1.0448502259888734;0.7978785355392091
26.207384;1.0444440408712825;0.8333296080750363;0.7978752536429906;-8.25261378042309e-08;-8.517449754323047e-08;10.000028027243443;0.8335011298921416;0.015562067933871885;0.015562110979213402;0.7977354674002856;0.014894025718955413;1.0448500283821558;0.797878645101414
26.217384;1.0444440977375697;0.8333295773869073;0.7978752741552225;-8.25162091991114e-08;-8.516485211350074e-08;10.000027784797075;0.8335012666602964;0.015562070839168692;0.015562110349193485;0.797735342804903;0.01489402602595987;1.0448498258338828;0.7978787523898483
26.227384;1.0444441591022557;0.8333295533821633;0.7978752950972526;-8.250626458269591e-08;-8.515355113323435e-08;10.00002749524164;0.8335014062134567;0.015562073616411223;0.015562109629592211;0.7977352154955287;0.014894026276030318;1.0448496188359564;0.7978788571315842
26.237384;1.044444224889611;0.8333295360596189;0.7978753158289096;-8.249630995423865e-08;-8.514069786364383e-08;10.000027158301517;0.8335015482801419;0.01556207625597919;0.0155621088258697;0.7977350857175538;0.014894026473288663;1.0448494077193742;0.7978789590386227
26.247384;1.0444442950572677;0.8333295252769191;0.797875335689511;-8.248637035429995e-08;-8.51263792581809e-08;10.00002677407971;0.8335016926010087;0.015562078749348366;0.015562107943856143;0.7977349537259808;0.014894026621248314;1.0448491926117867;0.7978790577908084
26.257384;1.0444443694806012;0.8333295206844662;0.7978753540093627;-8.247647098503509e-08;-8.511067957662362e-08;10.000026342770711;0.8335018388883921;0.015562081088126437;0.015562106989020389;0.7977348197579389;0.014894026722045295;1.0448489735210862;0.7978791530118349
26.267384;1.0444444478017547;0.8333295217768588;0.7978753701298813;-8.246663088602128e-08;-8.509367514289751e-08;10.000025864526187;0.8335019868166236;0.015562083264585178;0.015562105965595914;0.7977346840483961;0.014894026775672918;1.0448487504131956;0.7978792442450187
26.277384;1.0444445293992748;0.8333295279686264;0.7978753834382303;-8.245689463614287e-08;-8.507540114275133e-08;10.000025339615169;0.833502136023155;0.015562085271896774;0.015562104876664044;0.7977345468217961;0.014894026780585998;1.0448485232376548;0.7978793309206679
26.287384;1.0444446135093632;0.8333295386363002;0.7978753934052129;-8.244734242155549e-08;-8.505583260709354e-08;10.000024768519403;0.8335022861203895;0.0155620871027607;0.015562103725123004;0.7977344082112529;0.01489402673501628;1.0448482919580273;0.7978794123606978
26.297384;1.0444446993848757;0.8333295531926449;0.7978753995827239;-8.24380567696491e-08;-8.503490117887626e-08;10.000024151277607;0.8335024367297702;0.015562088749461406;0.01556210251408005;0.7977342682205463;0.0148940266372034;1.0448480566499019;0.7978794878640498
26.307384;1.0444447864063058;0.8333295711678608;0.7978754015282623;-8.242912610092156e-08;-8.501253468204013e-08;10.000023486910766;0.833502587511717;0.015562090205895608;0.015562101246437119;0.7977341268214437;0.01489402648504563;1.0448478176099518;0.7978795568194536
26.317384;1.0444448740953154;0.833329592203655;0.7978753987425541;-8.242069446451746e-08;-8.498867770675499e-08;10.000022773868608;0.8335027381551944;0.015562091468281277;0.015562099924951358;0.7977339840880918;0.014894026276536252;1.044847575332506;0.7978796187829392
26.327384;1.0444449620698149;0.8333296159812743;0.7978753906973141;-8.241296337620088e-08;-8.49632834213442e-08;10.000022010610103;0.8335028883364386;0.015562092534405533;0.015562098553415718;0.7977338402477246;0.014894026010386602;1.044847330355735;0.7978796735125422
26.337384;1.0444450500237026;0.8333296421828864;0.797875376933193;-8.240614222025154e-08;-8.49363101903351e-08;10.000021195369166;0.8335030377093101;0.015562093403023152;0.015562097137087593;0.7977336956537355;0.01489402568594083;1.0448470831780596;0.7978797209492202
26.347384;1.0444451377114794;0.833329670484923;0.79787535717538;-8.240042487277792e-08;-8.490773135489528e-08;10.000020325959474;0.8335031859617424;0.015562094073181227;0.015562095681118717;0.7977335507452222;0.014894025303167437;1.0448468343444388;0.7978797611622256
26.357384;1.0444452249857845;0.8333297005226962;0.7978753313634537;-8.239600498057883e-08;-8.487753626595273e-08;10.000019400540802;0.833503332906078;0.015562094543990046;0.01556209418931585;0.7977334060272644;0.014894024863129133;1.0448465845387296;0.7978797943056496
26.367384;1.044445311919969;0.8333297318581131;0.7978752995821018;-8.239308983376544e-08;-8.484571096639181e-08;10.000018418208676;0.8335034785177954;0.015562094815228406;0.015562092664834092;0.7977332620476066;0.01489402436815609;1.0448463345447192;0.7978798205863968
26.377384;1.0444453988091196;0.8333297640019814;0.7978752619805657;-8.239189176289218e-08;-8.481222287161412e-08;10.00001737849205;0.8335036228981946;0.015562094887559483;0.015562091111503118;0.7977331193322866;0.014894023821557295;1.0448460851677224;0.7978798402532532
26.387384;1.044445485994769;0.8333297964897455;0.7978752187233579;-8.239260722061512e-08;-8.477702375651068e-08;10.000016281098507;0.8335037662471304;0.01556209476234937;0.015562089534865951;0.7977329783296474;0.014894023227215851;1.044845837245074;0.7978798536178593
26.397384;1.0444455737345073;0.8333298289726919;0.7978751699874017;-8.2395397937069e-08;-8.474004729723313e-08;10.000015126152574;0.8335039088269348;0.015562094441794683;0.015562087942446177;0.7977328394154349;0.014894022589236935;1.0448455916927135;0.797879861045154
26.407384;1.044445662165978;0.8333298612573701;0.7978751159422691;-8.240038565355828e-08;-8.470120414818211e-08;10.000013913361569;0.8335040508702871;0.01556209392933605;0.01556208634271948;0.797732702896978;0.014894021911728447;1.044845349481278;0.7978798629058887
26.417384;1.0444457512972902;0.8333298932894221;0.7978750566853162;-8.240766911131429e-08;-8.46603907937195e-08;10.000012640929013;0.8335041925363914;0.01556209322968658;0.015562084744063088;0.7977325689895187;0.014894021199356518;1.0448451115746613;0.7978798595479623
26.427384;1.0444458410777042;0.8333299251269597;0.7978749922641668;-8.241733970377862e-08;-8.461749900386291e-08;10.000011306163753;0.8335043339503768;0.01556209234799356;0.015562083154710972;0.7977324378242894;0.014894020458821648;1.0448448788896254;0.7978798512790178
26.437384;1.04444593148553;0.8333299568993164;0.7978749227899358;-8.2429471414037e-08;-8.457242017391888e-08;10.000009907024996;0.8335044752643487;0.015562091289565426;0.01556208158210081;0.7977323094723869;0.014894019699342863;1.0448446522729982;0.7978798383685145
26.447384;1.0444460225078602;0.8333299887471322;0.7978748484833017;-8.244411236975498e-08;-8.452504940548606e-08;10.000008442752781;0.8335046167219574;0.015562090060928976;0.015562080030800054;0.7977321839274323;0.014894018931019683;1.0448444324602886;0.7978798211042716
26.457384;1.044446114103001;0.8333300207875443;0.7978747696335636;-8.246129962802915e-08;-8.447527794927011e-08;10.000006913426793;0.8335047586875134;0.01556208867068753;0.015562078501523278;0.7977320610739294;0.014894018162585369;1.0448442199991184;0.7978797998548864
26.467384;1.0444462062268975;0.8333300531169666;0.7978746865495874;-8.24810669137622e-08;-8.442297417260688e-08;10.000005319817458;0.8335049016002881;0.015562087129189757;0.015562076992892122;0.7977319407061684;0.01489401740027678;1.0448440152040814;0.7978797750435792
26.477384;1.0444462988654024;0.833330085788746;0.7978745995575469;-8.250343095801465e-08;-8.436798421799642e-08;10.000003663984618;0.833505045892497;0.015562085447151779;0.015562075503760273;0.797731822590087;0.01489401664833238;1.0448438181794804;0.7978797470429788
26.487384;1.0444463920592604;0.8333301187731942;0.7978745090541145;-8.2528382243479e-08;-8.431015978740903e-08;10.000001949343819;0.8335051919497248;0.015562083634003207;0.015562074034313294;0.7977317065000423;0.014894015909879522;1.044843628893997;0.7978797161154736
26.497384;1.0444464859284899;0.8333301520018533;0.797874415550897;-8.255588750597766e-08;-8.424938622092867e-08;10.00000017980339;0.8335053401130647;0.015562081697183185;0.015562072586730147;0.7977315922140306;0.01489401518723312;1.0448434472907084;0.7978796824562013
26.507384;1.0444465806570866;0.8333301854746837;0.7978743196767546;-8.258589401502285e-08;-8.418560027409546e-08;9.999998358999989;0.8335054906308083;0.01556207964284461;0.01556207116547258;0.7977314795036066;0.014894014482787774;1.044843273327777;0.7978796462640234
26.517384;1.0444466764353812;0.8333302193074292;0.7978742221209568;-8.261833225357928e-08;-8.411879281339739e-08;9.999996490121047;0.833505643535725;0.015562077477298097;0.015562069776545387;0.7977313681505592;0.014894013799996305;1.0448431069182291;0.7978796077553314
