time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
26.527384;1.0444467734265093;0.8333302536954066;0.7978741235198712;-8.265310596625296e-08;-8.404898712757975e-08;9.999994575793744;0.8335057985635737;0.015562075207889893;0.015562068426700236;0.7977312579825605;0.01489401314278474;1.044842947909248;0.7978795671494877
26.537384;1.0444468717918902;0.8333302888509893;0.7978740244033105;-8.269007418880415e-08;-8.397621572289169e-08;9.999992617196106;0.8335059552360956;0.015562072842488202;0.015562067123891299;0.797731148875895;0.014894012514334122;1.0448427961482152;0.7978795246909248
26.547384;1.0444469717369675;0.8333303249298643;0.7978739252479347;-8.272905351422757e-08;-8.390052794807991e-08;9.999990613038419;0.8335061130406337;0.015562070388570355;0.015562065877957075;0.7977310407428649;0.014894011916651958;1.044842651549855;0.7978794806735245
26.557384;1.0444470735575098;0.8333303619578338;0.7978738265437579;-8.276984772394918e-08;-8.382201469487901e-08;9.999988560147877;0.8335062715247312;0.015562067853302552;0.015562064699791415;0.797730933572429;0.01489401135109828;1.0448425141150994;0.7978794354622849
26.567384;1.0444471776455766;0.8333303998384782;0.7978737288073099;-8.281229151669186e-08;-8.374081619418031e-08;9.999986455175556;0.8335064302962801;0.015562065244312395;0.01556206359996446;0.7977308274672498;0.01489401081866875;1.0448423839068977;0.7978793895144701
26.577384;1.0444472843931216;0.8333304384295499;0.7978736325652375;-8.285627945284112e-08;-8.365709814407292e-08;9.99998429543621;0.8335065890447221;0.015562062570051589;0.015562062588567223;0.7977307225903673;0.014894010319130522;1.0448422609665835;0.7978793432881869
26.587384;1.0444473940772117;0.8333304775664171;0.7978735383796319;-8.290174071723332e-08;-8.357101150743379e-08;9.999982078734478;0.8335067475788972;0.015562059839372902;0.015562061675723741;0.79773061906778;0.014894009850850534;1.0448421451878809;0.7978792970908816
26.597384;1.0444475068627443;0.833330517045335;0.7978734469071829;-8.294858524916516e-08;-8.348268281331638e-08;9.999979803091799;0.833506905808958;0.015562057060843662;0.0155620608710447;0.7977305169134533;0.014894009412406711;1.0448420362691566;0.7978792510836757
26.607384;1.0444476228982797;0.8333305566507453;0.7978733588980506;-8.29966847520216e-08;-8.339224140086422e-08;9.999977466369073;0.8335070636928674;0.015562054242658564;0.015562060182061388;0.7977304160386085;0.014894009003607149;1.0448419337884798;0.7978792054142212
26.617384;1.0444477423599954;0.8333305962112639;0.7978732751195322;-8.304588294984226e-08;-8.329984454869673e-08;9.99997506616934;0.8335072211943133;0.015562051392891374;0.015562059613285766;0.7977303163717037;0.014894008624648503;1.0448418372877097;0.797879160267534
26.627384;1.0444478653665636;0.8333306356377346;0.7978731962791319;-8.309600871265457e-08;-8.320569712554283e-08;9.99997260072245;0.833507378244205;0.015562048518816542;0.015562059166283223;0.7977302179291053;0.014894008274978282;1.0448417463162423;0.7978791158047461
26.637384;1.0444479918675793;0.8333306749166381;0.7978731229824448;-8.314690190380486e-08;-8.311006215418143e-08;9.999970069679902;0.8335075347124061;0.01556204562582231;0.01556205884002909;0.7977301207588048;0.014894007953106263;1.0448416604961457;0.7978790721114352
26.647384;1.0444481216396273;0.8333307140479282;0.7978730557138591;-8.31984465109102e-08;-8.30132323711464e-08;9.999967473452617;0.8335076904042157;0.015562042717355952;0.015562058631388086;0.797730024917432;0.01489400765705321;1.0448415795663393;0.797879029168748
26.657384;1.044448254351752;0.8333307529542385;0.7978729948449858;-8.32505840591385e-08;-8.291547944808812e-08;9.99996481210916;0.8335078450722782;0.01556203979541806;0.01556205853641792;0.797729930499825;0.014894007384338031;1.0448415033065777;0.7978789868422091
26.667384;1.0444483896114027;0.8333307914302691;0.7978729406419803;-8.330329526577828e-08;-8.281703494205221e-08;9.999962085482256;0.8335079984585747;0.01556203686077657;0.015562058552787916;0.7977298376109515;0.01489400713202866;1.044841431390071;0.7978789449515674
26.677384;1.044448526991466;0.833330829167402;0.7978728932507875;-8.335656405245589e-08;-8.271810419233846e-08;9.999959293827947;0.8335081503300513;0.015562033913343674;0.015562058680784535;0.7977297463376707;0.014894006897997329;1.0448413633204106;0.7978789033465178
26.687384;1.0444486660290853;0.8333308658053079;0.7978728527368446;-8.341035467185906e-08;-8.261886750110162e-08;9.9999564378174;0.8335083004419619;0.015562030953117898;0.015562058920933004;0.7977296568099828;0.014894006681771025;1.0448412985037756;0.7978788618926168
26.697384;1.044448806210214;0.8333309009660838;0.7978728191649811;-8.346461653807527e-08;-8.251946228193544e-08;9.999953518243073;0.833508448504573;0.015562027981225164;0.015562059271053443;0.7977295692753312;0.01489400648367776;1.044841236350737;0.7978788204365568
26.707384;1.0444489470440212;0.8333309342883651;0.7978727926124417;-8.351930445913361e-08;-8.241997839838053e-08;9.999950535902864;0.8335085942379449;0.01556202500067803;0.015562059725455468;0.7977294840803966;0.014894006303724745;1.044841176329582;0.7978787788089948
26.717384;1.0444490882271378;0.8333309654846696;0.7978727731284663;-8.357440314774646e-08;-8.232047138316515e-08;9.999947491495455;0.8335087374389355;0.015562022016544344;0.015562060275833341;0.7977294015914473;0.014894006141297335;1.0448411179764694;0.797878736874207
26.727384;1.0444492296867836;0.8333309943851128;0.7978727607022164;-8.362994993867092e-08;-8.222096770099109e-08;9.99994438553996;0.8335088779678125;0.015562019034930239;0.01556206091348883;0.7977293221181649;0.014894005995707393;1.0448410608819334;0.7978786945983427
26.737384;1.0444493714471743;0.8333310209194471;0.7978727552842207;-8.368603828723929e-08;-8.212145493080046e-08;9.999941218385478;0.833509015694451;0.015562016061452152;0.015562061632364278;0.7977292458580796;0.0148940058672691;1.0448410046641607;0.7978786520309858
26.747384;1.0444495135440628;0.8333310450627031;0.7978727568643487;-8.374278394588462e-08;-8.202187704542161e-08;9.999937990538818;0.8335091505152835;0.015562013100777268;0.015562062430749585;0.7977291729082724;0.014894005757895566;1.0448409489497583;0.7978786092326501
26.757384;1.0444496560424437;0.8333310667976724;0.7978727655042209;-8.380027107650697e-08;-8.192215044020323e-08;9.999934703298303;0.8335092824469297;0.015562010156726798;0.015562063310373627;0.7977291033313498;0.014894005670632001;1.044840893383118;0.7978785662830358
26.767384;1.044449799076964;0.8333310861231616;0.7978727812839949;-8.385852071097562e-08;-8.182218649725632e-08;9.999931358925354;0.8335094116696994;0.015562007231459136;0.01556206427419876;0.7977290371811694;0.014894005608499936;1.0448408376441036;0.7978785233485493
26.777384;1.0444499429079723;0.8333311030801777;0.7978728042464482;-8.391748830713626e-08;-8.172189885592828e-08;9.99992796060283;0.833509538463166;0.015562004325139956;0.015562065324384661;0.7977289744975875;0.014894005573813936;1.0448407814656169;0.7978784807110045
26.787384;1.0444500879251915;0.8333311177129094;0.7978728343650863;-8.397707147388804e-08;-8.16212100367864e-08;9.999924513075172;0.8335096631333943;0.015562001437499305;0.015562066460678817;0.797728915305301;0.014894005568932119;1.0448407246653166;0.7978784387049264
26.797384;1.0444502345805298;0.8333311299844266;0.7978728715102158;-8.403712080101084e-08;-8.152006490204232e-08;9.999921023245943;0.833509785997028;0.015561998568960797;0.015562067679772989;0.7977288595617464;0.014894005597223358;1.0448406671685226;0.7978783976094772
26.807384;1.0444503833053222;0.8333311397548596;0.7978729154490145;-8.409744987046184e-08;-8.141842913762356e-08;9.999917499625662;0.8335099073807932;0.015561995719526562;0.015562068976599962;0.7977288070832573;0.014894005662630681;1.0448406089712594;0.7978783576269566
26.817384;1.0444505344320363;0.8333311468340195;0.7978729658996494;-8.415784915104105e-08;-8.13162813504244e-08;9.999913950947182;0.833510027620311;0.015561992886960918;0.015562070346829058;0.7977287575661715;0.014894005768384419;1.0448405500877005;0.7978783189663287
26.827384;1.044450688160451;0.8333311510623648;0.7978730225645114;-8.421810084769153e-08;-8.121361557644113e-08;9.999910385109434;0.8335101470425136;0.015561990066540498;0.01556207178770298;0.7977287106848814;0.014894005916308628;1.044840490578559;0.7978782819158082
26.837384;1.044450844588379;0.8333311523814381;0.7978730851146882;-8.427797925836049e-08;-8.111044887315363e-08;9.999906808998672;0.8335102658896907;0.015561987252631542;0.015562073296805548;0.797728666154274;0.014894006107231612;1.044840430558892;0.7978782468203982
26.847384;1.0444510037597192;0.8333311508589303;0.7978731532195786;-8.433724445559849e-08;-8.100682375247508e-08;9.999903228904124;0.8335103842434411;0.015561984440102023;0.015562074871713204;0.7977286237640842;0.014894006341819645;1.0448403700784186;0.797878213983239
26.857384;1.0444511656565794;0.8333311466698138;0.7978732266258414;-8.439563936913709e-08;-8.090279248774633e-08;9.999899650938397;0.8335105020263983;0.015561981624102444;0.015562076510508093;0.7977285834408135;0.014894006620880739;1.044840309057842;0.7978781835890032
26.867384;1.0444513301548264;0.8333311400544503;0.7978733051274001;-8.445289619636679e-08;-8.079840034176959e-08;9.999896080968673;0.8335106190453311;0.015561978799077588;0.01556207821129807;0.7977285452521625;0.014894006944910186;1.0448402474094762;0.7978781556947238
26.877384;1.0444514970451528;0.8333311312844519;0.7978733884329744;-8.450876224892564e-08;-8.069368893686513e-08;9.9998925243021;0.833510735071818;0.015561975958891047;0.015562079972357234;0.797728509272927;0.01489400731357575;1.0448401851628857;0.797878130244565
26.887384;1.0444516660712342;0.8333311206498434;0.7978734761204163;-8.456302127029145e-08;-8.058869101483406e-08;9.999888985335339;0.8335108499642235;0.015561973098144248;0.015562081793562901;0.7977284754493705;0.014894007725831928;1.0448401224332549;0.7978781071149089
26.897384;1.044451836907775;0.8333311084344899;0.7978735676884363;-8.461549221960967e-08;-8.048341298728675e-08;9.999885467283168;0.833510963687548;0.015561970212420171;0.015562083676781899;0.7977284436333718;0.01489400818070246;1.0448400593016611;0.7978780862111124
26.907384;1.0444520091543852;0.8333310948856608;0.7978736626037788;-8.466602961248448e-08;-8.037784768672931e-08;9.999881972424935;0.8335110761835229;0.015561967297519842;0.0155620856245862;0.7977284137266155;0.014894008678272877;1.0448399957618941;0.7978780675325686
26.917384;1.0444521823698927;0.833331080230555;0.7978737603335782;-8.471453062358985e-08;-8.027201393446338e-08;9.999878502540973;0.8335111872863035;0.015561964350174304;0.01556208763883747;0.7977283857688825;0.014894009219633103;1.0448399317668933;0.7978780511366749
26.927384;1.044452356124638;0.8333310647407647;0.7978738603904778;-8.476092831260634e-08;-8.016598209563001e-08;9.999875059242136;0.8335112967915621;0.015561961369001448;0.015562089720022843;0.7977283599108935;0.014894009805477637;1.0448398673240817;0.7978780370629599
26.937384;1.0444525300450702;0.8333310487806836;0.7978739623939474;-8.480516010109358e-08;-8.005986558024124e-08;9.999871644232796;0.8335114045401298;0.015561958353313372;0.015562091866368958;0.7977283363200239;0.014894010435477284;1.044839802633784;0.7978780252933109
26.947384;1.044452703775188;0.8333310327839607;0.7978740660896136;-8.484712682504252e-08;-7.995378866249769e-08;9.99986825900916;0.8335115104001275;0.015561955301418422;0.015562094072601012;0.7977283151327765;0.014894011110032504;1.04483973818753;0.7978780157524588
26.957384;1.04445287686707;0.8333310171844823;0.7978741712909512;-8.488667754541973e-08;-7.984786661682213e-08;9.999864904074613;0.8335116141977509;0.015561952210533114;0.015562096330712746;0.7977282965003734;0.01489401183258883;1.0448396747055488;0.797878008321386
26.967384;1.0444530487071157;0.833331002351935;0.7978742777976984;-8.492362735081578e-08;-7.974221965579096e-08;9.999861578603888;0.833511715681933;0.015561949077848684;0.01556209863283695;0.7977282806276007;0.014894012609419499;1.0448396129725082;0.7978780028439943
26.977384;1.044453218576027;0.8333309885360878;0.7978743853405238;-8.495778662546636e-08;-7.963698809825755e-08;9.999858281268464;0.8335118145569423;0.015561945901290461;0.015562100973183671;0.7977282677530803;0.014894013447097123;1.0448395536805957;0.797877999142996
26.987384;1.0444533858046023;0.8333309758402795;0.7978744935605673;-8.498898674737237e-08;-7.953231312439175e-08;9.999855011810928;0.8335119105446726;0.015561942679945377;0.015562103348275704;0.797728258115605;0.014894014350721928;1.0448394973042925;0.7978779970634111
26.997384;1.0444535498567384;0.8333309642466952;0.7978746020245079;-8.501709584269673e-08;-7.942831311504632e-08;9.99985177180616;0.8335120034200814;0.015561939415174551;0.015562105756341569;0.7977282519359583;0.014894015324242397;1.0448394440491142;0.7978779965206467
27.007384;1.0444537103038594;0.8333309536328609;0.7978747103128567;-8.504203746331435e-08;-7.93250992334757e-08;9.999848564041251;0.8335120930298643;0.015561936111561361;0.015562108195665421;0.7977282494198192;0.01489401637103566;1.0448393938918643;0.7978779975048984
27.017384;1.0444538667946806;0.8333309437387755;0.7978748181654368;-8.506382154041867e-08;-7.922279535230663e-08;9.999845391699798;0.8335121792978871;0.015561932776551346;0.015562110662770445;0.7977282507376972;0.014894017493274288;1.044839346677082;0.7978780000145019
27.027384;1.0444540190396094;0.8333309341949182;0.797874925543268;-8.508255147804738e-08;-7.912151464288691e-08;9.999842258306538;0.8335122621835711;0.015561929419519952;0.015562113152092725;0.7977282559914596;0.014894018691312351;1.0448393022695297;0.7978780039556456
27.037384;1.0444541668052223;0.833330924642964;0.7978750325669524;-8.509838845482468e-08;-7.902133208961859e-08;9.999839168016527;0.8335123416240513;0.015561926050898144;0.015562115657204141;0.7977282652765153;0.014894019963886581;1.0448392606768409;0.7978780090755189
27.047384;1.0444543099434136;0.8333309148068311;0.7978751394166277;-8.511151621101354e-08;-7.892229337609078e-08;9.999836124717733;0.833512417502018;0.015561922681460318;0.015562118172534946;0.7977282787837336;0.014894021308321327;1.0448392220115112;0.797878014974897
27.057384;1.0444544483746538;0.8333309044724917;0.7978752462132739;-8.512212927654337e-08;-7.882442870291724e-08;9.999833130033384;0.8335124896011139;0.01556191932184651;0.015562120694235597;0.7977282967809061;0.014894022720924228;1.0448391863670463;0.7978780211561523
27.067384;1.0444545820260152;0.8333308933939038;0.7978753529201418;-8.513042783740317e-08;-7.872774562049118e-08;9.999830182986557;0.8335125575819755;0.015561915981992396;0.015562123219726942;0.7977283195200296;0.014894024197693555;1.0448391537627493;0.7978780269998906
27.077384;1.044454710865865;0.8333308811388918;0.7978754593483567;-8.513661233483079e-08;-7.863221703349382e-08;9.999827282047846;0.8335126210805496;0.01556191267062826;0.0155621257467884;0.7977283471579373;0.01489402573502168;1.044839124176075;0.7978780317155248
27.087384;1.0444548349506662;0.8333308670063491;0.7978755652426478;-8.514087158542066e-08;-7.853778209144878e-08;9.999824426605299;0.8335126798489478;0.015561909394673128;0.015562128272882503;0.7977283796874896;0.014894027330686049;1.0448390975714075;0.7978780343920046
27.097384;1.0444549543302972;0.8333308500969829;0.7978756703308737;-8.514336981852223e-08;-7.844436445304487e-08;9.999821616274346;0.8335127338077447;0.015561906158234893;0.01556213079514957;0.7977284169459601;0.014894028983894402;1.0448390738679487;0.7978780341018553
27.107384;1.0444550689415677;0.8333308294634216;0.7978757742521008;-8.51442533455765e-08;-7.835190614373143e-08;9.999818850397835;0.8335127830350092;0.015561902963146822;0.01556213331089065;0.7977284587335746;0.014894030693284335;1.0448390529284581;0.7978780299378404
27.117384;1.0444551786081595;0.8333308042264713;0.7978758764452281;-8.514366491585776e-08;-7.826039746430512e-08;9.999816129239962;0.8335128277476975;0.015561899811710488;0.015562135817819988;0.7977285049292924;0.014894032454487399;1.044839034613907;0.7978780210092815
27.127384;1.0444552830672773;0.833330773554837;0.7978759761652786;-8.514175104713314e-08;-7.816987231320734e-08;9.999813454697705;0.8335128683001863;0.01556189670902166;0.015562138313707934;0.7977285555055614;0.01489403425918783;1.0448390188049428;0.7978780064801392
27.137384;1.044455382014417;0.833330736541986;0.7978760726055071;-8.513866834244029e-08;-7.808037651949523e-08;9.999810829342495;0.8335129051809103;0.015561893663803221;0.01556214079567107;0.7977286104746748;0.014894036096427365;1.044839005374788;0.7978779856062632
27.147384;1.044455475178932;0.8333306921941472;0.797876165001225;-8.51345704969017e-08;-7.799194364178021e-08;9.999808255562485;0.8335129389670823;0.015561890688198157;0.015562143259810481;0.7977286698264111;0.014894037955041562;1.0448389942031495;0.7978779577416556
27.157384;1.0444555623328688;0.833330639595351;0.797876252684201;-8.512958093451772e-08;-7.790457826415494e-08;9.999805735707257;0.8335129702618232;0.01556188779591014;0.015562145700993;0.7977287334810116;0.014894039824773261;1.0448389852032076;0.7978779223601262
27.167384;1.0444556432460532;0.833330578056091;0.7978763350966569;-8.512378705469049e-08;-7.78182475752675e-08;9.999803272212597;0.8335129996520207;0.015561884999558294;0.01556214811223511;0.7977288012973434;0.014894041696108234;1.0448389783044771;0.7978778790763673
27.177384;1.0444557176489728;0.8333305070974037;0.797876411775818;-8.5117250154116e-08;-7.773291165239896e-08;9.999800867389714;0.8335130276930821;0.015561882309672878;0.015562150484565301;0.7977288730996738;0.014894043560205327;1.0448389734436077;0.7978778276340829
27.187384;1.0444557852032246;0.8333304263333384;0.7978764823127761;-8.511002133747862e-08;-7.764856970733728e-08;9.99979852349584;0.8335130548919016;0.0155618797351651;0.015562152808960597;0.7977289486564857;0.014894045408523314;1.044838970569803;0.7978777678820259
27.197384;1.0444558455408173;0.8333303354113814;0.7978765463198277;-8.51021602763323e-08;-7.756526187429912e-08;9.999796242884946;0.8335130816616824;0.01556187728320539;0.015562155079623318;0.7977290276828064;0.014894047232713255;1.0448389696154934;0.7978776997625807
27.207384;1.0444558983468157;0.8333302340600018;0.7978766034582625;-8.509373395436209e-08;-7.748303397900115e-08;9.999794027728845;0.8335131082951093;0.015561874959067601;0.015562157295012627;0.7977291099052701;0.014894049025418812;1.0448389704728935;0.7978776233097455
27.217384;1.0444559433873457;0.8333301221530635;0.7978766534827929;-8.508480256209767e-08;-7.740190839906084e-08;9.999791879575229;0.8335131350059477;0.015561872767632129;0.015562159455126314;0.7977291950950183;0.01489405078015875;1.0448389730120562;0.797877538658928
27.227384;1.0444559804958526;0.8333299996938294;0.7978766962414009;-8.507541652303284e-08;-7.732187614757534e-08;9.999789799143722;0.8335131619954099;0.0155618707146356;0.015562161558120914;0.7977292830278426;0.014894052489749949;1.0448389770851756;0.7978774460654477
27.237384;1.0444560095150663;0.8333298667110288;0.7978767316570712;-8.506562277542742e-08;-7.724291324685489e-08;9.99978778629394;0.8335131894666264;0.01556186880555858;0.015562163599665255;0.7977293734449259;0.014894054145742661;1.0448389825406939;0.7978773458974785
27.247384;1.0444560302213661;0.8333297231865932;0.7978767597183084;-8.505546434520401e-08;-7.716501269744326e-08;9.99978584015762;0.8335132176007557;0.015561867044658804;0.015562165573906736;0.7977294660944746;0.014894055740170713;1.0448389892854169;0.7978772385908377
27.257384;1.0444560423436273;0.8333295691289687;0.79787678047105;-8.504496431757872e-08;-7.708820950390645e-08;9.999783959572088;0.8335132465656111;0.015561865436277675;0.015562167473562316;0.7977295608253872;0.014894057267323133;1.0448389972946812;0.797877124584395
27.267384;1.044456045649491;0.8333294046957203;0.7978767940439528;-8.503411526329052e-08;-7.70125859084916e-08;9.999782143240976;0.8335132765439447;0.015561863985923994;0.0155621692900133;0.7977296576254954;0.014894058723220617;1.0448390065811337;0.797877004280779
27.277384;1.0444560400047733;0.8333292302040279;0.797876800718975;-8.502289408467402e-08;-7.693826817515061e-08;9.999780389214209;0.833513307707605;0.0155618626991476;0.015562171014023933;0.7977297565855797;0.014894060103580548;1.0448390172450301;0.7978768780590092
27.287384;1.0444560254066004;0.8333290460773868;0.7978768009638301;-8.501127590922228e-08;-7.686542641228945e-08;9.999778694637161;0.8335133401492776;0.015561861580589564;0.015562172636007569;0.7977298578700862;0.014894061402886944;1.0448390295613383;0.7978767462868446
27.297384;1.0444560019894618;0.8333288528169029;0.7978767953672415;-8.499921950148769e-08;-7.679426711408435e-08;9.999777056116667;0.8335133738398389;0.015561860635143095;0.01556217414563224;0.7977299617079471;0.014894062615579308;1.044839043981282;0.7978766093018187
27.307384;1.0444559699675235;0.833328650937874;0.7978767845349213;-8.498664745293987e-08;-7.672501075490942e-08;9.999775469783792;0.8335134086222015;0.015561859868472607;0.015562175531434977;0.7977300683461157;0.014894063737066865;1.044839061021001;0.7978764674012823
27.317384;1.0444559295416338;0.8333284408840991;0.7978767690401112;-8.49734579795467e-08;-7.665786468525079e-08;9.999773931041362;0.8335134442361424;0.015561859284450223;0.01556217678177154;0.7977301779741354;0.01489406476310838;1.0448390811260395;0.7978763208596028
27.327384;1.0444558808562618;0.8333282230305206;0.7978767494263415;-8.495955743017379e-08;-7.659300909426662e-08;9.999772434750202;0.8335134803738503;0.015561858882154283;0.015562177886735409;0.7977302906615099;0.014894065688888476;1.0448391046423045;0.7978761699436705
27.337384;1.044455823975891;0.833327997756662;0.7978767262070112;-8.494486977103805e-08;-7.653058567101203e-08;9.999770975878498;0.8335135167142661;0.01556185865579669;0.015562178838602498;0.7977304063179531;0.014894066508893227;1.0448391319103298;0.7978760148941795
27.347384;1.0444557588404133;0.8333277655204665;0.7978766998747794;-8.492931723326482e-08;-7.647067041686628e-08;9.999769550115326;0.8335135529025971;0.015561858597481175;0.015562179630530677;0.7977305246784537;0.014894067218213616;1.0448391633365737;0.7978758558773871
27.357384;1.0444556852869324;0.8333275268905023;0.7978766709255453;-8.491281269470704e-08;-7.641327003653109e-08;9.999768154158629;0.8335135885457245;0.015561858700531561;0.015562180255776329;0.7977306453407692;0.014894067814487532;1.0448391993450477;0.7978756929357804
27.367384;1.0444556031044112;0.8333272824773319;0.7978766398633448;-8.48952757348824e-08;-7.635835758577451e-08;9.99976678577056;0.8335136232681809;0.01556185896090572;0.015562180708537755;0.7977307678653026;0.014894068298445876;1.0448392403303388;0.7978755259780805
27.377384;1.0444555120221513;0.8333270328347157;0.7978766071954052;-8.487663693462686e-08;-7.630589127149752e-08;9.999765443622824;0.8335136567705048;0.015561859376262015;0.015562180985155102;0.7977308918199503;0.01489406867358848;1.0448392866892198;0.7978753548596915
27.387384;1.0444554117024922;0.8333267784710345;0.797876573423768;-8.48568139775493e-08;-7.625581265486342e-08;9.999764126826868;0.8335136888670889;0.015561859944408254;0.015562181083945246;0.7977310167128815;0.014894068945946207;1.0448393388348682;0.7978751795070252
27.397384;1.0444553018154759;0.8333265199315443;0.7978765390021695;-8.483568867529911e-08;-7.620806118998917e-08;9.999762834761814;0.833513719510117;0.015561860662318325;0.015562181003398899;0.7977311419619798;0.014894069122948009;1.044839397147193;0.7978749999619937
27.407384;1.04445518214461;0.8333262578242457;0.7978765042718389;-8.481311872399212e-08;-7.616259139876764e-08;9.999761567676009;0.8335137487606187;0.015561861526231837;0.015562180740509798;0.7977312669539465;0.014894069211738048;1.0448394618903196;0.7978748163408895
27.417384;1.0444550526216387;0.833325992778928;0.7978764694351524;-8.478897428664085e-08;-7.61193749594943e-08;9.999760327105635;0.8335137767334959;0.015561862532645706;0.015562180291255192;0.7977313911076972;0.014894069218002787;1.0448395331790312;0.7978746288028662
27.427384;1.0444549133019712;0.8333257254109503;0.797876434575618;-8.476316430927363e-08;-7.607839265587793e-08;9.999759115220494;0.8335138036058626;0.015561863678828867;0.01556217965266405;0.7977315139109855;0.014894069145543455;1.0448396110759752;0.7978744375596869
27.437384;1.04445476440352;0.8333254563140847;0.7978763997259648;-8.47356444704666e-08;-7.603962682102645e-08;9.9997579337603;0.8335138296483905;0.015561864962648669;0.015562178824686457;0.7977316349063612;0.01489406899692641;1.0448396956803976;0.7978742428646238
27.447384;1.044454606380078;0.8333251860586509;0.7978763649624987;-8.470641563548689e-08;-7.60030638559146e-08;9.999756783967882;0.8335138551614708;0.015561866382267408;0.015562177811131391;0.7977317536362679;0.014894068774485555;1.044839787029248;0.7978740449565236
27.457384;1.0444544399298235;0.8333249151990845;0.7978763303993112;-8.467551944241858e-08;-7.596869122608871e-08;9.999755667588682;0.8335138803617641;0.015561867935356695;0.015562176619422266;0.7977318696355322;0.014894068480026027;1.0448398849534153;0.7978738440419316
27.467384;1.0444542659560463;0.8333246442947383;0.7978762960853378;-8.464303332327718e-08;-7.593648809317358e-08;9.999754587555355;0.8335139053533572;0.01556186961811843;0.015562175259614982;0.7977319825007813;0.01489406811315169;1.044839989095858;0.7978736403307142
27.477384;1.0444540854735265;0.8333243739170856;0.7978762619739208;-8.460905572837996e-08;-7.590643518001565e-08;9.999753547778111;0.8335139301601091;0.015561871425318362;0.015562173743590068;0.7977320919414848;0.014894067670551321;1.0448400990477738;0.7978734340623377
27.487384;1.0444538994851174;0.8333241046644424;0.7978762279818679;-8.457368860034047e-08;-7.58785302833231e-08;9.999752552530683;0.8335139547219117;0.015561873351559397;0.01556217208405449;0.7977321977622167;0.014894067147618597;1.0448402144638473;0.797873225513797
27.497384;1.0444537089193404;0.8333238372093783;0.7978761940370549;-8.453703042089995e-08;-7.585278090677948e-08;9.999751606025585;0.8335139788599573;0.015561875392167324;0.015562170292673767;0.7977322998620249;0.014894066540236752;1.0448403350934476;0.7978730149510953
27.507384;1.0444535146481642;0.8333235723305518;0.7978761600915445;-8.44991705659126e-08;-7.582917987970851e-08;9.99975071235794;0.833514002286428;0.015561877542791572;0.01556216837844475;0.797732398239845;0.01489406584509668;1.0448404607400437;0.7978728025282469
27.517384;1.0444533175478792;0.833323310876185;0.7978761261148404;-8.446019416896414e-08;-7.580768640869677e-08;9.999749875461786;0.8335140246819077;0.015561879798966338;0.015562166347664746;0.797732492903347;0.014894065059699493;1.0448405911863679;0.7978725882793862
27.527384;1.044453118501635;0.8333230536377709;0.7978760920931119;-8.442019991649126e-08;-7.578823476632125e-08;9.999749099247682;0.8335140457475073;0.015561882155833196;0.015562164204919897;0.7977325837558163;0.014894064182275778;1.044840726146155;0.7978723722339455
27.537384;1.0444529183360427;0.8333228012140097;0.7978760580638392;-8.437929272428786e-08;-7.577075990855914e-08;9.99974838839324;0.8335140652135105;0.015561884607582274;0.015562161953763533;0.7977326705843302;0.014894063210890693;1.0448408652693826;0.7978721545150286
27.547384;1.0444527178381429;0.8333225540145356;0.7978760241507585;-8.43375617069473e-08;-7.575520586731032e-08;9.999747748805536;0.8335140828774446;0.015561887147514024;0.015562159597085266;0.7977327531197643;0.014894062142948831;1.0448410081245103;0.7978719353889787
27.557384;1.0444525178033637;0.8333223123847853;0.79787599054225;-8.429509709648025e-08;-7.5741515807997e-08;9.999747186350945;0.8335140986048998;0.015561889768535585;0.015562157137716342;0.7977328310969733;0.014894060976078587;1.0448411541705966;0.7978717152956176
27.567384;1.044452318965695;0.8333220766939555;0.7978759574282682;-8.425202154436977e-08;-7.572961827887692e-08;9.999746705125345;0.8335141122664758;0.015561892463607544;0.015562154578902334;0.7977329042868415;0.014894059708722358;1.0448413028256276;0.797871494824148
27.577384;1.0444521218822578;0.8333218473168018;0.797875924959963;-8.420847047267365e-08;-7.571941918474376e-08;9.999746307366244;0.8335141237316699;0.015561895226691824;0.01556215192466103;0.797732972514237;0.014894058338965371;1.0448414535689026;0.7978712746488852
27.587384;1.0444519268928174;0.8333216245660416;0.7978758932575427;-8.416454419644972e-08;-7.571080909468477e-08;9.999745994105204;0.8335141329070963;0.015561898052952144;0.015562149180601429;0.7977330357083169;0.014894056862693334;1.044841605981888;0.7978710554563766
27.597384;1.0444517341887345;0.8333214086723076;0.7978758624244364;-8.412029730908015e-08;-7.570367187351293e-08;9.999745765302036;0.8335141397236463;0.015561900937288499;0.015562146354125226;0.7977330939645627;0.014894055273256478;1.0448417597336688;0.7978708379015513
27.607384;1.0444515439603441;0.8333211998122039;0.7978758325232373;-8.407575656365244e-08;-7.569787776849833e-08;9.999745620111597;0.8335141440864161;0.015561903872860171;0.015562143453037622;0.7977331475194911;0.014894053562775504;1.0448419145183612;0.7978706226351727
27.617384;1.0444513565230462;0.8333209980776735;0.797875803542038;-8.403092509910588e-08;-7.569328858266577e-08;9.999745557276832;0.8335141458207523;0.015561906850897077;0.015562140484619322;0.7977331966393418;0.014894051723048928;1.0448420699995948;0.7978704103421662
27.627384;1.0444511723393675;0.8333208034013659;0.7978757754172363;-8.398579021366127e-08;-7.568978951797412e-08;9.999745575161201;0.8335141446529983;0.015561909862077247;0.015562137456429415;0.79773324153654;0.014894049745514951;1.044842225800996;0.7978702017351117
27.637384;1.044450991943868;0.8333206155623166;0.7978757481042063;-8.394035586792495e-08;-7.568729870935892e-08;9.999745671854397;0.8335141402490409;0.015561912898445647;0.01556213437696751;0.797733282345757;0.01489404762149559;1.0448423815238626;0.7978699975395865
27.647384;1.0444508158474017;0.833320434279874;0.7978757216241279;-8.38946644622174e-08;-7.56857467756172e-08;9.99974584574673;0.8335141322592756;0.01556191595418492;0.0155621312555122;0.7977333191068335;0.014894045343191328;1.0448425367909384;0.7978697984876026
27.657384;1.0444506444673303;0.8333202593305014;0.7978756960554764;-8.384878115365985e-08;-7.568507670914128e-08;9.999746096605232;0.833514120365475;0.015561919025409193;0.015562128102074272;0.7977333517627206;0.014894042904730247;1.044842691280359;0.797869605269334
27.667384;1.0444504780869044;0.8333200905907412;0.7978756714832608;-8.380275784497816e-08;-7.568525937687301e-08;9.999746426454847;0.8335141043384456;0.015561922109615978;0.015562124927022325;0.7977333802236843;0.014894040302389971;1.0448428447353022;0.7978694184429136
27.677384;1.0444503168411974;0.8333199279264613;0.7978756479370306;-8.375660512204544e-08;-7.568628737928633e-08;9.999746839014845;0.8335140840664448;0.015561925204833894;0.015562121740002788;0.7977334044565757;0.014894037534514645;1.0448429969785378;0.7978692383828989
27.687384;1.0444501607363856;0.8333197710716006;0.7978756253602473;-8.371029491041676e-08;-7.56881502883817e-08;9.999747338051183;0.8335140595553305;0.015561928308742468;0.015562118549321264;0.7977334245039299;0.014894034602444303;1.0448431479097535;0.7978690652958332
27.697384;1.0444500096853209;0.8333196196626274;0.7978756036062538;-8.366380100397706e-08;-7.5690821833688e-08;9.999747926184984;0.8335140309129376;0.015561931417651245;0.015562115362206318;0.7977334404436279;0.014894031511434943;1.0448432974306876;0.7978688992681212
27.707384;1.044449863491253;0.8333194733414265;0.797875582435917;-8.361713854049919e-08;-7.569427129310825e-08;9.999748604640898;0.8335139983041533;0.015561934525665535;0.015562112185016741;0.7977334523559029;0.014894028269721252;1.044843445308862;0.7978687403077069
27.717384;1.0444497218319626;0.8333193318278117;0.7978755615282983;-8.357035681809713e-08;-7.569848099746638e-08;9.999749373667107;0.8335139619016991;0.015561937624790318;0.01556210902285714;0.7977334603455862;0.014894024887262311;1.044843591152286;0.7978685883659901
27.727384;1.0444495843215214;0.8333191949602812;0.7978755404958348;-8.3523514784695e-08;-7.570346216916784e-08;9.999750233182718;0.8335139218862602;0.015561940705621712;0.015562105878977892;0.7977334646529559;0.014894021375870582;1.0448437345839716;0.7978684433733878
27.737384;1.0444494505370827;0.8333190626841639;0.7978755189065834;-8.347668348278908e-08;-7.570927104991189e-08;9.999751183234013;0.8335138784705348;0.015561943758102902;0.01556210275531089;0.7977334657402837;0.014894017749303046;1.0448438754028742;0.7978683052802985
27.747384;1.0444493199882998;0.8333189350157595;0.7978754963276005;-8.342995961252999e-08;-7.571601237217636e-08;9.999752224258716;0.833513831891509;0.015561946772267892;0.01556209965470235;0.7977334642001989;0.014894014022717186;1.0448440135796437;0.7978681740452875
27.757384;1.0444491921499703;0.8333188120210866;0.7978754723390251;-8.338346532542711e-08;-7.572382427629036e-08;9.999753357031418;0.8335137824046437;0.015561949738561244;0.015562096582621355;0.797733460567091;0.01489401021184772;1.0448441491692226;0.7978680496048266
27.767384;1.0444490665090713;0.833318693805535;0.7978754464987347;-8.33373337155619e-08;-7.573285908947967e-08;9.999754582234688;0.8335137303191212;0.015561952647659905;0.015562093546437292;0.7977334551920319;0.014894006331601619;1.044844282205582;0.7978679318897515
27.777384;1.0444489425516919;0.8333185805378028;0.7978754183299115;-8.329169261372451e-08;-7.574327305416772e-08;9.999755900043235;0.833513676024645;0.015561955490534874;0.015562090553299478;0.797733448208105;0.014894002394839206;1.0448444126301346;0.7978678208371318
27.787384;1.0444488197687825;0.8333184725002256;0.7978753873635768;-8.324665933089478e-08;-7.575521801447875e-08;9.999757310171704;0.8335136199699563;0.015561958258895656;0.01556208760902718;0.7977334395749535;0.014893998411269182;1.0448445403216908;0.7978677163708884
27.797384;1.0444486976794674;0.8333183700793305;0.7978753531886547;-8.320233760069701e-08;-7.576882941374016e-08;9.999758812702567;0.8335135626404439;0.015561960945357113;0.01556208471951232;0.7977334291826439;0.014893994386057301;1.0448446651378167;0.7978676184229947
27.807384;1.0444485758141928;0.8333182736212277;0.7978753154903471;-8.315880403013647e-08;-7.57842276895669e-08;9.999760408978876;0.8335135045262709;0.01556196354314822;0.015562081892867896;0.7977334169322934;0.014893990320002954;1.0448447868665287;0.797867526980276
27.817384;1.04444845373436;0.8333181832426383;0.7978752740706214;-8.311609660356257e-08;-7.580154027697558e-08;9.99976210128746;0.8335134460245001;0.015561966045551344;0.015562079139540516;0.797733402727866;0.014893986211603701;1.0448449052092827;0.7978674420676942
27.827384;1.0444483310936312;0.8333180988074793;0.7978752288413922;-8.307421723877136e-08;-7.582091818205553e-08;9.999763891679496;0.8335133873703091;0.015561968445431213;0.015562076470765596;0.797733386433888;0.014893982059012394;1.0448450198931731;0.797867363664407
27.837384;1.0444482076371397;0.8333180201001497;0.7978751798008983;-8.303314371266545e-08;-7.584252600470829e-08;9.99976578129995;0.8335133286991879;0.015561970735285181;0.015562073896646954;0.7977333679001521;0.014893977861627135;1.0448451308081637;0.7978672916293942
27.847384;1.0444480831594203;0.833317946986912;0.7978751269769556;-8.299285413860308e-08;-7.586651982597064e-08;9.999767770289514;0.8335132701429613;0.015561972907788562;0.015562071424539439;0.7977333470372742;0.014893973621785411;1.0448452380550377;0.7978672257058129
27.857384;1.0444479574803516;0.8333178794044432;0.7978750703662812;-8.295335812682499e-08;-7.589303417474292e-08;9.999769857311039;0.8335132118510037;0.015561974956591857;0.015562069058859197;0.7977333238638138;0.014893969344987152;1.0448453418873087;0.7978671656136159
27.867384;1.0444478304594071;0.83331781728516;0.7978750099465481;-8.291470621952057e-08;-7.592218487493539e-08;9.99977203900745;0.8335131539954546;0.015561976876696427;0.015562066801632335;0.7977332985490513;0.014893965038027689;1.0448454426020664;0.7978671111500188
27.877384;1.044447702059757;0.8333177605720402;0.7978749457432956;-8.28769699706455e-08;-7.595408791145334e-08;9.999774310792787;0.8335130968129573;0.015561978664030389;0.0155620646524307;0.7977332714491101;0.014893960707531092;1.0448455404673516;0.797867062193752
27.887384;1.044447572413458;0.833317709263827;0.7978748778718541;-8.284021956992206e-08;-7.598887839842413e-08;9.99977666849817;0.8335130406005813;0.015561980314981409;0.015562062608785508;0.7977332430302253;0.014893956360265295;1.0448456356934137;0.7978670186450534
27.897384;1.0444474418444263;0.8333176634053748;0.7978748064976522;-8.28045237834645e-08;-7.602670344011372e-08;9.999779108934248;0.8335129856385777;0.01556198182633423;0.015562060667628871;0.7977332137420067;0.014893952004026899;1.0448457283670067;0.7978669803924782
27.907384;1.044447310826173;0.8333176230590857;0.7978747317277506;-8.276996550286477e-08;-7.606769005041493e-08;9.99978162930878;0.8335129321389996;0.015561983195582843;0.015562058826387287;0.7977331840031003;0.014893947647775702;1.044845818397102;0.7978669472859194
27.917384;1.0444471798820705;0.8333175883139764;0.7978746535508364;-8.273664678213162e-08;-7.611192107906622e-08;9.999784226750272;0.8335128802655887;0.015561984421662053;0.015562057082870786;0.7977331542395155;0.014893943301125106;1.0448459056129136;0.797866919097608
27.927384;1.0444470495291327;0.8333175592779506;0.7978745718888087;-8.27046708276468e-08;-7.615943911919336e-08;9.999786898406244;0.8335128301476651;0.015561985505615815;0.015562055434252977;0.7977331248408558;0.014893938974466822;1.0448459899388722;0.7978668955320856
27.937384;1.0444469202951452;0.8333175359828043;0.7978744866765501;-8.267411353166943e-08;-7.621026300139846e-08;9.999789641753829;0.8335127818315711;0.015561986450682647;0.015562053876896798;0.797733096066141;0.014893934678972152;1.0448460714475152;0.7978668762900569
27.947384;1.0444467926858292;0.8333175183116232;0.7978743979093437;-8.264500485367265e-08;-7.626439584578911e-08;9.99979245425858;0.8335127352416966;0.01556198726196814;0.015562052407698538;0.7977330679965158;0.014893930424940815;1.0448461503043345;0.7978668611263465
27.957384;1.0444466670695836;0.8333175060393156;0.7978743056720655;-8.261732513210894e-08;-7.632183023727818e-08;9.999795332234287;0.8335126902280524;0.015561987946337875;0.015562051024835256;0.7977330405953597;0.014893926220823446;1.0448462267483603;0.7978668498691582
27.967384;1.0444465435964896;0.8333174988927324;0.7978742101421197;-8.259101245287161e-08;-7.638256314597713e-08;9.999798270102447;0.833512646651024;0.015561988512363043;0.015562049726899327;0.7977330138469616;0.014893922074584067;1.044846301111497;0.7978668423850307
27.977384;1.0444464221722092;0.8333174965537453;0.7978741115718402;-8.256597865645821e-08;-7.644661250407605e-08;9.999801260796438;0.8335126044153814;0.015561988969065547;0.015562048511652106;0.7977329878467598;0.014893917994601866;1.0448463737942286;0.7978668385111601
27.987384;1.0444463024824817;0.8333174986457559;0.7978740102906531;-8.254212666315711e-08;-7.6514024259388e-08;9.999804296741202;0.8335125634642703;0.015561989323802176;0.015562047375834949;0.7977329628149971;0.01489391398928835;1.0448464451459984;0.7978668380028268
27.997384;1.0444461841438581;0.8333175047763943;0.7978739066862098;-8.251936125969539e-08;-7.658485664778193e-08;9.999807370802156;0.8335125237916644;0.015561989581488253;0.015562046315588874;0.7977329391112712;0.014893910066996727;1.0448465153039292;0.7978668404891167
28.007384;1.0444460668804454;0.8333175146017402;0.7978738011004176;-8.249758439909239e-08;-7.665914648599144e-08;9.99981047715576;0.8335124854453281;0.01556198974574995;0.0155620453256949;0.7977329172601438;0.014893906235641479;1.0448465841855785;0.7978668454594621
28.017384;1.0444459505550965;0.8333175278301502;0.7978736937281551;-8.247668147304928e-08;-7.673690108055999e-08;9.99981361171211;0.8335124484971752;0.015561989820484044;0.01556204439878754;0.797732897940545;0.01489390250206542;1.0448466516884396;0.7978668523272097
28.027384;1.0444458351027535;0.8333175442264037;0.7978735846335611;-8.24565233249901e-08;-7.681811562937885e-08;9.99981677138018;0.8335124130534997;0.015561989810797643;0.015562043526261417;0.7977328818988199;0.014893898872085433;1.044846717884809;0.7978668605037907
28.037384;1.044445720504725;0.8333175636550757;0.7978734738266158;-8.243697021230753e-08;-7.690276738883966e-08;9.999819952749675;0.8335123792942325;0.01556198972338872;0.015562042699427642;0.7977328697971564;0.014893895350673654;1.0448467830558472;0.7978668694393739
28.047384;1.0444456068304708;0.8333175860704097;0.7978733613123984;-8.241785691386117e-08;-7.699079723652162e-08;9.999823151730698;0.8335123474438978;0.015561989566273115;0.015562041910065879;0.7977328620822546;0.014893891941942204;1.0448468476248762;0.7978668786615634
28.057384;1.0444454942629173;0.833317611453792;0.7978732471179047;-8.23989903367762e-08;-7.708211444966415e-08;9.999826364110467;0.833512317687517;0.015561989348187161;0.01556204115097215;0.7977328589921963;0.014893888649122148;1.0448469120787662;0.797866887771563
28.067384;1.0444453830702503;0.8333176397724628;0.7978731312933879;-8.238017464761128e-08;-7.717660445146137e-08;9.999829585504237;0.8335122901270349;0.015561989078551896;0.015562040416569266;0.7977328607086336;0.014893885474590179;1.0448469768960222;0.7978668963871456
28.077384;1.0444452735758272;0.8333176709525459;0.7978730138921023;-8.236123665800569e-08;-7.72741363157775e-08;9.999832810575777;0.8335122648234939;0.01556198876739225;0.015562039703748717;0.7977328674874802;0.014893882419807252;1.044847042534659;0.7978669040891846
28.087384;1.0444451661389709;0.8333177048650223;0.7978728949867754;-8.234202671921796e-08;-7.737458723739949e-08;9.999836032717765;0.8335122418768838;0.015561988424585551;0.015562039012781673;0.797732879639103;0.014893879484964711;1.0448471094906704;0.7978669103893163
28.097384;1.0444450611238403;0.8333177413633712;0.7978727747189129;-8.232239742919804e-08;-7.747784654040923e-08;9.99983924411923;0.8335122214567282;0.015561988059628806;0.015562038347338944;0.7977328974139185;0.014893876668694834;1.0448471783102045;0.7978669147420816
28.107384;1.0444449588383855;0.8333177803349031;0.7978726532928432;-8.230219542394417e-08;-7.758379994877015e-08;9.999842436039449;0.8335122037702563;0.015561987682565713;0.01556203771370349;0.7977329209599548;0.014893873968069545;1.0448472495217551;0.7978669165972901
28.117384;1.0444448594581632;0.8333178216813802;0.7978725309148315;-8.228128069045176e-08;-7.769234312955033e-08;9.999845600087895;0.8335121890206431;0.015561987305035005;0.015562037120363926;0.7977329504465442;0.014893871378586807;1.0448473235864604;0.7978669154534954
28.127384;1.04444476300409;0.8333178652444042;0.7978724077517996;-8.225954378641756e-08;-7.780340241451715e-08;9.999848729807802;0.8335121773745436;0.015561986939881442;0.01556203657784734;0.7977329861911121;0.01489386889418714;1.0448474008848687;0.7978669109093164
28.137384;1.0444446693750606;0.8333179107569241;0.7978722839187078;-8.223691156808025e-08;-7.791692122018254e-08;9.99985182121809;0.8335121689428036;0.015561986599264329;0.015562036097823712;0.7977330285657024;0.014893866507650691;1.044847481708176;0.7978669026777025
28.147384;1.0444445783919545;0.8333179578376909;0.7978721595099191;-8.221337206973766e-08;-7.803282834240658e-08;9.99985487256187;0.8335121637789925;0.015561986293401601;0.015562035691731863;0.7977330777904392;0.014893864211858844;1.0448475662694683;0.7978668905353606
28.157384;1.044444489862379;0.8333180060109127;0.7978720346913943;-8.21890090590784e-08;-7.815102549633012e-08;9.999857883598578;0.8335121618822273;0.015561986031071487;0.015562035369482695;0.7977331338988646;0.014893862001182869;1.0448476546897714;0.7978668742966777
28.167384;1.0444444036281602;0.833318054767517;0.7978719097502314;-8.216399296124345e-08;-7.827139924555705e-08;9.99986085475204;0.8335121632440621;0.015561985820135188;0.015562035138485895;0.7977331968915037;0.014893859870797967;1.0448477469228477;0.7978668538575296
28.177384;1.0444443195675153;0.833318103624742;0.7978717850237798;-8.21385407799037e-08;-7.839382653917396e-08;9.999863787165474;0.833512167947769;0.01556198566702154;0.015562035003381885;0.7977332668544581;0.014893857814704382;1.044847842725856;0.797866829215215
28.187384;1.0444442376157108;0.8333181521065568;0.7978716607962038;-8.211288817360503e-08;-7.851817034785153e-08;9.999866683385996;0.8335121761999186;0.015561985576929992;0.015562034966326981;0.7977333439277265;0.014893855825383119;1.0448479417289671;0.7978668004508886
28.197384;1.044444157783014;0.8333181997193119;0.7978715372546399;-8.208725994785403e-08;-7.864429387067938e-08;9.999869547165506;0.8335121882497898;0.015561985555237981;0.015562035027780096;0.7977334282186765;0.014893853894948591;1.0448480435114256;0.7978667677203909
28.207384;1.0444440801154276;0.8333182460007172;0.7978714145165562;-8.20618376000622e-08;-7.877208434238521e-08;9.999872382258006;0.8335122043084723;0.015561985607768503;0.015562035187858418;0.7977335197785647;0.01489385201618909;1.0448481476407967;0.7978667312068646
28.217384;1.0444440046891508;0.8333182905494451;0.7978712926894487;-8.203674883643048e-08;-7.890144394447145e-08;9.999875191156818;0.8335122245089185;0.01556198573955751;0.015562035446663538;0.7977336186257908;0.014893850183191263;1.0448482536776205;0.797866691043926
28.227384;1.0444439316700058;0.8333183329850522;0.7978711718899891;-8.201207511599785e-08;-7.90322520239859e-08;9.999877974377014;0.8335122488504104;0.01556198595426952;0.015562035802909583;0.7977337247391147;0.014893848391806883;1.0448483611669808;0.7978666472836119
28.237384;1.0444438612961455;0.8333183729150552;0.7978710522251066;-8.19878620820955e-08;-7.91643553176143e-08;9.999880730770247;0.8335122771964913;0.015561986254985016;0.01556203625324523;0.7977338380401818;0.014893846639751213;1.0448484696946598;0.7978665999095346
28.247384;1.0444437937782085;0.8333184099339302;0.7978709337707043;-8.19641234481917e-08;-7.929759290983762e-08;9.999883458713565;0.8335123093965073;0.015561986645174398;0.015562036793357973;0.7977339584179096;0.014893844925943712;1.0448485789552184;0.7978665488752945
28.257384;1.0444437292873834;0.8333184436243875;0.7978708165508566;-8.194085252373854e-08;-7.943181210242497e-08;9.99988615718309;0.833512345388687;0.015561987128691945;0.015562037419357813;0.7977340857396863;0.014893843249487617;1.0448486886998436;0.7978664941444952
28.267384;1.0444436680225586;0.8333184735788675;0.797870700580664;-8.191804513737618e-08;-7.956687386586683e-08;9.99988882599581;0.833512385187264;0.015561987708578738;0.015562038128443;0.7977342198152086;0.014893841609303552;1.0448487985823212;0.7978664356847529
28.277384;1.044443610185238;0.8333184994370421;0.7978705859636931;-8.189569077140185e-08;-7.970266532495058e-08;9.999891465425366;0.8335124288080682;0.015561988385679881;0.015562038919054959;0.7977343603924824;0.01489384000468657;1.0448489080076773;0.7978663734265602
28.287384;1.044443555853667;0.8333185208952132;0.7978704729086987;-8.187373880285695e-08;-7.983910943184446e-08;9.99989407612245;0.8335124761882232;0.015561989158717508;0.015562039790930623;0.797734507206799;0.01489383843544242;1.0448490161058948;0.7978663072493082
28.297384;1.044443504896601;0.8333185377012716;0.7978703616857417;-8.185210338171824e-08;-7.997616090169432e-08;9.99989665946214;0.8335125271907948;0.015561990025412937;0.015562040744535361;0.7977346600063338;0.014893836900764148;1.0448491218828257;0.7978662370127325
28.307384;1.0444434570021275;0.8333185496640915;0.7978702526284028;-8.183069857040745e-08;-8.01137847641982e-08;9.999899217718065;0.8335125817109544;0.015561990982937578;0.015562041779562871;0.7977348185423977;0.014893835398034948;1.0448492244413152;0.7978661626203647
