time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
28.317384;1.0444434117588204;0.8333185566535319;0.7978701461089552;-8.180944357674874e-08;-8.025192399236111e-08;9.99990175439472;0.8335126397751351;0.015561992027483984;0.015562042894169896;0.7977349825635133;0.014893833922905783;1.0448493231291045;0.7978660840999067
28.327384;1.0444433686755557;0.8333185585778211;0.7978700424313742;-8.178824148294745e-08;-8.039048840003094e-08;9.999904274930364;0.8335127015732252;0.015561993153624859;0.015562044085664358;0.7977351518107322;0.014893832470957113;1.0448494175116227;0.7978660016282751
28.337384;1.0444433271513456;0.8333185553681131;0.7978699417370606;-8.176697845676304e-08;-8.052937888972861e-08;9.99990678708958;0.8335127674012272;0.015561994354556881;0.015562045350807055;0.7977353260485656;0.014893831040012186;1.0448495072177149;0.7978659154670007
28.347384;1.0444432864924644;0.8333185469916806;0.7978698439694342;-8.174554187978804e-08;-8.066851494746477e-08;9.999909300523695;0.8335128375622566;0.0155619956233131;0.015562046685128311;0.7977355051579791;0.014893829631107445;1.0448495918419443;0.7978658258946301
28.357384;1.044443245946097;0.8333185334662685;0.7978697488938465;-8.172382652472078e-08;-8.080785375505645e-08;9.999911825596557;0.8335129123418606;0.015561996953306283;0.015562048082183278;0.7977356892042878;0.014893828246991841;1.0448496709459014;0.7978657331887785
28.367384;1.0444432046741856;0.833318514830972;0.7978696561629526;-8.170173856578503e-08;-8.094740352374797e-08;9.999914372420031;0.8335129920337153;0.015561998337730268;0.015562049533127764;0.7977358784394278;0.014893826889547556;1.0448497441064026;0.797865637641168
28.377384;1.0444431617467407;0.8333184910993905;0.7978695653655619;-8.167920448124101e-08;-8.108721179551896e-08;9.999916950865625;0.833513076922029;0.015561999769607657;0.01556205102684552;0.7977360732729026;0.014893825558365811;1.0448498110117317;0.7978655395830114
28.387384;1.044443116242587;0.8333184622535484;0.7978694760251537;-8.165615737279732e-08;-8.122735097707159e-08;9.999919570712832;0.8335131672452535;0.015562001244307018;0.015562052550048283;0.7977362742118499;0.014893824251056724;1.0448498715312133;0.7978654393805824
28.397384;1.0444430673594087;0.8333184282583596;0.797869387582521;-8.163251322807232e-08;-8.136793030269529e-08;9.999922241109012;0.8335132631709663;0.01556200276277129;0.015562054087368571;0.7977364818285152;0.014893822964458117;1.0448499256663983;0.7978653373982197
28.407384;1.0444430144407326;0.833318389065025;0.7978692994058675;-8.160817155508626e-08;-8.150909852468555e-08;9.999924970293955;0.8335133647490635;0.015562004331620171;0.015562055623105657;0.7977366967695605;0.014893821695514975;1.0448499734473207;0.7978652339780126
28.417384;1.044442956980588;0.8333183446418349;0.7978692108427027;-8.158302127673008e-08;-8.16510137500357e-08;9.999927765746012;0.8335134718873107;0.01556200596051425;0.015562057143732677;0.797736919704406;0.014893820441329034;1.0448500148674427;0.7978651294537011
28.427384;1.0444428945976856;0.8333182950235462;0.7978691212876085;-8.155694246156109e-08;-8.179381320649412e-08;9.999930633585048;0.8335135844061823;0.01556200766038193;0.015562058638690151;0.7977371512538151;0.014893819199261485;1.0448500498539683;0.7978650241584153
28.437384;1.044442826929103;0.833318240312047;0.7978690302043473;-8.152983186641612e-08;-8.193761063423192e-08;9.999933577907322;0.8335137021011227;0.015562009443111282;0.015562060100247329;0.7977373920041002;0.014893817967702765;1.0448500782778787;0.79786491838522
28.447384;1.0444427535591108;0.8333181806312207;0.7978689370523147;-8.150163498959933e-08;-8.208251371742284e-08;9.999936601377245;0.8335138247692655;0.015562011320705909;0.015562061523648817;0.7977376425481518;0.014893816746704707;1.0448501000284793;0.7978648123374464
28.457384;1.0444426740483963;0.8333181160810741;0.7978688411789331;-8.147234912029146e-08;-8.222864413986856e-08;9.999939706680049;0.833513952250963;0.015562013303867498;0.015562062906334825;0.7977379034623839;0.014893815537139537;1.044850115096735;0.79786470612699
28.467384;1.0444425879770636;0.8333180467193201;0.7978687417858505;-8.144200377881884e-08;-8.237614780751893e-08;9.999942897540341;0.8335140844520083;0.015562015401364747;0.01556206424584366;0.7977381752254725;0.014893814338351501;1.0448501235748524;0.7978645997820534
28.477384;1.0444424949758375;0.8333179725718256;0.7978686379513683;-8.141064123757598e-08;-8.252518909773637e-08;9.999946178643942;0.8335142212969907;0.01556201762014579;0.015562065538218211;0.7977384581585623;0.0148938131466664;1.0448501255930662;0.7978644932337572
28.487384;1.0444423947423889;0.8333178936421234;0.797868528642515;-8.137830435858112e-08;-8.267593987185048e-08;9.999949555197666;0.8335143626864633;0.0155620199661906;0.015562066778426016;0.797738752446966;0.014893811956438529;1.044850121316276;0.7978643863420481
28.497384;1.0444422870264813;0.8333178098866065;0.7978684127310951;-8.134502982294516e-08;-8.282857617251767e-08;9.999953032650348;0.8335145085127728;0.015562022446394715;0.01556206796129573;0.7977390582292094;0.014893810761616229;1.0448501110347983;0.7978642789662591
28.507384;1.044442171629413;0.8333177211693602;0.797868289043695;-8.131085442813035e-08;-8.298328696976438e-08;9.999956615995812;0.8335146586927895;0.015562025069721189;0.015562069080963126;0.7977393757078234;0.014893809555804825;1.0448500952345365;0.7978641709889807
28.517384;1.0444420484213774;0.8333176272789294;0.7978681564002006;-8.12758299303558e-08;-8.31402941217381e-08;9.9999603091928;0.8335148131886015;0.01556202784614876;0.015562070130772515;0.7977397052314165;0.014893808331642461;1.0448500745363845;0.7978640622672263
28.527384;1.0444419173233446;0.8333175280161602;0.7978680136027634;-8.124002843299003e-08;-8.329986017765278e-08;9.999964115779239;0.8335149720237565;0.015562030784881407;0.015562071104987172;0.7977400473400705;0.014893807080262075;1.0448500496153816;0.7978639526031495
28.537384;1.0444417782504856;0.8333174232274223;0.7978678594538203;-8.120354252572815e-08;-8.346227572203696e-08;9.99996803975854;0.8335151352910427;0.01556203389367702;0.01556207199987299;0.7977404027912031;0.014893805791033499;1.0448500212380063;0.797863841777147
28.547384;1.044441631074437;0.8333173127637121;0.7978676928379629;-8.11664929953075e-08;-8.362785615444566e-08;9.999972085391208;0.833515303149881;0.015562037179552443;0.015562072813428036;0.7977407725262498;0.014893804452302657;1.0448499902521045;0.7978637296042018
28.557384;1.0444414756238;0.8333171964803239;0.7978675127839615;-8.112903418281462e-08;-8.379694121901341e-08;9.9999762560453;0.833515475786872;0.015562040649958031;0.015562073544753186;0.7977411575514013;0.014893803052735945;1.0448499574545815;0.7978636159814497
28.567384;1.0444413116605502;0.8333170742514362;0.7978673184673701;-8.109134893617968e-08;-8.396987652437685e-08;9.99998055328485;0.8335156533193155;0.015562044313421189;0.015562074193254729;0.797741558826708;0.014893801581707321;1.0448499235519486;0.7978635008805642
28.577384;1.0444411388416757;0.8333169459295887;0.797867109138224;-8.105365354996848e-08;-8.41470017706851e-08;9.999984977185278;0.8335158357499289;0.01556204817941145;0.01556207475855671;0.7977419772708428;0.01489380002802885;1.0448498892494478;0.7978633843006988
28.587384;1.044440956758119;0.8333168113195605;0.7978668839906804;-8.101621259117569e-08;-8.432865415714207e-08;9.999989527233064;0.8335160230539036;0.015562052257409162;0.015562075241360116;0.7977424138375455;0.014893798378201996;1.044849855333744;0.7978632662625357
28.597384;1.0444407650207517;0.8333166702070374;0.7978666420960551;-8.097933438333037e-08;-8.451517154716948e-08;9.99999420267388;0.8335162152809228;0.015562056555694901;0.015562075643556524;0.797742869557576;0.014893796616083;1.0448498227120746;0.7978631468326653
28.607384;1.0444405632746832;0.833316522418426;0.7978663824695672;-8.09433512971094e-08;-8.470688708703267e-08;9.999999002683346;0.8335164125694572;0.015562061081152122;0.015562075967091565;0.7977433455072983;0.014893794723941034;1.0448497924140432;0.7978630261026957
28.617384;1.0444403511548481;0.8333163678957609;0.7978661042151226;-8.090860123635022e-08;-8.490411023266119e-08;10.000003926798897;0.8335166151080402;0.015562065839850484;0.015562076213489448;0.7977438427219856;0.014893792683408473;1.044849765547865;0.7978629040944389
28.627384;1.0444401282953035;0.8333162067404241;0.7978658066405311;-8.0875411355672e-08;-8.510711256137546e-08;10.000008974915426;0.8335168230846852;0.015562070837125255;0.015562076384818503;0.7977443621230583;0.014893790476068508;1.0448497432337593;0.7978627806539992
28.637384;1.0444398943882685;0.8333160392048811;0.7978654892537005;-8.084409318352831e-08;-8.531612759942554e-08;10.000014146555465;0.8335170366581914;0.015562076077294226;0.01556207648440933;0.7977449045337919;0.014893788084167574;1.0448497265496284;0.7978626554194821
28.647384;1.0444396491902024;0.8333158656791411;0.7978651516641648;-8.081493521073096e-08;-8.55313473226038e-08;10.000019440210801;0.8335172559784122;0.01556208156311385;0.015562076516448212;0.7977454707738033;0.014893785491215103;1.0448497164890727;0.7978625278753616
28.657384;1.0444393924705038;0.8333156866910651;0.7978647935035079;-8.078817500744634e-08;-8.575292561249218e-08;10.00002485319608;0.8335174812018117;0.015562087294940439;0.015562076485464916;0.7977460617315303;0.014893782682000213;1.0448497139309134;0.7978623974799419
28.667384;1.044439123978016;0.8333155028882854;0.7978644144385045;-8.076397553297025e-08;-8.598100756561264e-08;10.000030381544518;0.8335177124455845;0.015562093271049305;0.015562076396077833;0.7977466783535888;0.01489377964195699;1.0448497196329962;0.7978622637986207
28.677384;1.0444388434345913;0.8333153149976145;0.7978640142272353;-8.074241666928136e-08;-8.62157577496731e-08;10.000036020075523;0.8335179497351275;0.015562099489508718;0.01556207625228064;0.7977473215946239;0.014893776356562676;1.0448497342613308;0.7978621265392796
28.687384;1.0444385504961027;0.8333151237766041;0.797863592723615;-8.072349631360373e-08;-8.645736637077874e-08;10.000041763283187;0.8335181930203349;0.015562105950052326;0.015562076057005273;0.7977479923811572;0.014893772811800605;1.044849758436039;0.7978619855155746
28.697384;1.04443824466278;0.8333149299255102;0.7978631498383951;-8.070714631301166e-08;-8.67060586733624e-08;10.000047606638686;0.8335184422221161;0.015562112655112353;0.015562075813004667;0.7977486915918341;0.014893768995613173;1.0448497927240525;0.7978618406105129
28.707384;1.0444379252475653;0.8333147339731607;0.7978626855116665;-8.069325140431963e-08;-8.696211084299696e-08;10.000053547465704;0.8335186972279128;0.015562119610042315;0.015562075523432589;0.7977494200046981;0.014893764898279923;1.0448498375661033;0.7978616917515173
28.717384;1.0444375914802364;0.8333145362663817;0.7978621997148565;-8.068166354136814e-08;-8.722583779007605e-08;10.000059584963953;0.8335189578408819;0.015562126822492724;0.015562075191162383;0.7977501782288245;0.014893760510402507;1.0448498932485812;0.7978615388969669
28.727384;1.044437242645323;0.8333143370618717;0.7978616924663046;-8.067221901555655e-08;-8.74975443348692e-08;10.000065719566612;0.83351922376594;0.015562134300988522;0.015562074818201556;0.7977509667200938;0.01489375582064095;1.044849959966113;0.7978613820056417
28.737384;1.0444368781417357;0.8333141365585083;0.7978611638283438;-8.066476319875847e-08;-8.777748120289446e-08;10.000071952486179;0.8335194947088297;0.0155621420536509;0.015562074405493296;0.7977517858635675;0.014893750815636032;1.0448500378675507;0.7978612209826684
28.747384;1.044436497471702;0.8333139348270265;0.7978606138905687;-8.065916795598992e-08;-8.806584193916442e-08;10.000078285417052;0.8335197705160778;0.015562150088687984;0.015562073952761568;0.7977526360153192;0.014893745481518781;1.0448501270433335;0.7978610556579251
28.757384;1.0444361002293026;0.8333137317257222;0.7978600427575545;-8.065531631535235e-08;-8.836278170579834e-08;10.000084720147877;0.8335200511674149;0.015562158416036144;0.015562073458188672;0.7977535174778699;0.014893739804955432;1.0448502275150975;0.7978608858191666
28.767384;1.0444356861042343;0.8333135269066052;0.7978594505655663;-8.065308760527315e-08;-8.866842929193013e-08;10.000091258872922;0.8335203366428842;0.015562167047271695;0.015562072918222095;0.7977544304783362;0.014893733772908138;1.0448503392423731;0.7978607112605633
28.777384;1.0444352548453575;0.8333133199115136;0.7978588375422428;-8.065238982308433e-08;-8.898290539424516e-08;10.000097904941047;0.8335206268656182;0.015562175993488971;0.015562072328535468;0.7977553752129415;0.0148937273715415;1.044850462159544;0.7978605318485685
28.787384;1.0444348062335784;0.833313110250821;0.7978582040366375;-8.065320077140673e-08;-8.930635881002169e-08;10.00010466276296;0.8335209217347322;0.015562185264050264;0.015562071685495426;0.7977563519407828;0.014893720585429576;1.0448505962405266;0.7978603475980314
28.797384;1.0444343401380254;0.83331289741021;0.7978575504753654;-8.065555976587335e-08;-8.963898297871859e-08;10.000111536943427;0.8335212211717792;0.015562194867240768;0.015562070986924446;0.7977573610412612;0.014893713398272926;1.0448507415178965;0.7978601586515514
28.807384;1.0444338565455424;0.8333126808289236;0.7978568773144892;-8.065953017547934e-08;-8.998098369980015e-08;10.000118532080151;0.833521525190879;0.015562204811438324;0.01556207023205455;0.7977584029588739;0.014893705794449302;1.0448508980630666;0.7978599651660999
28.817384;1.04443335549686;0.8333124599142755;0.7978561850307418;-8.066518937654995e-08;-9.033254099007133e-08;10.000125653666272;0.8335218339569972;0.015562215105869632;0.015562069420828096;0.7977594780976472;0.014893697760428941;1.044851065965378;0.7978597672620836
28.827384;1.0444328370296938;0.8333122340892853;0.7978554741353684;-8.067263213391301e-08;-9.069381546354827e-08;10.000132908535209;0.833522147770642;0.01556222576020811;0.01556206855326004;0.7977605868191161;0.01489368928608134;1.0448512452709025;0.7978595650696013
28.837384;1.0444323011403391;0.8333120028643847;0.7978547451761359;-8.06819405507835e-08;-9.106497632677309e-08;10.000140303937174;0.83352246701081;0.015562236783008424;0.015562067629500236;0.7977617295529585;0.014893680364513329;1.044851435954702;0.797859358763094
28.847384;1.0444317477148055;0.8333117659121746;0.7978539986778451;-8.069315845209002e-08;-9.144621600804926e-08;10.000147846550687;0.8335227921035984;0.015562248180505773;0.015562066650267208;0.7977629068630063;0.0148936709895558;1.044851638009917;0.7978591485296975
28.857384;1.0444311764954353;0.8333115230504364;0.7978532350339499;-8.07063146202205e-08;-9.183776274688611e-08;10.00015554253684;0.8335231235287083;0.015562259956753323;0.01556206561716183;0.7977641193885412;0.014893661153129005;1.044851851538015;0.7978589344971038
28.867384;1.0444305871081419;0.8333112741516293;0.7978524544287986;-8.07214509510719e-08;-9.22398988948153e-08;10.000163397932456;0.8335234618147744;0.015562272114352134;0.015562064532607568;0.7977653677420536;0.014893650844485386;1.0448520767517022;0.7978587166586835
28.877384;1.0444299790784166;0.8333110191013618;0.7978516568302928;-8.073861965475282e-08;-9.2652968768869e-08;10.00017141881631;0.8335238074851079;0.015562284655243784;0.015562063399148712;0.797766652497474;0.014893640050470242;1.044852313947234;0.7978584948684491
28.887384;1.0444293518553778;0.833310757799002;0.7978508420304972;-8.075786623963106e-08;-9.307736056215871e-08;10.000179611754298;0.8335241610321535;0.01556229758196735;0.015562062218382038;0.7977679743175979;0.014893628755750683;1.0448525635315407;0.7978582689258644
28.897384;1.044428704904907;0.8333104901239534;0.7978500097013709;-8.077921188937121e-08;-9.351347797266619e-08;10.000187984441416;0.8335245230019901;0.015562310898434953;0.015562060990243133;0.7977693340725659;0.014893616943549652;1.0448528260831451;0.7978580386481519
28.907384;1.0444280378207187;0.8333102159009688;0.7978491594495994;-8.080264209599976e-08;-9.396173574476371e-08;10.00019654591959;0.8335248940967489;0.015562324609441206;0.015562059713227884;0.7977707328039336;0.014893604597095978;1.044853102311302;0.7978578038785558
28.917384;1.0444273503362607;0.8333099349083951;0.7978482908612039;-8.082811399994897e-08;-9.442257036755886e-08;10.0002053060519;0.8335252751930109;0.015562338720492168;0.015562058385959084;0.7977721716044835;0.014893591700597626;1.0448533929435981;0.797857564488155
28.927384;1.0444266422411368;0.8333096468713909;0.7978474035234806;-8.085557216856757e-08;-9.489643899278864e-08;10.000214274468583;0.8335256673206981;0.015562353238410697;0.015562057009542949;0.797773651566201;0.014893578238507548;1.0448536987123187;0.7978573203838454
28.937384;1.0444259133425409;0.8333093514473142;0.7978464970381386;-8.088494171052293e-08;-9.538381280161104e-08;10.000223459925769;0.8335260716335107;0.015562368171167748;0.015562055589392736;0.7977751738349141;0.014893564193779152;1.044854020417619;0.797857071491223
28.947384;1.0444251634789417;0.8333090482732645;0.7978455710477247;-8.091610853872221e-08;-9.588516832340596e-08;10.000232870458243;0.8335264893183019;0.015562383526824404;0.015562054135502235;0.7977767396465479;0.014893549547086571;1.0448543589482486;0.7978568177157532
28.957384;1.0444243924520193;0.8333087370020088;0.7978446252604121;-8.094892388047188e-08;-9.640096810770584e-08;10.000242513852806;0.8335269214775942;0.015562399313397592;0.015562052660921368;0.7977783502409173;0.01489353427783071;1.0448547152653809;0.7978565588908445
28.967384;1.0444235998758935;0.8333084172418358;0.7978436594653341;-8.09832283188413e-08;-9.693165213546217e-08;10.000252397881543;0.8335273690868844;0.015562415540260274;0.015562051179641583;0.7977800067271428;0.014893518366201756;1.0448550903897391;0.7978562947560404
28.977384;1.0444227850827423;0.833308088506505;0.7978426735642153;-8.101887358850037e-08;-9.747765967932676e-08;10.000262530031293;0.833527833017708;0.015562432218641228;0.015562049705462667;0.7977817100421841;0.014893501795264073;1.0448554853695264;0.7978560249823892
28.987384;1.0444219471737102;0.8333077502713012;0.7978416676169231;-8.105573715330479e-08;-9.80394449566501e-08;10.000272917337085;0.8335283140720653;0.015562449359960382;0.015562048251783058;0.7977834610461578;0.014893484552102773;1.044855901233994;0.7978557491785738
28.997384;1.0444210851421305;0.8333074020446537;0.7978406418441433;-8.109372497985605e-08;-9.861745791982992e-08;10.000283566696497;0.8335288130235974;0.015562466974501575;0.015562046831586797;0.7977852606476555;0.014893466626915845;1.044856338974731;0.7978554668817665
29.007384;1.044420197922142;0.8333070433690334;0.7978395965429704;-8.113276827246949e-08;-9.92121254800744e-08;10.000294485269945;0.833529330632085;0.01556248507182841;0.01556204545761313;0.7977871098446011;0.014893448010814048;1.0448567995397582;0.7978551775954956
29.017384;1.0444192843779558;0.833306673778914;0.7978385319384985;-8.117282973029359e-08;-9.982385551007118e-08;10.000305680543665;0.8335298676010761;0.015562503661856322;0.015562044142297995;0.7977890096968543;0.014893428695101527;1.0448572838215886;0.7978548808695305
29.027384;1.0444183433528538;0.8333062927409132;0.797837448062315;-8.12139204794898e-08;-1.0045304408574936e-07;10.000317159960618;0.8335304245349408;0.015562522755659364;0.015562042896762416;0.7977909612858138;0.014893408672381779;1.0448577926384977;0.7978545763376197
29.037384;1.0444173737357716;0.8333058996030523;0.7978363447327926;-8.125611791571575e-08;-1.0110007101013988e-07;10.000328930914243;0.8335310019519969;0.01556254236498126;0.0155620417296841;0.7977929656908036;0.014893387937058125;1.0448583267086176;0.7978542636660645
29.047384;1.0444163744510704;0.8333054936035085;0.7978352216048025;-8.129957258630201e-08;-1.0176529334558228e-07;10.000341001164271;0.8335316003281459;0.015562562501104245;0.015562040647458199;0.7977950239862676;0.014893366484587006;1.044858886673493;0.7978539425151259
29.057384;1.0444153443985302;0.833305073908956;0.7978340782356267;-8.134449681432399e-08;-1.024490662677092e-07;10.000353378474074;0.8335322200989841;0.015562583174874097;0.015562039655552879;0.7977971372231626;0.01489334431065157;1.0448594731910619;0.7978536125572132
29.067384;1.0444142823851632;0.8333046396178853;0.7978329141262497;-8.139115358573958e-08;-1.0315178029039891e-07;10.000366069858957;0.8335328616223942;0.015562604396395844;0.015562038759402682;0.7977993063901722;0.014893321410311192;1.0448600869859466;0.7978532734732953
29.077384;1.044413187091866;0.8333041897896156;0.7978317286755516;-8.143985442666644e-08;-1.0387387309568309e-07;10.000379081760201;0.8335335251785968;0.015562626173322972;0.01556203796324;0.7978015323888507;0.014893297777146153;1.0448607287925848;0.7978529249442067
29.087384;1.0444120571255973;0.8333037235554611;0.7978305210899238;-8.149093698769373e-08;-1.0461581887273901e-07;10.000392420717944;0.8335342110039647;0.015562648510329425;0.015562037267988712;0.797803816040866;0.014893273403247852;1.0448613992632145;0.7978525666652508
29.097384;1.044410891111431;0.8333032401878395;0.7978292903559001;-8.154472624470962e-08;-1.0537810615792371e-07;10.000406093581116;0.8335349193217824;0.015562671411021082;0.01556203667052127;0.7978061581155351;0.014893248280008946;1.044862098892854;0.7978521983476508
29.107384;1.0444096877691498;0.8333027390588508;0.7978280352854246;-8.1601509939424e-08;-1.0616121473817876e-07;10.000420107345455;0.8335356503752088;0.015562694880534422;0.015562036164028778;0.7978085593664749;0.014893222398897232;1.044862828000442;0.7978518197266052
29.117384;1.0444084459576757;0.83330221957964;0.7978267545864693;-8.166153455865004e-08;-1.0696563126692952e-07;10.000434469119332;0.8335364044518333;0.015562718927177555;0.015562035738345907;0.7978110205900549;0.01489319575181132;1.044863586796803;0.7978514306151357
29.127384;1.044407164625441;0.8333016811607588;0.7978254468988627;-8.172501831416325e-08;-1.0779188187357105e-07;10.000449186348689;0.8335371819123403;0.015562743562622765;0.015562035380600841;0.7978135426787297;0.014893168331068666;1.0448643754603708;0.7978510309757834
29.137384;1.0444058426745617;0.8333011232023239;0.7978241107817227;-8.179215800310872e-08;-1.086405154973419e-07;10.000464266643844;0.8335379832085779;0.015562768800812967;0.015562035076499676;0.7978161266252842;0.014893140129111474;1.0448651941734635;0.7978506209228783
29.147384;1.0444044788583537;0.8333005451302744;0.7978227447534415;-8.186312194161347e-08;-1.0951206360654176e-07;10.00047971701217;0.833538808834352;0.015562794656256505;0.015562034811621809;0.7978187734855787;0.01489311113801904;1.0448660431655319;0.7978502005988779
29.157384;1.0444030717856492;0.8332999464271238;0.7978213474095077;-8.193805290600308e-08;-1.1040703286836979e-07;10.000495543746707;0.8335396592460822;0.01556282114233533;0.015562034572155182;0.7978214843450497;0.014893081349357941;1.0448669227271838;0.7978497700088706
29.167384;1.044401619979793;0.8332993265877127;0.7978199174779176;-8.20170723834826e-08;-1.1132591930498723e-07;10.000511753517722;0.8335405348034411;0.015562848270737631;0.015562034344604668;0.7978242603123202;0.014893050754269112;1.0448678331874262;0.7978493289540224
29.177384;1.0444001219065875;0.8332986850238099;0.7978184537770111;-8.210027240770119e-08;-1.122692215362875e-07;10.000528354447487;0.8335414357526395;0.015562876052680532;0.015562034114668456;0.7978271025138781;0.01489301934271214;1.044868774947198;0.7978488770609398
29.187384;1.0443985759681207;0.8332980210324704;0.7978169551976942;-8.218771370878724e-08;-1.1323744629337746e-07;10.000545356170104;0.8335423623172774;0.015562904500148302;0.01556203386648265;0.797830012103306;0.01489298710239313;1.0448697485348446;0.7978484138327119
29.197384;1.0443969804940316;0.8332973338314625;0.7978154207278265;-8.227944296734494e-08;-1.1423110646945839e-07;10.000562769290108;0.8335433148220082;0.015562933626175246;0.015562033583151584;0.7978329903094168;0.014892954019084881;1.0448707546121463;0.797847938705749
29.207384;1.0443953337785972;0.8332966225792071;0.7978138494336233;-8.23755183685469e-08;-1.1525072547869095e-07;10.000580604656568;0.8335442936550718;0.015562963445282532;0.015562033248158014;0.7978360384696705;0.014892920078266512;1.0448717939317629;0.7978474510825572
29.217384;1.0443936341757736;0.8332958864181961;0.7978122404122697;-8.247601922596169e-08;-1.1629684486915014e-07;10.000598872338507;0.8335452991184412;0.015562993973738028;0.01556203284647528;0.7978391580373251;0.014892885266228992;1.0448728672435406;0.7978469503394492
29.227384;1.0443918801514303;0.8332951245362384;0.7978105927904336;-8.258104053485497e-08;-1.1737002316856888e-07;10.000617581046104;0.8335463313814155;0.015563025229131304;0.015562032365327744;0.7978423506037928;0.014892849569722064;1.0448739752262621;0.7978464358346432
29.237384;1.044390070248325;0.8332943361626093;0.7978089057312425;-8.269069239097243e-08;-1.1847082967811141e-07;10.00063673858848;0.8335473905565592;0.015563057230525396;0.015562031794540132;0.7978456179034555;0.014892812975636225;1.0448751185029517;0.7978459068866023
29.247384;1.0443882030068072;0.8332935205607709;0.7978071783722968;-8.280509225561896e-08;-1.195998383850222e-07;10.000656352717332;0.8335484767663942;0.01556308999937609;0.01556203112501114;0.7978489617601556;0.014892775471306793;1.0448762976714203;0.7978453627507808
29.257384;1.0443862768741845;0.8332926770824214;0.797805409767481;-8.292434881892834e-08;-1.2075762958472225e-07;10.000676431960349;0.8335495901349464;0.015563123559142371;0.015562030346193363;0.7978523840050594;0.014892737043881221;1.0448775132936514;0.7978448026699259
29.267384;1.0443842901776734;0.8332918052230062;0.7978035989273168;-8.304856721310736e-08;-1.2194479847436426e-07;10.000696985978292;0.8335507307581651;0.015563157932901478;0.015562029445414106;0.7978558864395768;0.014892697679010105;1.0448787658490226;0.7978442259586045
29.277384;1.044382241191643;0.8332909046078748;0.7978017448603169;-8.317786366126893e-08;-1.231619592882331e-07;10.00071802503026;0.8335518987305757;0.015563193141620997;0.015562028408953611;0.797859470887541;0.014892657360637922;1.0448800556942692;0.7978436320267109
29.287384;1.0443801281897782;0.8332899749041961;0.7977998465194475;-8.331235941894009e-08;-1.2440974660263834e-07;10.000739559909286;0.8335530942199634;0.015563229204332276;0.015562027223589256;0.7978631392464145;0.014892616071952476;1.0448813830715977;0.797843020353157
29.297384;1.0443779494292134;0.833289015776351;0.7977979027626478;-8.345216365281592e-08;-1.2568881205209638e-07;10.000761602826165;0.8335543175327346;0.015563266138650991;0.015562025878228353;0.7978668934542447;0.014892573796113988;1.0448827481374183;0.7978423904824714
29.307384;1.0443757031410306;0.833288026945819;0.7977959124264646;-8.359736414680191e-08;-1.2699981584504862e-07;10.00078416751563;0.8335555691042837;0.015563303961556557;0.015562024364455288;0.7978707354519448;0.014892530515908806;1.0448841509616658;0.797841742030669
29.317384;1.044373387543739;0.833287008215986;0.7977938744156221;-8.374803314906305e-08;-1.2834342339214655e-07;10.000807268781209;0.8335568494025707;0.015563342690422581;0.015562022675941527;0.7978746671908714;0.014892486213037872;1.0448855915275426;0.797841074636699
29.327384;1.0443710008480311;0.8332859594058551;0.7977917876794409;-8.390424066077652e-08;-1.2972030329119623e-07;10.000830922539382;0.8335581588723072;0.015563382343022705;0.015562020808063884;0.797878690659111;0.014892440868075249;1.044887069761891;0.7978403878910569
29.337384;1.04436854123165;0.8332848803033069;0.7977896511198118;-8.406605763977988e-08;-1.311311174117226e-07;10.000855145332325;0.8335594979961515;0.015563422937178304;0.015562018757506674;0.7978828079207478;0.014892394461629436;1.0448885855425005;0.7978396813239225
29.347384;1.044366006798463;0.8332837706901044;0.7977874635537667;-8.423355777373186e-08;-1.3257651379528227e-07;10.000879953180094;0.8335608673325197;0.015563464491147141;0.015562016521642325;0.7978870211066039;0.014892346976471274;1.0448901386823377;0.7978389544161081
29.357384;1.0443633956029463;0.8332826304105655;0.7977852237293905;-8.440683103768965e-08;-1.3405715186176088e-07;10.000905360695524;0.8335622674336994;0.015563507023670963;0.015562014097841905;0.797891332353566;0.014892298398129318;1.0448917289344468;0.79783820657613
29.367384;1.044360705712012;0.8332814594308791;0.7977829303281259;-8.458599243889717e-08;-1.355737481225676e-07;10.000931380741152;0.8335636987388304;0.015563550553530295;0.015562011481887374;0.7978957438101841;0.014892248712523383;1.0448933559840765;0.7978374371497197
29.377384;1.0443579352098882;0.8332802578326488;0.7977805819461005;-8.477117672981749e-08;-1.3712708951733417e-07;10.000958025382005;0.8335651615377381;0.015563595100194475;0.015562008666709558;0.7979002577017792;0.014892197903773954;1.04489501943221;0.7978366454632196
29.387384;1.0443550821783771;0.8332790257415644;0.7977781770714885;-8.496252710099086e-08;-1.3871800687837074e-07;10.00098530794853;0.8335666560221647;0.015563640684673453;0.015562005643606583;0.7979048763481893;0.014892145954733219;1.0448967187971876;0.7978358308091131
29.397384;1.0443521446784283;0.8332777632641999;0.7977757140823633;-8.516018622999782e-08;-1.4034733349043877e-07;10.001013244265149;0.8335681823543871;0.015563687328543182;0.01556200240474633;0.7979096021106432;0.014892092848377092;1.0448984534805628;0.7978349924057573
29.407384;1.0443491207188165;0.8332764704833214;0.7977731912833121;-8.536430454124405e-08;-1.420158695661979e-07;10.001041851962365;0.833569740657703;0.015563735052279194;0.015561998944515742;0.7979144372891744;0.01489203856764497;1.0449002227190576;0.7978341294130243
29.417384;1.0443460082622333;0.8332751474726591;0.7977706069536288;-8.557506067422194e-08;-1.4372437447845996e-07;10.001071148596997;0.8335713309907999;0.01556378387458774;0.015561995259147825;0.7979193840306927;0.01489198309410631;1.0449020256292834;0.7978332409514253
29.427384;1.0443428052825956;0.8332737943018134;0.7977679593959452;-8.579266567561211e-08;-1.4547358489843718e-07;10.001101150111595;0.8335729533961374;0.01556383381263933;0.015561991345448412;0.7979244443471434;0.014891926407165537;1.044903861331921;0.7978323260747341
29.437384;1.0443395097873065;0.8332724110385502;0.7977652469720719;-8.601734154523236e-08;-1.4726423880571688e-07;10.001131870665153;0.8335746079248696;0.015563884883094386;0.015561987199797296;0.797929620227816;0.014891868484117034;1.0449057289976964;0.797831383770201
29.447384;1.0443361197489591;0.8332709977548475;0.7977624680720783;-8.624929105020602e-08;-1.4909708093254106e-07;10.00116332340934;0.8335762945854678;0.015563937103415963;0.015561982817987501;0.7979349137021118;0.014891809300376818;1.0449076277628069;0.7978304130104609
29.457384;1.0443326330214187;0.8332695545927927;0.7977596210416423;-8.648868414809424e-08;-1.5097284186822793e-07;10.001195521232416;0.8335780133104294;0.015563990492403973;0.015561978195197307;0.7979403268138161;0.014891748830328485;1.0449095566767923;0.7978294128104662
29.467384;1.044329047358348;0.8332680819020655;0.7977567041383394;-8.673566697936683e-08;-1.5289222241018794e-07;10.0012284771549;0.8335797639352635;0.015564045070041466;0.015561973325585387;0.7979458616147378;0.014891687049145693;1.04491151475545;0.797828382242223
29.477384;1.0443253605145986;0.8332665803281346;0.7977537155261775;-8.699037658349137e-08;-1.548558981001137e-07;10.001262204178579;0.8335815461666908;0.015564100857496169;0.015561968201797447;0.7979515201790918;0.014891623933977827;1.0449135010179276;0.7978273203702285
29.487384;1.0443215702763617;0.8332650507716023;0.7977506532917422;-8.725295643174775e-08;-1.5686452808780876e-07;10.001296714559592;0.8335833596397094;0.015564157877284802;0.015561962814427519;0.7979573045261666;0.014891559463742075;1.044915514466912;0.7978262261979872
29.497384;1.0443176743916687;0.8332634942897842;0.7977475154609465;-8.752357673805076e-08;-1.5891876042584857e-07;10.001332019656214;0.8335852040251548;0.015564216153302128;0.015561957152642525;0.7979632164904609;0.014891493618899243;1.044917554081306;0.7978250987106162
29.507384;1.044313670537482;0.8332619120230023;0.7977443000072463;-8.78024520790884e-08;-1.6101924603757813e-07;10.001368131067087;0.8335870790344146;0.015564275710758944;0.015561951206637626;0.7979692576927554;0.01489142638138441;1.0449196188181749;0.7978239369446459
29.517384;1.0443095563381841;0.8332603051539353;0.7977410048238577;-8.808984622558381e-08;-1.631666737480724e-07;10.001405062044599;0.8335889843634751;0.015564336575520532;0.01556194496919527;0.797975429596447;0.014891357734031815;1.044921707581758;0.7978227400069442
29.527384;1.0443053293634512;0.8332586748919719;0.7977376276696683;-8.838606514935383e-08;-1.653617842949617e-07;10.00144282809369;0.8335909196820724;0.01556439877291348;0.015561938434934176;0.7979817335078678;0.01489128766015505;1.044923819186596;0.797821507025709
29.537384;1.0443009871525608;0.8332570224725955;0.7977341661902102;-8.869144868626848e-08;-1.6760532646359806e-07;10.001481446484204;0.8335928846409877;0.015564462327551569;0.015561931599273356;0.7979881705499763;0.014891216144231922;1.0449259523491938;0.7978202370861373
29.547384;1.0442965272717672;0.8332553491425139;0.797730617991075;-8.900636693543226e-08;-1.6989800296166142e-07;10.00152093538871;0.8335948788551294;0.015564527263889164;0.015561924458558323;0.7979947417273632;0.014891143173398447;1.044928105676273;0.7978189292105213
29.557384;1.0442919473057897;0.8332536561204433;0.7977269806571413;-8.933121940107507e-08;-1.7224045440508098e-07;10.001561313803249;0.833596901883346;0.015564593605101547;0.015561917011504481;0.7980014480202354;0.014891068737869688;1.0449302776250813;0.7978175823530693
29.567384;1.0442872447945264;0.8332519445921953;0.7977232517588128;-8.966642446973822e-08;-1.7463327235097962e-07;10.001602601960844;0.8335989532308375;0.01556466137058863;0.015561909260507304;0.7980082903905837;0.014890992829265128;1.04493246647573;0.7978161953772125
29.577384;1.044282417202991;0.8332502157711934;0.7977194288895033;-9.001239296896082e-08;-1.7707702478462848e-07;10.001644821183142;0.8336010323616397;0.015564730575131965;0.015561901210470179;0.7980152697154206;0.0148909154389121;1.044934670328284;0.7978147670495683
29.587384;1.0442774619269668;0.8332484709619724;0.797715509676644;-9.036951197854884e-08;-1.7957228851776046e-07;10.001687993388314;0.8336031386917574;0.015564801230568654;0.015561892866276225;0.7980223867097346;0.014890836557901431;1.0449368871057116;0.7978132960598346
29.597384;1.0442723763234758;0.833246711582326;0.797711491768201;-9.073816011421718e-08;-1.8211966105135072e-07;10.001732140540863;0.8336052715591369;0.015564873347547149;0.015561884231563268;0.7980296418849423;0.014890756177623508;1.04493911457629;0.7978117810253426
29.607384;1.044267157797214;0.8332449391422627;0.7977073728591974;-9.111873496285096e-08;-1.8471972464730155e-07;10.001777284059406;0.8336074301976455;0.015564946935766944;0.015561875309008938;0.7980370355716865;0.01489067428950637;1.0449413503877154;0.7978102205131745
29.617384;1.0442618039225202;0.833243155225768;0.7977031507109617;-9.151166120595906e-08;-1.8737300033584326e-07;10.001823445057795;0.8336096137363416;0.01556502200320992;0.015561866101610089;0.7980445679465047;0.014890590884971744;1.0449435920746821;0.7978086131242292
29.627384;1.0442563124826105;0.8332413615366169;0.7976988230833498;-9.191736703143919e-08;-1.9007993404897049e-07;10.001870645104374;0.8336118212330288;0.015565098554435403;0.015561856613423969;0.7980522389947375;0.014890505957227526;1.0449458370183575;0.7978069575555308
29.637384;1.0442506813663057;0.8332395599577631;0.7976943876640463;-9.233625317568024e-08;-1.928408903890124e-07;10.001918905918682;0.8336140517247574;0.0155651765890713;0.015561846848050126;0.7980600484647925;0.014890419503877868;1.0449480823743638;0.7978052526148661
29.647384;1.0442449084499632;0.8332377525553111;0.7976898420682483;-9.276868764260834e-08;-1.9565614382869837e-07;10.001968248460336;0.8336163042403844;0.015565256102583785;0.01556183680646862;0.7980679958454083;0.014890331527859025;1.0449503250177292;0.7978034972540896
29.657384;1.0442389915546706;0.8332359415640214;0.7976851838564031;-9.321502898903098e-08;-1.9852588033867787e-07;10.002018692888253;0.8336185777597681;0.015565337088029133;0.015561826486570486;0.798076080313812;0.01489024203718041;1.0449525615226305;0.7978016905883756
29.667384;1.04423292842299;0.8332341293989427;0.797680410573654;-9.367565969676268e-08;-2.0145019396816216e-07;10.002070259221858;0.8336208711539553;0.015565419536511103;0.015561815883912583;0.7980843006612243;0.014890151044720587;1.0449547881474033;0.7977998318618456
29.677384;1.0442267167156485;0.8332323186785003;0.7976755198242041;-9.415099994107473e-08;-2.0442908603033585e-07;10.0021229680254;0.8336231831104614;0.015565503437078387;0.015561804992361815;0.7980926552708411;0.014890058567340063;1.0449570007873779;0.7977979203869785
29.687384;1.0442203540756116;0.8332305122227339;0.7976705093081883;-9.464150799834438e-08;-2.0746248369990294e-07;10.002176840353815;0.8336255120565333;0.015565588776722651;0.015561793804243326;0.7981011421798194;0.014889964624623145;1.0449591949011754;0.7977959554862802
29.697384;1.044213838218035;0.8332287130224342;0.7976653768006466;-9.514769796533486e-08;-2.105502494736363e-07;10.00223189643716;0.8336278561300046;0.015565675539859164;0.015561782309997751;0.7981097591379797;0.014889869238592498;1.044961365461904;0.7977939364539213
29.707384;1.0442071670113842;0.8332269242278806;0.7976601201497686;-9.567014468329881e-08;-2.1369215834652515e-07;10.002288154352456;0.8336302131860694;0.015565763707830596;0.015561770497664126;0.7981185035671252;0.014889772434514236;1.0449635069437682;0.7977918625248173
29.717384;1.044200338564254;0.8332251491665918;0.7976547373234129;-9.62094524787041e-08;-2.168878672903375e-07;10.002345629902445;0.8336325807878556;0.0155658532591371;0.015561758352916424;0.7981273724572909;0.014889674241887706;1.0449656133151193;0.797789732835567
29.727384;1.0441933512373316;0.8332233913315704;0.7976492264290866;-9.676623370515327e-08;-2.2013690433518862e-07;10.002404337348139;0.8336349561946724;0.01556594417017233;0.015561745860097826;0.798136362292838;0.014889574694895791;1.0449676780493433;0.797787546387605
29.737384;1.0441862035153797;0.8332216543497634;0.7976435856913382;-9.734111631700504e-08;-2.2343866906364112e-07;10.002464290252215;0.8336373364037373;0.015566036416002196;0.015561733003276046;0.798145469058493;0.014889473832365661;1.0449696941555258;0.7977853020261149
29.747384;1.044178893870358;0.8332199420047383;0.7976378134428413;-9.793474921939669e-08;-2.2679243076339385e-07;10.002525501855569;0.8336397182236871;0.015566129970260302;0.015561719765911912;0.7981546882858814;0.01488937169755141;1.0449716541861291;0.7977829984213286
29.757384;1.0441714207685056;0.8332182583097514;0.7976319081065173;-9.8547791633191e-08;-2.3019731954408595e-07;10.002587984741842;0.8336420982909167;0.015566224804250642;0.015561706129474464;0.798164015036676;0.014889268338615428;1.044973550215303;0.7977806340734244
29.767384;1.044163782781817;0.8332166075646551;0.797625868152947;-9.91809065388826e-08;-2.3365231362867675e-07;10.002651749850628;0.8336444730289282;0.015566320886476274;0.01556169207222319;0.7981734438509491;0.01488916381008436;1.044975373809975;0.7977782074076514
29.777384;1.0441559786453738;0.8332149943767796;0.7976196920849702;-9.983477173735412e-08;-2.3715624093447047e-07;10.002716805595472;0.8336468386200347;0.015566418182493795;0.015561677569201585;0.7981829687889889;0.01488905817374976;1.0449771160331334;0.7977757168918292
29.787384;1.0441480071909712;0.8332134236889619;0.7976133784666078;-1.0051008381082118e-07;-2.407077907022111e-07;10.002783158399287;0.8336491909913412;0.015566516654683327;0.01556166259352369;0.7981925835240671;0.014888951498625107;1.044978767502303;0.7977731610435869
29.797384;1.0441398672822562;0.8332119008254626;0.7976069259862336;-1.0120754609400947e-07;-2.4430550120086373e-07;10.002850813989607;0.8336515257821929;0.015566616261780655;0.015561647117658436;0.7982022813279461;0.014888843861432131;1.0449803184147939;0.7977705383700122
29.807384;1.0441315579031027;0.8332104315025625;0.7976003335268795;-1.0192787727975642e-07;-2.479477118442345e-07;10.002919777788055;0.8336538383000007;0.015566716957714194;0.015561631114295224;0.7982120549319769;0.014888735347837377;1.0449817584789192;0.7977678473484561
29.817384;1.0441230782831104;0.8332090218173174;0.7975936001990133;-1.0267184193972715e-07;-2.5163251058560293e-07;10.002990054762527;0.8336561234968519;0.015566818690346016;0.01556161455664303;0.7982218963989132;0.014888626052706244;1.0449830768376611;0.7977650864564118
29.827384;1.0441144278794652;0.833207678290602;0.7975867253164239;-1.0344026837845948e-07;-2.5535770665242217e-07;10.003061649136555;0.833658375972604;0.015566921400957034;0.015561597417325263;0.7982317970928084;0.014888516078725822;1.0449842620371568;0.7977622542215604
29.837384;1.0441056063076561;0.8332064079296481;0.7975797083132373;-1.0423405570758837e-07;-2.5912082585192375e-07;10.00313456350428;0.8336605899811774;0.015567025024144279;0.015561579666599799;0.7982417476645094;0.014888405535538596;1.044985301973833;0.7977593492420713
29.847384;1.0440966133131881;0.8332052182287919;0.7975725486676971;-1.05054174479778e-07;-2.629191232874226e-07;10.003208797890588;0.833662759421813;0.01556712948728722;0.015561561271153332;0.7982517379562178;0.014888294540639642;1.0449861838246681;0.7977563701561932
29.857384;1.0440874487208405;0.8332041171348767;0.7975652459403499;-1.0590164612472408e-07;-2.6674960017290934e-07;10.003284349628855;0.83366487780263;0.01556723470914135;0.015561542194020136;0.7982617568853032;0.014888183221198925;1.0449868940563056;0.7977533156273925
29.867384;1.0440781123745366;0.8332031130308265;0.79755779987409;-1.0677751634420163e-07;-2.7060898894847424e-07;10.003361214043085;0.8336669382071373;0.015567340598004438;0.015561522395541592;0.7982717923622513;0.014888071716506487;1.044987418446076;0.7977501843327195
29.877384;1.0440686041688805;0.8332022147478051;0.7975502104176214;-1.0768284820557331e-07;-2.74493716124778e-07;10.003439384545151;0.8336689332926078;0.015567447050949196;0.015561501833882099;0.7982818312162889;0.014887960179931863;1.0449877420022406;0.7977469749251737
29.887384;1.0440589242038876;0.8332014316135147;0.7975424776851892;-1.0861873196780287e-07;-2.7839988439938997e-07;10.003518851272005;0.8336708552533383;0.015567553955065304;0.015561480464961844;0.7982918591549548;0.014887848778573977;1.0449878488886308;0.7977436860362076
29.897384;1.0440490729371992;0.8332007735457699;0.7975346019170177;-1.095862885107062e-07;-2.823232687679274e-07;10.003599600039088;0.8336726957019488;0.01556766118896805;0.015561458243504118;0.7983018607483443;0.014887737691418058;1.0449877224209845;0.7977403162851846
29.907384;1.044039051230079;0.8332002511571346;0.7975265834610744;-1.1058666163095092e-07;-2.8625930493095606e-07;10.003681612789823;0.8336744455361635;0.015567768622732538;0.015561435124550523;0.7983118193690434;0.014887627108790774;1.0449873450438676;0.7977368642365541
29.917384;1.0440288603384444;0.8331998758103778;0.7975184228332457;-1.1162101655813485e-07;-2.902030632086623e-07;10.003764868117502;0.8336760948667921;0.015567876116985428;0.015561411063582806;0.79832171710807;0.01488751723410355;1.044986698258257;0.7977333283627663
29.927384;1.0440185018634047;0.8331996596399512;0.7975101208249701;-1.1269054409110235e-07;-2.9414920660124813e-07;10.003849341353403;0.8336776330337441;0.015567983522084008;0.01556138601554816;0.7983315347209661;0.014887408285875797;1.0449857625168175;0.7977297070533722
29.937384;1.0440079776802056;0.8331996155917261;0.7975016785199514;-1.1379646949838545e-07;-2.9809194529886817e-07;10.003935004970431;0.8336790486745845;0.015568090677615089;0.01556135993389766;0.798341251584922;0.014887300498335164;1.0449845171175862;0.7977259986552634
29.947384;1.0439972899707914;0.8331997574428659;0.7974930972380382;-1.1494006859429477e-07;-3.020250055703571e-07;10.004021828895699;0.8336803297512474;0.015568197411715622;0.015561332770419498;0.7983508456227905;0.01488719412118595;1.0449829401599655;0.7977222015181391
29.957384;1.0439864413736442;0.8332000997912666;0.7974843785441234;-1.161226697208168e-07;-3.059416173057365e-07;10.00410978074811;0.8336814635172953;0.015568303538987147;0.015561304475486558;0.7983602931813463;0.014887089419668494;1.0449810085349667;0.7977183140390122
29.967384;1.0439754351145591;0.8332006581178211;0.7974755243436678;-1.1734564242085316e-07;-3.0983450820344425e-07;10.004198826598213;0.8336824365053978;0.015568408857566331;0.015561274997242693;0.7983695688912213;0.014886986675929397;1.0449786978710722;0.7977143347184048
29.977384;1.0439642750251714;0.8332014488758892;0.7974665369915985;-1.186104046192979e-07;-3.1369589763949595e-07;10.004288930947492;0.8336832345420878;0.015568513147198159;0.01556124428046213;0.7983786455645946;0.01488688619174285;1.044975982449387;0.7977102621821307
29.987384;1.0439529654650181;0.8332024894467291;0.7974574193506894;-1.1991844314275972e-07;-3.1751747415967915e-07;10.004380055332808;0.8336838427029806;0.015568616169303396;0.015561212266888606;0.7983874941546814;0.014886788290756186;1.0449728351107057;0.797706095129139
29.997384;1.0439415112287003;0.8332037980312172;0.7974481748130908;-1.2127132541425572e-07;-3.212903337520931e-07;10.004472157352287;0.8336842452013943;0.015568717668644283;0.015561178896402458;0.7983960837279526;0.014886693319361068;1.0449692271521123;0.7977018322554796
29.999994;1.0439299175434953;0.8332053936791681;0.7974388073347186;-1.2267070876704625e-07;-3.2500490805698115e-07;10.004565190351705;0.8336844253019369;0.015568817375044893;0.015561144107604204;0.7984043813816605;0.014886601647376973;1.0449651282042673;0.7976974721755926
29.999994;0.13154921246623597;0.023470677847314915;0.17821569866472092;-0.1027036647694495;-0.7776125033555797;10.004659102541853;0.8336843652856438;0.01556891500377245;0.015561107837686768;0.7984123520842027;0.014886513668856485;0.1133245060650024;0.7976930133587852
29.999995;0.13153894490029602;0.023483752957419685;0.17828605597573025;-0.10269311264490592;-0.7775232588593215;10.00475383595676;0.8336840464255587;0.015569010253825307;0.015561070022103508;0.7983509584533546;0.014886429802473858;0.11332232659588701;0.7976194662092112
29.999996;0.13152855755010848;0.02349708597547247;0.17835560033817863;-0.10268274585112043;-0.7774354190964856;10.004849325820565;0.8336834489640903;0.015569102804912993;0.015561030594184814;0.7982891605531696;0.014886350492507134;0.11332055376597575;0.7975458171579687
29.999998;0.13151900842323722;0.02352246112410215;0.17851209194040266;-0.10266096486881136;-0.777255572753016;10.00494549981233;0.8336825520899287;0.015569192315269459;0.015560989484428286;0.7981589158000831;0.014887276211122177;0.11332214967810254;0.7974040953360506
30.000002;0.13151348048992137;0.023569719263322485;0.17882554118348004;-0.10261891600475653;-0.7768980294303186;10.005042269255208;0.8336813345715645;0.015569278428762153;0.015560946635233273;0.7978891807833534;0.01488720743656297;0.1133300771800834;0.7971232753990537
30.000006;0.13150722391600944;0.023618273848367764;0.1791463632933028;-0.10257614450959468;-0.7765387958366268;10.005139493143036;0.8336797774269572;0.015569360809328891;0.01556090204118463;0.797619918084195;0.014888144551752813;0.11333730878072786;0.7968433729463218
30.000014;0.13150724201694444;0.023710132026064305;0.17978290055290547;-0.10249133794082112;-0.7758241014764697;10.005236904283544;0.8336778673513697;0.015569439173202056;0.015560855768392055;0.7970741038080251;0.014891087698193828;0.11335983479829281;0.7962874600492369
30.00003;0.1315189501697543;0.02389113529903426;0.18107447502688986;-0.10232080483917705;-0.7743918836598609;10.00533406682878;0.8336755979247249;0.015569513264232495;0.015560807939491699;0.7959797255277233;0.014900036733020743;0.11341065968932956;0.7951836619114775
