time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.000046;0.1315309588521644;0.024072994494935943;0.1823682351979887;-0.10215018290065958;-0.7729576724847252;10.005430501020957;0.833672970244744;0.015569582845980368;0.015560758709727325;0.794886772229176;0.014914991338642531;0.11346179139127237;0.7940818789904334
30.000062;0.1315426720893319;0.02425443746478657;0.18365555529940578;-0.10197938254584803;-0.7715244482454521;10.005525896300876;0.833669993892798;0.01556964776910483;0.015560708180732189;0.7937952287146586;0.01493495116567858;0.11351223559256315;0.7929820822823186
30.000078;0.13155441365953482;0.024436052944896317;0.18494062591099042;-0.10180837935820845;-0.7700901957529509;10.005620133342587;0.8336666844067655;0.015569708006350609;0.015560656278798568;0.7927050776355863;0.014959915866093413;0.11356199723493073;0.7918842568212104
30.000094;0.13156522240642546;0.02461792483422473;0.1862256191374014;-0.10163652409109274;-0.768655528806477;10.005713105083084;0.8336630598939869;0.015569763673611188;0.015560602717533633;0.7916163041245268;0.0149898850222371;0.11361108456051328;0.7907883868129031
30.00011;0.13157697279016342;0.02479989515919286;0.18750690579579624;-0.10146539465937607;-0.7672213245374163;10.005804570581697;0.8336591416165231;0.015569815139827288;0.01556054704440156;0.7905289007313082;0.015025858107560146;0.1136585107352009;0.7896944726071707
30.000126;0.13158868350510228;0.02498204008922745;0.1887866579158503;-0.10129387626604389;-0.7657846861732002;10.005894141632501;0.8336549549645752;0.015569863073048409;0.015560488734710323;0.7894428696436575;0.01506683451339673;0.11370629042093972;0.7886024633043327
30.000158;0.13162445515001542;0.025338868451002736;0.19134916917268152;-0.10095083063072509;-0.7629128761217618;10.005981360838447;0.8336505296287391;0.01556990824772578;0.015560427264513956;0.787276221083353;0.01516381357911656;0.11381443393331157;0.786431491803457
30.00019;0.13166013267988114;0.025695300840748076;0.19390487623698824;-0.10060701636180752;-0.7600372877835453;10.006065812277814;0.833645902090464;0.015569951269361983;0.015560362078871912;0.7851169715919655;0.015281794618996055;0.1139209447349335;0.7842686556441527
30.000222;0.13169442901612297;0.026050306696040647;0.19644802909774864;-0.10026169418926004;-0.7571595551199884;10.006147195814409;0.8336411173489097;0.015569992478073775;0.01556029258392015;0.7829651428379898;0.015420776978972902;0.11402681913620134;0.7821139305124915
30.000254;0.13172889705566704;0.026405609420862015;0.1989895023072541;-0.09991598059803461;-0.7542790758831551;10.006225296164462;0.833636225008941;0.015570032056611966;0.015560218233549878;0.7808207608369134;0.015579760100318168;0.11413204773585864;0.7799672927869378
30.000286;0.1317638474486663;0.02675939411222616;0.20151531699221026;-0.09957046435860378;-0.7513984494057232;10.006299890173572;0.8336312696710841;0.015570070226334382;0.015560138536761045;0.7786848570372771;0.01575874351402341;0.11423762529131092;0.7778297471531526
30.000318;0.13179797607858607;0.027113538216744365;0.20404193786516994;-0.09922358177093964;-0.7485131534252528;10.006370747324207;0.8336262800795224;0.015570107388219291;0.015560052984936174;0.7765564687725909;0.015958726816576632;0.11434156233657042;0.775700316261673
30.00035;0.1318315933669215;0.027466211311566364;0.2065554509000454;-0.09887593740455333;-0.7456258531147857;10.006437727083917;0.8336212648407348;0.015570144045377906;0.01555996105062759;0.7744356356475605;0.016177709751539496;0.11444488467924425;0.7735789571419658
30.000382;0.131865002950769;0.027818053822345333;0.20906053890254678;-0.09852775604556781;-0.7427364891157169;10.006500806374998;0.8336162194879458;0.015570180561003002;0.015559862264189686;0.7723233942311092;0.016416692313787062;0.11454762644416525;0.7714666881290893
30.000414;0.1318982090634066;0.02816931035425763;0.2115593153419867;-0.09817894477433921;-0.7398443644502308;10.006560030692894;0.833611139785957;0.015570217015782893;0.015559756312816513;0.7702177780385605;0.01667567471590197;0.11464983007191086;0.7693615113930925
30.000446;0.13193027004082317;0.028519828777107754;0.21405243876646013;-0.097828780282935;-0.7369493145200148;10.006615478504985;0.8336060313818489;0.015570253244162079;0.015559643097717514;0.7681208248991828;0.01695465727286441;0.11475155141188524;0.7672654382749748
30.000478;0.13196279538536;0.02886870714753443;0.21653086860508622;-0.09747863713437467;-0.734052822784326;10.006667199856002;0.8336009119888917;0.015570288895678441;0.015559522683940397;0.7660315834458108;0.017252640357930858;0.11485286113069511;0.7651774779952575
30.000542;0.1320416636797629;0.02955702081113898;0.22148575174931218;-0.09677600659594858;-0.7282499611982742;10.006715169018745;0.8335958098407911;0.015570323451590323;0.015559395192585309;0.7618801098946102;0.017906624422503327;0.11507484229812485;0.7610360893614136
30.0006;0.13210993650030084;0.030173365990766116;0.2259114191703465;-0.09614080840498468;-0.7230191439211076;10.006759322393645;0.8335907628806267;0.015570356299974457;0.015559260736684274;0.7581714589741436;0.018559609980687397;0.1152715856932586;0.7573379043068275
30.000657;0.13217812957073893;0.030787115975769382;0.23031337726377124;-0.09550360187769322;-0.7177795400408213;10.006799579618635;0.8335858143547696;0.015570386903716506;0.01555911942087816;0.7544886777739206;0.01927459753703136;0.11546818225347306;0.7536676951015392
30.000715;0.13224628197729832;0.03139823891651552;0.2346916203264732;-0.09486437712787313;-0.712531096723483;10.006835836710126;0.8335809969369258;0.015570414930602327;0.015558971380667296;0.7508318032661144;0.0200485874519363;0.11566471900899018;0.750025646360149
30.000772;0.13231318746269674;0.032005899212630716;0.2390423662405412;-0.09422224855459163;-0.7072738663429986;10.006868023592466;0.8335763173712812;0.015570440303285124;0.01555881678676764;0.7471998624814254;0.020883579818307102;0.11586128125766737;0.7464110930178846
30.00083;0.13238015888964905;0.03261081652810914;0.24336907822645035;-0.0935779603971613;-0.7020066759393143;10.006896185563834;0.8335717617459008;0.015570463207300987;0.015558655768631906;0.7435938730055146;0.021776574497024068;0.11605795067071543;0.7428252572038122
30.000888;0.13244694307368474;0.03321240477406605;0.24766816129050687;-0.09293162257002338;-0.6967319653427773;10.006920519080573;0.8335673133914917;0.015570483997994678;0.015558488375217885;0.7400128417653427;0.022727571228745143;0.11625479683767549;0.7392674519424138
30.000945;0.1325129470822867;0.03381130824985294;0.25194589498734776;-0.0922823365178942;-0.6914463351531448;10.006941337845005;0.8335629648848624;0.015570503073084522;0.015558314630623517;0.7364577703017605;0.023735569631800936;0.11645187281792027;0.7357389579912627
30.000981;0.1325491000733654;0.03418248551056082;0.2545730452072689;-0.0918806092739029;-0.6881756822136931;10.006958986702053;0.8335587210785086;0.015570520847737137;0.015558134545842916;0.7342706675048926;0.0243875691331094;0.1165652151422778;0.7335674725298902
30.000981;0.1325349616741226;0.034188890817095474;0.25456626134995053;-0.09188060729351498;-0.6881756843452385;10.00697378962532;0.8335545901555116;0.015570537722509124;0.015557948045085682;0.7342655557645823;0.024387569022196562;0.11654584456798504;0.7335554820094377
30.000981;0.13252113040143337;0.03419495705514994;0.25455954420016624;-0.09188060501932915;-0.6881756865739699;10.006986065936294;0.8335505689376175;0.015570553929290323;0.015557754972880774;0.7342604659742626;0.0243875686373353;0.11652677267803781;0.7335435208992087
30.000982;0.13250829363194555;0.034210598212984986;0.2546260263459755;-0.09186879241559744;-0.6880838898099898;10.006996157188246;0.8335466426822155;0.015570569399057632;0.015557555218922544;0.7341944300261669;0.024406567495620687;0.11651200997387638;0.7334712668705334
30.000983;0.13249708772744143;0.03422678509680698;0.2546970575759817;-0.09185763335632578;-0.6879905156022204;10.007004436395833;0.833542798416723;0.015570583822626754;0.015557348812948662;0.7341284778683146;0.02442456528779912;0.11649756920941425;0.7333990320471196
30.000985;0.13248662672091965;0.03425193519260463;0.25483753434019835;-0.09183465297400428;-0.6878068326502578;10.007011338093752;0.8335390340214377;0.015570596850931201;0.015557135978905819;0.7340016359617793;0.024462561788563455;0.11648647131516407;0.7332665622518771
30.000989;0.13248010601572047;0.03429756169091278;0.25512764706510443;-0.09178957950457589;-0.6874396361452547;10.007017402670215;0.8335353577297505;0.015570608243589001;0.015556917152478953;0.7337529221760598;0.024536556725346288;0.11648375282756161;0.7330134461872514
30.000994;0.13247566186555848;0.03435514344644847;0.25550713051871865;-0.09173050139585211;-0.686959352422861;10.007023215195915;0.8335317827424471;0.01557061788707707;0.015556692898979504;0.7334293444929366;0.024634549728601896;0.11648646288954852;0.7326862845229526
30.000994;0.13246437384448684;0.03435906701759813;0.25550169537700584;-0.09173049752889513;-0.6869593549196661;10.007029240445005;0.8335283212066943;0.015570625774877774;0.015556463863295122;0.7334249057085177;0.02463454044631097;0.11646964912285875;0.7326747708023537
30.000994;0.13245363116016234;0.03436267445980288;0.2554966268299266;-0.09173049346409767;-0.686959357419037;10.007035742283287;0.8335249817722156;0.015570632016957853;0.015556230848842369;0.733420605793814;0.024634528675757102;0.116453344212174;0.7326633913388835
30.000995;0.1324450562117199;0.03437593808336683;0.25556352658387566;-0.091719411607957;-0.6868681625868188;10.007042840177453;0.833521774934197;0.015570636814579897;0.015555994886447705;0.7333554450858665;0.02465351438165432;0.1164415648364419;0.7325918478498914
30.000995;0.13243641178093798;0.0343836294391869;0.2555927160530696;-0.09171475721016827;-0.6868284416881303;10.007050595201887;0.8335187210696052;0.01557064037747538;0.015555757219972027;0.7333254303170574;0.024661497645657924;0.116427325424502;0.7325551138752789
30.000995;0.13242739876357257;0.03438630671364688;0.2555889946646025;-0.09171475271099029;-0.6868284441298087;10.007059052366856;0.8335158494644216;0.015570642886691924;0.015555519263526345;0.7333215752209038;0.02466147859847665;0.11641265431904305;0.7325443367037034
30.000995;0.132418966635461;0.03438867811543948;0.255585801145923;-0.09171474811202257;-0.6868284465294336;10.007068243876086;0.8335131892560823;0.015570644556485703;0.01555528251232417;0.7333178954729297;0.02466145733758462;0.11639859525521304;0.7325338446942232
30.000996;0.13241080535807814;0.03439420419990943;0.2556096845977548;-0.09170985977985387;-0.6867934392444984;10.00707819091185;0.8335107632519466;0.015570645667994746;0.015555048373499468;0.7332904030649392;0.024669433823222064;0.11638719851343635;0.732499962760483
30.000996;0.13240352167539687;0.03439595123831152;0.2556076897038807;-0.09170985502613295;-0.6867934415111815;10.007088911321906;0.8335085847138293;0.015570646437209746;0.01555481804920887;0.7332871048457321;0.024669407770860564;0.11637451728482835;0.7324901583630171
30.000996;0.13239682054326207;0.034397362206397074;0.2556063692102551;-0.09170985020784356;-0.6867934436895525;10.007100410784632;0.8335066536327231;0.015570646854680454;0.015554592592175828;0.7332840085094038;0.024669378620903636;0.11636260213495156;0.7324807335162582
30.000996;0.1323916709172292;0.03440217473942378;0.2556320593391106;-0.09170612135866753;-0.6867606580239575;10.007112623896258;0.8335049602052779;0.01557064669467351;0.0155543730009088;0.7332601272981986;0.02467534558838093;0.11635248489999728;0.7324509049930841
30.000996;0.1323861870719208;0.03440287465764813;0.2556322551044962;-0.09170611641985021;-0.6867606600098316;10.007125347427408;0.8335034935998672;0.015570645618739304;0.01555416018072248;0.7332574736058729;0.024675307703465967;0.11634217207903574;0.7324422341858741
30.000996;0.13238134265901888;0.03440322288130939;0.25563328525137674;-0.09170611142189417;-0.6867606618982491;10.007138275652416;0.8335022416543749;0.015570643242253008;0.01555395483504562;0.7332550499485184;0.024675263916051036;0.1163326593724942;0.7324339157842236
30.000997;0.1323768509032056;0.034402288060577615;0.2556286536705274;-0.09169764610021786;-0.6866988697321151;10.007151115478049;0.8335011838424613;0.015570639110885597;0.01555375742978359;0.7331918463682581;0.024694213303941906;0.1163259463788434;0.7323656013963805
30.000998;0.13237397443649557;0.03440107723707848;0.25562334783916035;-0.09168991284762323;-0.6866376608648161;10.007163673410439;0.8335002895780192;0.015570632642673773;0.015553568216228473;0.7331288388415722;0.02471315514688416;0.11631903766643156;0.7322975940241686
30.001;0.13237145068568426;0.03439876649318724;0.2556134655428738;-0.0916736740953771;-0.6865143200378943;10.007175884195979;0.833499523920065;0.01557062321409851;0.015553387292682845;0.733004989139489;0.024751088825565235;0.11631594173318544;0.7321695505888067
30.001004;0.13236926589320944;0.034394973720222155;0.25559598295278024;-0.09164033760683739;-0.6862645022417698;10.007187805075585;0.8334988558606625;0.015570610341510503;0.015553214712628695;0.7327592520397463;0.024827013798023982;0.11631567619943252;0.731921139569079
30.001012;0.13236839896187486;0.034387495622484665;0.25555230666673884;-0.09157453308115977;-0.6857679962806671;10.007199597784027;0.8334982591844702;0.015570593761423149;0.015553050526400249;0.7322695828836577;0.024978929679813147;0.11632327224564112;0.7314317340869377
30.001028;0.13236983711244957;0.034373856615841906;0.2554617795380738;-0.09144384943023563;-0.6847769975636274;10.007211466821353;0.8334977044833161;0.015570573395195872;0.015552894714849894;0.7312949383131402;0.025287836270640417;0.11634477299945829;0.7304633308158229
30.00106;0.13237211341194732;0.03434888249688435;0.25528825420930845;-0.0911810765089163;-0.6827958090426499;10.007223542366727;0.8334971580330786;0.015570549227302291;0.015552747177116737;0.7293512747321985;0.025916733477394288;0.11639222729118022;0.7285382565461057
30.001124;0.1323811462027482;0.03430977869112285;0.25499929404770716;-0.0906583123685985;-0.6788367302678738;10.007235809299097;0.8334965918769649;0.015570521137987051;0.01555260786667338;0.725488549671444;0.027226621183345002;0.116493681478107;0.7247216574130197
30.001133;0.13238346530456066;0.03430342159048341;0.25497158461594116;-0.09058671939617008;-0.6782936418157259;10.007248153587543;0.8334959912969369;0.015570488770071337;0.015552476945636407;0.724957726169225;0.02741249916423118;0.11650717657688275;0.7241942766390701
30.001133;0.13238504437022963;0.03430141876924678;0.2549809571703186;-0.09058671390694636;-0.6782936424865725;10.007260462069013;0.8334953534513202;0.015570451451675077;0.015552354814801897;0.7249557754558906;0.02741236710664368;0.11650674915642871;0.7241888093589423
30.001134;0.1323869561592702;0.03429862409233505;0.25498673552885504;-0.09057815956154139;-0.678231169661378;10.007272682844064;0.8334946839393462;0.015570408250304372;0.015552242018310326;0.7248936744817315;0.0274332247276386;0.11650842606374735;0.7241244817482793
30.001135;0.13238947661054645;0.034295872989653274;0.2549945798970952;-0.09056970169034428;-0.6781694190471029;10.007284815321762;0.833493997484888;0.015570358187547028;0.015552139135152873;0.7248314030397924;0.027454071964636204;0.11651222310870812;0.724060455224639
30.001137;0.13239351816891404;0.03429294434410864;0.25500101365559963;-0.09055342537850465;-0.6780442865256611;10.007296852600987;0.8334933175431266;0.015570300408409286;0.015552046758421069;0.7247089436402059;0.027496909106098286;0.11651815582695199;0.7239376028785196
30.001141;0.13239812263312561;0.0342881099881078;0.2549948326619763;-0.0905210511720513;-0.6777983928076414;10.007308739640655;0.833492670002359;0.01557023420248824;0.015551965494936601;0.7244662801354081;0.02758173673078491;0.11652924255387417;0.7236967245374037
30.001149;0.13240323441026722;0.03428184477688395;0.254979602155953;-0.09045545605597609;-0.6773035264638613;10.007320368499414;0.8334920764048965;0.015570158991601359;0.015551895885333096;0.7239843952985866;0.02775155548211758;0.11654749409408618;0.7232205578731878
30.001165;0.1324104388712533;0.03427218287015028;0.25493751974735607;-0.09032522960311651;-0.676316151313087;10.007331556245907;0.8334915494083118;0.015570074339501626;0.015551838334421957;0.723023273522107;0.028096365841321077;0.11657991310173905;0.722272833756884
30.001197;0.13242071349024243;0.03425813268699148;0.25485931066365514;-0.0900648021174559;-0.6743401028003723;10.007342033663818;0.8334910892887168;0.015569979998555684;0.015551793194923485;0.7211099080619922;0.028798168070957614;0.11664050885840904;0.7203884703695411
30.001261;0.13243583580255708;0.034239215671780066;0.25473805453577797;-0.08954460847088692;-0.6703963048354435;10.007351522978224;0.8334906855704164;0.015569875947396736;0.015551760880302242;0.7173083053984618;0.03024996236742242;0.11675630830715326;0.7166500273898251
30.001325;0.13245368020541404;0.03423152614416969;0.2546983518285062;-0.08902659406420596;-0.6664567312427537;10.007359850295911;0.8334903273006511;0.015569762370608892;0.015551741749117883;0.7135364843570675;0.03176774902671972;0.11687335374313629;0.7129483495919441
30.001453;0.13248496836463594;0.034248977327574696;0.2548237857238982;-0.08799438654705884;-0.6586032135690816;10.007366985224069;0.8334900110763168;0.015569639687627484;0.015551735899810728;0.7060834726037799;0.03499352839072253;0.11710268908790353;0.7056565347322541
30.001568;0.13251868712454348;0.03429947417166774;0.25519432950063586;-0.08707134288308661;-0.6515578925523209;10.007373008045054;0.8334897355079478;0.015569508581872291;0.01555174319703362;0.6994753035507943;0.03811130067953133;0.11731533976223092;0.6992210649211531
30.001683;0.13255467371835344;0.03438109575620854;0.25579558463435326;-0.0861530800599557;-0.6445402339210888;10.007378068333788;0.8334894926456761;0.015569369850748882;0.01555176341117487;0.6929590140777387;0.041426066001609384;0.11753230198896038;0.6929066521101932
30.00169;0.13256133222996125;0.03438125300646484;0.25584567873250685;-0.08610286876288893;-0.6441594820051609;10.007382352964123;0.8334892680415175;0.015569224214774477;0.015551796191060317;0.6926016382646003;0.04161182452899298;0.11755855251451522;0.6925633701968423
30.00169;0.1325668450858597;0.03437626180200281;0.25586142994364897;-0.08610286331805712;-0.6441594804355417;10.007386055050064;0.8334890425434358;0.015569072281513748;0.01555184095281312;0.6925971989996088;0.041611576615533594;0.11757506228349326;0.6925615644664619
30.001691;0.13257321319243473;0.034373638840122824;0.2558949788194793;-0.08609481099867713;-0.6440946797006821;10.007389347841547;0.8334887913677776;0.015568914638556697;0.015551896943768155;0.692536707463271;0.0416503227918084;0.11759479609731313;0.6925064404635755
30.001692;0.13257915040846582;0.03437011738979776;0.2559240529434222;-0.08608681065964842;-0.6440317096672794;10.007392417325047;0.8334884858730977;0.015568752002005259;0.015551963472652192;0.6924761704198369;0.041689063671743944;0.11761570912611242;0.6924515374333942
30.001694;0.13258461688888834;0.0343682757430091;0.2559677391588637;-0.08607012412679918;-0.643905198184909;10.007395602665229;0.8334880978397932;0.015568585251257027;0.015552040034585555;0.6923595964596663;0.04176579984863736;0.1176397509541095;0.6923432166968972
30.001698;0.1325914898922639;0.0343709291344579;0.2560433135783545;-0.08603735085646629;-0.6436505905846716;10.007399493892665;0.8334876028170658;0.0155684152901658;0.01555212620360664;0.6921309970550741;0.04192153188161218;0.11766886661145445;0.6921280417122104
30.001706;0.13259915580912904;0.03438200062902676;0.25618119923676075;-0.08597121514405232;-0.6431415420204132;10.007404847102226;0.8334869823784676;0.015568242993193674;0.01555222149634935;0.6916783841858425;0.04223326034969694;0.11770699303758449;0.691698947378576
30.001722;0.13261023352191276;0.03440989162833825;0.2564391170223655;-0.08583951159877257;-0.6421245698855194;10.007412472490078;0.8334862253600798;0.015568069326672058;0.0155523254321426;0.6907797669210195;0.04286298589552352;0.11776206181177873;0.6908446103838917
30.001754;0.1326292636331385;0.03447655390611898;0.2569723921793941;-0.0855765513475479;-0.6400867761621916;10.007423190380475;0.8334853248835293;0.015567895412984619;0.015552437667788098;0.6889911488169105;0.04414370919970847;0.11785000183227408;0.6891441780770855
30.001818;0.13266229196076915;0.03462685991479952;0.25810467179668883;-0.08504963614052446;-0.6360078067171233;10.00743773883953;0.8334842715669888;0.015567722412893555;0.015552557977602018;0.6854395289012113;0.046794430903964616;0.11800573298410523;0.6857795637198145
30.001946;0.13273111099998888;0.03498557310737559;0.2607253810042289;-0.08399582870682269;-0.6278224399310965;10.007456688340174;0.8334830534823746;0.015567551348773767;0.015552686094450974;0.6784269057517615;0.05243915162873379;0.11829916762417417;0.6791997473260715
30.002074;0.13280588450012065;0.03540939012210069;0.2638189237817126;-0.08294127695485304;-0.6196110545645338;10.00748050838453;0.8334816630898441;0.015567383072667086;0.015552821520181533;0.6715262804296561;0.058531872011417;0.11860122852020409;0.6728264213443762
30.002202;0.13288750299311727;0.03589887610012167;0.2673866779261815;-0.0818861151958342;-0.6113717645943004;10.00750966056286;0.8334800966575463;0.015567218387726903;0.015552963488879095;0.6647366566726878;0.06506059253564946;0.1189128586052965;0.6666721506928667
30.00233;0.13297601615784707;0.03645071539711279;0.2714024752001317;-0.08083168145928706;-0.6031156038671865;10.007544565978096;0.8334783468577089;0.015567058089673467;0.01555311118589772;0.6580570439096174;0.07201331336255805;0.11923301085474589;0.6607502583682457
30.002458;0.13307006308714922;0.037064472016652514;0.27586433274085453;-0.07977672748637676;-0.5948404649061516;10.007585532981832;0.8334763991844635;0.015566902829763762;0.015553263946128312;0.6514864670799603;0.07937703446856165;0.11956163956425121;0.6550746145685288
30.002586;0.13317120429605017;0.03773854303768305;0.2807554398830159;-0.07872286682006364;-0.5865524174294615;10.007632725957835;0.8334742318169879;0.015566752986874143;0.01555342120711001;0.6450239721699005;0.08713975586989664;0.11989770482859137;0.649659732418827
30.002714;0.13327776948580533;0.03847179482673971;0.2860690675650186;-0.07766938866414207;-0.5782545399071982;10.007686183910819;0.8334718199457873;0.015566608694889489;0.015553582346529083;0.6386676162623245;0.09529047767467365;0.12024217769806553;0.6445197236883909
30.002842;0.13339038899056319;0.03926252406955544;0.29178949667029097;-0.07661710963903395;-0.5699511940808734;10.007745887009232;0.8334691443255624;0.015566469926911007;0.015553746579189566;0.6324184520298085;0.1038172000641329;0.12059303823093175;0.6396718885935908
30.00297;0.13350809908605385;0.04010926932512167;0.2979062732952294;-0.07556585100149203;-0.5616462514805395;10.007811813488845;0.8334661947643446;0.015566336528440484;0.015553912952781494;0.6262745223794937;0.11270792329468432;0.12095127227335147;0.6351307644747123
30.003098;0.13363186756707165;0.04100985764844108;0.3043994564457287;-0.07451306627694361;-0.553317891624948;10.007883979409776;0.8334629668697983;0.01556620824047234;0.015554080349528132;0.6202088632560531;0.12195164766956072;0.12131786932605026;0.630886643232646
30.003226;0.1337595093781229;0.041961008204013495;0.3112479252447949;-0.07345403792303871;-0.5449412827407938;10.007962462333458;0.8334594571568261;0.015566084745140213;0.015554247442134269;0.614188505450815;0.13153737350435146;0.12169081554322228;0.6269243111247244
30.003354;0.13389199937777882;0.042961188563430924;0.3184364141484334;-0.0723886922373735;-0.5365129915159768;10.008047363389887;0.8334556605363069;0.015565965736790104;0.015554412721143683;0.6082064755806386;0.14145410118800333;0.1220720843608026;0.6232543011769919
30.003397;0.13393875611273479;0.04330357073858994;0.32094512456345237;-0.07202832081984947;-0.5336584872534174;10.008138728198327;0.8334515729991929;0.015565851011439983;0.015554574683185465;0.6061947980920718;0.14487183127116365;0.1222226363803978;0.622085881883071
30.003397;0.13393876280417746;0.0432946109517428;0.32096203932158157;-0.0720283170164889;-0.5336584854682253;10.008236475331602;0.833447194870804;0.015565740495277975;0.015554732042742981;0.6061924962154271;0.144871564405405;0.12225342692060187;0.6220880234531762
30.003398;0.1339391077654102;0.04329329453408047;0.32103574597839707;-0.0720198300690949;-0.533592982913794;10.008340374109364;0.8334425303312701;0.015565634168353073;0.015554883707514679;0.6061435889360377;0.14495130117278576;0.12228641233393275;0.6220633935684208
30.003399;0.13393940368866897;0.04329232436336174;0.32111315464264406;-0.0720111892545197;-0.533525201798353;10.008450070576178;0.8334375880369914;0.015565531944911979;0.015555028562063056;0.6060960861001509;0.1450300419400775;0.12232055392041682;0.6220398882702944
30.003401;0.13394099655810848;0.04329914357152305;0.32124620144093896;-0.07199466854749643;-0.5333926078911906;10.008565106147694;0.8334323820913629;0.015565433642473609;0.015555165432597988;0.6060019881199519;0.14518978680317976;0.12235781531731672;0.6219899874604011
30.003405;0.13394390727979874;0.04332215136333869;0.32149698187708026;-0.07196117030458143;-0.5331278094568948;10.00868492497775;0.8334269272040105;0.015565339073871778;0.015555293322811973;0.6058152874699875;0.14550853566161562;0.12240015202438685;0.6218872964207233
30.003413;0.13395046202027;0.04337756069690041;0.32197992420771654;-0.07189410043274824;-0.5325988305770125;10.00880889689137;0.8334212366553359;0.015565248065347573;0.015555411627827876;0.6054429695700625;0.14614728830922152;0.1224535071658663;0.6216795189760388
30.003429;0.13396614419859185;0.04349960318861319;0.32293527957521395;-0.07176027602671073;-0.5315384703364399;10.008936372678587;0.8334153310604384;0.0155651603754902;0.015555520149476408;0.6047000200149438;0.14742804447442406;0.12252982090443486;0.6212643868696172
30.003461;0.1339981508282374;0.04375584809557812;0.3248456470290067;-0.07149158527981848;-0.5294145761011141;10.009066744209559;0.8334092417990739;0.015565075729725843;0.015555619002629934;0.6032164324414212;0.15000480393612672;0.1226510386584456;0.6204452817944927
30.003468;0.1340042520682848;0.04380487610580253;0.3252839024906056;-0.07143240791192956;-0.5289433571495824;10.009199444758131;0.833402998779201;0.015564993924539201;0.015555708523540194;0.6028872059227126;0.1505795666330784;0.12270210504564918;0.6202699065867131
30.003468;0.13400168955824443;0.04379391777484572;0.32529932396931327;-0.07143240530876198;-0.5289433538631846;10.009333908306397;0.8333966215327867;0.015564914864038257;0.015555789179883336;0.602888338694783;0.15057933260808404;0.12273295625163134;0.6202760832913851
30.003469;0.13399957482980163;0.04379084510826668;0.32537251139499335;-0.0714238773458302;-0.5288775961285076;10.009469555196498;0.8333901254833604;0.015564838563447085;0.01555586146393847;0.602843828251807;0.15066010191543788;0.12276652625423305;0.6202578058483922
30.00347;0.1339975340922265;0.04378836355889023;0.3254502720865451;-0.07141514658987666;-0.5288092115904165;10.009605819315539;0.833383528042791;0.015564765097676014;0.015555925824056472;0.6027986742859746;0.1507408746586051;0.12279975717508687;0.620239086673917
30.003472;0.1339966138842949;0.0437932526502656;0.32558019060987325;-0.07139883709263935;-0.5286794608770368;10.009742174122135;0.8333768427736009;0.0155646945033078;0.015555982703463268;0.6027088757362413;0.1509026510989194;0.12283460258325438;0.6201969108480969
30.003476;0.13399736824937564;0.043815600774398375;0.32583553073885374;-0.07136507061864353;-0.5284129599062344;10.00987813091699;0.8333700725538608;0.015564626765694044;0.015556032609438483;0.6025254249370725;0.15122643164085614;0.12287502515612929;0.6201035296761901
30.003484;0.1340030301145246;0.04387170748339434;0.32632903446136147;-0.07129803709059139;-0.5278799463800641;10.01001325696453;0.8333632149716852;0.015564561865429998;0.01555607606347978;0.6021583090984041;0.15187621668497145;0.12292699043093587;0.6199120636951806
30.0035;0.1340165484465571;0.04399558667357324;0.32730510803387225;-0.07116359840051507;-0.5268162274976895;10.010147232299202;0.8333562716760009;0.015564499747660944;0.01555611350651381;0.6014195147451038;0.1531790065383564;0.12300046129456221;0.619522218143881
30.003532;0.13404729662356463;0.04425694825636593;0.3292562911366219;-0.07089403670828165;-0.5246845204853378;10.010279893500684;0.8333492487610474;0.01556444026614681;0.01555614534588643;0.5999420269125562;0.15579880146597774;0.12311940010536258;0.6187504283429395
30.003596;0.1341137672705661;0.044799982408751916;0.33320194793699226;-0.07035364350138469;-0.5204112554345861;10.010411233842815;0.8333421527441304;0.015564383189965596;0.015556172060803727;0.5969858261984451;0.1610956018054289;0.1233297779969716;0.6172556476930308
30.003724;0.1342552095051869;0.04593391329269829;0.3413220657461241;-0.06927314133243924;-0.51186441352257;10.01054134780147;0.8333349901813734;0.015564328230911577;0.015556194203366487;0.5911288844766248;0.17191340801377383;0.1237265791585206;0.6145445356706357
30.003805;0.1343446857205751;0.046671468682538964;0.34663089814124737;-0.06858965958344494;-0.5064594703240642;10.010670304569235;0.8333277697217552;0.015564275083988664;0.015556212349500553;0.5874691610783014;0.17890922064790735;0.12398979259422144;0.6130407321845204
30.003805;0.13433904180126965;0.046659359880236215;0.3466429574922079;-0.06858965701507973;-0.5064594644683802;10.010798051813332;0.8333205022451897;0.015564223489133954;0.015556227083672922;0.5874736064254922;0.17890904034909186;0.12401540318511331;0.613050958372652
30.003806;0.13433497006419803;0.046657086095419464;0.3467226019990874;-0.068581561878169;-0.5063925362260804;10.010924484759569;0.8333131994365199;0.015564173253429283;0.015556239021391367;0.5874331730561283;0.1789958677420729;0.12404339376759305;0.613043624319484
30.003807;0.1343293025398939;0.046653964128532184;0.34679906449794373;-0.06857292603949824;-0.5063262667589823;10.011049557118147;0.8333058712469938;0.015564124181153199;0.015556248827305353;0.5873928266743575;0.17908270324576323;0.12407075213654684;0.6130363879562756
30.003809;0.13432518268559007;0.04666052982200162;0.3469420653513807;-0.06855624034170267;-0.506193395289828;10.011173299168513;0.83329852053629;0.015564075996150886;0.015556257166165887;0.5873075481925158;0.17925654701001587;0.12410046961690181;0.6130116125136513
30.003813;0.13432229982526406;0.04668574959074635;0.34721854851509343;-0.06852209981553613;-0.5059255563704665;10.011295863393567;0.8332911413376098;0.015564028350946212;0.015556264567962885;0.5871313261053492;0.179604399070211;0.1241355305503371;0.612950866179329
30.003821;0.1343251308425523;0.046748828115149466;0.34775874665813145;-0.06845513117357849;-0.5053924520336326;10.01141761261081;0.833283724239632;0.015563980845010717;0.01555627133123375;0.5867771467025428;0.18030025958017662;0.1241809076893283;0.612822483491062
30.003837;0.1343356635599923;0.04688588410022649;0.3488240154135871;-0.06832033996294555;-0.5043283659613026;10.01153911917496;0.8332762590249088;0.015563933045651934;0.01555627757454684;0.5860629885949609;0.181691128948631;0.12424957306478314;0.6125568235502649
30.003869;0.1343645185732454;0.04717260219095132;0.3509450768590261;-0.06805162399398658;-0.5022063750612342;10.011661072765392;0.8332687301452734;0.015563884544588706;0.015556283267853075;0.5846348246479735;0.18446500781629202;0.12436451036849114;0.6120288755359171
30.003933;0.13443145908305737;0.047757318806888854;0.3551627904334309;-0.06751761779105782;-0.497986521032504;10.011784197031364;0.8332611146360999;0.015563834990324196;0.015556288189442378;0.5817926271179236;0.18998589704499425;0.12457070895535156;0.6110183520562456
30.004061;0.13457072299671444;0.04893059412963592;0.36351979767928216;-0.06646151749461383;-0.48965986793338034;10.011909261901847;0.8332533898788129;0.015563784123693915;0.01555629200679375;0.5761763720672138;0.2009247978820751;0.12495814881024475;0.6092062490745543
30.004189;0.13470793790579982;0.05009439120822574;0.371793644707321;-0.06542148797531516;-0.4814751767773038;10.01203712298729;0.8332455427823975;0.015563731790227386;0.015556294466621086;0.5706550414235718;0.21172371203899454;0.12534080206825732;0.6076778741481935
30.004445;0.13498781250162648;0.052407402019690616;0.3880906587825911;-0.06338817964240706;-0.4655161242327353;10.012168641418567;0.8332375688884582;0.015563677885035678;0.01555629552440063;0.5598886201181968;0.23291364143279297;0.1260706494115905;0.6054298800736078
30.004675;0.1352317186595756;0.05445499450376172;0.40247869563272376;-0.06161095607405088;-0.4516191199686188;10.012304529649068;0.8332294653038825;0.01556362235787992;0.015556295341281171;0.5505170951818296;0.25152658783945636;0.12671169125170562;0.6042985453942047
30.004906;0.13547010769747003;0.05647293502186339;0.41661237255836847;-0.05988222093614555;-0.4381449480588316;10.01244525242962;0.8332212263533522;0.015563565327862069;0.015556294208776664;0.5414404613483061;0.2697155527749024;0.12733594788643496;0.603958871925016
30.005136;0.1357021300044811;0.0584594119492251;0.4304841360875084;-0.05820222355868439;-0.4250942920055691;10.012590990254317;0.8332128399750609;0.015563507139273847;0.015556292482535724;0.5326517255611078;0.28749053757592463;0.12794445178090033;0.6043592696438156
30.005367;0.1359295646861522;0.060416415312383245;0.4441059100014496;-0.05656920318946445;-0.4124450309843633;10.01274163231427;0.8332042817071678;0.015563448223639384;0.015556290490576209;0.5241469050082962;0.3048605434896263;0.12853723502790582;0.6054503875821502
30.005597;0.13615088715074644;0.062342977806186035;0.45747824804564535;-0.05498265711222039;-0.40019473471191613;10.012896809220738;0.8331955115834426;0.015563388932100568;0.01555628843246174;0.5159200177481653;0.32183457168471774;0.1291153227234432;0.6071815352038806
30.005827;0.1363670695569783;0.06423950138491126;0.4706037483392617;-0.0534418691863725;-0.3883319830080304;10.013055999952362;0.8331864782313563;0.015563329559238082;0.01555628636303584;0.5079660703933502;0.33842162321126484;0.1296777377612539;0.6095037906359623
30.006058;0.13657745093180382;0.06610637304006606;0.48349031354328154;-0.051945173012750374;-0.3768434582407689;10.013218693287499;0.833177127244689;0.015563270477401917;0.015556284221556546;0.5002800524785979;0.35463169899026376;0.1302255008033163;0.6123700839342794
30.006288;0.13678371424539854;0.06794377717984276;0.4961361584017693;-0.05049316453967665;-0.36572597075185187;10.013384491893403;0.833167407621499;0.015563212175391373;0.01555628187061456;0.4928569407739286;0.3704717998744786;0.1307586180977919;0.6157332460524509
30.006362;0.13683962620428658;0.06851846290794471;0.5001537449269313;-0.050035655067291226;-0.36222875296648877;10.013553094368712;0.8331572742788895;0.015563155131231866;0.015556279161794737;0.4905307066845753;0.3754809266758946;0.13093507711464888;0.6169189589877587
30.006362;0.13682537901364733;0.06850445213591184;0.500161234093936;-0.050035652323974965;-0.3622287466718446;10.013724239085132;0.8331466937678701;0.015563099641818524;0.015556275900440128;0.4905343184831531;0.3754810800916834;0.13094585541696668;0.6169306317897144
30.006363;0.13681161877632914;0.0684980551120443;0.5002218363227966;-0.05002969183966268;-0.36218379818518404;10.01389768737794;0.8331356547235377;0.015563045794226512;0.015556271703758333;0.4905057389946364;0.3755492605897388;0.13095792846966625;0.6169581377966225
30.006364;0.1367979484838035;0.06849193390080616;0.5002837637971377;-0.05002339018436182;-0.36213566878290593;10.014073214664874;0.8331241709882717;0.01556299359900978;0.015556265959310969;0.4904779250168755;0.3756164683313552;0.13096927743239747;0.616985656400883
30.006366;0.13678481078994267;0.06849333636111979;0.5003977601683182;-0.05001117246101533;-0.36204290102743963;10.014250592934717;0.8331122749491245;0.015562943122962893;0.015556257923304874;0.4904188313662562;0.3757517032312197;0.13098289945941555;0.6170297376913011
30.00637;0.13677345784002154;0.06851096477157413;0.5006221383853912;-0.049986314735932694;-0.3618535908132758;10.014429581277584;0.8331000116239887;0.015562894474841405;0.015556246883908798;0.4902954175588503;0.37602196509654984;0.1309998076597106;0.6171050088476134
30.006378;0.13676625011017174;0.06856034731386945;0.5010605867764424;-0.04993746809409895;-0.36147946654389407;10.014609920470694;0.8330874357715784;0.015562847714195301;0.015556232353580514;0.49004765274874823;0.3765612536374335;0.13102401755197907;0.6172457723266107
30.006394;0.1367658241485104;0.0686726853215383;0.501929160495907;-0.04983937315925409;-0.36073093627905495;10.01479134642478;0.8330746082472518;0.015562802800867389;0.015556214197064343;0.4895505142540373;0.37763756835309825;0.13106653498162849;0.6175176286389801
30.006426;0.13678032484805158;0.0689117438615296;0.5036592223368782;-0.049643542389856264;-0.3592362287385729;10.014973638453895;0.8330615931880218;0.015562759534850338;0.015556192617466075;0.4885579807064221;0.3797859084193093;0.1311423559040875;0.6180579962702537
30.00649;0.13682520807397464;0.0694021931856589;0.5070946585804611;-0.04925554697304436;-0.3562734424947259;10.015156669562813;0.8330484576583256;0.01556271751862433;0.015556168058499485;0.4865850294703809;0.38406227267014786;0.13128747346463385;0.6191529077680608
30.006618;0.13692669028947438;0.0703894595609955;0.5139074854375184;-0.048487875188083396;-0.35042468574628083;10.01534041414216;0.8330352693466354;0.015562676231232616;0.015556141121314312;0.48269464174174437;0.3925316597457964;0.13156988370913386;0.6214260848539225
30.006874;0.13714329818450766;0.07235305261507174;0.527319085239131;-0.04699172213097266;-0.3390435889294993;10.015524912953364;0.8330220905615149;0.015562635064153119;0.015556112525148382;0.4751448080247093;0.40915206825173445;0.13211558661563697;0.6263224387765993
30.007208;0.1374218744500909;0.07486375284839283;0.5443819882283747;-0.045117540837068;-0.3248326228163476;10.015710177637336;0.8330089747880005;0.015562593274393275;0.015556083128797396;0.4657565303866637;0.43018549674606377;0.13280258764465225;0.633338914979212
30.007208;0.1374064874357114;0.07485072358225046;0.5443882936887092;-0.04511753881182843;-0.32483261965942123;10.01589603921849;0.8329959646916945;0.015562550040705836;0.015556053964309409;0.4657558212085912;0.43018594367258056;0.1328049017106507;0.633346304079507
30.007208;0.13739112245200769;0.07483797462373597;0.5443945293468374;-0.04511753688434713;-0.32483261679489056;10.016082095702801;0.8329830862595358;0.01556250456419499;0.015556026181445515;0.4657546972427612;0.4301864073598264;0.13280654969948746;0.6333531549743476
30.007209;0.1373767783234813;0.07483307074495454;0.5444512036370008;-0.045111854094755426;-0.3247894605247109;10.016267814419454;0.8329703486034415;0.015562456080511957;0.015556000927799856;0.46572617143989253;0.43024888602839045;0.13280954881186574;0.6333817240387601
30.00721;0.13736252710583596;0.0748286890550744;0.5445091587977796;-0.04510627868015749;-0.3247470776171348;10.016452622854917;0.8329577530863309;0.015562403872702807;0.015555979225816521;0.4656962480221606;0.4303113777739021;0.13281190867178175;0.6334089822035097
30.007212;0.13734909597993594;0.07483160527773952;0.544614201681218;-0.04509550086788153;-0.3246656145699092;10.016635906922282;0.8329452985200266;0.015562347289512545;0.015555961887653215;0.4656399256496629;0.4304358805447485;0.13281563582399242;0.6334586769719921
30.007216;0.13733774686258024;0.0748503495324344;0.5448225936592881;-0.04507342676517089;-0.3244983254597062;10.016816955171782;0.8329329764181823;0.015562285692093204;0.015555949532554916;0.4655272046814026;0.43068439219240723;0.13282274480259873;0.633550963906247
30.007224;0.13732990124011232;0.0748990765917354;0.5452303864720834;-0.04502990714970383;-0.32416891291811467;10.016994909002308;0.8329207647136823;0.015562218444781756;0.015555942691731061;0.46530609026231484;0.4311799105675951;0.1328372667047626;0.6337315307493606
30.007229;0.1373199154052814;0.07492805856529226;0.5455014653182783;-0.04500086959258629;-0.3239492737217463;10.017168803435998;0.832908632489474;0.0155621450672377;0.015555941885069612;0.4651585949614328;0.43150543352176085;0.13284624628125322;0.6338504160955382
30.007229;0.13730562237694444;0.07491822349438153;0.5455068985276154;-0.045000868229775275;-0.3239492730749042;10.017337678749842;0.832896552446361;0.015562065393649275;0.015555947607651579;0.46515474364585124;0.43150595889365684;0.13284373610778155;0.6338531231214405
30.00723;0.13729229442521787;0.07491604726642621;0.5455604674590909;-0.04499562364326656;-0.32390990578094214;10.017500641857058;0.8328845071466531;0.01556197951831902;0.015555960331752423;0.4651235730649323;0.43156848458059005;0.13284279710351052;0.6338776337071765
30.007231;0.13727953038569785;0.07491496908208779;0.5456164411833773;-0.04499008936976524;-0.3238678289465677;10.017656832644375;0.8328724885402184;0.015561887540787602;0.015555980585824893;0.465092124776451;0.43163100865910575;0.132841501140301;0.6339015278683355
30.007233;0.13726777939040488;0.07492174992540165;0.5457216080009095;-0.04497927056606926;-0.3237860899762779;10.017805371788633;0.832860496310983;0.015561789333718426;0.01555600900851947;0.4650324369880285;0.43175452947562143;0.13284192960439728;0.6339458210420503
30.007237;0.13725828239486007;0.07494435419466548;0.5459282391822575;-0.04495738534951636;-0.32362020301841227;10.017945366998926;0.8328485384325967;0.015561684493352334;0.015556046311747606;0.46491854056110143;0.43200204559883687;0.1328461670572625;0.6340344363875688
30.007245;0.13725173607529256;0.07499714657331835;0.5463368061997222;-0.044913008441163686;-0.323286322920746;10.018075946444863;0.8328366337508385;0.015561572435011098;0.015556093192091353;0.4646964614122804;0.43249755574425935;0.13285829116918013;0.6342125718895457
30.007261;0.13725338819586785;0.07511035725630615;0.5471441069410107;-0.044825986962708404;-0.3226272586502393;10.018196290550737;0.832824807846321;0.015561452527684122;0.015556150270751766;0.4642562264658402;0.4334850588014167;0.13288636360919104;0.6345671043283876
30.007293;0.13726849604248445;0.07534279330400057;0.5487523315031085;-0.04465189644977536;-0.3213114044885125;10.018305703401882;0.8328130783951022;0.015561324153521412;0.015556218094674817;0.4633848683216455;0.43545455384067067;0.1329464332592091;0.6352809539261407
30.007357;0.13731238771939014;0.07581301545328271;0.5519527193978637;-0.044306312331077194;-0.31869707512648665;10.0184036707697;0.8328014410757217;0.0155611866963754;0.015556297142989646;0.4616604268437682;0.4393760400531348;0.13306955016694483;0.636726669045751
30.00744;0.1373714274502468;0.07642351845714476;0.5560950677719936;-0.0438601198253411;-0.3153279211640327;10.018489825378142;0.8327898702837105;0.015561039574561111;0.015556387795719826;0.45944294962296933;0.444446516779201;0.1332297695492993;0.6386415705197119
30.00744;0.13736041453763145;0.0764201254029862;0.5560982637335242;-0.04386011934792741;-0.3153279236122244;10.018563877913687;0.8327783366631905;0.015560882313094835;0.015556490292220466;0.4594374921309315;0.44444698364211005;0.13322614158378432;0.6386390573455485
30.00744;0.13734977164044526;0.0764173184768366;0.5561010902336773;-0.04386011897597166;-0.31532792635245976;10.018625566391265;0.8327668262816192;0.015560714606379195;0.015556604699133267;0.45943211418035673;0.44444744062161806;0.13322269988950877;0.6386363015665585
30.007441;0.13734117373327184;0.07642769021975906;0.5561876615826875;-0.0438463930324638;-0.3152254879191902;10.018674614752001;0.8327553454047778;0.015560536339587906;0.015556730896993824;0.4594008711329681;0.44450888804933203;0.13322345494401955;0.6386571247659417
30.007442;0.1373329815788897;0.07643858629183749;0.5562737448240623;-0.043832667108318235;-0.31512305148663333;10.01871072615357;0.8327439142588755;0.01556034751352957;0.015556868576786642;0.45936880646723194;0.4445693265328851;0.13322439769412894;0.6386764024988661
30.007444;0.1373268904862955;0.07646281430314916;0.556444815680462;-0.04380532291667759;-0.3149189548960359;10.018733629082204;0.8327325625757865;0.015560148144283567;0.01555701718886298;0.4593119504485264;0.444690756764524;0.13323051096273555;0.6387200887097501
30.007448;0.1373236480090982;0.07651224640634934;0.5567834725286895;-0.04375026446331649;-0.3145103047717757;10.018743166689806;0.8327213275242885;0.01555993825853682;0.015557175893447921;0.45920132263890356;0.44493317933074733;0.1332447779147946;0.638809217762756
30.007456;0.137327596958338;0.07661275226878166;0.557458591413803;-0.0436404468839154;-0.313693077737766;10.018739400781994;0.8327102488831121;0.015559717930589726;0.015557343665916865;0.45898693729758894;0.4454175946025246;0.13327618460009819;0.6389924290179201
30.007472;0.13734447426575655;0.07681385995945128;0.5588033270521969;-0.043420514935036944;-0.31205691503286875;10.018722661208598;0.8326993672756556;0.015559487296914221;0.015557519536523002;0.4585628082800191;0.44638500271006804;0.1333407187582801;0.6393625963234677
30.007504;0.13738640107222264;0.07721341822837698;0.5614715750342942;-0.042981046061996174;-0.30878972759171186;10.018693492222443;0.8326887297810615;0.015559246598976596;0.015557702748685447;0.4577219493551653;0.44831340361125627;0.1334743687369625;0.6401087289516317
30.007568;0.13747550365524577;0.07800225322209786;0.5667412003633705;-0.04209829166811734;-0.3022404433470965;10.018652531997999;0.8326783917194166;0.015558996217228756;0.015557892747577783;0.45605837315505615;0.4521527971498251;0.13374112206408373;0.641620197248941
30.007696;0.13765835218171835;0.07954053124259368;0.5769924835971625;-0.04032706378439842;-0.28913302393965656;10.018600422169897;0.8326684093605408;0.015558736670794143;0.01555808908350354;0.4527870915989035;0.45975718306234786;0.13427396014764534;0.6447005968732585
30.007952;0.1380115613539679;0.0824605062167744;0.5963823222890917;-0.03676155607155667;-0.2628949631982521;10.018537796684127;0.8326588348837792;0.015558468681411794;0.01555829129565209;0.44645311493357626;0.4746775610462521;0.13532085423136905;0.6510663506176102
30.008109;0.1382162424552781;0.08415411466985753;0.6075692165436937;-0.03456530613714434;-0.24682096903729356;10.018465292327548;0.8326497174715263;0.015558193242306468;0.015558498857670579;0.44270144638737974;0.48364193089829544;0.13594976995256405;0.6550903435312849
30.008109;0.13821342799890246;0.08415599237646511;0.6075597450627731;-0.03456433609093842;-0.24681404253997605;10.018383525258399;0.8326410999486824;0.015557911520343297;0.015558711170770496;0.44269907614796894;0.48364229257431113;0.13594767609651626;0.6550889067058827
30.00811;0.13821332712351433;0.08416957188788436;0.6076229396305608;-0.03455037044618896;-0.246711374924464;10.018293071705997;0.8326330115365137;0.01555762467273003;0.015558927474541122;0.4426739825376623;0.4836996461084939;0.13594954499191111;0.655114415330562
30.008111;0.13821333027415902;0.08418310336253786;0.6076861602978773;-0.03453615894922885;-0.24660865397611215;10.018194490289558;0.8326254700818764;0.015557333810125716;0.015559146765472544;0.44264813947786164;0.4837569915047818;0.13595134847717744;0.6551396726671397
30.008113;0.13821705193886286;0.08420844587143955;0.607818288230653;-0.03450818597512148;-0.2464030308509847;10.018088341402008;0.8326184892539061;0.01555704010742816;0.01555936785510999;0.4425995206634207;0.48387032866675045;0.13595706305108923;0.6551911956850953
30.008117;0.13822301641907586;0.08425416273732533;0.6080867545683231;-0.03445220022447309;-0.24599537896205617;10.017975199601082;0.832612074348484;0.015556744874633377;0.015559589452560054;0.4425040977226959;0.4840966573452976;0.13597067702448096;0.6552949323047904
