time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.008125;0.13823580984983394;0.08434279380361594;0.6086325346422959;-0.03434009823553364;-0.24517707659200835;10.017855679181832;0.8326062101215084;0.015556449489979567;0.015559810226547913;0.44231483854121206;0.48454997718755194;0.1359991909237675;0.6555035567548102
30.008141;0.13826091813272035;0.08451579333979076;0.6097276366406127;-0.03411628632719712;-0.24354194637813664;10.017730392520983;0.8326008579203292;0.015556155266425092;0.015560028856667928;0.4419387082264187;0.4854542879216197;0.1360606148161655;0.6559206268663789
30.008173;0.1383066604322138;0.084854070842516;0.6119128048074937;-0.03366763791691539;-0.2402691647905464;10.017599829819789;0.8325959646731058;0.015555863337824143;0.015560243971504635;0.44119066920791533;0.4872575894653733;0.13618496167987537;0.6567559185587848
30.008237;0.13839450301973796;0.08551671015823085;0.6162267976747131;-0.03276997631241931;-0.23372664449929778;10.017464274721078;0.8325914718547858;0.015555574575466245;0.015560454102035397;0.43970767844904396;0.49084788181832345;0.13643424228502407;0.6584355718266978
30.008248;0.13841505887042385;0.08563122538284014;0.6169254103186632;-0.03262094053361254;-0.23264158209053887;10.017323804205658;0.8325873212165771;0.01555528960696924;0.015560657841230275;0.43946168573909455;0.49144216489358566;0.13647346790788387;0.6587175756998348
30.008248;0.13842348833365437;0.08563856625582206;0.616913931179456;-0.03262094236767551;-0.2326415885610126;10.017178346488814;0.8325834611018446;0.015555008959978835;0.015560854038354464;0.439460638532455;0.4914424384284753;0.13647065110661719;0.6587205042395524
30.008249;0.13843380208959305;0.08565635588237565;0.6169695340167034;-0.032606508828133415;-0.23253747418104537;10.017027740812;0.8325798521174065;0.015554733171568039;0.015561041843615002;0.4394364888655036;0.49149870194563183;0.13647180341304352;0.6587503228037859
30.00825;0.13844623841065878;0.0856751191967067;0.617023459564945;-0.03259265026821611;-0.23243585907903017;10.016871743785334;0.832576469098532;0.015554462791419695;0.01556122069013175;0.4394121952894068;0.4915549548266134;0.1364729356466027;0.6587806155539497
30.008252;0.138460263191033;0.08570396298990172;0.6171429272327416;-0.032564891846709854;-0.2322343770505198;10.016710032323756;0.8325732990855892;0.015554198362059485;0.015561390318519965;0.43936472256218434;0.4916661965153107;0.13647805407835722;0.6588371147822659
30.008256;0.13847805510921235;0.0857539963292639;0.617397562430109;-0.032508300862078426;-0.23182292452967926;10.016542242345158;0.8325703373699512;0.015553940428451495;0.015561550778290403;0.4392720405390983;0.4918904266023095;0.1364901575786706;0.6589484976549846
30.008264;0.13850242943422153;0.08584496295571709;0.6179156935033384;-0.03239611346400593;-0.23100603826350796;10.016367967835063;0.8325675799352893;0.015553689575906469;0.015561702243560538;0.43908612125400526;0.4923366447234517;0.1365192474913812;0.6591643304391943
30.00828;0.13853787011646693;0.08601641500198226;0.6189592797345428;-0.03217212107874342;-0.22937577773010237;10.016186745929987;0.8325650150442713;0.015553446415635372;0.01556184470179438;0.4387179375633834;0.49322885051658066;0.1365783363718572;0.6595933398632182
30.008312;0.13859414260919628;0.08634749236875174;0.6210485196738241;-0.031722777821728415;-0.22610769875619496;10.015998122969064;0.8325626236917548;0.015553211466475547;0.015561977827673951;0.4379864640892241;0.49500704364216186;0.13670044093716285;0.6604468879918634
30.008376;0.1386890219524508;0.08698935975746519;0.6251791740981529;-0.030824297057772027;-0.21958235518486874;10.015801731948255;0.8325603847324652;0.015552985101566684;0.015562101125093472;0.4365376777249927;0.49854822368799523;0.13694657495615997;0.6621581718568983
30.008504;0.1388607155501953;0.08822864236274774;0.6332122761357207;-0.02902694063652235;-0.20655302505586012;10.015597273863108;0.8325582770738904;0.015552767624820045;0.01556221405580449;0.4336905563646032;0.5055623900482082;0.13743575630311428;0.6656067352445767
30.00876;0.1391705391654429;0.09055998090485244;0.6483535868276984;-0.02543454132738327;-0.18061672011858168;10.015384446620159;0.8325562850854886;0.015552559302668066;0.015562316008479552;0.4281940772549277;0.5193255419762561;0.13839801243822433;0.6726188729333926
30.009272;0.13971438457340257;0.0947018896809781;0.6751435343184778;-0.01828596612328016;-0.12937263577099287;10.015162920519499;0.8325544049154282;0.015552360351969342;0.01556240632494336;0.4179562168934061;0.5458276787405284;0.1402413734861518;0.6870225822839121
30.009784;0.1401881576829235;0.0982199411733865;0.6976824942124938;-0.011234526886972157;-0.0792311637917316;10.014932380649505;0.8325526389662877;0.01555217099447653;0.015562484477785339;0.4086939535177981;0.5710107996985264;0.14197686678756918;0.7017743469652703
30.010296;0.14060015623691235;0.10117684475929135;0.7164441242908252;-0.004327117153875513;-0.030434769528789894;10.014692606069396;0.8325509836846673;0.01555199154731027;0.015562550142546257;0.4003732712456114;0.5949379042974878;0.14360452015090375;0.716709245527092
30.010808;0.1409544580455416;0.10362962751380578;0.7318635536244605;0.0024018845646732925;0.016850154329204895;10.014443527961186;0.8325494258437562;0.015551822441888737;0.01556260305810702;0.39295616200229305;0.6176709920050274;0.14512836491564338;0.7316927661592144
30.01132;0.1412587171348641;0.10563533151568082;0.7443428194112338;0.008925543503342558;0.06250020043305118;10.014185215698541;0.8325479455018326;0.015551664097037617;0.0155626428927311;0.3864096243820856;0.639268062183712;0.14655143151362032;0.7466186579746715
30.011832;0.14151761950391262;0.10724551233732929;0.7542485246270918;0.015225512083932958;0.10644178542539841;10.013917835894869;0.8325465190790015;0.0155515167578911;0.015562669267614944;0.3806976627473379;0.6597861141605831;0.1478807423333282;0.7614026406945752
30.012344;0.14173634066896143;0.10850866474805705;0.7619142234195854;0.02128834605793492;0.14862638476642048;10.013641640878012;0.8325451251302923;0.015551380447891595;0.01556268190052195;0.37578728560262703;0.6792801475212684;0.14912031437102358;0.7759810000412
30.012856;0.1419208132552443;0.10947016651548323;0.7676405709653844;0.027105384294602273;0.1890288810398655;10.013356971908257;0.8325437510529751;0.015551255018435059;0.015562680732230775;0.3716484992120023;0.6977991622929175;0.15027416872101645;0.7903035703876676
30.013368;0.14207523980256104;0.11017029639735461;0.7716965688707703;0.03267320931790493;0.22765412734603682;10.013064254887682;0.8325423968421181;0.015551140238153948;0.015562665918324026;0.3682503020388615;0.7153941589209455;0.15135033125568692;0.8043359355147593
30.01388;0.1422024241510087;0.11064511309203169;0.7743256232778143;0.03799076952147356;0.2645191091458411;10.012763995766916;0.8325410763541667;0.015551035832518868;0.015562637735361104;0.3655606865310603;0.732109138205698;0.15235182560858207;0.8180492596030245
30.014392;0.14230734538472592;0.11092920412452986;0.7757465587018292;0.04306066971443066;0.2996566783478343;10.012456791721178;0.8325398131211381;0.015550941447814156;0.01556259652658279;0.3635526400226359;0.7479901012396352;0.1532846674938755;0.8314289523292767
30.014904;0.14239262680515874;0.11105245123443538;0.7761562888747005;0.04788609823644925;0.3331024808727887;10.012143309079757;0.8325386307180658;0.01555085662880645;0.015562542723248087;0.3621971411376867;0.7630770493022644;0.15415385915071447;0.844462660229757
30.015365;0.1424568793095816;0.11104143438408674;0.7757490866383223;0.052025322309812376;0.36180415051920456;10.011824197223019;0.8325375478253744;0.01555078077590026;0.015562476862421376;0.3615131610707647;0.7760079836862003;0.15488538724293086;0.8558941359713022
30.015825;0.1425109627196671;0.11094881786027323;0.7748334492227634;0.0559751193214267;0.38920319248208474;10.011500062446116;0.8325365847241258;0.015550713058276825;0.01556239953346221;0.36131566950778815;0.7883559054539953;0.1555722324719394;0.8670413558426262
30.016232;0.1425548390764093;0.11080845379135827;0.7736451299669126;0.05930896709485379;0.4123410222331161;10.011171545238483;0.8325357738207605;0.015550652395324136;0.015562311329609986;0.3615286381695985;0.798789815302769;0.15614438408513098;0.8766460069758671
30.016232;0.14258411720300032;0.1108243336551219;0.7736256964370097;0.059308999155466766;0.412341272403855;10.010839339459368;0.8325351600932214;0.015550597510989438;0.015562212887798361;0.36151804145099403;0.7987897137146366;0.15614584282268384;0.8766615944605587
30.016233;0.1426135689744359;0.11084000735699666;0.7736076200936705;0.05931694022189889;0.41239704993068155;10.010504099264066;0.8325347882105872;0.015550547058946268;0.01556210491894378;0.361507854838674;0.7988146012147812;0.15614960962429345;0.8767006897757078
30.016234;0.14264331184260676;0.11085545818447025;0.7735897692500048;0.059324724388547447;0.41245173650406847;10.010166363966283;0.8325346909324133;0.01555049982747592;0.015561988132391727;0.36149705440419566;0.7988394784830846;0.15615267330340782;0.8767401153514215
30.016236;0.142673079872025;0.11087005006156876;0.7735686735723112;0.05934045395953194;0.41256220394017895;10.009826602651717;0.8325348900053171;0.015550454870049826;0.01556186317400294;0.3614866198026437;0.7988893463462304;0.15615801027941287;0.8768030588471079
30.01624;0.1427037728313019;0.11088375750570209;0.773538807932676;0.05937317131246722;0.41278850183440824;10.009485319421248;0.8325354006305135;0.015550411485042527;0.01556173067887614;0.3614775332749087;0.7989902057874297;0.15616559938723218;0.8769135996591277
30.016248;0.14273455140199898;0.11089594860621212;0.7734997658651915;0.05943677915071205;0.41322944794662836;10.009143065919396;0.8325362308418485;0.015550369148020701;0.015561591337471533;0.36147177255356017;0.7991900579729038;0.1561794364364446;0.8771162672374869
30.016264;0.14276514370867657;0.11090333388126924;0.7734295800371302;0.059565229904699604;0.41412163148019254;10.008800372961073;0.8325373819092469;0.015550327502987375;0.015561445870638475;0.36147330786930504;0.7995909042144234;0.15620452773566093;0.8775056325162947
30.016296;0.14279574264005365;0.11090279925041194;0.7733050068328614;0.05982058967002331;0.41589577381474385;10.008457724913379;0.8325388515357758;0.015550286415643697;0.015561294965985056;0.3614901077843884;0.8003907459139937;0.1562508701841915;0.8782654496050244
30.01636;0.14282758469602072;0.11088604996308044;0.7730612487294081;0.0603298169751354;0.41943070866391746;10.008115522768938;0.8325406361161409;0.015550246008947971;0.015561139304912455;0.3615381476147242;0.801983584513788;0.1563404437329402;0.8797616086183462
30.016488;0.14285933842948356;0.11083030568940073;0.7725467270562363;0.061339819027629305;0.42644656666801195;10.00777396027612;0.8325427354240175;0.015550206650677146;0.01556097964480282;0.36164941319844846;0.8051374213420505;0.1565152208731422;0.8827083506745292
30.016744;0.14288875288883235;0.11067853862363097;0.771376772180067;0.06332710892468982;0.44026268840005933;10.007432932986573;0.8325451573727976;0.015550168885376475;0.01556081681220663;0.3618878995097072;0.8113272574432303;0.15685117515126115;0.8884809965808615
30.017256;0.14290913337508823;0.11027159671406533;0.7684803631775212;0.06717402761060835;0.46703556622106424;10.00709209028122;0.8325479165726828;0.015550133309142906;0.015560651630266462;0.36238160830033583;0.823246093616255;0.15748527706223536;0.8996040220272772
30.017768;0.1429161188115665;0.10975832885458767;0.7649146578126504;0.07084961112321277;0.4926648751708259;10.006751001913596;0.8325510289292746;0.015550100482086297;0.015560484883906074;0.36287454837465666;0.8345729306039715;0.1580784868982855;0.9102048573159084
30.01828;0.14291103707586483;0.1091514904405173;0.7607599506668693;0.07436005134412955;0.5171951814788549;10.006409348818723;0.8325545071034695;0.015550070903049761;0.015560317378924242;0.3633667403114039;0.8453337691872276;0.1586307556778302;0.9203034986686004
30.018792;0.14289532451604878;0.1084650378811511;0.7561043573606643;0.07770806536643016;0.5406450761267215;10.006067020502023;0.8325583593938835;0.015550044971074284;0.015560150048019661;0.3638582202451141;0.855557610092103;0.15914602814388132;0.9299232852480019
30.019304;0.14286999724655847;0.10771025736719678;0.75101975895004;0.0808993426347491;0.5630541454938368;10.005724086319209;0.8325625891888365;0.015550023025913205;0.015559983894870483;0.36434903388833884;0.8652704537874734;0.15962624196844333;0.9390853047143122
30.019816;0.14283771304979523;0.10689953014838612;0.7455772460699012;0.0839393155272099;0.5844525482403005;10.005380751872972;0.8325671936929168;0.015550005481025421;0.015559819703393733;0.3648392269457633;0.8744983003129051;0.16007433138485375;0.9478110655475567
30.020328;0.14279753853146873;0.10604033625966723;0.7398326666343046;0.08683370955477195;0.6048857691291839;10.005037358832507;0.8325721665859198;0.015549992823153759;0.015559657833782227;0.36532884364069623;0.883266149307717;0.1604902371554397;0.9561215182627194
30.021352;0.14267672570075743;0.10420036225604114;0.7276559768097778;0.09221487556100552;0.6430282110470492;10.004694345020384;0.8325775022759735;0.015549985512064064;0.015559498393458724;0.3663299282472748;0.8995350002359949;0.16123691103016696;0.9715776405160107
30.022274;0.142555528183097;0.10246239424340378;0.716167843421549;0.09661423507954546;0.6743950750337072;10.004352140432813;0.8325831963636603;0.015549983990910135;0.015559341545957624;0.36722752224327265;0.9128188526044473;0.16182231184615486;0.9842529689167433
30.023195;0.1424264526890377;0.100683652237582;0.7044096346453369;0.10062708032326596;0.7031619164108905;10.004011105047715;0.8325892439201626;0.015549988785642432;0.015559187605685717;0.368125660308082;0.924930706059048;0.1623374025222154;0.9958565020017318
30.024117;0.14229172779260205;0.09889126091171146;0.6925576252787655;0.10428423450229916;0.7295291236924266;10.003671559460221;0.8325956380079651;0.015550000584821078;0.01555903695131669;0.36902236826420265;0.9359735603588506;0.16278814871710248;1.0064779871265817
30.025038;0.14215464531142344;0.09710816527667888;0.6807552909233683;0.10761576130561416;0.7536848334772127;10.003333825360073;0.8326023711196834;0.015550020235785899;0.015558889930030836;0.3699196668233676;0.9460404152862554;0.16318451379206972;1.0162006081958985
30.025454;0.14210588590492312;0.0963206412111459;0.6754881091300621;0.10902031627412992;0.7639091597528019;10.002998208727318;0.8326094389125351;0.015550048632152005;0.015558746817971892;0.3703105817832835;0.950289270602476;0.16334845743791448;1.0203248025132294
30.025454;0.14212921376208093;0.09633085545345516;0.6754670061942298;0.10902008219279727;0.7639075235507223;10.002664952302231;0.8326168405281946;0.01555008655347151;0.01555860784787267;0.37028515122380096;0.9502891260772728;0.16334894535423136;1.0203393156438558
30.025455;0.14215127475389128;0.09633952709056261;0.675441920284374;0.10902311325182173;0.7639340596394015;10.002334208749435;0.832624578889917;0.015550134593918583;0.015558473324108806;0.3702604255568843;0.9502989815711346;0.16335095863923868;1.0203631172564465
30.025456;0.1421739795255657;0.09634960791504192;0.6754249618756518;0.10902604316523601;0.7639553787871176;10.002006061942486;0.8326326640288774;0.015550193229317484;0.015558343758907831;0.37023546438659793;0.9503088371547098;0.16335149159656365;1.0203865331434376
30.025457;0.14219670241253088;0.09635784259772859;0.6753965611001022;0.1090312059087777;0.7639915546828331;10.00168057653482;0.8326411110047596;0.015550262861175824;0.015558219809137033;0.3702103303506702;0.9503226931858292;0.16335254534170718;1.0204132952537315
30.025457;0.14221934481175277;0.09636894472554755;0.6753902754906218;0.10903120597604461;0.763991553856189;10.001357840337423;0.8326499327302511;0.015550343741231976;0.015558102004413621;0.37018408116261803;0.9503225502621785;0.1633521256176233;1.0204262745666903
30.025458;0.14224179529552144;0.09637844103806732;0.6753752348123643;0.1090341132123006;0.7640127102540009;10.001037971974439;0.8326591370188022;0.015550435901231697;0.015557990603658008;0.37015876589340485;0.950332409074183;0.16335123899157322;1.0204485634655454
30.025459;0.1422643776233119;0.0963872069792624;0.675355944822076;0.10903780148211663;0.7640385504856606;10.000721069284769;0.8326687290856323;0.015550539171125092;0.015557885714389125;0.3701334270342113;0.950342270264082;0.1633498868949582;1.02047048483221
30.025461;0.14228681951065486;0.09639459404837122;0.6753290329027997;0.10904442029870381;0.7640857118078265;10.000407152548425;0.8326787139992718;0.015550653229725368;0.015557787462468239;0.3701091029239386;0.9503621344104569;0.16334906498874888;1.020501721538846
30.025465;0.14230814829237326;0.09639751765704972;0.6752773796086821;0.10905713461543638;0.7641816680770391;10.00009621061462;0.8326890939940951;0.015550777622683386;0.015557696084616107;0.3700868282689931;0.9504020020877556;0.16334876437862228;1.0205519570350439
30.025473;0.14232936760359158;0.09639249807914856;0.6751717866912371;0.10908381957225803;0.7643763083050725;9.999788314085844;0.8326998607390652;0.015550911741101826;0.015557611927240046;0.3700686381998392;0.9504808738024401;0.16334897132644505;1.020639624114865
30.025489;0.142350046349311;0.09637337942901734;0.6749711561842027;0.10913695527240712;0.7647594521564893;9.999483644098817;0.8327109884405826;0.015551054807251509;0.015557535386496325;0.3700585758942234;0.9506397498659347;0.16335167095099168;1.020804379516592
30.025521;0.14236677740963777;0.09632258886132997;0.6745685089209142;0.10924173396369304;0.7655259271713175;9.999182428960745;0.8327224349922788;0.015551205899553168;0.015557466898909566;0.37006469172527007;0.9509576304013722;0.163359856749722;1.0211227381517136
30.025585;0.14237837838446296;0.09621163082006522;0.6737697704567616;0.10945005719566672;0.7670458824322405;9.99888488579839;0.8327341528714591;0.015551363994457142;0.015557406923586956;0.370103034016123;0.9515895154164474;0.1633785406094912;1.0217449434248091
30.025713;0.1423792744486867;0.09597779470591675;0.6721616392037935;0.10986469229133582;0.770069962471401;9.998591202455545;0.8327460984300592;0.015551528048541255;0.015557355841019306;0.37020565052325743;0.9528404048775855;0.1634207547575059;1.022966871226041
30.025969;0.14235734125245725;0.0955021073413014;0.668966350883386;0.11067618621717684;0.7760013534717574;9.998301556222659;0.8327582272179807;0.015551697127064262;0.015557313897873714;0.3704366003176024;0.9552962988110708;0.16350654371706175;1.0253580808059382
30.026225;0.14233480571481705;0.0950292048910289;0.6657933118630238;0.111465875937319;0.7817869544639331;9.99801615431009;0.8327704842287539;0.015551870441367716;0.015557281241381306;0.3706679542336726;0.957690197302063;0.16358895417370867;1.0276914660707495
30.026481;0.14231381268479523;0.09456021149975276;0.6626406847221022;0.11223657123847879;0.7874347098010559;9.997735289209329;0.8327828031783376;0.015552047237911593;0.015557257962203662;0.3708997824297396;0.9600241003807349;0.16366802702655042;1.0299688159567288
30.026737;0.14229241199763001;0.09409367469367978;0.6595077215166093;0.11298757171419485;0.7929504460310527;9.997459378468982;0.832795111737513;0.015552226673170043;0.015557244106950493;0.37113214511152964;0.9622980079612274;0.16374279432823705;1.0321900651932054
30.026993;0.1422713310787184;0.0936319005906507;0.6564074986539749;0.1137183716836499;0.7983266371752546;9.997188936312027;0.8328073399540024;0.015552407803013308;0.0155572396264883;0.3713650892539164;0.964514919851444;0.16381528383227642;1.0343579641431755
30.027249;0.14225086795426384;0.09317367368097235;0.6533302856941936;0.11443085503678234;0.8035747644888627;9.996924480652288;0.8328194317692846;0.015552589713101913;0.015557244322216812;0.37159864649340996;0.9666758358167338;0.16388452050787067;1.0364734141709913
30.027505;0.1422310231713209;0.09271893457806382;0.6502757369507033;0.11512581267651896;0.8087002442715261;9.996666412571267;0.8328313487349793;0.015552771681117662;0.015557257885921352;0.37183283551860646;0.9687827557055599;0.1639505209775705;1.0385382625019097
30.027761;0.14221151662873383;0.09226928213567574;0.6472564258296036;0.11580207551584167;0.8136963426025408;9.996414939119324;0.8328430617531004;0.015552953186996099;0.01555727993562439;0.37206766849571904;0.9708356795106325;0.16401429224509978;1.040552502552687
30.028273;0.14215032046945597;0.0913734906691625;0.641290452536817;0.11710413300395767;0.823336150961206;9.99617014080357;0.8328545412763182;0.015553133760413208;0.015557309969633316;0.3725591532167107;0.9747886072843682;0.16413983682042874;1.0444323810454148
30.028785;0.1420896137630949;0.09049610834245032;0.6354477732425147;0.11833930842331583;0.8325150482939102;9.995932142323717;0.8328657524007439;0.015553312841370147;0.015557347354825753;0.3730512931615302;0.9785455390178412;0.16425715898470752;1.0481296142380454
30.029297;0.1420312324395231;0.08963975879141907;0.6297391935144847;0.1195117318469216;0.8412504680246448;9.995701192880528;0.8328766525586001;0.015553489739922264;0.015557391419990236;0.373544091784035;0.9821144746009663;0.16436526793656941;1.0516515361705439
30.029809;0.14197531723897344;0.08880409468466131;0.6241624030631978;0.12062573971160793;0.8495711000881904;9.995477612640418;0.8328871924923827;0.01555366367236101;0.015557441545260717;0.3740375559779361;0.9855054138575212;0.164465175239924;1.0550073763952266
30.030321;0.1419208761384389;0.0879883989057513;0.6187173962696877;0.12168360883288486;0.8574980228101989;9.99526174176651;0.8328973226814164;0.015553833862635964;0.015557497114488011;0.3745316969664985;0.9887263565728467;0.1645568896089043;1.058204516350187
30.030833;0.14186762071824177;0.0871944620264701;0.613418527110629;0.12268676386875343;0.8650422016922463;9.99505395791176;0.8329069982150878;0.015553999626971337;0.015557557394967047;0.3750265318228969;0.9917873025160597;0.1646424157672395;1.0612522181394302
30.031857;0.14174354182980684;0.08566397368134873;0.6032231009233937;0.1245476412606794;0.8790862729306569;9.994854718670474;0.8329161773726179;0.015554160385351744;0.015557621560503283;0.3760340809921443;0.9974672515568899;0.1648017606428426;1.066930888106073
30.032348;0.1417000697051395;0.08496652788377801;0.5985551359224363;0.12537461423445903;0.8853517264749147;9.99466455762605;0.8329248214097587;0.015554315695367488;0.015557688832359792;0.37650936211702635;0.9999932037738366;0.16486593952815518;1.0694711053760868
30.032348;0.14172536977425598;0.08497237422748394;0.5985646318601273;0.12537435662183652;0.8853498938055442;9.994484044199712;0.8329328986936806;0.015554465306488843;0.01555775850095254;0.37649438779853206;0.9999931593641588;0.16485697020181456;1.069474475352178
30.032349;0.14175087946161144;0.08497677909287492;0.5985673771339137;0.125375554619726;0.8853583407837559;9.994313784943953;0.8329403867110905;0.01555460907962029;0.015557829845470928;0.3764811663721518;0.9999931185566138;0.16484785895914258;1.069477932544056
30.03235;0.14177660615726465;0.08498070252930352;0.5985703050309022;0.12537675253296518;0.8853667877691073;9.994154427106306;0.8329472682258338;0.015554746763449739;0.015557902104411787;0.3764687002775164;0.9999930817247953;0.16483859911918963;1.069481103698135
30.032352;0.14180241890372464;0.08498333950053226;0.5985683458290993;0.12537845647070547;0.8853796348085488;9.994006599269726;0.8329535266923455;0.01555487784261513;0.01555797455975443;0.3764579825329696;0.9999930494559973;0.16482918529731536;1.0694843325344223
30.032356;0.1418275825809191;0.08498048571577085;0.5985348095881523;0.12538246384586166;0.8854141201363762;9.993870837463101;0.8329591480312074;0.015555001594536759;0.015558046717836237;0.37644999353478026;0.999993022469507;0.16481962618126678;1.06948797205358
30.032364;0.14185267991508485;0.08497208811959531;0.5984666176313459;0.12538987506138355;0.8854742958959926;9.993747521248032;0.8329641236356965;0.015555117242522579;0.01555811837245931;0.3764466993999287;0.9999930015528647;0.164809950172785;1.0694927299496297
30.03238;0.141876973151343;0.08494904389074219;0.5983022905380804;0.12540611639961222;0.8856030292280109;9.99363685763119;0.8329684488394163;0.01555522408019404;0.015558189423288918;0.37645205699360224;0.9999929874808484;0.16480020742249857;1.0695000160986499
30.032412;0.1418979443815964;0.08489984865788397;0.5979708459798215;0.1254362433877345;0.8858517358147544;9.993538978587246;0.8329721241114562;0.015555321535125463;0.0155582596775384;0.3764740285432599;0.999992980881374;0.1647904653270253;1.0695126516898288
30.032427;0.14192259283735956;0.08487856719712637;0.5978240944250826;0.12545059246082846;0.8859671188801944;9.9934540104576;0.832975159833111;0.015555409159311258;0.015558328828656036;0.3764785968695014;0.9999929822068471;0.16478079715723554;1.0695186317111292
30.032427;0.14194965167331983;0.08488137671004066;0.5978398793883197;0.125450594143218;0.8859671216395727;9.993381995936785;0.8329775774963738;0.015555486591520016;0.01555839654162176;0.3764697676520681;0.9999929918194683;0.16477127001523806;1.069519366886907
30.032428;0.14197684620073595;0.08488240252386801;0.597844425561779;0.12545181237126876;0.8859757163014049;9.993322832305562;0.8329794063764068;0.015555553555372248;0.01555846255675734;0.3764625582120646;0.9999930100352675;0.16476193602842745;1.0695201462954953
30.032429;0.14200399607508887;0.08488395145774941;0.5978540420594265;0.12545230012913355;0.8859799787181529;9.993276314246845;0.8329806754946149;0.015555609863962736;0.015558526775500374;0.3764559884127555;0.9999930370746171;0.16475282758733653;1.0695206044339578
30.032431;0.1420313006286417;0.08488306060214339;0.5978461751815304;0.12545471409008513;0.8859970186974183;9.993242197552762;0.8329814040552259;0.0155556553882286;0.015558589275467145;0.3764510814992036;0.99999307298008;0.16474395660924177;1.069521080277239
30.032435;0.14205742931563364;0.08487895286832517;0.5978202104568644;0.1254578755540329;0.8860263669642615;9.993220229971332;0.8329816015062615;0.015555690060650927;0.015558650201730839;0.37644886551992424;0.999993117544425;0.16473531887117676;1.069521910756783
30.032443;0.14208342357213766;0.08486804697521728;0.5977458140884429;0.12546599700534952;0.8860907455028175;9.993210107940307;0.832981277219347;0.015555713917127248;0.015558709546259533;0.37645137102536447;0.9999931702710516;0.16472690359007366;1.0695237789437446
30.032459;0.14210794409898114;0.08484478788056328;0.5975888339679317;0.12548139396017224;0.8862143650507721;9.993211387229971;0.8329804474635806;0.015555727081362821;0.015558766991127676;0.3764626289278335;0.999993230465967;0.16471869951395254;1.069528064891069
30.032491;0.14212892822333398;0.08479432975804643;0.5972525570825472;0.12551178481029465;0.8864641561581591;9.993223441749237;0.8329791359312104;0.015555729740905836;0.015558821934735767;0.3764906672889986;0.9999932975024365;0.16471069337409694;1.0695375608506639
30.032555;0.14214478230585917;0.08469271635740748;0.5965738952967435;0.12557254364718845;0.8869582573035787;9.993245506146376;0.8329773681007848;0.015555722221655936;0.015558873595019156;0.3765515072218971;0.9999933710601205;0.16470287195774044;1.0695578945717414
30.032683;0.14214995489263052;0.08448786130924664;0.5952075654044671;0.12569342580906648;0.8879413550072391;9.993276775787624;0.8329751633553518;0.015555705084997165;0.015558921109531162;0.3766771640828767;0.9999934510899298;0.1646952296732131;1.0696003567512093
30.032939;0.1421348794635653;0.08408335725288683;0.5925112766809694;0.12592916804645607;0.889860409729475;9.993316463270641;0.8329725335196658;0.01555567905895562;0.015558963622297972;0.37693165384303656;0.999993537556566;0.16468677254159586;1.0696875675478499
30.033451;0.14208056977263964;0.08329397345086052;0.5872515627572948;0.12638319491631672;0.8935677830953698;9.99336377395907;0.8329694833376697;0.015555644846416205;0.015559000304950334;0.37744299570997825;0.9999936302974645;0.1646785160799174;1.0698648757768856
30.033992;0.14202457506680308;0.08249469596577112;0.5819181761025083;0.12683767034363627;0.8972893696851973;9.993417906463588;0.8329660091386434;0.015555603023277657;0.015559030334180716;0.37798420833685614;0.9999937291145682;0.16466947561150666;1.0700521052140815
30.033992;0.1420480611154771;0.08249874042924328;0.5819324017589225;0.12683749515551124;0.8972881252776291;9.99347806418254;0.8329621037435255;0.015555554021942171;0.015559052916000961;0.37798530677777215;0.9999938338659651;0.16466265358958587;1.0700471285094428
30.033993;0.14207085921067047;0.08250191485885597;0.5819376592822506;0.12683842214803143;0.8972946785488897;9.993543421325619;0.8329577662370115;0.01555549813021249;0.015559067377092395;0.37798830008892065;0.9999939444333005;0.1646560361956309;1.0700418611875822
30.033994;0.14209291569341684;0.08250532396062098;0.581941557330795;0.126839484263912;0.8973021883439548;9.993613137111106;0.8329530062238432;0.015555435597546656;0.015559073243050019;0.377992186514521;0.9999940606478724;0.16464960249067767;1.0700359231301213
30.033996;0.14211318339517354;0.08250707769691074;0.5819346731187494;0.12684065859329444;0.8973167863342664;9.993686408725488;0.8329478378911019;0.015555366829234639;0.015559070192900122;0.37799795265977143;0.999994182276435;0.16464333771739045;1.07002965293696
30.034;0.14213346735912882;0.08250779961206914;0.5819137308391339;0.12684409563666757;0.897341927404099;9.993762457194626;0.8329422701750938;0.015555292450831384;0.015559058000083862;0.3780065764636748;0.9999943090698321;0.16463724136822241;1.070023394193162
30.034008;0.14215188148043637;0.08250235630708586;0.581850023442252;0.12685069344887928;0.8973957241379187;9.993840464353374;0.8329363045119315;0.01555521320569799;0.015559036634543787;0.37802002894111353;0.9999944407431497;0.16463132722249782;1.0700178504301325
30.034024;0.14216827059406503;0.0824856110782825;0.5817077565607546;0.12686404421603448;0.8975044200647854;9.993919523417851;0.8329299394944044;0.01555512982790711;0.015559006336021787;0.3780422758722034;0.9999945768712137;0.1646256184280402;1.0700144439773756
30.034056;0.14218136454766794;0.08244685659595902;0.5814163383511394;0.12688976118577439;0.897715686397835;9.99399866433582;0.8329231722052703;0.015555042925902743;0.015558967502731596;0.3780812789947913;0.9999947168638493;0.1646201407794774;1.070016026175292
30.03412;0.1421890447267624;0.0823621822750512;0.5808152776152249;0.12694161960370132;0.8981404330531472;9.994076939671288;0.8329159946222664;0.015554952960271907;0.01555892062648433;0.37815299739448993;0.9999948601026171;0.16461491747624354;1.0700282918807544
30.034248;0.142186572972169;0.08218795949628947;0.5796152602999773;0.12704356940231465;0.8989784067804678;9.994153450522633;0.83290839039753;0.015554860401620293;0.015558866381651697;0.37828938855020455;0.9999950061154559;0.1646089700806835;1.0700626165457034
30.034504;0.14216512428986006;0.08183624536975292;0.5772295408256904;0.12724393028727726;0.9006282624266564;9.994227339040846;0.8329003363604424;0.015554765888206517;0.015558805657840222;0.37855440561975434;0.99999515457111;0.16460332038217193;1.0701417544639413
30.035016;0.14210962233189264;0.08114836977075554;0.5725939029407107;0.12762981888457253;0.9038046472537256;9.99429784326959;0.8328918112936873;0.015554670221045917;0.015558739428763747;0.37907599609378867;0.999995305086793;0.16459598353894725;1.0703112840820248
30.035501;0.14205898602258288;0.08052487903156721;0.5683835392687945;0.12797646694637918;0.9066691448565205;9.994364339768259;0.8328828089563878;0.015554574310924508;0.015558668589105415;0.37957110665485005;0.999995457099899;0.16458895826428202;1.0704708965149055
30.035501;0.14207126086580438;0.08053451442610055;0.568396794747365;0.12797646623538844;0.9066691458107842;9.994426353336356;0.8328733461424375;0.015554479193294328;0.015558593872076948;0.37958168889465727;0.9999956099342974;0.16458522673538584;1.070457640414308
30.035502;0.14208262349635675;0.08054317127893892;0.5683999847206096;0.1279773918470086;0.9066757103784332;9.994483621033742;0.8328634593214289;0.015554386030030079;0.015558515809795467;0.37959370250671143;0.9999957628924409;0.1645817656655652;1.0704442770715723
30.035503;0.14209306371849276;0.08055238944457105;0.5684039981043664;0.12797833757581878;0.906682418395526;9.99453613966686;0.8328531917809558;0.015554296030386112;0.015558434685483078;0.3796061148258668;0.9999959152682547;0.16457855841258107;1.0704304779596052
30.035505;0.1421025701375662;0.08056064501259763;0.5683980079577629;0.1279800541068029;0.9066945882331292;9.994584107965988;0.8328425793514547;0.01555421037260495;0.015558350512590503;0.37961989341245805;0.9999960663978535;0.16457559977431352;1.0704166220496956
30.035509;0.1421100033533482;0.08056684050146877;0.568378774934333;0.12798198204931238;0.9067154568924571;9.99462784199589;0.8328316450588645;0.015554130219465168;0.015558263086284909;0.3796359974983952;0.9999962157123732;0.16457289318463883;1.070403094973239
30.035517;0.1421174476774976;0.0805687113502257;0.5683218915721819;0.12798830626633356;0.9067611031122044;9.99466767775488;0.8328204058428483;0.01555405681698607;0.015558172119760206;0.379656376950186;0.9999963626991636;0.1645704448799537;1.0703906505902714
30.035533;0.14212176519753028;0.08056011735027818;0.5681966086357588;0.12799934518995332;0.9068537249259797;9.994703834869414;0.8328088817327386;0.01555399149174451;0.01555807740961322;0.37968497728471795;0.9999965069246843;0.16456826119420792;1.0703807531572023
30.035565;0.14212279586668536;0.08053129422465122;0.567934592670013;0.12802126918363232;0.9070378762931282;9.994736381225824;0.8327970985652666;0.015553935433157893;0.015557978924674011;0.3797297442407777;0.9999966481873536;0.1645653480904246;1.0703762692234893
30.035629;0.1421192701062063;0.08046255957900635;0.5674017123323877;0.12806565539572987;0.9074036389848085;9.994765348608217;0.8327850879607558;0.015553889509348549;0.015557876790890924;0.3798066236996202;0.9999967865415773;0.16456370983949187;1.070382887326366
30.035757;0.14210669726127287;0.0803142819975644;0.5663353368347502;0.12815350900063707;0.9081287581159931;9.99479084042597;0.8327728875777413;0.015553854305529647;0.0155577711787125;0.3799475618578827;0.9999969220979781;0.16456135138385233;1.070411981966145
30.036013;0.14207723384547544;0.08000991081541318;0.5642242058266294;0.12832570484527514;0.9095537287018186;9.994813027629068;0.8327605371595553;0.015553830270085087;0.015557662151967414;0.3802165105595201;0.999997054903529;0.16455828383457807;1.0704863460570575
30.036269;0.1420476932036275;0.07971338848858907;0.5621626498368856;0.12849332812669934;0.9109404871508046;9.994832087393158;0.8327480739081795;0.015553817852956623;0.015557549666362505;0.38048543093710646;0.9999971849751378;0.16455552635557238;1.0705604605167869
30.036781;0.14198671343491023;0.07912561398554133;0.558154136223925;0.12881523838565864;0.9136186193974578;9.994848214128838;0.8327355329913764;0.015553817527463216;0.01555743370598421;0.38101029184689916;0.99999731226505;0.16455110610368964;1.0707256249018828
30.037293;0.14192791281123654;0.07856509702341496;0.5543220664161996;0.1291212461012719;0.9161651106871428;9.994861705504974;0.8327229469314202;0.015553829707489367;0.015557314292013468;0.38153506833054673;0.9999974365857472;0.16454705833657882;1.0708907536846153
30.037805;0.1418714299749221;0.07802996052781094;0.5506532118042193;0.1294130044215643;0.9185905356832995;9.994872965509078;0.8327103424748722;0.015553854760631893;0.015557191358784786;0.38205974103333357;0.9999975576390493;0.1645434254710691;1.0710558736380278
30.038317;0.141815306714737;0.07751802528640594;0.5471403508567255;0.129689669085294;0.9209015731893208;9.994882398764402;0.8326977433018572;0.015553893097404065;0.015557064723870376;0.38258429583838327;0.9999976751657642;0.16453925710138542;1.0712210053099371
30.038829;0.1417604414049195;0.07702976168879752;0.5437839023884239;0.12995254736414164;0.923101657601412;9.994890354680598;0.8326851743138899;0.015553945143406375;0.015556934178454095;0.383108725869563;0.9999977891130006;0.16453660853044466;1.071386167626205
30.039341;0.14170699503126954;0.0765633295449332;0.540570790765321;0.13020311765635867;0.9252002454502668;9.994897157572744;0.8326726598989707;0.015554011263395316;0.015556799614420396;0.38363303447243424;0.9999978996759156;0.1645345352525731;1.071551378348459
30.040365;0.14161075686644095;0.07568269647549015;0.5345700799510369;0.13066863609429039;0.929104721869009;9.994903118041634;0.8326602235190287;0.01555409179161091;0.015556661125983475;0.384669237499402;0.9999980072233794;0.16452908508090597;1.071900646382082
30.041389;0.141521633359883;0.07488251326823346;0.5291040833979811;0.1310906336107084;0.9326515417099281;9.994908549975849;0.8326478930381445;0.015554187036085595;0.015556518985841103;0.3857053645085952;0.999998112177154;0.16452429038062466;1.072250634769363
30.042413;0.14143966802543945;0.07415690995938765;0.5241330839318303;0.13147450544451098;0.9358779445986158;9.994913838458332;0.8326357043276852;0.015554297153906828;0.015556373531305581;0.3867414548331989;0.9999982149028935;0.16452116362427688;1.0726013673828743
30.043437;0.1413636625408901;0.0735013052234514;0.5196308215683471;0.13182259080635583;0.9388078956469428;9.994919452841227;0.8326236965731966;0.01555442206560486;0.015556225106816705;0.38777754920596463;0.9999983157208967;0.16451969386299325;1.0729528760921725
30.044461;0.1412926569632955;0.07290981083442723;0.515560405880378;0.13213839394456375;0.9414722098026317;9.99492586390825;0.8326119004441757;0.015554561498078736;0.01555607403179375;0.38881368212215195;0.9999984150306256;0.1645198450474371;1.0733052046949034
30.045485;0.14122753416426526;0.07237879752134026;0.5118939606838117;0.13242591221513186;0.943892899780197;9.994933428512862;0.8326003286104586;0.015554715144179266;0.01555592050951496;0.38984987801791515;0.9999985133889668;0.16452156208027202;1.0736584093434907
30.046509;0.14116742816544864;0.0719021796370464;0.508592306078503;0.13268841199771267;0.9460985129061337;9.994942310379965;0.8325889780159533;0.015554882867614764;0.015555764579931151;0.3908861539614575;0.9999986114484742;0.16452478068097373;1.0740125510002534
30.046835;0.14114146940645156;0.07176962860406409;0.507616945490103;0.1327669656496303;0.9467582649726912;9.994952522811504;0.8325778415596824;0.015555064712275215;0.015555606186653505;0.3912255227660844;0.9999987098731761;0.16453143244093066;1.0741132220640979
30.046835;0.14112954704523298;0.07178140211827615;0.5076178337738215;0.13276678785388654;0.9467570238314624;9.994964048196573;0.8325669163857677;0.01555526069664083;0.01555544525062183;0.3912379893501733;0.9999988093524239;0.16453844343162366;1.074094857092116
30.046836;0.14111688977987202;0.0717928752883997;0.5076171053455191;0.1327670546567199;0.9467589529209189;9.994976912866479;0.8325562015900243;0.015555470668411774;0.015555281655726751;0.39125155008466206;0.9999989106213002;0.16454573503325046;1.0740771295038702
30.046837;0.14110349103226266;0.0718041013146542;0.5076151989600671;0.13276730221591906;0.9467607445397792;9.994991234511337;0.8325456921310955;0.01555569432602429;0.015555115147193392;0.3912652013878924;0.9999990143647995;0.16455323088179735;1.0740597310802478
30.046839;0.14108935724377478;0.07181484551060098;0.5076106198570557;0.132767975104628;0.9467655689044879;9.995007233972636;0.8325353772368067;0.015555931311411718;0.01555494526882199;0.39127994355898804;0.9999991210276484;0.16456086207010176;1.0740430806988583
30.046843;0.14107450535002897;0.07182443059278593;0.5075988457569488;0.13276915081274274;0.946773978584215;9.99502515898002;0.8325252447494764;0.015556181287865397;0.015554771465610833;0.39129677452468636;0.999999230694449;0.16456856665177702;1.0740275879700079
30.046851;0.14105796643036556;0.07183162299715845;0.5075750806447535;0.1327706678111573;0.946791521404736;9.995045231241193;0.8325152892631351;0.015556443957220707;0.015554593242989714;0.39131768940045725;0.9999993431700591;0.16457628446932213;1.0740140191104075
30.046867;0.14104163066693437;0.07183629954181621;0.5075321636432963;0.13277480017179172;0.9468218502067475;9.995067655781016;0.832505519270765;0.01555671901954895;0.015554410223863047;0.3913466890548354;0.9999994581475825;0.16458395387696484;1.0740038721007388
30.046899;0.14102267730606632;0.07183238829629214;0.507437503173013;0.13278195456992523;0.9468871299991589;9.995092568189644;0.8324959593850756;0.015557006155802622;0.015554222132949316;0.39139178161074584;0.9999995753546873;0.1645915143194116;1.0740001130221453
30.046963;0.14100287053905375;0.07181569632395626;0.5072552279341722;0.1327970914600899;0.9470110080407594;9.995119958367185;0.8324866470909107;0.01555730504781134;0.015554028785540828;0.3914689751193158;0.9999996947233057;0.16459890737562566;1.0740086319386035
30.047091;0.14097913012775246;0.07177160832339512;0.5068925847276786;0.1328265700101675;0.947259782849005;9.995149667263993;0.8324776255835896;0.015557615326994161;0.015553830026759143;0.3916102725014141;0.9999998165084978;0.16460507673960592;1.0740411567404304
30.047347;0.14094937317291117;0.0716737377900562;0.5061692366227377;0.13288518669163182;0.9477532650805143;9.995181406978087;0.8324689370030588;0.015557936479369643;0.015553625578406326;0.39187966924243267;0.9999999412227272;0.16461197080472167;1.0741211114661764
30.047859;0.1409097945252749;0.07147902921361415;0.5047920162864944;0.13299838754789584;0.9486990691539017;9.995214782117493;0.832460618795044;0.015558267880445951;0.015553414955546994;0.39240515338080967;1.0000000694896878;0.16461754319834984;1.0742953965574404
30.048883;0.14085175706795844;0.07111213054355246;0.5022540590608213;0.1332100646990363;0.9504695634719531;9.995249357488651;0.8324527032987925;0.015558608948738275;0.015553197574295803;0.39344270930005093;1.0000002019788856;0.16462375231856172;1.0746581434090545
30.050931;0.140767868988875;0.07049146260022011;0.4979976555658776;0.13358146025727421;0.9535537468082882;9.995284750766276;0.8324452218875908;0.015558959265188962;0.015552972922526047;0.39550431521779483;1.0000003393388182;0.16463156322009123;1.0753990151877442
30.052979;0.1406980496765657;0.0700147656749207;0.4947184632989483;0.13389261380329567;0.9561113741671645;9.995320671897305;0.8324382093136382;0.015559318645428385;0.015552740643021321;0.39756593332391765;1.0000004820804;0.16464394780097558;1.0761440527148296
30.055027;0.1406400581276569;0.06966176024476646;0.49228176213498054;0.1341528469198356;0.9582230134875952;9.995356901948918;0.8324317003184047;0.015559687186897462;0.015552500532480789;0.3996275072097149;1.000000630533915;0.16465888225483677;1.0768932935365125
30.057075;0.14059265426887693;0.06941502545056516;0.4905690033639531;0.13437077599604685;0.9599578456984544;9.995393283642269;0.8324257211602919;0.01556006520870149;0.01555225252512722;0.4016889694537542;1.0000007848905355;0.16467634451792343;1.0776467761532305
30.059123;0.1405546127100999;0.06925947785942234;0.48947782032844445;0.13455359085128285;0.9613751475101748;9.995429744358855;0.8324202848725898;0.01556045303285151;0.015551996687421228;0.403750250870202;1.0000009452558747;0.1646963083925991;1.078404530099516
30.061171;0.14052483586462597;0.06918164992753259;0.48891661550424215;0.13470720165240027;0.9625244258290736;9.995466284146739;0.8324153922492054;0.015560850721876547;0.015551733212055564;0.40581128212092565;1.0000011116226455;0.16471873419379773;1.0791665651701228
30.063219;0.1405002412996463;0.06916842877566824;0.4888030115605893;0.13483497439383152;0.9634508254907681;9.995502892356425;0.8324110332791842;0.015561257999692504;0.015551462417406101;0.40787198708099365;1.0000012837677998;0.1647415639991254;1.0799328687233958
30.065267;0.14048097659885983;0.06920900569939305;0.4890596693748192;0.1349424084303065;0.9641926939243393;9.995539501663188;0.8324071878629802;0.01556167438051666;0.01555118478339929;0.4099322817898919;1.0000014613128523;0.16476672642915513;1.0807034141980534
30.067315;0.14046671373642897;0.0692973255649233;0.48964478391028304;0.13503227194265638;0.964772252807267;9.995576074740894;0.8324038288789711;0.015562099246437434;0.01555090098363161;0.4119920834392955;1.000001643961218;0.16479215118240026;1.0814781697901052
30.069363;0.14045649057275159;0.0694254213970205;0.4905050224030573;0.13510731304694149;0.9652159474749379;9.99561270239571;0.8324009269692388;0.015562531757455247;0.015550611817081379;0.4140513178743746;1.0000018316139225;0.16481878388090043;1.0822571018670435
30.071411;0.14044932851172426;0.0695863526588191;0.49159435702446114;0.13516962250068246;0.9655455584764903;9.995649569774656;0.8323984589647643;0.015562970713419909;0.01555031806799751;0.41610992035418315;1.000002024279443;0.16484558652409034;1.0830401780736434
30.073459;0.14044510980622119;0.0697761165712982;0.4928846499390365;0.13522144745619424;0.9657779909574993;9.995686830585003;0.8323964140772756;0.015563414463125197;0.015550020465247765;0.4181678337659987;1.0000022219363418;0.1648725308472371;1.0838273687364597
30.075507;0.14044284035669843;0.06998916919829379;0.4943397951755756;0.1352637951316858;0.9659273100555028;9.995724493219265;0.8323947866861964;0.015563860981126366;0.015549719795459457;0.42022500929794554;1.0000024244807608;0.16489959869959797;1.084618642331617
30.077555;0.14044251361090856;0.07022196184906591;0.4959344557696597;0.1352987432188487;0.9660083824353188;9.99576238036328;0.8323935691263172;0.015564308144188908;0.015549416962603143;0.4222814133422524;1.0000026317588637;0.1649257825674733;1.0854139612106715
30.079603;0.14044300715298008;0.07047164477128236;0.49765218828034175;0.13532612735882227;0.9660277482224218;9.995800162896233;0.8323927612937615;0.015564753979572778;0.01554911287068341;0.42433703613864876;1.0000028435957802;0.16495207957918603;1.0862132817694965
30.081651;0.14044543233787873;0.07073493842476224;0.4994655036447481;0.13534897310107366;0.9659993535541354;9.995837427033607;0.8323923829445018;0.015565196729766235;0.015548808313897936;0.42639188878197204;1.0000030597733884;0.16497848727347816;1.0870165548177328
30.083699;0.14044967760162635;0.07101061379298058;0.5013658275169879;0.13536766299097716;0.9659267938529164;9.995873750136177;0.8323924681727084;0.015565634871710149;0.015548504014007335;0.42844598921828736;1.0000032800166345;0.16500400825744924;1.0878237257328405
30.085747;0.14045366075780472;0.07129637065099431;0.5033440200383644;0.13538079624576627;0.9658146221379316;9.995908737027998;0.8323930489926336;0.015566067169407975;0.015548200725328764;0.43049935579932963;1.0000035040586281;0.165028654801641;1.0886347376835201
30.087795;0.14045853629146435;0.07159031043045803;0.5053822582420583;0.13539062452760692;0.9656712500306854;9.995942011951724;0.8323941473470187;0.015566492618553598;0.015547899269792598;0.43255201124347725;1.0000037316985517;0.16505344290440874;1.0894495391916934
30.091891;0.14049646799312746;0.07220444083136719;0.5095885194522831;0.1354022806172499;0.9653122883546613;9.995973241262114;0.8323957761043559;0.015566910367438128;0.015547600443098818;0.4366519846266601;1.0000039627504402;0.16510938373879314;1.0910863616507074
30.095987;0.14053664912376215;0.0728396378470242;0.5139384360561678;0.13540522875443287;0.9648754319641678;9.996002155508513;0.8323979391485193;0.015567319831389072;0.01554730489658924;0.44075131162573705;1.0000041969599085;0.16516548551815177;1.0927365876344266
30.100083;0.14057778297421697;0.07349217864672836;0.5184099012738645;0.13539975470844673;0.964372171256761;9.996028510511273;0.8324006305919777;0.015567720790365771;0.015547013063610277;0.4448500355392269;1.0000044339632574;0.16522076434135266;1.0944001510079446
30.104179;0.14062115921785487;0.07415600784300379;0.5229548032529197;0.13539007474808673;0.9638241439425281;9.996052040970364;0.8324038366123732;0.015568113182823664;0.015546725103823692;0.4489482059797921;1.0000046732942407;0.16527524918489322;1.0960769877073193
