time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.108275;0.1406645922857688;0.07482845261713608;0.5275620403232323;0.1353752557458076;0.9632400778053212;9.996072445607542;0.8324075388885299;0.015568496808881314;0.015546440958224429;0.4530458780751647;1.0000049144507586;0.16532997672119665;1.0977670398730275
30.112371;0.14070922297679014;0.07550666365039545;0.5322069630861206;0.13535776383435932;0.9626299334267829;9.996089380277123;0.8324117177953417;0.015568871267568181;0.01554616052307868;0.4571431128117931;1.000005156921305;0.1653839910023347;1.0994702627699322
30.116467;0.1407549366698775;0.07618973308015316;0.5368833389814196;0.13533783072667252;0.9619962465475912;9.996102428673481;0.8324163518742683;0.015569236051734684;0.01554588379855228;0.4612399746375294;1.000005400067019;0.16543735112557137;1.1011866208341219
30.120563;0.14079987080670894;0.0768744590462244;0.5415753188725078;0.1353151443373048;0.9613495695416459;9.99611106135937;0.8324214117908633;0.015569590605885194;0.015545610999697727;0.46533652959004496;1.0000056429839366;0.1654891285671054;1.1029160743373754
30.128755;0.1409180536963625;0.07826274067431774;0.5509777777767735;0.13526660206013222;0.9600212288998117;9.996114652604922;0.8324268531783819;0.015569934375251449;0.015545342610517812;0.4735288453667211;1.0000058845322513;0.16560739072274375;1.1064059589333783
30.136947;0.14103535849431284;0.07965711354243465;0.5604131149254028;0.13521068746209816;0.9586499962743095;9.996112580142015;0.8324326144552631;0.01557026693044108;0.015545079262676407;0.4817209869662692;1.0000061234520659;0.1657241901018127;1.1099458986576767
30.145139;0.14115390367248046;0.08105586349453141;0.5698606295231133;0.1351511389813859;0.9572481587755528;9.996104361977876;0.8324386252222122;0.015570588136658584;0.01554482153073681;0.4899130095703354;1.000006358351059;0.16584056720102927;1.1135353885630639
30.149994;0.1412140404601511;0.08187988183157097;0.5754649310967387;0.13511409902940838;0.9564044959303917;9.996089758576852;0.832444821770518;0.015570898242340645;0.015544569868342063;0.49476695646399776;1.0000065876324702;0.16590255947246996;1.1156891537694082
30.149994;1.1170868201328108;-0.8968981944489908;-0.8026604864006988;0.8649919372345158;0.7742695906059816;9.996068745585067;0.8324511599737077;0.015571197765695608;0.015544324686610404;0.49476686057219277;1.0000068095766335;1.1365552116487803;1.1156985557342423
30.149995;1.117074373548263;-0.8968236132153372;-0.8025560017509529;0.8651060782897876;0.7743627507267971;9.996041370550214;0.8324576215425807;0.015571487259489114;0.01554408643276884;0.49476774605828966;1.0000070225138975;1.136555583120529;1.1157087551571065
30.149996;1.1170630192381459;-0.8967516219324121;-0.8024521524675817;0.8652210389133468;0.7744559527491421;9.996007640734376;0.832464207467254;0.015571767180816893;0.015543855579810202;0.49476862958751316;1.0000072248986913;1.13655474737478;1.115719264372748
30.149998;1.117063768571426;-0.8965887377094658;-0.802257378848767;0.8654507082749955;0.7746434939743957;9.995967526042167;0.8324709215454051;0.015572037909224871;0.015543632481583136;0.4947705165128223;1.0000074153080372;1.1365707855409855;1.115730479865742
30.150002;1.117091613938531;-0.8962476943436067;-0.8018828547500958;0.865909560078658;0.77501741367182;9.995921037769717;0.8324777620540355;0.015572299798739619;0.0155434171682625;0.4947743953176231;1.0000075924689154;1.1366167802592901;1.1157427915143856
30.15001;1.1171725765890042;-0.8955502212974555;-0.801150461099729;0.8668263829005028;0.7757643450485922;9.995868286375021;0.832484722300534;0.015572553142126553;0.015543209286649843;0.49478224043185354;1.0000077553112352;1.1367248102664906;1.1157570282435922
30.150026;1.1173597129352273;-0.8941348659909246;-0.7996990163792352;0.8686556121438928;0.7772538075381047;9.995809412202336;0.832491786721745;0.015572798011171944;0.015543008220725624;0.4947980198931352;1.0000079030113538;1.136956943371952;1.1157749077460952
30.150058;1.1177560978358556;-0.8912823477247427;-0.7968124270893547;0.8722982673673652;0.7802189924149128;9.99574442421128;0.8324989283794664;0.015573034185906779;0.015542813180111898;0.49482970273703225;1.000008035037446;1.1374342327232736;1.1157999282537248
30.15009;1.1181504422168103;-0.888425539646366;-0.7939250040315708;0.8759171988731359;0.7831621964169008;9.99567311822204;0.8325061180014667;0.015573261292444442;0.015542623188032853;0.4948612677488946;1.0000081512125922;1.1379097197207892;1.115824949213444
30.150154;1.1189564157010725;-0.8826734111706878;-0.7881611392097038;0.8830927480534828;0.7889917742027691;9.995595112569884;0.8325133313640514;0.01557347889004508;0.015542437143630152;0.49492470956738943;1.0000082517062994;1.1388674385515403;1.115864135903371
30.150212;1.1196708677248584;-0.8774780138101212;-0.7829664325699363;0.8894760563928905;0.7941703753046178;9.995509929920416;0.8325205444889294;0.015573686388196489;0.01554225394980113;0.4949820336747286;1.000008336874489;1.1397174204277942;1.1159006010105115
30.150269;1.1203785258209953;-0.8722651286405861;-0.7777672880759315;0.8957892766484805;0.7992845547602155;9.99541709345221;0.8325277286521897;0.015573883019322622;0.015542072532509504;0.495039240839667;1.0000084070646906;1.1405586982553022;1.1159369780504362
30.150327;1.1210784260448154;-0.8670361384927303;-0.7725655850717926;0.9020341961854121;0.804336838933823;9.995316176612372;0.8325348535266981;0.015574067935112106;0.015541891859341137;0.4950953183236776;1.000008462515266;1.141391308033865;1.1159727943387239
30.150384;1.1217706016399465;-0.8617910681574644;-0.767361295569044;0.9082105877285871;0.8093272500994677;9.995206773757072;0.8325418930882906;0.01557424026537059;0.01554171111150694;0.49515224685325554;1.0000085033105692;1.1422152862480324;1.1160089128714106
30.150442;1.1224551896189332;-0.8565305775885553;-0.7621548915904794;0.9143179463357656;0.814255489792113;9.995088467254632;0.8325488247766961;0.015574399127783039;0.015541529856605495;0.49520800892997097;1.0000085293736418;1.1430296691011987;1.1160444279825612
30.1505;1.1231332299324317;-0.851254160735619;-0.7569451966329473;0.9203578952089209;0.8191224966706094;9.994960870547065;0.8325556214680635;0.015574543711906669;0.015541348063389441;0.4952645895953211;1.000008540552662;1.143836493696885;1.116080212207213
30.150557;1.1238036866449925;-0.8459641118014111;-0.7517349404393011;0.926330127299951;0.8239289999373337;9.994823724929656;0.8325622501455201;0.015574673426287391;0.015541165967949262;0.49532097611427334;1.0000085367552074;1.1446347965494132;1.1161158030845744
30.150615;1.1244676234365218;-0.8406625466831293;-0.7465252791459551;0.9322353006270813;0.8286750624932557;9.994676941739732;0.8325686775756586;0.01557478797483004;0.015540983903220848;0.4953761593544126;1.0000085180050895;1.1454246130418702;1.1161507341568564
30.150672;1.1251243050373703;-0.8353470494784946;-0.7413145387241147;0.9380753417265076;0.8333631874169418;9.994520545007152;0.8325748693552891;0.01557488733659363;0.01554080221146286;0.49543213104805206;1.0000084843854076;1.1462059778554359;1.1161858707287735
30.15073;1.1257736025818799;-0.8300204225582821;-0.7361052565534754;0.9438485037147247;0.8379921661898148;9.994354625819284;0.8325807860102826;0.015574971766321178;0.01554062121687035;0.49548687904497657;1.0000084359660053;1.1469789240564752;1.1162203059666544
30.150788;1.1264166714235917;-0.8246827693979075;-0.7308967288699858;0.9495561579622827;0.8425626017757106;9.994179398873332;0.8325863866806351;0.015575041825302796;0.015540441261659977;0.49554239260156585;1.0000083728184468;1.147744488257789;1.1162549144478524
30.150845;1.1270536797465012;-0.8193345968174551;-0.7256892754208346;0.9551990222718498;0.847075245534332;9.993995243738468;0.832591636486007;0.01557509833063521;0.015540262813766186;0.49559767105852565;1.0000082950944122;1.1485017150578105;1.1162892352895113
30.150903;1.1276835279887383;-0.8139764571202346;-0.7204840715879537;0.9607769995470763;0.8515310852196961;9.993802618907587;0.8325965077707648;0.015575142236228717;0.015540086453805009;0.49565171770832095;1.0000082030512796;1.1492506477448543;1.1163227976311834
30.15096;1.1283074865212082;-0.8086090080808359;-0.7152808552318543;0.9662911335678668;0.8559303394112757;9.993601964614692;0.8326009742146154;0.015575174566340054;0.015539912717712673;0.49570652773746887;1.0000080969952927;1.1499933183002902;1.1163564583627552
30.151018;1.1289255451788653;-0.8032341948096424;-0.7100813288741451;0.9717417910188584;0.8602735780509482;9.993393705402026;0.8326050065854727;0.015575196445738957;0.015539742006190939;0.4957600893297852;1.0000079772332255;1.1507267485454902;1.11638929641514
30.151076;1.1295377689489017;-0.7978520518872948;-0.7048854450071808;0.9771287794370995;0.8645608027687303;9.99317827497343;0.8326085748623632;0.015575209142368561;0.015539574548856063;0.49581439213812023;1.0000078440679852;1.1514539523349552;1.1164221637532814
30.151133;1.1301432037163701;-0.7924617178074468;-0.6996929901999709;0.9824523588504279;0.8687931783768833;9.9929560666381;0.8326116520015018;0.015575214048426015;0.015539410307633507;0.495868429813858;1.0000076978122046;1.1521729349029224;1.1164545731593116
30.151191;1.1307440559344824;-0.7870670354605991;-0.6945059560549056;0.9877145748518781;0.8729710133865741;9.992727359831685;0.8326142172762769;0.015575212590068676;0.015539248926194541;0.49592119697499787;1.0000075387977652;1.1528846974189013;1.1164860342725664
30.151191;1.1307299101281407;-0.7870891145085396;-0.6944882648812066;0.9877145711958522;0.8729710183397748;9.992492347995848;0.8326162595082729;0.015575206065119687;0.015539089875959474;0.4959166888230992;1.000007367371741;1.1528802452670999;1.1164916132956773
30.151192;1.1307269608557697;-0.7870176465219757;-0.6943819598022964;0.9878054236405388;0.873043568999039;9.992251281395472;0.8326177759346514;0.015575195556100025;0.015538932679100326;0.49591290705768704;1.0000071839172988;1.1528885873348238;1.11649705266391
30.151193;1.1307262067582282;-0.7869460716739595;-0.6942752712133501;0.987895720820702;0.8731148589228825;9.992004586606166;0.8326187689341371;0.015575182011845944;0.015538776930757909;0.4959088605020206;1.0000069888539058;1.152897721297509;1.1165018783922276
30.151195;1.130736736315353;-0.7867808741333207;-0.6940800574382461;0.9880768893376966;0.8732587023798614;9.99175284823966;0.8326192472260213;0.015575166291029391;0.015538622197436071;0.4959055552340245;1.0000067825424277;1.1529206196502306;1.1165065113255594
30.151199;1.1307696922045154;-0.7864269856655709;-0.6937055339870769;0.9884400468904797;0.8735470196897189;9.9914967099851;0.832619227585353;0.015575149154932817;0.015538468094313985;0.49590398856008944;1.000006565239519;1.1529692340802642;1.11651137768956
30.151207;1.1308461614656475;-0.7856978852257391;-0.6929740155003598;0.989162903483523;0.874120521756554;9.991236781612548;0.8326187321872536;0.015575131375263354;0.015538314412443422;0.4959041511488245;1.000006337204989;1.1530665115436989;1.1165164566663959
30.151223;1.1310083373783097;-0.7842165666006818;-0.6915267325756197;0.9906034501699862;0.8752627505369022;9.99097356463441;0.8326177847594777;0.015575113772147459;0.015538161025295007;0.4959080315540526;1.0000060988324202;1.1532624023078542;1.1165226032565534
30.151255;1.131335783153676;-0.7812338172115927;-0.6886540136258918;0.9934541372613309;0.8775231869123233;9.990707414876992;0.8326164086293073;0.015575097034994833;0.015538007725238355;0.49590962276198086;1.000005850733416;1.1536528552584284;1.1165271037555566
30.151319;1.131988183269571;-0.7752576019878208;-0.6829445414026829;0.9990519792860793;0.8819559649536097;9.990438552957709;0.8326146278901793;0.01557508155222739;0.01553785423582137;0.4958749286617684;1.000005593726252;1.1544178113127508;1.1165148018295408
30.151383;1.1326270695960292;-0.7693006527506571;-0.6772680630236271;1.004512861725168;0.8862741923769273;9.990167127694038;0.8326124698943065;0.015575067411677666;0.015537700339313834;0.4957809668529519;1.0000053286670805;1.155166206021053;1.1164754546798579
30.151447;1.1332525667087583;-0.7633624977143173;-0.671623803065121;1.0098391354618865;0.8904801666445414;9.989893301581047;0.8326099629940115;0.015575054512859374;0.015537545951546577;0.4956307668506097;1.0000050563076697;1.1558989815185323;1.1164104073497096
30.151511;1.1338646167684097;-0.7574414536298388;-0.6660100256132641;1.01503517808507;0.8945780966293174;9.989617289131889;0.8326071304262838;0.015575042712209742;0.01553739115881842;0.49542736641777724;1.0000047772914185;1.1566140995048098;1.1163210273358817
30.151575;1.1344641604035486;-0.7515417273923173;-0.6604296081083656;1.020105411888994;0.8985714246183744;9.989339357433225;0.8326039885219457;0.015575031908157752;0.015537236266425575;0.4951738110601803;1.0000044920728846;1.1573135458689907;1.1162086932709132
30.151639;1.1350520605450687;-0.7456633471081037;-0.6548818129549996;1.025053122500962;0.9024626315311735;9.989059810336418;0.8326005503430621;0.015575022010816605;0.015537081802000505;0.4948721536375849;1.0000042007804864;1.157998325262824;1.1160743452134945
30.151703;1.1356274613117476;-0.7398062453405944;-0.6493668194940952;1.029881207878868;0.9062552148039192;9.988778937918315;0.8325968313056417;0.015575012870265826;0.015536928424695132;0.494524446873982;1.0000039033290604;1.1586684519092176;1.1159189307254163
30.151767;1.1361912522596396;-0.7339703657867006;-0.6438838005888321;1.0345942488638429;0.9099527622918218;9.988496935409568;0.8325928564047091;0.015575004199009113;0.015536776732103491;0.4941337336696148;1.0000035997449963;1.1593239391610148;1.115743849892777
30.151831;1.1367445037503725;-0.7281578299564294;-0.6384337617525793;1.0391973799543766;0.9135591855155304;9.98821381707301;0.8325886661391979;0.015574995521572337;0.015536627071124765;0.4937010428421068;1.000003290389809;1.1599647897284908;1.1155496255159993
30.151895;1.1372860512413139;-0.7223684302830128;-0.6330169441565688;1.0436877943855352;0.9170732015559917;9.987929402358299;0.8325843160582268;0.015574986246954624;0.015536479569495868;0.4932293908513479;1.0000029759084164;1.1605929907612522;1.1153376778531021
30.151959;1.1378171574126272;-0.7166023482800554;-0.6276325846933526;1.0480745906984987;0.920502043108625;9.987643384520954;0.8325798701670882;0.015574975819665254;0.01553633445577758;0.4927197888216961;1.0000026569843132;1.1612075167856883;1.1151085468892834
30.152023;1.1383386742360422;-0.7108620524418849;-0.6222821841354976;1.05235682632502;0.9238444349841456;9.987355368748185;0.832575390592905;0.015574963832536688;0.015536192387829495;0.49217424855979613;1.000002334174573;1.1618083397571595;1.1148632138221275
30.152087;1.1388496308669098;-0.7051452011058229;-0.6169640266437518;1.056538209182591;0.9271046545091992;9.987064883329722;0.8325709261113393;0.015574950041176948;0.015536054408764623;0.49159378323072533;1.0000020079106098;1.1623974386552025;1.1146022175213366
30.152151;1.139350210615749;-0.6994537592653943;-0.6116795396200896;1.0606213268885412;0.9302850491445023;9.986771444984598;0.8325665086989228;0.015574934291910819;0.015535921585975406;0.4909804088632605;1.0000016785283183;1.1629738037167896;1.1143265388118153
30.152215;1.1398422552465852;-0.6937881282174124;-0.6064278935670129;1.0646085102782987;0.93338636800262;9.986474648793592;0.8325621598473547;0.015574916461266167;0.015535794691441816;0.49033614722490654;1.0000013463273991;1.1635394327413802;1.1140371493191392
30.152279;1.1403249333702346;-0.6881468184348924;-0.6012080438887863;1.0685038006423586;0.9364130198167301;9.986174224632009;0.8325578941918611;0.015574896447123173;0.01553567402727164;0.4896620222237686;1.0000010117320808;1.1640923196287147;1.1137345653620117
30.152343;1.1407990682333877;-0.6825334457704654;-0.5960225400908943;1.072307756562517;0.9393649860453915;9.985870022217224;0.8325537198387638;0.015574874167281684;0.015535559378954754;0.4889590515513443;1.0000006754731159;1.1646334444609048;1.1134192920176547
30.152407;1.141264717352137;-0.6769469318827848;-0.5908702412084597;1.0760232678422508;0.9422448994787329;9.985561938337352;0.832549645627156;0.015574849559130088;0.015535450180377912;0.4882292418084604;1.000000338576596;1.165163770008247;1.1130922687445224
30.152535;1.1421573014296291;-0.6658319381174297;-0.5806663283747115;1.0831997644941407;0.947798593160302;9.985249871999908;0.8325456935187918;0.015574822596252428;0.015535345811391424;0.4867005866965628;1.0000000021443545;1.1661862444656799;1.1124152551692514
30.15265;1.1429325109910402;-0.6559250782764031;-0.5715943410824679;1.0893771615235923;0.9525687419392439;9.984933724944968;0.8325419050199034;0.015574793304534151;0.015535245823442284;0.4852420680294869;0.9999996672196632;1.16707080951908;1.1117702972033703
30.152765;1.1436805050160437;-0.6461081487325686;-0.5626275524223192;1.095299469239267;0.9571331958415094;9.984613402064909;0.8325383369934011;0.015574761746957783;0.015535150038827432;0.48371166477847055;0.9999993347901204;1.167922405324457;1.1110953098272596
30.15288;1.1444021874150467;-0.6363846413166905;-0.5537677274400418;1.1009757027712683;0.9614998133829703;9.984288821253486;0.832535052846537;0.01557472795360774;0.015535058540753502;0.4821143676206869;0.9999990056999124;1.168741971017588;1.1103927256029908
30.152996;1.1450996821205388;-0.6267531945639918;-0.5450118509716296;1.1064201234463682;0.9656799378334185;9.983959963479679;0.8325321150697759;0.015574691841386835;0.015534971557823714;0.4804571866024613;0.9999986805276683;1.1695324511965486;1.1096658286149321
30.153111;1.1457738888633409;-0.6172174484912638;-0.5363619411370137;1.111639391680595;0.9696792338112759;9.983626958173023;0.832529577497091;0.015574653246018267;0.015534889283361324;0.4787441446086031;0.999998359604888;1.1702938067030952;1.1089165824852703
30.153226;1.1464257899320223;-0.6077772885953399;-0.5278167553311718;1.116644501577914;0.9735070299141091;9.983290145152177;0.8325274753604089;0.015574612058472716;0.015534811726567854;0.47697926555480535;0.9999980431319887;1.1710260144528744;1.1081469418297187
30.153341;1.1470554464660854;-0.5984326986182822;-0.5193756113943825;1.1214411866009515;0.9771688036291059;9.982950021065989;0.8325258224672384;0.015574568300745257;0.015534738659440713;0.47516656788695816;0.9999977313313729;1.1717330543594602;1.1073588522333242
30.153456;1.1476648371572162;-0.5891842196967144;-0.5110374784549963;1.1260402208261964;0.9806727488384156;9.982607096209865;0.8325246209926533;0.015574522128792937;0.015534669625198175;0.47330906313709475;0.9999974245849285;1.1724128967441754;1.106553819990692
30.153687;1.1488013802924055;-0.5709541791610344;-0.4946634684945;1.1346783298619507;0.9872368320368267;9.982261824734039;0.8325238710114927;0.015574473874730732;0.01553460400774193;0.4694877560043008;0.9999971234530336;1.1736944988325815;1.1049144658844678
30.153917;1.149861415655695;-0.5531155974869667;-0.47869477363007856;1.1426123248290798;0.9932431063232805;9.98191465544455;0.8325235704858346;0.01557442404660843;0.015534541148321205;0.4655296443666978;0.9999968285526176;1.1748848126253764;1.1032279886814311
30.154148;1.1508506576335908;-0.5356674964449383;-0.463123950979118;1.149895577724721;0.9987356618053402;9.981566115280353;0.8325237095090913;0.015574373203476233;0.015534480415240966;0.4614567212932398;0.999996540406951;1.1759897996571491;1.1015048810187145
30.154378;1.1517729404744914;-0.5186101150722271;-0.4479458111840152;1.1565751836871234;1.003754300266213;9.981216858035149;0.8325242679107769;0.015574321854907293;0.015534421156284466;0.4572889793072438;0.9999962594416033;1.1770154411355436;1.0997545758418166
30.154608;1.152632897532544;-0.501942173504832;-0.4331538817789665;1.1626953456014388;1.008335241649712;9.980867640877445;0.8325252222156262;0.015574270433092443;0.015534362604851477;0.45304141233430983;0.9999959860799017;1.1779677362098375;1.097984221659993
30.154839;1.1534362991660871;-0.48565983199704743;-0.41873942489971383;1.1682989791108322;1.0125122642270348;9.980519327880062;0.8325265545962262;0.01557421923473996;0.015534303940977056;0.4487310139518871;0.9999957207451307;1.17885169263733;1.0962016180646594
30.155069;1.1541848149059089;-0.4697607209949306;-0.4046968354281737;1.1734208606313572;1.0163154094135265;9.980173013385764;0.8325282570451091;0.015574168372744246;0.015534244479991152;0.44437077610181447;0.9999954638255272;1.1796713212470062;1.0944127373727983
30.1553;1.1548842422225178;-0.45423990588731245;-0.3910170860488979;1.1780997160082993;1.0197742898580695;9.979830060531997;0.8325303335439926;0.015574117822310447;0.015534183747193519;0.4399726918588161;0.9999952156744454;1.1804326343886762;1.0926229985590556
30.15576;1.1561199151255748;-0.4242770886684787;-0.364690589460974;1.1862603564979273;1.025765993022088;9.979491902810116;0.8325327984809578;0.015574067506907699;0.015534121400611719;0.4311177545954939;0.9999949765504877;1.1817906447170863;1.089074101562659
30.155767;1.1561658365637555;-0.4238414694619107;-0.3643017293853649;1.1863741407456292;1.025849123417541;9.979159808634366;0.8325356694684716;0.015574017361486015;0.015534057138242062;0.4309769497564918;0.9999947465362584;1.1818133695515198;1.0890087897818952
30.155767;1.1561951144189606;-0.4238566046158368;-0.36430890523288156;1.18637413671318;1.0258491277073172;9.97883477770405;0.8325389628630413;0.015573967367918523;0.015533990694235824;0.43097325507464296;0.9999945255584408;1.1818158353129804;1.0889978017495725
30.155768;1.156227521551544;-0.42380807537380405;-0.36426098511209304;1.1863909088094802;1.0258613165659332;9.978517524508582;0.8325426954895117;0.01557391748455772;0.015533921902245984;0.43095065105302377;0.9999943134735299;1.181820072726631;1.0889793231606388
30.155769;1.1562593973766562;-0.4237589237879503;-0.3642135825159931;1.1864053942691075;1.0258724137060131;9.978208534289491;0.8325468849714633;0.015573867507775565;0.01553385067752029;0.43092812417488674;0.9999941101338661;1.1818251107316318;1.088960881231907
30.155771;1.1562953181323143;-0.42364525288237076;-0.36410995822151276;1.186437594769521;1.025895621180002;9.977908193790881;0.832551547544981;0.015573817089191758;0.015533776929317076;0.43088566165510345;0.9999939154805105;1.1818319800204795;1.0889345515402056
30.155775;1.156335810419858;-0.4234064031273884;-0.36389746961039515;1.1865020081874962;1.0259429720551383;9.977616899843323;0.8325566992550218;0.01557376588046215;0.015533700571622514;0.4308052470934338;0.9999937296204394;1.1818447184598857;1.0888932006076033
30.155783;1.156387120876246;-0.42291521491640305;-0.3634641779173313;1.1866298136021927;1.0260358452153924;9.97733508807008;0.8325623590354672;0.01557371361691579;0.015533621558939026;0.4306468564903564;0.9999935527156667;1.181868365592819;1.0888209888122904
30.155799;1.156456636788861;-0.42191799594137364;-0.3625884087577906;1.186882320480281;1.0262206552659061;9.977063220355157;0.8325685472639855;0.015573660163456434;0.015533539824367212;0.43033445302118806;0.999993384788701;1.1819129548983829;1.0886878596998077
30.155831;1.156565291453179;-0.41991453024898706;-0.3608311917647082;1.1873846428553563;1.0265869402130978;9.976801757223217;0.8325752793021958;0.015573605565162638;0.015533455251349493;0.4297129852550476;0.9999932257129649;1.1819995145308089;1.0884326394380224
30.155895;1.156748069191821;-0.41591488860325476;-0.35732623425183924;1.188368168909538;1.027303543683671;9.976551121311006;0.8325825604103287;0.015573550053789617;0.015533367781041158;0.4284723930302797;0.9999930753963779;1.1821690686503394;1.0879334827492544
30.156023;1.1570716041833937;-0.40798471067058095;-0.35038275387002127;1.1902569577110458;1.0286774026617085;9.976311679840714;0.8325903889542906;0.015573493972184823;0.015533277544377612;0.4259936203020675;0.9999929339293954;1.1824966360447768;1.0869491183169278
30.156279;1.1576533336807082;-0.3924360182791044;-0.33678540636658455;1.1937401125877127;1.0311981685676128;9.976083760279183;0.8325987658423368;0.015573437641988288;0.01553318487297441;0.4210406244675979;0.999992801528227;1.1831102319889966;1.085005887040731
30.156535;1.1581911056205532;-0.3773173659519724;-0.32358529077706394;1.1968527716556197;1.0334358710158924;9.975867668959415;0.8326076981530233;0.015573381316114816;0.015533090214625775;0.4160953728295791;0.999992678360294;1.1836728710459044;1.0830847159133727
30.157047;1.159118167006919;-0.3483020528723338;-0.29830266868196803;1.2020948661674835;1.0371609645756557;9.97566367370539;0.8326171922799749;0.015573325250162869;0.015532994088844497;0.40626883775069916;0.9999925644537767;1.184663568341856;1.079333665631554
30.157559;1.1599064258289224;-0.3208906345034994;-0.2744754661981421;1.206184276570862;1.0400108798722856;9.975471960430248;0.8326272463526395;0.015573269747039119;0.015532897120106108;0.39655300091770507;0.9999924596944091;1.1854933414811837;1.0756999455704352
30.158013;1.160507737990261;-0.2978960726880236;-0.2545270208188557;1.2089892237031103;1.0419179671345233;9.975292621186895;0.8326378503506837;0.01557321516194816;0.015532800053042953;0.388072853964581;0.9999923637910629;1.1861142081991165;1.0725886997045309
30.158013;1.16053854133397;-0.29790421321356275;-0.25453870115150606;1.2089777238338086;1.0419089587438677;9.97512569426874;0.8326489896243614;0.015573161934558292;0.01553270368782951;0.38806739190206024;0.9999922763009237;1.1861151774095982;1.0725761694425466
30.158014;1.1605677237405747;-0.29784217195757445;-0.25449084309157416;1.2089398575876174;1.041878460392239;9.974971188903746;0.8326606448617139;0.015573110578390727;0.015532608853012492;0.3880436142063809;0.9999501967608277;1.1861142430481126;1.072517533415677
30.158015;1.1605966244150383;-0.2977787909594275;-0.2544424841038962;1.2089006509995066;1.0418468065122275;9.974829052218272;0.8326727954159296;0.015573061606695637;0.015532516460422615;0.38801853148517135;0.9999091247243648;1.1861123845574417;1.0724590150752524
30.158017;1.1606217731357231;-0.29764096026279085;-0.25433138755758694;1.2088209165480683;1.0417832888857674;9.974699146662362;0.8326854305421162;0.015573015482256055;0.01553242748375017;0.38797516453751374;0.999825059719989;1.186107568014346;1.072353434332855
30.158021;1.1606418018620848;-0.2973530705303933;-0.2540926942244437;1.2086644379946154;1.0416578518517583;9.974581290570558;0.83269855289014;0.015572972584547444;0.015532342872974732;0.3878945364348524;0.9996580013307707;1.186096748335881;1.0721566135059042
30.158029;1.1606498017841906;-0.29676649542204553;-0.2535998179876695;1.2083489372275824;1.0414057052611578;9.97447535197295;0.8327121672461247;0.015572933123972628;0.015532263536891982;0.38773866535782947;0.9993229493736061;1.1860708770373773;1.071775549790869
30.158045;1.1606362617944503;-0.2955826120520511;-0.2525974211488946;1.2077157344681462;1.0408985364259222;9.974381366293285;0.8327262694264767;0.01557289708298638;0.015532190325626747;0.387434562929942;0.9986489040156356;1.1860179100912427;1.0710244098738142
30.158077;1.1605771188109746;-0.29320198150370425;-0.25057392250023025;1.2064325297346625;1.0398713824744048;9.974299595616253;0.8327408463531566;0.01557286433587803;0.015532123920323182;0.3868342348167361;0.9972918657081393;1.185906809328579;1.0695289538620967
30.158141;1.1604225631061276;-0.2884335472157575;-0.24651272654524162;1.2038017547823119;1.037767182032706;9.974230485512091;0.8327558811850475;0.015572834795002327;0.015532064703969657;0.38564267724772805;0.994532834994644;1.185674542904535;1.066512175693205
30.158269;1.1600604062824829;-0.2788990360788294;-0.23838428040087037;1.1982878846791716;1.0333607707636165;9.974174563610802;0.8327713499881043;0.015572808378468727;0.015532012753054367;0.38327487391943643;0.988846812386607;1.1851800898674218;1.0603407703674523
30.158397;1.1596645588122894;-0.2693878944187559;-0.23027773010344788;1.192443838752368;1.0286957398170897;9.974132344626645;0.8327872116099359;0.01557278496184086;0.015531967921687229;0.38091980096055306;0.9829377983399243;1.1846464414319144;1.053965787314563
30.158653;1.1587530305262892;-0.25044906318949967;-0.2141254804256571;1.1798108213201328;1.0186210213823332;9.974104314544359;0.8328034061310643;0.015572764373878117;0.01553192990912835;0.37625543783197574;0.9704887932594651;1.1834665941779758;1.0406581085683289
30.158883;1.1578303525461386;-0.23354529250114026;-0.19970780014998282;1.1674017588522314;1.0087324085787228;9.974090935808903;0.8328198619220516;0.015572746296275457;0.01553189837908689;0.37210077556801435;0.9585927974982872;1.1822815444862096;1.0280503047543563
30.159114;1.1568127396008656;-0.21680122739775493;-0.18542019892064504;1.1540610446797905;0.9981030130430434;9.974092566560538;0.8328365006153697;0.015572730219771748;0.015531873085387803;0.3679918152292607;0.9460798113435523;1.1809832918989736;1.0148841294547488
30.159344;1.155705201286298;-0.2002491489005496;-0.17128666861777062;1.1398427770164494;0.9867707690797797;9.97410939625676;0.8328532391279287;0.015572715643801634;0.015531853858816834;0.3639285639353075;0.9329888350378344;1.1795788467030355;1.0011965060911572
30.159574;1.1545097509868099;-0.18391437131130056;-0.15732600297100777;1.1247950211408562;0.974770940263212;9.974141499995842;0.8328699924751011;0.015572702350500654;0.015531840593335474;0.3599130365993809;0.9193538688159808;1.1780712327825202;0.9870206078801393
30.159805;1.153232431277714;-0.16781818774168314;-0.1435532689123727;1.108970784467567;0.9621396557322845;9.974188929369848;0.8328866785368865;0.015572690445642913;0.015531833319415093;0.35594525256286735;0.9052079128966387;1.176466483129973;0.9723881165006341
30.160035;1.1518752208448289;-0.15198452594413792;-0.12998673051690707;1.0924133892827304;0.9489081400175667;9.974251697641314;0.8329032213840453;0.015572680126588264;0.015531832202577343;0.35202822776193293;0.8905859674267639;1.1747696371631684;0.9573338339630338
30.160496;1.1489282338298552;-0.121178545478038;-0.10351129336968871;1.0573553345495033;0.9208277588829556;9.974329660380645;0.8329195506866852;0.015572671520940393;0.015531837483399959;0.34435997520034073;0.8600840323721082;1.1711227432668259;0.9261445643883635
30.160596;1.1482694869372672;-0.11468359104917478;-0.09792792301088016;1.0494599228937993;0.9144907071339426;9.97442251557587;0.8329355997633666;0.015572664789093632;0.015531849516575734;0.34271950846667987;0.8532841074336796;1.1702928545172564;0.9192070635039898
30.160596;1.1482864623523974;-0.11468992566727843;-0.09794829951923671;1.0494586186809423;0.9144895697078742;9.974529950185664;0.832951304660187;0.015572660220601248;0.015531868826939665;0.3427088442897276;0.8532841921304652;1.170293015274279;0.9191866083808289
30.160597;1.1482953524813468;-0.11463253910605291;-0.09791395140115433;1.049378295994423;0.9144252924943682;9.974651697263656;0.8329666059707724;0.015572658176436866;0.015531896039216578;0.34268200733402837;0.8532152860097637;1.1702852507503376;0.9190958453683947
30.160598;1.1483043322214768;-0.11457454347125756;-0.09787914794797965;1.049298740412372;0.9143609035550986;9.974787491533302;0.832981450669035;0.01557265906202776;0.015531931711642185;0.3426540300341959;0.8531463887970534;1.1702765700365283;0.919004388134166
30.1606;1.1483043009526785;-0.11445049732681273;-0.0977876110970416;1.0491380779872361;0.9142323308689525;9.974937075930148;0.832995789952304;0.015572663362118815;0.015531976131879064;0.34261094398893216;0.853009500376327;1.1702599835546719;0.9188439394830618
30.160604;1.1482910492321965;-0.1141962926284481;-0.09758378239302958;1.0488183353082114;0.9139749979505151;9.975100255694796;0.8330095783415773;0.01557267161779558;0.015532029189479251;0.34253477331191984;0.8527336206163504;1.1702265172763522;0.9185419376029161
30.160612;1.1482482850514977;-0.1136827726564804;-0.09715642554794288;1.0481772937013978;0.9134605136234549;9.975276881303797;0.8330227812698354;0.015572684364863549;0.015532090449872438;0.34239253772249445;0.8521837491818602;1.1701602090803493;0.9179608589572484
30.160628;1.1481502882492207;-0.11265191231770358;-0.09628270896332161;1.046896399071196;0.9124316468777277;9.975466743103679;0.8330353858404367;0.015572702115072607;0.015532159356233652;0.34212126026202755;0.8510838855380616;1.1700261019590192;0.9168211955705581
30.16066;1.14794071854916;-0.11059145621355287;-0.0945204618206404;1.0443317676343207;0.9103715691886993;9.975669499181613;0.8330474025697026;0.015572725381993741;0.015532235397458951;0.34158997140401615;0.8488830291177283;1.1697562448324015;0.9145630191577565
30.160724;1.1475079147932656;-0.10649264569975904;-0.09099789767608885;1.0391947796959626;0.9062436870037929;9.975884703506992;0.8330588569255485;0.01557275462010472;0.015532318165590529;0.3405417068755693;0.8444811794003794;1.169214689784017;0.9100703943460497
30.160852;1.1466261116737528;-0.09840403368463381;-0.0840247629826265;1.028887892214798;0.8979535541438771;9.976111874708186;0.8330697786988401;0.015572790057028857;0.015532407398136317;0.3384685032950654;0.8356793358120029;1.1681244860101256;0.9011155154060744
30.161108;1.1448297841883885;-0.08267891767324649;-0.07042729405114871;1.0081603330436448;0.8812522241127018;9.9763505222273;0.8330801949801144;0.015572831646870398;0.015532503119790972;0.3343843970778055;0.8180894975647742;1.1659156801566795;0.8832672600232747
30.161364;1.1430064247987586;-0.06754913351581648;-0.057308853815182026;0.9873109801910871;0.8644113614564375;9.976600112592013;0.8330901297120316;0.015572879160043839;0.015532605735645048;0.3303664250593666;0.8005276636321014;1.1636773172985972;0.8654796024910172
30.161876;1.139282457375768;-0.039034470297615205;-0.03246537925156862;0.9453748459602396;0.8304083248994331;9.976860008983252;0.8330996088689966;0.015572932206749724;0.015532715901231774;0.3225436241341724;0.7655478329224749;1.1591244316665796;0.8301704727134038
30.162388;1.1354875816591978;-0.01277294178022229;-0.009443994420747982;0.9032996545602071;0.7961083137240814;9.977129425355098;0.8331086611155781;0.01557299024683318;0.015532834204061144;0.31499003151587884;0.730820004434931;1.154494034669033;0.7952490669318956
30.1629;1.1316424330445878;0.011334719077470806;0.011828858495787102;0.8612878134855654;0.7616670417830912;9.9774074560355;0.8331173086727823;0.01557305272444439;0.015532960838884469;0.3077056833891178;0.6964261772234843;1.149811116586929;0.7608012095052531
30.163131;1.1298999602438344;0.021539977762968007;0.020873943324288633;0.8424138306004613;0.7461292341958713;9.977693145275738;0.8331255630386725;0.015573119201911317;0.015533095516969722;0.3045016070148726;0.6810413502714834;1.1476906578497945;0.7454261881357558
30.163131;1.129904271662612;0.02153157851767878;0.020856394497976542;0.8424063365004152;0.7461225873207215;9.977985498738724;0.8331334331706937;0.01557318931982448;0.015533237593875709;0.3044918167857545;0.6810415224237453;1.1476946357202813;0.7454038027459184
30.163132;1.1298997097805898;0.021574218567169966;0.020885101881653226;0.8423248856871436;0.7460557516494946;9.97828349861567;0.8331409312465592;0.015573262657179109;0.015533386202384574;0.3044683258463419;0.6809756924492397;1.1476910254514454;0.7453156734386541
30.163133;1.1298953072153959;0.021615984029327105;0.020913962122867235;0.8422429361466868;0.7459878122292034;9.978586163080127;0.833148068918629;0.015573338655866405;0.01553354033938081;0.30444615489419113;0.6809098591859174;1.1476878029649673;0.7452282158384578
30.163135;1.1298810094099923;0.02170197045406213;0.020983122496994678;0.8420800494256502;0.7458541541672099;9.978892553938865;0.8331548544096073;0.015573416619492714;0.015533698939161825;0.30440932150914096;0.6807770216319842;1.1476749488772087;0.7450738056902632
30.163139;1.12985176054651;0.02187479895965148;0.021130441055027125;0.8417532762792715;0.7455846259209333;9.979201763286346;0.8331612958298814;0.015573495745696232;0.015533860953676445;0.3043458255032945;0.6805111790005782;1.1476444448933882;0.744787369672875
30.163147;1.1297914860365796;0.022220405076315237;0.021432355319356475;0.8410997932149531;0.7450455833089311;9.979512987652841;0.8331674042252853;0.015573575218715321;0.015534025462670294;0.3042286484545479;0.6799793307934916;1.1475782669290435;0.7442365717420293
30.163163;1.1296690456219087;0.022910956378758077;0.02204203469449096;0.8397936422774134;0.7439687132800225;9.97982563671932;0.8331731918167722;0.015573654347667295;0.015534191799348876;0.304001766924365;0.6789164768213358;1.1474373896663281;0.7431568036480577
30.163195;1.1294242076684817;0.024284569026233854;0.023260477269099314;0.8371812694507795;0.7418141977353129;9.980139339142617;0.8331786672257727;0.015573732640656361;0.015534359665950884;0.3035571640733618;0.676792617147408;1.147149797959355;0.7410205588246087
30.163259;1.128936521332917;0.027008549114066006;0.02568262477954135;0.8319632780102276;0.7375076571122064;9.980453827956048;0.833183829927759;0.015573809752572563;0.015534529155461338;0.3026788270332493;0.672548751993375;1.1465674897162745;0.7367742179358078
30.163387;1.1279603238292364;0.032362123429273984;0.03045279964519368;0.8215425706994106;0.7288986768736065;9.980768830673624;0.8331886683545796;0.015573885370314655;0.015534700609159884;0.3009417384098665;0.664082881647928;1.1453934724619763;0.7283301076374822
30.163643;1.1260100809220874;0.04270508725132303;0.039696513370060305;0.8007805971902004;0.7117069261853912;9.981084064037534;0.8331931635051789;0.015573959090160457;0.01553487443913103;0.29752487592364263;0.6472440064257895;1.1430377667810496;0.711582111846856
30.163688;1.1256584512196206;0.04450189744583882;0.041306582417370744;0.7970920519634844;0.7086471471806298;9.981399253671537;0.8331972955512347;0.015574030356299881;0.015535051050182816;0.296917217780856;0.6442551266890083;1.142625412449489;0.7085990150717547
30.163688;1.1256530603059598;0.044503207661798;0.04130921460992536;0.797090809739939;0.7086460334646241;9.981714077184536;0.8332010530757038;0.015574098523082757;0.015535230802717199;0.29691074452910576;0.6442552428699543;1.1426344649893738;0.7085821685990178
30.163689;1.1255809245486312;0.044748282825481954;0.04153179753795168;0.796397119599876;0.7080709311142189;9.982028118216842;0.8332044374004576;0.015574162914252464;0.015535413978292794;0.2968914381891638;0.6436423554195642;1.1425629883281303;0.7080042472545759
30.16369;1.1255082162389163;0.04499318956957919;0.04175503268492233;0.795703488725081;0.7074958105987306;9.98234090822804;0.8332074555470209;0.015574222802357;0.015535600767819043;0.2968722858036882;0.6430294647531851;1.1424930514638496;0.7074271770989911
30.163692;1.1253678550692385;0.045478677322240105;0.04219541588798465;0.7943158739419481;0.706345692749485;9.982651989852966;0.8332101125881449;0.015574277412613505;0.015535791279273852;0.29684028614546887;0.6418045712556075;1.1423437262864173;0.706290346415944
30.163696;1.1250957882795114;0.04644480556025738;0.0430689611741617;0.791548140654609;0.704050053915688;9.982960954967371;0.8332124091147853;0.0155743259435201;0.015535985606070963;0.29678145127763256;0.6393576752347933;1.1420340842566976;0.7040353763260097
30.163704;1.1245598829044634;0.048368402708432144;0.044805652534437725;0.7860290489738415;0.6994694588838903;9.983267430328775;0.8332143381811324;0.015574367536519518;0.01553618393691992;0.2966708000464383;0.6344777768335208;1.1414061917813656;0.699557233235093
30.16372;1.1235009452799445;0.052185822397216954;0.04825264230774002;0.7750631759611027;0.6903565538616643;9.983571033315462;0.8332158852179233;0.015574401222856013;0.015536386650542416;0.2964553486692269;0.6247698760626172;1.1401471047576208;0.6906784876243799
30.163752;1.1214110182001387;0.05971082504358047;0.05506189711718551;0.7534168849503857;0.672322305321507;9.98387141122962;0.833217032077023;0.015574425864438421;0.015536594383140442;0.29603110772149943;0.6055609729789355;1.1376418632738865;0.6731899303695977
30.163784;1.1193499298587348;0.06709936072738186;0.0617731749423985;0.732146983007051;0.6545404069213433;9.984168337440737;0.8332177568036723;0.01557444016104834;0.015536807955783986;0.29560808645428344;0.586629067825579;1.1351714884743138;0.6560466945005851
30.163816;1.1173156559472612;0.07435475396507543;0.06838842831790161;0.7112469605437304;0.6370089811568103;9.984461734134504;0.833218031726753;0.015574442815370028;0.015537028134154791;0.2951862960897447;0.5679671609848653;1.132734983416884;0.6392456465243042
30.163848;1.115309153009824;0.08147665208967395;0.0749061808300275;0.6907076686876465;0.6197219350337524;9.984751643952121;0.8332178269261623;0.01557443270923515;0.015537255408951975;0.2947657517693493;0.5495742528370444;1.13033433480998;0.6227892402772002
30.16388;1.1133293630577992;0.08846900006652698;0.08132894578898546;0.6705235485354923;0.6026774634260753;9.985038188516409;0.833217114612905;0.015574408938482887;0.01553748989268298;0.29434647492424665;0.5314453436294285;1.127966513235091;0.6066766066183147
30.163912;1.1113762234724465;0.09533273088685966;0.08765651819724768;0.6506875372889848;0.5858717628990906;9.985321464166486;0.833215869270202;0.015574370831781181;0.015537731357217342;0.29392949102572197;0.5135774333598171;1.1256314782250794;0.5909093971373003
30.163944;1.109447658911423;0.10206918226802243;0.09388926433895542;0.6311925149797749;0.5693019434472791;9.985601426097011;0.8332140674600683;0.015574317990944631;0.015537979390738857;0.2935128232306089;0.4959665217661889;1.123330188065372;0.5754871689430463
30.163976;1.1075455853178295;0.10868067930217107;0.10002816255297614;0.6120301670756165;0.5529618608850823;9.98587786884669;0.833211691592223;0.01557425018535681;0.015538233504976545;0.2930974862249086;0.47860960844275824;1.121060600874917;0.5604120804118569
30.164008;1.105668917010738;0.11516940844972393;0.1060743297877409;0.593196901167054;0.5368511366161994;9.986150503254267;0.8332087314905731;0.015574167220177283;0.015538493193145037;0.2926834839275281;0.46150269293086393;1.1188226679087112;0.545685213353765
30.16404;1.103816548753225;0.12153677993756076;0.1120282212505125;0.5746852631559333;0.5209658018199225;9.986419077479894;0.833205178966854;0.01557406899809164;0.015538758026881701;0.2922718165375468;0.4446427747581901;1.116616333915713;0.5313093335838397
30.164072;1.1019883841853129;0.12778497617184773;0.11789092808669574;0.5564873230406312;0.505300876602503;9.98668343273037;0.8332010248661992;0.015573955589596332;0.015539027662584378;0.2918604903974311;0.42802485354291897;1.1144405433135474;0.5172842014176934
30.164104;1.1001843387388965;0.13391565184230264;0.12366309160471899;0.5386002493053261;0.4898559487987388;9.986943392575192;0.8331962641188302;0.01557382718629633;0.015539301741654656;0.29145151862341456;0.41164792910258863;1.112295240798159;0.5036154167423542
30.164136;1.098404331142382;0.13992934420338604;0.12934436256221762;0.5210151763961044;0.47462507350342537;9.98719863466275;0.8331908980098482;0.015573684097688582;0.015539579854381388;0.2910429171919211;0.39550700141895434;1.1101793691563013;0.4903033222356039
30.1642;1.094926483811027;0.15160696960756911;0.14042771830752993;0.4867266464079489;0.44479314498452566;9.987448721449312;0.833184927792758;0.015573526799513354;0.015539861596950533;0.29023270374956334;0.3639190705177036;1.1060118690608;0.46476539013251217
30.164258;1.0918729721580183;0.1617357707552901;0.15010311582497166;0.45684573211783364;0.4186492989920795;9.987693199668916;0.8331783499953238;0.015573355956786937;0.015540146625181625;0.28950689815841374;0.33626613639004826;1.1023606739154919;0.4430385419833837
30.164292;1.0911443916660926;0.1641035006584101;0.15237650109023404;0.4498554831578102;0.41251321043556405;9.987931667556033;0.8331711562717099;0.015573172432442616;0.015540434632406187;0.28908352483866;0.3299981989796707;1.1015207033521655;0.4380358806917595
30.164309;1.0911087947651843;0.16418047429658666;0.1524542132395892;0.4496534341323346;0.4123354331222728;9.98816382152506;0.8331633304884867;0.015572977302901256;0.015540725324567373;0.2888636136337105;0.329998258181519;1.1015188660807862;0.43789133821245363
30.164327;1.0910715746407833;0.1642582697864001;0.15253262576260387;0.4494520378937459;0.41215863075066317;9.988389456115065;0.8331548497667737;0.015572771825311551;0.015541018513944634;0.2886441939918448;0.32999831377283945;1.1015170703948665;0.4377474194990208
30.164345;1.0910338201223775;0.16433621832269804;0.15261099104190587;0.44925080697422937;0.4119819684663974;9.988608422343805;0.8331456960211274;0.015572557260732004;0.015541314265281157;0.2884252868478573;0.32999836534569965;1.1015152364957914;0.4376040464051294
30.16438;1.0909756949790728;0.16447698615610265;0.15274956032468578;0.44884981452039396;0.4116296120773173;9.988820597583118;0.8331358643979945;0.015572334657703682;0.0155416129902618;0.28798890487964723;0.32999841236874095;1.1014892995124157;0.43731746766785506
30.164415;1.0909171300883487;0.16461581276594323;0.1528862094787623;0.4484512476378226;0.41127945386375475;9.989025843484313;0.8331253577705033;0.01557210479427378;0.015541915484847657;0.28755305876010606;0.3299984543029057;1.1014621991447178;0.43703148595796326
30.16445;1.0908581540920437;0.16475552334967175;0.1530235716193903;0.4480525569059664;0.41092916072765096;9.98922397690319;0.8331141746054319;0.015571868267275248;0.015542222864126933;0.2871197552292864;0.3299984907004636;1.1014358758556935;0.43674736190438146
30.164521;1.0907580703848132;0.1650122906818718;0.15327393314792784;0.4472626183829158;0.41023533078744506;9.989414850819296;0.833102304130181;0.015571625603091733;0.015542536364805267;0.2862549893419107;0.32999852132553686;1.1013602789461974;0.43617991431270675
30.164591;1.0906586802235554;0.16526467791705285;0.1535201508987454;0.4464792134659671;0.40954701428833223;9.98959847650365;0.8330897326878424;0.01557137731716973;0.015542857138620095;0.2853957442789689;0.3299985461951176;1.1012853682312544;0.4356169110928451
30.164662;1.0905600064699337;0.1655122238759434;0.15376183492282963;0.4457020066754005;0.40886391630220964;9.989775053566474;0.8330764494841643;0.015571123930350539;0.01554318615481391;0.2845429976011622;0.32999856548488027;1.1012111065865213;0.43505894302110787
30.164732;1.0904621193298427;0.1657552317246446;0.15399928178848607;0.44493253571923214;0.40818744092252623;9.989944910443137;0.8330624460098085;0.01557086598872267;0.015543524165167256;0.2836947254805363;0.3299985794782922;1.1011364479352912;0.4345046440761779
30.164803;1.0903640417690568;0.16599388132023765;0.15423281864065463;0.44416902166792416;0.40751633803962795;9.990108407273537;0.8330477188549644;0.01557060409599251;0.015543871690373405;0.28285190219729894;0.329998588581826;1.1010633239942533;0.43395461866477364
30.164873;1.0902668135955058;0.16622784257066262;0.15446201937759282;0.44341202553236725;0.4068507454726917;9.990265864695495;0.8330322797070112;0.01557033893652537;0.015544229024593886;0.28201549909284046;0.32999859324907266;1.100989642065908;0.43340946945293746
30.164944;1.090169444453044;0.16645605747325992;0.15468607267321846;0.4426621755604073;0.4061916202886879;9.99041755058349;0.8330161633214079;0.015570071268467078;0.015544596194476044;0.2811834873912837;0.3299985938772284;1.1009152928332748;0.43286784967583997
30.165014;1.0900729558106041;0.16668104573835363;0.1549071659224308;0.4419186934838979;0.4055378775723834;9.990563707814275;0.8329994232362244;0.015569801905641355;0.015544972889621348;0.2803568412796527;0.3299985907843031;1.1008421584494696;0.4323303746396482
30.16506;1.0900032360621015;0.166831447352817;0.15505617107483874;0.4414327950895817;0.40511045386335376;9.990704632988464;0.8329821167878786;0.015569531706825897;0.015545358485691002;0.2798185369706245;0.32999858423802647;1.1008001261101898;0.4319803846294641
30.16506;1.0899831726050746;0.166849023154443;0.15507640921708385;0.441432797103366;0.40511044493345405;9.990840732267996;0.8329642933614695;0.015569261571146385;0.015545752196369767;0.2798255496476052;0.3299985745430206;1.1008171029952198;0.43198376953103035
