time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.165061;1.0899620745419023;0.1668694947811567;0.15509961576089945;0.4414229175192905;0.40510173464804944;9.990972443588362;0.8329459934616438;0.015568992486830125;0.015546153210104212;0.2798218525555665;0.329998562097761;1.1008310172545388;0.43197995939160766
30.165062;1.0899409288409816;0.16688880871284736;0.15512196908028195;0.4414116521507055;0.4050917577347197;9.99110008658277;0.8329272539094222;0.015568725586153551;0.01554656068622417;0.27981742078203525;0.32999854731654393;1.1008448091860619;0.43197543922875253
30.165064;1.0899187733921794;0.16691087786970157;0.15514723325844762;0.4413917159318256;0.4050741905177675;9.991223808113173;0.8329081149702938;0.015568462073314608;0.015546973713612931;0.27980123577807026;0.32999853053798417;1.1008554254248635;0.4319630915515518
30.165068;1.0898936156479968;0.166939134268938;0.15517886900496658;0.44134903374027923;0.4050368591931867;9.991343672642955;0.8328886264369768;0.015568203099265725;0.015547391346896184;0.27976328683359214;0.329998512017131;1.1008628170095376;0.4319364593638049
30.165076;1.0898654577468498;0.16697737743758717;0.15522038401717225;0.4412667053177824;0.40496425326979457;9.991459765174476;0.8328688493223344;0.01556794975466046;0.015547812682016422;0.2796775731884969;0.3299984919386912;1.1008639352870806;0.43187873402722277
30.165092;1.0898273521128383;0.16703672260672978;0.15528297238975639;0.44109914283096024;0.4048171144816654;9.991572228435668;0.8328488535074715;0.015567703113495191;0.015548236916437159;0.2794981053680765;0.3299984703828072;1.1008527275352902;0.4317601824935197
30.165124;1.0897733097666464;0.16714100796512246;0.1553893580074642;0.4407669422511361;0.4045247829455729;9.991681261893216;0.8328287110409115;0.01556746415407927;0.015548663342936754;0.2791329012694307;0.3299984472266507;1.1008201388086878;0.4315213825024119
30.165131;1.08974610116346;0.16717379363371943;0.15542661288072257;0.44069708337864677;0.4044632430836748;9.9917870984171;0.8328084871144447;0.015567233624705598;0.015549091282482825;0.2790629811353007;0.32999842206042956;1.1008181160488746;0.4314737362510271
30.165131;1.0897258309299813;0.1671868035299937;0.15544498615591099;0.4406970843547065;0.4044632354100551;9.991889998587366;0.8327882371539544;0.015567012023316966;0.015549520083084604;0.2790723633455373;0.32999839418365473;1.100823610708553;0.4314774119973991
30.165132;1.0897045351900285;0.16720281385064983;0.15546646181286847;0.44068583566076586;0.40445327434208334;9.991990241263702;0.8327680099379642;0.015566799684838416;0.015549949203049798;0.27907006275844426;0.329998362647994;1.100826582065277;0.43147357311071644
30.165133;1.0896832185959031;0.16721659823812499;0.15548604756376033;0.4406759410166562;0.40444455126935364;9.992088085330543;0.8327478522158004;0.0155665968822432;0.015550378239458037;0.2790690968926532;0.3299983263590476;1.1008279978844562;0.4314706746685655
30.165135;1.0896598562869733;0.16723323745171836;0.15550864160404884;0.44065560499408957;0.40442698770338564;9.992183783777982;0.8327278157586684;0.015566403825558153;0.015550806873992368;0.27905548998154645;0.32999828421075655;1.1008258334789198;0.43145970125637495
30.165139;1.0896354334435274;0.1672554777482828;0.15553658080667648;0.4406131565560759;0.40438950081617614;9.992277635479365;0.8327079613376809;0.015566220585661641;0.01555123478062596;0.27902026501756355;0.32999823516096655;1.100820078692728;0.4314348772226069
30.165147;1.0896069718245032;0.16728791486802722;0.15557446770415856;0.440530999482318;0.4043170391505271;9.992369987078035;0.8326883563360546;0.015566047163307978;0.01555166152447815;0.27893843695092335;0.3299981782925294;1.1008067496620022;0.4313800903350314
30.165163;1.0895684539916408;0.1673410355809568;0.15563275255014017;0.4403657087819552;0.4041719709894648;9.992461191749499;0.8326690719165877;0.01556588366233208;0.015552086557962384;0.27876301684413624;0.32999811289590997;1.1007828899294079;0.4312650320251174
30.165195;1.0895139180559885;0.16743754755556584;0.1557331059654975;0.4400359475934176;0.4038818395566816;9.992551544015871;0.8326501816241415;0.015565730295325797;0.015552509253183902;0.2784040192849281;0.3299980384700395;1.1007365586298876;0.4310316877924137
30.165259;1.0894264287159703;0.16762038212284677;0.15591732827487922;0.4393815583730884;0.4033058764373107;9.992641220573937;0.8326317576653313;0.015565587268484525;0.015552928838267824;0.2776754642346013;0.329997954632746;1.1006478168319522;0.43056038754939624
30.165387;1.0892711565410165;0.16796347466994824;0.1562582601316282;0.4380869875291222;0.40216715720673274;9.992730280054927;0.8326138639748287;0.015565454776785276;0.015553344389246191;0.27621937072057684;0.32999786110266627;1.1004787171221202;0.4296219901997194
30.165515;1.0891187025723685;0.16829255119287945;0.15658595467397404;0.4368140184799047;0.4010468946938434;9.992818698631579;0.832596551702782;0.01556533305428591;0.015553754905971919;0.2747807495815548;0.32999775782110335;1.1003112999125955;0.42869811664992147
30.165643;1.0889680683021135;0.16860867404504923;0.15690152612739203;0.43555982794547304;0.39994287966587716;9.992906385271594;0.8325798582828139;0.015565222363659823;0.015554159376310063;0.27335760585946717;0.3299976450559134;1.1001436002540879;0.42778744142062075
30.165771;1.088819278791855;0.16891017840483347;0.1572034416394077;0.4343269634745789;0.39885745863522737;9.992993144285961;0.8325638062566834;0.0155651230132352;0.015554556919234361;0.2719509492088512;0.3299975232944419;1.0999776557161218;0.4268905614637861
30.165899;1.0886723268949396;0.16920028217204938;0.15749465768198923;0.4331126990578018;0.39778815024547604;9.993078637946619;0.8325484047416013;0.015565035409494797;0.015554946896708673;0.27055980017828296;0.329997393004029;1.0998135057387992;0.4260067843798493
30.166027;1.0885272824751449;0.16947776677954343;0.15777404787488147;0.4319175023514991;0.3967353808450472;9.993162472874179;0.8325336555364841;0.015564960036472284;0.015555328844070114;0.26918518605093184;0.32999725456040374;1.0996501861409431;0.42513667976255026
30.166155;1.0883831443064624;0.16974240343898137;0.15804155145626234;0.43074167350207265;0.3956998157816946;9.993244345716361;0.8325195599527727;0.015564897397721794;0.015555702369216962;0.2678271325682791;0.3299971083557089;1.099487725224046;0.4242801689205124
30.166283;1.088241983511783;0.16999493363024892;0.15829756158755834;0.42958511508015124;0.394680639243701;9.993324053393492;0.8325061242104954;0.015564847970575302;0.015556067145018768;0.2664836597403179;0.329996954844139;1.0993261451821137;0.4234359081125027
30.166539;1.0879853908813921;0.17046458799006328;0.15876981549984606;0.4273264630285764;0.39269024551638254;9.99340138052895;0.8324933609029613;0.015564812073037322;0.015556422987764036;0.26382778036710663;0.3299967945093756;1.099025467206366;0.42177248530941036
30.166795;1.0877368283751654;0.1708936383652351;0.1592038217082262;0.4251406557146654;0.3907630966783013;9.993476027336735;0.8324812863246052;0.015564789711074879;0.015556769970601387;0.26123049747605676;0.3299966278535376;1.098732712525145;0.42015614974651166
30.167051;1.0874953286939937;0.17128356008208037;0.15960105960479376;0.4230234283734825;0.38889571659626604;9.993547645918984;0.8324699185727185;0.015564780590551346;0.015557108512732495;0.2586928057474863;0.3299964554463882;1.0984468972469916;0.4185869664531896
30.167307;1.0872599479768223;0.17163823942823492;0.1599652199238359;0.42097469528216314;0.3870884448746877;9.99361593509226;0.8324592770325578;0.015564784232105578;0.015557439400762242;0.25621269641579086;0.32999627805286696;1.098168029937524;0.41706314442022896
30.167563;1.0870316854459319;0.17195947447176313;0.16029778212508683;0.418990985261183;0.3853378051198583;9.993680723131469;0.8324493799494674;0.015564800123581989;0.015557763701519373;0.2537901553452582;0.32999609667363355;1.0978971160169362;0.4155841435717641
30.168075;1.086616300161929;0.1725139787444665;0.16087248757107236;0.41521117180107003;0.3820001638606534;9.993742011719515;0.8324402399718319;0.015564827896508714;0.015558082604445739;0.24908815973342677;0.32999591235227144;1.0973971605106363;0.41273495716356634
30.168587;1.0862239565278662;0.1729604191369813;0.1613447834143196;0.41166946208268396;0.378871283217644;9.99379999576354;0.8324318619036246;0.015564867404878347;0.01555839726589646;0.24460068309275;0.32999572597956023;1.0969261670068948;0.41004832929431473
30.169099;1.085854687072107;0.17331582923326383;0.1617301986053694;0.40835231719629345;0.37593911167297217;9.993855023827313;0.832424242932499;0.015564918706306491;0.015558708693611778;0.24031769900764688;0.32999553831188044;1.0964811424740097;0.4075144628479886
30.169124;1.0858186220568535;0.17332938817876195;0.16175193000145452;0.40819520718493146;0.37579998396167347;9.993907471767749;0.8324173705425543;0.015564982005915018;0.015559017697277374;0.24013317891395292;0.3299953500679792;1.0964351083510935;0.40741235688323246
30.169124;1.0857988074026417;0.17332491371757383;0.16175468134399862;0.40819519427550227;0.3757999684538585;9.993957656963776;0.8324112225159874;0.015565057521964883;0.015559324888074641;0.24015509211815558;0.32999516196976986;1.0964081057542339;0.4074322490440159
30.169125;1.0857723312728473;0.17333192324295935;0.1617690111950318;0.408133954209231;0.3757459964084311;9.994005848101658;0.8324057740214035;0.015565145329472802;0.015559630654970104;0.2401694057712077;0.32994497475880075;1.0963721892794318;0.4074075487240507
30.169126;1.085747165949335;0.17333957484699963;0.16178377083527787;0.4080731056349118;0.3756920383251567;9.99405224043507;0.832401003924652;0.015565245357640735;0.01555993511412563;0.2401840810550959;0.32989478918030235;1.096335415559898;0.4073833213622209
30.169128;1.085715350744039;0.1733562811676962;0.16180789717748317;0.4079509987645299;0.3755840924499688;9.994096911377248;0.8323968975343778;0.015565357530235847;0.0155602381619986;0.24019007419669855;0.3297946059002063;1.0962908335925128;0.4073138225737184
30.169132;1.0856719338869187;0.17339455684825963;0.1618536737413991;0.407708369209501;0.3753693094062877;9.994139875192017;0.8323934492978633;0.015565481881981095;0.015560539637142653;0.24018034254606824;0.32959542542541903;1.0962294834990054;0.40715530314823917
30.16914;1.085603000123709;0.17347643811755167;0.16194347676729526;0.4072203539486129;0.3749375246498372;9.994181197720305;0.8323906591387323;0.015565618608621743;0.015560839379068265;0.24013884711797456;0.32919524813372014;1.0961374049343517;0.40681595083349875
30.169156;1.0854836983774452;0.17364759923756698;0.16212306616868824;0.40624689042733025;0.37407620079655757;9.994221066987759;0.8323885234547075;0.015565768027282127;0.015561137135609686;0.24003155345623342;0.3283970743842317;1.0959826418595668;0.40611681396635946
30.169188;1.0852632867749137;0.1739924582281059;0.16247775595252037;0.4043027019751422;0.37235559907101184;9.994259778552472;0.8323870341074948;0.015565930416541583;0.01556143254391989;0.23979543346395854;0.3268029045445986;1.0957052400391722;0.40470031309689136
30.169252;1.0848402668124113;0.17468190092061162;0.16318026858189982;0.40042593623834244;0.36892316563475946;9.994297700342823;0.8323861829916325;0.01556610584099982;0.015561725244020639;0.23929946302957983;0.3236227388931788;1.0951832492604656;0.40185545519778126
30.16938;1.084017581549603;0.17603218981473698;0.1645525162104676;0.3927232712830116;0.3620954898405886;9.994335294237878;0.8323859597176321;0.015566294078883902;0.01556201493609525;0.23829461595796914;0.31729757757770416;1.094176729288049;0.39619408931453404
30.169508;1.0832004174492165;0.17733344733245762;0.16588086570321084;0.3850841852335228;0.35531468863861154;9.99437314869364;0.832386347321041;0.015566494704359352;0.015562301315826673;0.23730186165446995;0.3110194207548224;1.093176749393633;0.39059993813273364
30.169636;1.082389790330373;0.17858616457435095;0.16716550634305463;0.37750978058056517;0.3485816618306068;9.99441195339113;0.8323873274500659;0.01556670729040634;0.015562583978201398;0.23632016633344627;0.3047872687557559;1.0921823813287368;0.3850721292296883
30.169764;1.0815847569847623;0.17979184598061043;0.16840786202470798;0.3700010015976421;0.34189780611987214;9.99445238531017;0.8323888889748252;0.015566931548497894;0.015562862404322603;0.23535149190295698;0.2986021220707238;1.091193696933093;0.37961322755056714
30.169892;1.0807853071584048;0.18095235928190384;0.16960954647945362;0.36255725103505126;0.33526277998770176;9.994494949134728;0.8323910286633845;0.01556716725537336;0.015563136027358183;0.23439479466954571;0.29246298123071157;1.090211773347974;0.3742223954596128
30.170148;1.0792178946367301;0.18315258941714418;0.17189621804345354;0.34786511920590135;0.32213966044361764;9.994539926616556;0.8323937474146461;0.015567414071926165;0.015563404227008526;0.23249102806688374;0.28032784677745337;1.088302690117029;0.36362564960542093
30.170404;1.0776729896779291;0.18518395323461864;0.17402937883412947;0.33343410491462094;0.3092146106881729;9.994587453366659;0.8323970494084244;0.015567671432592706;0.015563666205424005;0.23063414651969005;0.268379719253033;1.086420515141347;0.35330933308114704
30.17066;1.0761515983061647;0.18705483959091682;0.1760158291579133;0.31926251109138243;0.2964874179953853;9.994637579660305;0.8324009424331283;0.015567938552432556;0.015563920878984769;0.22882210609376663;0.2566205991112469;1.0845653014508625;0.3432785765097202
30.170916;1.0746527739597904;0.18877145402058276;0.17786070986194663;0.3053508191414131;0.2839604343334115;9.994690296517883;0.8324054365068115;0.015568214545061158;0.015564166965889302;0.22705486118572615;0.24504848672254623;1.0827371004479913;0.3335369364170136
30.171172;1.073178546566182;0.19034476720505922;0.17957316910228086;0.29169773426806606;0.271633548851853;9.994745573316358;0.8324105433383073;0.01556849858449826;0.015564403236720491;0.22533036073420287;0.23366638248875374;1.0809369723944628;0.32409047477171044
30.171428;1.071726970222366;0.19177871621593529;0.18115653224211858;0.2783033581785722;0.2595089805986342;9.994803396631902;0.8324162802721911;0.015568789966116011;0.015564628688339653;0.22365055003076323;0.2224712867902895;1.0791639853293382;0.31494374354886584
30.17194;1.068903535000662;0.19427601197775413;0.1839705603695237;0.25227803744609606;0.2358602614015287;9.99486378328296;0.83242267412809;0.015569088016087952;0.015564842564045818;0.22039237873011097;0.20064519973705044;1.0757372045968085;0.29754303051346626
30.172452;1.0661722202598831;0.19630339070309785;0.18634297035885722;0.22726483717398543;0.21301729316876097;9.994926762957787;0.832429755802186;0.015569391969778502;0.01556504431609921;0.2172968061648926;0.17956412099616528;1.0724216814278003;0.2813949167093512
30.172964;1.0635350669014922;0.1979123006492298;0.18831772157138513;0.2032459748329915;0.19097506484833626;9.994992402119479;0.8324375523131482;0.015569700994409184;0.015565233618020261;0.21436079950655973;0.1592240498501058;1.069219454749066;0.26654002309665936
30.173476;1.060991127563476;0.19914532911188876;0.18993159829471637;0.18020481256784887;0.1697298162252121;9.995060852178899;0.8324460877035743;0.015570014370244911;0.015565410454415089;0.2115773311766919;0.13961698539352715;1.0661275606101102;0.25301183938553823
30.173988;1.0585394761404645;0.20004744006183828;0.19122418474214253;0.15811988265222346;0.14927268866705193;9.99513233064924;0.8324553835976198;0.015570331591920655;0.015565575128011206;0.20894138025966977;0.12073292673368281;1.0631470344759566;0.240840548720167
30.174381;1.05671961483911;0.20053621723147652;0.19201771468207468;0.1418088894978499;0.1341042889559246;9.99520709248576;0.8324654508234726;0.015570652264319007;0.01556572807762416;0.20701893643568084;0.1067278731122629;1.0609269100896122;0.23244081269229488
30.174381;1.0567174303416245;0.20051533098347316;0.19200316691957142;0.14180860642994556;0.1341040238154717;9.99528542747548;0.8324762822632279;0.015570975979843145;0.015565869654328861;0.20703900321232743;0.10672782390143766;1.0608942209570598;0.23246280538469902
30.174382;1.0567123517865087;0.20050016659178144;0.19199438282137374;0.14176719470965354;0.13406536634178406;9.99536760961245;0.8324878553712088;0.015571302306077745;0.015566000048347118;0.2070546002530958;0.1066927785517144;1.0608570011341143;0.23246479347510315
30.174383;1.0567073118676618;0.20048485719170644;0.1919852876538516;0.1417268279757088;0.13402782350189235;9.995453806101388;0.8325001415112925;0.01557163081161534;0.015566119393749687;0.20706876451880826;0.10665673654548914;1.0608192835272763;0.23246501810050973
30.174385;1.0566992930317833;0.20047088676223943;0.1919778348669845;0.14164485169998267;0.13395143739799523;9.995544050472803;0.8325131148803776;0.015571961004699283;0.01556622790346655;0.20707754536053272;0.10658669730762141;1.0607770953324842;0.2324448191829837
30.174389;1.05668330648604;0.20045914938686216;0.1919737717867597;0.14148207169014965;0.13379977021100817;9.995638344939543;0.8325267552793792;0.015572292189528185;0.015566325936143254;0.20707699385732029;0.1064466602258527;1.0607254532832062;0.2323842144221685
30.174397;1.056649385657914;0.2004526861550852;0.1919777671419175;0.1411554347591285;0.13349552563662126;9.995736796789828;0.8325410465052676;0.015572623407770365;0.015566414015887533;0.2070561545363471;0.10616562488199263;1.0606513647000517;0.23224111417904064
30.174413;1.0565805411275266;0.20045371094721234;0.1919949722234245;0.14050445934840816;0.1328890237102742;9.99583963565406;0.8325559755862398;0.015572953501562153;0.01556649280832923;0.20699706511068885;0.10560459120202857;1.0605338301917637;0.23193662786688435
30.174445;1.0564408848967104;0.20047055208380993;0.19203973415821962;0.13920306646530173;0.13167617009337299;9.995947105515484;0.8325715340946412;0.015573281247831404;0.01556656306781828;0.20686075999663694;0.10448555933479255;1.060329842189051;0.23131182979868367
30.174509;1.056156573112735;0.20051856044702887;0.19213991228510013;0.1366127352298015;0.1292613765484989;9.996059339912813;0.8325877174102931;0.015573605552884414;0.015566625578137695;0.2065722681580492;0.1022545293800776;1.0599533871306936;0.2300586995405622
30.174637;1.0555889783460535;0.20061694310761502;0.1923388126314538;0.1314729291465098;0.12446578357314798;9.996176314194848;0.8326045155776376;0.01557392556775905;0.01556668112314936;0.20598360720864392;0.09782550114956773;1.0592334543196402;0.2275981432461862
30.174893;1.0544647363501094;0.20078359089759554;0.19270323575969006;0.12136289243321158;0.11501781074106085;9.996297873386748;0.8326219037549387;0.015574240647428007;0.015566730536187342;0.20481378269682793;0.08909847416255653;1.0578430404020698;0.22291932389214023
30.175405;1.052273905113261;0.20096193472036472;0.1932734554870531;0.10180674170216256;0.09668556996273783;9.996423776150593;0.8326398493322024;0.015574550283856797;0.015566774751021695;0.20255479130647405;0.07215744783430658;1.0551691438074455;0.21458465196784493
30.175917;1.0501712243772936;0.20093905616232788;0.1936382655790977;0.08311519783730387;0.07909284913757197;9.99655374814875;0.8326583263596607;0.015574854121409425;0.015566814788743156;0.20042362433017377;0.05589342161312418;1.0526007550472332;0.20762861475000777
30.176941;1.0462086314200787;0.20040891078222434;0.19386193925594142;0.048199362182696;0.04604068463417052;9.996687563324599;0.8326773135311853;0.015575152020499014;0.015566851773014149;0.1965012705645528;0.025314395063041558;1.0477948496206289;0.19767510000575522
30.177832;1.043029053132758;0.19953159944705673;0.19360996676833025;0.020380715725729828;0.019527266387276906;9.996825106005138;0.832696780372237;0.015575444057624966;0.015566886994219622;0.1934617156542644;0.0007583679355687123;1.0439303884573872;0.1930107765605608
30.17838;1.0411993808351643;0.19884606644494182;0.1932915899010293;0.004424289593772572;0.004246266541304596;9.996966307564088;0.8327166815607684;0.015575730462964583;0.015566921867347113;0.19176394068830935;-0.013408659847490125;1.0416913299153217;0.19178063004637932
30.178927;1.0394579127354302;0.1980804107261112;0.19287850959729647;-0.01071556822721446;-0.010302814785914128;9.997110975967331;0.8327369608247635;0.015576011601507381;0.015566957721533329;0.19018292574500303;-0.02690568827785961;1.0395566449658844;0.19162777297046918
30.179093;1.0389552711122336;0.19782685082757753;0.19272860037267914;-0.015153854809704357;-0.014577236104282276;9.997258716140932;0.8327575543345191;0.015576288036133663;0.015566995658651286;0.18973565624932517;-0.030871717388506855;1.0389123237252496;0.1917837659168164
30.179093;1.0389685017202417;0.19781308436708836;0.19271395117149018;-0.015153872286011269;-0.01457725378195905;9.997409010325127;0.8327783912821146;0.015576560586322466;0.015567036689098467;0.18975112565601776;-0.03087174739686108;1.0388883764098906;0.1918002298736472
30.179094;1.038979191717045;0.19779841512837734;0.19269851993357562;-0.015180419217436132;-0.014602833009398136;9.997561318738795;0.8327993975582197;0.015576830202899919;0.015567081941528914;0.1897633304621568;-0.03089577872619944;1.038861829302036;0.1918174718397837
30.179095;1.0389932975266507;0.19778636839246197;0.1926846249265619;-0.015185029968577648;-0.014607269064131637;9.997715140169873;0.8328205034625573;0.015577097712285473;0.015567132682360835;0.18977826168188738;-0.030899811897559186;1.0388377110167497;0.19183437536673023
30.179095;1.0390077884658215;0.1977744471496583;0.1926704634736202;-0.015185021448767998;-0.014607261654540182;9.997870079073303;0.8328416474163444;0.015577363745716786;0.01556719023304144;0.1897929031463685;-0.030899847440853164;1.0388150378646293;0.1918505993566254
30.179096;1.0390196664231581;0.19776164546611044;0.19265566398846817;-0.015211351282238229;-0.014632631758632069;9.998025882993813;0.8328627736754531;0.015577628852196422;0.015567255956464045;0.18980423957880976;-0.030922885877659123;1.0387888126136484;0.19186758288285097
30.179097;1.0390318792941113;0.19774908046269157;0.19264078801248952;-0.015237871877271577;-0.014658185732830915;9.998182378088632;0.8328838320048232;0.01557789352915585;0.015567331274088754;0.18981526556885028;-0.03094692764518719;1.0387640362640784;0.19188479884135684
30.179099;1.0390404577654264;0.19773431369136568;0.19262422598881662;-0.015290927954422382;-0.014709321848167138;9.998339359273505;0.8329047800122004;0.015578158210942588;0.0155674175913042;0.1898239893277282;-0.030993972925583972;1.0387347158822953;0.19190386887275898
30.179103;1.0390444413352042;0.19771778688351307;0.19260656967962286;-0.01539686807925751;-0.014811401200836662;9.99849655228236;0.8329255788812489;0.015578423337147781;0.015567516145747902;0.1898264334238216;-0.03108902165368329;1.0386998622379837;0.1919249455311382
30.179111;1.0390358320053632;0.197695658329882;0.19258558827077735;-0.015607766660261922;-0.01501463683862817;9.998653662098892;0.8329461849159374;0.01557868935271541;0.015567627977373157;0.18981763247271483;-0.03127807379911033;1.0386494859965378;0.19195068486533656
30.179127;1.0390036775689844;0.19766131429685888;0.1925569365151186;-0.01603074223621706;-0.01542225583045847;9.998810432179711;0.8329665505743675;0.015578956593574103;0.015567754086710503;0.18978662573010754;-0.03165612959436375;1.0385705920813437;0.19198618008376053
30.179159;1.0389230284022843;0.19760427556250346;0.19251512251803019;-0.01687424768326808;-0.016235255695457085;9.99896665444898;0.8329866318655501;0.01557922519564729;0.015567895564503203;0.1897114466257118;-0.03241118945130894;1.0384331737700523;0.19204253274474922
30.179223;1.0387459660436906;0.19749932551062163;0.19244468067608447;-0.01855275753307891;-0.01785351718306034;9.999122108217032;0.8330063887442263;0.015579495070088554;0.015568053601242715;0.18955011424412574;-0.03391425367854154;1.0381792141070199;0.19214804969515104
30.179351;1.038376654407596;0.19729815946193074;0.1923166903067325;-0.02188008782346578;-0.021063239226124575;9.999276448732633;0.8330257821623918;0.015579765945616648;0.01556822943843321;0.1892196301171418;-0.03689332233917756;1.0376956912571471;0.19237727400839744
30.179607;1.0376352531526403;0.19689587591953076;0.19206300681274815;-0.02841000196534192;-0.027369303204032615;9.999429187969522;0.8330447768197474;0.01558003745103316;0.015568424249093667;0.18856297933897534;-0.042749395383850246;1.0367625827007643;0.19295152478649671
30.179863;1.0369113221007757;0.19648423052915442;0.19179633662620055;-0.03477738275302061;-0.03352736972179296;9.999579816264342;0.833063346854226;0.01558030915849675;0.015568638997207321;0.1879291336396997;-0.04846947278240267;1.0358508700425189;0.19369220596454712
30.180119;1.0362058643538472;0.19606576262713835;0.1915188371599103;-0.04098632039326811;-0.03954072647218926;9.999727877925451;0.8330814793910667;0.0155805805266225;0.015568874329130235;0.18731705572316323;-0.05405655442264317;1.0349605445628662;0.19458509983569153
30.180375;1.0355169035672058;0.195640158219509;0.19123045870717545;-0.047039466575375784;-0.04541140378590955;9.9998729720436;0.8330991748539857;0.015580850764467748;0.015569130465455687;0.1867267038166046;-0.05951263995116322;1.0340916062859224;0.19561713658909483
30.180631;1.0348464155863424;0.19521121972621322;0.19093440140897427;-0.05293992799151499;-0.051141740416334396;10.000014797780539;0.8331164447740602;0.015581118789237562;0.01556940713031137;0.18615703125417493;-0.06483972881937036;1.0332430578295004;0.19677474366281836
30.180887;1.0341924130527704;0.1947786308026867;0.19063062708233117;-0.058690291630636195;-0.05673376617205176;10.000153207143372;0.8331333085250023;0.01558138335760326;0.015569703601143375;0.18560898116374847;-0.0700398204665153;1.0324149069047683;0.19804676550622985
30.181143;1.033555871923692;0.19434374010224792;0.19032018056179817;-0.06429344257743295;-0.062189681624503064;10.000288203573922;0.8331497893863328;0.015581643213561612;0.015570018789662009;0.18508048660948784;-0.07511491441685587;1.0316071750512743;0.19941979370522112
30.181399;1.0329347784246012;0.19390627621154075;0.19000311375368759;-0.06975303900510019;-0.0675126278066173;10.00041988592703;0.833165911657316;0.015581897156439336;0.015570351202010564;0.18457147781450234;-0.08006801027141326;1.0308188983758648;0.2008833151869699
30.181911;1.0317184202089216;0.19303883551596823;0.18937685177584324;-0.08025806101832286;-0.07777346879700828;10.00054835601537;0.8331816974579253;0.015582144020116446;0.015570698922987706;0.1836008888415187;-0.08961710768018478;1.0293131204654495;0.20402019960542767
30.182423;1.0305622975369197;0.19217563649843308;0.18874127120385023;-0.0902242701341981;-0.08753113937131111;10.000673644160925;0.8331971584676543;0.015582382579797079;0.015571059813632986;0.18270566347821143;-0.09870320634829047;1.0278808833188111;0.20740097880706915
30.182935;1.0294643457984292;0.19132331573011152;0.1881032372828027;-0.09967542385941847;-0.09680546977978349;10.00079568232144;0.8332122907702377;0.015582611542623545;0.015571431779628435;0.18188075844593446;-0.10734330604981016;1.026519219333105;0.21095743887635657
30.183447;1.028422555212144;0.19048866296047645;0.18746978955619137;-0.108632289605467;-0.10561370457742787;10.000914322535644;0.8332270789673832;0.0155828296818571;0.015571812924957684;0.18112513703419622;-0.11555340655500251;1.025225145235591;0.21463388352192586
30.183959;1.027435858558805;0.18967611779046076;0.1868455517881803;-0.11711833724623823;-0.1139759093700192;10.001029407059233;0.8332414989693909;0.015583035984614885;0.015572201551073639;0.180433760264751;-0.12334950750338657;1.0239966559615687;0.21837987746566734
30.184471;1.0265002575265794;0.18888985801511027;0.18623544583951987;-0.12515356254276577;-0.12190937227956833;10.001140852385783;0.8332555202052354;0.01558322977449792;0.015572596067476189;0.17980458932998855;-0.13074860834313506;1.022830727078907;0.2221560300631264
30.184983;1.0256137269521701;0.18813094028057856;0.18564100474519982;-0.13275816306986193;-0.12943164866986723;10.001248685539254;0.833269112686849;0.015583410765561304;0.015572994972560665;0.17923559605371162;-0.13776770839912333;1.021725331532883;0.2259300139841376
30.185495;1.0247762005511545;0.18740509229154823;0.18506797332594163;-0.1399526297907967;-0.13656056146950396;10.001353001554842;0.8332822512764767;0.01558357895348381;0.015573396858806857;0.1787227685648921;-0.14441980701515064;1.0206774543355226;0.22967164248536254
30.185852;1.0242236506011908;0.1869171920517744;0.18467423533470073;-0.14475352260663324;-0.14132462507884355;10.001453823689154;0.8332949194318715;0.015583734475029656;0.015573800315371152;0.17839610870519088;-0.14886590358234217;1.0199740928238303;0.23226473491442248
30.185852;1.0242479238279645;0.18691524983569233;0.1846502572729241;-0.14475372425990435;-0.14132481833091975;10.00155097862894;0.8333071170176204;0.015583877623203714;0.015574203907782833;0.17839862384438987;-0.1488659973957268;1.019964251257679;0.23228469406072824
30.185853;1.0242711857215125;0.18691388066278505;0.1846260637678688;-0.14476611566725414;-0.1413370470404369;10.001644151393963;0.8333188614992364;0.015584008928621424;0.01557460631346053;0.17839931766119135;-0.14887908759784235;1.019952940700285;0.23231211998542786
30.185854;1.0242933849844846;0.18691151810658876;0.184600144879655;-0.14477952555127;-0.14135040777730903;10.001733008591751;0.8333301792017002;0.015584129066733747;0.015575006299160744;0.17839919024014125;-0.14889117333871912;1.0199421796401928;0.23233875859408418
30.185856;1.0243144937856095;0.18690955097367945;0.18457385608012772;-0.14480530553504425;-0.14137598336811358;10.001817203418907;0.8333410968817969;0.015584238584432959;0.01557540246436733;0.17839724757929004;-0.14891525387376722;1.0199309888262351;0.23237216863794477
30.18586;1.024332476349589;0.18690454359239506;0.18454419063661687;-0.14485803319549032;-0.14142828246406544;10.001896331832965;0.8333516383832247;0.01558433774564605;0.015575793141307548;0.17839350411696342;-0.1489633285302065;1.0199153869022732;0.23242004854924858
30.185868;1.0243432823175034;0.18689521141917204;0.18451060333105204;-0.14496218133998132;-0.14153175212267285;10.001969954264478;0.8333618222227022;0.015584426642659221;0.015576176588628449;0.1783849745518921;-0.14906039673541222;1.019893392987074;0.2324961667739958
30.185884;1.024341845540482;0.18687502707836834;0.18446761731774275;-0.14516950767419223;-0.1417376219647811;10.002037662670558;0.833371660232423;0.015584505372749061;0.015576551150353751;0.17836866615573516;-0.14925245798407083;1.0198570309455688;0.23262783722694805
30.185916;1.0243160933417452;0.1868338879373904;0.18440752355435294;-0.1455785911748118;-0.14214382359444575;10.002099137705562;0.8333811635593299;0.015584574121214632;0.015576915204617448;0.17833757550940835;-0.14963051171932354;1.0197923273179235;0.23286844858830152
30.18598;1.0242429410700302;0.1867502052770123;0.18431337296900158;-0.1463743657887572;-0.14293421005361742;10.002154194504387;0.8333903500085892;0.015584633132657913;0.015577267119214562;0.17827869176600925;-0.1503655574347793;1.0196723060941684;0.23331909510492
30.186108;1.0240843516497995;0.18658140161691972;0.18415039339735187;-0.14787724751002912;-0.14442728557236703;10.002202791450529;0.8333992410321386;0.015584682578611633;0.015577605388567147;0.17816600655235204;-0.1517505949270974;1.0194499865066837;0.2341524621833276
30.186364;1.0237852005155204;0.18624449022122594;0.1838473473787089;-0.15054260118330146;-0.1470765679902487;10.00224496809543;0.8334078547035674;0.01558472249106859;0.015577928814007424;0.17795452079792107;-0.15418462432198177;1.01906038323912;0.23560370897702834
30.18662;1.0235384298675494;0.18591098221548694;0.18353718843731642;-0.15276411081224395;-0.1492860417002938;10.00228082848333;0.8334162011789988;0.015584752915347978;0.015578236531135593;0.17775524465081569;-0.15618464587565448;1.018735510086548;0.23679362934524906
30.187132;1.023171677245169;0.18525732073152795;0.18293451341607322;-0.15596489480135048;-0.15247171507613974;10.002310597369924;0.8334242777279214;0.015584774125871016;0.015578527876928346;0.17739719550597807;-0.1589646598135199;1.0182663816630906;0.23839741762884545
30.187644;1.0229900563930054;0.18463383973669037;0.18232729258983832;-0.15760220370127323;-0.15410279895609197;10.002334610687242;0.833432070952123;0.015584786649577138;0.015578802263436388;0.17708639566511272;-0.1602096662707507;1.0180240040901969;0.2390239436011984
30.188156;1.0229806742682992;0.18405074457192191;0.18172821097626196;-0.15780665466128585;-0.15430714909472107;10.00235325898964;0.8334395663243102;0.015584791099676495;0.015579059169734896;0.17681787187832013;-0.16004566528913847;1.0179883629159758;0.23873738471882505
30.188668;1.0231266138310553;0.18351195624122135;0.18114448180927434;-0.1567115086553655;-0.1532173613268455;10.002366946996569;0.8334467487380042;0.015584788060044572;0.01557929817650705;0.17659165750919725;-0.15860465682812064;1.0181404215263319;0.23762534114676115
30.18918;1.0234119074749142;0.18302468408153125;0.18058629941788243;-0.1544447635686978;-0.15096187847640585;10.002376038733816;0.833453595363898;0.015584778145879025;0.015579518964979016;0.17640379033691034;-0.15601664076716298;1.018462128098789;0.23578255922084693
30.189692;1.0238216026122136;0.18259203867193277;0.18005960384493527;-0.15113486495094133;-0.14767018972986537;10.002380809342545;0.8334600793199132;0.015584762084836674;0.015579721260277719;0.17625330718870913;-0.15240961698813582;1.0189354221286473;0.23331283140535042
30.189759;1.0238986900876024;0.18254486522889352;0.17996787014467142;-0.1506375168420608;-0.14717578487318855;10.00238143343698;0.8334661826816117;0.01558474064922992;0.015579904748143936;0.17622624508281665;-0.15187558549894578;1.019008238816261;0.23296496037567163
30.189759;1.0239165660279377;0.18254948695449366;0.1799369425241802;-0.15063771836086426;-0.14717597307914582;10.002377982697798;0.8334718994612713;0.015584714538666871;0.015580069056302019;0.1762146456764103;-0.1518755464216789;1.0190105160937721;0.23297811869347956
30.18976;1.0239350122716955;0.18255463392482646;0.17990627581071741;-0.15062993623766374;-0.14716821404634958;10.002370398298916;0.8334772261987146;0.01558468432328389;0.015580213816965028;0.17620255303788912;-0.15186749986879863;1.0190142021725244;0.23298535938879875
30.189761;1.0239529941173966;0.18256018924170941;0.17987595730193812;-0.15062215426095032;-0.147160455113128;10.002358488711257;0.8334821525778265;0.015584650348274682;0.015580338762807703;0.1761900095836693;-0.15185944583662153;1.019018254477432;0.23299188985435842
30.189763;1.0239714781108409;0.18256618557664844;0.1798458586879507;-0.15060656481307377;-0.14714492442249363;10.00234204015687;0.8334866615730719;0.01558461262199131;0.015580443794349155;0.17617605863554395;-0.15184238416225712;1.0190236317081809;0.23299105283723137
30.189767;1.023991394230813;0.18257022067540632;0.17981347783450619;-0.15057558739435037;-0.14711407539470145;10.002320941704122;0.8334907381867068;0.015584570813669433;0.01558052893751289;0.17616174822634448;-0.1518093145377522;1.0190322899152295;0.23297901850456834
30.189775;1.0240136949031686;0.18257212728035613;0.17977849407948665;-0.15051345498120713;-0.14705236032711105;10.002295177824738;0.8334943721044353;0.01558452433293552;0.015580594232191792;0.17614613312835825;-0.15174223657986124;1.019045183462101;0.23294325842663924
30.189791;1.024043362215134;0.18256881994402455;0.1797370294512967;-0.15038898554740887;-0.14692859496228328;10.002264743634742;0.8334975539744174;0.015584472451239445;0.01558063968144647;0.17612927704993822;-0.15160914994510824;1.019066263874436;0.23286287393960015
30.189823;1.0240872758096802;0.1825526071815227;0.17968037324636296;-0.15013700168546762;-0.1466781187015775;10.002229591120237;0.83350028250472;0.015584414438998136;0.015580665255881686;0.17610824984277645;-0.1513390543842757;1.0191064764573927;0.23268930515548908
30.189887;1.024161367746872;0.18251380588324087;0.1795962850056331;-0.14962171537155083;-0.14616602197454012;10.002189653504532;0.8335025765044919;0.015584349667878602;0.015580670885409273;0.1760801230821112;-0.15078994971205942;1.0191847603985487;0.23232801960979999
30.190015;1.024301507582284;0.18242862439646165;0.17945526653705288;-0.14855297733627995;-0.14510388952015987;10.002144916878404;0.833504473343959;0.015584277705548936;0.01558065645174795;0.17603997212589986;-0.1496528358037738;1.0193410539414716;0.23157577757180875
30.190271;1.0245843848695253;0.1822592939589685;0.17920709124652764;-0.14625996007843053;-0.14282630902643387;10.002095411297763;0.8335060175935938;0.015584198382531935;0.015580621800497145;0.17597987548607993;-0.14722871264509518;1.0196733025013953;0.2299815668041273
30.190783;1.0252053978092623;0.18195345899974177;0.17876678710017033;-0.14112261014775232;-0.13772755049546948;10.002041107491012;0.8335072501198543;0.015584111757468233;0.015580566749863372;0.17589790493706065;-0.14184758040365697;1.0204114664505806;0.2265138491588008
30.191295;1.0259036782986921;0.18170674271250803;0.17837125861946576;-0.13532327919416812;-0.1319791481883681;10.001981855435044;0.8335082001800512;0.015584018041078798;0.015580490999772352;0.17584712069874373;-0.13583343945148874;1.0212435190121325;0.22275788373830385
30.191807;1.0266672302736908;0.1815164009231068;0.17801993416155862;-0.12896591876035216;-0.1256864924889816;10.001917419132127;0.8335088847060099;0.015583917527277271;0.015580393926146888;0.1758245773006999;-0.12928729031194067;1.0221544320679559;0.21880867863713419
30.192319;1.0274840772146971;0.18138310697084312;0.17771551634086885;-0.12215004474176154;-0.11895028751602231;10.001847552204064;0.8335093124100157;0.015583810456625762;0.015580274513630431;0.17582932451558064;-0.12231313364327716;1.0231301672150477;0.21476305464386547
30.192831;1.0283421921429268;0.18130253180281405;0.1774557989882722;-0.11497514134935521;-0.11187074702262134;10.001772040393094;0.8335094849313407;0.015583696881054803;0.015580131623075357;0.1758593996935955;-0.11500697027352588;1.024155679692166;0.21070909949644812
30.193343;1.0292296348932273;0.18127389331082308;0.17724198393581644;-0.10753152631188932;-0.10453860742985464;10.001690705722915;0.8335093956749009;0.015583576698940815;0.01557996436948564;0.17591282463879937;-0.10746080119130107;1.025218921492057;0.20672805145802983
30.193855;1.030136448447897;0.18129415948610728;0.17707271691600832;-0.09990483978133284;-0.09703928221537071;10.001603434742046;0.833509028776765;0.01558344976977293;0.015579772236580221;0.17598861073774544;-0.0997606274704591;1.026304843425367;0.20289278043114276
30.194367;1.0310546424377993;0.18135806632427004;0.17694413497336164;-0.09217598817487604;-0.08945285823795994;10.001510202512893;0.8335083598859148;0.015583315984967148;0.015579554937625634;0.1760847657580315;-0.09198445017068481;1.0274044085145286;0.19926413334190202
30.194879;1.031973213415872;0.1814641754978623;0.17685662202895447;-0.08441802546314894;-0.0818515386447722;10.001411056706909;0.8335073621659754;0.015583175324860562;0.015579312308931129;0.17620029610293397;-0.08420327028057235;1.0285056052438686;0.19589256037851105
30.195391;1.0328851519898832;0.1816092939762031;0.17680818570476117;-0.07669922932298355;-0.07430203434803315;10.001306150564046;0.833506012356549;0.015583027788080989;0.015579044317266881;0.17633320486787202;-0.07648408873593358;1.029599443798549;0.1928171600762471
30.195903;1.033784496222844;0.18178918758179674;0.17679566227518154;-0.06908003852604758;-0.06686296377720773;10.001195825482307;0.8335042911760958;0.015582873209814791;0.015578751096586524;0.17648249140037064;-0.06888590646632425;1.0306779471282268;0.19006542468624787
30.196415;1.03466225437152;0.18199987782722996;0.17681666944726154;-0.06161451752956545;-0.059586587356856076;10.001080606514108;0.8335021841237006;0.01558271124501004;0.015578432961682516;0.17664615002150333;-0.06145972441171415;1.0317321500603103;0.18765187922056525
30.196927;1.0355154264901383;0.18223941050915657;0.17686976334925647;-0.05435304847515059;-0.05252088981154303;10.000961092113796;0.833499683629878;0.015582541516713183;0.015578090439037962;0.17682516558189762;-0.05425154347320051;1.0327560984950037;0.18558359816106862
30.197439;1.0363380447444173;0.1825040593030162;0.17695230493634706;-0.04733903003789428;-0.04570703046129027;10.00083788149566;0.8334967864349302;0.01558236367333376;0.01557772438939082;0.1770165160101835;-0.047303364415692585;1.0337438465544917;0.18385458817370715
30.197951;1.0371251732377682;0.18279008809352054;0.17706148958539655;-0.040606773046884787;-0.03917711272475554;10.0007116007387;0.8334934906492685;0.015582177276391745;0.01557733609378492;0.17721918171594359;-0.04064818784973644;1.0346904612674;0.18245119268527218
30.198328;1.0376821435655454;0.18301801259326445;0.1771539506436848;-0.03584485543612797;-0.03456427663905585;10.000582926971266;0.8334897982126639;0.015581981745870206;0.015576927134572762;0.17737414805127363;-0.03594801433339958;1.0353600275182187;0.18161386982433053
30.198328;1.037682369145077;0.18303612767920668;0.1771394038960642;-0.03584485590762324;-0.03456427309722916;10.000452541617966;0.8334857179964035;0.01558177652511112;0.015576499124846694;0.17736540213750954;-0.03594784443856393;1.0353606389165866;0.18160930754458326
30.198329;1.0376831753897504;0.18305559125716714;0.17712616960704247;-0.03583219839994329;-0.03455203070705546;10.000321047135412;0.8334812651809963;0.015581561201826346;0.015576053473128303;0.1773579336655214;-0.0359346787233793;1.0353623856246341;0.18160282842953965
30.19833;1.0376846314659522;0.18307436141570885;0.17711224017948776;-0.03582075526107807;-0.03454092630754235;10.000188898057653;0.8334764570707137;0.015581335370272564;0.01557559136286168;0.17734973718173552;-0.035922517757498745;1.0353653551128184;0.18159529934497176
30.198332;1.0376867778294396;0.1830943741001595;0.17709944341615527;-0.03579567865603443;-0.03451664323908157;10.00005637693525;0.8334713064316569;0.015581098450017015;0.015575113870854708;0.17734281259290893;-0.035898362243770195;1.035370637301373;0.18158613570161572
30.198336;1.0376907124062886;0.18311564955839374;0.17708758615598166;-0.03574628500004404;-0.03446884519930189;9.999923617450799;0.83346581904514;0.015580849679887215;0.015574621986451887;0.17733716695313687;-0.03584921304811254;1.0353793211344413;0.18157279410002197
30.198344;1.037701472117848;0.18313960991492761;0.1770771661820116;-0.035646419689456074;-0.03437214790360897;9.999790664590511;0.8334599996161793;0.015580588306813054;0.01557411655980304;0.1773328164746842;-0.0357510710536953;1.0353944863004756;0.18155057481027748
30.19836;1.0377230793986998;0.18316817507156807;0.17706935327986031;-0.03544930093539104;-0.03418131568486138;9.999657525053518;0.8334538565916277;0.01558031384865683;0.01557359830797753;0.1773327853683207;-0.035555937042333015;1.0354252030036315;0.18151307865099375
30.198392;1.0377676437616283;0.1832059945622417;0.17706659159362265;-0.03505353078178659;-0.03379820008351561;9.999524115594857;0.833447399679172;0.01558002617920144;0.015573067812604187;0.177341106010942;-0.03516581169689893;1.0354845380694715;0.18144547049811405
30.198456;1.037858170471639;0.18326334761621793;0.1770749145667839;-0.034268949868663995;-0.03303878337345101;9.999390172042785;0.8334406367285547;0.015579725452208239;0.015572525488669334;0.17736282484711233;-0.03439169556438741;1.0355985535307322;0.18131783358101852
30.198584;1.0380387031127458;0.18335720809474926;0.17710322379534374;-0.032712974381521445;-0.03153312660233561;9.999255277291772;0.8334335736735592;0.015579412089967312;0.015571971633630778;0.17741500665973936;-0.03285758895608563;1.035821304867767;0.18108284890699433
30.19884;1.0383921943502974;0.18352862392107266;0.1771769559889242;-0.029669340777399487;-0.028589475963420142;9.999118969914024;0.8334262141675399;0.015579086746846374;0.015571406601324155;0.17752572920075932;-0.029858491909728058;1.036253850084714;0.18066884948750805
30.199352;1.039068596695257;0.18386182241142415;0.1773515762648982;-0.02385536355363928;-0.022972076930011784;9.99898082266363;0.8334185592856669;0.015578750122104298;0.015570830997746497;0.17776206876134104;-0.02413440424564221;1.0370742538889717;0.18004062599519513
30.199864;1.0397014301210266;0.18420621702113263;0.17754469379900303;-0.018415952653404833;-0.017723213599161486;9.998840491208384;0.8334106084993189;0.01557840277653867;0.01557024574790828;0.17800808316918762;-0.018785325677324518;1.0378435753891009;0.17964189039867748
30.200376;1.0402886866872847;0.18456026785137233;0.17775526635168498;-0.013363063034322463;-0.012853071955933486;9.998697739400402;0.8334023599235323;0.015578045108192894;0.0155696520412704;0.17826280402973668;-0.013821255907868571;1.0385588544445716;0.1794402734361844
30.200888;1.04083037508949;0.18492156321031308;0.1779810747634844;-0.008702524508422765;-0.008365970194692247;9.998552404506938;0.8333938120838041;0.015577677429830029;0.015569051236665014;0.17852524205164672;-0.00924619462679601;1.0392191088993854;0.17940354279294815
30.2014;1.0413264545750776;0.18528879722095792;0.17822098276041023;-0.0044392462262178335;-0.004265434302615667;9.998404343151174;0.8333849676113564;0.015577300026474184;0.015568444776041211;0.17879639448916718;-0.005062141429393079;1.0398253357768326;0.17950297785971908
30.201912;1.041775909084747;0.18565927256234002;0.17847268968204452;-0.0005732527758658579;-0.000550394120292978;9.9982534277428;0.8333758346309446;0.01557691324739891;0.015567834139827126;0.17907524707196773;-0.0012690957781241739;1.040376510693801;0.17970994132397206
30.202424;1.0421807263085359;0.1860342309195342;0.1787371500252923;0.002900224019719673;0.002784723021593903;9.998099583160867;0.8333664271212508;0.01557651764475581;0.015567220768250062;0.17936077082779922;0.0021399430238366593;1.040874590825083;0.17999834857535787
30.202936;1.042540898538131;0.1864099401842958;0.17901086066087338;0.0059871507250322895;0.005746516597896206;9.997942865286719;0.8333567660341005;0.015576113945166127;0.015566605943017349;0.17965291624293755;0.005169975886924725;1.0413185240137892;0.18034611410868595
30.203448;1.042857424940762;0.18678627410154758;0.17929359743874662;0.008697154915757434;0.008344984635004986;9.9977835400302;0.8333468763904078;0.015575702806201908;0.015565990749770482;0.1799516128049394;0.007833003893790788;1.0417112595763023;0.18073430980638747
30.20396;1.043132285172245;0.18716444638391305;0.17958625711181178;0.01104099363494426;0.010591083246985331;9.997622059050013;0.8333367802177802;0.015575284658573559;0.015565376095205523;0.18025677892598668;0.010141028188694444;1.0420537587123853;0.18114713862350107
30.204472;1.043366469289932;0.18754192840221456;0.17988632731248963;0.013034277448538313;0.01250031913432169;9.997458958444822;0.8333264942691919;0.015574859814765215;0.015564762719544803;0.18056733153543042;0.012106049895645286;1.0423480006026984;0.18157069612383098
30.204984;1.0435619337161437;0.1879187533053236;0.18019359061467255;0.014690284129223897;0.014085846685502553;9.997294757564584;0.8333160343793642;0.01557442862909332;0.015564151258360743;0.18088318641850037;0.013746070019634146;1.042596976695199;0.18199517131143328
30.205496;1.0437216919067664;0.18829384745426286;0.18050657559247774;0.01602871643954897;0.015366867737301873;9.997129873781816;0.833305416705175;0.01557399152837778;0.015563542364488368;0.18120425932983833;0.015077089374264187;1.04280167869971;0.1824131428137743
30.206008;1.0438466787392953;0.18866936116778227;0.18082724722614646;0.017066378799909444;0.016359745892477132;9.996964609886385;0.8332946507822572;0.015573549004112865;0.01556293682698814;0.18152947347339846;0.016117108613722217;1.0429660953196642;0.1828185352778478
30.20652;1.0439388767454387;0.1890429318245675;0.18115305546711094;0.017822746508936105;0.01708331687094447;9.996799209357706;0.8332837355344302;0.015573101645192808;0.01556233556021775;0.18186076451482713;0.01688612828502801;1.0430922186563127;0.18321034958989976
