time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.207032;1.0440012716586695;0.18941585259223187;0.18148478228713746;0.018317448995587134;0.017556481977103234;9.996633872668092;0.8332726692423464;0.015572650198971532;0.01556173945062023;0.18219608056511885;0.01740114880780392;1.0431830497696257;0.1835849392569401
30.207544;1.0440368507791156;0.18978820804565272;0.1818220509798451;0.018572467734645423;0.017800341252176877;9.996468729030797;0.8332614624042569;0.015572195668848952;0.015561149295817424;0.18253538036845288;0.017684170431353303;1.043240600514024;0.18394243726358867
30.208056;1.044046584233817;0.1901598056008659;0.18216456439029594;0.018606141270173744;0.017832494356472457;9.996303825902102;0.8332501382594274;0.015571739366738694;0.015560565895846786;0.18287962990696627;0.017754193314122788;1.0432698927326347;0.1842847426834881
30.208568;1.044034485537606;0.19053090122338318;0.1825119151381257;0.01844072719832176;0.017674212078810144;9.996139145539383;0.8332387240243857;0.015571282772078206;0.015559990064588167;0.1832277973315804;0.01763121777030515;1.043270952518165;0.18461265275121835
30.20908;1.0440015239294471;0.19090243202343285;0.18286487805868545;0.018095806561997475;0.01734422752982279;9.995974639463233;0.8332272422958239;0.015570827341901823;0.015559422518125601;0.18358084554149054;0.017334244502809747;1.0432488018490507;0.18492943600127495
30.209592;1.0439496598279037;0.19127316778224504;0.1832219682986454;0.017592101130769817;0.01686233308737734;9.995810278656187;0.8332157080126722;0.015570374520492146;0.015558863828964938;0.1839367268480896;0.016883274618377644;1.0432054542742457;0.1852358549225947
30.210104;1.043881905301947;0.19164438894313016;0.18358390418944867;0.016948638187299487;0.016246670173015343;9.9956461112532;0.833204132815522;0.01556992582644771;0.015558314483564947;0.18429738865167566;0.016297309414690344;1.0431429104179555;0.18553676930787213
30.210616;1.0438011788746864;0.19201626956518053;0.18395034987697068;0.016183686096593805;0.01551465234385796;9.99548229005571;0.8331925312230194;0.015569482840751462;0.015557774921301856;0.1846617839545105;0.015593350049073086;1.043065144312679;0.18583394110058
30.211128;1.0437074364315375;0.19238955403875765;0.18432204635439295;0.015315868288512662;0.014684079235643176;9.995319032777225;0.8331809230099038;0.01556904711478759;0.015557245487517113;0.18502987374240756;0.014789397282293998;1.0429730983420566;0.18613017182441874
30.21164;1.0436046512095656;0.19276338970283255;0.1846974998142867;0.014363985281490044;0.013772866008040759;9.995156552084671;0.8331693342291303;0.015568620025306424;0.01555672631200797;0.18540162299810514;0.013903451474988568;1.0428707082487696;0.18642811374255727
30.212152;1.0434937306669054;0.1931387901369652;0.185077540595271;0.013342811792551267;0.012795121006989653;9.994995028122004;0.8331577951785062;0.015568202687063602;0.015556217244249625;0.18577699837998685;0.012948512762548466;1.0427589290110344;0.18672984074730994
30.212664;1.0433756596883872;0.19351557906080555;0.18546182479101914;0.012267833001423367;0.011765639313291257;9.99483462551439;0.8331463331399568;0.01556779597103645;0.015555717984487348;0.18615597060727662;0.011942581196452947;1.0426407242879052;0.18703755946384246
30.213176;1.043253329076783;0.19389515527589543;0.18585116018054026;0.011153820204854597;0.010698520201335724;9.994675500991784;0.8331349679986044;0.015567400495293352;0.015555228289130384;0.18653851581550404;0.010897656714461192;1.0425170444745369;0.18735278004168615
30.213688;1.043128701484615;0.19427641615564648;0.18624411122962048;0.01001487058426098;0.009607242497030372;9.994517799810044;0.8331237134690336;0.015567016639384375;0.015554748095854361;0.18692461177090472;0.009826739007387564;1.04239083275343;0.18767681693898583
30.2142;1.0430007413706455;0.1946600687366456;0.18664151092294953;0.008862600703879014;0.008502944315227206;9.994361687832102;0.833112580045324;0.015566644708947681;0.015554277644238048;0.18731423673018194;0.008741827516917029;1.0422630448421883;0.18801064382771887
30.214712;1.0428734040619176;0.19504657450448387;0.18704305513076763;0.007709588145854466;0.00739765163845129;9.994207417479322;0.8331015778996973;0.015566285133400264;0.015553817598831069;0.18770637360866324;0.007654921589930408;1.0421356527117773;0.1883539536267137
30.215224;1.0427456690223378;0.19543555458347572;0.18744851979373828;0.00656393131174709;0.006299144909220209;9.994055388301494;0.8330907174383496;0.015565938546522351;0.015553369009337653;0.1881020147071637;0.0065750205883209015;1.0420096351670938;0.18870804546673
30.215736;1.0426195233057636;0.19582830383954097;0.18785874298641964;0.005436072372747336;0.005217438640425634;9.993906181853587;0.8330800120693194;0.015565605690220533;0.015552933113431016;0.18850116542212525;0.005510123861423014;1.0418869703921914;0.18907297133330003
30.216248;1.0424969900177714;0.19622270293523605;0.18827127181867037;0.004334238660508609;0.00416043434540331;9.993760530330036;0.8330694872969915;0.01556528715769724;0.015552511176551853;0.1889028429669622;0.004470230674969334;1.0417676346258586;0.18944764340561573
30.21676;1.042377052310636;0.19662188689253146;0.18868923643703808;0.0032652401496971874;0.003134693534814327;9.993619187802468;0.8330591845990668;0.015564983209054133;0.015552104383012341;0.1893080681029199;0.003460340224103654;1.0416526053671074;0.18983266823125838
30.217272;1.0422616841760448;0.19702376638208488;0.18911020290785485;0.002235755081105244;0.0021466434985047385;9.99348280168473;0.8330491548358939;0.015564693890529549;0.015551713686008262;0.1897158553650556;0.0024884516789699745;1.0415438646437936;0.19022660053138346
30.217784;1.0421499214389371;0.1974292117646159;0.18953510806738982;0.0012507904616298352;0.0012011196451235649;9.993351888741072;0.8330394518370352;0.015564419278335222;0.015551339720034049;0.19012720791454468;0.0015575641617848353;1.041441395711526;0.19062980908159705
30.218296;1.0420447389767873;0.1978375409239937;0.189962677863976;0.0003147221551713047;0.000302347723440101;9.99322684617071;0.8330301253885276;0.01556415952177722;0.01555098286890958;0.1905411179125483;0.0006726767472485987;1.0413461746384667;0.19104063775690713
30.218808;1.0419451240316904;0.1982508136160974;0.19039499821350453;-0.0005691482464599823;-0.0005464699445847576;9.993107920063363;0.8330212098053416;0.015563914683725985;0.015550643413492238;0.19095756863379468;-0.00016221148217442752;1.041259166014879;0.19145837011097347
30.21932;1.0418501391016977;0.19866647651157612;0.19082971960009204;-0.001397044999139073;-0.001341679455575019;9.992995190387438;0.8330127179547443;0.015563684600906222;0.015550321643151009;0.19137653866738522;-0.0009441014452102245;1.0411793255855586;0.19188226105318637
30.219832;1.0417627598403387;0.19908626686823624;0.1912679013541511;-0.002169370111267602;-0.0020836352042321723;9.992888612251738;0.8330046432796603;0.015563468921058109;0.015550017846157846;0.1917990078808538;-0.001671994089325287;1.041106602200861;0.19231257718062042
30.220344;1.0416810294344887;0.19950856419930965;0.19170828767291107;-0.0028813501849593265;-0.002767727020448896;9.992788079565488;0.8329969622209438;0.015563267233793266;0.015549732234157631;0.19222295772154172;-0.0023438903020053777;1.0410439343631048;0.19274660826893858
30.220856;1.041606965819342;0.19993613011404543;0.19215310278282463;-0.0035352876662618367;-0.003396135321243176;9.992693492948822;0.83298963484469;0.01556307912365517;0.015549464930477184;0.1926493674462574;-0.002959790730017468;1.0409882497798668;0.19318470296945164
30.221368;1.0415385790765528;0.2003650980934179;0.1925989441223075;-0.004130113847772668;-0.003967815143341308;9.992604795228363;0.8329826107667836;0.015562904150784245;0.015549215971659189;0.1930782159090716;-0.0035196956353142433;1.0409404736819174;0.1936262683205952
30.22188;1.0414758714190562;0.20079895052649532;0.1930491022394892;-0.004665772574234988;-0.004482692060040773;9.992521945303272;0.832975843300282;0.015562741829459815;0.01554898522723619;0.1935094885674771;-0.00402260493677338;1.0409015386400478;0.1940707515061304
30.222392;1.0414208261496218;0.20123577342923732;0.19350131358065895;-0.00514254689300251;-0.004941010123867859;9.99244485156387;0.8329692954742243;0.015562591612343827;0.015548772391735457;0.19394218136238864;-0.004470518458417639;1.040870390272176;0.19451672540839998
30.222904;1.0413714854529073;0.20167529570403686;0.19395562582910797;-0.0055637124918280975;-0.005345908203837643;9.992373296508873;0.8329629316110879;0.015562452846143101;0.015548577125426616;0.19437729714072693;-0.004863436124032973;1.0408469865977077;0.19496479766374245
30.223416;1.0413288869539847;0.2021188997562486;0.19441312271950442;-0.0059292678322094726;-0.005697365456577361;9.99230692626903;0.8329567151659426;0.01556232473048334;0.015548399129034145;0.19481384059468057;-0.005204357938956533;1.0408302923460242;0.19541371788034334
30.223928;1.0412920894744124;0.20256531805796055;0.19487271377181187;-0.006241553895395299;-0.005997624286323515;9.99224533206077;0.8329506184431366;0.015562206380258639;0.015548238100684415;0.19525181925854854;-0.0054942839648338525;1.0408212757516582;0.1958632518628197
30.22444;1.041260136398925;0.20301326729224395;0.1953332965770213;-0.00650310380389794;-0.0062491152048967285;9.992188159082042;0.8329446270994153;0.015562096912351825;0.015548093715677393;0.1956922471617358;-0.0057362143484852145;1.0408189061697515;0.19631428059365613
30.224952;1.0412341188725807;0.20346537521031555;0.19579714431633138;-0.006716961058133676;-0.006454749131849775;9.99213520579416;0.8329387365763998;0.015561995421577629;0.015547965645659741;0.1961331441476022;-0.0059311492364828074;1.0408231468542952;0.1967646910860044
30.225464;1.0412140063414408;0.20392050484270846;0.1962631308833357;-0.006884705540404229;-0.006616038328682592;9.992086462228915;0.8329329504578148;0.015561900939238336;0.015547853613832175;0.19657653171229122;-0.006082088692426984;1.0408329502125857;0.19721648031369918
30.225976;1.0411978198902299;0.20437720455380162;0.1967302118526897;-0.0070096182454235465;-0.006736144010941561;9.992042056966469;0.8329272802552056;0.015561812465703177;0.01554775750500943;0.19702043242398928;-0.006193032846515647;1.0408482643184314;0.1976677238906497
30.227;1.0411858393276794;0.20531504767569525;0.1976592070201136;-0.007145982773124649;-0.0068672289893434105;9.992002189629327;0.8329217423467162;0.015561729000415437;0.015547677428861768;0.19792787486542687;-0.006305982123429427;1.0408660448743958;0.19858250668773456
30.227922;1.0411865089130612;0.20616617121790015;0.19850278807217858;-0.007151405045767001;-0.006872393105891355;9.99196709151472;0.8329163541691945;0.015561649576356919;0.015547613660468633;0.198747896166136;-0.0062959372517701956;1.040900260330612;0.1994061482972517
30.228843;1.0411991185702971;0.20702402920920854;0.19935087894498016;-0.007065123070606378;-0.006789350426225975;9.991936996676145;0.8329111316591953;0.015561573375069184;0.01554756650948796;0.1995715377948467;-0.006196899111283981;1.040946889300438;0.20023076705055295
30.229765;1.0412196122228845;0.20788819253594587;0.20020380649066008;-0.006902508945410393;-0.006632906327248606;9.991912125782356;0.8329060881370267;0.015561499826308717;0.015547536186568834;0.20039983761802982;-0.006025868619981428;1.0410039177554906;0.20105808503978578
30.230686;1.0412470025826215;0.2087577490801314;0.20106082632748506;-0.00667955337799239;-0.00641844206756321;9.991892674625847;0.8329012352715022;0.015561428547371912;0.015547522766497731;0.2012318241264774;-0.005797846672490603;1.0410683391041642;0.2018877918721386
30.231608;1.0412802812382667;0.20963181499397396;0.20192121124956888;-0.00641360191184343;-0.006162640816217859;9.99187880194541;0.8328965843467059;0.01556135916286746;0.015547526261515746;0.20206751854275395;-0.005527834122742618;1.0411381537981446;0.20272055127416228
30.23253;1.0413164435753781;0.21051013119626336;0.20278521931626842;-0.006116173335516522;-0.005876596576043318;9.991870647499406;0.8328921438271583;0.015561291228472527;0.015547546620151132;0.20290493917051813;-0.0052288317609612564;1.0412123657949737;0.20355491089496108
30.233451;1.041354489638005;0.21139056609689677;0.20365091613191685;-0.005800021769105784;-0.005572575304479455;9.99186838396269;0.8328879195670905;0.015561224351766738;0.015547583555017726;0.20374510174437294;-0.004912840190912281;1.0412879808935556;0.20439232134975138
30.234373;1.041392444594771;0.2122742725797338;0.20451970380378548;-0.005477608167557001;-0.005262563285034878;9.991872232006884;0.8328839244351042;0.015561158238237078;0.01554763642773633;0.20458801926074052;-0.004590859723034926;1.0413640086540714;0.20523313860935544
30.235294;1.0414312819958784;0.21316057514286008;0.20539064097002688;-0.0051572642967337495;-0.004954561345541501;9.991882414313814;0.8328801817961282;0.015561092558082907;0.01554770440384603;0.20543270243440262;-0.004270890408808929;1.0414394575110395;0.20607659134060247
30.236216;1.041467998194155;0.21404914543188688;0.20626389540214926;-0.004847053877433676;-0.004656330340779552;9.991899105238605;0.832876714578877;0.015561026923693504;0.015547786650075866;0.20627916233140334;-0.003961932140043431;1.0415123215596274;0.20692288838801062
30.237138;1.0415036075545239;0.214939277090384;0.20713847352561252;-0.004552590355045113;-0.004373255677539201;9.99192238709246;0.8328735383800531;0.015560960993425185;0.015547882336419324;0.20712641692249112;-0.003667984702528338;1.0415825776572307;0.20777110834670348
30.238059;1.041536061073153;0.21582962570560302;0.20801338438339564;-0.004279872586734559;-0.004111105360600446;9.991952212132954;0.8328706667279427;0.01556089447973316;0.015547990609140703;0.20797549396078693;-0.003395047737381365;1.041650200006842;0.20862234376165506
30.238981;1.04156531141795;0.21672149294923287;0.2088897977701918;-0.004031189635401777;-0.003872073635904285;9.991988404106479;0.8328681160397823;0.015560827091908626;0.015548110606947982;0.20882542481697994;-0.0031471206567237164;1.0417121704623575;0.20947562194373942
30.239902;1.0415913227077864;0.21761506099266228;0.2097678058739937;-0.0038098047353979946;-0.0036592904871270188;9.992030714171351;0.8328659028730766;0.015560758515792954;0.01554824139284829;0.20967623774530558;-0.0029242026084794065;1.041770470846567;0.21033089338179184
30.240824;1.041614012543627;0.2185092871037583;0.21064632000412076;-0.0036171141612766347;-0.00347409283597733;9.992078902082893;0.8328640399791588;0.015560688398230264;0.015548381880224203;0.21052795873240424;-0.0027292924825471788;1.0418240748480803;0.21118815097265375
30.241746;1.0416323378556276;0.21940402924573088;0.21152530138738032;-0.003451956557930457;-0.003315364389313484;9.992132788278889;0.8328625382030372;0.01556061633575605;0.015548530896062573;0.21138161594206153;-0.0025613889527798623;1.0418739528780994;0.21204834058095706
30.242667;1.0416473017339143;0.22030078486609966;0.21240587298815256;-0.0033152593016445705;-0.0031839889257975667;9.992192260296402;0.8328614102377677;0.015560541942199189;0.015548687337408766;0.21223524218118722;-0.002420490615148954;1.0419180784628308;0.21290944512622634
30.243589;1.0416588773651945;0.22119726225743874;0.21328573613520874;-0.0032049792810816143;-0.0030780012330594;9.992257232948141;0.8328606676293027;0.015560464923986939;0.015548850286114416;0.21308987450772435;-0.002305596144036207;1.0419584260288262;0.21377245657509947
30.24451;1.0416680732715853;0.22209485223845715;0.21416592807702536;-0.0031187853869117585;-0.0029951571328299233;9.992327575662491;0.8328603118500661;0.015560385044081701;0.015549019027406087;0.21394454998196002;-0.002214704319322108;1.0419939635628748;0.21463636791038548
30.246354;1.0416865480864501;0.22390663469531408;0.21592090082186494;-0.0030112266476650953;-0.002891770072802569;9.992403096636963;0.8328603292826604;0.01556030204717775;0.015549193021981489;0.2156742996659548;-0.002093813962488121;1.0420396503580418;0.21637562255516501
30.248013;1.0416941992753197;0.22553605135351526;0.21750154849409045;-0.0029756286213970997;-0.002857528374933269;9.992483604252474;0.8328606952341703;0.015560215622560724;0.015549371874312178;0.21723114733690768;-0.002044923954190059;1.0420734439296202;0.21794330607749965
30.249671;1.0416976034170609;0.2271680527555176;0.2190841142368416;-0.0029842614103132332;-0.002865777752530826;9.992568918056664;0.832861384043775;0.015560125387792863;0.01554955529662833;0.21878911318542774;-0.0020370333513611435;1.0420993067381867;0.21951308569607972
30.25133;1.0416967580135321;0.22880229271189184;0.22066824062395746;-0.003022304936445271;-0.002902283751877594;9.992658796739441;0.8328623763134054;0.015560030886243739;0.015549743060592236;0.22035021728809265;-0.002059141460744551;1.0421212089059717;0.22108687099098046
30.252989;1.0416926973529248;0.23043753662267116;0.22225251702450258;-0.003076851554077096;-0.002954646882811816;9.99275290853923;0.8328636542230448;0.015559931592261267;0.015549934977450707;0.2219114811172713;-0.0020962477891420693;1.042139130992535;0.2226615437440258
30.254648;1.0416883951953426;0.2320753262028906;0.22383780573087253;-0.0031377064981325674;-0.0030130679028927995;9.99285088994093;0.832865191256506;0.015559826946865795;0.015550130917637673;0.22347492793286078;-0.002140351909760852;1.0421550630508762;0.22423904631167368
30.256307;1.0416848459883155;0.2337168482947656;0.2254250634588239;-0.003197908491794224;-0.0030708583896154563;9.992952390603733;0.8328669477291599;0.01555971640504045;0.01555033081771749;0.22503958379809857;-0.0021834533571284953;1.0421709976821956;0.2258183122415661
30.257966;1.0416810393099982;0.23535933567196218;0.22701189122539425;-0.003249412263863224;-0.0031202948836353875;9.993057047498066;0.8328688725049067;0.015559599420913532;0.015550534708928207;0.22660547848224788;-0.002218551598202535;1.042185925635406;0.22739927430411833
30.259625;1.0416779604076432;0.23700524855141059;0.22860047676756728;-0.003289852593435953;-0.0031591031169762307;9.99316445770271;0.8328709088841947;0.015559475446293995;0.015550742722783603;0.22817264341777724;-0.0022416460405650777;1.0422018392770451;0.2289818845804489
30.261284;1.0416765953810383;0.23865358675166806;0.2301896671796898;-0.0033169553635589155;-0.0031850962844425647;9.993274209889854;0.8328730004935104;0.015559344003878966;0.015550954953182268;0.2297411094486488;-0.002252736087271028;1.0422187373722198;0.2305661264258079
30.262942;1.0416759349048692;0.24030411743111227;0.2317794667635952;-0.00333071094640196;-0.003198268477020239;9.993385944286148;0.8328750923761127;0.015559204713916128;0.015551171259135944;0.23131090715721978;-0.0022508212848649568;1.0422366267385108;0.23215196769878516
30.264601;1.041676974129333;0.241955916659218;0.23336876237573184;-0.0033311594396357807;-0.0031986555441895167;9.993499358172372;0.8328771308893418;0.015559057254541951;0.015551391181265382;0.23288106555097624;-0.0022359015410316264;1.042254525157706;0.23373838363026966
30.267919;1.0416939149677817;0.24526665356344604;0.23654618231508934;-0.0033035308331171116;-0.003172031138538668;9.993614173623154;0.8328790673325507;0.015558901366638612;0.015551614073362622;0.2360396079503733;-0.0021789771972288412;1.0422904631208918;0.2369130128212728
30.271237;1.0417146564034379;0.24858130036726375;0.23972502168723392;-0.0032491717982058776;-0.003119728242589544;9.993730166989629;0.832880861620687;0.015558736946932697;0.015551839343267057;0.23919955181082572;-0.002095048834010379;1.0423284741795467;0.24008907450073275
30.274555;1.041735202235873;0.25189811980647736;0.24290453217765887;-0.0031819528338444983;-0.0030550804422630868;9.9938472079239;0.8328824796237753;0.015558564152357828;0.01555206657717592;0.24236191375272817;-0.0019981170934695648;1.0423685790765036;0.2432676821437292
30.277872;1.0417565717075006;0.25521770146764955;0.2460850600354434;-0.003114605761300097;-0.002990311062661749;9.993965237113079;0.832883888544777;0.015558383398576865;0.015552295523742812;0.24552471243739077;-0.0019001826925278166;1.0424067813981595;0.24644690399277283
30.28119;1.0417758095289011;0.2585382776365341;0.24926563123455417;-0.003051759794973464;-0.002929873507928297;9.994084281507991;0.8328850601309896;0.015558195280029635;0.015552525999373958;0.24868796734264517;-0.0018082464444488882;1.04244307530921;0.2496267457922797
30.284508;1.041793978454191;0.26186023884918785;0.2524464185103278;-0.002999208728192739;-0.002879327025739965;9.994204549828376;0.8328859792960677;0.015558000512739591;0.015552757756837097;0.2518516966188559;-0.0017243091801440425;1.042477450753513;0.25280716419694754
30.287826;1.0418111841953914;0.26518234382847616;0.2556262617891546;-0.002954418178726395;-0.0028362372032891374;9.994326477579634;0.8328866454618603;0.015557799875919135;0.015552990407848674;0.2550169136527559;-0.0016483716041970718;1.0425088945815644;0.2559891030603596
30.291143;1.0418274469557989;0.2685068123463547;0.25880735286553824;-0.00291667125044147;-0.002799915120043247;9.994450632838017;0.8328870632408492;0.015557594106489488;0.015553223433087605;0.2581826222850302;-0.0015774341581896562;1.0425383975086369;0.25917149648027765
30.297779;1.0418735530915262;0.2751482250738006;0.2651640533050753;-0.0028484768143407337;-0.002734286475912818;9.994577578913695;0.8328872344723203;0.015557383843226042;0.015553456248304953;0.2645248132430486;-0.0014424970000928468;1.0425999633665959;0.2655298686912651
30.304414;1.0419182566410032;0.28179015635726135;0.27151994575056027;-0.002783597624765685;-0.002671852096043182;9.994707831310333;0.8328871582815859;0.015557169684319035;0.015553688284621281;0.2708674655227985;-0.0013085601722000663;1.042658609559041;0.27188867016532997
30.31105;1.0419636245882427;0.2884340781699498;0.2778759906759913;-0.002715978242760263;-0.0026067934373193067;9.994841910693108;0.8328868325001096;0.015556952268826144;0.015553919039122096;0.27720955502820194;-0.0011706238220617162;1.042716359466871;0.2782468376065057
30.317685;1.042007684061069;0.29507950196940314;0.2842323078032362;-0.002649066580607174;-0.002542425367661709;9.994980415035815;0.8328862563565256;0.015556732330693494;0.015554148056656844;0.2835530639775684;-0.0010296882777149048;1.0427732336154125;0.2846063600285943
30.324321;1.0420514877031324;0.3017254822320471;0.2905877621647987;-0.0025814653915335888;-0.0024774039499271595;9.99512403224528;0.8328854366119822;0.015556510691177609;0.015554374870670932;0.2898949829366706;-0.0008887540890599745;1.0428282476912443;0.2909642532918999
30.326871;1.0420599487079127;0.3042855184861231;0.2930302766234771;-0.002556138733586849;-0.0024530461116726017;9.995273409838585;0.8328843868237071;0.015556288169000955;0.015554598998430558;0.29232730776863625;-0.0008348221041349581;1.0428434208414095;0.29341277830137974
30.326871;1.0420457054154184;0.30429773258750437;0.29303307521581706;-0.002556140336354246;-0.0024530522354556713;9.995428976347789;0.832883116960036;0.015556065498334442;0.015554820005413611;0.292319034963616;-0.000834893412015172;1.0428337826532859;0.2934207933236227
30.326872;1.0420316947533204;0.30431176633085305;0.2930368399662504;-0.002556102533989888;-0.0024530206948129647;9.995590933507522;0.8328816263048493;0.015555843318272889;0.015555037581617326;0.2923121558729396;-0.0008349692486876242;1.0428233674601368;0.29343015212855506
30.326873;1.042017946361553;0.3043264865938874;0.2930404951373593;-0.0025572215498167136;-0.002454099579361746;9.995759342685806;0.8328799048502054;0.015555622224966389;0.01555525157493155;0.2923056540002912;-0.0008350510084433851;1.0428122022059536;0.2934398791274044
30.326875;1.0420044909334796;0.304342949843712;0.2930450823325104;-0.0025571441536260094;-0.0024540303166506756;9.99593410971055;0.8328779373328751;0.015555402813433233;0.015555461958947792;0.292300505087902;-0.0008351402059391474;1.0428003031765365;0.2934509997371307
30.326879;1.0419914018504106;0.30436118347318886;0.2930506451075791;-0.0025567346230654137;-0.002453642325903652;9.996114942252765;0.8328757066410793;0.015555185647683191;0.01555566877946048;0.29229767619770436;-0.000835238310181438;1.0427876846798492;0.2934645367671442
30.326887;1.0419786914078988;0.30438462495417284;0.2930605065992339;-0.0025561681081335934;-0.002453103784731081;9.996301359069115;0.8328731944313362;0.015554971227486072;0.015555872139398243;0.29229812605656896;-0.0008343465704638694;1.0427743681164265;0.2934815031926714
30.326903;1.0419663975427835;0.30441676673022444;0.2930780244653563;-0.002556484017952046;-0.0024534122859509212;9.996492725211887;0.8328703784093823;0.015554759978660307;0.015556072254002476;0.2923078082844984;-0.0008344659385449516;1.0427603870096325;0.2935079070022247
30.326935;1.0419546423175639;0.3044645703298431;0.29310985374533544;-0.002556568703961428;-0.0024534987468750207;9.99668834728459;0.8328672319572887;0.015554552197766396;0.01555626952918804;0.2923316760721511;-0.0008335970883911173;1.0427457942359424;0.2935487298946039
30.326999;1.0419434345172738;0.3045465240629058;0.29317373859266843;-0.002555794305463392;-0.0024527605758700465;9.996887601009368;0.8328637290316939;0.015554347991651191;0.01555646458746448;0.2923876882452761;-0.0008327404367655806;1.0427316668921995;0.2936219532925158
30.327127;1.0419339487533246;0.3046919531561143;0.2932974943602074;-0.0025540404503336467;-0.0024510795103746806;9.997089980352586;0.8328598478561509;0.01555414729611554;0.015556658230247216;0.2925038154323421;-0.0008298961060292087;1.0427170944512827;0.29375554449429064
30.327383;1.0419254243691018;0.3049655661384804;0.293543437118205;-0.0025516662776499887;-0.002448802058279411;9.997295041597539;0.8328555687358733;0.015553949916835917;0.015556851371479741;0.2927430419377386;-0.000825063930228008;1.042704155068494;0.2940124709747018
30.327895;1.0419203284928344;0.30549560862950675;0.29403393970088404;-0.00254718023006764;-0.002444490887649879;9.997502332078977;0.8328508732422477;0.015553755580549349;0.015557045013074245;0.2932273614595175;-0.0008142436197823022;1.042691903957587;0.294514688627008
30.328919;1.0419196752529858;0.3065386323464857;0.29501490123130875;-0.0025368268564392904;-0.0024345393583283504;9.997711373684307;0.8328457483230353;0.015553564038148048;0.015557240219813803;0.29420177187039376;-0.0007924349879636823;1.0426853820490813;0.2955071526030455
30.330967;1.0419274999551422;0.30860505795387233;0.29697498222804414;-0.0025177703985961746;-0.0024162167626559923;9.997921680811373;0.8328401857790043;0.015553375083637602;0.015557437981162945;0.2961562735894013;-0.0007496380165818574;1.0426876252867523;0.29747980491603754
30.335063;1.041954013959566;0.3127198433495894;0.3008947837896075;-0.0024789201014169962;-0.0023788566614652224;9.998132765897338;0.8328341751015155;0.01555318845196547;0.015557639041979472;0.30007187140748925;-0.0006638527302534056;1.0427086620805226;0.30141356840534356
30.343255;1.0420149009669737;0.320931368804595;0.3087349922995481;-0.0024077792175087966;-0.002310435609799212;9.998344106880445;0.832827697447844;0.015553003754200947;0.015557843850897783;0.3079065775960444;-0.000494079037588303;1.0427655152786448;0.30926637907979465
30.353255;1.0420897181757818;0.3309501655566644;0.31830346656366604;-0.0023266358879841225;-0.00223239681254683;9.998555118071435;0.832820724746639;0.015552820532298495;0.015558052679200077;0.31747041238944756;-0.0002883166488596924;1.0428372156822254;0.3188483894255555
30.363255;1.04216330964635;0.34096940581026625;0.32787061725550376;-0.0022521642390326223;-0.0021607754742694247;9.99876517917401;0.8328132265445614;0.015552638396993211;0.015558265861814836;0.32703340220984933;-8.3565114831047e-05;1.0429068111879674;0.3284296201101187
30.373255;1.0422346192047558;0.3509886424011242;0.3374364612439613;-0.0021826850954143233;-0.0020939608706641456;9.998973682949895;0.8328051805318737;0.015552457044601743;0.015558483964032876;0.33659557991631484;0.00011917606560883852;1.0429743651528693;0.33800999410907645
30.383255;1.042304753610303;0.3610082588517573;0.3470011539374049;-0.002118709403775032;-0.002032439461657156;9.99918003832113;0.8327965780739963;0.015552276076427172;0.015558707714585644;0.3461569866274253;0.0003199074192390221;1.043038950304494;0.3475894264309984
30.393255;1.0423737214003668;0.3710294259999914;0.3565659628233564;-0.0020616781797981477;-0.001977592188260678;9.999383642741602;0.832787426937836;0.015552094912525303;0.015558937767813653;0.35571866969741817;0.0005196295560319061;1.043102643098147;0.35716883428607815
30.403255;1.0424415775855966;0.38104975820564235;0.3661287357434499;-0.0020105317701196823;-0.0019284009055246213;9.999583876942376;0.8327777517436508;0.015551912886926707;0.015559174485918755;0.36527867264665154;0.0007173432260538734;1.0431645176868976;0.36674614092605756
30.413255;1.0425073293554108;0.3910699926791314;0.37569068819044893;-0.0019655837409084842;-0.00188516681659849;9.99978014868802;0.8327675878241896;0.015551729272886559;0.015559417908420478;0.37483902327255986;0.0009140493749063808;1.0432236380840572;0.37632328403265525
30.423255;1.0425721011055797;0.4010905457705755;0.38525198189188564;-0.0019272696374739626;-0.0018483041674882059;9.99997197634309;0.8327569758348725;0.015551543242590869;0.015559667904704661;0.3843987335764034;0.0011087490959830477;1.0432810531043497;0.38589921066067734
30.433255;1.0426358849149275;0.41111132646582016;0.39481268291202043;-0.0018947997274213924;-0.0018170542131552081;10.000159081655209;0.8327459587910634;0.015551353932158587;0.015559924309469501;0.3939578103427602;0.0013014434472061523;1.0433377967820503;0.3954738834369882
30.443255;1.04269771185064;0.42113191080854595;0.40437290479707094;-0.0018681547785677109;-0.0017913989726725636;10.000341423511975;0.8327345756583935;0.015551160524784962;0.01556018693560484;0.40351725994330995;0.0014931333349055894;1.043391891163018;0.405048277026067
30.453255;1.042759602950007;0.431153131340103;0.4139328022652633;-0.0018485336287784033;-0.001772483363451813;10.000519124707536;0.8327228584107537;0.015550962261634951;0.015560455574771549;0.41307608167374643;0.0016828194998380732;1.0434443493001742;0.4146213568888716
30.463255;1.0428196267597785;0.44117411334798673;0.4234924170718229;-0.0018343142257480436;-0.0017587540692019646;10.000692328858493;0.8327108351802326;0.015550758474943145;0.015560729972632484;0.42263526073404234;0.0018705025331369964;1.0434951783211102;0.4241940807693775
30.473255;1.0428776967807363;0.4511947528024061;0.4330518329389595;-0.0018263299625429499;-0.0017510092614048004;10.000861043850039;0.8326985311592335;0.015550548637964604;0.015561009689162558;0.4321947712783161;0.0020561829638619457;1.0435443835678906;0.4337663923907422
30.483255;1.042935852770319;0.4612158945691188;0.4426111372372609;-0.001824212790426101;-0.0017488915513397298;10.001025062707264;0.8326859661394306;0.015550332338380967;0.015561294006168642;0.4417535866329281;0.002240861345372844;1.04359197529707;0.4433372268735268
30.493255;1.0429920714081171;0.47123785018343295;0.45217157884242143;-0.0018290107096158674;-0.001753408038605952;10.001184020529921;0.832673154504778;0.01555010923164222;0.015561582020435031;0.4513116871654587;0.0024245382950586194;1.0436379738278132;0.4529065075442066
30.503255;1.0430473651239407;0.48125867408000594;0.4617309581163434;-0.001839246929205131;-0.0017631401848197715;10.001337487982745;0.8326601128421007;0.015549879062934412;0.015561872787071948;0.4608710636400203;0.0026052145995013698;1.0436814044663558;0.46247615027271327
30.513255;1.0431015831980857;0.491279505962146;0.4712905068048757;-0.0018569298766191477;-0.001780012662854935;10.00148504796736;0.8326468709556607;0.015549641690360995;0.015562165418759254;0.4704297183343896;0.00278489133122374;1.0437242843714127;0.4720441082461096
30.523255;1.0431537841564211;0.5012997672758815;0.4808501652226742;-0.001878782278190609;-0.0018008845767503692;10.00162640858172;0.8326334728649746;0.015549397092434152;0.015562459188583918;0.4799886636673677;0.0029625698155865523;1.0437656151103538;0.48161133785448484
30.533255;1.0432047991876159;0.5113199630854605;0.49041010161117726;-0.0019080925660386865;-0.0018289059410837225;10.001761483320081;0.8326199674308421;0.015549145397107127;0.015562753634170182;0.4895479197026821;0.003139251492370003;1.0438043849990384;0.4911778205958044
30.543255;1.0432546868346282;0.521340132500911;0.49997036708607634;-0.0019438875798414926;-0.0018631429703286986;10.001890345718403;0.8326064047259343;0.015548886803846982;0.015563048630365896;0.4991075113291649;0.0033139377989131005;1.0438425725770022;0.5007435329872535
30.553255;1.043303297565021;0.5313601385236388;0.5095309364659593;-0.001985994322445291;-0.001903429404063801;10.002013132461798;0.832592844346587;0.015548621396256292;0.015563344350551548;0.5086674635739593;0.0034866300372716126;1.0438781495169662;0.51030846877108
30.563255;1.0433497377498733;0.5413795224053709;0.5190918543568382;-0.002033367618834556;-0.0019487646348944282;10.00213001198453;0.8325793627931215;0.01554834906056746;0.015563641062118177;0.5182277966187419;0.00365832920412431;1.0439120871693348;0.519872642440232
30.573255;1.0433949522111088;0.5513987516356549;0.5286531657466249;-0.002086532032118242;-0.0019996493197671117;10.002241211970649;0.8325660504538057;0.01554806956224623;0.015563938899679736;0.5277885231025158;0.003828035957629031;1.0439443614803283;0.5294360577037757
30.583255;1.0434389479836863;0.5614178973627829;0.5382149907899257;-0.002146639099303577;-0.002057186625430492;10.002347020883875;0.8325530053074282;0.01554778265350064;0.015564237765633964;0.5373506476535146;0.0039967507883204275;1.043974952051964;0.5389997218211796
30.593255;1.0434807252160898;0.5714363464989135;0.5477773146917851;-0.0022124886339672735;-0.002120228029326975;10.002447762482513;0.8325403289705219;0.015547488112538456;0.015564537327607854;0.5469121677457861;0.004163474200949873;1.0440048386781593;0.5485616163983906
30.603255;1.0435212052735279;0.5814546003248249;0.5573401901764918;-0.002284664203993553;-0.0021893307363876615;10.002543777921625;0.8325281206647528;0.015547185689743316;0.015564836988321647;0.5564750771425471;0.004328206727415321;1.0440309958681326;0.5581237255390149
30.613255;1.0435604987810745;0.5914728259352867;0.5669037532741664;-0.0023632131534074012;-0.002264539629080891;10.002635389678934;0.8325164681048554;0.015546875045670825;0.015565135833849936;0.5660393715856757;0.004491948832177601;1.0440563904392235;0.5676860383051375
30.623255;1.0435985920205104;0.6014909647078767;0.5764679949076502;-0.0024469421692478606;-0.002344711084516916;10.00272287542138;0.832505440137024;0.015546555815959871;0.015565432729669442;0.5756040487232873;0.004653700925304277;1.0440799878265188;0.5772475268014247
30.633255;1.0436353353203538;0.6115077827962179;0.5860318668769868;-0.002537062071515532;-0.002431005563365546;10.002806516636157;0.8324950834618251;0.01554622778001261;0.015565726558685662;0.5851691010639543;0.004814463488536055;1.0441017609230159;0.5868081854154672
30.643255;1.0436697754763942;0.6215251230870443;0.595597734358307;-0.002633956414534203;-0.002523792789542345;10.002886678520126;0.8324854237139133;0.01554589098848919;0.015566016405518482;0.5947355162827427;0.004973237116003389;1.0441216980424486;0.5963690043903633
30.653255;1.0437028837552191;0.631542339193235;0.6051644824949197;-0.0027365769091515376;-0.0026220661189565848;10.002963825556268;0.8324764705464328;0.015545545815738996;0.015566301578164415;0.6043022869603768;0.005131022462460575;1.0441388087846621;0.6059289996328653
30.663255;1.0437336310232939;0.64155883910681;0.6147321713524515;-0.0028448675008458735;-0.002725774571764085;10.003038464280314;0.8324682239038508;0.015545192975892692;0.015566581475050113;0.6138704137257278;0.005286820203637667;1.0441551174254127;0.6154891729306973
30.673255;1.0437630509149445;0.6515753690883602;0.6243009328248577;-0.002959395702464078;-0.0028354594635917694;10.003111079833372;0.8324606776925406;0.015544833468729466;0.015566855445280293;0.6234398989857118;0.0054416309790380965;1.044168646662366;0.6250495441293668
30.683255;1.0437919567630578;0.6615924034888395;0.6338707262602689;-0.00308027864932514;-0.002951230794136671;10.003182117107642;0.8324538178871712;0.015544468451930643;0.015567122760662003;0.6330107424030478;0.005594455325437159;1.0441814107684537;0.6346101211478401
30.693255;1.0438173849622943;0.6716081127817496;0.643441596844806;-0.0032067441543744872;-0.0030723572924924937;10.003251991387746;0.8324476212812185;0.015544099133688843;0.015567382633367053;0.6425819416527115;0.0057462936880543795;1.0441914197545192;0.6441699413796903
30.703255;1.0438423640671999;0.6816234021559879;0.6530125646367831;-0.003339521663227487;-0.003199529466193053;10.00332106922824;0.8324420633990525;0.015543726710674421;0.01556763431687711;0.6521554938030215;0.005896146465176594;1.0441996798640991;0.6537310395934095
30.713255;1.0438647175689517;0.6916391354602576;0.6625857963012283;-0.0034784575487588794;-0.0033326069619410577;10.003389637838342;0.832437126207566;0.015543352307872627;0.015567877323012675;0.6617293955197192;0.006045013984259092;1.0442071880446275;0.6632914791395796
30.723255;1.0438855641835572;0.7016549362637573;0.6721602225940074;-0.0036223650078763816;-0.0034704498242991945;10.003457931285775;0.8324327939434892;0.015542976954680814;0.015568111509142696;0.6713046447985385;0.0061918964562301835;1.044211935552438;0.6728523065257072
30.733255;1.0439047909149664;0.711670873226054;0.6817359589485289;-0.0037730378563919187;-0.0036147773542818482;10.00352617925282;0.8324290452550277;0.015542601590686898;0.015568336935072116;0.6808812416959636;0.0063377939929714616;1.0442149243823227;0.682413581263324
30.743255;1.0439212733780145;0.7216849832840218;0.6913118410018604;-0.003930028402430281;-0.0037651650919642505;10.003594641540321;0.8324258537649118;0.015542227010976272;0.015568553757405023;0.6904601851873499;0.006482706630362438;1.044216172027456;0.691976343299732
30.753255;1.0439361130211955;0.7317003943458938;0.700890127299093;-0.004091826127502702;-0.003920162692349941;10.003663623963385;0.8324231951723063;0.015541853834375369;0.015568762260505525;0.7000394714863999;0.006626634315418134;1.0442156961140139;0.7015386175130276
30.763255;1.043949172787348;0.7417148541434861;0.7104687378804314;-0.004260437929795878;-0.004081693784762684;10.00373341450201;0.8324210531496742;0.015541482637838307;0.01556896276511128;0.7096210936682049;0.006768576917031855;1.0442135038688654;0.7111024045068512
30.768993;1.0439603586397648;0.7474715561737969;0.7159696299541844;-0.004359527961741765;-0.004176627858944104;10.003804194783502;0.8324194189553301;0.01554111410288869;0.01556915537714274;0.7151240386935591;0.006848534198042771;1.0442085966883032;0.7165863166899662
30.768993;1.0439715239644236;0.7474933245691637;0.7159763605197385;-0.004359527895251558;-0.0041766305043144545;10.003876060040609;0.832418284303898;0.01554074902204453;0.015569339922841402;0.7151332855962338;0.006848505695220935;1.044202975724156;0.7165752401190494
30.768994;1.0439824076790278;0.7475163298775648;0.7159844710474753;-0.004360587817524358;-0.00417764840205272;10.003949078770562;0.8324176352311232;0.015540388299027933;0.015569516165749482;0.7151438064413683;0.0068484907236838356;1.0441976388629253;0.7165646896150775
30.768995;1.0439929475176557;0.7475391680788612;0.7159926650065235;-0.004360492015445346;-0.0041775588429327215;10.004023259735646;0.8324174540128987;0.015540032947808199;0.015569684007768127;0.7151545681386046;0.006849488614728938;1.0441925726037262;0.7165536933985802
30.768997;1.044003179816571;0.747563090313463;0.7160021311836032;-0.0043595873515373;-0.004176693789881108;10.004098504992834;0.8324177235767246;0.015539683980377009;0.015569843561018934;0.7151665355475357;0.006849498919806667;1.044187749749818;0.716543273873363
30.769001;1.0440129096027475;0.7475880053024822;0.7160129291527115;-0.004360455787610593;-0.004177527475799283;10.004174685039837;0.8324184256330359;0.015539342309203818;0.015569995176191521;0.71518067585334;0.006849521385056236;1.044183136942859;0.7165344984354984
30.769009;1.0440222822475063;0.7476173599029854;0.7160282627150252;-0.0043602276263421435;-0.004177310007366395;10.004251737288815;0.8324195337892945;0.015539008754538373;0.015570139378679612;0.7151979614542082;0.006849555788694083;1.04417870637629;0.7165284309274932
30.769025;1.0440312812088357;0.7476536127099874;0.7160504831043342;-0.004361022648469437;-0.004178072179301093;10.004329626594256;0.8324210094582899;0.015538684037332096;0.015570276728613348;0.7152243684950584;0.006849601738266903;1.044174447151055;0.7165311328355259
30.769057;1.0440399708036066;0.7477071836533197;0.7160895016291045;-0.004361264323185321;-0.004178303304887146;10.004408252033251;0.8324228074179039;0.015538368740128624;0.015570407729059304;0.7152648754731105;0.006849658508279481;1.0441703666083595;0.7165476553951939
30.769121;1.0440474128951553;0.7477903690688229;0.7161577196530626;-0.004362587898770955;-0.004179573634729714;10.00448743897153;0.8324248867249004;0.015538063364201918;0.015570532758347565;0.7153364666219034;0.0068507250668176185;1.0441664778541215;0.7165950394323842
30.769249;1.044054990679981;0.7479381272007012;0.7162876733532207;-0.004364485754144736;-0.004181391198292413;10.004566989200633;0.8324272139862897;0.015537768476034322;0.01557065200860291;0.7154701343134054;0.006852800283104666;1.0441627886734857;0.7167042916916242
30.769505;1.0440611847338164;0.7482127060195939;0.7165400432939236;-0.004368919459617412;-0.004185641199544325;10.004646719741697;0.8324297582146555;0.01553748476609431;0.015570765553731472;0.715725877469423;0.006856883087010721;1.044159301668926;0.7169354119293037
30.770017;1.0440673863352714;0.7487419516490004;0.7170363549757286;-0.0043776300288851915;-0.004193985904662287;10.004726431652257;0.8324324860494938;0.015537212963033434;0.015570873531154276;0.7162267010066556;0.006863972479093875;1.0441560233311213;0.7174113980159007
30.771041;1.0440738320691993;0.7497818096995984;0.7180216418896079;-0.0043952109141464;-0.004210824895402447;10.004805791205477;0.8324353587238452;0.015536953760457224;0.01557097622808949;0.7172156148982057;0.006878067535257577;1.044153972622147;0.7183752804768819
30.773089;1.0440783774615339;0.7518277616063307;0.7199720504954634;-0.004433295725608722;-0.004247312014948801;10.00488425961749;0.8324383283157024;0.015536707855807774;0.015571073992485994;0.7191706277556733;0.006907167461019935;1.0441511782185635;0.7203051266801213
30.777185;1.0440813213426605;0.7558198556996304;0.7237879484777091;-0.004508875827095862;-0.0043197243100894425;10.004961171347263;0.8324413384698532;0.01553647596930705;0.015571167118154929;0.7229927381729669;0.006966271641406993;1.0441476692319422;0.7241020589740886
30.781281;1.0440829654305765;0.7597125228716222;0.7275094007435959;-0.004583224713998132;-0.004390959979231234;10.00503585195166;0.8324443353275076;0.015536258720782986;0.015571255844121381;0.7267189321157159;0.007027379653212532;1.0441444698190514;0.7278029194544741
30.782305;1.0440866507089501;0.7606907441486116;0.7284371754935732;-0.004602510452299866;-0.004409432707218802;10.005107670082946;0.8324472769910871;0.015536056522193642;0.015571340422044824;0.7276531893869148;0.007042491203161768;1.0441425997305103;0.7287113818957163
30.782817;1.044089186220617;0.7611837166437679;0.7289006845459907;-0.004611877313777188;-0.004418405278198487;10.00517603728246;0.8324501308365349;0.015535869646620128;0.015571421121750046;0.728124493426197;0.007050606077536022;1.0441410787342031;0.7291567114437991
30.783841;1.0440908128326671;0.7621502501882046;0.7298182963630071;-0.0046311420789154146;-0.004436861825390749;10.005240416156248;0.8324528695849005;0.015535698319451187;0.015571498127612618;0.7290488364361933;0.007066724117045086;1.0441399302384564;0.7300549896889804
30.784353;1.044092352398535;0.7626369057944462;0.730275997116505;-0.004640318128630856;-0.004445651363607659;10.005300367145967;0.8324554714446266;0.01553554266007376;0.015571571420789451;0.7295152159227706;0.007074845095940393;1.0441381830708953;0.7304950705138946
30.785377;1.0440930832521338;0.763590160411145;0.7311810273995192;-0.004658676563572631;-0.004463239403936827;10.005355566150893;0.8324579195582502;0.01553540254753518;0.015571640834944488;0.7304296263565836;0.007090968619414883;1.0441378751897377;0.7313830284529106
30.785889;1.0440938334746677;0.7640695701710213;0.7316318290386592;-0.004668921357432024;-0.0044730526516833045;10.005405754052124;0.8324602043930529;0.015535277579551405;0.015571706280136283;0.7308900545128959;0.007099094144791398;1.0441380530565465;0.7318167173213109
30.786913;1.0440949052029298;0.7650116943172995;0.7325254296811149;-0.0046875073576038585;-0.004490854249954522;10.005450693616146;0.832462329851168;0.015535167193823644;0.015571767890552268;0.7317944804482626;0.007115220957660021;1.0441387585197055;0.7326942287592259
30.787425;1.0440951896842565;0.7654850772455116;0.7329702430920948;-0.004695688000997401;-0.004498689477314032;10.005490163944142;0.8324643186886819;0.015535070800752553;0.015571825991479825;0.7322498812399152;0.0071233481470364965;1.0441390174013037;0.7331224418779211
30.788449;1.044094725665516;0.7664135817336039;0.7338513303093487;-0.004715206135631719;-0.004517388580511114;10.00552397643919;0.8324662133332004;0.015534987779078828;0.015571880991924214;0.73314323734067;0.007140474818928146;1.0441408447696656;0.7339884844625721
30.788961;1.0440946076207895;0.76688122680249;0.7342903952191482;-0.004724367998732447;-0.004526163726311069;10.005552034773196;0.83246806729708;0.015534917434147262;0.01557193329093508;0.7335935401242493;0.00714860037361009;1.0441432550555385;0.7344112328686513
30.789985;1.0440947901912188;0.7677975513293224;0.7351588453204045;-0.004741921429737104;-0.004542976142316627;10.005574368451867;0.8324699344793407;0.015534859024771868;0.015571983196268673;0.7344757955769559;0.007165724524898399;1.0441462620966884;0.7352658340471099
30.792033;1.044093584346774;0.7695914985534246;0.736868827093995;-0.004776453532405349;-0.0045760599954464765;10.005591063529078;0.8324718697906202;0.015534811811867728;0.01557203088553302;0.7362000203924478;0.00719984718991616;1.0441488739877696;0.7369623628446695
30.796129;1.0440917865935846;0.7730488066864286;0.7401725661580022;-0.004843023427497117;-0.004639839150654658;10.005602213683762;0.8324739349169791;0.015534775099457882;0.015572076453438173;0.7395162358628048;0.0072719684573051445;1.044152094882032;0.7402510027980258
30.800225;1.0440898626665076;0.7763811983252825;0.743356539895321;-0.004904818904476316;-0.004699044532727237;10.005607958971696;0.832476197045769;0.01553474829628459;0.015572119947229674;0.7427154676409348;0.007346088525982399;1.0441559286653501;0.7434224878075725
30.804321;1.044087717878657;0.7795908980374393;0.7464229805882805;-0.004962655269851806;-0.0047544576981791535;10.005608514738404;0.8324787223552492;0.01553473095751161;0.015572161305587973;0.7457977474490666;0.007421207565250449;1.0441603715602932;0.7464768090189386
30.812513;1.044085231269802;0.7857308287854144;0.7522968230412773;-0.005070442117690205;-0.0048577265698979705;10.005604178989175;0.8324815679952549;0.015534722748279925;0.015572200328405686;0.7516861086442335;0.007574325586768274;1.044164404875925;0.7523376004878308
30.814561;1.044083808612193;0.787204594570898;0.7536994593711869;-0.005095419772329966;-0.004881655924382167;10.005595332741755;0.8324847766774527;0.015534723385666126;0.015572236745931136;0.753105578437297;0.007612442336540194;1.0441709993378219;0.7537283060987235
30.815585;1.0440827046262606;0.7879328953863647;0.7543876237957262;-0.005107830689261663;-0.004893543853381545;10.005582417963852;0.8324883787589188;0.015534732643239306;0.015572270232505743;0.7538111763092232;0.007632557259792839;1.0441781169126017;0.7544047338752154
