time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.817633;1.0440817067415231;0.7893639559084072;0.755748977449353;-0.005131480938090535;-0.004916198535564943;10.005565942828746;0.8324923984595339;0.015534750404639254;0.01557230039589878;0.7551899201898715;0.00767066961163622;1.0441847067567855;0.7557542151899881
30.821729;1.044080392971055;0.7921393110777855;0.7583985179701667;-0.005175221908077553;-0.004958102126378073;10.005546531421517;0.8324968581030738;0.01553477663024683;0.015572326930498294;0.7578568288915793;0.007747778675148769;1.044192709774553;0.7583919782454318
30.829921;1.0440772032904506;0.7973677888980628;0.7633997791827594;-0.005254133306503145;-0.0050337094693348365;10.005524970901785;0.832501779470266;0.015534811202459343;0.015572349799141169;0.762875912855356;0.007901883948370795;1.044201069135782;0.76338241137784
30.839921;1.0440758476327543;0.8032123731107776;0.7689902109344297;-0.005333182599464624;-0.005109440598470139;10.005502167555017;0.8325071853064705;0.015534853880814464;0.015572369181154877;0.7684841640416648;0.008084985132612334;1.0442097329686082;0.7689621752142844
30.849921;1.0440743188161379;0.8085107986484513;0.7740578554025089;-0.005395032609628302;-0.005168695622342272;10.005478967774826;0.8325131015547749;0.015534904447932239;0.015572385263286512;0.7735695583446872;0.008264081987880114;1.0442196520417881;0.7740190360696343
30.859921;1.0440740860783735;0.8133111335878247;0.7786477391430092;-0.0054421170740416676;-0.005213799064892638;10.005456021701121;0.8325195571519173;0.015534962863779785;0.01557239813992626;0.7781780675330586;0.008438174274282716;1.044231782737235;0.7785990165693651
30.862421;1.044074925174732;0.8144375379672555;0.7797174638645582;-0.005450919067834003;-0.005222221829610891;10.005433829635763;0.8325265790324535;0.01553502931487962;0.015572407885958725;0.779266671338675;0.008481261756724532;1.0442410944018397;0.7796579424093726
30.863671;1.0440750448283689;0.8149903238396774;0.7802386205625165;-0.005454585526000823;-0.005225729246324974;10.005412818788727;0.8325341853117056;0.015535104072780878;0.015572414702288229;0.779807363228809;0.00850234416531693;1.0442515716479133;0.7801688285809116
30.866171;1.0440759511581865;0.8160747569393605;0.7812689822079143;-0.005463589218458813;-0.005234347285697152;10.005393331233075;0.8325423835937232;0.015535187238804198;0.01557241898162701;0.7808571443517074;0.008544421179382783;1.0442622045027279;0.7811891027444976
30.867421;1.0440773493763478;0.8166075565134677;0.7817709380737075;-0.005466624674190844;-0.005237246420375244;10.00537559558103;0.8325511755614817;0.015535278693887508;0.015572421141172547;0.7813790112414516;0.008565492471630376;1.0442719735486525;0.7816814035601842
30.868046;1.0440783357790138;0.8168705415652978;0.7820151604174113;-0.005468584899370048;-0.005239119024876659;10.005359742187387;0.8325605631297758;0.01553537831408895;0.015572421380099177;0.7816439504485881;0.008576557770526887;1.0442818460446603;0.7819168840035549
30.869296;1.0440802677077459;0.8173935597596362;0.7825082558405168;-0.005471988914558633;-0.0052423716995787795;10.00534586699673;0.8325705502168053;0.015535486163389544;0.015572419660357235;0.7821559404414792;0.00859661692697397;1.0442927849528292;0.7823997730262445
30.869921;1.044081801429627;0.8176524849607526;0.7827491031792436;-0.005472685908088236;-0.005243034571287049;10.005334090464803;0.8325811382858238;0.015535602448696187;0.015572415863403107;0.7824159539758184;0.008607669889065287;1.0443027571731132;0.7826309449638584
30.871171;1.0440842860946136;0.8181646835789281;0.7832323458557986;-0.005476568248197456;-0.005246746010073478;10.005324562510134;0.8325923209212723;0.015535727301518639;0.015572409911380496;0.7829189600141728;0.008627716552204174;1.0443127317945888;0.7831056011380157
30.873671;1.0440872706584807;0.8191705524391488;0.7841886139007751;-0.0054815190069590165;-0.005251480153484715;10.005317449336085;0.8326040819619686;0.015535860635425846;0.015572401767303788;0.7838949267553448;0.008669756674052198;1.0443236710995991;0.7840538974569335
30.874921;1.0440902083067543;0.8196635996001467;0.7846540340226708;-0.005483852860648981;-0.0052537090436269645;10.005312892076407;0.8326163997098728;0.015536002247461423;0.015572391355799011;0.7843798263774894;0.008689789937226251;1.0443345210013555;0.7845114272615936
30.875546;1.044092820946453;0.8199081761081467;0.7848820538073308;-0.005486087555211486;-0.005255846187538497;10.005310948471902;0.8326292533879415;0.015536151992521945;0.015572378523369425;0.7846266405307815;0.008699816047314457;1.044344208279191;0.7847313288100694
30.876796;1.0440962929686801;0.8203928315902907;0.785339812445536;-0.005487548526783589;-0.005257239354371345;10.005311587087856;0.8326426241365031;0.015536309746528797;0.015572363071074315;0.7851033625432292;0.008719834782160646;1.0443546484346824;0.7851818191876432
30.877421;1.0441005271773132;0.8206333289010271;0.785563445819997;-0.005487931002607154;-0.005257597047720125;10.005314701380554;0.8326564939343041;0.015536475260013937;0.015572344741159325;0.785344992082118;0.008730845972780111;1.0443637562273158;0.7853977387573836
30.878671;1.0441045436195622;0.8211085048292099;0.7860124248304903;-0.005489783390762048;-0.0052593656967122185;10.005320112255962;0.832670848201838;0.015536648185853659;0.015572323129104924;0.7858125268529959;0.008750849457345356;1.0443734498127217;0.785840275495142
30.881171;1.0441097122604859;0.8220426988098896;0.7869006242927321;-0.005492990989293545;-0.005262428483286679;10.00532759565762;0.8326856784089953;0.015536828243586731;0.015572297702195094;0.7867189620973948;0.008790845028208455;1.0443826504675708;0.7867225416853512
30.882421;1.044115171393558;0.8225007565647677;0.7873327445544435;-0.005494455731593382;-0.005263821595456656;10.005336920761557;0.8327009782962485;0.015537015273415526;0.015572267928413774;0.7871692975198273;0.00881083235034074;1.044390285659221;0.7871491334870916
30.883046;1.0441194655962056;0.8227271701026501;0.7875440909202035;-0.0054950664635733705;-0.005264403856585697;10.005347858386978;0.8327167341210616;0.015537209133849752;0.015572233307326442;0.7873985396213266;0.008820810931649688;1.0443982991925096;0.7873551292332663
30.884296;1.044125427058671;0.8231767886490188;0.7879682852110421;-0.005496829783139509;-0.005266083385872811;10.005360171087867;0.8327329185024088;0.015537409633088152;0.015572193332097445;0.7878406978227246;0.008840780259385997;1.0444046605200143;0.7877747112908325
30.884921;1.0441313292452858;0.8234001983137076;0.7881760868394957;-0.0054966452142613045;-0.005265898594614043;10.005373607341523;0.8327494946188666;0.015537616548866144;0.01557214752727405;0.7880657829014143;0.008850740027006363;1.0444113631348237;0.7879776725905775
30.886171;1.0441367765466965;0.8238403398367857;0.7885921726721954;-0.005498263477020939;-0.005267444978543376;10.005387912186821;0.8327664248311425;0.01553782959236405;0.015572095504500071;0.7885008060623571;0.008869690220162013;1.0444164139242162;0.7883911947995251
30.888671;1.0441442729501023;0.8247071119917841;0.7894157673859696;-0.0054986518942107005;-0.005267804676325729;10.005402892581225;0.8327836740320707;0.015538048284807164;0.015572036929666922;0.7893417743947788;0.008909631001909894;1.0444218243309829;0.7892113991889296
30.889921;1.0441514326753054;0.8251312283924915;0.7898158858425344;-0.005499023265747011;-0.005268151815056275;10.005418513955131;0.8328012068893272;0.015538271910878481;0.015571971473210365;0.7897606872912902;0.008928562585787657;1.0444266099778554;0.7896098593443824
30.890546;1.0441587359953461;0.8253422166485619;0.7900120721904048;-0.00549906224755189;-0.005268181944447638;10.005434893848195;0.832818986756182;0.01553849966125527;0.015571898891066683;0.7899735377921125;0.008938485209786818;1.0444297956514983;0.789802687232324
30.891796;1.0441666681587822;0.8257578325418462;0.7904041659580275;-0.005499746843900163;-0.005268829564695723;10.005452181497267;0.8328369812962019;0.015538730817751922;0.015571819172932067;0.7903853175322538;0.008957399135588559;1.0444334200170353;0.7901950544074057
30.892421;1.0441748077006694;0.8259639097452105;0.7905956402538289;-0.005499025385945023;-0.0052681311057708805;10.005470475221758;0.832855169810244;0.015538964803838162;0.015571732528957466;0.790595022602907;0.00896730462526272;1.0444355349543228;0.7903857817337829
30.893671;1.0441834190079267;0.8263734597514699;0.7909818853228072;-0.0054998145880054885;-0.0052688793218196445;10.005489796986518;0.8328735452945907;0.015539201155384324;0.015571639230483826;0.7909986559575899;0.008986201964215727;1.0444381993767802;0.7907710485035492
30.894296;1.0441922227835123;0.8265747814712766;0.7911685859301761;-0.005498333850153387;-0.0052674533552474045;10.005510061939964;0.8328921112189696;0.015539439506276096;0.01557153958113833;0.7912042217022462;0.008996091554087116;1.0444404721802898;0.7909586746061533
30.895546;1.0442012873931918;0.8269760062615847;0.7915465973037361;-0.005498287779428642;-0.005267401697940607;10.005531085117907;0.8329108761788392;0.015539679593115452;0.01557143407478616;0.7916007172066191;0.00901497395806319;1.044441406376352;0.7913378377837839
30.896171;1.0442104216832664;0.8271740071304607;0.7917297637897346;-0.0054990406356042985;-0.005268115940323688;10.005552662704845;0.8329298489789246;0.015539921283262674;0.015571323463332957;0.7918021320866737;0.009023849792304582;1.0444430477489395;0.7915223415988996
30.897421;1.0442197917465552;0.8275682711840395;0.7921006079640983;-0.005497268415503383;-0.005266410422618646;10.005574714276452;0.8329490360434971;0.01554016452641106;0.01557120856400939;0.7921914510701886;0.00904271953279348;1.0444434383535908;0.7918953798444616
30.898046;1.0442300220410978;0.8277636449691309;0.7922800251828588;-0.005498024875811671;-0.005267123401738739;10.005597390041062;0.8329684397802684;0.015540409151370761;0.015571089987342267;0.7923896573757219;0.009052583431648265;1.0444446189805645;0.7920777481741305
30.899296;1.044239387165794;0.8281510735522026;0.7926438171041676;-0.005496472178032868;-0.005265628487911697;10.005620991071066;0.8329880577202156;0.015540654678503898;0.015570967999830753;0.7927717365671351;0.009071441597417088;1.0444446268761383;0.7924446204877224
30.899921;1.0442485985793057;0.8283423921448463;0.7928195291741499;-0.00549628987396658;-0.005265446957414016;10.00564576304609;0.8330078850028984;0.015540900295775976;0.015570842527637898;0.792965677112481;0.009080294093677041;1.0444454882511687;0.7926238050623615
30.901171;1.044258733724609;0.828722669479975;0.7931752211502219;-0.0054951437083034516;-0.00526433679473685;10.005671783759743;0.8330279148875918;0.015541144983520418;0.015570713265252823;0.7933404677860322;0.00909914098756978;1.044446210687966;0.7929845107378444
30.901796;1.0442676986312505;0.8289107668162075;0.7933473134500879;-0.005494101292877793;-0.005263331111736279;10.005698988620498;0.83304813496914;0.015541387707292256;0.015570579849942498;0.7935310960171196;0.009107982370496604;1.0444457797815665;0.7931615297005464
30.903046;1.044276394654485;0.8292846821851262;0.7936972333918222;-0.005492996060626029;-0.005262265535735134;10.005727203272713;0.8330685297235626;0.015541627513370624;0.015570441985814204;0.7938985488858324;0.009126818360260684;1.044446160299727;0.7935160586700498
30.903671;1.0442857988464296;0.8294704592797403;0.7938659432323083;-0.005493117366110068;-0.0052623701125339446;10.00575612882772;0.8330890868038918;0.015541863412533198;0.015570299471445547;0.794085817412817;0.009136649151147999;1.0444453047908606;0.79369088359236
30.904921;1.0442939065232701;0.8298377306833904;0.7942090397715448;-0.005490294934301957;-0.005259659377648115;10.005785372688411;0.8331097932859712;0.015542094205676127;0.015570152210163328;0.7944469030206882;0.009154475129508054;1.0444451626176472;0.7940401444101827
30.905546;1.044302591475577;0.8300205023114787;0.794374404946757;-0.005489558317446836;-0.005258942083797565;10.005814524529514;0.8331306286052715;0.015542318566287789;0.015570000203311184;0.7946298205199571;0.009163296958815534;1.0444436811166606;0.7942116252787828
30.906796;1.0443096742996103;0.8303813129155491;0.7947109693775929;-0.005488911655901751;-0.005258316850028261;10.005843169705107;0.8331515658020122;0.015542535380895839;0.015569843484924278;0.7949835928390949;0.00918211550099325;1.0444428089179256;0.7945544739865603
30.907421;1.0443173962553753;0.8305611761827868;0.7948730536556087;-0.005487318041992753;-0.005256778727493748;10.005870890304344;0.8331725718242905;0.01554274396113474;0.015569682102989564;0.7951642421047259;0.009190931542120261;1.0444415038733983;0.7947244341618196
30.908671;1.0443232992413616;0.8309154606231303;0.7952029203773872;-0.005485749825609579;-0.005255271351427609;10.005897318472824;0.8331936013640564;0.015542943953584966;0.01556951616256033;0.7955107882310333;0.009208745584704987;1.0444387359056038;0.795060660776462
30.909296;1.044329800639827;0.8310937341499239;0.7953629308162141;-0.005484348243585639;-0.0052539175618669985;10.0059221480122;0.8332145959699853;0.015543135144316407;0.015569345766938502;0.795688256167771;0.009218557920388348;1.0444364872342464;0.7952279446032505
30.910546;1.0443353491963079;0.8314436672659378;0.7956872809399679;-0.005482195637933933;-0.005251845732080692;10.005945083471662;0.8332354926356709;0.015543317300328029;0.01556917090043991;0.796028678522863;0.00923636876461494;1.0444337523792508;0.795558420688589
30.911171;1.044339188004915;0.8316181516201591;0.7958439560092452;-0.005481444142703107;-0.00525112117250249;10.005965824402798;0.8332562336799678;0.015543490074153832;0.01556899144085875;0.7962020894004629;0.00924517823339837;1.0444295334477571;0.7957218885137388
30.912421;1.0443431185486134;0.8319617434405941;0.7961616480669044;-0.005478737223175828;-0.005248518825474823;10.005984095934116;0.8332767717116218;0.015543652994642368;0.01556880725395257;0.7965365198157847;0.009262986260465619;1.0444258321806363;0.7960465068244995
30.913046;1.0443462004332902;0.8321341743358259;0.7963150838255438;-0.005478365171180866;-0.005248153346991912;10.00599965645768;0.8332970697167658;0.015543805536742013;0.01556861821213761;0.7967079975471907;0.00927179259878172;1.0444206468926327;0.7962080544854326
30.914296;1.044348165682796;0.832472324877576;0.7966272321284183;-0.005475791357892607;-0.005245679568929721;10.006012289194016;0.8333170976107261;0.015543947260660794;0.015568424193277123;0.7970365459099651;0.009289596889760231;1.0444159784128302;0.7965266864222293
30.914921;1.0443482634117935;0.8326419445715624;0.7967784758216419;-0.005474380831773653;-0.005244324794684745;10.006021817320521;0.833336826648063;0.015544077940557616;0.015568225196017972;0.7972041821776521;0.00929839869964338;1.0444108352074377;0.7966841852078671
30.916171;1.0443479460720877;0.832973079396169;0.7970839284547502;-0.005471687697153316;-0.005241738197766324;10.00602810304653;0.8333562254351425;0.0155441975474159;0.015568021464478745;0.7975269204531956;0.009316197548566555;1.0444052298767135;0.7969967121478185
30.916796;1.044346844391579;0.8331402150652406;0.797232050731252;-0.0054706583793042995;-0.005240744179836662;10.006031036406274;0.8333752595918251;0.015544306079495477;0.0155678134566947;0.7976917759247029;0.009324993044120435;1.0443981742855664;0.7971510480560956
30.918046;1.0443442710771473;0.8334667441507165;0.7975332348563497;-0.0054672030110367795;-0.005237427863801659;10.00603056069265;0.8333938940687172;0.015544403386003849;0.015567601722431082;0.7980097648999677;0.00934278505374325;1.0443916796354151;0.7974583513043231
30.918671;1.044340882728785;0.8336303799015353;0.7976782863009341;-0.005465322033456557;-0.0052356184368873475;10.006026679804133;0.8334120959790127;0.015544489178571408;0.015567386825383812;0.7981718998757587;0.009351573721145312;1.0443837599075045;0.7976094049464054
30.919921;1.0443359133760246;0.8339510877517083;0.7979744093277726;-0.005463161363817681;-0.005233543417675605;10.006019440737399;0.8334298382283675;0.01554456324059939;0.015567169334455578;0.7984841811257015;0.009369359323542352;1.0443764342158348;0.7979103773478438
30.920546;1.044329109793697;0.8341114154299459;0.7981177577943711;-0.005461038069037287;-0.005231507751646694;10.006008958758288;0.8334471016218415;0.01554462558475253;0.01556694984198311;0.7986445919337671;0.009378142159695374;1.0443687225671505;0.7980590571596718
30.921796;1.0443227826722643;0.8344258097966173;0.7984078939328697;-0.00545841078282487;-0.005228981133940413;10.005995463097356;0.8334638704529983;0.01554467646889086;0.015566728965434736;0.7989511028891509;0.009394922548332317;1.0443606379377053;0.7983536026274441
30.922421;1.0443135984278933;0.8345837045050011;0.7985499032633202;-0.005456485362819276;-0.005227135442121015;10.005979317220138;0.8334801288614491;0.015544716401023262;0.015566507336182502;0.7991086813198338;0.009403700903161824;1.044351184097902;0.79849882911028
30.923671;1.0443047697410508;0.8348918741913781;0.7988352712673971;-0.005452847013638572;-0.005223641049842223;10.005961018665294;0.8334958628565187;0.01554474612465048;0.015566285689560292;0.7994092997212399;0.009421477855202549;1.0443423571302268;0.7987869104879267
30.924296;1.0442940367757727;0.8350468379077909;0.798975005298275;-0.005452101419641504;-0.005222921505284407;10.005941186130611;0.8335110597874426;0.015544766549564494;0.015566065025758505;0.7995639397020614;0.009429254294006892;1.0443321434679387;0.7989286438863303
30.925546;1.0442817157597672;0.8353492868964905;0.7992569429175445;-0.005447627484596051;-0.005218631934738056;10.00592050674196;0.833525704511754;0.015544778670279633;0.01556584652272926;0.7998605896894833;0.00944703124896046;1.0443225176095274;0.7992122453642677
30.926171;1.044268465208663;0.8355016082627331;0.7993954766409277;-0.005445926550412092;-0.0052169975009191665;10.00589963532349;0.8335397801055419;0.015544783498721682;0.015565631204904536;0.8000122367931303;0.009455809801645326;1.044312444013044;0.7993505050218332
30.927421;1.0442534682577216;0.8357978643089082;0.7996729846528678;-0.005443550679629119;-0.005214719210147699;10.005879098583838;0.83355327519635;0.015544782065071391;0.015565419789147994;0.8003028628560166;0.009472591159971391;1.0443018842875094;0.7996276001497392
30.928046;1.044237791316328;0.8359474642450918;0.7998102999331868;-0.005440895021822283;-0.005212170511574129;10.005859245843489;0.8335661869171828;0.015544775455784372;0.015565212823891422;0.800452449618151;0.009481376651423085;1.0442898086285037;0.7997633621182485
30.929296;1.0442214480047503;0.8362381830118815;0.8000831469994018;-0.005436796916470495;-0.00520823771541282;10.0058402753071;0.8335785112378276;0.015544764829182135;0.015565010887953134;0.8007379793468752;0.009498167498477069;1.0442782039663703;0.8000349619292455
30.929921;1.0442025120765195;0.8363831484905759;0.8002181982541116;-0.0054343697609250995;-0.005205913338410115;10.005822322243537;0.8335902349523088;0.015544751401768286;0.015564814685110303;0.8008844294624435;0.009505964716520411;1.0442660777467394;0.8001672057924143
30.931171;1.0441838831647927;0.8366687961929519;0.8004876585703623;-0.005431470296494975;-0.005203129799444829;10.005805520118999;0.8336013417120757;0.015544736322902302;0.01556462499855893;0.8011647736345088;0.009523769281578824;1.0442534623239301;0.8004332772827442
30.931796;1.0441637311234626;0.8368117123352709;0.8006214405815906;-0.005428965422310518;-0.005200726954658463;10.00579000543368;0.8336118208811547;0.015544720527676427;0.015564442575159352;0.8013079836976664;0.009531582288639493;1.044239410914766;0.8005619326302849
30.933046;1.0441430807298393;0.8370923141698384;0.8008874523906704;-0.005425314562851035;-0.005197224075535487;10.005775893012816;0.8336216674374597;0.015544704766657948;0.015564268084565059;0.8015830265614802;0.009548405029591436;1.0442259801584008;0.8008223632899416
30.933671;1.0441210266239662;0.8372326150927611;0.801020137731445;-0.005423011474610029;-0.00519501507436035;10.005763250719275;0.833630876392573;0.015544689700573771;0.015564102172148488;0.8017238662457165;0.009557239023603227;1.0442122169340962;0.8009483817727308
30.934921;1.0440976143732947;0.8375062278003581;0.8012816652906748;-0.005418637832952411;-0.005190825253648686;10.005752099185042;0.8336394391671019;0.015544675949911428;0.01556394550293222;0.8019934679745506;0.009574085883271494;1.0441981620194958;0.8012031666162528
30.935546;1.0440738447900597;0.8376436918716021;0.8014132025785453;-0.005416179702177917;-0.005188468741006037;10.005742404346641;0.8336473443971779;0.015544664176823684;0.015563798716853018;0.8021317935612524;0.009581947113890652;1.0441828574960208;0.8013265464559007
30.936796;1.0440498557225235;0.8379129052924787;0.8016713822266807;-0.005411933534122196;-0.00518439712283354;10.005734072543087;0.8336545833441794;0.015544655115862756;0.015563662238933117;0.8023957958065776;0.009598824069315686;1.0441683435883733;0.8015757417189782
30.937421;1.0440247305145252;0.8380464425993959;0.8018007919069473;-0.005409785856498414;-0.00518233859879231;10.005726979162041;0.8336611553696052;0.015544649510779355;0.015563536136479277;0.8025304234196821;0.009606718017342607;1.0441536552317079;0.801695589122485
30.938671;1.0439993945082833;0.8383103038457036;0.8020556336768558;-0.005405589458851367;-0.005178315672191597;10.005720971938853;0.8336670649557192;0.01554464809144378;0.01556342026488833;0.8027896315313361;0.009623630127485476;1.0441388260039253;0.8019403274467871
30.939296;1.0439730978411632;0.8384408884551277;0.8021840275496095;-0.00540364525447651;-0.005176452596442291;10.005715863283367;0.8336723159158601;0.0155446515327843;0.015563314490083038;0.8029213842716615;0.009631561373299454;1.0441228880439022;0.8020577980101105
30.940546;1.0439466720752537;0.8386992843113216;0.8024355309177983;-0.005398701522136788;-0.00517171418421117;10.005711502006994;0.8336769157355203;0.01554466036273852;0.015563218773308834;0.8031736509078401;0.009648512472204924;1.044107867279604;0.8022962289072908
30.941171;1.0439193765192;0.83882663166908;0.8025627768059556;-0.005395806313000688;-0.00516894044896948;10.005707849278446;0.8336808828329272;0.015544674982053341;0.015563133172045213;0.8033024084378299;0.009656483885870714;1.0440927833355576;0.8024114395338956
30.942421;1.0438919729350473;0.8390793446537903;0.8028108815019729;-0.005390914962782011;-0.005164253046408338;10.005704930083658;0.8336842434155978;0.015544695739760077;0.015563057732965763;0.8035496472839688;0.009673475842715688;1.0440776537453857;0.8026456394779672
30.943046;1.0438638501441362;0.8392033758258697;0.8029370037672379;-0.005389023199305183;-0.005162441405823304;10.005702730617834;0.8336870231624556;0.015544722925598763;0.015562992326322446;0.8036753708489027;0.009681488399278524;1.0440614960154344;0.8027586309863972
30.944296;1.043835908913021;0.8394503796906635;0.803181624758586;-0.0053833866102547135;-0.005157040341162621;10.005701171913161;0.833689244122816;0.015544756728565364;0.015562936580975132;0.8039165921031457;0.009698521524664069;1.044046323143527;0.8029876074113057
30.944921;1.0438074661686492;0.8395710604739909;0.8033065133972631;-0.0053816998741926326;-0.005155425395972733;10.005700185413874;0.8336909266915763;0.015544797187163121;0.01556288989836636;0.804039328428466;0.009706575151008354;1.0440311330077185;0.803098356783501
30.946171;1.0437793180998869;0.8398121734680145;0.8035474973877215;-0.005376118404569595;-0.00515007787924721;10.00569984123039;0.8336920930737151;0.015544844141131046;0.015562851450536192;0.8042755944319796;0.009722649184112179;1.0440159014093744;0.8033230591051367
30.946796;1.043751930751355;0.8399301252242413;0.8036708714723441;-0.005373562075311323;-0.005147625237406164;10.005700412289535;0.8336927741111773;0.015544897285612704;0.015562820209201732;0.8043943991650828;0.009731743497414853;1.0440005894069142;0.8034305476939322
30.948046;1.0437238934934092;0.8401654228328712;0.8039081298084226;-0.005369192034397404;-0.005143439069142251;10.005702318695496;0.8336930173464381;0.015544956333625829;0.015562795084288051;0.8046257471080694;0.009747857930021359;1.043985156715306;0.8036509819047093
30.948671;1.0436958376230505;0.8402802155620998;0.8040309104108353;-0.005365499199085758;-0.005139902893669444;10.005706045836856;0.833692885158052;0.01554502111670859;0.015562775112555952;0.8047416370505784;0.009755992309541717;1.0439685654644582;0.8037562105419198
30.949921;1.0436682553837329;0.8405097363912637;0.8042641883921761;-0.0053603867365968165;-0.005135005835582209;10.005712073731265;0.8336924434737498;0.015545091527882325;0.015562759504626445;0.8049670630368211;0.009772146473259182;1.0439527772097144;0.8039714241746081
30.950546;1.043640709939806;0.8406211435987565;0.804385251549532;-0.00535770050035261;-0.005132434821869103;10.005720788841177;0.8336917539432049;0.01554516745140713;0.015562747504614529;0.8050800224541433;0.009780320187578464;1.0439367552340664;0.8040744462891314
30.951796;1.043614889716613;0.8408457853149622;0.8046144564071254;-0.005351926339678575;-0.005126899335391877;10.005732450415266;0.8336908740061147;0.015545248779693247;0.015562738311384721;0.8053015238335349;0.009796512922057465;1.043920471669622;0.8042864519102052
30.952421;1.0435882662605067;0.8409539512486511;0.8047337099788361;-0.005349446911946077;-0.0051245268269009435;10.0057472271986;0.8336898613502016;0.015545335377452462;0.015562731184638258;0.8054115843624079;0.009805723691972603;1.04390291156804;0.8043872788459643
30.953671;1.0435624299398758;0.8411733300434686;0.8049599433068126;-0.0053446998289641365;-0.0051199810152639125;10.005765225760399;0.8336887746332327;0.015545426955815178;0.015562725611251783;0.8056272205368245;0.009821951209216867;1.0438870703590126;0.8045940992667213
30.954296;1.043537036320304;0.8412781831771735;0.8050771985890494;-0.005341272837875583;-0.005116701082250909;10.005786545690363;0.8336876653110736;0.01554552303844351;0.01556272139568325;0.8057344440719769;0.009830194142303508;1.0438689437384268;0.8046927738333468
30.955546;1.0435134946144868;0.8414938583012478;0.8053003091213994;-0.0053365593202002555;-0.005112183335089527;10.005811421380644;0.8336865703838093;0.015545623045073113;0.015562718558435737;0.8059452646198632;0.009846451209780182;1.0438515150887706;0.8048955181924444
30.956171;1.043489638504426;0.8415956004809441;0.8054156531895443;-0.005333340001342226;-0.005109102668977272;10.00584035090193;0.8336855123887257;0.015545726396449007;0.015562717152522268;0.8060496918001206;0.00985372127325843;1.0438337545807759;0.8049921844410989
30.957421;1.0434677532946237;0.8418056945271866;0.8056344211534575;-0.0053267328740837705;-0.0051027711396776755;10.005874079067635;0.8336844999468521;0.015545832675771074;0.015562717234224074;0.8062567355654302;0.009870003534279765;1.0438156326198444;0.8051920295429815
30.958046;1.0434456413688944;0.8419055953079023;0.8057489133211813;-0.005323613562951804;-0.00509978656659373;10.005913456402952;0.8336835295273187;0.015545941730094227;0.015562718967291299;0.806357404816651;0.009878297566308838;1.0437961310922759;0.8052859158009241
30.959296;1.0434244724322441;0.8421095840838009;0.8059634537821224;-0.005318144815855727;-0.005094551193784717;10.005959288055697;0.8336825953178385;0.015546053493089013;0.015562722677223686;0.8065597030223463;0.009894603123180901;1.0437782447419366;0.8054820780235626
30.959921;1.0434051146167538;0.8422074107818981;0.8060758738161806;-0.005316116104894488;-0.005092607223703354;10.00601223373898;0.8336817007816688;0.015546167766351177;0.01556272877270321;0.8066586270040285;0.009902919960029484;1.0437579809086381;0.8055753823678055
30.961171;1.0433858461421617;0.8424074966924259;0.8062870816920077;-0.00530980224549207;-0.005086562374781141;10.006072760410577;0.8336808580888225;0.015546284311715921;0.015562737630777415;0.806856171475516;0.00991924777011864;1.04373836186587;0.8057680482332161
30.961796;1.0433684396698983;0.8425027444023386;0.8063972195022785;-0.005306827858110491;-0.005083712525177278;10.00614115743184;0.8336800806129733;0.015546403055629793;0.01556274951328981;0.8069523334552697;0.009926586202243896;1.043718426528665;0.8058599107395248
30.963046;1.043351171180604;0.8426993637617151;0.8066050956961136;-0.005300824092037942;-0.005077964765996837;10.006217574594634;0.8336793825159844;0.015546524102280537;0.01556276450284862;0.8071451143261558;0.009942934862280461;1.0436982277676756;0.8060491969587887
30.963671;1.0433358071659606;0.8427934887478737;0.8067139783968099;-0.005296796188756848;-0.005074105629504227;10.0063020064452;0.8336787759809953;0.015546647649369482;0.015562782572604884;0.8072385198596672;0.009951293267737634;1.0436778261815567;0.8061397240700545
30.964921;1.0433205285049498;0.8429867332346631;0.8069183590833797;-0.00529075099403322;-0.005068318599456763;10.006394281736737;0.8336782611249188;0.015546773919751199;0.01556280380288056;0.8074275576745363;0.009966660854784827;1.0436572836217786;0.8063266710704675
30.965546;1.0433072941933503;0.8430790783739327;0.8070250487554713;-0.005288087458956535;-0.0050657665050251235;10.006494128210583;0.8336778277409983;0.015546903055548159;0.015562828531757125;0.8075182361783344;0.009975037024963163;1.0436356561821047;0.8064158865699729
30.966796;1.0432941218725336;0.8432680846948943;0.8072248126126078;-0.005282110087103151;-0.005060044879318402;10.006601239505073;0.8336774655241548;0.015547035030128015;0.015562857316708766;0.807702565326274;0.009990421168564722;1.043614987792995;0.8065995312382211
30.967421;1.0432831806206206;0.843358704979125;0.8073291315756492;-0.005278501659042455;-0.0050565875835201215;10.006715279096092;0.8336771651988765;0.015547169675002291;0.015562890807913437;0.8077915513778602;0.009998812682775447;1.0435943135059906;0.806688443095328
30.968671;1.043272395683442;0.8435461678477952;0.8075266885484227;-0.005272728170300166;-0.00505106131474254;10.006835866290725;0.8336769167227351;0.015547306719000672;0.01556292970334856;0.8079711871948078;0.01001521098148044;1.0435736747929558;0.8068687959432459
30.969296;1.0432638131916558;0.8436362369155829;0.8076298740615963;-0.005268870343504907;-0.00504736563102854;10.006962653254764;0.8336767123412134;0.015547445760219054;0.01556297475538598;0.8080574521949755;0.010022615491660936;1.0435531298289675;0.8069564085177521
30.970546;1.043256499857602;0.8438205683543518;0.8078230502501874;-0.005262443218217419;-0.005041208482070133;10.007095454958662;0.833676551369448;0.015547586325375482;0.015563026737498957;0.8082333260371684;0.010038025640259105;1.043532748183817;0.8071345029083702
30.971171;1.0432493817211348;0.8439084055366234;0.8079243213801728;-0.005259870310333977;-0.0050387487086007285;10.007234237259476;0.8336764433036102;0.015547728043017572;0.015563086461507933;0.8083168008201906;0.010046440856071216;1.043512600793522;0.807220934532353
30.972421;1.043244485365839;0.8440910568944595;0.8081154023405095;-0.0052524930890916356;-0.005031681540285847;10.00737898922602;0.8336764045030821;0.015547870693409124;0.01556315481672067;0.8084888824077157;0.010061860584125535;1.043492756019256;0.8073968932684394
30.973046;1.0432396399619044;0.8441782449692741;0.8082156948155058;-0.005249671929413187;-0.005028984563852947;10.007529660840296;0.8336764495037914;0.015548014098254098;0.015563232711358111;0.8085705914728116;0.010070284263201107;1.0434722803410172;0.8074832459995456
30.974296;1.0432369764880474;0.8443568515999708;0.8084025903630373;-0.005243520653760365;-0.005023092487739927;10.007686162524768;0.8336765864408587;0.015548158050631627;0.015563321006971564;0.8087379692482206;0.010085711358180467;1.043453236225712;0.8076561672849901
30.974921;1.043235513741142;0.8444432298359968;0.8085009252442611;-0.005240186967557308;-0.00501989945559485;10.007848365280587;0.8336768174406219;0.01554830228725516;0.015563420518251301;0.808817076976087;0.01009314148122295;1.0434346776263952;0.8077414750265548
30.976171;1.0432351049219935;0.8446199940879567;0.8086857625915073;-0.005233086654578277;-0.0050130984056780264;10.00801610964821;0.8336771371728927;0.015548446410491905;0.015563532031906224;0.8089809843112831;0.010108574424056334;1.0434166483342877;0.8079123328459819
30.976796;1.0432347549225962;0.8447047606373699;0.8087831448694469;-0.005229425138344552;-0.005009596743843019;10.008189187843353;0.8336775329054856;0.01554858987340788;0.015563656332074578;0.8090577547748858;0.010117010084298713;1.0433991785873493;0.8079965369354052
30.978046;1.0432363955380528;0.8448784862771097;0.8089649162160871;-0.005223444032348608;-0.005003868548027761;10.008367285125102;0.8336779909007997;0.015548732099961732;0.015563794143381255;0.8092184381451573;0.010132448410242278;1.0433822804375605;0.8081652067451158
30.978671;1.043239126340717;0.8449622398591101;0.8090603387280707;-0.005220074809091041;-0.005000642344658921;10.008549976384138;0.8336785032653429;0.015548872640423633;0.015563945953899583;0.8092940709324781;0.010139889357304704;1.0433659538430085;0.8082491085447997
30.979921;1.0432428013887538;0.845132891143551;0.8092389463959603;-0.005213254155883906;-0.004994110105837023;10.00873678597493;0.8336790704065185;0.015549011288288698;0.015564111922738825;0.80945067495145;0.01015533282407749;1.04335020256394;0.8084143648058003
30.980546;1.0432465328204834;0.845215199595562;0.8093335366997533;-0.005209907891578969;-0.004990910901334467;10.008927204099106;0.8336796994892277;0.015549148059966005;0.015564291938858584;0.8095242528101517;0.010163778618285215;1.043334045701001;0.8084967397017635
30.981796;1.0432521910945425;0.8453828127194125;0.8095090126742355;-0.005202247980836156;-0.004983574911066623;10.009120655545098;0.8336803994795152;0.015549283018513558;0.015564485699020214;0.8096787917701328;0.010178226462063629;1.0433205177284166;0.8086603316436398
30.982421;1.0432589124153484;0.8454653231864673;0.8096028018746845;-0.0051990860010800435;-0.004980547751993241;10.009316478182843;0.8336811757408271;0.015549416134873253;0.015564692811126667;0.8097512756843078;0.010186675973421008;1.0433056616796224;0.8087419592522216
30.983671;1.0432664876861732;0.8456311002333536;0.8097763712389497;-0.005192438939930801;-0.004974182789382229;10.009513938359618;0.8336820270217334;0.015549547264433597;0.015564912911086044;0.8099016945296282;0.010201126645367374;1.0432925224893939;0.8089017280845976
30.984296;1.0432752184113983;0.8457117150438721;0.8098681405635731;-0.005188334596422548;-0.004970253134753536;10.009712299027754;0.8336829453250048;0.01554967615003823;0.015565145698443906;0.8099720449269251;0.010209577874737441;1.0432801408201953;0.8089814809049971
30.985546;1.0432846906341908;0.8458742922137666;0.8100385419267434;-0.0051816550206387115;-0.004963857751480461;10.009910904663737;0.833683921091928;0.015549802434101295;0.015565390936249826;0.8101203233333205;0.010224028967800608;1.0432685479554713;0.8091393563147286
30.986171;1.0432943952287184;0.8459533082230212;0.8101294076593007;-0.005177574121962224;-0.004959955569873039;10.010109206588295;0.8336849522994646;0.015549925688001398;0.0155656484709901;0.8101895232440417;0.010232479125544794;1.0432577663150426;0.8092182353165701
30.987421;1.0433068221406616;0.8461146560306675;0.8102977262188686;-0.005171183888036858;-0.004953832926369097;10.010306713268887;0.8336860478842559;0.015550045442365122;0.01556591820946813;0.8103336409017717;0.010246927549981442;1.0432478102577123;0.8093722965276975
30.988046;1.0433184774338653;0.8461927305753443;0.8103875362673335;-0.005167207192252145;-0.004950030846997197;10.010502948330558;0.833687221480483;0.015550161234690153;0.015566200023270724;0.8104006818588086;0.010255373625340902;1.0432386837135759;0.8094494513697392
30.989296;1.0433318433236873;0.8463487325428386;0.8105512999570087;-0.005160007421684138;-0.004943137698754485;10.010697462842563;0.8336884839485751;0.015550272672106619;0.015566493612268022;0.8105426649160219;0.010269816959297032;1.0432303863749695;0.8096018904167761
30.989921;1.0433463130378644;0.8464264523837196;0.8106397986734477;-0.005155867288250615;-0.004939175086874837;10.010889847605753;0.8336898423127684;0.015550379445858199;0.01556679836438974;0.8106086247187331;0.010277257298863939;1.0432229262552608;0.8096785012637225
30.991171;1.043361574640619;0.8465803264994658;0.8108011885536432;-0.005148876709083638;-0.004932482702086022;10.011079719047249;0.8336913007181486;0.015550481300395335;0.015567113302832834;0.8107476097678841;0.010292694501386647;1.0432163188512449;0.8098284888568988
30.991796;1.0433779404635104;0.8466570604462813;0.8108883583834556;-0.005144841224682496;-0.0049286207517225756;10.01126667134979;0.8336928583254016;0.015550578025521877;0.01556743718788152;0.810811673627836;0.010300128499675114;1.043209569899811;0.8099036775270606
30.993046;1.0433950259821578;0.8468085854621309;0.8110471558184491;-0.005137711816026581;-0.004921796277151105;10.011450212172303;0.8336945108378437;0.015550669415100334;0.015567768684289511;0.8109488674464832;0.010314559193757632;1.0432056621102277;0.8100522530143602
30.995546;1.0434147719035922;0.8471067778659294;0.8113449233654224;-0.005123366549726246;-0.004908051465338602;10.011629795219527;0.8336962568928293;0.015550755194164824;0.015568106453735174;0.8112252401735709;0.010343986423647044;1.0432025612603992;0.8103403091639209
30.996796;1.0434337031568053;0.8472524836362586;0.8114977465672385;-0.005116417953239572;-0.00490140120539124;10.01180493369782;0.8336980982613272;0.01555083507281358;0.015568449143619337;0.8113568404494351;0.010358410000141791;1.0431992325688786;0.8104834684511357
30.999296;1.04345526150473;0.8475411952275889;0.8117859828327327;-0.00510025622898996;-0.004885917321250887;10.01197523019913;0.8337000338610518;0.015550908870604903;0.015568795389065268;0.8116237136409669;0.010386829688965352;1.0431986514124671;0.810762041021755
31.004296;1.0434795407279538;0.8480971203750475;0.8123284948144593;-0.00507086833351747;-0.0048577549266652625;10.01214030439766;0.8337020551498276;0.01555097654398607;0.015569143934541561;0.8121448966121861;0.010443245199471197;1.0432008022577275;0.8112951443309655
31.006796;1.0435024855480035;0.8483644761429996;0.8125959594389296;-0.005055224748976471;-0.004842769852509445;10.012299727676776;0.8337041429381433;0.015551038150010051;0.01556949376437267;0.8123924165361859;0.010470656167698484;1.0432006666104168;0.8115540296103151
31.008046;1.0435258339991944;0.8484960432302525;0.812733345744526;-0.005048231487400513;-0.004836073769569;10.012453014359041;0.8337062679301714;0.015551093787909368;0.015569844096880938;0.812510294004755;0.010485062118665404;1.0432012127572154;0.8116828305234632
31.008671;1.0435493068674682;0.848560453803562;0.8128065790969627;-0.005043859478100676;-0.004831892081158668;10.012599636002419;0.8337083982615872;0.015551143473363695;0.015570194316221368;0.8125655462137953;0.010492462428917378;1.0432004001138941;0.8117485612547247
31.009921;1.0435731931988164;0.8486890189242102;0.8129411769152176;-0.005035842486015973;-0.00482422041446197;10.012739047032772;0.8337105094144538;0.015551187000908425;0.015570543938634825;0.8126821867934911;0.010506856290165123;1.0432011866770787;0.8118753372671601
31.012421;1.0435991191302356;0.8489415318709609;0.8131930906875149;-0.005020079545649117;-0.0048091225313764575;10.012870719822724;0.833712590490007;0.015551223892372944;0.015570892567985542;0.8129172220706302;0.01053424272160611;1.043204527649403;0.8121201891693857
31.013671;1.043625330742169;0.8490664219650759;0.8133226140771793;-0.005012222483659596;-0.004801600406078244;10.012994152394722;0.8337146439470324;0.015551253450492375;0.015571239824387982;0.813029649247754;0.01054762063332288;1.0432063759519883;0.8122417612913619
31.016171;1.0436525251102222;0.8493110291465561;0.8135660657849259;-0.004996855770629001;-0.0047868830390515186;10.013108883369943;0.8337166801227822;0.015551274969792214;0.015571585300418323;0.8132564591419228;0.010574988887374235;1.0432106901031113;0.8124773793582135
31.021171;1.0436827798044594;0.8497820473785191;0.8140239481396193;-0.004964911254456167;-0.004756273799964191;10.013214563806873;0.8337187125531693;0.015551288066935407;0.015571928554848484;0.8136986403801669;0.01062934629380219;1.0432174405151438;0.8129281902863912
31.023671;1.043711961295994;0.8500099287047715;0.8142495773740818;-0.004948223759024927;-0.004740288022433252;10.013311033651165;0.8337207574336983;0.015551292846789157;0.015572269051374377;0.8139091825853626;0.010655691536145118;1.0432216094664832;0.8131464989008605
31.024921;1.0437404254839713;0.8501214259227559;0.8143639993560643;-0.004940147245785909;-0.004732556990515711;10.013398326312561;0.8337228359587736;0.015551289762455869;0.015572605997744671;0.814011075749548;0.010669023176355128;1.0432261881437501;0.8132554691283767
31.025546;1.0437686851671024;0.8501776286575412;0.8144252268128203;-0.004935934332921905;-0.004728530267630041;10.013476590935086;0.8337249767735386;0.015551279379118358;0.015572938271542007;0.8140593089417513;0.010676339819341286;1.0432291767086532;0.8133101652627306
31.026796;1.043797018278837;0.8502875808948065;0.8145373980578771;-0.004927881762468039;-0.004720826951211703;10.013545973583337;0.8337272131726332;0.015551262259943811;0.015573264532074246;0.8141598748352956;0.010689640216841108;1.043234586537524;0.8134167176177138
31.029296;1.0438277551635275;0.8505032264183351;0.8147483596025371;-0.004911680590252101;-0.004705308543903644;10.013606499069715;0.833729575682309;0.015551239024939998;0.015573583361806706;0.8143597740505758;0.010715923130058725;1.0432404403198765;0.8136222041600842
31.030546;1.0438576970447042;0.8506108229578747;0.8148557508719648;-0.004903684424693374;-0.004697655385575739;10.013658036175682;0.8337320892565605;0.015551210461093189;0.015573893350017813;0.8144570138177988;0.01072918719501713;1.0432467702181494;0.8137242961264693
31.033046;1.0438890459549133;0.8508187959024095;0.8150573994314564;-0.004887078110292567;-0.0046817490836052284;10.013700425198401;0.8337347747589658;0.015551177461566474;0.015574193158744634;0.8146506084422599;0.010754431047265157;1.0432536119836961;0.8139223059431316
31.038046;1.0439226690618713;0.8512199626683778;0.8154414048644864;-0.004853198123886148;-0.004649286290075355;10.013733639594792;0.8337376447156624;0.015551140784255943;0.01557448160205749;0.8150255828162136;0.01080565356274624;1.0432639983577756;0.8143014179875102
31.040546;1.0439541529023952;0.8514141702967137;0.8156277420799802;-0.004836032949202574;-0.004632845701044682;10.013757797317032;0.8337406968618865;0.015551100863688548;0.015574757676225485;0.8152059695498647;0.01083085400479251;1.0432729614077585;0.8144849847626056
31.045546;1.0439875623628394;0.8517863309949868;0.8159818343685311;-0.004803459754589952;-0.004601636793512475;10.013773110694613;0.8337439178350817;0.015551057859392446;0.015575020458608825;0.8155547979181496;0.010881032048337;1.0432845395658226;0.8148366547343062
31.048046;1.044018879150613;0.8519669726351914;0.8161527770632644;-0.004786896376851177;-0.004585773668249017;10.013779897725922;0.8337472934217927;0.015551011878505088;0.015575269003227588;0.8157230863853885;0.01090618770167102;1.043294778536967;0.815006787974985
31.053046;1.0440519123160303;0.8523135593072655;0.8164799373210551;-0.004752192251970085;-0.004552524962924778;10.013778551354404;0.8337508137820501;0.015550963117869134;0.015575502363488375;0.8160468482957501;0.010955321145927985;1.043307725741366;0.8153319966372032
31.063046;1.04409001785057;0.8529557134498296;0.8170847781928535;-0.00468460180016751;-0.004487751055441019;10.01376944045388;0.8337544721944208;0.015550911860905887;0.015575719567256913;0.8166501001326237;0.011051432631075369;1.0433264253496541;0.8159365668313207
31.073046;1.044127295280454;0.8535376490060006;0.8176310239414126;-0.004615496122429275;-0.004421529487750515;10.013752891057745;0.8337582609345834;0.015550858498553016;0.015575919482558808;0.8171968560009809;0.011145522517833321;1.0433469185037962;0.8164838505940065
31.083046;1.04416480392397;0.8540651140184587;0.8181233215996814;-0.004546037213979863;-0.0043549687211276835;10.01372926713728;0.8337621679471588;0.015550803574520777;0.015576100834869721;0.8176901148103575;0.011236591251513465;1.0433672433844199;0.8169768044280599
31.093046;1.0442015287449167;0.8545430733165493;0.8185672152361501;-0.004475613745805257;-0.004287487346660477;10.013699022419175;0.8337661791069924;0.015550747762729786;0.015576262384231888;0.8181368577296877;0.011325639203058253;1.043388430232022;0.8174224114993374
31.103046;1.0442384408293153;0.8549772882820257;0.8189674568256331;-0.004407348390004966;-0.004222072478163889;10.01366264941349;0.8337702849479064;0.015550691795596186;0.015576403016053963;0.8185410555506945;0.011412666669215116;1.0434105008919976;0.8178246440255789
31.113046;1.0442747009777107;0.8553704602303114;0.8193272849700654;-0.004338059682297045;-0.004155679866832918;10.01362058815278;0.8337744848184112;0.015550636376472308;0.015576521743437212;0.8189066738996208;0.011496674032208134;1.0434334758767783;0.8181874639683856
31.123046;1.0443102759200278;0.8557251041668014;0.8196491498274356;-0.004269847048104474;-0.004090320487659029;10.013573219044977;0.8337787892394878;0.015550582170777141;0.015576617780386383;0.8192356732987938;0.011579661790759655;1.0434573737789508;0.8185128819365957
31.133046;1.0443460383264156;0.8560475878477344;0.8199385148081647;-0.004201911879035626;-0.004025225813004382;10.013520915776098;0.8337832218242828;0.015550529930167747;0.015576690683705315;0.8195340081120425;0.01165963048491604;1.0434822020839933;0.8188068566632966
31.143046;1.0443811614114367;0.856339748425091;0.8201978655204517;-0.004134639006068858;-0.003960767621111861;10.013464066380967;0.8337878138359829;0.015550480559728578;0.015576740376203994;0.8198016261972658;0.011738580662745057;1.0435079528773026;0.8190694017939616
31.153046;1.0444156297316778;0.8566037445076369;0.8204293690617388;-0.004066659060963076;-0.0038956341796078727;10.013403087872423;0.8337925940520701;0.015550434977465515;0.015576767008488432;0.8200434718155004;0.011814512817640257;1.0435346046994085;0.8193054665344779
31.163046;1.0444504218729302;0.8568440394444851;0.8206366094322977;-0.0040000378516140455;-0.0038318005428322126;10.013338440050486;0.8337975814895308;0.015550393995937961;0.015576770797749852;0.8202614959818796;0.01188942732292209;1.043561126432034;0.8195170538885068
31.173046;1.0444835322948913;0.8570589714555839;0.8208196389839529;-0.003934616089391696;-0.003769121409337239;10.013270608405845;0.8338027792136381;0.015550358431856946;0.015576751886455686;0.8204576675124327;0.011962324521689693;1.0435894813677806;0.8197061300501849
31.183046;1.0445170468268363;0.8572548550930814;0.8209829432125954;-0.0038693039284947227;-0.00370654520032713;10.013200061210721;0.833808171844229;0.015550329158211565;0.015576710288584006;0.8206329706313962;0.01203320488275997;1.0436176285973482;0.8198736876596835
31.193046;1.044549986794308;0.8574309830423074;0.8211266972880872;-0.003805176855177777;-0.0036451056617245775;10.0131271765083;0.8338137298207655;0.015550306899639718;0.01557664596700865;0.8207903922098349;0.012103069065125599;1.0436465233323475;0.8200227391868925
31.203046;1.044582283331034;0.8575906409886966;0.8212541857058324;-0.0037415687975378828;-0.0035841650733339932;10.013052161039944;0.8338194129143726;0.015550292082595727;0.015576558906494743;0.8209319118045569;0.012169917894061893;1.0436761197560926;0.8201552485501674
31.213046;1.0446141576830366;0.8577342262753602;0.8213656998268416;-0.003679157708677706;-0.0035243720920424934;10.012975002989332;0.8338251729349236;0.01555028493093536;0.0155764491383064;0.8210574981672351;0.012236752246139864;1.0437063774971758;0.8202712500816187
31.223046;1.0446455548146658;0.8578638639868318;0.8214634144338576;-0.003617386735078766;-0.0034651936263145416;10.012895480622248;0.8338309631628393;0.015550285633817204;0.015576316803230166;0.8211701117127486;0.012300572914097859;1.0437372712066322;0.8203736930576748
