time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
31.233046;1.0446766152106381;0.8579797423998846;0.821547506767049;-0.003556594829597899;-0.0034069539710575567;10.012813237444515;0.8338367504747257;0.015550294428638357;0.01557616228830544;0.821269708958318;0.012364380611252862;1.0437687952279058;0.8204626251871346
31.243046;1.0447072852287829;0.8580852322798355;0.8216213559148391;-0.00349726976888434;-0.003350120586617827;10.01272786085604;0.8338425207267489;0.015550311571918298;0.01557598639262166;0.8213582454494127;0.012425176099045867;1.043799959367634;0.8205400143942223
31.253046;1.0447376876592038;0.8581792392119824;0.8216839153735374;-0.003438705216131054;-0.003294016584936933;10.012638909551532;0.83384827670686;0.015550337277105591;0.015575790351695418;0.8214366807386031;0.012485960304120556;1.0438317822232133;0.8206069325379421
31.263046;1.0447678367955695;0.8582640497356627;0.8217374434278314;-0.00338068158887849;-0.0032384316188704076;10.012545975853005;0.8338540327091205;0.015550371674633606;0.015575575564008399;0.8215049838582467;0.01254373437658259;1.0438642836278278;0.82066337458212
31.273046;1.0447977355001419;0.8583396469781231;0.8217819771724203;-0.003323199296617733;-0.0031833660511682797;10.012448797488455;0.8338598068549217;0.015550414768700435;0.015575343197132113;0.8215651342246768;0.012601499645707438;1.0438974785125723;0.8207114341608202
31.283046;1.0448273747172905;0.8584085522290953;0.8218199724752796;-0.003268348282435215;-0.0031308215574706627;10.01234725324617;0.8338656150502584;0.015550466445687694;0.01557509401476777;0.8216181185915554;0.012657257463666216;1.0439313760918367;0.8207521301983166
31.293046;1.044856735709288;0.8584692771428599;0.8218500394692704;-0.003212774327023725;-0.003077585500997839;10.012241226724411;0.8338714731741704;0.01555052652902741;0.015574828497160256;0.8216639248045338;0.012712009097883824;1.0439659804868888;0.8207855248322258
31.303046;1.0448848020161472;0.8585236450886954;0.8218747379205665;-0.0031596411539763503;-0.003026690883362838;10.0121305549961;0.8338774035764579;0.015550594779884897;0.015574547128050745;0.8217025364238979;0.012764755745879366;1.0440002899838159;0.8208116423873778
31.313046;1.04491364009719;0.8585732678730036;0.8218939900677152;-0.003107138540285447;-0.0029763978069883624;10.012015138793764;0.8338834348442979;0.015550670834300322;0.015574250663564486;0.8217359327756076;0.01281749854101606;1.0440362980666493;0.8208325466069825
31.323046;1.0449421422029894;0.8586183011743301;0.8219088094945621;-0.0030547381136120204;-0.002926203417310047;10.011895062208303;0.8338895943740009;0.015550754121800474;0.015573940195960013;0.8217640891917533;0.01286823853236359;1.0440719950697737;0.8208482370304924
31.333046;1.0449702947688218;0.8586578164950422;0.8219183039900483;-0.003004859847038905;-0.0028784254384451695;10.011770579142173;0.8338959033418629;0.015550843888346448;0.015573617043158666;0.8217879757747635;0.012916976724419028;1.0441083642334625;0.8208597444689014
31.343046;1.044997276818399;0.858693353324873;0.8219245794763084;-0.002954412841679413;-0.00283010571854277;10.011641966846193;0.8339023758961417;0.015550939372615421;0.015573282601191606;0.8218075612031862;0.012965714126084;1.0441453747937928;0.8208671293867824
31.353046;1.0450247700966933;0.8587251330976957;0.8219265126467904;-0.0029061215560006446;-0.002783848933844912;10.011509388598228;0.833909015600937;0.01555103996476127;0.015572938248885851;0.8218228189946719;0.013013451745158094;1.044182978063838;0.8208703954291016
31.363046;1.045051039512241;0.8587540469739771;0.8219263162481457;-0.0028571515589648016;-0.002736945009847055;10.011372873930597;0.8339158107142199;0.015551145206288319;0.01557258534189514;0.8218347290209767;0.013059190576182468;1.0442211044958165;0.8208705311328534
31.373046;1.0450777647526313;0.8587804098327771;0.8219229721064756;-0.0028113821420071377;-0.002693104758008085;10.01123237852555;0.8339227371909607;0.015551254669223372;0.015572225195853362;0.8218432745174313;0.013103931606577602;1.044258663792868;0.8208675515163296
31.383046;1.0451032119954307;0.8588027889643884;0.8219164815379902;-0.002766199142851751;-0.002649828907017404;10.011087842632923;0.8339297670022973;0.015551367875375843;0.015571859057358993;0.821848438257217;0.013148675773172278;1.0442975543068729;0.8208614835887648
31.393046;1.0451281570970212;0.8588238885819803;0.8219088410119781;-0.002720788504754269;-0.0026063356759759996;10.010939188526306;0.8339368712601535;0.015551484330200389;0.015571488204043362;0.8218522020010433;0.013191423873828054;1.044335673166041;0.8208543211795303
31.403046;1.0451527601494521;0.8588428925842235;0.8218991679373641;-0.0026759348889558252;-0.0025633760633717076;10.010786261713564;0.833944017728393;0.015551603557079302;0.015571114090723355;0.8218525518768471;0.013233176537552975;1.0443739145591606;0.8208441105505815
31.413046;1.04517670405898;0.8588583609086006;0.8218863605506349;-0.0026342013708493366;-0.002523405438910626;10.010628811980007;0.8339511710480665;0.015551725056329657;0.0155707383220821;0.8218514858703827;0.01327393421652638;1.04441216430128;0.8208328794436568
31.423046;1.045200236085995;0.8588738505803669;0.8218736523685034;-0.0025916497918625787;-0.0024826514496411206;10.010466541343455;0.8339583000873915;0.015551848256011169;0.015570362451448033;0.8218480126521613;0.013314697137277917;1.044450300909459;0.8208196726957854
31.433046;1.045223221940525;0.8588870534088715;0.8218589448995106;-0.002550472953607059;-0.0024432143768526263;10.01029914290503;0.8339653854371052;0.015551972554891233;0.015569987801441136;0.8218421407213876;0.013353465338655144;1.0444881981577196;0.8208044860562503
31.443046;1.0452455251575143;0.8588989146842202;0.8218432420736556;-0.0025102234965257804;-0.002404665969453276;10.01012631366206;0.8339724169000318;0.01555209746599176;0.015569615455560336;0.8218358733090471;0.013391238850916344;1.0445247293135407;0.8207893560834235
31.453046;1.0452661960776939;0.8589087897606359;0.8218266556206628;-0.0024711584153337567;-0.002367254355342789;10.009947736569693;0.8339793857101276;0.015552222717540778;0.015569246366501715;0.8218272129652826;0.013429017825367609;1.0445617757541503;0.8207723089628778
31.463046;1.0452871622740807;0.8589182949936868;0.8218091885634624;-0.002433438403099246;-0.002331128855595121;10.009763039500031;0.8339862832664063;0.015552348187599898;0.015568881439943985;0.8218171646060457;0.0134648024841477;1.0445972340684488;0.8207543144460169
31.473046;1.0453063540938976;0.8589256636248281;0.8217907331105186;-0.0023957479118442903;-0.0022950340411070705;10.009571832230314;0.833993104715897;0.015552473738302751;0.015568521584397903;0.8218057346719209;0.013500592999184045;1.0446320193340681;0.8207354067945244
31.483046;1.0453256837119695;0.8589325112624429;0.8217712724303308;-0.0023582474598728043;-0.0022591192164126603;10.00937382857591;0.8339998488982155;0.01555259913196895;0.015568167729768082;0.8217929297011987;0.013535389433026297;1.0446660646072552;0.8207155700241696
31.493046;1.0453431026312963;0.8589373002684426;0.8217508847126987;-0.0023219315756776117;-0.0022243411470074794;10.009168921609552;0.834006516315414;0.015552724115508988;0.01556782079428493;0.8217797563151547;0.01356919176611388;1.0446993189225995;0.8206957972886736
31.503046;1.0453595769090922;0.858940839739925;0.8217295437766168;-0.002286880504342841;-0.0021907744699805162;10.008957181634656;0.8340131117396308;0.015552848480480079;0.015567481662045395;0.8217652231349537;0.013601999960978476;1.0447317467622987;0.820675076840191
31.513046;1.0453759958845112;0.8589449019518198;0.8217082343639195;-0.00225272689052811;-0.0021580654941911357;10.008738852386553;0.8340196460644428;0.015552971935348693;0.015567151202031362;0.8217493410536424;0.013634814026740487;1.0447633229893643;0.8206534222128479
31.523046;1.0453905538769142;0.8589481092973326;0.8216870659999189;-0.0022188302487183053;-0.002125604576379599;10.008514350297876;0.8340261296107746;0.01555309401487516;0.015566830303922072;0.821732122135762;0.013666634088941617;1.044794026268341;0.8206308325456287
31.533046;1.045404059500581;0.8589487912010513;0.821663827495255;-0.0021871261097255175;-0.0020952435897211583;10.00828422508575;0.8340325648111598;0.01555321423886512;0.015566519856752262;0.8217145785077187;0.013697460390248854;1.0448228420909207;0.8206083370235872
31.543046;1.0454157258151704;0.8589484647672372;0.8216406291489934;-0.0021545241117364587;-0.0020640245679875366;10.008049073809104;0.8340389467438627;0.015553332341801555;0.01556622067798119;0.8216967177578761;0.013727293207281836;1.044851766641147;0.8205859678366607
31.553046;1.0454273910860556;0.8589485761280039;0.8216174550034;-0.002122819473770676;-0.0020336631235529155;10.007809420084365;0.834045271417359;0.015553448299608127;0.015565933516488467;0.8216775377163001;0.013756132850704025;1.0448787992690176;0.8205627555621953
31.563046;1.0454383007283732;0.8589473912426441;0.8215932930370264;-0.0020915620879946107;-0.0020037298053857794;10.007565585142938;0.8340515482739684;0.015553562189563738;0.015565659077422625;0.821657028858028;0.013784979791138574;1.0449049356036986;0.8205387487666157
31.573046;1.0454483293059684;0.8589458697008847;0.8215692366195216;-0.002062277044730009;-0.001975685454507638;10.007317608258846;0.8340578045429803;0.015553674093935788;0.015565397978801297;0.821637182061961;0.013812834704519302;1.0449301763368524;0.8205159698310421
31.583046;1.0454566480513476;0.8589431275762992;0.8215451825679213;-0.0020329118912203806;-0.0019475661740779332;10.007065283244756;0.8340640751032642;0.015553784088231794;0.015565150731487747;0.8216149921098095;0.013840698312843158;1.044955540612958;0.8204914857473745
31.593046;1.0454653086969703;0.858939724032794;0.8215201331031554;-0.002004891480288205;-0.0019207327079765702;10.006808281652415;0.8340703879427335;0.015553892281054988;0.015564917765879658;0.8215934569514886;0.013867571184553711;1.0449790645868695;0.8204683364984893
31.603046;1.045472357913943;0.8589338878874393;0.8214939855018488;-0.0019769010850030724;-0.0018939296776435053;10.006546266113434;0.83407675563123;0.01555399885560789;0.015564699396503864;0.8215705795234824;0.013893453649392873;1.0450007869854305;0.8204445829546271
31.613046;1.045478813160503;0.8589287232341937;0.8214689551169229;-0.0019488004375122566;-0.0018670208838667479;10.006278971173337;0.8340831775181047;0.01555410400357903;0.015564495747321511;0.8215473701366014;0.013918345751296208;1.0450227382502073;0.8204212868415034
31.623046;1.0454857816347423;0.8589230201227688;0.8214430489092995;-0.0019223819902018339;-0.0018417209047607841;10.006006247540045;0.8340896486183391;0.015554207807652062;0.015564306800792719;0.8215228445361569;0.013943247169307522;1.0450439394809443;0.8203975274058349
31.633046;1.04549109745765;0.858915799073554;0.8214170612235798;-0.00189554607595268;-0.0018160228692304294;10.005728065139209;0.834096163610708;0.015554310230749619;0.015564132488268212;0.8214990217141365;0.013968157188384154;1.0450644040667878;0.8203753658387866
31.643046;1.0454958633492026;0.8589070137145843;0.8213901006856392;-0.0018699750961481765;-0.0017915359325785913;10.005444519552277;0.8341027147663639;0.015554411203040658;0.015563972592244266;0.8214739222613087;0.013991074765720894;1.0450831421713973;0.8203528312148514
31.653046;1.0455000839905573;0.8588989626135713;0.8213643749388929;-0.0018454489438635311;-0.001768049290984669;10.005155842169446;0.8341092910214436;0.015554510722409768;0.015563826603660177;0.8214485618966187;0.014013998661549964;1.0451011687044773;0.8203310248840341
31.663046;1.0455037504242204;0.8588892112248994;0.8213375593897757;-0.001821032695666229;-0.0017446676244066836;10.004862382420468;0.8341158767631074;0.015554608927440752;0.015563693740079244;0.8214229445915563;0.01403692762063588;1.045119503858429;0.8203100160914794
31.673046;1.0455068462892756;0.8588790061092672;0.8213108578854391;-0.0017977713345792396;-0.0017223916336897777;10.004564590385408;0.8341224499527917;0.015554706091898528;0.015563573060877613;0.8213970630490361;0.014058860505315825;1.0451361683991107;0.8202898529873124
31.683046;1.0455092659352334;0.8588681372537073;0.8212841541458902;-0.0017753272182603962;-0.0017008981389873901;10.00426301194834;0.8341289848926327;0.015554802506182932;0.015563463645414067;0.8213699050637417;0.014080796326671238;1.0451521860541213;0.8202696120460767
31.693046;1.0455111984037024;0.8588555909491611;0.8212563362948908;-0.0017521755422430247;-0.0016787266531773594;10.003958265571908;0.8341354569395144;0.01555489828489059;0.015563364752838309;0.8213434604627977;0.014101734255457896;1.0451675891018948;0.8202513259477957
31.703046;1.0455125549616218;0.8588436909332089;0.821229711374675;-0.0017300686852582121;-0.0016575554513259295;10.003650998949086;0.8341418454870331;0.015554993237548475;0.01556327587568713;0.8213167248431934;0.014121673609179777;1.0451834181471804;0.8202340299815083
31.713046;1.04551234889351;0.8588303341898037;0.8212030548023224;-0.00170788211887277;-0.0016363092314283531;10.003341839088003;0.8341481366189023;0.015555086968112595;0.015563196794738497;0.8212886995435098;0.014141613807837025;1.0451977165915316;0.820216760192935
31.723046;1.0455125808214134;0.8588160850724444;0.8211753443045833;-0.0016870399927929839;-0.001616348643499951;10.003031359601847;0.8341543242577041;0.015555179131781545;0.015563127623285978;0.8212613905808995;0.0141605543222449;1.0452105243909524;0.820201503632837
31.733046;1.045512263469803;0.8588023026855377;0.8211486565367644;-0.0016660876256952147;-0.0015962822469265667;10.002720102387645;0.83416040969995;0.015555269557555816;0.015563068771687867;0.8212328083519459;0.0141794945887227;1.0452238733315697;0.8201862682852766
31.743046;1.045510405959204;0.858785958488658;0.8211208492584896;-0.0016463207250384422;-0.001577352324963745;10.002408627213653;0.8341664030763888;0.015555358165689944;0.015563020907379554;0.8212049664004845;0.014198433915996815;1.0452367846710489;0.82017302837666
31.753046;1.0455090044520408;0.8587708916668968;0.8210939955873451;-0.001626523068078721;-0.0015583911903234613;10.002097495943872;0.8341723256594695;0.015555444845475485;0.015562984870318576;0.8211758784439056;0.014216371429319166;1.045249272511926;0.8201597265703354
31.763046;1.0455060760844914;0.8587532815751969;0.8210659610321159;-0.0016079109410282522;-0.0015405665567624432;10.0017872325093;0.8341782056438438;0.015555529384586255;0.01556296153763959;0.8211475565673256;0.014234306067238675;1.045260351709543;0.8201483303370487
31.773046;1.0455026210494893;0.8587350095148475;0.8210377243884431;-0.0015892986902069106;-0.0015227415394989392;10.001478351830324;0.8341840677870721;0.015555611444607006;0.01556295179005591;0.8211180107305528;0.014251236638824919;1.0452720406859675;0.8201367690322611
31.783046;1.0454996355491057;0.8587180697750926;0.8210103822341803;-0.0015706556589338027;-0.0015048853536703485;10.001171350273989;0.8341899293370989;0.015555690568559873;0.015562956514379282;0.8210892477769667;0.014268161880489105;1.0452833556911676;0.8201270036414207
31.793046;1.045495134192587;0.8586986504887459;0.8209818382073067;-0.0015531982588801103;-0.001488165722350476;10.000866651908698;0.834195803760828;0.015555766227690278;0.015562976484863043;0.8210592736379251;0.014284080465654117;1.0452933068878665;0.8201169607945538
31.803046;1.0454901258521105;0.8586786376131805;0.8209531179988221;-0.001535740769135191;-0.001471445755208248;10.000564678967732;0.8342016997249807;0.015555837868140137;0.01556301221562339;0.821030098593722;0.014299991075282905;1.045302902198069;0.8201086060400765
31.813046;1.0454846237463173;0.8586592115695417;0.8209253560515268;-0.001518173173432289;-0.0014546201081951412;10.000265967824996;0.8342076145081486;0.015555904976195632;0.015563063909062877;0.8210007375299887;0.014314892620748008;1.0453131525463573;0.820100880674549
31.823046;1.0454786332286128;0.8586381925642775;0.8208964733987881;-0.0015018706052302262;-0.0014390056061083626;9.99997114924148;0.8342135336796553;0.015555967272251975;0.015563131481407068;0.820971205179439;0.01433078449442508;1.045322073758546;0.82009379118325
31.833046;1.0454730541356356;0.8586185240488411;0.82086860747256;-0.0014863543873649548;-0.0014241426483317127;9.99968084201146;0.8342194398199594;0.015556024876144096;0.01556321460119646;0.8209415137756289;0.01434466661413194;1.0453306867978667;0.8200872700570541
31.843046;1.0454660825360267;0.858596412499541;0.8208395880847954;-0.0014700516240196305;-0.001408527524740825;9.99939557595884;0.83422531741337;0.015556078162334645;0.015563312701811499;0.8209106745928617;0.014359539214115227;1.0453390174044923;0.8200803671586058
31.853046;1.0454586154371373;0.8585738532023716;0.8208106681268831;-0.0014549038809505855;-0.0013940182269536355;9.99911577324231;0.8342311483544617;0.015556127461494563;0.01556342504489425;0.8208806980472523;0.014373402629217892;1.0453480923102443;0.8200750528476338
31.863046;1.0454496567411995;0.858551075851926;0.8207828915228519;-0.0014395668528671519;-0.0013793287921995093;9.998841782063664;0.8342369132200902;0.015556172994838696;0.015563550887831568;0.8208505915401415;0.014387257207709914;1.045355934327136;0.8200703498319682
31.873046;1.0454412073993196;0.8585275309537508;0.8207541928888373;-0.0014255740944048485;-0.0013659250977952168;9.99857391575322;0.8342426018968179;0.015556215012879555;0.015563689596295118;0.8208203607464986;0.014400103266893189;1.0453635616033672;0.8200662388928095
31.883046;1.0454322912901035;0.8585033702904995;0.8207255066207313;-0.0014104261714392647;-0.0013514150661030158;9.998312450466253;0.8342482158030822;0.015556253830527288;0.01556384061153407;0.8207900127792613;0.014412941207134634;1.0453709885396185;0.8200627303729571
31.893046;1.0454229282592462;0.858480018942176;0.8206981826211237;-0.0013963232913268158;-0.0013379055908856626;9.998057612599615;0.8342537608666628;0.01555628972979234;0.015564003383663252;0.82076055647556;0.01442577177090475;1.0453782243452425;0.8200608134242708
31.903046;1.0454131338907826;0.8584552276008638;0.8206700332028195;-0.0013834854659994782;-0.0013256073600894018;9.997809617033237;0.834259244764636;0.015556322889370207;0.015564177337819491;0.820730000451452;0.014437596042089265;1.0453842703916532;0.8200584568592043
31.913046;1.0454029225071901;0.8584311511086421;0.8206430748371942;-0.0013693824782161613;-0.001312097506556494;9.997568743259594;0.8342646755308923;0.015556353380228935;0.015564361856839461;0.8206993515614239;0.014449415173987502;1.045391121883029;0.820056660776924
31.923046;1.0453913169255042;0.8584049445660884;0.8206153165615431;-0.0013564654298678525;-0.001299724409402989;9.997335339212608;0.8342700584627745;0.015556381224532049;0.015564556250648754;0.8206686166949907;0.014461230233894848;1.0453977771357756;0.8200553986957503
31.933046;1.0453803309314031;0.8583794565999204;0.8205878783924674;-0.0013447825501567512;-0.001288531784500009;9.997109711349545;0.8342753983771173;0.015556406482092871;0.01556475971529745;0.8206378045349678;0.014472042252597869;1.0454042460605026;0.820054610050514
31.943046;1.0453689907732666;0.8583548623213643;0.8205616737043601;-0.0013318344931662195;-0.001276127596151026;9.99689200435311;0.834280704404957;0.015556429288900822;0.015564971323356436;0.8206069227775026;0.014483852341196856;1.0454105485024656;0.8200542721374222
31.953046;1.0453563183835906;0.8583283044299149;0.8205347159035787;-0.0013200724098490922;-0.0012648602230281559;9.996682155920832;0.834285991191993;0.015556449861153149;0.015565190047497346;0.8205769755364912;0.01449366174613687;1.0454157068328098;0.8200552655339897
31.963046;1.045344321240752;0.8583024995391213;0.8205080156790039;-0.0013083893432684604;-0.001253667255814079;9.996479937541537;0.8342912760043035;0.015556468485155772;0.015565414836192363;0.8205459643968543;0.014504471761982527;1.0454217391380383;0.8200555751775094
31.973046;1.0453310262193676;0.8582758381059662;0.8204815816113363;-0.0012966271957896914;-0.0012423997023612663;9.996285041341764;0.8342965719149634;0.015556485476433811;0.015565644788009163;0.8205148892914477;0.014514283573434046;1.0454266499550213;0.8200561016625492
31.983046;1.045318441270265;0.858251121135557;0.8204565264157586;-0.0012848340862109842;-0.0012311012565194468;9.996097158855275;0.8343018818079915;0.015556501114659595;0.015565879307349597;0.8204847487167203;0.014525098179543342;1.0454324234153867;0.8200578264110786
31.993046;1.0453045911907295;0.8582245172152656;0.820430746305945;-0.0012742270638543116;-0.0012209396750429446;9.99591605906798;0.8343071984653512;0.015556515597483118;0.015566118038977164;0.8204535427279769;0.014533916404975564;1.0454370342985775;0.820058655561477
32.003046;1.0452914854978128;0.8581987079988852;0.8204052388251966;-0.0012636990637827157;-0.0012108525223900686;9.995741664657418;0.8343125060265237;0.015556529062446029;0.015566360612612327;0.8204222771493133;0.014543738943837007;1.0454424703628755;0.8200596116879102
32.013046;1.0452771587440288;0.8581732189188802;0.8203810996722287;-0.0012529821243055413;-0.0012005855142760142;9.995574068201348;0.8343177755458643;0.015556541612528162;0.015566606444473111;0.8203919658339046;0.01455256652645243;1.0454467423969036;0.8200616334551126
32.023046;1.0452626411358266;0.8581466624400264;0.8203562043323313;-0.0012435303457827638;-0.0011915298672140623;9.995413490303262;0.8343229612245879;0.015556553346166;0.015566854758881839;0.8203606301587338;0.014561400088931;1.045451876482026;0.8200627141803499
32.033046;1.0452489731038546;0.858120773748938;0.8203314284660863;-0.0012330024625124996;-0.0011814425263467969;9.995260230653114;0.8343280071038721;0.0155565644839499;0.015567104771532812;0.8203292945392776;0.01457024067580022;1.0454558996858274;0.820063829053648
32.043046;1.045234218721683;0.8580941186407646;0.8203069628658662;-0.001223550823179446;-0.0011723867463044621;9.995114621532903;0.8343328582935909;0.015556575438086327;0.015567355850955051;0.8202989797099034;0.014579089204746109;1.0454598333709488;0.82006595156648
32.053046;1.0452194322153407;0.8580685465454583;0.8202837844326692;-0.0012139893092816146;-0.001163225592229693;9.994976997244915;0.834337469707921;0.015556586649656931;0.015567607522876661;0.8202676980112725;0.014586946303101606;1.045464697234736;0.8200670403245861
32.063046;1.0452046689099335;0.8580417457295667;0.8202596534566869;-0.001204537863437654;-0.0011541696500813776;9.994847695698132;0.8343418133944271;0.015556598326673556;0.01556785937312692;0.8202374523537792;0.014594812241029766;1.0454685097763088;0.8200691023999204
32.073046;1.0451909765901217;0.8580158041889666;0.8202357568658653;-0.00119632056961807;-0.0011462941740282835;9.99472706746621;0.8343458785787624;0.015556610358419223;0.015568111005552531;0.8202062374595339;0.014602687027634998;1.0454722811897614;0.8200701427420063
32.083046;1.0451764120627145;0.8579888764589884;0.8202118687712742;-0.0011868693408115228;-0.0011372379819811834;9.994615453303851;0.834349662121259;0.01555662250661326;0.01556836208084587;0.8201760405908294;0.014610570617925561;1.0454760132058376;0.8200721680850546
32.093046;1.0451620102694743;0.8579631605872342;0.820189299719799;-0.0011784634184680862;-0.0011291824485588381;9.994513137258393;0.8343531642029705;0.015556634632186822;0.01556861236305195;0.8201458424129969;0.01461846300291774;1.0454807053745139;0.8200741778866636
32.103046;1.045147903443165;0.8579363220587003;0.8201657359617088;-0.0011693508083094762;-0.0011204498119536876;9.994420335974866;0.8343563930958382;0.015556646730581918;0.015568861718897691;0.8201146201613179;0.014625364096893757;1.0454843572468697;0.8200751454971416
32.113046;1.0451339475197272;0.8579093761656112;0.8201422956280479;-0.0011610551171388657;-0.0011124991973440349;9.99433721340449;0.8343593630831977;0.015556658868561373;0.01556911005651849;0.8200843493452762;0.014632273636825418;1.0454879716886667;0.8200770740298163
32.123046;1.0451202884414181;0.8578837005216556;0.8201202186331875;-0.0011538047407882444;-0.0011055491888570276;9.994263849582762;0.8343620826202404;0.015556671158478884;0.015569357297367957;0.8200540024394464;0.014639191265913285;1.045491556866323;0.820078944226
32.133046;1.0451079700931625;0.8578576232767937;0.8200971159005966;-0.0011455881334716438;-0.0010976725664661976;9.994200189092563;0.8343645462819702;0.015556683796710014;0.01556960344313591;0.8200225496774786;0.014646116604713086;1.0454951157873449;0.8200797292055501
32.143046;1.0450950418823777;0.8578309272228407;0.8200743358509115;-0.0011384479299910925;-0.001090827356707022;9.994146047518969;0.8343667365793307;0.015556697129917333;0.015569848644761925;0.8199919618326109;0.01465304913541933;1.0454986365362176;0.8200813941965747
32.153046;1.0450825260921623;0.8578055122675726;0.8200529110075132;-0.0011311978883115526;-0.0010838766110894656;9.99410117512818;0.834368631158072;0.015556711608809339;0.01557009322198229;0.8199612110989314;0.014658988089511564;1.0455020961276567;0.8200828834147645
32.163046;1.0450704312905814;0.8577791004024685;0.8200306692531807;-0.001124057896322971;-0.0010770308762815624;9.99406531195645;0.8343702104787245;0.015556727565034132;0.015570337622300192;0.8199302715844441;0.014664932518698935;1.0455054659585046;0.8200841764524994
32.173046;1.0450587497754398;0.8577528686066925;0.8200087642802257;-0.0011169180041674617;-0.0010701848615079618;9.994038225232105;0.8343714610638342;0.015556745013132521;0.01557058229030159;0.8198991218805718;0.014670881458517313;1.0455087112097425;0.8200852371374364
32.183046;1.0450474632551592;0.8577279790412632;0.8199883506787004;-0.0011096682690375716;-0.0010632332835849036;9.994019765372311;0.8343723718292159;0.015556763711215926;0.015570827555765474;0.8198677478841563;0.01467683404871269;1.0455117930771793;0.8200860311818834
32.193046;1.0450365493394018;0.8577022247196746;0.8199673688915743;-0.0011036837131216891;-0.001057492784080707;9.994009874881241;0.8343729335013085;0.015556783396031811;0.015571073669613043;0.819835144689336;0.01468278953265307;1.0455146779034492;0.8200855251356867
32.203046;1.0450259907378692;0.8576765264512203;0.8199467603634799;-0.0010965440875632256;-0.0010506458465839863;9.994008504776563;0.834373146786178;0.015556803887057444;0.015571320916602627;0.8198033166415826;0.01468874713210949;1.0455173417362489;0.8200856888238675
32.213046;1.0450147872343203;0.8576514233806969;0.8199278813144667;-0.0010903709921614888;-0.0010447249958378674;9.994015569187468;0.8343730248279877;0.015556824987850238;0.01557156965100346;0.8197712737968373;0.014693705971062338;1.0455197648791317;0.8200854848459208
32.223046;1.0450049327908328;0.8576261026428539;0.8199084418014405;-0.0010843866593263278;-0.001038983488802757;9.994031005377805;0.834372583244128;0.015556846424223501;0.015571820204761774;0.8197400288944953;0.014699665181134886;1.0455209270769361;0.8200859423128948
32.233046;1.0449954321696484;0.857602026409921;0.8198906723361052;-0.0010782924405282014;-0.0010331363667390678;9.994054807140644;0.8343718317391313;0.015556867869686741;0.015572072764148284;0.8197075986290262;0.014704624027580052;1.045522807675865;0.8200850293610366
32.243046;1.0449862826588237;0.8575768564608779;0.8198723791815398;-0.001072308173063688;-0.0010273941487363891;9.994086954340691;0.8343707764004458;0.015556888919577;0.0155723273368502;0.8196750048926583;0.014709581921807059;1.0455243852037999;0.8200837742478454
32.253046;1.044977574136089;0.8575529680700451;0.8198558024392284;-0.0010653974399936227;-0.001020764342516821;9.99412733204801;0.8343694235261873;0.015556909131565575;0.015572583751320458;0.8196422736102134;0.014714538407283722;1.0455256331356515;0.8200821904082111
32.263046;1.0449691021500143;0.8575280042287209;0.819838868176266;-0.0010605683443255139;-0.0010161275424047096;9.994175732142192;0.8343677746801008;0.015556928151708048;0.015572841673955553;0.8196094356407182;0.014719493136594453;1.045526517462293;0.8200802880531727
32.273046;1.0449609338839008;0.8575041419173622;0.8198236135016831;-0.00105447414903061;-0.0010102790186467603;9.994231908944492;0.8343658198467958;0.015556945669675614;0.015573100753061566;0.8195765315991062;0.014723445839813967;1.0455260051548776;0.8200780525866727
32.283046;1.044952041350709;0.857478485541809;0.8198080573238579;-0.001049566290751739;-0.0010055671040873901;9.994295607556051;0.8343635396653707;0.015556961231516385;0.015573360663366228;0.8195436153044511;0.014728396368234442;1.0455260777331936;0.8200755166641075
32.293046;1.044944382699549;0.8574548864640998;0.8197943034818745;-0.0010446271681157269;-0.001000823991642941;9.994366560490256;0.8343609153682147;0.015556974182922855;0.01557362091359318;0.8195117508810934;0.014732344717829245;1.045525734143917;0.8200736352101317
32.303046;1.0449369273118354;0.8574302460740351;0.8197801129079569;-0.001039797882458339;-0.0009961857761426212;9.994444515059202;0.8343579426624859;0.015556983801139424;0.015573880813005475;0.8194790055281618;0.014737290916794479;1.045524980593297;0.8200704316658034
32.313046;1.0449296336648664;0.8574069154168109;0.8197676520269248;-0.00103485858998519;-0.000991441968799829;9.994529269592386;0.8343546429872535;0.015556989514820223;0.015574139678774548;0.8194464416746893;0.014741234964350682;1.0455228178181473;0.8200668563729333
32.323046;1.0449214550023622;0.8573818159795019;0.8197546489638128;-0.0010299504283701802;-0.0009867286734064492;9.99462062623993;0.8343510624036575;0.015556991185109824;0.01557439692145952;0.8194151115707253;0.014745176948492384;1.045521232960904;0.8200639175347256
32.333046;1.0449143212171204;0.8573589323695983;0.8197432464584753;-0.0010250109206564135;-0.0009819841947161046;9.994718327248295;0.8343472633884329;0.015556989259104504;0.015574651974648048;0.8193830575326537;0.014749117133449055;1.045519198786025;0.8200596131242066
32.343046;1.0449072657277838;0.8573363934016145;0.8197322668198062;-0.001019254878135268;-0.0009764575480553004;9.994822100251834;0.8343433153579013;0.015556984587416372;0.015574904245067401;0.8193513149781031;0.014753055863469925;1.0455156809475454;0.8200549463261175
32.353046;1.0449000384400804;0.8573129969531517;0.8197206393447045;-0.001015580207980133;-0.0009729237783377507;9.994931715957245;0.8343392769505544;0.015556978203147116;0.015575153145708861;0.8193209145536269;0.014755993423612931;1.0455126465455813;0.820050902928735
32.363046;1.0448916874013747;0.85729008001477;0.8197103094006459;-0.0010105616980018558;-0.0009681039478767081;9.99504693953704;0.8343351793923933;0.015556971300031697;0.015575398223359448;0.8192898856006522;0.01475993003704684;1.0455080637876015;0.8200455166378506
32.373046;1.0448841562394902;0.8572671604626655;0.8196992289427324;-0.0010068867640832216;-0.0009645695221478629;9.995167470430758;0.834331031337013;0.015556965185884846;0.015575639210711686;0.8192592604381963;0.014763865988136126;1.0455038946994613;0.820039756097731
32.383046;1.0448764032136153;0.8572454878583505;0.8196893610964157;-0.0010019466194776967;-0.0009598234242770059;9.995292957647171;0.8343268371533705;0.01555696118538604;0.015575875914499255;0.8192300739962184;0.01476680172821539;1.0454990967958995;0.8200345847585822
32.393046;1.0448673950149348;0.8572221340217338;0.8196786664000255;-0.000998192763050377;-0.0009562139860295475;9.995423027252944;0.8343226048508247;0.015556960623466688;0.015576108148469785;0.8192003579710345;0.014769737842383543;1.0454926380459089;0.820028004550831
32.403046;1.0448590940085485;0.8572009131842474;0.8196692088726063;-0.000994407475457308;-0.0009525733923790208;9.995557284823906;0.8343183414039622;0.015556964797727021;0.015576335722436593;0.8191721363234685;0.014773674884767529;1.0454865083615137;0.820022019363787
32.413046;1.0448504701845152;0.8571798378319998;0.819659832818746;-0.000990622015580651;-0.0009489325184347013;9.99569533738153;0.8343140452841112;0.01555697484698556;0.015576558390722932;0.8191434280603486;0.01477661325960918;1.0454787157882062;0.8200145803941276
32.423046;1.0448405746486886;0.8571570051456668;0.8196493793703549;-0.0009860513665364968;-0.0009445405257795881;9.995836845127752;0.8343096990520361;0.015556991581941345;0.015576775838371913;0.8191162525727371;0.014779553245806362;1.0454712740750989;0.8200076924742803
32.433046;1.0448311589357366;0.8571361974887087;0.8196400054010747;-0.0009822655535262526;-0.0009408991643881122;9.995981537205521;0.8343052677566231;0.015557015423240561;0.015576987654479828;0.8190886274014446;0.014782494986641482;1.0454621942901055;0.8199993457718783
32.443046;1.0448202812731529;0.8571135497188754;0.8196294514904195;-0.0009785108370123198;-0.0009372884356776134;9.996129146975163;0.8343007098339515;0.015557046470499191;0.015577193247442382;0.8190625605186295;0.01478543841757719;1.0454534831450732;0.8199915391348247
32.453046;1.0448098854809729;0.8570931136976595;0.8196199965614415;-0.0009758797899998058;-0.0009347527534286253;9.996279331445384;0.8342959897989981;0.015557084610862967;0.015577391855927034;0.8190360490348424;0.014788383369822905;1.0454431437978393;0.8199822850974144
32.463046;1.0447989276758578;0.8570726991076133;0.819610297567103;-0.0009720933509217457;-0.0009311107595633592;9.996431622596354;0.8342910749177036;0.015557129670856505;0.015577582675978441;0.8190110864773372;0.014791329772304795;1.0454331807275559;0.8199736040170009
32.473046;1.0447863728425573;0.8570504522391995;0.8195993368715926;-0.0009683379920749903;-0.0009274994564160642;9.996585392028845;0.8342859227073623;0.015557181578958724;0.015577764965679924;0.8189856699197385;0.014793277667186137;1.0454216062883954;0.8199635006077675
32.483046;1.0447741891000926;0.8570304451350061;0.8195894209786037;-0.0009657062703425227;-0.0009249632638829213;9.996739856996749;0.8342804828114534;0.015557240421108792;0.01557793806277755;0.8189617986927439;0.014796227096611644;1.0454104376377027;0.8199540339838274
32.493046;1.044760477864531;0.8570097753485274;0.819579225792172;-0.000961024392475412;-0.0009204648819653125;9.996894133231937;0.8342747131598546;0.015557306449996483;0.01557810132576498;0.8189384667968723;0.014798178028713626;1.0453976864771077;0.8199441940241888
32.503046;1.0447470592478056;0.8569890019751789;0.8195678471720783;-0.0009585020887274873;-0.0009180337160038038;9.997047298042547;0.8342685880670552;0.015557380159140755;0.01557825406653189;0.8189146584631759;0.014801130338170439;1.0453843570286077;0.8199330428712487
32.513046;1.0447320695572275;0.856968775636379;0.8195573907144057;-0.0009557911236467939;-0.0009154229545644352;9.997198465029161;0.8342620892253158;0.015557462300896486;0.015578395566482597;0.8188923477620127;0.014803083878414483;1.0453714529451283;0.8199225684786405
32.523046;1.0447175387191072;0.8569494564773067;0.8195466430472461;-0.0009520032822191446;-0.0009117803895279696;9.997346821080164;0.8342551943537252;0.015557553696541665;0.015578525217698942;0.818870500812941;0.014806038581426813;1.0453569825783202;0.8199118344852682
32.533046;1.0447015129583574;0.8569284634319377;0.8195347042574901;-0.0009494016935448628;-0.0009092748134439056;9.997491588090218;0.8342478756016246;0.015557654989578161;0.01557864268213993;0.8188480830225836;0.014807994390221482;1.0453429562489571;0.8198998381572272
32.543046;1.0446860068888282;0.8569096103135161;0.819523678218732;-0.0009467685176281593;-0.0009067383943772043;9.99763199848686;0.8342400999559332;0.01555776660594694;0.015578747868625563;0.8188270665472656;0.014809951074110986;1.0453273782587045;0.8198886314888623
32.553046;1.0446691295728547;0.8568901648908742;0.8195124606058342;-0.000943240458164633;-0.0009033461716641094;9.99776730836801;0.8342318277712809;0.015557888823259714;0.015578840777649159;0.8188064317883709;0.014811908210721517;1.0453112452311388;0.8198772434231154
32.563046;1.0446526799670826;0.8568715762005803;0.8195010502492753;-0.0009406067793166145;-0.0009008098880461913;9.997896784472418;0.8342230159047646;0.015558021697881131;0.015578921414925893;0.8187861643881126;0.01481386537259425;1.0452955501892567;0.8198656977198631
32.573046;1.0446347613209852;0.8568511076003295;0.8194883415711393;-0.0009380041801554909;-0.0008983045663681782;9.99801967804356;0.8342136242254719;0.015558164954439315;0.015578989764735304;0.8187652516396143;0.014815822228742778;1.0452782841582196;0.8198530170616286
32.583046;1.0446173714798639;0.8568326737296943;0.8194765520706082;-0.000935369964892741;-0.0008957684806467101;9.99813523471443;0.8342036214043592;0.015558318032106104;0.015579045806446194;0.8187456780349898;0.01481777845718366;1.0452604414666025;0.819841223897707
32.593046;1.044598538247426;0.8568134578864776;0.8194645933941879;-0.0009326569708505024;-0.0008931582010221302;9.998242768618628;0.8341929869763609;0.01555848021023764;0.015579089610479826;0.8187264214485731;0.01481973365327374;1.0452430308844394;0.8198293401166248
32.603046;1.044580284308403;0.8567951680714555;0.8194525981688325;-0.0009311773758415871;-0.0008917284895429142;9.998341781129135;0.834181706877149;0.015558650686963606;0.015579121370253007;0.8187074561597893;0.014821687338622208;1.0452240782414315;0.819817385102439
32.613046;1.0445607523616054;0.8567759931901111;0.8194403877847241;-0.0009276478081448509;-0.0008883370453949781;9.99843205112196;0.8341697688955743;0.015558828554067719;0.015579141342833327;0.8186887584739553;0.01482363907003682;1.045204613126676;0.819805377146957
32.623046;1.0445417847046385;0.8567563255265922;0.8194269873260872;-0.0009251223233444525;-0.0008859066858019258;9.99851360505735;0.8341571652939531;0.015559012774596306;0.015579149868868285;0.8186703064435915;0.014825588597853354;1.045185654594;0.8197933341744772
32.633046;1.0445215244268142;0.856736890246125;0.8194146333109994;-0.0009224082300597247;-0.0008832969792052092;9.998586577546327;0.8341438958524934;0.01555920232153103;0.015579147440027362;0.818651080122576;0.014826535956258062;1.04516521298584;0.819780253666483
32.643046;1.044501007071983;0.8567174387823306;0.8194023414901521;-0.0009208490532600312;-0.0008817935438352087;9.9986511576866;0.8341299641846259;0.01555939620111301;0.01557913467131087;0.818633068620363;0.014828481382531516;1.0451443025764346;0.819768179380532
32.653046;1.0444812748839447;0.8566985645170809;0.8193899052154509;-0.0009182129000282989;-0.0008792584407448085;9.998707681634388;0.834115373224325;0.015559593181702401;0.015579112166676928;0.8186152750899931;0.014829425089850535;1.045123950105894;0.8197560715647085
32.663046;1.0444603914968114;0.8566788620769241;0.8193775238451045;-0.0009166532002941759;-0.0008777553254743255;9.998756676931361;0.83410012580155;0.015559791647862208;0.015579080376897527;0.8185977128010493;0.014831367103357257;1.0451021955797086;0.8197439558528684
32.673046;1.0444405014780846;0.8566598276382427;0.8193649698054702;-0.0009132006023028955;-0.0008744391996525165;9.998798801233072;0.8340842279069622;0.015559989791212413;0.01557903958636452;0.8185803971366487;0.014833307299511732;1.0450800858522742;0.8197318069298691
32.683046;1.044419495129404;0.8566387370921189;0.8193513308020565;-0.0009117502704096588;-0.000873041614612401;9.998834806340456;0.8340676900920432;0.015560185880859022;0.015578990043598008;0.818563338918254;0.0148342455221076;1.0450586659766274;0.819719608733681
32.693046;1.0443995545018385;0.8566194966319545;0.8193387045222756;-0.0009102683389536249;-0.0008716133225325089;9.998865560693698;0.8340505266434428;0.015560378444568423;0.015578932066809364;0.8185465399667503;0.014835181618552977;1.045035981770934;0.8197073892885086
32.703046;1.0443788072902749;0.8565991996204729;0.8193258713485904;-0.0009075525769373077;-0.0008690047982185123;9.998892053420294;0.834032757564287;0.015560566384088042;0.015578866016717574;0.8185299933377661;0.01483711541953733;1.04501308990879;0.8196951787214934
32.713046;1.0443583704543227;0.856578866357408;0.8193130345633718;-0.0009059918267859184;-0.0008675025776137203;9.998915342411403;0.8340144146502805;0.015560748977714967;0.015578792249790618;0.8185136899880548;0.014838046742624362;1.0449900566154102;0.8196829509728608
32.723046;1.0443394430709925;0.8565592588112279;0.8193000873992765;-0.000903693497106742;-0.0008652935326090163;9.998936451869875;0.8339955473228078;0.015560925714812187;0.015578711115099156;0.8184976252008261;0.014838975426948684;1.044967943054516;0.8196707309119505
32.733046;1.0443199359379365;0.8565385551798154;0.8192870316458327;-0.0009021324430433555;-0.0008637916727634025;9.998956251613738;0.8339762249272816;0.015561096121413518;0.015578622925549297;0.8184817999745115;0.014840901343887433;1.044944791562157;0.8196585363742691
32.743046;1.0443020096888802;0.8565183127114506;0.8192737747430877;-0.0008994944748045229;-0.0008612581216654585;9.998975392400729;0.8339565307949466;0.015561259759977625;0.015578527943791073;0.8184662212589822;0.014841824326217255;1.0449216265353265;0.819646327240441
32.753046;1.0442837368227837;0.856497074110678;0.8192605526232805;-0.0008979331088057774;-0.0008597565667836734;9.998994314596652;0.8339365489080551;0.015561416344638361;0.015578426416499813;0.8184509005321777;0.014842744091517437;1.044898469129687;0.8196341284085654
32.763046;1.0442661653053067;0.8564743503630599;0.8192461888173076;-0.0008964813984662759;-0.0008583603065352155;9.99901328535324;0.8339163542645998;0.015561565765213663;0.015578318577306429;0.8184358442637688;0.014843660279439688;1.0448763464576463;0.819621964006276
32.773046;1.0442504243976398;0.8564533151658812;0.8192329300975398;-0.0008941823273451928;-0.0008561520861740956;9.999032446183463;0.8338960116904782;0.015561707952249934;0.01557820465207698;0.8184210417323854;0.014844572560522162;1.044853285206735;0.8196098698573692
32.783046;1.0442343589498577;0.8564310058628631;0.8192196958209537;-0.0008926204503059295;-0.0008546509655477832;9.999051852567797;0.8338755800487451;0.015561842759084815;0.015578084894804422;0.8184074661057346;0.014845480680663941;1.0448303033256574;0.8195988851460326
32.793046;1.0442190704033816;0.856408312110333;0.8192065044064665;-0.0008910583758386695;-0.0008531499932026407;9.999071486439542;0.8338551179950661;0.01556197000871874;0.01557795955523652;0.8183930860464864;0.014847384398356141;1.044807412241857;0.8195870622297864
32.803046;1.044205557468412;0.8563860595705075;0.8191933605439213;-0.0008895744944905715;-0.000851723428535664;9.999091245929668;0.8338346827828781;0.015562089616053843;0.015577828870255626;0.8183788726403172;0.014848283459273014;1.0447846237503957;0.8195753880533571
32.813046;1.0441918410768294;0.8563626392994265;0.8191802559972734;-0.0008880120071207379;-0.000850222758160656;9.999110939752303;0.8338143192275759;0.01556220161787823;0.015577693210837459;0.8183648019009125;0.014849177696973383;1.0447629497263942;0.8195638945975077
32.823046;1.0441790486383793;0.856338977162351;0.8191671789809958;-0.0008856336152713346;-0.0008479411027097932;9.999130337793378;0.833794050529494;0.01556230607081809;0.015577553177700725;0.8183508577694558;0.014850067126132597;1.0447403983547314;0.8195525861002301
32.833046;1.044168041838763;0.8563157678039132;0.8191541247516668;-0.0008841491430357778;-0.0008465150014890799;9.999149256227383;0.833773882420892;0.015562402903866481;0.015577409480567215;0.8183370349102025;0.014849951955826118;1.044717978093867;0.8195414396876524
32.843046;1.0441569705767415;0.856291493934461;0.8191411045140271;-0.0008825861048242393;-0.0008450148015783724;9.99916756965144;0.8337538163275912;0.015562491821549292;0.015577262760598369;0.8183233409456537;0.014850832536492574;1.0446957029884185;0.8195304828992377
32.853046;1.0441468521035455;0.8562671144385882;0.8191282370235039;-0.0008821780896055904;-0.0008446208794548175;9.999185138113742;0.8337338572279341;0.015562572321159445;0.01557711346475997;0.8183107935771976;0.0148517092099728;1.0446735906905122;0.8195206882485204
32.863046;1.0441386806363238;0.8562432563046329;0.8191153199029217;-0.0008806930940497054;-0.0008431952220862784;9.99920176066407;0.8337140099220782;0.015562643812248651;0.015576961778840256;0.8182974105756191;0.014852582194136597;1.0446526606045068;0.8195100440723704
32.873046;1.0441305362396338;0.8562185063393815;0.8191024618285685;-0.0008783139285774492;-0.0008409143977259022;9.999217204378043;0.8336942732532953;0.015562705802497204;0.015576807668199522;0.8182842053674189;0.01485345165998822;1.044630939474609;0.8194995307077474
32.883046;1.0441231822736543;0.8561935496850589;0.8190896602000732;-0.0008767502571860437;-0.0008394147857280847;9.999231239611976;0.8336746435680438;0.01556275807524431;0.015576650977776036;0.8182711963734478;0.01485431788714543;1.0446094688039973;0.819489121937911
32.893046;1.04411765942606;0.8561694089100237;0.8190770145052876;-0.0008764199835022194;-0.000839095648237831;9.999243626905958;0.8336551212377696;0.01556280066208327;0.015576491520909962;0.8182594163185825;0.014855181349259167;1.0445883031693999;0.8194797887783691
32.903046;1.044111935287066;0.8561442461804863;0.8190643001771024;-0.0008748560003968957;-0.0008375962557419526;9.999254094496319;0.8336357102587333;0.015562833647978811;0.01557632913109739;0.8182469096453957;0.014855042669460495;1.0445675020758438;0.8194694819924401
32.913046;1.0441070732307014;0.8561190741213857;0.8190515992903347;-0.0008724762891141524;-0.0008353159514886306;9.999262355099786;0.833616417454664;0.015562857029104163;0.015576163654643366;0.818234724922697;0.014855902464214154;1.0445471264389117;0.8194592029732123
32.923046;1.04410386664792;0.8560945586888977;0.8190388794178625;-0.0008709903698461618;-0.000833890994826813;9.999268130654704;0.8335972564554174;0.0155628706432754;0.015575994966599945;0.8182229121949197;0.01485676122375553;1.0445282402936138;0.8194488981829902
32.933046;1.0441004147720037;0.8560692700634843;0.8190262157577213;-0.0008705811526328206;-0.0008334980347238766;9.999271144572576;0.8335782501061113;0.015562874199479566;0.015575823060680097;0.8182125264997692;0.01485661927198165;1.044508912745351;0.8194395166339136
32.943046;1.0440977086601757;0.8560449842612026;0.8190144811572128;-0.000868906824983432;-0.0008318939217715789;9.999271101948562;0.8335594306484597;0.015562867401661214;0.015575648155889256;0.8182016315096783;0.014857476753971607;1.0444902152329034;0.8194290662269739
32.953046;1.0440968313791266;0.856020539179022;0.8190016629103354;-0.0008677601644849135;-0.0008307944054977623;9.999267684515665;0.8335408403501537;0.015562850005170109;0.01557547077084089;0.8181912966724356;0.01485833365418305;1.0444722122507146;0.8194185037118803
32.963046;1.0440956009647981;0.8559951239899071;0.8189886522612424;-0.0008661953853653472;-0.0008292955973960824;9.999260586264846;0.8335225285609923;0.01556282179670843;0.015575291669151075;0.8181825887995973;0.01485818983084857;1.0444549521952255;0.8194087908294028
32.973046;1.0440951168330417;0.8559698951975795;0.8189756593656448;-0.0008657856880975884;-0.0008289029960377014;9.999249600073723;0.8335045457229387;0.01556278263346184;0.01557511162717196;0.8181735651014136;0.01485904507651558;1.0444384638336133;0.8193979510201964
32.983046;1.0440963915779942;0.8559454860791191;0.818962467265133;-0.0008642990130572763;-0.0008274785467462795;9.999234668010192;0.8334869403336793;0.015562732483333782;0.01557493118957979;0.8181652720303213;0.014859899167148756;1.0444237577436029;0.819386958849315
32.993046;1.0440974532785352;0.8559204022551397;0.8189491556299736;-0.0008627339181355375;-0.000825979950789115;9.99921583112282;0.8334697578340967;0.015562671350286383;0.0155747505909167;0.8181587473554446;0.01485975180110927;1.044408834200098;0.8193767910978902
33.003046;1.0440994112373356;0.8558956692962598;0.8189357788591657;-0.000861508497018107;-0.0008248066533669521;9.9991931388844;0.8334530372079397;0.015562599241040908;0.015574569822010784;0.8181520202271058;0.014860602513294019;1.0443946953612746;0.8193654784899861
33.013046;1.0441020948082718;0.8558709381894275;0.818922056680546;-0.0008599432862522412;-0.0008233081801034052;9.999166575005836;0.8334368051928405;0.015562516236826137;0.015574388747390356;0.8181461104675578;0.014860450705897053;1.044381351262067;0.8193539785358397
