time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
33.023046;1.0441066037201672;0.8558485110980522;0.818909237490235;-0.0008595017706652053;-0.0008228849791597473;9.999136054474588;0.8334210720688717;0.015562422485384976;0.015574207210363143;0.8181420301216863;0.014861295759609754;1.0443688174585792;0.8193433223839635
33.033046;1.0441109387143106;0.8558243689838109;0.8188949440115425;-0.0008590916809472353;-0.0008224927359399028;9.999101525281723;0.8334058358715151;0.015562318107831917;0.015574025077498966;0.8181377828417657;0.014861137147013117;1.044357112136127;0.8193314680213686
33.043046;1.0441161668856513;0.8558004729111188;0.8188801216710424;-0.0008567109783179759;-0.0008202135837676866;9.999063067595937;0.8333910962653449;0.015562203181643839;0.015573842234347301;0.8181353610880218;0.014861974484360092;1.0443462531731695;0.8193204418418258
33.053046;1.0441230597694384;0.855777713054298;0.8188649201747952;-0.0008563791608899961;-0.0008198956476129234;9.999020878306231;0.8333768641442011;0.015562077823195776;0.015573658576504753;0.8181327478978022;0.014861807469687089;1.04433725311677;0.8193081954248952
33.063046;1.0441296685138888;0.8557543275649141;0.8188490689165983;-0.0008548138338161869;-0.0008183974422310065;9.998975187656793;0.8333631553552068;0.015561942254834283;0.015573474030972043;0.8181319190447639;0.014862635822635022;1.0443281159054976;0.8192967578733387
33.073046;1.044136921556971;0.8557313683663598;0.818832718471999;-0.0008544037001471308;-0.0008180054180340563;9.998926205441267;0.8333499820209345;0.015561796841374376;0.015573288627241668;0.8181308408132689;0.014862459374752253;1.0443198346836897;0.8192840982098734
33.083046;1.0441448496202155;0.855709982158112;0.8188168195010489;-0.0008530684786688712;-0.0008167275738577166;9.998874116656957;0.8333373572984745;0.015561642052065585;0.01557310258109412;0.8181314718680375;0.014863278166765921;1.044312388018996;0.8192722624188654
33.093046;1.0441542135327881;0.8556884268592188;0.8187990103985853;-0.0008515814589426284;-0.0008153037083357503;9.998819116303551;0.833325306698982;0.01556147826477357;0.015572916291505659;0.8181317678034653;0.014863092361305575;1.0443057377379015;0.8192592217946673
33.103046;1.0441630918325784;0.8556665352141323;0.8187805642655568;-0.0008511713787409669;-0.000814911828967584;9.99876147918408;0.8333138713529116;0.015561305628207563;0.0155727301874775;0.818133679163506;0.014862902137532386;1.0442998315672933;0.8192470005731329
33.113046;1.044172467760617;0.8556450152157434;0.8187613243083942;-0.0008507613355876934;-0.0008145199778299308;9.998701610188528;0.8333030991186837;0.015561124111387095;0.015572544555667192;0.8181351496917392;0.014863707761778363;1.0442946086060467;0.8192336224109902
33.123046;1.0441834187024752;0.8556246442069855;0.8187411343695581;-0.0008484591326018934;-0.0008123154632542069;9.998639998713955;0.833293032947376;0.01556093355143708;0.015572359545419294;0.8181381209456323;0.014863509713509906;1.0442900028874884;0.8192210491420256
33.133046;1.0441937432142785;0.855604994045722;0.8187212712498626;-0.0008479394586213142;-0.0008118185626779695;9.998577101234051;0.8332837063137636;0.01556073367431704;0.01557217532577466;0.8181405389212896;0.014863308713414352;1.04428694813804;0.8192072914389406
33.143046;1.0442045044471229;0.8555845171846594;0.818699403196906;-0.0008475295886817292;-0.0008114267453876411;9.998513275036201;0.833275143856911;0.015560524162264352;0.015571992199614335;0.8181443608435383;0.014864105631627291;1.0442833904648594;0.8191943594863396
33.153046;1.0442156733067838;0.8555642369781856;0.81867653745536;-0.0008459645669026063;-0.000809928787055803;9.998448805756464;0.8332673639842605;0.015560304681020978;0.015571810576644095;0.8181475596251917;0.014863901313579703;1.0442803010469737;0.8191802122896765
33.163046;1.044228309933664;0.8555463998944314;0.8186540100148912;-0.000844708080697205;-0.0008087253610253948;9.99838394576785;0.8332603825262742;0.015560074874388492;0.01557163091693015;0.8181521208554305;0.014863696424451492;1.044277673835881;0.81916686456923
33.173046;1.0442402104868367;0.8555267783896002;0.8186295277974235;-0.0008442983464461262;-0.0008083335146583145;9.998318918444665;0.8332542140672987;0.015559834440960187;0.015571453781192955;0.8181560317396719;0.014864491412758672;1.0442755087775104;0.819152338405126
33.183046;1.0442524546239667;0.8555074016794845;0.818604229692631;-0.0008438886393651011;-0.0008079416489868162;9.998253925458021;0.8332488720400152;0.015559583197631888;0.01557127991156592;0.8181612710148102;0.014864286610530715;1.0442737972314815;0.8191386147257539
33.193046;1.0442650396238624;0.8554881405267548;0.8185780532438495;-0.0008423237486676114;-0.0008064436311282088;9.998189184160035;0.8332443704622384;0.015559321048275218;0.015571110170044398;0.8181668099015519;0.01486408237912747;1.0442725201466008;0.8191247425131649
33.203046;1.0442790465308007;0.8554712449051324;0.8185523705787493;-0.0008410674108155759;-0.0008052401936867994;9.998124964619699;0.8332407239338429;0.01555904799869089;0.015570945375612925;0.8181716186444018;0.014864879172349759;1.0442716535108938;0.8191097757050659
33.213046;1.044292274889946;0.855452493157155;0.8185249237687321;-0.0008406577335734693;-0.0008048482860603595;9.998061576235953;0.8332379423333579;0.015558764191870026;0.015570786233839905;0.8181776700855163;0.014864677495367499;1.0442711752223044;0.8190957146927088
33.223046;1.0443057975625558;0.8554339231914168;0.8184968772514775;-0.0008402480330840723;-0.0008044563660337237;9.997999291690254;0.8332360252726947;0.015558469861255827;0.015570633391405363;0.8181829441954892;0.014864477805803104;1.0442710721376545;0.8190806191643486
33.233046;1.0443197105467528;0.8554167612693692;0.8184693940704247;-0.0008389134449105349;-0.0008031787978844692;9.99793826311403;0.8332349618111379;0.015558165353527319;0.015570487523502553;0.8181894316924047;0.014864280413362043;1.0442723419939617;0.8190665323594822
33.243046;1.0443348322214063;0.8553993459994651;0.8184403233344621;-0.0008385818970911043;-0.0008028610055842666;9.997878535578947;0.8332347320528537;0.015557851271460544;0.015570349396226257;0.8181961291007085;0.01486508553644235;1.0442729913884694;0.8190525112819422
33.253046;1.044349267553426;0.8553811497111578;0.8184107402651186;-0.0008370168521637245;-0.0008013629182502161;9.997820155545272;0.8332353100791495;0.01555752853573702;0.015570219807694094;0.8182020322985587;0.014864893499345878;1.0442740390094538;0.8190375508004551
33.263046;1.0443639973490504;0.8553643318766391;0.8183820418247377;-0.000836497228957329;-0.0008008658803082817;9.997763214043351;0.8332366683778604;0.015557198280901451;0.01557009937515709;0.8182091368433443;0.014864704765569373;1.0442755173976592;0.8190236975504485
33.273046;1.0443790917110616;0.855346525338467;0.8183519926502363;-0.0008352722032786479;-0.0007996933588758877;9.997707809820385;0.833238776748462;0.015556861706740062;0.015569988403320618;0.8182164397495162;0.01486451981627637;1.0442774631110519;0.8190099837029184
33.283046;1.0443953246107436;0.8553295332018921;0.8183217705360296;-0.000834940422060095;-0.0007993754617318918;9.99765409779998;0.8332415976566007;0.015556520053334673;0.015569886981861727;0.8182229360417774;0.014865339158623704;1.044279907401038;0.8189954593964933
33.293046;1.0444107613440055;0.8553129603499611;0.8182925435356662;-0.0008344206685960637;-0.0007988783361895731;9.997602362573128;0.8332450898569128;0.015556174752417495;0.015569795103529595;0.818230611231166;0.014865163410488599;1.0442828781388185;0.8189821090751062
33.303046;1.0444263584655618;0.8552953185420479;0.8182621486386928;-0.0008340105987889231;-0.0007984862166618431;9.997552930487512;0.8332492188177788;0.015555827547068121;0.015569712692617492;0.8182384390308798;0.014864993275214886;1.0442864030494616;0.8189689591533496
33.313046;1.0444421722880444;0.8552790028574554;0.8182328405860975;-0.0008326757821697363;-0.0007972085306999443;9.997506046027375;0.8332539592307688;0.015555480330978245;0.01556963963002242;0.8182463895211459;0.01486482947700635;1.0442905030589054;0.8189560146463352
33.323046;1.044458971606549;0.8552623640713737;0.8182024450988914;-0.0008323438843884512;-0.0007968904378303115;9.9974618932313;0.8332592892869908;0.015555134801973399;0.015569575786641289;0.8182534364298703;0.014864672754563052;1.0442951798161595;0.8189422854598601
33.333046;1.0444748195028504;0.8552448955927844;0.8181720052293617;-0.0008307785633968452;-0.000795392039330242;9.997420634322147;0.8332651893123255;0.015554792258343952;0.015569521082325061;0.8182615532961952;0.014865523870060494;1.0443014126792094;0.8189298022926955
33.343046;1.0444907555599727;0.8552288630480105;0.8181428813797406;-0.0008294437660329821;-0.0007941142618134574;9.99738236288095;0.8332716465928998;0.015554453691682337;0.015569475579810851;0.8182697075649645;0.014865383574704391;1.0443071697346609;0.8189175410744133
33.353046;1.0445065258029285;0.8552116862631224;0.8181128014039873;-0.0008290336495167615;-0.0007937219177502227;9.997347099945532;0.8332786594471567;0.015554119986302085;0.015569439536858052;0.8182768636491468;0.014865252549790011;1.0443134176266173;0.8189045262866875
33.363046;1.0445231449071484;0.8551965663242567;0.8180840298975586;-0.0008285920051187611;-0.000793298588591546;9.99731489561704;0.8332862343064397;0.015553792000411466;0.015569413324286243;0.8182849890757642;0.014865131388566566;1.0443201215241815;0.8188927500270415
33.373046;1.044538545203364;0.8551795654153098;0.8180544125787381;-0.0008281818544278627;-0.0007929061349535604;9.997285903686487;0.8332943746405403;0.01555347057784911;0.015569397210179046;0.8182930545732141;0.014865020598126569;1.0443272413811786;0.818881190491753
33.383046;1.0445537409178884;0.855163898334631;0.8180262251766796;-0.000826847059142933;-0.0007916282134671499;9.997260343695384;0.8333030686489625;0.015553156579747467;0.01556939120555006;0.8183010299975508;0.014864920568800748;1.0443347310060864;0.818869815896842
33.393046;1.0445684656093637;0.8551471171661691;0.8179973169867031;-0.0008264368390098949;-0.000791235643349315;9.997238457180316;0.8333122852987217;0.015552850904210946;0.015569395137871861;0.8183088819319513;0.01486583155069715;1.0443425453315736;0.81885860260824
33.403046;1.0445837355549197;0.8551312876384292;0.8179688533682418;-0.0008261047231664985;-0.0007909170981286073;9.997220545934166;0.8333219803285806;0.015552554471241889;0.015569408837875331;0.8183155746568394;0.014865753703874529;1.0443506490762131;0.8188464626913387
33.413046;1.0445975919150088;0.8551160244269841;0.8179419936909288;-0.0008247697882712036;-0.0007896390218857858;9.997207019720893;0.8333321033280997;0.015552268194681517;0.015569432228763506;0.8183230715301284;0.014865687191895616;1.0443590151766624;0.81883535785046
33.423046;1.044610796971092;0.8550996871341228;0.8179145711545551;-0.0008243593417271043;-0.0007892462515507996;9.997198367913462;0.8333426005909469;0.015551992993709563;0.015569465280991795;0.8183303351413898;0.014865632228191629;1.0443676190572715;0.8188242347915291
33.433046;1.0446234251529118;0.855084682463699;0.8178888408415089;-0.0008238391117646478;-0.0007887483914701058;9.997195086403348;0.8333534180138921;0.015551729796719774;0.01556950794340953;0.8183373299404766;0.014865589067038644;1.044376436317261;0.8188130493341199
33.443046;1.0446364763975757;0.8550695356391311;0.8178626254770858;-0.000823506632650095;-0.0007884295954075914;9.997197621444451;0.8333645055386665;0.0155514794191075;0.01556956009486826;0.8183440286487957;0.014865557999701096;1.0443854417375444;0.8188017689170571
33.453046;1.044648074896397;0.8550550224779161;0.8178381664776209;-0.0008221713913512933;-0.0007871513655285143;9.997206334439696;0.833375818775854;0.015551242391343303;0.015569621512824965;0.818350416448694;0.0148655393953242;1.0443946092446967;0.8187903692406123
33.463046;1.044659055176538;0.8550395020022843;0.8178132770018092;-0.0008217605583458674;-0.0007867584071097791;9.99722148215027;0.8333873170857414;0.015551018880460888;0.01556969191024461;0.8183564925683856;0.014866533657008775;1.0444049121736632;0.8187788468807339
33.473046;1.0446695509182569;0.8550253660175016;0.8177902028357794;-0.0008212399297467829;-0.0007862603895479992;9.997243222202954;0.833398962161861;0.01555080872706417;0.01556977098328296;0.8183612732250114;0.014866540986053348;1.0444143203296956;0.8187661436843722
33.483046;1.04467971441466;0.8550115289584969;0.8177678797594363;-0.0008199044077402875;-0.0007849821063591162;9.997271645457877;0.833410717274263;0.015550611592878497;0.01556985839217591;0.8183667869251326;0.014866561252916728;1.044423799179153;0.8187542551941166
33.493046;1.0446904226049198;0.8549974730142463;0.8177452438625173;-0.0008195713665248469;-0.00078466313513725;9.997306813728049;0.8334225458148902;0.015550427157081772;0.015569953772592592;0.818372059882087;0.014866594200981033;1.044433316714632;0.8187421560157715
33.503046;1.0446998535330019;0.8549839303548349;0.8177245449536127;-0.0008190503669243684;-0.0007841650467475535;9.99734878589614;0.833434412118116;0.015550255273818259;0.015570056776617262;0.8183771096430276;0.014866639686093745;1.0444428486355226;0.818729815327521
33.513046;1.0447091758648268;0.8549694580001095;0.817703596552764;-0.0008178241635096057;-0.0007829917660261585;9.9973976366728;0.8334462851492465;0.01555009602626812;0.015570167050687221;0.8183819512380394;0.014866697676409501;1.0444523775559853;0.8187172026412047
33.523046;1.0447182777363635;0.8549561855180741;0.8176846229288469;-0.0008173028771818343;-0.0007824936678036806;9.997453473027287;0.8334581429439356;0.015549949621920696;0.015570284202769864;0.8183866019610562;0.014866768125670263;1.0444618940777182;0.8187042945448891
33.533046;1.0447283081285164;0.8549426683989314;0.8176654161877251;-0.000816969223190247;-0.0007821746378274762;9.997516433043401;0.8334699732296357;0.015549816233743536;0.015570407810804834;0.8183910804750776;0.014866850889711247;1.044471400974706;0.8186910771366182
33.543046;1.0447373072334591;0.8549295574528869;0.8176481897052165;-0.0008164475853301695;-0.0007816765218728292;9.997586636511455;0.8334817646519322;0.015549695941379721;0.01557053746781586;0.8183954023408049;0.01486694568300946;1.0444809125333634;0.8186775453737641
33.553046;1.0447463768654657;0.8549165551126267;0.817631842196695;-0.0008151110714067322;-0.0007803982581036602;9.997664126758602;0.8334934962092747;0.01554958875264334;0.01557067279272428;0.8183995741341866;0.014867052054609736;1.0444904462673092;0.8186636994898123
33.563046;1.0447553323852867;0.8549023069976303;0.8176152708757041;-0.0008146986969133163;-0.0007800051451523486;9.997748848010147;0.8335051360289771;0.01554949461141486;0.015570813358815192;0.8184035947628516;0.014867169438595791;1.044500015035609;0.8186495406891289
33.573046;1.044764269535645;0.854889150926442;0.8176006867079472;-0.0008141764291184167;-0.0007795070183836655;9.997840612894336;0.8335166443983326;0.015549413339154864;0.015570958668407516;0.8184074645345053;0.014868297291214135;1.0445096229668334;0.8186350870798382
33.583046;1.0447742738536876;0.8548756153920056;0.8175858656548047;-0.0008130270611079109;-0.0007784078352865154;9.997939127008937;0.8335279741114571;0.015549344633122403;0.015571108186787135;0.8184111897154869;0.014868435187062904;1.0445192603648177;0.8186202998146417
33.593046;1.044783147384506;0.8548622848156627;0.8175731065295126;-0.0008136595369603301;-0.0007790158339572545;9.998044151466495;0.8335390718868761;0.01554928826069094;0.015571261287280204;0.8184147780163022;0.014868582773513758;1.0445298992354428;0.818605190345319
33.603046;1.044791943733845;0.8548486326522868;0.8175610785058782;-0.000813136549917925;-0.0007785176752621463;9.9981556119798;0.8335498825790345;0.015549244215212732;0.015571417153039451;0.8184182312756714;0.014868739718640686;1.0445394967304502;0.8185897441987366
33.613046;1.044800709157309;0.8548336499115319;0.8175487669042103;-0.000811908361191304;-0.0007773444229000442;9.998273499683116;0.8335603542624122;0.015549212569597457;0.015571574803078457;0.8184215419365151;0.014868905715229745;1.0445490067574326;0.8185739347494716
33.623046;1.0448102051611232;0.854820268947544;0.8175383669603233;-0.0008114629526617739;-0.0007769202454984441;9.998397732472252;0.8335704437731541;0.015549193178917791;0.015571733248473848;0.8184246958149498;0.014869080378025475;1.0445583908056528;0.818557722879042
33.633046;1.044818504629619;0.8548057554922277;0.8175287598253502;-0.0008109391604756676;-0.0007764219660043503;9.998528153759935;0.8335801213215228;0.015549185515109334;0.01557189161963574;0.818427677889379;0.014869263086772744;1.0445676171698313;0.8185410646801919
33.643046;1.0448266831684598;0.8547898248037253;0.8175188345863772;-0.000809710179014911;-0.0007752485852327348;9.998664603582727;0.8335893726997174;0.015549188721991422;0.015572049170701157;0.8184304746217992;0.01486945299291887;1.0445766491292754;0.8185239185446008
33.653046;1.0448345485823993;0.8547746084719369;0.8175108041247712;-0.0008091858310295841;-0.0007747501667453293;9.998806965335717;0.8335981981243561;0.015549201767834128;0.015572205247981549;0.8184330717440995;0.01486964918940443;1.0445854378864743;0.8185062454625797
33.663046;1.0448431898076358;0.8547598192066809;0.8175035641163158;-0.0008087392868918672;-0.0007743256976167694;9.998955178050029;0.8336066109447221;0.015549223570876557;0.015572359312673307;0.8184354538622218;0.014869850870319997;1.044593927672083;0.8184880064459985
33.673046;1.0448507020663393;0.8547427273191767;0.8174960031168922;-0.0008075094949038622;-0.000773152117308805;9.999109170957265;0.8336146360772397;0.015549253107256078;0.01557251098353766;0.8184376071669321;0.01487005731414752;1.0446020644173195;0.8184691619847857
33.683046;1.0448578734997198;0.8547262814010647;0.8174903157431063;-0.0008069842841103177;-0.0007726534657172034;9.999268729736881;0.8336223016806362;0.015549289454674493;0.015572659989269998;0.8184395177576959;0.014870267737682775;1.044609804375536;0.8184496804058307
33.693046;1.0448647757384415;0.8547093868879383;0.8174853685339132;-0.0008064587576811653;-0.0007721547419622132;9.999433435141686;0.8336296319601153;0.015549331757030287;0.0155728060133747;0.8184411643888346;0.014870481245534707;1.0446171219454612;0.8184295511999049
33.703046;1.0448713919508865;0.8546909833221942;0.8174801200406419;-0.0008071977536651513;-0.000772867073675566;9.999602750442806;0.8336366494793443;0.015549379288758448;0.015572948601062663;0.8184425160067267;0.014870696905650332;1.044624009882778;0.818408787531775
33.713046;1.044878807376706;0.8546740437101235;0.8174765222467015;-0.0008059351701310493;-0.000771662317115158;9.99977615733231;0.8336433752560706;0.015549431598698227;0.015573087208716264;0.8184445383207087;0.014870913831234582;1.0446304722161777;0.8183884137457563
33.723046;1.044884848469502;0.8546557341880205;0.8174735141865063;-0.0008054086433672123;-0.0007711634282385248;9.999953225268454;0.833649822963635;0.015549488444864775;0.015573221277723644;0.8184452012304715;0.014871131238115395;1.044636517577694;0.8183664535035354
33.733046;1.0448906234452233;0.8546369553439787;0.817471034498924;-0.0008048817811329632;-0.0007706644888342129;10.000133621740382;0.8336559998987789;0.015549549525221487;0.015573350291985467;0.8184454839079431;0.014871348460368198;1.0446421563134256;0.8183439315178692
33.743046;1.0448962588792972;0.8546166516019719;0.8174679114480334;-0.0008036498026381159;-0.0007694905817585925;10.000317092289833;0.8336619143389918;0.015549614318907484;0.015573473825609708;0.8184453782370029;0.014871564929913733;1.044648403199196;0.8183208847212139
33.753046;1.0449016054667624;0.8545970101204525;0.8174662814381609;-0.0008031223010575188;-0.0007689915508000255;10.000503392726273;0.8336675765739997;0.015549682103831257;0.015573591512322378;0.818444885687228;0.014871780154244979;1.0446532797458146;0.818297362753652
33.763046;1.0449077875229047;0.8545778074478991;0.8174649577978101;-0.0008026725380671275;-0.0007685664728135592;10.000692194722188;0.8336729932796374;0.01554975206701328;0.015573702991991442;0.8184440106472278;0.014871993696080764;1.0446578059746563;0.8182734187335529
33.773046;1.0449129326113529;0.854557533103036;0.817463861204749;-0.0008013300326882794;-0.0007672874809290777;10.000883046143793;0.833678165368866;0.015549823516704201;0.015573807951707628;0.8184437582886828;0.014872205216064988;1.0446619903022523;0.8182500971944277
33.783046;1.0449178676961284;0.8545358331050961;0.8174619197937082;-0.0008020664598551783;-0.0007679994000304174;10.001075426749354;0.8336830916140315;0.01554989602478485;0.015573906147288862;0.8184421345062497;0.014873414573436708;1.0446658298381337;0.8182254456302591
33.793046;1.044922708249713;0.854514901811967;0.8174610826731314;-0.0008015377597729035;-0.0007675001493948641;10.00126883355379;0.8336877723831365;0.01554996936463024;0.01557399726374083;0.8184401423221234;0.014873621784047313;1.0446693179111146;0.818200445710223
33.803046;1.0449285634127945;0.8544946140479429;0.8174603042713081;-0.0008002724958386032;-0.0007662950272289724;10.00146282557267;0.8336922120729515;0.015550043392139156;0.015574080770548395;0.8184377758034745;0.014873826815407344;1.0446724531257927;0.818175132964106
33.813046;1.044933269848301;0.8544732262868497;0.81745953748361;-0.000799743280610252;-0.0007657956806895528;10.001657010866772;0.8336964216158815;0.015550117965040263;0.015574155939860257;0.8184350170762258;0.014874029492131638;1.0446752441476597;0.8181495274774546
33.823046;1.044937933882671;0.8544516855652254;0.8174587293703247;-0.000799213824872529;-0.0007652962949864188;10.001851000112675;0.8337004168177878;0.015550192876559104;0.015574221987826894;0.8184328362177812;0.014874229551235327;1.0446777052772782;0.8181246517481002
33.833046;1.0449426655796308;0.8544301328099886;0.8174578175721774;-0.0007978698425238058;-0.0007640171062702722;10.002044382711205;0.8337042131839743;0.015550267814798869;0.015574278262170881;0.8184291915316714;0.014874426652597757;1.044679851410412;0.8180985310448313
33.843046;1.0449472876659445;0.8544074326924309;0.8174557337791514;-0.0007986047731035518;-0.0007647287763572949;10.00223671607014;0.8337078284516226;0.015550342403691032;0.015574324379820348;0.8184250319846229;0.014874620352983947;1.0446817006227345;0.8180721939116202
33.853046;1.0449528965172392;0.8543866339491014;0.8174544232774738;-0.0007981526760955846;-0.0007643033167843571;10.002427523139104;0.8337112924441809;0.015550416341277486;0.015574360258301348;0.8184202999731713;0.01487481015491345;1.0446832750437895;0.8180456753105225
33.863046;1.0449576010856374;0.8543651979403108;0.8174528452187418;-0.0007968080778644682;-0.0007630241385275392;10.002616359752711;0.8337146488400986;0.015550489518561788;0.015574386027831908;0.818414935679739;0.014874995625714446;1.0446845958710342;0.8180190173539353
33.873046;1.0449622171031838;0.8543438293990888;0.8174509795736056;-0.0007962775375429811;-0.000762524719595425;10.00280289924473;0.8337179468388608;0.015550562028329249;0.015574401825668797;0.8184098858322891;0.014875176512283407;1.0446856797133566;0.8179932689616084
33.883046;1.0449669428891413;0.8543227237880675;0.8174488257113973;-0.0007949325685182237;-0.0007612456254166485;10.00298693140532;0.8337212378308727;0.015550634099628398;0.015574407638089814;0.8184031092238679;0.014875352807207032;1.0446865337272633;0.8179664844601674
33.893046;1.0449725890310075;0.8543025739382528;0.8174463847661035;-0.0007944796646335423;-0.0007608202702822697;10.003168312717648;0.8337245826982174;0.015550705974159886;0.01557440332515029;0.8183955742697007;0.014875524746166024;1.0446871492729584;0.8179397183410719
33.903046;1.0449772587132513;0.8542819677519254;0.817443759034266;-0.0007951037906848393;-0.0007614271387235878;10.003346931055713;0.8337280567748943;0.01555077778317475;0.015574388749480415;0.8183882578605296;0.014875692725758899;1.044687504881913;0.8179140211425573
33.913046;1.0449820464132504;0.8542604498852431;0.8174396158395586;-0.000793867951529174;-0.0007602531981728581;10.00352269013045;0.8337317412323305;0.015550849561037637;0.015574363873912372;0.8183791514362778;0.014875857192345179;1.0446885800619419;0.817887436115376
33.923046;1.04498677981267;0.8542403146487165;0.8174362410166868;-0.0007933365816625541;-0.0007597540516719191;10.00369553925745;0.8337357098932757;0.0155509213721675;0.01557432871897218;0.8183692638646486;0.014876018532912321;1.0446883685641892;0.817860995659988
33.933046;1.0449915772266651;0.8542205127614418;0.8174324963801706;-0.0007928051080338318;-0.0007592549611251543;10.00386555849273;0.8337400269196287;0.015550993385894985;0.015574283250033231;0.8183596145743238;0.0148761769829981;1.044687883799285;0.8178357206980933
33.943046;1.0449975478462865;0.8542019492472605;0.8174283587184097;-0.0007915374066557734;-0.0007580502554770294;10.004033002592337;0.8337447512116128;0.015551065845507011;0.015574227422791532;0.818348226007184;0.014876332617631424;1.0446871591600864;0.8178096233634181
33.953046;1.045002521533683;0.8541829448164958;0.8174239235244298;-0.0007921610288046007;-0.0007586574162402537;10.004198210051314;0.8337499330716815;0.015551139015991046;0.015574161369419434;0.818336122361216;0.01487648542280928;1.0446862443415217;0.8177837116860095
33.963046;1.0450075917146138;0.8541641614418666;0.8174189854870166;-0.0007916293898250973;-0.0007581584680791353;10.00436146957168;0.8337556062280012;0.015551213180283343;0.015574085481089028;0.8183243321996829;0.014876635362978686;1.0446852000922013;0.8177589929954314
33.973046;1.0450128532118819;0.854145780223113;0.8174136580068978;-0.000790283622090132;-0.0007568799563527266;10.004522985596147;0.8337617866938262;0.015551288654885876;0.015574000358675351;0.8183108908056177;0.014876782428555842;1.0446840986577772;0.8177334714745618
33.983046;1.0450181160314338;0.8541276440750583;0.8174079509996942;-0.0007897519677940732;-0.0007563810626507639;10.004682915668612;0.8337684793517066;0.0155513657612958;0.015573906742053664;0.8182968396126215;0.014876926702714744;1.0446830234640514;0.8177081461845592
33.993046;1.0450244669352435;0.8541106427685247;0.8174018831904982;-0.0007892983034451821;-0.0007559561237304581;10.004841383901088;0.833775689567794;0.015551444765121969;0.01557380540624901;0.8182832206360334;0.014877068395565438;1.0446820581588028;0.8176840169925811
34.003046;1.045029999762357;0.8540933284445448;0.8173955811408316;-0.0007891078305443982;-0.0007557838279543457;10.00499850245475;0.8337834317191747;0.015551525905673368;0.0155736970526831;0.8182680686404231;0.014877207778641833;1.0446812751216739;0.8176590905505533
34.013046;1.0450354992052302;0.8540761306101161;0.8173888495268815;-0.0007885762454465259;-0.0007552849463257867;10.005154469930147;0.833791723220032;0.015551609531859847;0.01557358225746707;0.8182524089152265;0.014877345119332513;1.044680734621585;0.8176343781693266
34.023046;1.0450410235373615;0.8540592275754808;0.8173818006175257;-0.0007880447001860582;-0.0007547860588959058;10.005309650692595;0.8338005716984939;0.01555169612296314;0.015573461472900774;0.8182372615152469;0.01487748073330451;1.0446804874151425;0.8176108907590581
34.033046;1.0450476208139658;0.8540435031327949;0.8173744342865157;-0.0007867771452835528;-0.000753581590634271;10.005464533422883;0.833809975169958;0.015551786143855587;0.015573335101549304;0.8182206457066586;0.014877615096232383;1.0446805721093242;0.8175866375679658
34.043046;1.0450530775561615;0.8540271688306049;0.8173667503992859;-0.0007862457107409873;-0.0007530826983325832;10.0056196198869;0.8338199325293317;0.015551879962971204;0.015573203598617025;0.8182045812473959;0.01487774891330049;1.0446810118364176;0.8175636256550314
34.053046;1.0450585590622605;0.8540113044573893;0.8173588661421226;-0.0007860555598642624;-0.0007529104619576972;10.00577531661277;0.8338304462526664;0.01555197789907691;0.015573067536067532;0.8181870856709359;0.014877883077870788;1.0446818156609066;0.8175398577304405
34.063046;1.0450638655179152;0.8539955377139045;0.8173505928219479;-0.0007855242604311131;-0.0007524115817365769;10.005931884083124;0.8338415197355741;0.015552080277056096;0.015572927656954788;0.8181701720454466;0.014878018478707332;1.0446829799901478;0.817517328309402
34.073046;1.0450690818919592;0.8539800606704386;0.8173420705760884;-0.0007849930247988685;-0.0007519127145766193;10.006089482044125;0.833853156905949;0.015552187441486422;0.015572784876513;0.8181518544137021;0.014878155763072654;1.0446854877820029;0.8174940276665006
34.083046;1.0450752939230785;0.8539657727527873;0.817333341665581;-0.0007837258483160924;-0.0007507083506783362;10.006248251771687;0.8338653583256376;0.015552299742834329;0.015572640142925406;0.8181331570625721;0.014878295234272107;1.044687310406768;0.8174709431371541
34.093046;1.0450803281214165;0.8539510105109449;0.817324548120889;-0.0007843499809713882;-0.0007513157022061264;10.00640831392009;0.8338781170501767;0.01555241750447989;0.015572494263050615;0.8181151176021068;0.01487843691842649;1.0446894137553049;0.8174490621386077
34.103046;1.0450852831157922;0.8539364581890122;0.81731551266889;-0.0007838189625202857;-0.0007508169538735913;10.006569691076606;0.8338914196976982;0.015552540966241346;0.015572347892025738;0.818095782992771;0.014878580698123372;1.0446917708868189;0.8174263779447182
34.113046;1.0450902487281732;0.8539223122214918;0.817306371599386;-0.0007824741054789976;-0.000749538849669904;10.006732305452896;0.8339052455066388;0.015552670236094456;0.015572201698095;0.8180772044769544;0.014878726421537822;1.0446943767371852;0.817404891138476
34.123046;1.0450950139149207;0.8539084232602226;0.8172971532137855;-0.0007819432687921285;-0.0007490402235711839;10.00689606292778;0.8339195644473383;0.015552805290426658;0.015572056485271149;0.8180574350613967;0.01487887399955556;1.0446972449641192;0.8173826088298985
34.133046;1.045100633794898;0.853895690584844;0.8172878785116797;-0.0007814904642517134;-0.0007486155639382728;10.007060874011044;0.8339343434014689;0.015552945995814626;0.015571913075826995;0.818038528922672;0.014879023525612656;1.0447003848220586;0.8173615411371681
34.143046;1.0451051703878615;0.853882683858835;0.8172786580520831;-0.0007813011668994617;-0.0007484438093652364;10.007226617779224;0.8339495535424772;0.015553092090461157;0.015571772099219379;0.8180185402582326;0.014879175319988463;1.0447037861410133;0.8173397001424298
34.153046;1.0451093913605087;0.8538698484943633;0.8172692719897761;-0.0007807706514380379;-0.0007479453248484235;10.007393159233636;0.8339651685833142;0.015553243141255575;0.015571634004624663;0.817999519125329;0.014879329822953;1.044707427412597;0.8173190968877134
34.163046;1.045113454165249;0.8538574424332263;0.8172598075920431;-0.0007794264115036758;-0.0007466675171833912;10.007560351410909;0.8339811604799036;0.015553398564511368;0.015571499265212752;0.8179795030875207;0.014879487464679491;1.044711293117685;0.817297746489174
34.173046;1.0451171424805459;0.8538452812692112;0.8172502344666898;-0.0007788961807226065;-0.0007461690788985701;10.00772797395136;0.8339974967009928;0.015553557658147725;0.015571368478917293;0.8179605127787859;0.014879648554375666;1.0447153824220226;0.8172776695735041
34.183046;1.045121517834249;0.853834318063608;0.8172406245352363;-0.0007795992581354298;-0.0007468506986521417;10.007895754094868;0.8340141371116511;0.015553719543738978;0.015571242250733364;0.8179415585027701;0.014879813105337031;1.0447197030175432;0.8172578872025633
34.193046;1.045124654040538;0.8538238829074349;0.8172318441984916;-0.0007781459948740017;-0.0007454680766189643;10.008063478856814;0.8340310412380155;0.01555388308255726;0.015571120990963985;0.8179216468993115;0.014879980782005026;1.0447242605273837;0.8172374138448252
34.203046;1.0451273317749483;0.8538123820301852;0.8172217582871677;-0.0007776163048156435;-0.0007449696903772586;10.008231043776336;0.8340481827655841;0.015554046879402312;0.015571004828096877;0.8179027815325868;0.014880151120511468;1.0447290581420074;0.8172182575238102
34.213046;1.0451296328856043;0.8538010055518395;0.8172114502690678;-0.0007770868355386384;-0.000744471334015321;10.008398408960224;0.8340655463966905;0.015554209461110654;0.015570893713193399;0.8178829650224293;0.014880323743389228;1.0447341042365572;0.8171984231180242
34.223046;1.045131660736419;0.8537898962710981;0.8172010051142596;-0.0007768990667132054;-0.0007442998955394652;10.008565508665816;0.8340831087173953;0.01555436956756475;0.01557078758626772;0.8178642023301511;0.01488049837006689;1.0447394161950707;0.8171799097173079
34.233046;1.0451342500814613;0.8537794413701535;0.8171901966542551;-0.0007764480432588642;-0.0007438755260088057;10.008732193439746;0.834100827443026;0.015554526308818414;0.015570686394264153;0.8178445022522949;0.014880674776393956;1.0447450187460092;0.8171607074530586
34.243046;1.0451356389275432;0.8537682303421267;0.8171791280741151;-0.0007751056674639214;-0.0007425980735062596;10.008898300770477;0.8341186479666559;0.015554679114666754;0.015570589953937756;0.8178258770225266;0.014880852812754619;1.0447509396049885;0.8171427926245941
34.253046;1.0451366803766082;0.8537568867605433;0.8171678086824706;-0.0007745773892885386;-0.0007420999349652361;10.009063758452017;0.8341365194749211;0.015554827621716241;0.015570497912305163;0.8178073364916143;0.014881032339610927;1.044758200948376;0.8171251291434687
34.263046;1.0451375077061515;0.8537467272818806;0.8171574709266463;-0.0007750951650350278;-0.0007426031279958754;10.009228564752005;0.8341544030611711;0.01555497155747723;0.015570409879105452;0.817787880558559;0.014881213008146836;1.0447648103992198;0.8171066690060194
34.273046;1.045139229091833;0.853736086088953;0.8171457185061679;-0.0007738318109748578;-0.0007413997970673354;10.009392695700942;0.8341722647914467;0.01555511064139525;0.015570325497875669;0.817769499414802;0.014881394134525624;1.0447717597884878;0.8170893556438507
34.283046;1.045139667133533;0.8537244145352418;0.8171337857777929;-0.0007733046606601977;-0.0007409018760806858;10.009556063965992;0.8341900677759964;0.015555244550022173;0.015570244443059432;0.8177511795094577;0.01488157480532465;1.0447790324336033;0.817072134821771
34.293046;1.0451400076023696;0.8537127630050765;0.8171217972194499;-0.0007731194399157882;-0.0007407310016146717;10.009718584980996;0.8342077699231424;0.015555372915094678;0.015570166501997124;0.8177319057170799;0.014881754031319212;1.0447866130211525;0.8170539605670358
34.303046;1.0451400713127414;0.8537007297543725;0.8171095518858509;-0.0007725930627379309;-0.0007402332423585259;10.009880288936573;0.8342253219183368;0.015555495336688582;0.015570091654697811;0.8177136611986129;0.014881930856545414;1.0447944901770527;0.8170367904170097
34.313046;1.045139975275544;0.8536896337235585;0.8170982727352646;-0.0007719575330836399;-0.0007396306744096672;10.010041316702308;0.8342426664980332;0.015555611379620716;0.01557002005234778;0.8176954313991962;0.014882104463733897;1.044802647692803;0.8170195788918196
34.323046;1.0451408479178341;0.8536780419363954;0.8170857707714746;-0.0007706961393719569;-0.0007384277575052121;10.010201813741297;0.8342597449060442;0.015555720494922938;0.015569951989616367;0.8176762072354031;0.014882274260250595;1.0448110590809714;0.8170012747455019
34.333046;1.0451405589800042;0.8536654375983874;0.81707328912702;-0.0007713261208570674;-0.000739036313421554;10.010361868805473;0.8342765089161045;0.015555822040320487;0.015569887923244664;0.8176579834006066;0.014882439918201552;1.0448196927659765;0.8169838243969532
34.343046;1.0451403402875719;0.8536525852452946;0.8170606568873648;-0.0007699876310584804;-0.0007377596267454869;10.010521482460156;0.8342929277811567;0.015555915510487283;0.015569828403351095;0.8176397577241077;0.014882601337313145;1.0448285147514003;0.8169661803834168
34.353046;1.045140034448967;0.8536394524696764;0.8170480162702892;-0.0007694631520278443;-0.0007372620887010324;10.010680538718868;0.8343089869379934;0.015556000705656364;0.015569773917059231;0.817620532657959;0.014882758527403018;1.0448374836864895;0.8169473048282536
34.363046;1.0451397414367736;0.8536272755589784;0.8170365144007752;-0.0007688295377603283;-0.0007366597044448136;10.01083880428854;0.8343246845016206;0.015556077682430615;0.015569724903265764;0.8176023154439166;0.01488291150115816;1.0448465486987968;0.8169291653635347
34.373046;1.0451405266732254;0.8536147423689047;0.8170240840097992;-0.0007687253407800934;-0.0007365631332842072;10.010995910498432;0.8343400254091126;0.015556146594933339;0.015569681925492098;0.8175841184012698;0.014883060242300612;1.044855660841893;0.8169107314666624
34.383046;1.0451401620455565;0.8536010100185895;0.8170116542860714;-0.0007682020067078636;-0.0007360656642043193;10.01115133120197;0.8343550129421836;0.015556207523271021;0.015569645686345017;0.8175649608671179;0.014883204735031498;1.0448647868152494;0.8168909742372138
34.393046;1.0451397783877812;0.8535871699672567;0.8169993570332826;-0.0007668654865467879;-0.0007347891627560217;10.011304412617124;0.8343696423469983;0.015556260414590687;0.015569616835120495;0.8175468708607795;0.01488334504463521;1.0448739014017556;0.8168718712874722
34.403046;1.0451391448439828;0.8535743426585312;0.8169884182129296;-0.00076738860891086;-0.0007352930436504248;10.011454466367102;0.8343838981211773;0.015556305211500296;0.015569595836540941;0.817528884071619;0.01488348138609785;1.0448829691841746;0.8168524114588605
34.413046;1.045138327497299;0.8535600795018751;0.816976423618906;-0.0007668663589426957;-0.0007347956503914935;10.011600913218228;0.8343977566652426;0.015556342042730995;0.015569583041288823;0.817511040814628;0.014883614098590677;1.0448919449314562;0.8168325892890507
34.423046;1.04513839453667;0.8535465345489089;0.816964585442454;-0.0007656087878188306;-0.0007335930991337463;10.011743364858711;0.8344111948752503;0.01555637131074964;0.015569578746047624;0.8174923841600145;0.01488374359292235;1.0449007900521792;0.8168113985458345
34.433046;1.0451371448359676;0.8535331861973395;0.8169541110531738;-0.000766132946961334;-0.000734097042550653;10.01188154795102;0.8344241967259876;0.015556393622371214;0.01556958308354769;0.8174749583087894;0.014883870337420876;1.0449104805883644;0.8167908298680823
34.443046;1.0451357438103661;0.8535184668149091;0.8169425743466773;-0.0007647982108178881;-0.0007328207055237228;10.01201519576216;0.8344367495749948;0.01555640960652367;0.015569595952541058;0.8174578060928626;0.014883994828462822;1.0449190024914081;0.8167698711968165
34.453046;1.0451339942373843;0.8535034703058614;0.8169311766570405;-0.0007642772798387875;-0.0007323233788559813;10.012144024218069;0.8344488340476668;0.015556419769655995;0.015569617125535767;0.8174409702127723;0.01488411754117256;1.0449273480802739;0.816748506702586
34.463046;1.0451319984810097;0.8534894039306923;0.816921019085548;-0.0007636471434042881;-0.0007317212070007761;10.012267697072085;0.8344604208908655;0.015556424500830971;0.015569646351196998;0.817424496463109;0.014884238909828349;1.0449355139517829;0.8167267196088058
34.473046;1.0451308705423314;0.8534749249147723;0.8169099942504617;-0.0007635464128955082;-0.0007316249140166372;10.012385753787079;0.8344714792785767;0.015556424181659183;0.015569683320080662;0.8174074308942242;0.014884359328914208;1.0449434981458297;0.8167034954902642
34.483046;1.0451284669322505;0.8534591570488363;0.8168989977210269;-0.0007630263427456614;-0.0007311275980434854;10.012497627704173;0.8344819860894216;0.015556419334033234;0.015569727579883537;0.8173918129404232;0.014884479155170202;1.044951303468868;0.8166808251882662
34.493046;1.045126016056944;0.8534443161269932;0.816889242649014;-0.0007615836227998918;-0.0007297465099759154;10.012602745203937;0.8344919289868408;0.015556410695031456;0.015569778479179988;0.8173766722597693;0.014884598762708645;1.044958936729879;0.8166577134122583
34.503046;1.0451233741125745;0.8534280401815659;0.8168786286804918;-0.0007622193323225246;-0.0007303553595713054;10.012700601086909;0.8345013059182969;0.015556399133457318;0.015569835159176752;0.8173620304557615;0.01488471864706123;1.0449663947956753;0.816634185345034
34.513046;1.045120676192421;0.8534113473803152;0.8168680697884749;-0.0007617000731950442;-0.0007298580478253964;10.012790812283711;0.8345101214509656;0.01555638552583644;0.015569896649804746;0.8173479039341388;0.014884839455990052;1.0449736594616241;0.8166102884426386
34.523046;1.0451190486382473;0.8533964060783;0.8168587920282981;-0.0007603360316110317;-0.000728550808584256;10.01287317130358;0.834518378177335;0.015556370689713167;0.015569962038172427;0.8173343051383658;0.014884961890248165;1.044980711077339;0.8165860871751496
34.533046;1.0451163412270759;0.8533792535228272;0.8168486903862832;-0.0007609725520613888;-0.0007291596062870575;10.012947684608742;0.8345260705297841;0.01555635536302339;0.015570030568526743;0.8173202442012241;0.014885086555465308;1.0449875356908391;0.8165606526013385
34.543046;1.0451137596412485;0.8533618226826896;0.8168386547154258;-0.0007596407340710935;-0.0007278833195309263;10.013014570154908;0.8345331892708815;0.015556340244003547;0.015570101641400838;0.8173077288893374;0.014885213922012346;1.0449941171452308;0.816536055856522
34.553046;1.0451111349348376;0.8533452574312436;0.8168298771923794;-0.0007590130409397061;-0.0007272809837161044;10.01307420110745;0.8345397298659881;0.015556326029098972;0.015570174818846785;0.8172957557949171;0.01488534441876815;1.0450004333754992;0.8165113694092825
34.563046;1.0451085828434428;0.8533274742146137;0.8168202296148062;-0.0007596502897493264;-0.0007278895052628535;10.013127058864452;0.8345456936231953;0.015556313374459532;0.01557024991411634;0.8172843018974898;0.014885478459290691;1.0450064603663565;0.8164866607570975
34.573046;1.045107214292525;0.8533114961190956;0.816811697657158;-0.0007582875166493898;-0.0007265818553657041;10.013173724462556;0.8345510842719835;0.015556302860296635;0.015570327078469904;0.8172733307621382;0.014885616360914008;1.045012170829579;0.8164619832575749
34.583046;1.0451048747858591;0.8532933834150727;0.8168021618995359;-0.0007577699391036999;-0.0007260838635289667;10.013214858149292;0.8345559074262898;0.015556295033218842;0.015570406705278508;0.8172628052396241;0.01488575831489334;1.045017528915079;0.8164373759961422
34.593046;1.0451027816937812;0.8532765758842374;0.8167939319244292;-0.0007574850117491813;-0.0007258081555855868;10.013251169573511;0.8345601677144935;0.015556290456444233;0.015570489213120733;0.8172526943397675;0.014885904378556572;1.0450224942278223;0.8164128742389118
34.603046;1.0451007798629035;0.8532584427208249;0.8167845709115962;-0.0007569678039879809;-0.0007253096569779816;10.013283379930407;0.8345638599357581;0.015556289672383088;0.015570574954292118;0.8172429752879593;0.014886054421481006;1.0450270360857938;0.816388517715035
34.613046;1.0450990828037818;0.853240452763485;0.816775271413296;-0.0007556374874223329;-0.0007240320648433225;10.013312133592583;0.8345669639377772;0.015556293115839821;0.01557066426545624;0.8172336294561635;0.014886208095972285;1.0450321440703954;0.8163643475791125
34.623046;1.0450985086872708;0.8532245664383433;0.8167672206345451;-0.0007562441492465049;-0.0007246080580427114;10.013337899915259;0.8345694474815024;0.015556301072200717;0.015570757571923614;0.8172246320703557;0.014886364859009073;1.045035825644265;0.8163404021390831
34.633046;1.0450971623161738;0.8532067354027355;0.8167579782168276;-0.0007557273737815809;-0.00072410856027616;10.013360963114103;0.8345712733703179;0.01555631366271655;0.01557085541691029;0.8172159463503545;0.014886524006060794;1.0450390957834714;0.816316718977151
34.643046;1.0450961390116276;0.8531902996463595;0.8167498460930869;-0.0007542880050934082;-0.0007227251295620844;10.013381496759838;0.8345724093810829;0.015556330835771359;0.015570958255203876;0.8172065272865211;0.014886684687598134;1.045041969030868;0.8162923370782814
34.653046;1.0450952638636894;0.8531729359564956;0.8167407016681796;-0.0007549266687638037;-0.0007233310384510215;10.013399620598387;0.8345728365561232;0.015556352404603612;0.01557106626158155;0.8171983289139371;0.014886845914772105;1.04504445842717;0.8162692972853223
34.663046;1.0450947358700209;0.8531569261440501;0.8167325408126624;-0.0007534874936369213;-0.0007219468493391283;10.013415403914163;0.8345725489870893;0.015556378113973887;0.015571179444179803;0.8171903093255706;0.01488700661538691;1.0450465771804944;0.8162466457929516
34.673046;1.0450953609334097;0.8531407561664236;0.816723254754546;-0.0007530488272941639;-0.0007215195595021887;10.013428874005948;0.8345715473063829;0.015556407723289608;0.015571297782199314;0.8171824305901254;0.014887165801410654;1.0450483388487997;0.8162244325370958
34.683046;1.0450953280050475;0.85312539494647;0.8167151702454578;-0.0007527650178103258;-0.0007212406849902435;10.013440033194707;0.8345698329874746;0.01555644110102007;0.015571421084005763;0.8171746525058673;0.014887322765018295;1.045049758894882;0.8162027081241604
34.693046;1.0450954342891652;0.8531089831233619;0.8167058772362047;-0.0007522486443149718;-0.0007207387075154754;10.013448822624772;0.8345674043151527;0.015556478254061777;0.015571548811979656;0.8171669273832907;0.014887477074243715;1.0450508595818637;0.8161815234233887
34.703046;1.0450957650984738;0.8530940302915853;0.816697705294016;-0.0007516228218193003;-0.0007201314517445807;10.013455069242463;0.8345642548529197;0.01555651926160264;0.015571680190844584;0.8171592035399782;0.014887628316057432;1.0450516703456871;0.8161609267776038
34.713046;1.0450964009791253;0.8530784237194099;0.8166885530077685;-0.0007514485537318853;-0.000719956029270298;10.013458524025797;0.8345603767474092;0.015556564176107313;0.015571814416126041;0.8171514341382016;0.014887775867803335;1.045052220445644;0.8161409577923197
34.723046;1.0450981289261116;0.8530649100171144;0.8166804193862216;-0.0007509004910234102;-0.000719421613927214;10.013458951725704;0.8345557633154576;0.015556612966423094;0.015571950671084;0.8171435856085022;0.014887918923752824;1.045052534816168;0.8161216479007406
34.733046;1.0450991252292305;0.8530497964107565;0.8166711836960917;-0.0007495709720683561;-0.0007181391276828517;10.013456142621356;0.8345504063164022;0.01555666554072431;0.015572088009813153;0.817135640153465;0.014888056626168085;1.0450526361912804;0.8161030280286012
34.743046;1.045100171080529;0.8530361287846895;0.8166631318995989;-0.0007501003177873383;-0.0007186361851934851;10.013449862612518;0.8345442939622697;0.015556721810978141;0.015572225299582047;0.8171285905863109;0.014888188105268077;1.0450525423156602;0.8160861330857391
34.753046;1.0451014194720711;0.8530215008875789;0.8166538066898088;-0.0007487707176034454;-0.0007173528335872304;10.013439857560947;0.8345374146305297;0.015556781712509186;0.0155723613699506;0.8171204320012339;0.01488831251782886;1.0450522571515442;0.8160690032031482
34.763046;1.0451026411454667;0.8530081502238651;0.8166454920030345;-0.0007481446849974202;-0.0007167428714031873;10.013425926141082;0.8345297632086837;0.015556845178168284;0.015572495306736999;0.8171121523301844;0.014888429143556741;1.0450517666299648;0.8160526816597121
34.773046;1.04510498534712;0.8529948265310718;0.8166360595030986;-0.0007480479233460387;-0.000716638624511055;10.013407954287267;0.8345213439564888;0.015556912149136811;0.015572626599479862;0.8171037293400529;0.014888537414539393;1.0450510411369036;0.8160372075488865
34.783046;1.0451062517309777;0.8529818329606812;0.8166274942572437;-0.0007474216817239637;-0.0007160278534612633;10.013385862318138;0.8345121698384287;0.015556982645047573;0.01557275508134491;0.817095138987596;0.01488863688131969;1.0450500429826228;0.8160226063507479
34.793046;1.0451075211259815;0.8529690178991312;0.816618780503474;-0.0007467953064720236;-0.0007154167022284175;10.013359546560478;0.8345022640746053;0.01555705684047486;0.01557288077944275;0.8170863612841416;0.014888727247006983;1.045048738622732;0.816008890585038
