time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
34.803046;1.0451088691224484;0.8529554224259684;0.8166089034008359;-0.0007466204383234454;-0.0007152375974192289;10.013328863292575;0.8344916605626366;0.015557135054914987;0.015573003691997994;0.8170773764101202;0.01488880845808351;1.0450481073715259;0.8159960621307965
34.813046;1.0451100561979998;0.8529429922560667;0.8165998498990057;-0.000745993764114525;-0.0007146257787991082;10.013293626451288;0.8344803985166019;0.015557217627677082;0.015573123620493366;0.8170681626328562;0.014888880727338304;1.045046138731859;0.815984109281587
34.823046;1.0451121863128767;0.852930609822069;0.8165896022648599;-0.000745896331887853;-0.0007145198519872544;10.01325363274277;0.8344685181770864;0.015557304796573513;0.015573240188380693;0.8170587008072305;0.01488894447949417;1.0450438221831153;0.8159730055583093
34.833046;1.0451129950273688;0.8529185855277958;0.8165801463856696;-0.0007452693209934503;-0.0007139075201172395;10.013208712082761;0.834456060798191;0.015557396672554694;0.015573352933605875;0.8170489790926809;0.014889000310826673;1.0450411392924548;0.8159627110719179
34.843046;1.0451135964250446;0.8529068422844939;0.8165704707523368;-0.0007438291579000735;-0.0007125164866645068;10.0131587299581;0.83444306794838;0.015557493241424625;0.015573461303669723;0.8170389946902716;0.014889048932608291;1.0450380668595332;0.8159531734623835
34.853046;1.0451137490786488;0.8528941847476017;0.8165595666055195;-0.0007444664716467831;-0.0007131147277473291;10.013103545184405;0.8344295786846401;0.015557594345664881;0.015573564596251501;0.8170297521842457;0.014889090994905646;1.0450345874896037;0.8159453305232492
34.863046;1.0451136045543992;0.8528828691325904;0.8165494388638692;-0.0007430259681248826;-0.0007117233989035428;10.01304302699665;0.8344156262063782;0.015557699735529612;0.015573661980161364;0.8170192617427369;0.014889126896850065;1.0450306913576926;0.8159371177922833
34.873046;1.045113950414326;0.852872509626489;0.8165390937609348;-0.0007424759368498078;-0.0007111841608011498;10.012977130738648;0.8344012354295465;0.015557809180076243;0.015573752558224263;0.8170085429334903;0.014889156807839159;1.0450263713017247;0.815929474622261
34.883046;1.0451128879843739;0.8528604993907486;0.8165275509764182;-0.0007431126304773698;-0.0007117820059291947;10.012905875967984;0.8343864216466325;0.015557922477800296;0.015573835422834447;0.8169976290956588;0.014889180872179315;1.0450216267647137;0.815922345863606
34.893046;1.045111517732842;0.8528497935425983;0.8165168494546043;-0.0007416715029393146;-0.0007103903819391281;10.012829221757087;0.8343711901119735;0.015558039334022115;0.015573909703086294;0.8169865633363719;0.014889199317733984;1.0450164707027565;0.8159156810473194
34.903046;1.0451096666504998;0.8528381093343007;0.8165050332046687;-0.0007423077129357641;-0.0007109880628369045;10.012747039621818;0.834355542930497;0.015558159248660846;0.015573974566562452;0.8169753906679331;0.014889212362280958;1.045010929884349;0.8159094380235437
34.913046;1.0451075371480674;0.8528276509587797;0.8164941581726295;-0.0007408661114322491;-0.0007095963359079799;10.012659185295346;0.8343394927531884;0.015558281517127674;0.015574029253155307;0.8169651544513064;0.014889220127113637;1.0450050420667325;0.8159045850559048
34.923046;1.045105946179936;0.852817979770073;0.8164832703075249;-0.0007403148490722543;-0.0007090567158291304;10.01256553554277;0.8343230663353447;0.015558405311428289;0.015574073191893733;0.8169538956442752;0.014889222715952593;1.0449988530004484;0.8158990978840457
34.933046;1.045103100037275;0.8528076783073685;0.8164725196396534;-0.000740027996280571;-0.0007087711104918892;10.012466014831725;0.8343062946969535;0.015558529785835004;0.015574106044834314;0.8169426495658139;0.014889220391045847;1.0449924145608136;0.8158939520818391
34.943046;1.0450998174285417;0.8527959707089768;0.8164606299681532;-0.0007395079125973666;-0.0007082624940632557;10.012360600653373;0.8342892062281856;0.015558654146636196;0.015574127616027143;0.8169314394839601;0.014889213657511821;1.0449857856967848;0.8158891184820027
34.953046;1.0450963006095026;0.8527854883706734;0.8164500644154977;-0.0007392205346740695;-0.0007079768959162845;10.01224924467661;0.834271829380919;0.015558777652458075;0.015574137766821351;0.8169202700657396;0.014889203137034884;1.0449790352014476;0.8158845656707991
34.963046;1.0450923684700946;0.8527746630971538;0.8164395404062447;-0.0007385904657736769;-0.0007073635079341141;10.012131806932498;0.8342541980502857;0.015558899637468962;0.015574136394072673;0.8169101236901399;0.014889189387748202;1.0449722412770057;0.8158812674040588
34.973046;1.045089204211775;0.8527633939949913;0.816428079685495;-0.0007373343845319538;-0.0007061502569619886;10.012008119859688;0.8342363523701554;0.015559019551169747;0.015574123468878199;0.8168989628939842;0.014889172859501797;1.0449654827331751;0.8158772020603567
34.983046;1.0450846258876576;0.8527523071424228;0.8164180055905909;-0.0007378589586120052;-0.0007066430450572673;10.0118781089259;0.8342183337313248;0.015559136925520899;0.015574099134017803;0.8168877380075845;0.014889153931753989;1.044959824433384;0.8158733436258924
34.993046;1.0450797200932114;0.8527409121413826;0.8164079997911284;-0.0007372279711417241;-0.0007060296894525056;10.011741802421234;0.834200177922767;0.015559251370819803;0.015574063699308851;0.8168763939386182;0.01488913296984512;1.0449533075974229;0.8158696614152285
35.003046;1.0450745695455603;0.8527295014467877;0.8163982633814615;-0.0007369391313462953;-0.000705744219785711;10.011599273280105;0.834181914774418;0.015559362616338356;0.015574017460154976;0.8168658744686647;0.014889110412970917;1.044946951829767;0.815867126827649
35.013046;1.0450689638528325;0.8527165432117968;0.8163874647135855;-0.0007364169018284759;-0.0007052356966406206;10.01145071488273;0.8341635783049053;0.015559470414187827;0.015573960584643647;0.8168541267801939;0.014889086786536498;1.0449407655536134;0.8158637200990003
35.023046;1.0450640569134901;0.8527054287099234;0.8163778983005695;-0.0007350498520026995;-0.000703917883705751;10.011296591933045;0.8341452130286481;0.015559574382702517;0.015573893201718187;0.8168421068761353;0.014889062642153256;1.0449347563196942;0.8158604273588882
35.033046;1.0450576319700942;0.8526933451178973;0.8163685308260532;-0.0007355727829803492;-0.0007044108665402514;10.011137640777187;0.8341268670431626;0.015559674035310875;0.015573815483156278;0.8168307839867429;0.014889038675378751;1.0449289363871526;0.8158582346506994
35.043046;1.0450508370436353;0.852681065841261;0.8163591232928656;-0.0007341273933655992;-0.0007030194827779788;10.010974721361205;0.8341085859233899;0.01555976893933547;0.015573727687094528;0.8168181389981997;0.014889015923090587;1.0449233219218204;0.815855126350488
35.053046;1.0450434622380875;0.8526675307361439;0.8163487470745073;-0.0007347590338693803;-0.0007036173314990937;10.010808681315764;0.8340904154347306;0.015559858842330476;0.015573630304624376;0.8168051540370546;0.01488899564433641;1.0449179230434678;0.8158520856697536
35.063046;1.0450357001483639;0.8526550207373235;0.81633937291803;-0.0007333129871981233;-0.0007022260914402476;10.010640313798755;0.834072402727201;0.015559943704038284;0.015573524119450942;0.8167918024825737;0.014888978971664388;1.0449127329391683;0.8158490953603682
35.073046;1.0450283883797111;0.8526431729447472;0.8163299648593085;-0.000732756974732089;-0.0007016868424159266;10.010470351809232;0.8340545910103146;0.015560023559596362;0.015573409984447447;0.8167790511185739;0.014888966749525195;1.0449077293335143;0.8158471360152885
35.083046;1.0450197731072577;0.8526306380001798;0.8163206021806325;-0.0007324655485281402;-0.0007014019119486485;10.01029941364226;0.8340370181802617;0.015560098373109565;0.01557328857681148;0.8167648697646668;0.014888959603026518;1.044902887455351;0.8158441856451165
35.093046;1.0450107181407406;0.8526178565750889;0.8163110544803116;-0.0007318312475198221;-0.0007007890965999607;10.010127928858065;0.834019725520121;0.01556016815232645;0.015573160434462248;0.8167502362256659;0.01488895801068266;1.0448981909025874;0.8158412209763495
35.103046;1.0450014694925398;0.8526040488334814;0.8163004131379551;-0.0007316486351686292;-0.0007006090633071598;10.009956130479258;0.8340027647972366;0.015560233172316456;0.015573026137108752;0.8167361360737235;0.0148889623702503;1.044893631125014;0.8158392243681919
35.113046;1.0449918908884035;0.8525911564672889;0.816290672974279;-0.0007310137619850175;-0.0006999963823961924;10.009784112688616;0.8339861941915262;0.015560293988786429;0.015572886362216825;0.8167205626166791;0.014888973070110332;1.0448892060255992;0.8158361884641232
35.123046;1.0449832117258333;0.8525791087932328;0.8162808305694131;-0.0007296436459745709;-0.0006986792843560695;10.009611889245196;0.8339700681040102;0.01556035128959148;0.015572741813350994;0.8167055184062995;0.014888990395288421;1.0448849234047417;0.8158341119717084
35.133046;1.0449732917961336;0.8525662375999906;0.8162709838407833;-0.0007301635184228688;-0.0006991728966791308;10.009439441727189;0.8339544266361608;0.015560405785819742;0.015572593136456793;0.8166890187139018;0.014889014330086409;1.0448807934965383;0.8158309931472244
35.143046;1.044963347614741;0.8525532894848711;0.8162609169659086;-0.0007287153127041838;-0.0006977822629837371;10.009266782250403;0.8339392895012495;0.015560458116522237;0.01557244087926141;0.8166720930463086;0.01488904454114734;1.0448768144737113;0.8158278228626447
35.153046;1.0449532156576506;0.8525403256232917;0.8162508338465251;-0.0007292347508994893;-0.0006982759883943691;10.009094007197445;0.8339246582114431;0.015560508718568402;0.015572285507685439;0.8166557787152228;0.01488908054868943;1.044872974028746;0.8158255873480478
35.163046;1.044943010521311;0.8525260509076074;0.8162394211370666;-0.0007287081133870855;-0.0006977683235627139;10.008921297494815;0.8339105225429204;0.015560557792738934;0.015572127450160999;0.8166381118001423;0.014889121869463317;1.0448692614689399;0.815822275010899
35.173046;1.044933840280827;0.8525138877313417;0.8162291063233877;-0.0007284922210241524;-0.000697557699096899;10.008748870719826;0.8338968668784164;0.015560605407603192;0.015571967118387793;0.8166201243465204;0.014889168054406368;1.0448666710288763;0.8158188772499388
35.183046;1.0449235423149525;0.8525006846879583;0.8162185782372566;-0.0007278558317271936;-0.0006969453864035275;10.008576938636123;0.833883674705677;0.015560651600428356;0.01557180490162759;0.8166028458600775;0.014889218684183796;1.0448631986885633;0.8158163870238555
35.193046;1.0449133165358926;0.8524875218660974;0.8162079481944671;-0.0007264067285367437;-0.0006955550308210589;10.008405696258873;0.833870930092386;0.01556069640551748;0.015571641163092299;0.8165843042325878;0.014889273365009842;1.0448598407440801;0.8158127983711616
35.203046;1.0449029892133443;0.8524743561163127;0.8161973245211956;-0.0007269252552091517;-0.0006960489571463836;10.008235323346568;0.8338586176791504;0.015560739855338035;0.015571476241578794;0.8165665258806425;0.014889331726169144;1.0448565937020315;0.8158101052138076
35.213046;1.0448927625919753;0.852461126553318;0.8161865036326503;-0.0007254758584420135;-0.0006946586930066032;10.008065984998932;0.8338467226658858;0.015560781982228511;0.015571310452375236;0.8165475357997094;0.014889393417506544;1.044853454105513;0.815806302642461
35.223046;1.0448834564977225;0.8524487117028132;0.8161756978492545;-0.000726071700081175;-0.0006952263391091877;10.007897832060591;0.8338352308531952;0.015560822818880065;0.01557114408796472;0.8165293575344387;0.014889458108248614;1.044850418488442;0.8158033855972514
35.233046;1.0448732802403402;0.8524354255005172;0.8161647032945843;-0.0007246220359998222;-0.0006938361529507648;10.007731002065798;0.8338241286739545;0.01556086239788186;0.015570977418979663;0.8165100131446833;0.014889525486946005;1.044847483473877;0.8157993501936855
35.243046;1.0448630520105235;0.8524221462955212;0.8161537319871526;-0.00072513998278354;-0.0006943301906587539;10.007565620770228;0.8338134031202806;0.015560900751620648;0.01557081069603401;0.8164915232639957;0.014889595261189601;1.0448446458360807;0.8157961922938182
35.253046;1.0448529707836889;0.8524076575364875;0.8161414733640137;-0.0007237994444333677;-0.0006930447903077442;10.007401803477789;0.83380304164019;0.015560937912023474;0.0155706441515248;0.8164719071725663;0.014889667156604166;1.044841902467652;0.8157919087746617
35.263046;1.044842857893806;0.8523943352874171;0.8161303513285553;-0.000724317139051258;-0.000693538867215456;10.00723965558297;0.8337930320938427;0.015560973909816;0.01557047800018566;0.8164531828347917;0.014889740915737356;1.0448392503023372;0.8157884962255606
35.273046;1.044832910877665;0.8523809626294293;0.8161190548617836;-0.0007228670221793666;-0.0006921488088143023;10.007079273097887;0.8337833627252023;0.015561008774026774;0.01557031243925415;0.8164333669917682;0.014889816297272165;1.0448366862563006;0.8157839523256639
35.283046;1.0448239449853853;0.8523683077271085;0.8161076903523865;-0.0007223068379242084;-0.0006916103954016621;10.0069207434801;0.833774022143099;0.0155610425323073;0.015570147648827675;0.8164144752724386;0.014889893075337508;1.0448342072702013;0.8157802745224321
35.293046;1.0448141649404314;0.8523550116577336;0.8160963667992123;-0.0007220117767487329;-0.0006913265520877825;10.006764146091415;0.833764999347491;0.015561075211680547;0.015569983792784844;0.8163945222742175;0.014889971038528472;1.044831810437474;0.8157754613651121
35.303046;1.0448043844071497;0.8523415142059244;0.8160848760431676;-0.000721373781045139;-0.0006907145158869496;10.006609552398507;0.8337562837660969;0.015561106838512518;0.015569821021249855;0.8163755216555201;0.01489004998829997;1.044829493130103;0.8157715111591421
35.313046;1.044794797896634;0.8523281904834142;0.8160734312774073;-0.0007210785451631321;-0.0006904307156487217;10.006457026136486;0.8337478652838004;0.015561137438181773;0.015569659473715863;0.816355486209741;0.014890129736800648;1.0448272530718103;0.8157664232180577
35.323046;1.044785222607908;0.8523146678100553;0.8160618240839835;-0.0007204403587568692;-0.0006898186951945776;10.00630662317218;0.8337397342844474;0.015561167035730352;0.01556949928077977;0.8163364278970895;0.014890210105549013;1.0448250883038466;0.8157621964176325
35.333046;1.0447768479220285;0.8523021336814707;0.81605026734972;-0.0007202225512270998;-0.0006896085634894294;10.00615839155732;0.8337318816727258;0.015561195656712183;0.015569340563701241;0.816316357836325;0.014890290925670645;1.0448229970528218;0.8157568304382232
35.343046;1.0447674992427214;0.8522885907400124;0.8160385526217687;-0.0007195841861859794;-0.0006889965493165322;10.006012372108973;0.833724298808305;0.015561223327156197;0.015569183432558052;0.8162972862559033;0.014890372038575116;1.0448209776207265;0.8157523243735872
35.353046;1.0447583650677748;0.8522752264552784;0.8160268925932784;-0.0007192886459174939;-0.0006887128123278132;10.005868599121616;0.8337169773621667;0.01556125007281742;0.01556902798452677;0.8162772224888861;0.014890453297341358;1.0448190283272596;0.8157466780835415
35.363046;1.0447492608302043;0.8522616681208077;0.8160150784270246;-0.0007186501191544382;-0.0006881008009218475;10.005727101375236;0.8337099091921027;0.01556127591833285;0.015568874303739964;0.816258175063795;0.014890534568257379;1.0448181474326577;0.8157418909673997
35.373046;1.0447403782945504;0.8522482906480262;0.8160033225540179;-0.0007183544477678611;-0.0006878170874296676;10.005587902978535;0.8337030862845639;0.015561300886850885;0.01556872246284983;0.8162381518338262;0.01489061572970529;1.0448163330627895;0.8157359633663861
35.383046;1.044732527392382;0.8522355334499936;0.8159914157882554;-0.0007177933434635373;-0.0006872786942868536;10.005451022993512;0.8336965007308206;0.015561325000277074;0.015568572525029571;0.8162191600736058;0.01489069666948303;1.0448145832199378;0.815730895197139
35.393046;1.0447239079581279;0.8522220372575637;0.8159794656953483;-0.0007163422955647049;-0.0006858888292014359;10.005316474935384;0.8336901447503439;0.015561348280131325;0.015568424545719167;0.8162002065088241;0.014890777283663099;1.0448128958607323;0.8157256870864735
35.403046;1.0447153292761677;0.8522085694032424;0.8159675768607638;-0.0007168587310296037;-0.0006863829717635208;10.005184267543562;0.833684010787091;0.015561370748520216;0.0155682785738197;0.8161802973371686;0.014890857476754112;1.0448112689705447;0.815719339879604
35.413046;1.0447069816923276;0.852195067140556;0.8159555423464249;-0.0007154075733700375;-0.0006849931189845557;10.005054406026014;0.833678091585378;0.015561392428288015;0.01556813465211353;0.8161614383251413;0.01489093716153514;1.0448097006131958;0.8157138541344299
35.423046;1.044698678342928;0.8521815947298584;0.8159435713152702;-0.0007159238793110406;-0.0006854872482916022;10.00492689282077;0.8336723801619718;0.015561413343068852;0.015567992817753533;0.8161416348801059;0.014891016257859909;1.044808188946759;0.8157072312759474
35.433046;1.0446916044488341;0.8521689014646224;0.8159314567326272;-0.0007145501787641711;-0.0006841710129617857;10.004801727695055;0.8336668697294644;0.015561433518256507;0.015567853103034556;0.816122891968386;0.01489109469144935;1.0448067322265377;0.8157014722137004
35.443046;1.0446835813261734;0.8521554269093441;0.8159194079958347;-0.0007150663614921554;-0.0006846651215091187;10.004678907265104;0.8336615536450689;0.015561452981131124;0.015567715535662129;0.8161042140224993;0.014891172393977225;1.0448053288630035;0.8156955784036592
35.453046;1.0446757934597166;0.8521419202560343;0.8159072183450917;-0.000713615007131599;-0.0006832752765337067;10.004558424685415;0.833656425406352;0.015561471758981494;0.015567580138878824;0.8160846049719169;0.014891249303939764;1.0448039775071607;0.8156885512765614
35.463046;1.0446680526238645;0.8521296008313752;0.8158962035074553;-0.0007140217485444397;-0.0006836646797827104;10.004440270319778;0.8336514786725564;0.015561489877245711;0.015567446931582489;0.8160660682973359;0.014891325367045433;1.044802677033785;0.8156823917323687
35.473046;1.044660547275929;0.8521160951187959;0.8158839445830655;-0.0007125703096071958;-0.0006822748337665462;10.004324432924989;0.833646707240697;0.015561507359124656;0.015567315927675369;0.8160476070397193;0.01489140053572246;1.044801426417508;0.8156761011619277
35.483046;1.044654084466364;0.8521034346028169;0.8158717571863477;-0.0007131638185628009;-0.0006828424930530618;10.004210900257297;0.8336421049471373;0.015561524226238438;0.015567187135710283;0.8160282238099723;0.014891474767766335;1.044800224644002;0.8156686809988857
35.493046;1.0446468613686888;0.8520899316543935;0.8158594347849348;-0.0007117122969328944;-0.0006814526388409609;10.004099658970535;0.833637665609263;0.015561540499272278;0.015567060559822;0.8160099208532262;0.01489154802499319;1.0447990707074497;0.8156621323160199
35.503046;1.0446396848827544;0.8520764621516312;0.8158471868011855;-0.0007122281584079558;-0.0006819466654908567;10.003990693965665;0.8336333831110818;0.015561556197429558;0.01556693620066526;0.8159917001586825;0.014891620273456573;1.0447979636123592;0.8156554569120091
35.513046;1.0446327430877558;0.8520629625767027;0.815834806682689;-0.0007107765632644967;-0.0006805568009603614;10.00388398744169;0.8336292515538581;0.015561571337370452;0.015566814055829617;0.8159725635407085;0.014891691483911451;1.0447969023419803;0.8156476568090455
35.523046;1.044625847096014;0.8520494965507907;0.815822503998495;-0.0007112923294427025;-0.0006810507924701184;10.00377951861617;0.8336252653347695;0.015561585933882434;0.015566694120317729;0.8159545126369537;0.014891761630785396;1.0447958858229693;0.8156407336721736
35.533046;1.0446191847057886;0.8520360005764176;0.8158100720885552;-0.0007098406658580883;-0.0006796609140241887;10.00367726453968;0.8336214191126632;0.01556160000185961;0.015566576387042806;0.8159365488491621;0.014891830691651299;1.0447949129139857;0.8156336897062312
35.543046;1.044613562323905;0.8520233504495993;0.8157977201887813;-0.0007104338690627914;-0.0006802284521893433;10.003577201263361;0.8336177077194963;0.015561613556837219;0.015566460847533485;0.8159186733186892;0.014891898648228862;1.044793982453527;0.815626526893434
35.553046;1.0446071764376597;0.8520110137975576;0.8157863477824608;-0.0007088728243772018;-0.0006787338861722345;10.003479304420479;0.8336141260951025;0.015561626614405896;0.015566347492832887;0.8158998869758345;0.014891965486748622;1.0447930933291554;0.8156182472929531
35.563046;1.0446008333243848;0.851997555938369;0.8157739517780698;-0.0007093884125865925;-0.0006792277969788061;10.003383549232423;0.8336106692965659;0.015561639190793782;0.015566236313573505;0.8158821906093444;0.01489203119650412;1.0447932444746062;0.8156108524019099
35.573046;1.0445947204287316;0.8519840685537263;0.8157614315671231;-0.0007079366210654769;-0.0006778378803859332;10.003289910561435;0.8336073325836341;0.0155616513033248;0.015566127299580804;0.8158645849242646;0.0148920957684587;1.0447924348300202;0.8156033441687695
35.583046;1.04458874246305;0.8519706926040147;0.815748997113443;-0.0007076400637877682;-0.0006775541289466142;10.003198363021324;0.8336041114831235;0.01556166296905379;0.015566020440362186;0.8158470705948478;0.01489215919609905;1.0447916633421988;0.8155957243052471
35.593046;1.044583799532157;0.8519579437853024;0.8157364397228565;-0.0007070777880272683;-0.0006770153811418592;10.00310888074052;0.8336010017446873;0.015561674203811045;0.015565915725866205;0.8158286482688478;0.014892221477297013;1.0447909289680102;0.8155869946231318
35.603046;1.0445780874749457;0.8519445713570989;0.815723971516544;-0.0007067811710736872;-0.0006767316033976737;10.00302143670625;0.8335979992380663;0.01556168502281672;0.0155658131464868;0.8158113184813292;0.014892282614406884;1.0447902306160133;0.8155791564403158
35.613046;1.044572411833313;0.8519321686649831;0.8157124893510077;-0.0007060319947109729;-0.0006760145701190517;10.002936002417917;0.8335950998836437;0.01556169544120031;0.015565712692522538;0.8157940815507352;0.014892342612641284;1.044789567034175;0.8155712116573389
35.623046;1.0445669592267397;0.8519187984672881;0.8156999927826487;-0.0007057353240919938;-0.000675730766102544;10.002852548440645;0.8335922996269527;0.01556170547408139;0.015565614353186584;0.8157769375503907;0.014892401478757169;1.0447889367362466;0.8155631621090238
35.633046;1.0445615392800678;0.85190524212988;0.8156873785455491;-0.0007050953754675136;-0.0006751183416379225;10.002771045169094;0.8335895944399111;0.01556171513672291;0.015565518115767398;0.8157588863503059;0.014892459221003795;1.0447883380540535;0.8155540099063829
35.643046;1.0445573336617606;0.8518926850734004;0.8156748581726831;-0.0007048761528216878;-0.0006749080712991828;10.002691463134871;0.8335869803852168;0.015561724444557681;0.015565423965796204;0.8157419276830493;0.014892515849278276;1.0447877692875718;0.8155457567824231
35.653046;1.0445521604433237;0.8518791295951141;0.815662221976058;-0.0007042361256536665;-0.0006742955894243659;10.002613773236734;0.8335844537332623;0.015561733413222935;0.015565331887551031;0.8157250612111954;0.01489257137432491;1.0447872288585953;0.8155374050769427
35.663046;1.0445472011102916;0.8518669165003314;0.8156507872712182;-0.0007038300556413405;-0.0006739070696234013;10.002537946966498;0.833582011006843;0.015561742059127451;0.015565241864173313;0.815708286571461;0.014892625807220098;1.0447867154104682;0.8155289570306405
35.673046;1.0445422649102878;0.8518533617144317;0.8156381316334418;-0.0007031899577278834;-0.0006732945325357319;10.002463956055635;0.8335796489010184;0.015561750399831518;0.015565153877407893;0.8156916033773098;0.014892679160281867;1.0447862278282718;0.8155204148849635
35.683046;1.0445375378593749;0.8518399941838434;0.8156255723167789;-0.0007028931367813833;-0.0006730106302656157;10.002391771900118;0.8335773642057933;0.015561758452656239;0.015565067907137643;0.815674011199042;0.014892731447336912;1.0447857651678525;0.8155107809669079
35.693046;1.044532829205936;0.8518264405062723;0.8156128993248579;-0.000702252967621215;-0.0006723980333327966;10.002321365559196;0.8335751538490799;0.015561766232182384;0.015564983931312375;0.8156575095229162;0.014892782681547086;1.0447853265311462;0.8155020569972593
35.703046;1.0445293204587953;0.8518150415862809;0.8156014300735406;-0.0007019242950392898;-0.0006720829987347075;10.002252708128232;0.8335730149738263;0.015561773749363517;0.015564901926243798;0.8156410976842119;0.014892832872916241;1.0447849109787097;0.8154932451256288
35.713046;1.0445248297220375;0.8518014896900242;0.815588742612278;-0.0007012840549116253;-0.0006714703389217243;10.002185771252465;0.8335709449218582;0.01556178101319027;0.015564821866815043;0.8156247748132139;0.014892882028118455;1.044784517522823;0.8154843472679011
35.723046;1.0445205384880316;0.8517881257364458;0.8155761545171533;-0.0007009871419777721;-0.0006711863582219258;10.002120527602635;0.8335689411660423;0.015561788033191479;0.015564743726606144;0.815608539858244;0.014892930151927847;1.0447841451671875;0.8154753652605801
35.733046;1.0445162559768695;0.8517745763339273;0.815563456106302;-0.000700346833168684;-0.0006705736334783138;10.002056950549061;0.8335670012676915;0.015561794821136841;0.015564667478184836;0.8155923916835338;0.014892977248959544;1.0447837929980872;0.8154663009241693
35.743046;1.044512168058108;0.8517623703361275;0.8155519649339418;-0.0006999405942658311;-0.0006701849714921929;10.0019950132397;0.8335651228636696;0.015561801391358585;0.015564593093655137;0.8155763291152649;0.014893023325604686;1.0447834603036925;0.8154571561332943
35.753046;1.044509173524879;0.8517497130946928;0.8155392594197306;-0.000698565831011632;-0.0006688682995664912;10.001934688151454;0.8335633036655912;0.015561807759775897;0.015564520544608962;0.8155603509198149;0.014893068391045223;1.0447841466332446;0.8154479327610458
35.763046;1.0445051844322621;0.8517362772939129;0.8155266551976882;-0.0006990806879927881;-0.0006693616517249228;10.001875947132563;0.8335615414673845;0.01556181394278645;0.015564449801182963;0.8155434558482709;0.0148931124558887;1.0447838517822656;0.8154376327389383
35.773046;1.0445013819480973;0.8517239664487175;0.8155150510424134;-0.0006975191319649757;-0.0006678667580992681;10.001818761549725;0.8335598341769686;0.015561819956779497;0.015564380831846577;0.8155276427090844;0.014893155529442861;1.0447835756832713;0.8154282573642501
35.783046;1.0444975748928655;0.8517105336075514;0.8155024431959382;-0.000698033924084578;-0.0006683600426963571;10.001763102612218;0.8335581798421198;0.015561825817821196;0.015564313604292744;0.8155119103486179;0.01489319761865005;1.0447833182021078;0.8154188083423326
35.793046;1.0444939487356388;0.8516971795830404;0.8154898350414499;-0.0006977368666075646;-0.0006680759108179785;10.001708941561859;0.8335565766275491;0.01556183154077587;0.015564248085426996;0.8154962575856225;0.014893238729508602;1.0447830789726855;0.8154092871640934
35.803046;1.0444913079696785;0.8516856071590067;0.8154782273653476;-0.0006970645129153548;-0.0006674318498716974;10.001656249445578;0.833555022787386;0.015561837137098288;0.015564184240771958;0.8154806831825747;0.014893278868708205;1.0447828573787958;0.815399695292862
35.813046;1.0444878473447712;0.8516722556121676;0.8154656189876324;-0.0006967674119616165;-0.00066714766920477;10.001604996690395;0.8335535166791447;0.015561842613008673;0.015564122035264853;0.8154651858554219;0.01489331804409359;1.0447826526700137;0.8153900342149747
35.823046;1.0444843718115961;0.8516587185058029;0.8154529058833728;-0.0006961268071460728;-0.0006665346369193036;10.001555152585793;0.8335520567569613;0.015561847970720076;0.01556406143441862;0.8154497643188982;0.014893356265335393;1.0447824640871475;0.8153803055335902
35.833046;1.0444810675197274;0.8516465244981227;0.8154414050290213;-0.0006957203962953756;-0.0006661457829745131;10.001506685087415;0.8335506414838888;0.015561853210937678;0.015564002404639298;0.815434417347354;0.014893393545557024;1.044782290927059;0.8153705109575552
35.843046;1.0444777440597297;0.8516329897226603;0.8154286937584035;-0.0006950797272216284;-0.0006655326804648578;10.00145956150064;0.8335492692545858;0.015561858333957672;0.01556394491341858;0.8154191437638129;0.014893429902215056;1.0447821326067177;0.8153606521772371
35.853046;1.0444745878635262;0.8516196432081652;0.8154160889277218;-0.0006947825432973148;-0.0006652484032500754;10.001413749568183;0.8335479384551818;0.015561863340032194;0.015563888929110925;0.8154039423665669;0.014893465356720105;1.044781988699234;0.8153507308083026
35.863046;1.0444724987428131;0.8516081565185086;0.8154044869270836;-0.0006932982567871377;-0.0006638268273619244;10.001369218036531;0.8335466475997443;0.015561868229657992;0.015563834420112235;0.8153888119186956;0.014893499933931608;1.0447818589151967;0.8153407484523763
35.873046;1.0444693901952113;0.8515947373892531;0.8153918842931132;-0.0006938127577254268;-0.000664319794949039;10.00132593665006;0.8335453953790853;0.015561873003462255;0.015563781354565145;0.8153737511871657;0.014893533660948585;1.0447817430922355;0.815330706761089
35.883046;1.0444664451688823;0.8515812897889822;0.815379179318602;-0.0006923602516837045;-0.0006629292726206482;10.001283875903455;0.8335441805956212;0.015561877661849549;0.015563729700287491;0.8153587589193707;0.014893566564562852;1.0447816411535271;0.8153206073933135
35.893046;1.0444634746587973;0.8515690331650326;0.8153676863082703;-0.0006927654286493954;-0.0006633175512050252;10.001243006250945;0.8335430020912098;0.015561882204679973;0.015563679424408358;0.8153438337672406;0.014893598669324618;1.0447815530048998;0.8153104519062516
35.903046;1.044460666420284;0.8515557030327722;0.815355089767299;-0.0006924681463559908;-0.0006630331543161602;10.001203296714522;0.8335418587436613;0.015561886630976664;0.015563630493788854;0.8153289742673656;0.014893629997905283;1.0447814784635852;0.8153002417241744
35.913046;1.0444588271803836;0.8515441578313593;0.8153434963665709;-0.0006917954236194271;-0.0006623886930955225;10.001164714097873;0.8335407494840341;0.015561890938808323;0.015563582875680219;0.8153141789351943;0.014893660572637673;1.0447814172749503;0.8152899782016518
35.923046;1.0444561535750858;0.8515308372966437;0.8153309046010774;-0.0006914980981101827;-0.0006621042445287474;10.001127223741547;0.8335396732653766;0.015561895125782262;0.015563536537437;0.8152994463826209;0.014893690416457208;1.044781369169865;0.8152796626640789
35.933046;1.0444534523007376;0.8515173351579423;0.8153182102460333;-0.0006908571363331547;-0.0006614908159430022;10.001090791001966;0.8335386290205238;0.015561899189695697;0.015563491446436636;0.8152847753493138;0.01489371955318903;1.044781333884793;0.8152692963791556
35.943046;1.0444509111163558;0.8515051801052849;0.8153067299789661;-0.0006904505180533163;-0.0006611017080886568;10.00105538233851;0.8335376156606505;0.015561903128802448;0.015563447570423628;0.8152701646740891;0.014893748007928642;1.044781311134891;0.8152588805206775
35.953046;1.044448435348363;0.8514917656861527;0.8152940415233967;-0.0006889978696407534;-0.0006597110127463858;10.001020965918777;0.833536632086714;0.015561906942507012;0.015563404877434845;0.8152556132385776;0.014893775807218398;1.0447823006032364;0.8152484161608468
35.963046;1.0444459302884772;0.8514795433990476;0.815282565690227;-0.0006894028329873745;-0.0006600990497522288;10.000987511993312;0.8335356771729322;0.015561910632103455;0.015563363336073645;0.815241119883622;0.014893802978131745;1.0447823019900018;0.8152379043021473
35.973046;1.0444445791264234;0.8514669504185003;0.815269881961686;-0.0006880275499522174;-0.0006587817936836794;10.000954993009653;0.8335347497669099;0.015561914199929517;0.015563322916242376;0.8152266833424489;0.01489382954658831;1.0447823150954696;0.8152273459634126
35.983046;1.0444422017116357;0.8514547374659134;0.8152584106107377;-0.0006884324467933403;-0.0006591697564906724;10.000923383143018;0.8335338487468442;0.015561917647664066;0.015563283589808213;0.8152123021982405;0.014893855536236787;1.0447823398627882;0.8152167422486606
35.993046;1.0444399810944152;0.8514414508970563;0.8152458357780864;-0.0006881349730788089;-0.0006588851299937493;10.000892657418461;0.8335329730461701;0.015561920975940002;0.015563245331541211;0.8151979748648548;0.014893880968954241;1.044782376350424;0.8152060943051358
36.003046;1.044437728132569;0.8514291369149362;0.8152342639665444;-0.0006873845372699959;-0.0006581668433952657;10.000862791597013;0.8335321216003929;0.015561924185704639;0.01556320811976801;0.8151836996417414;0.014893905866281814;1.0447824246969992;0.8151954032371718
36.013046;1.044435630129402;0.8514158580286604;0.8152216934020527;-0.0006870870167282713;-0.0006578821626774703;10.00083376309738;0.833531293306916;0.015561927279919388;0.015563171935639568;0.815170474834842;0.01489393024969679;1.0447824850960676;0.815185669914661
36.023046;1.0444344932962977;0.8514032075701043;0.8152090199614476;-0.0006865231455020407;-0.0006573418772875183;10.000805551430457;0.8335304870578087;0.015561930263912355;0.015563136760998386;0.8151562988850194;0.014893954139595473;1.0447825577225518;0.815174895626842
36.033046;1.0444325136569104;0.8513910908459551;0.8151975607078875;-0.0006861163376553534;-0.0006569525447220978;10.000778137413599;0.8335297018296339;0.015561933144119397;0.01556310257601863;0.8151421704850309;0.014893977554347427;1.0447826426433204;0.8151640810455036
36.043046;1.0444305914683545;0.8513777128963258;0.8151848939395016;-0.0006846634794578393;-0.0006555616071862279;10.000751502177119;0.8335289367782016;0.015561935926434801;0.015563069358298175;0.8151280886274918;0.014894000509847929;1.044782739774074;0.815153226916004
36.053046;1.0444286314819076;0.8513655252442428;0.8151734412806804;-0.0006850681404915446;-0.0006559493130008641;10.000725626938484;0.8335281912386903;0.015561938614833012;0.015563037083720742;0.8151140525368222;0.01489402301959481;1.0447828488806468;0.8151423339612781
36.063046;1.0444268209924463;0.8513522628157371;0.8151608877784853;-0.0006847704992450997;-0.0006556644963786172;10.000700493602077;0.8335274645950171;0.015561941210982951;0.015563005728024135;0.8151000615870463;0.014894045095011368;1.04478296962031;0.8151314029207035
36.073046;1.0444249708957687;0.8513399721084656;0.8151493406400617;-0.0006840198209027517;-0.0006549459487454058;10.000676085269168;0.8335267561710411;0.015561943716234974;0.015562975268612932;0.8150861152854041;0.014894066746155035;1.0447831015667657;0.8151204345640953
36.083046;1.0444242642561068;0.8513286825524286;0.815137904670749;-0.0006836902795264486;-0.0006546299564709478;10.000652385939715;0.8335260652597394;0.015561946134564936;0.015562945686108337;0.8150722132568663;0.014894087983084902;1.0447832441663816;0.8151094296911072
36.093046;1.0444225210368092;0.8513152427116426;0.8151252638870684;-0.0006830487524835592;-0.0006540159158644397;10.00062938011198;0.8335253911763082;0.015561948473094153;0.015562916964216038;0.8150593551960773;0.01489410881661444;1.044783396675721;0.8150993889462949
36.103046;1.0444209244364338;0.851303147806373;0.815113841342658;-0.0006826417782607722;-0.0006536263992959686;10.000607052945423;0.8335247332657495;0.015561950740270804;0.015562889087650906;0.8150455407969727;0.014894129257722936;1.0447835581485652;0.8150883135031841
36.113046;1.0444193796744516;0.8512899006735398;0.815101319698926;-0.0006823440076082902;-0.0006533414432458275;10.000585390217642;0.833524090948201;0.015561952945142322;0.015562862039906103;0.8150317696464578;0.01489414931719232;1.0447837275074972;0.8150772040947749
36.123046;1.0444177919194204;0.8512776252634306;0.8150898062990937;-0.0006815931468709494;-0.0006526227065050985;10.000564377476923;0.8335234637763077;0.015561955098501744;0.01556283580296639;0.8150180411920406;0.014894169006210656;1.0447839036709021;0.8150660616931265
36.133046;1.0444173441919389;0.8512651956702426;0.8150772992768895;-0.0006813726868721157;-0.0006524111494039088;10.000543999700882;0.8335228514020393;0.015561957212887749;0.015562810358944528;0.8150043548816581;0.014894188336395848;1.044784085665213;0.8150548873821294
36.143046;1.0444158561670296;0.8512529264463958;0.8150658007723649;-0.0006806217462598944;-0.0006516923325548635;10.000524242337438;0.8335222534865113;0.01556195930083818;0.015562785691171617;0.8149917102874624;0.01489420731897438;1.0447842727008456;0.8150446822299091
36.153046;1.0444145104401938;0.8512396916621149;0.815053308800374;-0.0006803238604133226;-0.000651407258303267;10.000505092193245;0.8335216696578837;0.015561961374012608;0.015562761783435944;0.8149781070415323;0.014894225964837124;1.0447854641702696;0.8150334478849378
36.163046;1.0444131173524647;0.8512275379864458;0.8150419299486187;-0.0006807281125424325;-0.0006517945435014602;10.000486537151506;0.8335210995448045;0.015561963443422654;0.015562738618687864;0.8149645446994315;0.014894244284949138;1.044785659498525;0.8150221853965471
36.173046;1.0444118635550923;0.851215355818145;0.8150304547936909;-0.0006791656858806649;-0.000650298660214685;10.000468565518126;0.8335205428234446;0.015561965519142297;0.01556271617830322;0.8149510226756039;0.014894262289164602;1.0447858579385383;0.8150108957717759
36.183046;1.0444106532327626;0.8512021312321104;0.8150179857795549;-0.0006788677203321263;-0.0006500135065408103;10.000451165717132;0.8335199992393988;0.01556196760934623;0.015562694441890687;0.8149375402715003;0.01489427998461607;1.0447860585050026;0.8149995798794414
36.193046;1.0444103860845677;0.8511906907500743;0.8150065255104169;-0.0006781939424714492;-0.0006493679487459322;10.000434326537983;0.8335194686349751;0.015561969718927008;0.015562673387862599;0.8149250967388694;0.014894297375728846;1.0447862600667264;0.8149892384358516
36.203046;1.0444092574706554;0.8511774747374511;0.8149940721542723;-0.0006778959166653779;-0.0006490827364766057;10.000418037754047;0.8335189509487305;0.0155619718482831;0.015562652994724962;0.8149116912819245;0.014894314465318888;1.0447864614478286;0.8149778727488938
36.213046;1.0444080730125571;0.8511653415814137;0.8149827322387965;-0.0006782999784041712;-0.0006494698357482761;10.000402290523857;0.833518446136473;0.015561973993623928;0.015562633242477305;0.8148983229998746;0.014894331255894337;1.0447866614355596;0.8149664836709416
36.223046;1.044407019258118;0.8511531817722956;0.8149712962784175;-0.0006767374176318019;-0.0006479738218446909;10.000387077345092;0.8335179540913833;0.015561976148751027;0.01556261411368529;0.8148849908835297;0.014894347751209194;1.0447868587274927;0.814955072208691
36.233046;1.044406000485001;0.8511399813074082;0.8149588665374775;-0.0006764393109816315;-0.0006476885309184661;10.000372391689115;0.8335174746302785;0.015561978307074353;0.015562595593177062;0.8148726938971729;0.014894363957377364;1.0447870518926397;0.8149446392182325
36.243046;1.0444059165890858;0.851128566470915;0.8149474454361951;-0.0006757653273330201;-0.0006470427764054047;10.000358227455507;0.8335170074991619;0.01556198046344838;0.015562577666324906;0.8148594310590116;0.01489437988224347;1.0447872393732949;0.8149331861090293
36.253046;1.0444049631695023;0.8511153774307819;0.8149350309706784;-0.0006754671600101214;-0.0006467574271735654;10.000344578720535;0.8335165523696274;0.015561982615446923;0.015562560317758819;0.8148462015046603;0.014894395533370838;1.0447874195353426;0.8149217137949804
36.263046;1.0444039462163939;0.8511032723491336;0.8149237295415107;-0.0006758710300870757;-0.0006471443414062966;10.000331439820929;0.833516108871061;0.015561984762944904;0.015562543530928395;0.8148340045533651;0.014894410916932643;1.0447875907556914;0.8149112231363842
36.273046;1.0444030526768413;0.8510911416406135;0.8149123315081367;-0.0006743083341434182;-0.0006456481977888907;10.00031880532569;0.8335156766545732;0.015561986906165304;0.01556252728823373;0.8148208396762828;0.014894426038290472;1.0447877514619022;0.8148997154559061
36.283046;1.0444021871759557;0.8510779713630363;0.8148999390263917;-0.0006740100853852282;-0.0006453627705722106;10.000306670205173;0.8335152554006875;0.015561989043965949;0.01556251157187567;0.814807706363252;0.014894440902530212;1.04478790008681;0.8148881915556833
36.293046;1.044401254259711;0.8510657766623942;0.814888554576097;-0.0006732585714596249;-0.0006446433972536751;10.000295030396021;0.8335148447799922;0.015561991174016488;0.01556249636418347;0.8147946040757956;0.014894455514244502;1.0447880350455643;0.8148766523057168
36.303046;1.0444014362725396;0.8510545868814626;0.8148772821207257;-0.0006729283911409009;-0.0006443267816204564;10.00028388282041;0.8335144444796999;0.015561993294484842;0.015562481646811135;0.8147825323035386;0.014894469877721276;1.0447881547918727;0.8148660982100083
36.313046;1.0444005524923428;0.8510413608065159;0.8148649096389123;-0.000673441261000085;-0.0006448180645946912;10.000273224639857;0.8335140542674642;0.015561995404996918;0.015562467400082169;0.8147694905514432;0.014894483997467418;1.0447882578922412;0.8148545300911458
36.323046;1.0443997853804865;0.8510292658927154;0.8148535458380044;-0.0006718784276432127;-0.0006433217915122713;10.00026305274281;0.8335136739999797;0.01556199750640265;0.015562453603154839;0.8147574782503739;0.014894497878067372;1.0447883430955232;0.814843948038133
36.333046;1.044398945625745;0.8510172106594852;0.8148422919686427;-0.0006722820266086161;-0.0006437084480403648;10.000253363356022;0.8335133036280644;0.015561999600248505;0.015562440235091781;0.8147444947210095;0.014894511523634258;1.0447884094029414;0.8148323528568425
36.343046;1.0443982205009255;0.8510052404057872;0.8148310440910866;-0.0006718744112371552;-0.0006433183043800725;10.000244151180246;0.8335129431986187;0.01556200168834148;0.015562427276785001;0.8147315392226423;0.014894524937204943;1.0447884561074003;0.8148207449450355
36.353046;1.0443985107126035;0.8509928242407419;0.8148185901012451;-0.0006704979937681999;-0.0006419999149664435;10.000235408566299;0.8335125927769312;0.015562003773294869;0.015562414712046878;0.8147196110235041;0.014894538120816998;1.044788482777946;0.8148101247493238
36.363046;1.0443977303804457;0.8509807910836134;0.814807350281259;-0.0006709014775637669;-0.0006423864626379137;10.00022712526894;0.8335122523521636;0.015562005859409785;0.015562402526883326;0.8147067094342466;0.014894551076639619;1.0447894892113667;0.8147984931731489
36.373046;1.0443970626570431;0.8509687326654761;0.814796009977617;-0.0006693385071123838;-0.0006408900616702935;10.000219289056732;0.8335119217959236;0.01556200795217937;0.01556239070862;0.8146938338033147;0.014894563807480367;1.044789475392802;0.8147868505444502
36.383046;1.0443963187780247;0.8509555570905387;0.8147836705462822;-0.0006698510935875032;-0.0006413810769002273;10.00021188696408;0.8335116008638298;0.015562010056922109;0.01556237924567713;0.8146819835128097;0.014894576316810218;1.044789441475252;0.8147761971708347
36.393046;1.044395686268447;0.8509436200005063;0.8147724409208416;-0.0006694433415211092;-0.0006409908051837838;10.000204906297796;0.8335112892432024;0.015562012177524212;0.015562368127434766;0.8146691579873466;0.014894588609022716;1.044789387791251;0.8147645338836411
36.403046;1.0443950703176579;0.8509315793073916;0.8147611097294654;-0.0006678802932644943;-0.0006394943304658599;10.000198335144407;0.8335109866193948;0.015562014315813975;0.015562357344587193;0.8146573567009991;0.01489460068814358;1.0447893148893204;0.8147538608760101
36.413046;1.0443953716724654;0.8509203867558975;0.8147498853108793;-0.0006683608801282365;-0.0006399540967020318;10.000192162243247;0.8335106927007222;0.015562016472491192;0.015562346890145429;0.8146445791775248;0.014894612555589938;1.0447892235142255;0.8147421790286419
36.423046;1.0443947867558523;0.8509073098178715;0.8147375582145252;-0.0006680622246323205;-0.0006396682859011326;10.000186375859105;0.8335104072014135;0.015562018649168407;0.015562336759869254;0.81463182497851;0.014894624210098682;1.044789114546617;0.814730488722969
36.433046;1.044394122562294;0.8508952059313192;0.814726234993936;-0.0006673101638255875;-0.0006389483938088321;10.000180962841762;0.8335101298400933;0.015562020849680197;0.015562326951298363;0.8146200936736974;0.014894635650450525;1.0447889889997521;0.8147197903610198
36.443046;1.044393566999165;0.8508832923177873;0.8147150197914129;-0.0006669022803397942;-0.0006385579946370521;10.000175909487066;0.8335098603543667;0.01556202308001099;0.015562317462517518;0.8146073848144769;0.014894646878128751;1.0447888480032128;0.81470808489383
36.453046;1.0443930257401777;0.8508713820946906;0.8147038075047988;-0.0006664943767871355;-0.0006381675746302118;10.000171202960422;0.8335095985006534;0.015562025347460625;0.015562308292104409;0.8145956979334252;0.014894657896972162;1.0447886926803496;0.8146973726505444
36.463046;1.044393399966554;0.8508600994008615;0.8146924930024523;-0.0006658194901876261;-0.0006375209644376494;10.000166831123114;0.8335093440485674;0.01556202765901314;0.015562299439760969;0.8145830325553972;0.014894668710721863;1.044788524016478;0.8146856546784756
36.473046;1.0443928863778267;0.8508470392962495;0.8146801806295706;-0.0006655207008372092;-0.0006372350177671342;10.000162781614955;0.8335090967484438;0.01556203001926994;0.015562290906092822;0.8145713881962136;0.01489467932150328;1.0447883428039866;0.8146749313615677
36.483046;1.0443923861968891;0.8508351364623038;0.814668977770503;-0.0006651127245082256;-0.0006368445213747694;10.000159041701693;0.8335088562899564;0.015562032429684382;0.015562282690906565;0.8145587643456792;0.014894689730390712;1.044788149643432;0.8146632036539605
36.493046;1.044391805162162;0.8508230488378727;0.8146576733077953;-0.0006643604513612265;-0.0006361244133823753;10.00015559837844;0.8335086223425853;0.015562034889192264;0.01556227479145141;0.8145471604343253;0.014894699938940666;1.044787944997097;0.8146524717416115
36.503046;1.0443913313074944;0.8508111490654494;0.8146464776004866;-0.0006639524259948644;-0.0006357338641150038;10.000152438367156;0.8335083946406465;0.015562037394864559;0.01556226720258447;0.814534575812655;0.014894709949864682;1.0447877292432497;0.814640736472712
36.513046;1.044390776505539;0.8507990640551555;0.8146351803707264;-0.0006632000819211648;-0.0006350136817053503;10.00014954840939;0.8335081729856995;0.015562039942557863;0.01556225991805754;0.8145230097987277;0.014894719766095198;1.0447875026667348;0.8146299980596626
36.523046;1.0443913245923884;0.8507868221019381;0.8146228855651563;-0.0006629784304476146;-0.0006348009747093623;10.000146915657272;0.8335079572150687;0.015562042527469804;0.015562252930935659;0.814510461765949;0.01489472938990534;1.0447872654695831;0.8146182574246894
36.533046;1.0443908905236006;0.8507749251634794;0.8146117005008575;-0.0006625703350950595;-0.0006344103485304669;10.000144527566185;0.8335077472624326;0.015562045144343315;0.015562246233491244;0.8144989311861948;0.01489473882365992;1.0447870178402476;0.8146075148594834
36.543046;1.0443903759587365;0.850762842271625;0.8146004138282171;-0.0006618178860096223;-0.0006336900551840369;10.000142371191098;0.8335075432180521;0.015562047787795238;0.01556223981787885;0.8144864176226182;0.014894748070883989;1.0447867599683331;0.8145957713095446
36.553046;1.0443899691756684;0.8507509459023701;0.8145892358171082;-0.0006614097432742884;-0.0006332993758382712;10.000140432828044;0.833507345253187;0.015562050452387899;0.01556223367678982;0.8144749207108609;0.01489475713580043;1.0447864919952476;0.8145850269626385
36.563046;1.0443894821083375;0.850738971983557;0.8145780607562015;-0.0006618125024619543;-0.0006336851924525274;10.00013869875407;0.8335071535246786;0.015562053132450768;0.015562227802548777;0.8144624401546875;0.014894766021241141;1.0447872140078525;0.8145732825190162
36.573046;1.0443891028120074;0.8507269655208061;0.8145667853262489;-0.0006602490346567291;-0.0006321882748051562;10.000137156198116;0.8335069681773473;0.015562055822463975;0.015562222185937917;0.8144509757435844;0.014894774726614572;1.044786926089154;0.8145625378472249
