time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
36.583046;1.044389732564101;0.8507158781720935;0.8145556178191506;-0.0006599180742550861;-0.0006318708832468025;10.000135793387345;0.833506789358485;0.01556205851740908;0.015562216816578215;0.814438527334146;0.014894783247956704;1.0447866283855762;0.814550793378296
36.593046;1.044389285810836;0.8507027462207383;0.8145433469339328;-0.0006604298800827112;-0.00063236109984647;10.000134598803657;0.8335066172097974;0.015562061212885843;0.015562211683851464;0.8144270947877968;0.014894791579426808;1.0447863211870425;0.8145400487981577
36.603046;1.0443889457846778;0.8506907362707418;0.814532081561497;-0.0006588663420630229;-0.0006308641035156529;10.000133560651333;0.8335064518823625;0.015562063905809146;0.01556220677704107;0.8144146779703078;0.014894799714126236;1.0447860049598299;0.8145283044058462
36.613046;1.0443886179354591;0.850678833828184;0.8145209238098495;-0.0006584580645439756;-0.000630473270696515;10.000132667006353;0.833506293560274;0.015562066594660272;0.01556220208495616;0.814403276793124;0.014894807644338363;1.0447856802703295;0.8145175598303607
36.623046;1.0443882077397357;0.8506668521810585;0.8145097684934912;-0.0006588606207215076;-0.0006308588681659747;10.000131906068475;0.833506142489335;0.015562069278515915;0.015562197595808316;0.8143908911706836;0.014894815362405455;1.0447853476608555;0.8145058153913182
36.633046;1.0443888984365837;0.850655647210583;0.81449851232852;-0.0006573742504057971;-0.0006294351480070822;10.000131266282827;0.8335059989973036;0.01556207195604108;0.015562193297803792;0.8143795209367862;0.014894822861720225;1.0447850075996181;0.8144950707451624
36.643046;1.04438851027581;0.8506436608498684;0.8144873634784591;-0.0006577767333588012;-0.0006298206676249417;10.000130736822108;0.8335058634560673;0.015562074624813137;0.015562189180234998;0.8143681658459204;0.014894830136390555;1.0447846605747901;0.8144843260641342
36.653046;1.0443882262625217;0.8506317492137432;0.8144762188942313;-0.0006573683559743265;-0.0006294297247451241;10.000130307910633;0.8335057362166548;0.015562077280779749;0.015562185234537935;0.8143558256399661;0.014894837179894191;1.044784307225294;0.814472581565501
36.663046;1.0443879515413519;0.8506197259960253;0.8144649737443783;-0.0006558046790835224;-0.0006279325739052282;10.000129970082455;0.8335056176070166;0.015562079918077128;0.015562181453887075;0.8143445001025603;0.014894843984901748;1.0447839483189207;0.8144618370009516
36.673046;1.044387591192742;0.8506077324204522;0.8144538366014836;-0.0006562070590872828;-0.0006283179853967426;10.000129713456346;0.8335055079655984;0.015562082529643325;0.015562177830715807;0.8143321890975526;0.01489485054492175;1.0447835845944373;0.8144500927687429
36.683046;1.044387332395741;0.8505958140364757;0.8144427042669011;-0.0006557986112885057;-0.0006279269658684595;10.000129528487081;0.8335054075824656;0.015562085108701329;0.01556217435519325;0.8143208925754469;0.01489485685592821;1.0447832166468256;0.8144393485483024
36.693046;1.044388075746215;0.8505847046935069;0.8144315761687859;-0.000655467363213604;-0.0006276092643302211;10.000129407116743;0.8335053165923487;0.015562087649508161;0.015562171016197633;0.8143096105310629;0.014894862916761417;1.0447828449283705;0.8144286044927084
36.703046;1.0443877352510633;0.8505725969154605;0.8144203473667851;-0.0006547143545942935;-0.0006268883774791705;10.000129342623092;0.8335052349849787;0.01556209014710696;0.015562167801816107;0.8142973429627818;0.01489486872862751;1.044782469815385;0.8144168607388637
36.713046;1.0443874939348852;0.8505595195121699;0.8144081217939527;-0.000654414961806373;-0.0006266017704450299;10.000129328370617;0.8335051626691884;0.015562092598118166;0.015562164698929088;0.8142860898440961;0.014894874294213071;1.0447820916660944;0.8144061169151974
36.723046;1.0443871631866888;0.8505475201925689;0.8143970061439254;-0.0006548171567911352;-0.0006269869906273132;10.00012935666014;0.8335050994603384;0.015562095001834772;0.015562161694727154;0.8142748510828846;0.014894879616944055;1.0447817108051465;0.814395373179136
36.733046;1.04438693053976;0.8505354897122582;0.8143857909911693;-0.00065325329820428;-0.0006254896462700255;10.000129418691229;0.8335050450868644;0.015562097359529526;0.01556215877925498;0.81426262650275;0.014894884700809236;1.0447813274856865;0.8143836297301217
36.743046;1.0443867013192374;0.8505235698373304;0.8143746847758758;-0.0006528446991993998;-0.000625098465518856;10.000129505597695;0.8335049992815937;0.015562099672993988;0.015562155946064879;0.8142514158868117;0.014894889550490484;1.0447809419090446;0.8143728862651504
36.753046;1.0443873764289664;0.850512385608999;0.8143635823744428;-0.000653323989631882;-0.0006255569003916009;10.00012960922241;0.8335049618414301;0.015562101943917581;0.015562153191303605;0.8142402190177588;0.014894894171157557;1.0447805542564212;0.8143621429095859
36.763046;1.0443871523027357;0.8505003614600362;0.8143523805828782;-0.0006517600515895069;-0.0006240594724151986;10.000129721806525;0.8335049326181679;0.015562104174057345;0.01556215051250463;0.8142280356175173;0.014894898567994032;1.044780164727021;0.8143503996388899
36.773046;1.044386930162391;0.8504884496590799;0.8143412876649222;-0.0006513513738247702;-0.0006236682079475932;10.00012983562606;0.8335049115282864;0.015562106365689048;0.015562147907766917;0.8142168652545853;0.014894902746391782;1.0447797735950883;0.8143396557416591
36.783046;1.0443866158981765;0.8504764644124175;0.8143301984339804;-0.000651753347313518;-0.0006240531988908719;10.000129943738926;0.8335048985857884;0.015562108521954334;0.015562145375923406;0.8142057073392126;0.014894906712815513;1.0447803811835552;0.8143289108815817
36.793046;1.0443863976087835;0.8504644515462277;0.8143190094299114;-0.0006501893319174329;-0.0006225556879049296;10.00013004089507;0.833504893897253;0.015562110646911367;0.01556214291653765;0.814193561176415;0.014894910475033331;1.04477998775517;0.814317164695861
36.803046;1.044386087135415;0.8504524754231472;0.8143079282424619;-0.0006505912274801082;-0.0006229405989278289;10.000130123226498;0.8335048976268803;0.015562112745093332;0.015562140528493138;0.8141824260038611;0.014894914041265141;1.0447795934409136;0.8143064163500454
36.813046;1.0443868678562138;0.8504413923815295;0.814296851364576;-0.000650259627156438;-0.0006226225323777517;10.00013018733567;0.833504909963525;0.015562114820720998;0.015562138208898737;0.8141713010237767;0.014894917418994338;1.0447791982404333;0.8142956655438549
36.823046;1.0443866543330296;0.850429504282096;0.8142857781964818;-0.000649850812980781;-0.0006222311250415461;10.000130230243109;0.8335049311074768;0.01556211687692912;0.015562135953795209;0.8141601854404171;0.014894920614344833;1.0447788020897164;0.8142849118382602
36.833046;1.044386347896009;0.8504174357523587;0.8142746035297568;-0.000649097310325334;-0.0006215097313334351;10.000130250295417;0.8335049612736061;0.015562118914964276;0.01556213375894898;0.8141480784560484;0.014894923632444483;1.04477840499393;0.8142731550355788
36.843046;1.0443861363128235;0.8504067148474264;0.8142646435842877;-0.000648579329024157;-0.0006210137928244205;10.000130247529583;0.8335050006752357;0.015562120933747477;0.015562131620028055;0.8141369792021892;0.014894926478251401;1.0447780071728368;0.8142623945937221
36.853046;1.0443859250533685;0.8503948447237469;0.8142535807194715;-0.0006481704356169096;-0.0006206223053381382;10.000130222878784;0.8335050494887024;0.015562122930427628;0.015562129533142711;0.8141258866706718;0.014894929157213499;1.0447776091061531;0.8142516306585366
36.863046;1.044386615041612;0.8503836048213654;0.8142424157383978;-0.0006474939967132416;-0.0006199741058911078;10.000130177406183;0.8335051078407182;0.015562124901511532;0.015562127494974546;0.8141147997366958;0.014894931675673713;1.0447772114076088;0.8142408633439489
36.873046;1.0443864026647507;0.8503717463187274;0.8142313586154969;-0.0006470850434513786;-0.0006195825600034174;10.000130111999786;0.8335051758390098;0.015562126843992451;0.015562125502332765;0.8141027172828282;0.014894934041114298;1.0447768146860734;0.8142290930109654
36.883046;1.0443861891515704;0.8503598933783693;0.8142203039969055;-0.0006466760670187468;-0.0006191909914969355;10.000130027323548;0.8335052536086849;0.015562128756373191;0.015562123552149459;0.8140916383229932;0.01489493626216348;1.044776419565608;0.8142183195290157
36.893046;1.0443858803294943;0.8503478596699565;0.8142091465649202;-0.0006459223352578499;-0.0006184693739043758;10.000129924319197;0.8335053412690183;0.01556213063851641;0.015562121641543582;0.8140805620255728;0.014894938348579157;1.044776026735649;0.8142075431882437
36.903046;1.0443856642128575;0.8503360177268457;0.8141980961188442;-0.0006455133015185666;-0.0006180777502599656;10.000129804878018;0.8335054388542784;0.015562132489797119;0.015562119767990597;0.8140694876673592;0.014894940311843383;1.0447756369028534;0.8141967640281053
36.913046;1.0443854469117584;0.8503241812788364;0.8141870472792115;-0.0006451042446730355;-0.0006176861048494319;10.000129672101856;0.8335055462678603;0.015562134307937198;0.01556211793025051;0.814057414620966;0.014894942165757777;1.0447752507295731;0.8141849822673357
36.923046;1.0443861302088764;0.8503130836931404;0.8141759991086391;-0.0006455828447232389;-0.0006181438616420333;10.000129529874151;0.8335056633281906;0.015562136090087208;0.015562116128547378;0.8140463423678365;0.01489494392559863;1.0447748688018168;0.8141741976830679
36.933046;1.0443859111200438;0.8503011491475353;0.8141648481482194;-0.0006440184428485696;-0.0006166459715005998;10.000129381627282;0.8335057898582081;0.015562137834034073;0.015562114362861685;0.8140352704607894;0.014894945605729175;1.0447744915907415;0.814163410581007
36.943046;1.0443856911326126;0.8502893291530056;0.8141538023725927;-0.0006436093036219373;-0.0006162542503240883;10.000129229460455;0.8335059257261838;0.01556213953783304;0.015562112631927898;0.8140241984463403;0.014894947217512493;1.044774119439496;0.81415262108676
36.953046;1.0443853760804558;0.8502774373566173;0.8141427564574923;-0.0006440106271861144;-0.0006166386070469374;10.000129074420505;0.8335060707983001;0.01556214119894903;0.01556211093426475;0.8140131258392399;0.014894948769139318;1.0447737526434564;0.8141418292988815
36.963046;1.044385153833819;0.8502667832735925;0.8141328175561514;-0.0006434923392258185;-0.0006161423785607254;10.000128916960403;0.8335062248682445;0.015562142813816092;0.015562109269149433;0.8140020522021739;0.01489495026636325;1.0447733915817043;0.8141310352977839
36.973046;1.044384836231805;0.8502547928939064;0.8141216674844979;-0.000642738300955716;-0.0006154204753983961;10.000128757237034;0.8335063876532737;0.015562144377367373;0.015562107637451948;0.8139899772546598;0.014894951712963877;1.044773036760883;0.8141192393295492
36.983046;1.0443856067680437;0.8502438043258448;0.8141106222794985;-0.0006424061957650468;-0.0006151019349555901;10.00012859577574;0.8335065588326062;0.015562145882615789;0.01556210604240139;0.8139789008986295;0.014894953110700037;1.044772688762213;0.8141084411364251
36.993046;1.0443853802473155;0.8502320101816264;0.8140995767894434;-0.0006419969203301965;-0.0006147100926754944;10.000128433791835;0.8335067380577402;0.015562147320891687;0.015562104488159942;0.8139678231509347;0.014894954458920525;1.044773348191478;0.8140976409627467
37.003046;1.0443850582182237;0.8502200344139712;0.8140884256507946;-0.0006412427668665375;-0.0006139880863089182;10.000128272613681;0.8335069249465528;0.015562148682656709;0.015562102977454886;0.8139567440500152;0.014894955755363443;1.0447730156550183;0.8140868388989391
37.013046;1.044384828666578;0.8502082492109824;0.8140773786273614;-0.0006408334353689599;-0.0006135961954269633;10.000128113414082;0.8335071190800386;0.015562149958870408;0.015562101511289327;0.8139456636048048;0.014894956997992018;1.0447726917473796;0.8140760350362511
37.023046;1.0443845975354342;0.8501964681325944;0.8140663303921685;-0.0006404240813941878;-0.0006132042858249797;10.000127957843072;0.8335073199614741;0.015562151142290932;0.015562100090124521;0.8139345818356061;0.01489495818598676;1.0447723770340298;0.8140652294315195
37.033046;1.0443842707468585;0.8501857692277085;0.8140563863278333;-0.0006407160216119279;-0.000613483926042452;10.00012780852841;0.8335075269603006;0.015562152227227469;0.015562098714761366;0.8139234988819406;0.01489495931989813;1.0447720720134457;0.8140544221157714
37.043046;1.0443850318014232;0.8501746975728985;0.8140452305615341;-0.0006392284560133636;-0.000612059047225614;10.000127668788728;0.8335077393357175;0.015562153208823976;0.015562097386488548;0.81391241508053;0.014894960401275874;1.0447717771037355;0.814043613149652
37.053046;1.044384795518496;0.8501629289228663;0.814034177575709;-0.0006388190223557088;-0.0006116670706280361;10.0001275418418;0.8335079563283598;0.015562154083728937;0.015562096106502714;0.8139003309671056;0.014894961431803905;1.0447714926970593;0.8140318028044332
37.063046;1.0443844635073887;0.8501510877154579;0.8140231221885142;-0.0006392199317333237;-0.0006120510582010052;10.000127430147062;0.8335081772061914;0.01556215485075603;0.015562094874908122;0.813889247206638;0.014894962413337851;1.0447712192349488;0.8140209908327666
37.073046;1.0443842238494345;0.8501393283734191;0.8140120655002613;-0.0006388104419103422;-0.0006116590342791034;10.00012733525954;0.833508401256533;0.015562155510133414;0.015562093690166296;0.813878164470963;0.014894963349224138;1.0447709571948514;0.8140101773875026
37.083046;1.04438398265655;0.8501286200433767;0.8140020086109409;-0.0006371365672952215;-0.0006100563610797115;10.000127257997043;0.8335086278177332;0.01556215606240917;0.01556209254922693;0.8138670833532963;0.014894964244976374;1.0447707069619672;0.8139993622836094
37.093046;1.0443836461169222;0.8501167930954474;0.8139909473159458;-0.0006375373667093448;-0.0006104402533621095;10.000127198874253;0.8335088563191315;0.015562156507956983;0.015562091447316854;0.8138560043974419;0.01489496510733258;1.0447704687340962;0.8139885451781858
37.103046;1.044384398074214;0.8501058580796108;0.8139798843530108;-0.0006372049145235988;-0.0006101214218005823;10.000127158542263;0.8335090862532374;0.015562156846834443;0.015562090377377585;0.8138449281711322;0.01489496594277678;1.0447702425315801;0.813977725700679
37.113046;1.0443841536869314;0.8500941169284995;0.8139688192018343;-0.0006367953217955972;-0.0006097293135182273;10.0001271376775;0.8335093171487148;0.015562157079231849;0.015562089330187805;0.8138338552575991;0.014894966756612954;1.0447700281843537;0.8139669035960387
37.123046;1.0443838147825797;0.8500821934908187;0.8139576468093724;-0.0006360407173909364;-0.0006090069140859787;10.000127136834152;0.8335095485623589;0.015562157206596768;0.015562088294579213;0.8138227861796464;0.014894967552949506;1.0447698252618451;0.8139560787231646
37.133046;1.0443835695713728;0.8500716151602915;0.8139476834408824;-0.0006355220013173047;-0.0006085103271539291;10.000127156691256;0.8335097800389227;0.015562157231806139;0.015562087257343194;0.8138117213740995;0.014894968334985338;1.0447696330581582;0.8139452509218439
37.143046;1.0443833243752152;0.850059885029216;0.8139366117958471;-0.0006351123302795926;-0.0006081181547140709;10.00012719811328;0.8335100111196934;0.015562157158001645;0.015562086204108655;0.8138006612266286;0.014894969104855302;1.0447694506555856;0.8139344199105844
37.153046;1.044382985660779;0.8500480812137432;0.8139255377147834;-0.0006355129043447351;-0.0006085018526861773;10.00012726209325;0.8335102414482544;0.01556215698780034;0.015562085120962101;0.8137896060964069;0.014894969863890483;1.0447692770208876;0.8139235853009711
37.163046;1.0443837374980303;0.850037059022443;0.8139143582511227;-0.000634024988037739;-0.0006070766848796189;10.00012734992402;0.8335104708541816;0.01556215672311729;0.0155620839953646;0.8137785563369222;0.01489497061372014;1.0447691111259152;0.8139127466726033
37.173046;1.0443834952367983;0.8500264940525183;0.8139043884084701;-0.0006335061747543209;-0.0006065800186926074;10.000127463277261;0.8335106993241618;0.015562156364673518;0.015562082816199285;0.8137675123257698;0.014894971356306365;1.0447689520191543;0.8139019036350662
37.183046;1.0443831608919745;0.8500146995782838;0.8138933110840149;-0.0006339066367457652;-0.0006069636186290979;10.000127604220866;0.8335109269113222;0.015562155911370184;0.015562081573541678;0.8137564744638064;0.014894972092036968;1.044768798817658;0.8138910558711564
37.193046;1.0443829228135968;0.8500029848043889;0.8138822338539221;-0.0006334968295759604;-0.00060657133210133;10.000127775409833;0.8335111536626678;0.015562155360822328;0.015562080258236355;0.8137454431245249;0.014894972818599082;1.0447686507054914;0.8138802031384713
37.203046;1.0443826873232749;0.8499923185283335;0.8138721580472398;-0.0006318226532487688;-0.0006049684112335251;10.000127980048937;0.8335113795625917;0.015562154711239241;0.015562078861215389;0.8137344185853966;0.01489497353213015;1.044768506914107;0.8138693451946464
37.213046;1.0443833561065508;0.8499813409979137;0.8138610795605105;-0.0006323000933314967;-0.0006054251489284874;10.000128221406143;0.8335116044701492;0.015562153962469804;0.015562077373752637;0.8137234009978579;0.014894974228013294;1.0447693666728066;0.8138584817337486
37.223046;1.0443831257827922;0.849969631833133;0.8138500014572768;-0.0006318902065297937;-0.000605032793769425;10.000128502338905;0.8335118281015405;0.015562153115223012;0.015562075788829259;0.8137123904126509;0.014894974900899562;1.0447692292270447;0.8138476124210386
37.233046;1.0443828976423402;0.8499579238791841;0.8138389231230495;-0.00063148029736566;-0.00060464041902017;10.000128825183257;0.8335120500702237;0.015562152170025973;0.015562074101772884;0.8137013868197047;0.014894975546301868;1.0447690939274135;0.8138367369547267
37.243046;1.0443825775290654;0.8499471860852139;0.813828845754431;-0.0006306161948199136;-0.0006038132088285608;10.000129192105959;0.833512269911969;0.015562151126750882;0.015562072310140793;0.8136903901581923;0.01489497616257482;1.0447689603087835;0.8138258550884006
37.253046;1.0443823534145102;0.8499354798994391;0.8138177669168558;-0.0006302062311860661;-0.0006034207844083612;10.000129605616927;0.8335124871090118;0.015562149984706968;0.015562070413828415;0.8136794002908408;0.014894976750675647;1.0447688281302359;0.8138149666485198
37.263046;1.044382131451888;0.8499237740698369;0.813806687784573;-0.0006297962454037283;-0.0006030283395574384;10.000130068536764;0.8335127011617205;0.015562148743405814;0.015562068415120664;0.8136684169466509;0.014894977312248099;1.0447686974217738;0.813804071562059
37.273046;1.044382813333053;0.8499139562840505;0.8137967139308843;-0.0006301644030812891;-0.0006033804487233911;10.000130583380866;0.8335129116579912;0.015562147402931019;0.015562066318197686;0.8136574396472894;0.014894977848020536;1.0447685684845545;0.8137931698656387
37.283046;1.044382595845363;0.8499022489752169;0.8137856342810699;-0.0006297543609526388;-0.0006029879509059854;10.000131151758273;0.8335131183130795;0.01556214596324446;0.015562064128183775;0.8136464677077118;0.014894978357532772;1.0447684417544338;0.8137822616806956
37.293046;1.0443823805940253;0.8498904306120043;0.8137744500791182;-0.0006281890046620366;-0.0006014892372528106;10.000131774454642;0.8335133209985567;0.015562144423742923;0.015562061850601648;0.8136355003563298;0.014894978840231162;1.0447683176766345;0.8137713471642607
37.303046;1.044382167683505;0.8498798738049662;0.8137644763693761;-0.0006276698765523076;-0.0006009922886125113;10.000132452214485;0.8335135197609193;0.01556214278406239;0.015562059491663876;0.813624536856401;0.014894979297003551;1.0447681967289972;0.8137604264569146
37.313046;1.0443818633037152;0.8498680811947429;0.81375339566427;-0.0006280698656538782;-0.0006013754499660184;10.000133186315866;0.8335137148080586;0.015562141045456347;0.015562057058580688;0.8136135765379827;0.014894979730371143;1.044768079465307;0.813749499667074
37.323046;1.0443816555049508;0.8498563616729046;0.8137423150814155;-0.0006276597265539917;-0.0006009828564548183;10.000133978172181;0.8335139064298669;0.015562139210814086;0.01556205455864844;0.8136036187909103;0.01489498014304575;1.0447679664541043;0.8137395667314574
37.333046;1.044382445978654;0.8498464941660914;0.8137322355344925;-0.0006260622938469687;-0.0005994528532665434;10.00013482784262;0.8335140949135577;0.01556213728291723;0.01556205199757576;0.8135926630621183;0.014894980536837332;1.0447678581895403;0.8137286280960588
37.343046;1.0443821497491772;0.8498346888106211;0.8137211527220997;-0.0006264621743611829;-0.0005998359052649247;10.000135732735142;0.833514280529892;0.015562135263753144;0.015562049379040729;0.8135817088555259;0.014894980913197488;1.044767755079403;0.813717683674912
37.353046;1.0443819505922316;0.8498241113305429;0.813711175448348;-0.0006259429249198978;-0.0005993388322555454;10.000136687990167;0.8335144635422017;0.015562133155780956;0.015562046704972972;0.8135707557829602;0.014894981274458208;1.044767657451753;0.8137067334890632
37.363046;1.0443817549531964;0.849812374089061;0.8137000904521094;-0.0006255326901032503;-0.000598946137944005;10.00013768763337;0.8335146441827064;0.015562130962816301;0.015562043975099995;0.8135598036683842;0.014894981624114125;1.0447675654820527;0.8136957775321022
37.373046;1.044381469351154;0.8498005553366597;0.8136890030235822;-0.0006259324655762824;-0.0005993290807278025;10.00013872511898;0.8335148226075498;0.015562128689862094;0.015562041186966927;0.8135488525815697;0.014894981965922508;1.044767479120204;0.8136848158460734
37.383046;1.0443812821729779;0.8497898554344213;0.8136789157736769;-0.0006242578547476349;-0.0005977257369075728;10.000139793736746;0.8335149988697068;0.015562126342341154;0.015562038337050176;0.8135379027682171;0.014894982303029295;1.0447673981632573;0.8136738485712396
37.393046;1.044382095449638;0.8497789147950553;0.8136678242099161;-0.0006239245909812986;-0.0005974061625677723;10.000140887228103;0.8335151729506605;0.01556212392509991;0.015562035421852282;0.8135269545589702;0.014894982638076155;1.0447673224156295;0.8136628759627832
37.403046;1.0443818244423724;0.8497682379005154;0.8136578356907853;-0.0006242152331524821;-0.0005976845988963762;10.0001419996506;0.8335153448350128;0.015562121442546982;0.015562032439250967;0.8135170082778803;0.0148949829739073;1.044767251757798;0.8136528982000188
37.413046;1.0443816529615682;0.8497564783437596;0.8136467388586295;-0.0006238048723263743;-0.0005972917663465018;10.00014312453183;0.8335155145473023;0.015562118899776583;0.015562029390210922;0.8135060641845749;0.014894983313527354;1.0447671860884906;0.813641915986627
37.423046;1.044381487284646;0.8497447145130489;0.8136356393848954;-0.0006233944906411284;-0.0005968989100617603;10.000144254567532;0.8335156821240964;0.015562116302939504;0.01556202627839905;0.8134951224840877;0.014894983659621913;1.0447671252716735;0.8136309295275665
37.433046;1.0443813275224876;0.8497339927917891;0.8136255390995184;-0.0006217197701870029;-0.0005952954435015722;10.00014538169355;0.8335158475867591;0.015562113658458025;0.015562023107034934;0.8134841833349002;0.014894984014955042;1.0447680691879198;0.8136199392670603
37.443046;1.0443810797437607;0.8497221436528772;0.8136144337443721;-0.0006221193041351666;-0.0005956781291989721;10.000146497007576;0.8335160109654592;0.015562110971948718;0.01556201987642961;0.8134732468435243;0.01489498438239507;1.0447680177817162;0.8136089457522688
37.453046;1.0443819273731456;0.8497123326812877;0.8136044322670877;-0.0006216768578704397;-0.0005952539929331817;10.000147591199854;0.8335161723434485;0.015562108248392324;0.015562016583976318;0.8134633130920776;0.014894984763431353;1.044767971013919;0.813598949419194
37.463046;1.044381785140071;0.8497005523672451;0.8135933216999245;-0.0006212663800992855;-0.000594861031203744;10.000148655137425;0.8335163318610286;0.0155621054938508;0.015562013225299992;0.8134523821535182;0.014894985157495653;1.0447679288156773;0.81358795122439
37.473046;1.044381554377032;0.8496898462387505;0.8135833137500501;-0.0006215567884092439;-0.0005951392193678181;10.000149679585853;0.8335164896926243;0.015562102716281057;0.015562009796121339;0.8134414540699431;0.014894985563605466;1.0447678910701708;0.8135769516290519
37.483046;1.0443814225986559;0.8496779486661229;0.813572092701604;-0.0006199909615073741;-0.0005936400034594137;10.000150654610977;0.8335166460380723;0.015562099924256403;0.015562006294271291;0.8134305288375915;0.014894985982217638;1.044767857605063;0.813565951237034
37.493046;1.0443812954253975;0.84966731109439;0.8135620789710704;-0.0006194713936653053;-0.0005931425794087471;10.000151569741119;0.8335168011127597;0.015562097125663253;0.015562002720694352;0.8134196063778841;0.014894986415574152;1.0447678282204051;0.8135549505817132
37.503046;1.04438107844719;0.8496554367443372;0.8135509548902988;-0.0006198707124803392;-0.0005935250417868132;10.000152414894742;0.8335169551129489;0.015562094328022255;0.015561999079320491;0.8134096864749157;0.014894986867032873;1.0447678026745886;0.8135449499227116
37.513046;1.044381954722646;0.8496444447175729;0.8135398272655926;-0.0006195371188677118;-0.0005932051183507819;10.000153181174944;0.8335171081496948;0.015562091539469412;0.015561995375837715;0.8133987687619574;0.014894987339966128;1.0447677806328441;0.8135339498738631
37.523046;1.044381838849345;0.8496337934552128;0.81352980125803;-0.0006190174759674507;-0.0005927076164680247;10.000153860794972;0.8335172601961651;0.015562088768785317;0.015561991616068062;0.8133878527712505;0.014894987836659938;1.044767761678181;0.8135229503761717
37.533046;1.0443817261180954;0.8496218732471126;0.8135185594504752;-0.0006174515247341189;-0.0005912082716101904;10.000154446537275;0.8335174111257778;0.015562086025047285;0.01556198780536456;0.8133769379556781;0.014894988358164317;1.0447677453344397;0.8135119514143976
37.543046;1.0443815222980148;0.8496111357725387;0.8135085219013848;-0.0006177416906279697;-0.0005914862125945798;10.000154931790142;0.8335175608170311;0.015562083318185808;0.015561983949278218;0.8133670237035321;0.014894988905410482;1.0447677310893284;0.8135019527612648
37.553046;1.044381415008688;0.849599315609103;0.8134973724784976;-0.0006173309802807526;-0.0005910930093093183;10.00015531102724;0.8335177092103169;0.015562080659572347;0.015561980054479178;0.8133561094007272;0.014894989479912277;1.0447677184877513;0.8134909546938291
37.563046;1.0443813100779893;0.8495886466297323;0.8134873225066344;-0.0006168112425857555;-0.0005905954110030754;10.000155579971908;0.8335178562727324;0.015562078061331447;0.015561976128465486;0.8133451944863551;0.014894990082919475;1.0447677072142443;0.8134799569684805
37.573046;1.0443811133030627;0.8495767416974012;0.8134761585254883;-0.0006172103064500604;-0.0005909776186146338;10.000155735722327;0.833518001951358;0.015562075534978003;0.015561972178142178;0.8133342784881594;0.014894990714871253;1.044767697103562;0.8134689594413269
37.583046;1.0443820078199912;0.8495667668403031;0.8134659892410258;-0.0006156122163432102;-0.0005894469321341881;10.00015577693533;0.833518146183788;0.015562073090662407;0.015561968209243066;0.813324361039857;0.014894991376219488;1.044767688152414;0.8134589617348581
37.593046;1.0443819082601353;0.8495560888338933;0.813455916503756;-0.0006150924034116398;-0.0005889492592208492;10.000155703545804;0.8335182889268873;0.01556207073741371;0.01556196422730143;0.8133134418388824;0.014894992068046158;1.0447676804996067;0.8134479639613649
37.603046;1.0443817161277094;0.8495441768183689;0.8134447290157748;-0.0006154913565905496;-0.0005893313578930085;10.000155516205057;0.8335184301390399;0.015562068483505661;0.015561960238722142;0.8133025205922156;0.014894992791768567;1.0447676743339793;0.8134369657555083
37.613046;1.0443816193065338;0.849533495794929;0.8134346402074852;-0.0006149714915069063;-0.0005888336335270953;10.00015521608825;0.8335185697384575;0.015562066335818487;0.015561956251017183;0.8132925970033619;0.01489499354890936;1.0447676698327524;0.8134269668049017
37.623046;1.0443815240375978;0.8495216584249237;0.8134234370067708;-0.0006145606015954334;-0.0005884402523257656;10.000154805010501;0.8335187076208638;0.015562064298899168;0.015561952272755097;0.8132816707628352;0.014894994341540253;1.0447676671666075;0.8134159673822122
37.633046;1.0443814306072179;0.8495109754858228;0.8134133316833878;-0.0006140406947420237;-0.0005879424866206468;10.00015428524947;0.8335188437211838;0.015562062374655;0.015561948313220697;0.8132707415284526;0.014894995172968082;1.0447676665365664;0.813404967341128
37.643046;1.0443822410228643;0.8494997603097242;0.8134020067321661;-0.0006133611910440796;-0.0005872913990545962;10.00015365889299;0.8335189780262707;0.015562060562543065;0.015561944381596582;0.8132608089339253;0.014894996047670367;1.0447676682041693;0.8133949665843652
37.653046;1.0443821523962706;0.8494890760510507;0.8133918843712267;-0.0006128412306017064;-0.0005867935812164796;10.000152927038805;0.8335191105099282;0.015562058860643003;0.015561940486652165;0.8132498726394506;0.014894996970016094;1.044768672468093;0.8133839655081748
37.663046;1.044382066921789;0.8494772359191771;0.8133806471066203;-0.00061243024018792;-0.00058640010175325;10.000152089478714;0.8335192410394409;0.015562057266809167;0.015561936637222983;0.8132389323656289;0.014894997942997966;1.0447686796197413;0.8133729639517939
37.673046;1.044381891304662;0.8494664735234261;0.8133705066331954;-0.0006127199532290804;-0.0005866775988508899;10.000151145195117;0.8335193693475716;0.01556205577837041;0.015561932842874712;0.8132289878615;0.014894998968524151;1.044768689922503;0.8133629617317419
37.683046;1.044381814016279;0.8494557875173558;0.8133603576566194;-0.0006121999220115236;-0.0005861797123891232;10.000150093331474;0.8335194950669047;0.015562054391174796;0.015561929114244127;0.8132180388530272;0.014895000048693199;1.044768703628558;0.8133519592122798
37.693046;1.0443817417380183;0.8494439456396832;0.813349093137674;-0.0006117888565656914;-0.0005857861610133061;10.00014893400815;0.833519617751755;0.015562053098910613;0.015561925462369041;0.8132070850150839;0.01489500118661757;1.0447687210376595;0.8133409562886389
37.703046;1.0443826705666408;0.8494339591831348;0.8133388207904062;-0.0006101904535622134;-0.0005842551762338127;10.000147668227102;0.8335197369502872;0.015562051892319273;0.01556192189742013;0.8131971259674631;0.014895002386288842;1.0447687425457801;0.8133309528377493
37.713046;1.044382515739565;0.8494220391420286;0.813327536249304;-0.0006105890152145814;-0.0005846368973932007;10.000146297130073;0.8335198523510473;0.015562050759025049;0.015561918428129604;0.8131861612896542;0.01489500365150279;1.0447687686311486;0.8133199492224622
37.723046;1.0443824607362011;0.8494113507002061;0.8133173484543145;-0.0006100688903961298;-0.0005841389246082693;10.000144821781632;0.8335199638587285;0.015562049685481468;0.015561915062003287;0.8131761905170107;0.014895004984907577;1.0447687997991282;0.8133099451452674
37.733046;1.0443824115580664;0.8494006614959062;0.8133071505378477;-0.0006095487457556513;-0.0005836409342634503;10.000143243305336;0.8335200715388026;0.015562048660076214;0.015561911805618073;0.8131652131380923;0.014895006388102152;1.0447688365286933;0.8132989410072062
37.743046;1.0443822741670161;0.849388739131888;0.813295835764315;-0.0006099472012841447;-0.0005840225583394886;10.000141562843796;0.8335201755158957;0.015562047674233068;0.015561908664896382;0.8131542286722132;0.014895007861736434;1.0447688792356897;0.8132879367431519
37.753046;1.0443822361819157;0.8493780479931464;0.8132856178630347;-0.0006094270058769264;-0.00058352452293578;10.00013978188549;0.8335202759383704;0.015562046720668412;0.015561905645504597;0.8131442367876035;0.01489500940485202;1.0447689282711996;0.8132779322890178
37.763046;1.0443831989187675;0.8493680563761403;0.8132752860697248;-0.0006078284440032215;-0.0005819933979311678;10.000137902584369;0.8335203730315368;0.01556204579110836;0.015561902752894917;0.8131332373582848;0.014895011014922325;1.0447689839447667;0.8132669280055914
37.773046;1.044383170775489;0.8493562076000273;0.813263943445087;-0.0006074171812710175;-0.0005815996702358687;10.00013592738218;0.8335204671272339;0.01556204487511401;0.01556189999114371;0.8131232304612264;0.01489501268963399;1.0447690465465906;0.8132569235027084
37.783046;1.0443830529906073;0.849345435861697;0.8132536978919682;-0.0006077065233181812;-0.0005818768264153948;10.000133858771381;0.833520558625907;0.01556204395987529;0.015561897361316988;0.81311221634436;0.014895014428953893;1.0447691163832806;0.8132459190852344
37.793046;1.044383032975991;0.849334739648119;0.8132434447677462;-0.0006071862357940219;-0.0005813787122998951;10.000131699430272;0.8335206479487769;0.015562043030826669;0.015561894861377538;0.8131021953537717;0.014895016236176886;1.0447691937863808;0.8132359144732215
37.803046;1.044383016439403;0.8493228866204969;0.813232077831802;-0.0006067748987792881;-0.0005809849208900446;10.00012945203;0.8335207354728801;0.01556204207344191;0.01556189248765107;0.8130911678523177;0.01489501811762851;1.0447692790384457;0.8132249101262705
37.813046;1.0443830030228598;0.8493121873366086;0.813221810053437;-0.0006062545712223843;-0.0005804867736503035;10.0001271192906;0.833520821456712;0.01556204107546325;0.015561890236188333;0.8130801341671517;0.014895020080346466;1.0447693722917062;0.8132139060480359
37.823046;1.0443838940683747;0.8493022191611306;0.8132115351810204;-0.0006066207231677363;-0.0005808369323151416;10.000124704576542;0.833520905996171;0.01556204002748684;0.015561888103282127;0.8130700945419455;0.014895022128978164;1.044769473553047;0.8132039022654464
37.833046;1.0443838858539594;0.8492902527343978;0.8132000444339347;-0.0006050540079959631;-0.0005793368750678612;10.000122211972025;0.8335209889919969;0.015562038922016007;0.015561886085475549;0.8130590491097526;0.014895024264458816;1.0447695826921346;0.8131928992986739
37.843046;1.0443838796519649;0.8492795494280958;0.8131897588205262;-0.0006045336091020785;-0.0005788386680919886;10.000119645927949;0.8335210701595163;0.015562037753634378;0.015561884179109423;0.8130489979327429;0.014895026485033916;1.0447696994326963;0.8131828969624405
37.853046;1.0443837811922876;0.8492687682502675;0.8131794677573607;-0.0006048227187711188;-0.0005791156201881785;10.000117011492017;0.8335211491181611;0.015562036520266708;0.015561882379273388;0.8130379410862143;0.014895028788371876;1.0447698233571148;0.8131718956978942
37.863046;1.044383778011769;0.8492569079524124;0.8131680665517155;-0.0006044112325923246;-0.0005787217020821366;10.000114314586849;0.8335212254843698;0.015562035222989825;0.01556188067917359;0.8130278787294615;0.014895031172500505;1.0447699539489095;0.8131618952146892
37.873046;1.0443837760864116;0.8492462023850827;0.813157767267422;-0.0006038907649953065;-0.0005782234364712421;10.000111561355137;0.8335212989058054;0.015562033864430095;0.015561879070642836;0.8130168111382962;0.014895033634719298;1.0447700906323902;0.8131508958093422
37.883046;1.0443847709794158;0.8492363059354096;0.8131474636355642;-0.0006034472036982965;-0.0005777982599849531;10.000108757627917;0.8335213690617289;0.015562032447539731;0.015561877545177035;0.8130067387240125;0.014895036170699743;1.044771232800451;0.8131408970585309
37.893046;1.0443846776598995;0.849225522818551;0.8131371550423437;-0.0006037361819533672;-0.0005780750949964606;10.000105909553824;0.8335214356619044;0.015562030975040976;0.01556187609519858;0.8129956620453571;0.014895038775380978;1.0447713798932947;0.8131298992455356
37.903046;1.0443846795481537;0.8492135521498414;0.8131256317933852;-0.0006021692963600322;-0.0005765748910419518;10.00010302411589;0.8335214984370612;0.015562029448893622;0.01556187471510268;0.8129855817685021;0.014895041444154204;1.0447715314860189;0.8131199020285627
37.913046;1.0443846827877157;0.8492028454488143;0.8131153141983781;-0.0006016487380021552;-0.0005760765468869712;10.00010010882033;0.8335215571181189;0.01556202786973468;0.015561873400936413;0.8129744986030031;0.014895044172466251;1.044771687266111;0.8131089057228531
37.923046;1.0443846873528742;0.8491921383475636;0.813104991560626;-0.0006011281602181569;-0.0005755781859305588;10.00009717160184;0.8335216114445041;0.015562026236925259;0.015561872148668962;0.8129644132789553;0.014895046955039825;1.0447718469311396;0.8130989099523863
37.933046;1.0443845992846743;0.8491801985060109;0.8130935569331263;-0.0006015259596836012;-0.0005759592246877026;10.000094221059504;0.833521661190456;0.015562024549763723;0.015561870952550157;0.8129533265077911;0.014895049786662362;1.044772010140458;0.8130879150414613
37.943046;1.0443856018933824;0.8491702996434688;0.8130832235277423;-0.0006010822430655284;-0.0005755339131258185;10.000091266140098;0.8335217061529595;0.015562022808870776;0.015561869805106241;0.8129432389071339;0.014895052663555204;1.044772176554921;0.813077920687943
37.953046;1.0443856101448015;0.8491595904582311;0.8130728844563281;-0.0006005615937037903;-0.0005750354891308952;10.000088315375466;0.8335217461355874;0.015562021015635369;0.015561868698793469;0.8129331509857273;0.014895055583653852;1.0447723458846594;0.8130679271369318
37.963046;1.0443856197577708;0.8491488801548789;0.813062539468501;-0.0006000409249424869;-0.0005745370479523373;10.000085376523694;0.8335217809700532;0.01556201917025309;0.015561867627678283;0.8129220631822933;0.01489505854558835;1.0447725178925047;0.8130569347016744
37.973046;1.0443855370615127;0.8491380915996912;0.8130521878663998;-0.0006003296412103591;-0.0005748136453870152;10.00008245652694;0.8335218105445676;0.015562017270958592;0.015561866587902312;0.8129119758943977;0.014895061547261968;1.0447726923964302;0.8130469432590416
37.983046;1.0443855500111103;0.8491261141302194;0.8130406200950643;-0.0005987625635664143;-0.0005733132702373842;10.000079560984334;0.8335218348096172;0.01556201531451;0.015561865577337903;0.8129008895089985;0.014895064585187467;1.0447728693031224;0.8130359533562059
37.993046;1.0443855648050602;0.8491153990847644;0.8130302564820765;-0.0005982418252968394;-0.0005728147652998822;10.000076693348593;0.8335218537401947;0.015562013296679346;0.015561864594689084;0.8128908044426859;0.014895067654125209;1.0447730485861912;0.8130259647857251
38.003046;1.0443855814097842;0.8491046819311118;0.8130198863149826;-0.0005977210675123943;-0.0005723162420931087;10.000073854885756;0.8335218672952985;0.01556201121277172;0.015561863638162823;0.8128797211341316;0.014895070746558704;1.0447732301879795;0.8130149779137406
38.013046;1.0443865014043137;0.8490946948460334;0.8130095088179462;-0.0005980865480156047;-0.0005726657977067186;10.000071045893574;0.8335218754497605;0.01556200905825839;0.015561862705243998;0.8128696399751842;0.014895073853203353;1.044773413965827;0.8130049924013094
38.023046;1.04438652121999;0.8490828172951453;0.8129980188802856;-0.000597674677919178;-0.0005722715350377398;10.000068267513257;0.833521878275108;0.015562006829570652;0.01556186179349929;0.8128595612963281;0.014895076964614853;1.0447735996742455;0.8129950084465405
38.033046;1.0443865424007845;0.8490720921173419;0.8129876283606335;-0.0005971538483151706;-0.0005717729436517932;10.000065522729502;0.833521875992041;0.015562004524765879;0.015561860900568356;0.8128484854516029;0.014895080072323874;1.044773786927513;0.8129840262754524
38.043046;1.0443865647948873;0.8490613638274936;0.8129772312950919;-0.000596632999204422;-0.0005712743334132103;10.00006281586724;0.8335218689460221;0.015562002143241152;0.015561860024122244;0.8128384128744741;0.01489508316916635;1.0447739751973013;0.8129740455906952
38.053046;1.0443864944062364;0.8490505554670366;0.8129668274990796;-0.0005969214528450403;-0.0005715506811867008;10.000060151034749;0.8335218575310921;0.015561999684731305;0.01556185916285102;0.812828344018232;0.01489508624961291;1.0447741638366648;0.8129640665773045
38.063046;1.0443865189319885;0.849039820809879;0.812956418404768;-0.0005964005548478403;-0.0005710520234613993;10.000057530565499;0.8335218421482715;0.015561997148508573;0.015561858316750717;0.8128172792625978;0.014895089309985121;1.0447743521159414;0.812953089435568
38.073046;1.0443875400840559;0.8490297832921369;0.8129458994181347;-0.000594801211935068;-0.0005695202116234368;10.000054954619795;0.8335218232186221;0.015561994533276578;0.015561857486286019;0.8128072189178288;0.014895092348561088;1.044774539303728;0.812943113888773
38.083046;1.0443875667174995;0.849017886681997;0.8129343733797185;-0.0005943892041481342;-0.0005691258153664098;10.00005242210933;0.8335218011893955;0.015561991837880224;0.015561856671929665;0.8127961632869382;0.014895095365627487;1.0447747247359773;0.8129321403440117
38.093046;1.044387500569771;0.849007064806376;0.8129239481573902;-0.000594677525951258;-0.0005694020344357697;10.000049932102428;0.8335217765000438;0.015561989061985292;0.015561855873572094;0.8127861126471759;0.014895098362562888;1.0447749078399644;0.8129221685335051
38.103046;1.0443875293179576;0.8489963157987037;0.8129135189349592;-0.0005941565373408367;-0.000568903287720218;10.000047485083293;0.8335217495248596;0.015561986205680159;0.015561855089158222;0.8127760672039555;0.0148951013405581;1.0447750881732965;0.8129121986739811
38.113046;1.0443875588017675;0.8489855625663032;0.8129030854265433;-0.0005936355293896878;-0.0005684045217466475;10.00004508355761;0.833521720533692;0.01556198326882945;0.015561854314670122;0.8127650271431015;0.014895104300492158;1.0447762654408204;0.8129012309480915
38.123046;1.044387588500619;0.8489748050471344;0.8128926479213721;-0.0005931145020295256;-0.0005679057365011421;10.000042731337075;0.8335216897181048;0.01556198025161913;0.015561853546173525;0.8127549927264025;0.014895107243719154;1.0447764393946093;0.8128912650159149
38.133046;1.0443885195358238;0.8489647756502305;0.8128822062096659;-0.0005934795629804129;-0.0005682548889839778;10.000040431938201;0.8335216572530736;0.015561977155818309;0.015561852780854975;0.8127449643159977;0.014895110173089582;1.0447766096659605;0.8128813010780216
38.143046;1.0443885479103825;0.8489540096759727;0.8128717619616094;-0.0005929584844486932;-0.0005677560539069038;10.000038187918278;0.8335216233137187;0.015561973985335875;0.01556185201590498;0.8127339423289887;0.014895113094141505;1.0447767756818067;0.8128703393960118
38.153046;1.0443885748015804;0.8489420842683532;0.8128602089318865;-0.0005925463075604918;-0.0005673614912513616;10.000036001500296;0.8335215880433609;0.015561970745683601;0.015561851247951708;0.812723927193387;0.014895116015936544;1.044776936731273;0.8128603797287502
38.163046;1.0443885996221212;0.8489313101379478;0.812849760116431;-0.0005920251890016815;-0.0005668626162329349;10.00003387476515;0.8335215515108261;0.015561967443028197;0.015561850473884462;0.8127139193095031;0.014895118950271702;1.0447770920721773;0.8128504222516737
38.173046;1.044388527883814;0.848920346293274;0.8128392051049755;-0.0005911579432277183;-0.0005660323746911246;10.00003180953181;0.8335215136893883;0.01556196408342642;0.015561849691101602;0.8127039189727855;0.014895121909248058;1.0447772409840734;0.8128404668497279
38.183046;1.0443885466693092;0.8489095643601324;0.8128287542340704;-0.0005906367757822291;-0.00056553345076212;10.000029807896349;0.8335214744722935;0.015561960671874263;0.015561848896549832;0.8126929262990322;0.014895124903188128;1.044777382809375;0.8128295134774449
38.193046;1.0443885614909005;0.848898778667472;0.812818303364921;-0.0005901155888494048;-0.0005650345070245021;10.000027872209099;0.8335214337131818;0.015561957211433594;0.015561848085731272;0.8126829412235327;0.014895127939916809;1.0447775169700733;0.8128195615246555
38.203046;1.044389567382266;0.848888798605029;0.8128078530901738;-0.0005896712323967497;-0.0005646085889221982;10.000026004016572;0.8335213913099034;0.015561953704309834;0.01556184725294016;0.8126729635583348;0.01489513102433034;1.044777642936702;0.812809610870513
38.213046;1.044389478912921;0.8488779293251327;0.8127974035293228;-0.000589959164208913;-0.0005648844236197072;10.00002420315184;0.8335213473042177;0.015561950154638904;0.015561846392494647;0.8126619930341162;0.014895134157959808;1.0447777602394035;0.8127986614576332
38.223046;1.0443894791261612;0.8488671341421459;0.8127869561706088;-0.0005894379065492774;-0.000564385408205101;10.000022467761793;0.8335213018850579;0.01556194656953476;0.015561845499165314;0.8126520293057734;0.014895137339519636;1.0447778685445415;0.8127887128282085
38.233046;1.044389473967528;0.848856336658607;0.8127765108546501;-0.000588916629468827;-0.0005638863721683426;10.000020795591318;0.8335212552841175;0.015561942957443493;0.015561844567517715;0.8126420719827794;0.01489514056596346;1.0447779677098317;0.8127787650701735
38.243046;1.0443894631866089;0.848845537281688;0.812766067915983;-0.0005883953330079496;-0.0005633873152854823;10.0000191858916;0.8335212076712637;0.015561939326850313;0.015561843591591478;0.812632120675796;0.014895143832873691;1.0447780577655017;0.8127688181048375
38.253046;1.0443893526193786;0.848834659501809;0.812755627154768;-0.0005886831371855313;-0.0005636630194918769;10.00001764030956;0.833521159089951;0.015561935686626808;0.015561842564954461;0.8126211749809146;0.014895147134340583;1.0447781388399628;0.8127578720967484
38.263046;1.0443903252668003;0.8488246663555529;0.8127451899193795;-0.0005882386286749213;-0.0005632369449579099;10.000016161796156;0.8335211094116106;0.015561932046306575;0.01556184148045895;0.8126112344303151;0.014895150463078318;1.0447782110895019;0.8127479268351266
38.273046;1.0443902959560665;0.8488138629565587;0.8127347560523465;-0.0005877172619290711;-0.0005627378133428714;10.00001475280877;0.8335210583043923;0.01556192841514027;0.01556184033033252;0.8126012984999987;0.01489515381127221;1.0447782746721113;0.8127379826851522
38.283046;1.04439026035296;0.8488030585947197;0.812724325790423;-0.0005871958758517965;-0.0005622386602923251;10.000013414826618;0.8335210052295019;0.015561924800541652;0.015561839107439501;0.8125913666884227;0.014895157171486716;1.0447783297644706;0.8127280398391975
38.293046;1.0443901249344978;0.8487920677339302;0.8127137946777062;-0.0005863282404665212;-0.000561408021488562;10.000012148797033;0.8335209495164523;0.015561921207354957;0.015561837807157745;0.8125814386074381;0.014895160537169253;1.0447783765907945;0.8127180984625124
38.303046;1.044390077907264;0.8487801067636896;0.8127022664728784;-0.0005859157058126135;-0.0005610130872080339;10.000010954917451;0.8335208905101943;0.01556191763813026;0.01556183642800831;0.8125705140066505;0.014895163903166244;1.0447784154221487;0.8127071588878972
38.313046;1.0443900260617438;0.8487693008612623;0.8126918490391887;-0.0005853942508310797;-0.0005605138585906243;10.000009832270472;0.8335208276912661;0.015561914093531415;0.015561834970320756;0.8125605927062324;0.0148951672652473;1.0447784465718966;0.8126972209435757
38.323046;1.044390965662165;0.8487593041076039;0.8126814363279983;-0.0005849495989059368;-0.000560087631535809;10.00000877954546;0.8335207607090592;0.015561910572673254;0.0155618334350348;0.8125506745153271;0.014895170618240916;1.0447784703881973;0.812687284900369
38.333046;1.0443909061502952;0.8487484987066132;0.8126710286955359;-0.0005844281033945197;-0.0005595883579022978;10.000007795991174;0.833520689335589;0.015561907073489006;0.01556183182413871;0.8125407592092637;0.014895173954173157;1.0447784871639805;0.812677350776268
38.343046;1.0443907497644271;0.8487376171143831;0.8126606259078901;-0.0005847156176279005;-0.000559863756480904;10.000006881551961;0.833520613393972;0.015561903593195717;0.01556183014166777;0.8125308465612121;0.014895177261350458;1.044778497061946;0.8126674185567598
38.353046;1.0443906845427058;0.8487268131033467;0.8126502294605505;-0.0005841940738188627;-0.0005593644301656719;10.000006036630355;0.8335205327261573;0.015561900128969871;0.015561828394328006;0.812519936392157;0.014895180525549792;1.0447795002283284;0.8126564884250802
