time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
38.363046;1.0443906168834134;0.84871600995389;0.8126398392589038;-0.0005836725108232455;-0.0005588650824790689;10.00000526180714;0.8335204472064908;0.015561896678996271;0.015561826591795272;0.8125100285863617;0.014895183733308654;1.0447794969480417;0.8126465601124857
38.373046;1.0443905469590362;0.848705207777133;0.812629455692465;-0.0005831509285412451;-0.0005583657136171372;10.000004557534258;0.8335203567687041;0.015561893243511586;0.01556182474685033;0.8125001230490506;0.014895186874437985;1.044779487630344;0.8126366338540627
38.383046;1.044390381107452;0.84869548524961;0.8126201847755467;-0.0005833294267977316;-0.000558536718606931;10.000003923674479;0.8335202614194234;0.015561889824409642;0.015561822874608652;0.8124902196428619;0.014895189941643402;1.0447794727396067;0.812626709645074
38.393046;1.0443913028141332;0.8486854946138566;0.8126098154109359;-0.0005828846031511137;-0.0005581103097741826;10.000003358580175;0.8335201612226519;0.015561886423525165;0.015561820990357396;0.8124803181470176;0.014895192928419886;1.0447794528075396;0.8126167873974638
38.403046;1.0443912273709322;0.8486746966877962;0.8125994536229247;-0.0005823629507062096;-0.0005576108684727973;10.000002858622725;0.8335200562650553;0.015561883042007962;0.015561819108016368;0.8124704182800404;0.014895195827654887;1.044779428450435;0.812606866969653
38.413046;1.0443911507301704;0.8486639006468433;0.81258909950642;-0.0005818412781333816;-0.0005571114067489351;10.000002419074686;0.833519946643719;0.015561879681229069;0.01556181724028133;0.8124605197695283;0.01489519863177272;1.0447794003335362;0.8125969482447808
38.423046;1.044391073314339;0.8486531065538903;0.8125787531074399;-0.000581319585223738;-0.0005566119247575579;10.000002035218834;0.833519832485603;0.015561876342915363;0.015561815399400417;0.8124506223666325;0.014895201333602597;1.0447793691209093;0.8125870312372601
38.433046;1.044390901821212;0.848642237663885;0.8125684138592754;-0.0005816068117695201;-0.000556887031127531;10.000001702504358;0.8335197139472333;0.015561873027568297;0.015561813598131614;0.8124397258078984;0.014895203927142877;1.0447793354366652;0.8125761162874318
38.443046;1.0443908245610651;0.8486313387964349;0.8125579784312428;-0.000579929755337842;-0.0005552812901895582;10.00000141591202;0.8335195912000587;0.015561869732866624;0.015561811849817557;0.8124298298062597;0.014895206407979176;1.044779299834815;0.8125662033117547
38.453046;1.044391744006659;0.8486213599115995;0.8125476545309098;-0.00057948478238798;-0.0005548547381857853;10.000001169113771;0.8335194644729892;0.015561866453804833;0.015561810167068587;0.812419934047769;0.014895208773690246;1.0447792627611703;0.8125562926888585
38.463046;1.0443916696564008;0.8486105742672899;0.8125373377758768;-0.0005789629938545476;-0.0005543551653465622;10.000000954134459;0.8335193341262598;0.0155618631846045;0.01556180856062787;0.8124100382015156;0.014895211023843244;1.0447792244899787;0.8125463845034575
38.473046;1.044391503846198;0.8485997139582913;0.8125270273733556;-0.0005792500840522493;-0.0005546301424760615;10.000000762212316;0.8335192006481116;0.015561859921096292;0.0155618070394271;0.8124001419695347;0.014895213159422794;1.044779185076098;0.8125364787375743
38.483046;1.0443914347016212;0.8485889325248483;0.812516724178245;-0.0005787282428723353;-0.0005541305210136333;10.000000585455384;0.8335190645581531;0.015561856661821917;0.015561805611380989;0.8123902450881251;0.014895215183466223;1.04477914441052;0.8125265753650964
38.493046;1.0443913687869193;0.8485781531363361;0.8125064275244495;-0.0005782063802017615;-0.0005536308802733766;10.000000417534682;0.8335189263152768;0.015561853407183007;0.015561804284482776;0.8123803472606165;0.01489521710225988;1.0447791023598703;0.8125166743962632
38.503046;1.0443913064218493;0.8485673757519998;0.8124961373798716;-0.0005776844959267162;-0.0005531312204715068;10.000000253098316;0.8335187863024985;0.015561850157807505;0.015561803067613464;0.8123704481212873;0.014895218924369033;1.0447790588341523;0.8125067758518079
38.513046;1.044391247861378;0.8485566003886144;0.8124858537783155;-0.0005771625899325886;-0.0005526315418039807;10.000000087845844;0.8335186448731006;0.01556184691404255;0.015561801969899373;0.8123605472481857;0.014895220658689687;1.044779013729972;0.812496879808163
38.523046;1.0443920949995635;0.8485465592449161;0.8124755761640758;-0.0005775262887646382;-0.0005529793527837553;9.999999919710955;0.8335185023827236;0.015561843677452263;0.01556180099954249;0.81235064415961;0.014895222313627296;1.0447789669011744;0.8124869865180467
38.533046;1.0443920442072856;0.848536943697608;0.8124664118648157;-0.0005768954578585883;-0.0005523753840865575;9.999999749385475;0.8335183591632134;0.01556184045283892;0.015561800164098355;0.8123407383037585;0.014895223896331347;1.0447789182353375;0.8124770964245321
38.543046;1.044391996939371;0.848526175467282;0.812456147808174;-0.0005763734748942369;-0.0005518756398434358;9.999999579373261;0.833518215524786;0.015561837248823802;0.015561799470778936;0.8123308290858404;0.01489522541158684;1.0447788677046397;0.8124672100385553
38.553046;1.044391952702044;0.8485154101669107;0.8124458901063508;-0.000575851469803871;-0.0005513758775303437;9.999999412553791;0.8335180718095578;0.015561834076777211;0.015561798924973187;0.8123209158999279;0.01489522686175922;1.044778815332377;0.8124573278283138
38.563046;1.0443919108984383;0.8485046480813265;0.8124356386001856;-0.0005753294425500015;-0.0005508760973081118;9.9999992516696;0.8335179283869499;0.015561830948431462;0.01556179852868996;0.8123109981387114;0.014895228247707377;1.044778761169841;0.8124474502087179
38.573046;1.0443917771129172;0.8484938126816959;0.8124253925290066;-0.0005756161942325121;-0.0005511507739650815;9.999999099743999;0.8335177855992905;0.015561827873142439;0.015561798280660157;0.8123010752173153;0.01489522956962344;1.0447787052978799;0.8124375775595475
38.583046;1.044392734040765;0.8484838664760483;0.8124151526401217;-0.0005751708759559948;-0.0005507239244495534;9.999998960146566;0.8335176437373201;0.015561824857009073;0.01556179817733738;0.8122911466298615;0.01489523082766032;1.0447786478051742;0.8124277102097404
38.593046;1.0443926962608479;0.8484731152043848;0.8124049182983338;-0.0005746487699175457;-0.0005502240799302964;9.999998836179476;0.8335175030605058;0.015561821904265112;0.015561798213656745;0.8122812120067829;0.014895232022297223;1.044779588776189;0.8124178484309902
38.603046;1.0443926589644579;0.8484635229829879;0.8123957955128467;-0.000574017781634914;-0.0005496199847215822;9.999998730821174;0.8335173638532105;0.015561819018531134;0.015561798383379776;0.812271271132772;0.014895233153946124;1.0447795283327512;0.8124079924364638
38.613046;1.0443926217265778;0.8484527791056721;0.8123855717283813;-0.0005734956321751711;-0.000549120106197363;9.99999864670475;0.8335172264842076;0.01556181620299692;0.015561798679363978;0.8122613239302922;0.014895234221766265;1.0447794666768153;0.8123981423615368
38.623046;1.044392490286842;0.84844196200637;0.8123753524800131;-0.0005737822125979711;-0.0005493946375673672;9.999998586174502;0.8335170914258073;0.01556181346102964;0.015561799094013019;0.8122513704494436;0.01489523522309729;1.044779404058645;0.812388298265668
38.633046;1.0443924517783172;0.8484312250375198;0.8123651386470703;-0.0005732600084258099;-0.0005488947145258054;9.99999855136778;0.8335169592291727;0.015561810796762318;0.015561799619455825;0.8122414108600595;0.01489523615440486;1.044779340691199;0.8123784601566607
38.643046;1.044392411893179;0.8484204912736849;0.8123549295617132;-0.0005727377818933824;-0.0005483947739560895;9.999998544591366;0.833516830470799;0.015561808214260052;0.015561800247131868;0.8122314454106149;0.01489523701235231;1.044779276691691;0.8123686279870187
38.653046;1.044393365781876;0.8484105692853711;0.8123447250968223;-0.0005722922808182213;-0.0005479677792691373;9.999998568707062;0.8335167056785512;0.015561805716794342;0.015561800967436595;0.8122214743593801;0.014895237794278858;1.0447792121217143;0.8123588016012032
38.663046;1.0443932281315242;0.8484009200844085;0.8123356310290818;-0.0005724698685570318;-0.0005481379658792578;9.999998626725803;0.8335165852790134;0.015561803307427288;0.015561801769876805;0.8122114979255701;0.01489523849886826;1.0447791470686207;0.8123489806884662
38.673046;1.0443931818747922;0.8483901951842938;0.812325435924376;-0.0005719475639907421;-0.0005476379624319868;9.999998720840944;0.8335164695859621;0.015561800988990444;0.015561802643268527;0.8122015163277891;0.014895239126842156;1.0447790816022584;0.812339164799507
38.683046;1.0443931329870297;0.8483794730494588;0.81231524543299;-0.000571425237097827;-0.0005471379413977541;9.999998851935027;0.8335163587714804;0.015561798763214998;0.015561803575869873;0.8121915298761032;0.014895239680424006;1.044779015665186;0.8123293533844845
38.693046;1.0443930813804083;0.8483687535373581;0.8123050595061916;-0.0005709028878481926;-0.0005466379027399096;9.99999901983146;0.8335162528091241;0.01556179663108595;0.015561804556718038;0.8121815389773309;0.014895240161494896;1.0447789490686639;0.8123195458165253
38.703046;1.0443930271999062;0.8483580364765981;0.8122948781085997;-0.0005703805161895087;-0.0005461378463994296;9.999999223464647;0.8335161514907159;0.015561794593337567;0.015561805577581548;0.8121715440427694;0.014895240570482469;1.0447788815342134;0.8123097414366163
38.713046;1.044393872608156;0.8483492088957146;0.8122858068588076;-0.0005706346753855831;-0.000546380848241512;9.999999460613644;0.833516054550021;0.015561792649200582;0.015561806632394436;0.8121615454116273;0.014895240907050402;1.0447788127154185;0.812299939593027
38.723046;1.0443938144729876;0.8483383871585228;0.8122755302421755;-0.0005689569298131054;-0.0005447745334671352;9.999999728049582;0.8335159617561722;0.015561790795506576;0.015561807714837266;0.8121515433332117;0.014895241170996151;1.0447787422419914;0.8122901396334685
38.733046;1.0443937549704523;0.8483276758619718;0.8122653623349653;-0.0005684344794205761;-0.0005442744135560026;10.000000022369218;0.8335158728889386;0.015561789028074749;0.015561808817730194;0.8121415380029378;0.0148952413620626;1.044778669761719;0.8122803408989504
38.743046;1.0443936943482999;0.8483169658429093;0.8122551989010446;-0.0005679120064057983;-0.0005437742758033891;10.000000340589168;0.8335157876946713;0.015561787343493958;0.015561809934063824;0.8121315296254943;0.014895241479464005;1.0447785949814918;0.8122705427434811
38.753046;1.044393632799264;0.8483074122096006;0.8122461461017897;-0.0005672806707750379;-0.0005431699062239012;10.000000679877404;0.8335157059022262;0.01556178573948203;0.01556181105735842;0.8121215184299194;0.01489524152238162;1.044778517713693;0.8122607445263367
38.763046;1.0443935705823884;0.8482967042309489;0.81223599141951;-0.0005667581536765551;-0.0005426697337581995;10.00000103660398;0.833515627247987;0.015561784214995133;0.015561812181381232;0.8121115046248366;0.014895241491328941;1.0447784378668052;0.8122509455527112
38.773046;1.044393414231523;0.8482859204521319;0.812225840404911;-0.0005670442196337065;-0.0005429438295280938;10.000001405271156;0.8335155514927611;0.015561782770846749;0.015561813300430695;0.8121024883347043;0.014895241388878063;1.0447783554291075;0.812242144862148
38.783046;1.044394347221333;0.8482760228348797;0.8122156938745918;-0.000566598365452803;-0.0005425165516360388;10.00000177826395;0.8335154784644927;0.01556178140969276;0.015561814410395286;0.8120924695368353;0.01489524121910806;1.0447782705239745;0.8122323419496957
38.793046;1.044394284790083;0.8482664726194769;0.8122066574668952;-0.0005659669346667836;-0.0005419121057895888;10.000002147017632;0.8335154080796685;0.015561780135513533;0.015561815509713466;0.8120824480772211;0.014895240987341721;1.0447781834243512;0.8122225358578233
38.803046;1.0443942225699754;0.8482557674835589;0.8121965185261684;-0.0005654443175135665;-0.0005414118517775813;10.000002503595185;0.8335153402697767;0.0155617789534338;0.015561816599340292;0.8120724237583334;0.014895240700991881;1.0447780944427723;0.8122127259136699
38.813046;1.0443941603465152;0.8482450623231799;0.8121863830223235;-0.0005649216787059396;-0.0005409115800287569;10.00000284128367;0.8335152748543035;0.015561777869385457;0.01556181768171934;0.8120623963606753;0.0148952403699009;1.0447780038435563;0.8122029115692656
38.823046;1.0443940038945576;0.8482354352216429;0.8121773563882241;-0.0005650987452138548;-0.0005410813250914848;10.000003154469974;0.8335152115032449;0.015561776889326515;0.015561818759226829;0.8120523656438152;0.014895240004908269;1.0447779118866944;0.8121930924016368
38.833046;1.044393940210528;0.848224728339283;0.812167226970819;-0.0005645760551399628;-0.0005405810096230503;10.000003438701754;0.8335151498205393;0.015561776018511022;0.015561819832979088;0.8120423314304783;0.014895239615964192;1.0447788189140603;0.812183268155892
38.843046;1.0443938748598294;0.8482140196532737;0.8121571002298962;-0.0005640533443680828;-0.000540080676709431;10.000003690747835;0.8335150894082284;0.015561775260516093;0.015561820903179388;0.8120332936686184;0.014895239211620516;1.0447787253775231;0.8121744385940765
38.853046;1.0443948027114327;0.8482041172205239;0.8121469759498802;-0.0005636073154372277;-0.0005396532541768225;10.000003908075207;0.8335150298586652;0.01556177461624204;0.015561821970207697;0.81202325240267;0.014895238799617171;1.0447786318174093;0.8121646040768966
38.863046;1.0443947318094016;0.8481945590655054;0.8121379603724096;-0.0005629757364077981;-0.0005390486850147364;10.000004088115546;0.8335149707959282;0.015561774084586987;0.01556182303434309;0.8120132077397206;0.014895238387415712;1.0447785388396245;0.8121547644395616
38.873046;1.0443945632999083;0.8481837663580672;0.8121278404779503;-0.0005632614730679193;-0.0005393224923383153;10.000004227928747;0.833514911997195;0.015561773664226862;0.015561824094836047;0.8120031598439326;0.014895237982050231;1.044778447083664;0.812144919602053
38.883046;1.044394484318816;0.8481730479271085;0.8121177234332352;-0.0005627386711611595;-0.0005388220802773772;10.000004324164719;0.8335148534010931;0.015561773353817929;0.015561825150603366;0.8119931089135332;0.014895237589480515;1.0447783571614422;0.8121350693630667
38.893046;1.0443944008670254;0.8481634826091915;0.8121087147988816;-0.0005621070286067967;-0.0005382174550497336;10.000004373321355;0.8335147949590287;0.01556177315066516;0.015561826201847186;0.8119840551391442;0.014895237214526137;1.0447782696085344;0.8121262132209404
38.903046;1.0443943127902637;0.8481527600657098;0.8120986020247608;-0.0005615841888157655;-0.0005377170091872555;10.00000437245691;0.83351473655737;0.015561773049775456;0.015561827251020198;0.8119739986601272;0.014895236862048427;1.044778184873369;0.8121163510867275
38.913046;1.0443952155168725;0.8481428444538092;0.8120884912339993;-0.0005611380184728332;-0.0005372894627327791;10.000004319919128;0.8335146780539749;0.01556177304387563;0.015561828302990277;0.8119639395067281;0.014895236538825908;1.04477810332438;0.8121064823339597
38.923046;1.044395117690893;0.8481332745586997;0.8120794887513955;-0.0005605063197923701;-0.0005366847868426359;10.000004215684394;0.8335146193103926;0.015561773124341066;0.015561829364307826;0.8119538775818945;0.014895236254056948;1.044778025289251;0.8120966065169342
38.933046;1.044394920992465;0.8481224719945443;0.8120693816440467;-0.0005607918716588615;-0.0005369584229696494;10.00000406156491;0.8335145601992594;0.015561773282226406;0.015561830442377035;0.8119438127452901;0.01489523601709766;1.0447779511263868;0.8120867232575993
38.943046;1.0443948128205485;0.848111745945365;0.8120592772415656;-0.0005602689429790202;-0.0005364578939628003;10.0000038612515;0.8335145005972315;0.015561773508308327;0.015561831545270532;0.8119347449122324;0.014895235835162612;1.044777881242413;0.8120778321318379
38.953046;1.0443946991807727;0.8481021755113236;0.8120502813074865;-0.0005596371815760297;-0.0005358531574576943;10.000003619759255;0.8335144404011707;0.015561773792817497;0.015561832681813225;0.8119246740895705;0.014895235713938604;1.0447778160060581;0.812067933333602
38.963046;1.044394579762211;0.8480915592522876;0.8120402855729502;-0.0005602695364083362;-0.0005364588064261752;10.000003342432368;0.8335143795711822;0.015561774125936165;0.015561833861625725;0.8119146003833883;0.014895235659099927;1.0447777556582807;0.8120580266093664
38.973046;1.0443944542124648;0.8480819904932275;0.8120312940284594;-0.0005596377397823858;-0.0005358540338390044;10.00000303395655;0.833514318126854;0.015561774499171913;0.015561835094758274;0.8119045239665273;0.01489523567599008;1.0447777003275827;0.8120481118981122
38.983046;1.044395224034015;0.848071999393594;0.8120211978255841;-0.0005599998139981642;-0.0005362004241177083;10.000002697713732;0.8335142560732826;0.015561774906547962;0.015561836390959954;0.8118954450218145;0.014895235768228501;1.044777650092652;0.8120391889876984
38.993046;1.0443950853220108;0.8480612780572585;0.8120111042392039;-0.0005594767791147744;-0.0005356997868824039;10.000002335803398;0.8335141933131416;0.0155617753442064;0.015561837758700008;0.8118853637324069;0.014895235937143562;1.0447776050009339;0.8120292581860253
39.003046;1.0443949397409193;0.8480517137964559;0.8120021188286617;-0.0005588449185192474;-0.0005350949468041808;10.000001949333365;0.8335141296168175;0.01556177580937606;0.015561839203739405;0.8118752803071596;0.014895236182550845;1.0447775650448037;0.8120193193247986
39.013046;1.0443947872325414;0.8480409962205634;0.8119920290599337;-0.0005583218467143118;-0.000534594268442118;10.00000153811737;0.8335140646888163;0.015561776300896533;0.01556184072818523;0.8118651950321809;0.014895236503683447;1.0447775301213682;0.8120093724613139
39.023046;1.044394627877447;0.8480302808993124;0.8119819410381135;-0.0005577987559783153;-0.0005340935685223901;10.00000110063632;0.8335139982906047;0.015561776820379089;0.015561842330925408;0.8118561083251429;0.014895236899444017;1.0447775000572501;0.8120004175490284
39.033046;1.044394461888635;0.8480207234217102;0.811972960786286;-0.000557166843023366;-0.000533488667999225;10.00000063558963;0.8335139303157669;0.01556177737088531;0.015561844008540937;0.8118460207021001;0.014895237368511253;1.0447774747236045;0.8119904550583967
39.043046;1.0443941958094924;0.8480099367995143;0.8119628750342317;-0.0005574520611961795;-0.0005337619607720228;10.000000143722824;0.8335138607894423;0.01556177795381335;0.015561845755998172;0.8118359326772191;0.01489523790925878;1.044777454128093;0.8119804849007003
39.053046;1.0443950131131354;0.8480011936763123;0.8119538967678912;-0.000556896763788156;-0.0005332299027246553;9.999999628070412;0.8335137898664113;0.015561778568050886;0.015561847567712317;0.8118268446943823;0.014895238519392593;1.0447774384295985;0.8119715069239908
39.063046;1.0443948292304335;0.8479904903305601;0.8119438127399182;-0.0005563735873709387;-0.0005327291048403243;9.999999092735962;0.8335137178290898;0.015561779211990558;0.015561849439067712;0.8118167571086745;0.014895239196220988;1.0447774278614073;0.8119615214569388
39.073046;1.0443946401310353;0.8479809458595604;0.8119348349848999;-0.0005557415940248542;-0.0005321241108737524;9.999998541389076;0.8335136450262143;0.01556177988531427;0.015561851367333495;0.8118066701926585;0.014895239937473907;1.0447774225586237;0.8119515283396381
39.083046;1.0443944461861714;0.8479702495117052;0.8119247507431416;-0.0005552183802242845;-0.0005316232685418699;9.999997976695322;0.83351357178648;0.015561780589306755;0.015561853351817005;0.8117975841357806;0.014895240741765242;1.044778422437522;0.8119425274518706
39.093046;1.0443942477750598;0.8479595563100127;0.8119146659367761;-0.0005546951468672125;-0.0005311224033184624;9.999997400945018;0.8335134983602946;0.015561781326393848;0.015561855394121553;0.8117874990160225;0.014895241608807572;1.0447784272843033;0.8119325192129966
39.103046;1.044393951487766;0.847949944476737;0.8119056860280977;-0.000554871388220506;-0.0005312913257639622;9.999996816874457;0.8335134248809837;0.015561782098710081;0.01556185749744414;0.8117774147894082;0.014895242539174512;1.0447784369773718;0.8119225035354136
39.113046;1.0443947406928866;0.8479400644071972;0.8118955993179975;-0.0005544247519545662;-0.0005308632877359461;9.999996227736654;0.8335133513446016;0.015561782906296085;0.015561859664193229;0.8117683313355409;0.014895243532904898;1.0447784516147078;0.8119134802789908
39.123046;1.0443945307266138;0.8479305330242024;0.8118866176040325;-0.0005537926569179667;-0.0005302581762205088;9.99999563677826;0.8335132776063764;0.015561783746609529;0.015561861894034733;0.8117582485110935;0.0148952445880259;1.0447784714417545;0.8119034497138456
39.133046;1.0443943176378834;0.8479198475738166;0.8118765282075199;-0.0005532693342251181;-0.0005297572095556487;9.999995046565514;0.8335132033823237;0.015561784615637748;0.015561864183470839;0.8117481661833154;0.014895245700428272;1.0447784967068923;0.8118934115049732
39.143046;1.0443941021175822;0.847910318415424;0.8118675433934124;-0.0005526372027839025;-0.0005291520549032421;9.999994458050478;0.8335131282714064;0.01556178550909796;0.015561866526654656;0.8117390842696386;0.014895246864927275;1.0447785276147457;0.8118843652497996
39.153046;1.0443938850242136;0.8478996346397375;0.8118574505286369;-0.0005521138414862517;-0.0005286510430694262;9.999993869937352;0.8335130518162569;0.015561786422256231;0.015561868917347987;0.8117290027740227;0.014895248076894844;1.0447785643728775;0.8118743110222455
39.163046;1.0443935734604073;0.8478900299723087;0.811848461292874;-0.0005522899058347707;-0.0005288197716454028;9.999993279187454;0.8335129736017058;0.015561787349479354;0.015561871350632197;0.8117189217933332;0.014895249333221157;1.0447786072185816;0.8118642483957308
39.173046;1.0443933555761218;0.8478793467177054;0.8118383639927645;-0.0005517664957039417;-0.0005283187054483849;9.999992682209566;0.8335128933567507;0.015561788284677164;0.015561873822998057;0.8117098414754921;0.014895250631544486;1.0447786563533725;0.8118551769759985
39.183046;1.0443941336532736;0.8478706267860466;0.8118293702915741;-0.0005512109120482063;-0.0005277863267052557;9.99999207610012;0.8335128109830083;0.015561789221598926;0.015561876331777254;0.8116997619420115;0.014895251968657323;1.0447787117998473;0.8118450969422567
39.193046;1.0443939168066088;0.8478599428183953;0.8118192676990931;-0.0005506874603104829;-0.000527285214588001;9.999991459254899;0.8335127264844928;0.015561790153750676;0.015561878874781132;0.8116896832382625;0.014895253339346331;1.0447787733131435;0.8118350080986887
39.203046;1.0443937009219806;0.8478504135042113;0.811810268527769;-0.0005500552071245796;-0.0005266799226950168;9.999990830591333;0.8335126398821681;0.015561791074376798;0.015561881449319422;0.8116806053357303;0.014895254736063783;1.044778840464111;0.8118259104328526
39.213046;1.0443934863269848;0.8478397280855847;0.8118001603273778;-0.0005495317158722284;-0.0005261787669984981;9.999990188094333;0.8335125511725279;0.015561791976756875;0.015561884051225371;0.8116705281593345;0.014895256149809062;1.0447789128036307;0.8118158045960882
39.223046;1.0443931796379609;0.8478301204748058;0.8117911550747264;-0.0005497076011210247;-0.0005263473054247786;9.999989528158265;0.8335124603133641;0.015561792854638207;0.01556188667570103;0.8116614516243611;0.014895257572522365;1.0447789899221653;0.8118066906397041
39.233046;1.0443929686838884;0.847819433111834;0.8117810414094393;-0.0005491840608299544;-0.0005258460973936223;9.999988846210913;0.8335123672215913;0.015561793701447276;0.015561889319061899;0.8116513756316026;0.014895258999242166;1.044779071409112;0.8117965693146015
39.243046;1.0443927600246465;0.8478100086923804;0.8117721354948105;-0.0005497070507708236;-0.0005263469345258261;9.999988137684037;0.8335122717439665;0.015561794508687417;0.015561891979193165;0.8116422999779519;0.014895260427241337;1.0447791568308922;0.8117874407267092
39.253046;1.0443935494390024;0.8478001271582933;0.8117620166197572;-0.0005492600878329307;-0.0005259185421807832;9.999987398445578;0.8335121736115579;0.015561795266390328;0.015561894654995483;0.8116322243011185;0.014895261853904763;1.0447792457225238;0.8117773056735869
39.263046;1.0443933457888452;0.8477905917239421;0.8117530015787424;-0.000548627714425634;-0.0005253131191002522;9.999986625215072;0.833512072495562;0.015561795965904977;0.015561897345662127;0.8116221481772264;0.014895263276983983;1.0447793375959482;0.8117671644209643
39.273046;1.0443931446744863;0.8477799000378942;0.8117428780161998;-0.0005481040962270835;-0.0005248118254442515;9.999985816105076;0.8335119681449089;0.015561796601726146;0.015561900049771807;0.8116130712424682;0.014895264695322399;1.0447794320157788;0.811758017163583
39.283046;1.0443929460656267;0.8477703629341073;0.8117338584471684;-0.0005474716877429826;-0.0005242063624539087;9.999984970527157;0.8335118604633766;0.015561797171749535;0.015561902765446993;0.81160299318366;0.014895266107086066;1.0447795286533228;0.8117478645727779
39.293046;1.0443926560934371;0.847760748659325;0.8117248361089329;-0.0005476473723266833;-0.0005243746882062285;9.999984088693168;0.833511749487472;0.015561797677627472;0.015561905491745884;0.8115939136807587;0.01489526750743631;1.0447796272083936;0.8117387067459599
39.303046;1.0443924619330018;0.8477500552495484;0.8117147056386056;-0.0005471236888585122;-0.0005238733221745434;9.999983171078235;0.8335116352853968;0.01556179812433974;0.015561908228724353;0.8115838324371666;0.014895268888440243;1.0447797272811465;0.8117285446291859
39.313046;1.0443922695005015;0.8477405168873096;0.8117056788365834;-0.0005464912195281287;-0.0005232677907480087;9.999982217676529;0.833511517837294;0.015561798519311455;0.015561910975751226;0.8115747492717833;0.014895270240967954;1.0447798283675098;0.8117193786184285
39.323046;1.0443930741523038;0.8477306311698853;0.8116955431993476;-0.0005460440987281809;-0.0005228392277416335;9.999981227536747;0.8335113969742605;0.015561798872486928;0.015561913730641183;0.8115646641581529;0.01489527155630235;1.0447799299606357;0.8117092097965513
39.333046;1.0443928846535113;0.8477210927931786;0.8116865114297422;-0.000545411591952318;-0.0005222336540315955;9.999980198600571;0.8335112724045405;0.015561799195630463;0.015561916490768653;0.8115555771785374;0.014895272826069622;1.0447800315767601;0.8117000385012647
39.343046;1.044392696707726;0.8477103994616397;0.8116763713688743;-0.0005448878313648641;-0.0005217322006811606;9.999979127567252;0.8335111438389995;0.015561799500480675;0.015561919254994078;0.8115454884715263;0.014895274041700558;1.0447811326717704;0.8116898656284472
39.353046;1.044392510495672;0.8477008621659301;0.8116673358455373;-0.0005442552891447582;-0.0005211265859753209;9.999978010470828;0.8335110111372102;0.015561799797914305;0.015561922023830973;0.8115363981990621;0.014895275194640019;1.0447812325726353;0.8116806912670983
39.363046;1.0443922325685109;0.8476912493787575;0.8116582985215245;-0.0005444307741549473;-0.0005212946962462829;9.999976843832894;0.8335108743392345;0.015561800098266371;0.015561924797208524;0.8115263065019561;0.014895276276962303;1.0447813305122267;0.8116705160217905
39.373046;1.0443920507420918;0.8476805593672251;0.8116481545269807;-0.0005439069474856675;-0.0005207931689959949;9.99997562555445;0.8335107335799947;0.015561800411787513;0.015561927573177843;0.8115172135033554;0.014895277282304815;1.0447814257577954;0.8116613396328113
39.383046;1.0443918716954996;0.8476710265733397;0.8116391161272716;-0.0005432743435536686;-0.000520187484621773;9.999974355481251;0.8335105889800137;0.01556180074891404;0.015561930348908012;0.8115071193849028;0.014895278206884341;1.0447815177375424;0.8116511623678685
39.393046;1.0443926914438915;0.8476612574388444;0.8116290752062296;-0.0005439823923352425;-0.0005208649686948625;9.999973035485585;0.8335104405714149;0.015561801120303304;0.015561933121969601;0.8114980244363662;0.014895279049448913;1.0447816060808803;0.811641983810896
39.403046;1.0443925191524375;0.8476517293612111;0.81162003614954;-0.0005433497504927236;-0.0005202592421865715;9.999971668950435;0.8335102882856308;0.015561801536843643;0.01556193589124331;0.8114879290200313;0.014895279809690461;1.0447816905537677;0.8116318043053372
39.413046;1.0443923505903692;0.8476422041097216;0.8116109968658433;-0.0005427170913614933;-0.0005196534960752327;9.999970259985512;0.8335101320195802;0.015561802009435768;0.015561938657449464;0.8114788334887197;0.01489528048632692;1.0447817709311116;0.8116226236259735
39.423046;1.0443921856930498;0.8476315266941357;0.8116008512025696;-0.0005421931682528108;-0.0005191518612260982;9.999968812580018;0.8335099717158001;0.01556180254806846;0.01556194142271904;0.8114687381528874;0.014895281076508554;1.044781846912433;0.8116124423369049
39.433046;1.044391930539506;0.8476219315135611;0.8115918113131027;-0.0005423684522343573;-0.0005193197572370143;9.999967330044257;0.8335098073549226;0.015561803160598133;0.015561944189090036;0.8114596433422593;0.014895281576488128;1.0447819181398166;0.8116032604072111
39.443046;1.0443917723489362;0.8476124166249922;0.811582772339282;-0.0005417357310565804;-0.0005187139436853628;9.99996581483967;0.8335096389068429;0.015561803851894755;0.015561946956610449;0.811449549482834;0.014895281981953286;1.0447819842920387;0.8115930784479448
39.453046;1.0443916173007959;0.8476017502309675;0.8115726280694604;-0.0005412117413886062;-0.0005182122375582575;9.999964268323765;0.833509466348957;0.01556180462378915;0.015561949722523076;0.8114404571119888;0.014895282287565965;1.0447820451923469;0.8115838962741405
39.463046;1.0443924610650148;0.847593051000261;0.8115635915197323;-0.000540655554347623;-0.000517679206777001;9.99996269054287;0.8335092896951868;0.015561805476568952;0.0155619524822118;0.811431366845454;0.01489528248671772;1.0447821008254152;0.8115747140517638
39.473046;1.0443923126139762;0.8475835478146634;0.8115545572632924;-0.0005400227777106402;-0.0005170733335950708;9.999961080468916;0.8335091089633425;0.015561806411539512;0.015561955230644997;0.8114212793325903;0.014895282572241035;1.0447821512382305;0.8115645318046546
39.483046;1.0443921677119143;0.8475728935222033;0.8115444197314631;-0.0005394987292698101;-0.0005165715646681532;9.999959436276642;0.8335089241480017;0.015561807432089738;0.015561957963395526;0.8114121952006211;0.014895282537942952;1.0447821964410584;0.811555348963605
39.493046;1.0443920265216584;0.8475633990222492;0.8115353920017014;-0.0005388659168384902;-0.0005159656524835293;9.999957755817382;0.8335087352238695;0.015561808542454264;0.01556196067738902;0.8114021150053712;0.014895282379414405;1.044782236379201;0.8115451656117323
39.503046;1.0443917954506443;0.8475538325834172;0.8115263679328252;-0.0005390410015765732;-0.0005161333410401767;9.999956037728607;0.8335085421529683;0.015561809746655992;0.015561963371113763;0.8113930392218057;0.014895282093241995;1.0447822709564547;0.8115359811884735
39.513046;1.0443916617998392;0.8475433007645331;0.8115163469391438;-0.0005396722168802377;-0.0005167377234002652;9.999954281927286;0.8335083449058385;0.015561811049061468;0.015561966044393881;0.8113829682550019;0.014895281676532597;1.044782300135934;0.8115257958529661
39.523046;1.044391531436797;0.8475338200332101;0.8115073332256285;-0.0005390393428225275;-0.0005161317448301486;9.999952489104011;0.8335081434617297;0.015561812454969223;0.01556196869806826;0.811373902436327;0.014895281127825701;1.0447823240717875;0.8115166091117455
39.533046;1.0443923993812536;0.8475251514053538;0.8114983250934255;-0.0005384830072529051;-0.000515598557365774;9.999950660797335;0.8335079377618269;0.015561813969671717;0.015561971332934058;0.8113648420104617;0.014895280447460378;1.0447823431096346;0.8115074209866442
39.543046;1.0443922738602194;0.8475145234682888;0.8114882168314437;-0.000537958834670609;-0.0005150966552300305;9.999948799878721;0.8335077277174726;0.015561815596887603;0.015561973947982494;0.8113547871502148;0.014895279636610775;1.0447823576807609;0.8114972315201322
39.553046;1.0443921499625775;0.847505054554466;0.8114792212265818;-0.000537325906198444;-0.0005144906175301021;9.99994691008859;0.8335075133288059;0.015561817338205254;0.015561976539705239;0.8113457379935894;0.014895278697033236;1.0447823682503052;0.8114880402615495
39.563046;1.0443920272341856;0.8474955891684615;0.8114702324374374;-0.0005366929606821273;-0.0005138845611428053;9.999944995255696;0.8335072947478641;0.015561819193391961;0.015561979103439512;0.8113366946633243;0.014895277632138486;1.0447823753157877;0.8114788472734178
39.573046;1.0443918115476107;0.8474860505925526;0.8114612503876646;-0.0005368678480357532;-0.0005140520437791129;9.999943059497925;0.8335070721918492;0.015561821160845866;0.015561981635204185;0.8113266572562263;0.014895276448162716;1.0447823793891944;0.811468652635568
39.583046;1.0443916898852155;0.8474754363686621;0.8114511702341052;-0.0005363435914781881;-0.0005135500521287468;9.99994110765643;0.833506845859187;0.015561823238551525;0.015561984132451396;0.8113176257940359;0.014895275154588534;1.044782380937253;0.8114594559256929
39.593046;1.0443915682127818;0.847465980371456;0.8114422041923236;-0.000535710584208552;-0.0005129439303274988;9.99993914465455;0.8335066159408728;0.015561825425367175;0.015561986594180283;0.8113076001818325;0.014895273762995312;1.0447823802685245;0.8114492573958456
39.603046;1.0443924420452022;0.8474573348971793;0.8114332460543041;-0.0005351540994166942;-0.0005124105880148471;9.999937174481568;0.833506382653847;0.015561827721569839;0.01556198902090598;0.8112985802356883;0.014895272285156424;1.0447833774636162;0.8114400566711156
39.613046;1.0443923203648768;0.8474468375197243;0.8114232937061047;-0.0005357851158530828;-0.0005130147576810617;9.999935200102433;0.8335061462558481;0.015561830128624962;0.015561991414520138;0.8112895657216799;0.014895270731877977;1.0447833724266764;0.8114308539475727
39.623046;1.0443921990387197;0.8474373890823647;0.811414351172003;-0.0005351520522822197;-0.0005124085774704633;9.99993322421858;0.8335059070579335;0.015561832648617581;0.015561993778666853;0.8112795563490272;0.014895269112532201;1.0447833649865512;0.8114206494508511
39.633046;1.0443920782490914;0.8474279427646588;0.8114054161669133;-0.0005345189708243059;-0.0005118023787814392;9.999931249965478;0.8335056654139141;0.01556183528366138;0.015561996118898217;0.8112705517799047;0.014895267435110531;1.0447833549664003;0.8114114429274494
39.643046;1.0443919581136738;0.8474184983276581;0.8113964885097527;-0.0005338858714088741;-0.0005111961617721747;9.999929281049313;0.8335054216904142;0.015561838035899533;0.015561998441577681;0.8112615516751133;0.014895265706088054;1.0447833422097819;0.8114022346849258
39.653046;1.044391745068849;0.8474078236653675;0.8113864612380759;-0.0005341692540024324;-0.0005114675156420168;9.99992732154407;0.8335051762540103;0.015561840907709679;0.015562000752703819;0.811252555695696;0.014895263929410745;1.0447833266289572;0.811393024897744
39.663046;1.0443916266444915;0.8473983823314649;0.8113775474206967;-0.0005335361086004173;-0.0005108612530148248;9.999925375465311;0.8335049294714437;0.01556184390122138;0.015562003057693376;0.8112425634519568;0.014895262105743773;1.0447833082798526;0.8113828138995748
39.673046;1.044392504878853;0.8473897501489066;0.8113686398678711;-0.0005329794707727336;-0.0005103277589212048;9.999923446231842;0.8335046817152186;0.015561847017591529;0.015562005361697197;0.811233574442977;0.014895260233295033;1.0447832873792215;0.8113736015417407
39.683046;1.044392388688463;0.8473803115337148;0.811359738206059;-0.0005323462872009194;-0.0005097214593790308;9.999921536488799;0.8335044333675086;0.015561850257060026;0.015562007669597913;0.8112245880126617;0.014895258309357225;1.044783264289214;0.8113643882626076
39.693046;1.0443922738124083;0.8473708741128262;0.8113508419728714;-0.0005317130856564715;-0.0005091151422883121;9.999919648358073;0.8335041848337428;0.015561853619463365;0.015562009985358767;0.8112146033967845;0.014895256330532467;1.0447832394708907;0.8113541745429053
39.703046;1.0443921603641573;0.8473602823542046;0.8113408446322512;-0.000531188583880582;-0.000508612904261147;9.999917783781953;0.8335039365968402;0.015561857104648743;0.015562012311658059;0.8112056198509665;0.014895254292014696;1.0447832133608725;0.8113449603256259
39.713046;1.044392048331466;0.8473509554521091;0.8113320624956025;-0.0005317106784700678;-0.0005091127753975791;9.999915944812164;0.8335036892903525;0.015561860713562461;0.015562014650577449;0.811196636715537;0.014895252187792156;1.0447831863145887;0.8113357459909984
39.723046;1.044391937571967;0.8473415204887936;0.8113231809560375;-0.0005310774215455088;-0.0005085064050360367;9.999914133826248;0.8335034437289218;0.015561864449106204;0.015562017004281191;0.8111876534008287;0.014895250011671723;1.0447831586940077;0.811326531652982
39.733046;1.0443918279221087;0.8473320860679224;0.8113143039501796;-0.0005304441463211639;-0.0005079000173415808;9.999912353298884;0.8335032008435813;0.015561868314979868;0.015562019374894133;0.8111776694019514;0.01489524775833568;1.0447831309153697;0.8113163175093583
39.743046;1.044392621210338;0.8473233832820084;0.8113054308181062;-0.0005306950582271157;-0.0005081397948557351;9.999910604859934;0.8335029615726022;0.015561872314034669;0.01556202176458812;0.8111686843430822;0.014895245424338191;1.0447831033985255;0.8113071032312156
39.753046;1.0443925136070267;0.8473127943567219;0.8112954563219219;-0.0005301704460242576;-0.0005076374526144672;9.999908888811994;0.8335027267967517;0.015561876448104214;0.015562024176059045;0.8111596980070918;0.014895243008567849;1.044783076533561;0.8112978890124811
39.763046;1.0443924071003843;0.847303361133611;0.8112865923928206;-0.0005295371029278481;-0.0005070310018513651;9.999907205245279;0.8335024972819955;0.015561880718837738;0.015562026612468643;0.8111507103598344;0.014895240511829543;1.044783050637191;0.811288674911179
39.773046;1.0443923017172743;0.8472939283373526;0.811277732868144;-0.000528903741072503;-0.0005064245337399197;9.999905555319575;0.83350227361761;0.015561885128098515;0.015562029076706065;0.8111407215468359;0.014895237936370478;1.0447830258803605;0.8112784612139587
39.783046;1.04439219735895;0.8472844961345145;0.8112688777954827;-0.0005282703604126879;-0.0005058180482668882;9.999903941174438;0.8335020562278438;0.015561889677232297;0.01556203157061374;0.8111317318464306;0.014895235285995045;1.044783002315525;0.8112692477764264
39.793046;1.0443920938331086;0.8472751735157621;0.8112601312794854;-0.0005287922953828952;-0.0005063177705545338;9.999902365665816;0.8335018454449433;0.015561894366236433;0.015562034094795073;0.8111227415938049;0.014895232566322839;1.0447829799733814;0.8112600350076465
39.803046;1.0443919909159525;0.8472657434015646;0.8112512851884051;-0.0005281588771125185;-0.0005057112504546187;9.999900832799277;0.8335016415581297;0.015561899193945291;0.015562036648738847;0.8111137510771378;0.014895229784445591;1.0447829588656719;0.8112508231599113
39.813046;1.0443928839560725;0.84725596708589;0.8112413374401066;-0.0005277106412174504;-0.0005052815601785716;9.999899347541804;0.8335014448265352;0.015561904158643572;0.01556203923118678;0.8111037604569986;0.01489522694791221;1.0447829389476995;0.8112406126890536
39.823046;1.0443927814791587;0.8472465401809363;0.811232500709663;-0.0005270771822554955;-0.0005046750027041481;9.999897914781283;0.8335012554885473;0.015561909257895981;0.015562041841011865;0.8110947697760673;0.014895224064532815;1.0447829201549261;0.8112314036428226
39.833046;1.044392585177739;0.8472370386532467;0.8112236683721527;-0.000527251317033925;-0.0005048417559900594;9.99989653876878;0.8335010737489774;0.015561914487890627;0.015562044477525601;0.8110857790351363;0.014895221143790556;1.044782902434321;0.8112221966692248
39.843046;1.0443924822089263;0.847227615619849;0.8112148414611747;-0.0005266178123435624;-0.0005042351550734327;9.999895223172395;0.8335008997619864;0.015561919843597841;0.015562047139254003;0.8110767882928127;0.014895218197690954;1.0447828857416677;0.8112129922346828
39.853046;1.0443923787725322;0.8472181946933414;0.8112060194199556;-0.00052598428938051;-0.0005036285365972861;9.999893971107959;0.8335007336779799;0.015561925319614353;0.015562049822379489;0.8110677977557927;0.014895215239361357;1.0447828700631785;0.8112037906842334
39.863046;1.0443922748261036;0.8472088845936634;0.8111973060706602;-0.000526506083749235;-0.000504128126429887;9.999892784792875;0.8335005757299769;0.015561930910447724;0.015562052520578679;0.8110578077825132;0.014895212281299489;1.0447838553900577;0.8111935924279335
39.873046;1.0443921703730532;0.8471994678155692;0.8111884929147939;-0.0005258725243766302;-0.0005035214727635707;9.999891664771084;0.8335004262632062;0.015561936609498462;0.015562055226439294;0.8110488187854038;0.014895209335400427;1.0447838416273092;0.8111843973545503
39.883046;1.044393060988698;0.8471908604449364;0.8111796836704601;-0.0005253154291052103;-0.00050298755311737;9.999890609803778;0.8335002856634176;0.015561942407810492;0.015562057933474776;0.8110398310982262;0.014895206413546136;1.044783828581898;0.8111752058685961
39.893046;1.0443929553816387;0.8471802918617402;0.8111697719624472;-0.0005247905258241518;-0.0005024849366080116;9.999889617838871;0.8335001542337644;0.015561948294704175;0.015562060637067401;0.8110308448983892;0.014895203526975083;1.0447838160715164;0.8111660182073235
39.903046;1.0443928490488723;0.8471708802378327;0.8111609700042637;-0.0005241569091215214;-0.0005018782272647202;9.999888686856622;0.8335000321184538;0.015561954259367903;0.015562063333579125;0.8110218602368973;0.014895200684974973;1.0447838040111097;0.8111568346293134
39.913046;1.0443927419049024;0.8471614701022937;0.8111521713442931;-0.0005235232747041492;-0.0005012715003638573;9.999887815167595;0.8334999192914371;0.01556196029071108;0.015562066019435387;0.8110128770868081;0.014895197893811617;1.0447837923821064;0.8111476554328463
39.923046;1.0443925402812868;0.8471519846984059;0.8111433751926568;-0.0005236971538230154;-0.0005014380062244209;9.999887001560126;0.8334998155406741;0.015561966375933992;0.015562068691416986;0.8110028953423564;0.014895195156354162;1.0447837811920881;0.8111374811335433
39.933046;1.0443924316189863;0.8471426852695142;0.8111346861606481;-0.0005242188121539708;-0.000501937462825649;9.999886245547755;0.8334997204969306;0.015561972499529736;0.0155620713469255;0.8109939148300386;0.014895192472867634;1.0447837705248268;0.8111283117880622
39.943046;1.04439232245642;0.8471332775365923;0.8111258951537245;-0.000523585116450227;-0.0005013306755996862;9.999885547494257;0.8334996337835979;0.015561978643455997;0.015562073983461785;0.8109849353438567;0.014895189842189691;1.0447837605661234;0.81111914797406
39.953046;1.0443932086554966;0.8471246772735661;0.8111171057712273;-0.0005230278711968699;-0.0005007966112495975;9.999884908278695;0.8334995551465785;0.015561984789158332;0.01556207659838988;0.8109759566516702;0.014895187262212629;1.0447837515155451;0.8111099900612723
39.963046;1.044393099317712;0.8471152690646421;0.8111083178261211;-0.0005223941386202661;-0.0005001897883964012;9.999884328968317;0.8334994844646602;0.015561990920241875;0.015562079189712441;0.810966978493254;0.014895184729777407;1.0447837435174192;0.8111008383040638
39.973046;1.0443929904184113;0.8471058600756985;0.8110995311054733;-0.0005217603887173937;-0.00049958294863597;9.999883810664356;0.8334994217432898;0.015561997023294806;0.015562081756747753;0.8109580006530014;0.014895182240855532;1.04478373670709;0.8110916927958516
39.983046;1.0443928823773352;0.8470964500078372;0.811090745432235;-0.000521126621505034;-0.0004989760920435463;9.99988335440554;0.8334993671127656;0.015562003086452465;0.01556208429939215;0.8109490230713962;0.0148951797918969;1.0447837312635562;0.8110825535141591
39.993046;1.0443927755881837;0.8470870385737134;0.8110819605677668;-0.0005204928370265194;-0.0004983692187140187;9.999882961467934;0.8334993207663968;0.01556200909710734;0.015562086816292066;0.8109400458764308;0.014895177381148653;1.0447837274048066;0.8110734203906542
40.003046;1.0443926703251358;0.8470777341418623;0.8110732803585209;-0.0005210143731214712;-0.0004988685562007686;9.999882633545479;0.8334992828658089;0.01556201504083228;0.015562089303569263;0.8109310693449409;0.01489517500815553;1.0447837253916925;0.8110642933304237
40.013046;1.044392566720334;0.8470683190203846;0.8110644966250022;-0.0005203805543066934;-0.0004982616498786925;9.999882372052097;0.8334992534709355;0.015562020902872876;0.015562091755195939;0.810921093853163;0.014895172672428878;1.0447837255584718;0.8110541724123912
40.023046;1.0443933667761653;0.8470596325938854;0.8110557130303662;-0.0005206306139976744;-0.000498500620387142;9.99988217723514;0.8334992325268927;0.01556202667059349;0.015562094163849795;0.8109121198100969;0.014895170372991677;1.044783728343674;0.8110450572905576
40.033046;1.0443932666313078;0.8470502126584345;0.8110469308152506;-0.0005199967500637778;-0.0004978936715996868;9.999882048437078;0.8334992199040677;0.015562032334424278;0.015562096520574813;0.8109031475967544;0.014895168109127232;1.0447837343107578;0.8110359482063974
40.043046;1.0443931682558085;0.8470396346977549;0.8110370434724726;-0.0005194715448314347;-0.0004973907628693146;9.999881985351173;0.8334992154215671;0.015562037887428418;0.015562098814371856;0.8108941775762404;0.014895165881474536;1.044783744155156;0.8110268452266349
40.053046;1.0443930715545648;0.8470302092740536;0.8110282637762067;-0.0005188376461944757;-0.0004967837812985611;9.999881988742471;0.833499218824714;0.015562043324466937;0.015562101032809673;0.8108852101572391;0.014895163692631556;1.044783758708183;0.8110177483716585
40.063046;1.0443929762991593;0.8470208896907262;0.8110195899429351;-0.0005193590698186582;-0.0004972830121777299;9.999882059992974;0.8334992297640859;0.01556204864092933;0.015562103162031526;0.8108762457966777;0.014895161547190273;1.044783778892375;0.811008657668461
40.073046;1.044392882210838;0.847011458617324;0.8110108142465521;-0.0005187251380115802;-0.0004966759994429942;9.999882200243654;0.8334992477816746;0.01556205383099253;0.015562105186308975;0.8108672849091543;0.014895159450500368;1.0447838056051708;0.8109995732046313
40.083046;1.0443927890148224;0.8470020247122582;0.8110020410321566;-0.0005180911897197791;-0.0004960689712691866;9.99988241015268;0.8334992722993164;0.015562058886133066;0.015562107089042355;0.8108583278025016;0.014895157406791206;1.0447838396577864;0.810990495099262
40.093046;1.0443936920191181;0.8469933952598248;0.8109932704112249;-0.0005175336638602951;-0.0004955346450661181;9.99988269037215;0.8334993026578382;0.015562063795472196;0.015562108854564686;0.8108493746970835;0.014895155418907903;1.0447838817987667;0.8109814234632808
40.103046;1.0443935996793732;0.8469839553468658;0.8109845025038704;-0.0005168996804247616;-0.0004949275848079365;9.999883041715433;0.8334993382311856;0.015562068548241208;0.015562110469146413;0.8108404257539493;0.014895153489504495;1.0447839327117514;0.8109723584149782
40.113046;1.044393507294696;0.8469745122434039;0.8109757372131162;-0.0005162656804911368;-0.0004943205093597112;9.99988346455876;0.8334993785572478;0.01556207313597546;0.015562111921005333;0.810831481114897;0.014895151622171107;1.0447839929880436;0.8109633000740012
40.123046;1.0443934146439948;0.8469663299338682;0.8109681847169122;-0.0005166783373561146;-0.0004947156000401642;9.999883958677463;0.8334994233944187;0.015562077552871766;0.015562113200153715;0.810822540983406;0.014895149821978133;1.0447840631157994;0.8109542485267662
40.133046;1.0443932279832064;0.8469568040574906;0.8109594238459301;-0.0005168516498704746;-0.0004948815657212646;9.999884524136005;0.8334994726737671;0.015562081795332233;0.015562114298503781;0.8108136056359145;0.014895148095006902;1.044785143486064;0.8109452038097449
