time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
40.143046;1.044393134695655;0.8469473516334648;0.8109506655572166;-0.0005162175924367937;-0.0004942744376112378;9.999885162201156;0.8334995264031717;0.015562085861718821;0.01556211520911188;0.8108046753421302;0.014895146447200882;1.0447852344167528;0.8109361658754041
40.153046;1.0443930414985896;0.8469378963169814;0.8109419088923041;-0.0005155835183526974;-0.0004936672945272619;9.999885875767983;0.8334995846024321;0.015562089751640055;0.015562115924893968;0.8107957503271513;0.014895144883674195;1.0447853361511026;0.8109271345482048
40.163046;1.044392948923848;0.8469284380333462;0.8109331531445111;-0.0005149494275989118;-0.0004930601365682682;9.999886669217187;0.8334996473001649;0.015562093464276047;0.015562116439110167;0.8107868307751968;0.014895143408140635;1.0447854488215267;0.8109181095503543
40.173046;1.0443938531200523;0.846919783897651;0.8109243974855294;-0.0005143917423887519;-0.000492525668029185;9.99988754729276;0.8334997145581117;0.015562096997425407;0.01556211674710872;0.8107779167963639;0.01489514202218588;1.0447855724501263;0.8109090906101232
40.183046;1.0443937633155003;0.846910427747726;0.8109157453138082;-0.0005149129571421499;-0.0004930247085676884;9.999888513646042;0.8334997864521174;0.015562100348316643;0.0155621168465449;0.8107690084062901;0.014895140725405074;1.0447857069403184;0.8109000775350512
40.193046;1.0443936754220118;0.8469009594172636;0.8109069878607703;-0.0005142788140174235;-0.0004924175052023281;9.99988957035493;0.8334998629932368;0.015562103514692668;0.015562116735515856;0.8107601055844658;0.014895139516001805;1.044785851983907;0.8108910701612125
40.203046;1.0443935895790122;0.8468914873727001;0.810898228577758;-0.000513644654023621;-0.0004918102873381414;9.999890718749157;0.8334999440640019;0.015562106495368749;0.015562116411202432;0.8107512083247762;0.014895138390956271;1.0447860070066768;0.8108820682822251
40.213046;1.0443935057337204;0.8468820113587663;0.8108894668724506;-0.0005130104770444902;-0.0004912030550329472;9.999891960691858;0.8335000294356334;0.015562109290952697;0.01556211587098356;0.8107423165873536;0.014895137345936392;1.0447861712434487;0.8108730716700443
40.223046;1.0443934237169015;0.8468725310619969;0.8108807021573483;-0.0005123762829806271;-0.0004905958083486033;9.999893299091694;0.8335001188232001;0.015562111904544252;0.015562115114535438;0.8107334302478334;0.014895136375214658;1.0447863438544993;0.8108640801164989
40.233046;1.044393343368755;0.8468630461135107;0.8108719339365441;-0.0005117420717677242;-0.0004899885473384872;9.999894737326828;0.8335002118975443;0.01556211434196743;0.015562114145060396;0.8107245491276561;0.014895135472092993;1.044786523993491;0.8108550934042227
40.243046;1.044394260189557;0.8468544720345775;0.8108632658225509;-0.0005123395933637742;-0.0004905601953592827;9.99989627845127;0.8335003083031656;0.015562116611318323;0.015562112968693828;0.8107156730308416;0.014895134629791636;1.044786710815843;0.8108461112611038
40.253046;1.0443940892477999;0.846844900310013;0.8108544890449635;-0.000512512583277019;-0.0004907258715947762;9.99989792456116;0.833500407727717;0.015562118721227331;0.015562111591768553;0.8107068017283262;0.014895133842024084;1.0447869034959134;0.810837133357329
40.263046;1.0443940133068566;0.8468353994729192;0.8108457082061346;-0.0005118783092237867;-0.0004901185580563279;9.999899676099432;0.833500509937447;0.015562120678846256;0.015562110018481089;0.81069793493464;0.01489513310255652;1.044787101276792;0.8108281593185291
40.273046;1.0443939386461965;0.8468258930038964;0.8108369224972815;-0.0005112440178219764;-0.0004895112304452421;9.999901532025527;0.8335006147719505;0.015562122489437993;0.01556210825122676;0.8106890723178569;0.014895132404190999;1.0447873034965351;0.8108191887573407
40.283046;1.0443938652296467;0.8468175361677915;0.8108292377997937;-0.0005105010624088885;-0.0004887998604768738;9.999903491255306;0.8335007221439009;0.015562124156906018;0.015562106292051155;0.8106802134892476;0.014895131739114303;1.044787509610873;0.8108102213131018
40.293046;1.0443937930456637;0.846808126810108;0.8108205453059951;-0.0005110220797164152;-0.0004892987363631686;9.999905553544016;0.8335008320212773;0.015562125683586734;0.015562104143335873;0.8106713579652077;0.014895131100308632;1.0447877192205681;0.8108012566356932
40.303046;1.0443937220297084;0.8467986027747639;0.8108117427370981;-0.0005103877376177136;-0.0004886913675454517;9.99990771910709;0.8335009443953048;0.015562127069766419;0.015562101807736364;0.8106635051881608;0.014895130481904464;1.0447879320097146;0.8107932941668369
40.313046;1.0443946476573733;0.8467898796241229;0.8108029335588642;-0.0005098297728761473;-0.00048815666626472206;9.999909988382505;0.8335010592604103;0.015562128314142791;0.015562099287647476;0.8106546545773866;0.01489512987860757;1.0447881476378862;0.810784333792732
40.323046;1.044394578532927;0.8467803426858882;0.81079411734883;-0.0005091953944655848;-0.00048754926759357056;9.999912361937904;0.8335011766154665;0.015562129414408465;0.015562096584323337;0.8106458055408264;0.014895129285244424;1.0447883657361898;0.8107753748271262
40.333046;1.0443945100244374;0.8467707988149419;0.8107852935762887;-0.0005085609991256975;-0.0004869418548436539;9.999914839687174;0.833501296481766;0.015562130367194855;0.015562093697567612;0.8106369575232656;0.014895128696919233;1.0447885859402202;0.8107664167220912
40.343046;1.0443944418338333;0.8467613562276435;0.8107765657864977;-0.0005090819302657797;-0.0004874406592600076;9.99991742004965;0.8335014189179382;0.01556213116905197;0.01556209062699098;0.8106281101226425;0.01489512810927185;1.0447888078704484;0.8107574589858113
40.353046;1.0443943736198669;0.8467517971691434;0.8107677254646404;-0.0005084475013122392;-0.00048683321875292554;9.999920099736789;0.8335015440114288;0.015562131818672479;0.015562087374213834;0.8106192631416965;0.014895127517950234;1.0447890311472854;0.8107485012319368
40.363046;1.04439430502592;0.8467433851789727;0.810759982377292;-0.0005077044179231742;-0.00048612174474536017;9.999922873871999;0.8335016718425111;0.01556213231813547;0.015562083944297384;0.8106104165025783;0.014895126918124502;1.0447892554106026;0.8107395431594465
40.373046;1.044394235751804;0.8467338092088159;0.8107511235445171;-0.0005070699568640422;-0.0004855142778993002;9.999925735950733;0.8335018024502192;0.015562132672521057;0.015562080345566335;0.8106015701197339;0.01489512630487097;1.0447894802749917;0.8107305845199487
40.383046;1.0443940719608023;0.8467241479589013;0.8107422542068305;-0.0005072426037826755;-0.0004856796559673254;9.999928677724439;0.8335019358176641;0.01556213288897301;0.015562076588252066;0.8105937238252429;0.014895125673905238;1.0447897053086121;0.810722624942851
40.393046;1.0443949962335166;0.846715469769767;0.8107334787482093;-0.0005078398231945027;-0.0004862510541100932;9.999931689902471;0.8335020718513323;0.015562132976001232;0.015562072682938377;0.810584877377896;0.014895125021920438;1.0447899300771741;0.8107136646153362
40.403046;1.0443949233090817;0.8467058666505763;0.8107245883025475;-0.0005072053017951099;-0.00048564353720115434;9.99993476382116;0.8335022103269873;0.015562132942909777;0.015562068640074315;0.8105760305592004;0.014895124346097612;1.0447911541847823;0.8107047032442211
40.413046;1.044394848245768;0.8466962542881286;0.8107156864988869;-0.0005065707640153627;-0.00048503600714925167;9.999937892608356;0.8335023508079837;0.015562132799028289;0.015562064470808884;0.8105671832420942;0.014895123643139208;1.044791377274741;0.8106957406942062
40.423046;1.0443947705378664;0.8466877879524652;0.8107078793539495;-0.0005058275798074239;-0.0004843244517639496;9.999941070727813;0.8335024926094007;0.015562132553085325;0.015562060187599426;0.8105583353226147;0.014895122908731389;1.0447915990386043;0.8106867768316831
40.433046;1.0443946898124508;0.8466781568935804;0.8106989542881041;-0.0005051930102043617;-0.0004837168966566562;9.999944292617993;0.8335026348622034;0.015562132213102953;0.015562055803953465;0.8105494866395136;0.014895122137820595;1.0447918192594163;0.8106778115496168
40.443046;1.0443946058066722;0.8466686250882897;0.8106901215296429;-0.000505713768449426;-0.0004842155607516646;9.99994755218112;0.8335027766215621;0.015562131786501501;0.015562051334215529;0.8105406369982769;0.014895121325449331;1.0447920378329716;0.8106688447331812
40.453046;1.0443945183440062;0.8466589754049633;0.8106811731492959;-0.0005050791655773101;-0.00048360797957567583;9.999950843269035;0.8335029169348593;0.015562131280047754;0.015562046792963425;0.8105327861915703;0.014895120467988824;1.0447922547159427;0.8106608760745456
40.463046;1.0443954229575474;0.8466501237809315;0.810672213236018;-0.000504520910439697;-0.0004830730429502794;9.999954159504643;0.8335030548411325;0.015562130700334789;0.015562042193850196;0.8105239339652119;0.014895119563741864;1.0447924698189859;0.8106519057772644
40.473046;1.044395328449434;0.8466416117554624;0.8106643481660203;-0.0005037776474850864;-0.0004823614267443586;9.99995749360158;0.8335031893676239;0.015562130055267883;0.015562037549507636;0.810515079990231;0.01489511861180062;1.0447926829645398;0.8106429335036375
40.483046;1.044395230480993;0.8466319359985213;0.8106553654422423;-0.0005031429933853955;-0.0004817538050272594;9.999960837376399;0.8335033195817356;0.015562129354824625;0.015562032872458746;0.8105062238311523;0.014895117611065573;1.0447928939777749;0.8106339589749585
40.493046;1.044395129053693;0.846622360774693;0.8106464753429187;-0.0005036636681172099;-0.0004822524025343191;9.999964182036448;0.8335034446648255;0.015562128610068268;0.015562028175663892;0.810497364953384;0.014895116561463783;1.0447931027455768;0.8106249818028152
40.503046;1.0443950241040383;0.8466126691683856;0.8106374699331246;-0.0005030289805334293;-0.0004816447538116293;9.999967518381066;0.8335035639807217;0.015562127833054672;0.015562023472493207;0.81048950283653;0.014895115465398682;1.0447933091570023;0.8106170013744185
40.513046;1.0443949155608705;0.846602970157938;0.8106284533067835;-0.0005023942761734962;-0.0004810370914954312;9.99997083709663;0.8335036771181389;0.015562127038790783;0.015562018776415026;0.8104806370942977;0.01489511432704172;1.044793513117373;0.8106080175565007
40.523046;1.0443948033817776;0.8465944194461409;0.8106205318251637;-0.000501650936177065;-0.00048032541396742954;9.9999741290161;0.833503783861527;0.01556212624566465;0.015562014100637721;0.8104717674920628;0.014895113149983753;1.0447937146518247;0.8105990296727805
40.533046;1.0443946875175392;0.846584815291689;0.8106115972339838;-0.0005021715450624798;-0.00048082395868383643;9.999977385411638;0.8335038841032896;0.015562125473008497;0.015562009457647557;0.8104628938875943;0.014895111934731656;1.0447939139072115;0.8105900371898487
40.543046;1.044395469844568;0.8465758267181588;0.8106025475683568;-0.0005024201262499727;-0.0004810616263106607;9.999980598339837;0.833503977775279;0.015562124739070125;0.015562004858472655;0.8104550161542549;0.014895110677581803;1.0447941110874488;0.8105820393976201
40.553046;1.0443953460732485;0.8465661012935857;0.8105934882022406;-0.0005017853453691746;-0.0004804539008498441;9.999983760906824;0.8335040648493584;0.015562124060813904;0.015562000312320579;0.8104461341220105;0.014895109372029404;1.044794306422754;0.8105730360719451
40.563046;1.044395217836449;0.8465575252055251;0.8105855252665691;-0.0005010419347098906;-0.00047974216557940264;9.99998686738801;0.8335041453770026;0.015562123453699651;0.015561995827107987;0.8104372475465007;0.014895108011456997;1.0447945001287247;0.8105640264842798
40.573046;1.044395084709499;0.846547787938175;0.8105764467475629;-0.0005004071221340761;-0.0004791344139449575;9.999989912755003;0.8335042194858655;0.015562122930850601;0.015561991410249073;0.8104283560610451;0.014895106590558661;1.0447946923584066;0.8105550101557221
40.583046;1.0443949462945314;0.8465381536652;0.8105674634274432;-0.0005009276399820461;-0.0004796328822246285;9.999992891634834;0.8335042873132511;0.015562122502802;0.015561987068633772;0.8104204591061525;0.014895105105177537;1.044794883196375;0.8105469865972807
40.593046;1.0443948023072085;0.8465284054860841;0.8105583679466037;-0.00050029279505706;-0.0004790251027722179;9.999995797917798;0.8335043489735988;0.015562122177435455;0.015561982807721692;0.8104115559274135;0.014895103552370483;1.0447950727137176;0.8105379560640389
40.603046;1.0443946526409034;0.8465198077907153;0.8105503711226937;-0.0004995493252355818;-0.0004783133169631792;9.999998625809345;0.8335044045991977;0.01556212195961002;0.015561978630858345;0.8104026456612456;0.014895101931712704;1.0447952610722906;0.8105289185628629
40.613046;1.044395492989752;0.8465108573084724;0.8105412608909627;-0.0004989907838716414;-0.00047777814374504337;10.000001371298277;0.8335044543692636;0.015562121851959291;0.01556197453923669;0.8103937274646489;0.01489510024668695;1.0447954485660067;0.8105198744095401
40.623046;1.0443953323411872;0.8465012046415669;0.8105322478846735;-0.0004995112375881732;-0.0004782765542930596;10.000004032309413;0.8335044985158199;0.015562121856563653;0.015561970532739324;0.8103858006883284;0.014895098504460094;1.04479563552658;0.8105118237619475
40.633046;1.044395166531032;0.8464925953285845;0.810524230615078;-0.0004987677218799508;-0.0004775647270530916;10.000006607234662;0.8335045373394965;0.01556212197551998;0.01556196661143697;0.8103768650000538;0.014895096714131697;1.0447958222059837;0.8105027673170918
40.643046;1.0443949957297707;0.8464828277227107;0.8105151009179645;-0.0004981327967160066;-0.0004769568744653473;10.000009093511586;0.8335045711859861;0.015562122210558037;0.01556196277600963;0.8103679203034432;0.014895094884995594;1.044796008746424;0.8104937054089788
40.653046;1.044394820056139;0.846473057638248;0.8105059653144278;-0.0004974978554469436;-0.00047634900650026977;10.000011487613842;0.8335046004079619;0.015562122562274497;0.015561959027383233;0.8103589665418269;0.014895093025515633;1.0447961952065805;0.8104846387274587
40.663046;1.0443946396301158;0.8464644409241169;0.8104979302896008;-0.0004967542958868321;-0.0004756371373486544;10.000013785464866;0.8335046254093834;0.015562123028989412;0.015561955367385773;0.8103510036016042;0.014895091142951003;1.0447963815591383;0.8104765679182028
40.673046;1.0443944546253592;0.8464547759881931;0.8104888876125983;-0.0004972746713712957;-0.0004761354737128588;10.000015982474638;0.8335046467230937;0.015562123606249919;0.015561951799703799;0.8103420313107224;0.01489508924362286;1.044796567674915;0.8104674941697328
40.683046;1.0443942652976803;0.8464450014938735;0.8104797358388127;-0.0004966396829620717;-0.00047552755952521257;10.000018074066384;0.8335046650094928;0.015562124287202234;0.015561948329397415;0.8103330494679992;0.014895087332990857;1.044797753379038;0.8104584181398533
40.693046;1.0443950675759517;0.8464360334985103;0.8104705792383355;-0.000496080997257723;-0.00047499225099722846;10.000020056677762;0.8335046809879606;0.015562125062860154;0.015561944961574233;0.8103250579116636;0.01489508541545914;1.0447979385269763;0.8104503404286425
40.703046;1.0443948705399244;0.8464274143217325;0.810462524455947;-0.0004953373764267389;-0.00047428032151481504;10.000021928199438;0.8335046953736105;0.01556212592209511;0.015561941701048743;0.8103160565718471;0.014895083494784241;1.0447981229821095;0.8104412620819974
40.713046;1.0443946700186382;0.8464177494252199;0.8104534632798827;-0.0004958576871058934;-0.00047477859297205137;10.000023687683152;0.8335047088521869;0.015562126851752504;0.015561938553110343;0.8103070454758533;0.014895081574512086;1.0447983065187016;0.8104321835973356
40.723046;1.0443944661236726;0.8464079775530455;0.8104442943619202;-0.0004952226326172348;-0.0004741706128110905;10.00002533507097;0.8335047220733568;0.015562127836879573;0.015561935524709898;0.8102990247487815;0.014895079657751248;1.0447984887735315;0.8104241054499672
40.733046;1.044394258898496;0.8463993631187363;0.8104362283641527;-0.0004944789674073029;-0.00047345863764768867;10.000026870944712;0.8335047356547174;0.015562128860943804;0.015561932625085255;0.8102899946102242;0.014895077746848697;1.04479866930483;0.810415028609058
40.743046;1.0443939548535381;0.8463895195197558;0.8104270528284048;-0.0004946506959297757;-0.00047362318398849366;10.000028295827573;0.8335047502186085;0.015562129906195063;0.015561929864494964;0.8102809553524382;0.014895075843470126;1.0447988476761803;0.8104059534929374
40.753046;1.0443937414118716;0.8463810190534953;0.8104190855707479;-0.0004950623426315696;-0.0004740174056676069;10.000029609895638;0.8335047664098287;0.015562130954238656;0.015561927251944276;0.8102729073163377;0.014895073948695223;1.0447990234911653;0.810397880413068
40.763046;1.0443945210990209;0.8463720647096457;0.8104099061205986;-0.0004945035219367369;-0.00047348196088228486;10.000030813837292;0.8335047848336252;0.01556213198705754;0.015561924794127336;0.8102638508823741;0.014895072062956542;1.0447991964153476;0.810388810080257
40.773046;1.0443943033579601;0.8463623071956374;0.8104007251258887;-0.0004938683771219214;-0.00047287388644952366;10.000031910011113;0.83350480597604;0.015562132988209505;0.015561922496014754;0.8102557864589406;0.014895070186231495;1.044799366206103;0.8103807425223141
40.783046;1.0443940844966566;0.8463537089916549;0.8103926490158154;-0.0004931246280963768;-0.000472161822604916;10.000032902930856;0.8335048302038204;0.015562133942838095;0.015561920361851384;0.8102467144322743;0.014895068318326448;1.0447995327316102;0.810371678534313
40.793046;1.0443938650783506;0.8463440681983955;0.8103835694708282;-0.0004936448014307371;-0.0004726599496679652;10.000033798912076;0.8335048578178569;0.015562134837037696;0.015561918395705622;0.8102376351261324;0.014895066459429647;1.0447996959610548;0.8103626185108053
40.803046;1.0443936454450056;0.8463343230553694;0.8103743849742411;-0.0004930096081633862;-0.0004720518229854571;10.000034605269422;0.8335048890460185;0.0155621356581454;0.015561916602081291;0.8102295488637165;0.014895064611172336;1.0447998559191884;0.8103545629207968
40.813046;1.0443934257564627;0.8463257374368041;0.8103663059592469;-0.0004922658137967739;-0.0004713397098477371;10.000035329891537;0.833504924002712;0.015562136394946484;0.015561914986283988;0.8102204560939341;0.01489506277688283;1.044800012649935;0.8103455127601615
40.823046;1.0443932061137868;0.8463160005091699;0.8103571202301306;-0.000491630588281052;-0.00047073154837558957;10.000035981264137;0.8335049627388151;0.015562137038078034;0.015561913553019757;0.810211357456248;0.014895060960589727;1.0448001661824302;0.8103364684645417
40.833046;1.0443929866097712;0.8463075314226277;0.8103491445287059;-0.0004920421137869999;-0.00047112563899421423;10.000036568028312;0.8335050053054713;0.015562137582215061;0.015561912304621917;0.8102032537575586;0.014895059166264466;1.0448003164578301;0.8103284303970605
40.843046;1.0443937628786648;0.846298608986786;0.8103399586782413;-0.0004914831458246494;-0.00047059004141489555;10.00003709849281;0.8335050517034329;0.015562138026946538;0.015561911242060652;0.8101941459149886;0.014895057398011672;1.0448004632913164;0.8103193994061297
40.853046;1.0443935436158327;0.8462888837323301;0.8103307731956971;-0.0004908478688039981;-0.0004699818263900337;10.00003758070507;0.8335051018469353;0.015562138373801862;0.01556191036782678;0.8101860348845336;0.014895055660492656;1.0448006064027546;0.81031137566623
40.863046;1.0443933243471426;0.8462803179001471;0.8103226944943943;-0.000490103996024423;-0.00046926963083110114;10.000038022226363;0.8335051556554663;0.01556213862322244;0.01556190968695359;0.8101769215664018;0.014895053958672346;1.0448007454470483;0.8103023599865891
40.873046;1.0443931051523077;0.8462707095070223;0.8103136142988551;-0.0004906240374303624;-0.00046976761910782854;10.000038429929596;0.8335052131034416;0.015562138774712356;0.015561909205567874;0.8101688067179023;0.014895052297007435;1.0448008800368414;0.8102943524309081
40.883046;1.044392886380063;0.8462621522021422;0.8103055374139487;-0.0004898801340420312;-0.0004690553927953341;10.000038810523593;0.8335052741308532;0.015562138828434708;0.015561908929507436;0.8101596909534371;0.01489505067883343;1.0448010097583993;0.8102853536905472
40.893046;1.0443926685486258;0.8462524439733444;0.8102963555967035;-0.0004892447913021256;-0.0004684471119987446;10.000039170832455;0.8335053385865022;0.015562138785653459;0.015561908863676577;0.8101505748011559;0.014895049105854973;1.0448011341753027;0.8102763639088141
40.903046;1.044392452161431;0.8462428488723029;0.8102872792965929;-0.0004897647824375575;-0.000468945051978805;10.000039517453308;0.8335054063114474;0.015562138647811502;0.015561909011297248;0.8101424587135685;0.014895047577902085;1.0448012528533968;0.8102683831580861
40.913046;1.0443922376074843;0.8462343052157447;0.8102792070388142;-0.0004890208317988087;-0.00046823278112814395;10.000039856560958;0.8335054772537229;0.015562138415771186;0.015561909373420064;0.8101333430643524;0.014895046094077907;1.0448013654133816;0.81025941190713
40.923046;1.0443930207527203;0.8462254176156555;0.810270030425688;-0.0004884617126151984;-0.00046769703970293727;10.000040194084747;0.8335055514922208;0.015562138090083784;0.015561909948720401;0.8101252281679624;0.014895044654948163;1.0448014715978264;0.8102514498088801
40.933046;1.0443928104828821;0.8462168834427563;0.8102619621502541;-0.00048771772809081873;-0.0004669847394607549;10.00004053582828;0.8335056291750724;0.015562137671866825;0.01556191073338824;0.810116114289774;0.014895043264182463;1.0448015713032066;0.8102424970530744
40.943046;1.0443926023938697;0.8462073071896289;0.8102528937943105;-0.00048823765030998466;-0.0004674826181775909;10.000040887237468;0.8335057104496959;0.015562137163991293;0.015561911721838755;0.8101080016590885;0.014895041929057454;1.0448016645278346;0.8102345530342181
40.953046;1.0443923963826578;0.8461987824094527;0.810244830140712;-0.00048749363359736823;-0.0004667702908446685;10.000041253210018;0.8335057954375013;0.015562136572468318;0.01556191290844887;0.8100988904558455;0.014895040659520953;1.0448017513121395;0.8102256177314822
40.963046;1.0443921923753237;0.8461891069664503;0.8102356629780779;-0.00048685816896835293;-0.000466161903096339;10.00004163837737;0.8335058842321577;0.015562135906801488;0.015561914288581195;0.8100907807433543;0.014895039466333899;1.0448028317572216;0.8102176904083515
40.973046;1.044391990456902;0.8461805914554632;0.8102276050804725;-0.0004861141196837475;-0.00046544954888430974;10.000042047739912;0.833505976880809;0.015562135178348287;0.015561915857476462;0.8100816724329944;0.01489503835979131;1.044802906034067;0.8102087710213226
40.983046;1.0443917909104192;0.8461710334760352;0.8102185481304282;-0.00048663397236102605;-0.0004659473700188767;10.000042487400952;0.8335060733612859;0.015562134398126449;0.015561917608981618;0.8100735653285616;0.014895037348769414;1.0448029742898328;0.8102008588742357
40.993046;1.044392589820307;0.8461633328457799;0.8102104967657681;-0.00048596615140981795;-0.0004653075645789143;10.000042964746614;0.8335061735790333;0.015562133575332754;0.015561919536136455;0.8100644591900235;0.014895036439832497;1.044803036544833;0.8101919539173085
41.003046;1.0443923966067352;0.8461536738337487;0.810201342571042;-0.0004853306145860664;-0.0004646991170770292;10.000043487732356;0.8335062773823279;0.015562132716798488;0.015561921632196154;0.8100563537682361;0.014895035637668287;1.0448030926507137;0.8101840553631897
41.013046;1.0443922076418883;0.8461452819932977;0.8101934019434102;-0.000485741850780677;-0.0004650929452016834;10.00004406429202;0.8335063845918514;0.01556213182789499;0.015561923890480384;0.8100472488311949;0.014895034946166192;1.0448031422568966;0.8101751630750538
41.023046;1.0443920236778905;0.8461356292222837;0.810184254580579;-0.0004851062789070516;-0.00046448446791834825;10.00004470230862;0.8335064950070206;0.015562130914143102;0.015561926303739777;0.8100391441919877;0.014895034368227783;1.044803184853772;0.8101672762607962
41.033046;1.0443918454011165;0.8461271345778048;0.8101762170226762;-0.0004843621289926667;-0.00046377202994800967;10.000045409321547;0.8335066083568136;0.015562129982845984;0.015561928863668776;0.8100300396970838;0.014895033905142572;1.0448032199590997;0.8101583948495871
41.043046;1.0443915799297636;0.8461174110081588;0.8101670764559802;-0.0004845330843752922;-0.00046393583852821275;10.000046191931405;0.833506724280163;0.015562129044137342;0.015561931560867688;0.8100219351737244;0.014895033557447517;1.0448032472607032;0.810150518153685
41.053046;1.0443914150770355;0.8461090303535848;0.8101591502166938;-0.0004849442472395509;-0.00046432960320412703;10.000047055647505;0.8335068423871063;0.015562128109943238;0.0155619343856775;0.8100128304026517;0.014895033326471022;1.0448032666260372;0.8101416461879735
41.063046;1.044391258050721;0.8460993887263684;0.8101500174525995;-0.00048430859639705693;-0.0004637210561412783;10.000048005115726;0.8335069623221975;0.015562127192185346;0.015561937328621166;0.810004725155768;0.014895033214649005;1.044803278116391;0.8101337782500695
41.073046;1.0443921052337346;0.8460917121308895;0.8101419944354086;-0.00048364061841430124;-0.0004630811159627863;10.00004904377612;0.8335070837893428;0.015562126302321143;0.015561940380247453;0.8099956192681154;0.014895033224852304;1.0448032819818072;0.810124914264907
41.083046;1.0443919661102676;0.8460820769324294;0.8101328685977164;-0.0004830049298360947;-0.0004624725358302701;10.000050172834989;0.8335072065391947;0.015562125451020111;0.015561943532250407;0.8099875127034992;0.014895033360395906;1.0448032785746602;0.8101170534887996
41.093046;1.0443918368426501;0.8460737090444606;0.8101249560803485;-0.00048341602495558536;-0.0004628662408153899;10.000051390741785;0.8335073303475619;0.015562124646661164;0.015561946778694213;0.8099784055754242;0.014895033625456942;1.0448032683027946;0.8101081958838495
41.103046;1.0443917177365978;0.8460640807200862;0.8101158362791896;-0.00048278030026665164;-0.0004622576289821806;10.000052693656727;0.8335074550354477;0.015562123893789005;0.01556195011485673;0.8099702980960463;0.014895034024008156;1.044803251663247;0.810100340725349
41.113046;1.0443916088847032;0.8460556112415927;0.8101078253673752;-0.000482036006709583;-0.00046154506518244944;10.000054076416221;0.833507580488717;0.015562123193397809;0.01556195353534008;0.8099611905040319;0.014895034558429505;1.0448032292709903;0.8100914879017141
41.123046;1.0443915102563306;0.846046098427379;0.8100988145391279;-0.00048255559969372997;-0.00046204266059334323;10.000055533543891;0.8335077066063488;0.015562122545461141;0.015561957033985739;0.8099530830441256;0.014895035229675934;1.0448032018309756;0.8100836365415753
41.133046;1.0443914217828834;0.8460376358628234;0.8100908081037219;-0.0004818112713353513;-0.00046133006658153404;10.000057059395985;0.833507833219881;0.015562121951437935;0.015561960604784309;0.8099449760071858;0.014895036037631397;1.0448031700578087;0.8100757862402777
41.143046;1.0443913434450087;0.8460280213657924;0.8100816972172156;-0.00048117547267850156;-0.0004607213899440247;10.000058647402309;0.8335079600750517;0.015562121414299496;0.015561964241834004;0.8099358697845153;0.014895036981074875;1.044803134637277;0.8100669366358048
41.153046;1.0443922709711506;0.8460204805856869;0.8100737980127884;-0.00048166269479357884;-0.00046118755535946957;10.000060290112932;0.8335080868683524;0.015562120937478973;0.015561967937909342;0.8099277648645042;0.014895038057751242;1.044803096298112;0.810059086938657
41.163046;1.0443922133777095;0.846010872625113;0.8100646900750833;-0.00048102685654126653;-0.0004605788436361676;10.000061980342153;0.8335082132633865;0.015562120524748353;0.015561971683068047;0.8099186617760779;0.014895039264100303;1.044803055853448;0.8100502370754309
41.173046;1.0443921666020566;0.8460024230681455;0.8100566896502972;-0.0004802824556714543;-0.0004598661851781966;10.000063711781834;0.8335083388707487;0.015562120180151377;0.015561975465338142;0.8099105610725661;0.014895040595232173;1.0448030141148779;0.8100423862893266
41.183046;1.0443921309785986;0.8459939764301663;0.810048690371122;-0.0004795380377069729;-0.000459153510864248;10.000065478969317;0.833508463244506;0.015562119907493023;0.015561979273254693;0.8099024633484494;0.014895042045786695;1.0448029718054126;0.8100345343363086
41.193046;1.0443921068114446;0.8459844857638125;0.8100396898189164;-0.0004800574992832619;-0.000459650987451733;10.000067277649396;0.8335085859351405;0.015562119710254103;0.015561983097532558;0.8098933692060435;0.01489504361075038;1.0448029294946177;0.8100256810104274
41.203046;1.0443920943862506;0.8459760445732349;0.8100316925873998;-0.00047931304593242365;-0.0004589382798426528;10.000069104890141;0.8335087065720688;0.015562119592030955;0.015561986931088692;0.8098852792161485;0.014895045284938967;1.0448028875249513;0.8100178256265392
41.213046;1.0443920940048141;0.8459664506370115;0.8100225902152939;-0.0004786771143059231;-0.0004583294806114499;10.000070958108092;0.8335088249045887;0.015562119556539857;0.015561990768868795;0.8098761939218048;0.014895047061110032;1.0448028460407959;0.8100089681771774
41.223046;1.0443921059803536;0.8459581232778913;0.810014699324453;-0.0004790879810660846;-0.0004587229793523506;10.00007283391762;0.8335089407814237;0.015562119606966846;0.0155619946076298;0.8098681138302357;0.014895048928671484;1.0448028050895188;0.810001107982309
41.233046;1.044393126187343;0.8459504966601131;0.8100067060548094;-0.0004784196906773623;-0.00045808276003713686;10.00007472802516;0.8335090541230724;0.015562119745454545;0.015561998445184543;0.8098600393923062;0.014895050874460703;1.0448027646475593;0.8099932449080925
41.243046;1.044393163476155;0.8459409113785259;0.8099976083941903;-0.0004777837009732637;-0.00045747390512652014;10.000076636063458;0.8335091648820797;0.015562119972436025;0.015562002279246834;0.8098509709804408;0.014895052884250387;1.044802724612154;0.8099843788819953
41.253046;1.0443932133232754;0.8459325933482743;0.8099897228719821;-0.00047819451425784137;-0.00045786735135355783;10.00007855415974;0.8335092729667232;0.015562120285454914;0.01556200610660617;0.8098429088297372;0.014895054943316843;1.0448026848489846;0.8099765093668991
41.263046;1.0443932754616811;0.8459230151193692;0.8099806293831674;-0.0004775584872905057;-0.00045725845931911203;10.000080479041893;0.8335093782062196;0.01556212067854155;0.015562009923570257;0.8098348529856402;0.01489505703612256;1.044803645241485;0.8099686363955576
41.273046;1.0443933496501392;0.8459145963448589;0.8099726446345497;-0.00047681390906278607;-0.00045654562954255306;10.000082408463278;0.8335094804082793;0.015562121142719132;0.01556201372730145;0.8098258033076072;0.01489505914630488;1.044803605673728;0.8099597601300396
41.283046;1.0443934357887783;0.8459061820567153;0.80996466268952;-0.0004760693141268304;-0.00045583278232577684;10.00008434150844;0.833509579431801;0.015562121667531594;0.015562017516375337;0.8098177594943823;0.014895061257865154;1.0448035659627404;0.8099518803265083
41.293046;1.0443935338921428;0.8458967257413366;0.8099556814648483;-0.0004765885892378713;-0.0004563300747916604;10.000086278156182;0.8335096751726717;0.015562122243118235;0.015562021290224111;0.8098097211302044;0.014895063356430057;1.0448035258550281;0.8099439972381287
41.303046;1.0443946395059793;0.8458891276015192;0.8099477057252511;-0.00047592016221186954;-0.00045568971946376516;10.000088218577396;0.8335097674993016;0.015562122861060936;0.015562025049223827;0.8098006877882458;0.014895065429348684;1.0448034851577184;0.8099351110799123
41.313046;1.0443947610381967;0.8458795728018167;0.8099386269866016;-0.000475284041911714;-0.0004550807302712566;10.000090162335567;0.8335098562491774;0.015562123513513122;0.015562028795448959;0.8097926591350311;0.01489506746509069;1.0448034438405613;0.8099272215719153
41.323046;1.0443948934424445;0.8458712868530843;0.809930761402568;-0.00047569473382482163;-0.0004554740490792346;10.000092107664834;0.833509941256636;0.015562124192525563;0.015562032532124823;0.809784634933828;0.014895069452919553;1.0448034020225323;0.8099193289561354
41.333046;1.044395035883989;0.8458628971787918;0.8099227946032731;-0.00047495005121342556;-0.0004547611082057339;10.000094051671748;0.8335100223569111;0.015562124890325803;0.015562036262288501;0.8097756149438043;0.01489507138339122;1.044803359942131;0.809910433445382
41.343046;1.0443951874639776;0.8458533567314973;0.8099137239944739;-0.00047431387623979093;-0.0004541520597330434;10.000095990888935;0.8335100994155442;0.015562125599411936;0.015562039988760507;0.8097675988171311;0.014895073248726784;1.044803317866764;0.8099025346818867
41.353046;1.0443953472268936;0.8458450844772529;0.8099058657813525;-0.00047472451662164454;-0.0004545453224532572;10.00009792078644;0.8335101723720856;0.015562126311662434;0.01556204371524371;0.8097595860809191;0.014895075042294504;1.0448032759411348;0.809894632727675
41.363046;1.0443955141764147;0.845836707688222;0.8098979057656849;-0.00047397978230085997;-0.00045383232501582647;10.000099835236854;0.833510241230809;0.015562127017557902;0.015562047446679625;0.8097505761569983;0.014895076758442946;1.0448032341584916;0.80988572756562
41.373046;1.0443956873898823;0.845827179168017;0.8098888414871024;-0.0004733435521360255;-0.00045322321668629336;10.000101727670982;0.833510306019681;0.01556212770719852;0.015562051188245331;0.8097425683799478;0.014895078393066941;1.0448031924327232;0.8098778186442948
41.383046;1.0443968617859216;0.8458197240555829;0.8098809891472709;-0.000473830328367491;-0.00045368893933228453;10.000103592975025;0.8335103667711912;0.015562128371768924;0.015562054943954795;0.8097345620775752;0.014895079943550169;1.0448031505937059;0.8098699059218859
41.393046;1.04439704565202;0.845811357003773;0.80987303460756;-0.0004730855399395959;-0.00045297588353105907;10.000105428016195;0.8335104235413002;0.01556212900340171;0.015562058715594105;0.8097265566599267;0.01489508140806994;1.044803108349137;0.8098619891718762
41.403046;1.0443972341351364;0.8458018370685647;0.809863975291134;-0.00047244925245241976;-0.0004523667134702439;10.000107230388965;0.8335104764700073;0.015562129594925176;0.015562062502354068;0.8097175516455722;0.014895082785348209;1.0448030653255898;0.8098530683035364
41.413046;1.0443974265984448;0.845793583065651;0.809856127311958;-0.00047285978812340595;-0.0004527598614526565;10.000108996895348;0.8335105258474944;0.015562130140813132;0.015562066301432587;0.8097095466734348;0.014895084074163343;1.0448030211449277;0.8098451426712321
41.423046;1.0443976222621274;0.8457852222118133;0.8098481762836375;-0.00047211494802097237;-0.00045204674855150355;10.000110723654627;0.8335105721066135;0.015562130637925487;0.01556207010885141;0.8097015414601412;0.014895085272619155;1.044802975463584;0.809837212089859
41.433046;1.0443978202438318;0.8457768627134641;0.8098402257341375;-0.0004713700909834014;-0.00045133361695383063;10.000112407752876;0.8335106157084208;0.015562131085385589;0.015562073919368218;0.8096935356960592;0.014895086379205358;1.0448029279576447;0.80982927622965
41.443046;1.0443980195730602;0.845767457532833;0.8098312729452457;-0.0004718890891846006;-0.0004518306094587916;10.000114048233142;0.8335106570315829;0.015562131484414307;0.015562077726205631;0.8096845290253464;0.014895087394934977;1.044802878287357;0.8098203350360678
41.453046;1.0443982192605672;0.8457591002963194;0.809823322275851;-0.00047114419701350864;-0.00045111743945856444;10.000115645210053;0.8335106963674608;0.015562131837800445;0.01556208152210069;0.8096765211289876;0.01489508832398207;1.0448028260905142;0.8098123880336658
41.463046;1.044399413991943;0.8457515503684874;0.8098153710380093;-0.0004704754599466247;-0.00045047675536004323;10.000117198611887;0.8335107339309411;0.015562132148321832;0.01556208530050117;0.8096685117931732;0.014895089172743884;1.0448027710166168;0.8098044352935324
41.473046;1.0443996116821157;0.8457421483913761;0.8098064165989651;-0.0004709944012115641;-0.00045097368650051146;10.000118708531904;0.833510769841459;0.015562132417577597;0.015562089055108313;0.8096605009160345;0.01489508994888727;1.0448027127693253;0.8097964767852013
41.483046;1.0443998071306904;0.8457337940970325;0.8097984631840214;-0.0004702494540363212;-0.0004502604583128999;10.000120176358307;0.833510804137826;0.01556213264629642;0.015562092779006515;0.8096514884523259;0.014895090660950051;1.0448026511068012;0.8097875127455643
41.493046;1.0443999994500628;0.84572544032106;0.8097905080422283;-0.00046950448945389705;-0.0004495472116811672;10.000121604604532;0.8335108368022544;0.015562132834865813;0.015562096464818168;0.8096434743358288;0.014895091317860897;1.0448025858231624;0.809779542972876
41.503046;1.0444001877232678;0.8457171952340088;0.8097826547247875;-0.00046991486740295257;-0.00044994018981723774;10.000122995871214;0.8335108677637748;0.0155621329835134;0.015562100105189311;0.8096354584615473;0.014895091928452167;1.0448025167574706;0.8097715678428206
41.513046;1.0444003711408283;0.8457076862240793;0.8097735889162281;-0.00046927837338540094;-0.00044933079921371594;10.000124352252655;0.8335108968791829;0.015562133092603223;0.015562103693134174;0.8096274407424392;0.014895092501245285;1.0448024437805228;0.8097635876797223
41.523046;1.0444005489772992;0.8456993323786727;0.8097656268202502;-0.0004685333551665963;-0.0004486174963393605;10.00012567512125;0.8335109238776817;0.015562133162736835;0.015562107222238476;0.8096194211743954;0.014895093043852625;1.0448023667402446;0.8097556028987051
41.533046;1.0444007204877486;0.8456910867015552;0.8097577661136326;-0.00046894367947930945;-0.00044901041845521613;10.000126965045744;0.8335109483394882;0.015562133194326325;0.015562110686383275;0.8096103998455617;0.014895093562035423;1.0448022854448393;0.8097466140804077
41.543046;1.0444018806151383;0.8456835381533049;0.8097497991895679;-0.00046827478425651837;-0.00044836957144577867;10.000128221786417;0.8335109697960486;0.015562133187305077;0.015562114079461809;0.8096023769155994;0.014895094059210719;1.0448021996933008;0.809738621263941
41.553046;1.0444020376644527;0.8456740273719924;0.8097407240305468;-0.0004676382130655027;-0.0004477601002270295;10.000129444376517;0.8335109878873019;0.015562133141204176;0.015562117395454437;0.809594352602732;0.01489509453674835;1.0448031092614414;0.8097306250148166
41.563046;1.0444021869498197;0.8456657796129059;0.8097328571861206;-0.0004680484839571741;-0.0004481529648802049;10.000130631850107;0.8335110024389797;0.01556213305502245;0.015562120628473897;0.8095863271401867;0.014895094994860416;1.044803013828977;0.8097226257900032
41.573046;1.0444023281604438;0.8456574224792168;0.8097248848039976;-0.000467303377182453;-0.000447439567499442;10.000131784441585;0.8335110134365643;0.01556213292741258;0.015562123773090932;0.8095783007095889;0.014895095433008331;1.044802912972241;0.809714624075162
41.583046;1.0444024609892144;0.8456490644882017;0.8097169108414494;-0.00046655825403971906;-0.0004467261518477965;10.000132903666167;0.8335110209528648;0.015562132757440601;0.015562126825241024;0.8095692734310524;0.014895095849401001;1.0448028062932728;0.8097056204854357
41.593046;1.0444025852145626;0.8456396588149261;0.8097079328976816;-0.0004670769724253012;-0.0004472228463371806;10.000133991067175;0.8335110250758275;0.015562132544927627;0.015562129782750693;0.8095612454363469;0.014895096241073082;1.0448026935723025;0.809697615070137
41.603046;1.0444027007021497;0.8456312992866696;0.8096999556199874;-0.0004663318157497607;-0.0004465093935361739;10.000135047065003;0.8335110258862581;0.01556213229025418;0.015562132644374426;0.8095532169550921;0.014895096604908507;1.0448025747947147;0.8096896083760989
41.613046;1.0444028073720906;0.8456229391935994;0.8096919766145715;-0.0004655866429785253;-0.0004457959228750114;10.000136070738373;0.8335110234859543;0.015562131993671341;0.015562135407987522;0.8095451883219825;0.01489509693793018;1.0448024500377673;0.8096816008300799
41.623046;1.044403900802957;0.8456154932475854;0.8096840997445753;-0.00046607295864551946;-0.00044626115981896344;10.000137060566086;0.8335110179824343;0.015562131653968681;0.015562138069959802;0.8095371599048018;0.014895097236361485;1.0448023193495617;0.8096735929379391
41.633046;1.044403989765689;0.8456071323313398;0.8096761173789477;-0.0004653277517279287;-0.00044554765263796306;10.000138015009947;0.8335110094043149;0.015562131267516358;0.015562140626673545;0.8095291320281656;0.014895097495284811;1.0448021827439424;0.8096655852475679
41.643046;1.0444040699647508;0.845597615694695;0.8096670270976074;-0.0004646910200954914;-0.00044493800702728585;10.000138932315194;0.8335109976711403;0.015562130828881462;0.015562143076482893;0.8095211049410648;0.014895097710351657;1.0448020402409373;0.8096575782498988
41.653046;1.0444041415160523;0.8455893626136968;0.8096591451022915;-0.0004651011427573615;-0.0004453307091354649;10.000139810400082;0.8335109826840721;0.01556213033288259;0.015562145419478405;0.80951207884148;0.014895097880317261;1.044801891835935;0.80964857249471
41.663046;1.0444042044685617;0.8455810008953133;0.8096511570812811;-0.0004643558876389817;-0.00044461714982491394;10.00014064683077;0.8335109644503051;0.01556212977605228;0.015562147655994014;0.809504053931709;0.014895098008130195;1.0448017374660663;0.8096405679756999
41.673046;1.0444042587633737;0.8455726392754046;0.8096431664590843;-0.0004636106171167294;-0.0004439035738863164;10.000141438688342;0.8335109431184213;0.015562129155906022;0.015562149786678399;0.8094960304405181;0.014895098099465763;1.0448015770625567;0.809632565236394
41.683046;1.0444043042933049;0.8455643865367926;0.8096352765052826;-0.00046402069356669517;-0.00044429622647544767;10.00014218279755;0.8335109188890869;0.015562128469308779;0.015562151813406443;0.8094880086108915;0.014895098159392063;1.044801410633206;0.8096245646778207
41.693046;1.0444043409865353;0.8455548706290904;0.8096261725130788;-0.00046338387823736;-0.000443686491449621;10.000142875934108;0.8335108919015052;0.015562127711546218;0.015562153739407818;0.8094799887223808;0.014895098189590856;1.0448012382965635;0.8096165666021607
41.703046;1.0444054579512063;0.8455475016591153;0.8096182743767057;-0.00046306402788651873;-0.0004433797823545764;10.000143514561394;0.8335108621839742;0.015562126876397832;0.015562155569004565;0.8094719711220467;0.014895098188308418;1.0448010602688205;0.8096085711211345
41.713046;1.0444054770181523;0.8455391432455387;0.8096102666853565;-0.0004623187014636116;-0.0004426661464852657;10.000144094624792;0.8335108296645977;0.01556212595719689;0.015562157307377216;0.8094639561708811;0.014895098152942559;1.0448008768632469;0.8096005782030631
41.723046;1.0444054872990496;0.8455307863756397;0.8096022531727507;-0.0004615733601613542;-0.0004419524945576594;10.000144611675143;0.8335107942304778;0.015562124947501178;0.01556215896043105;0.8094559441674952;0.014895098082925448;1.0448006885051446;0.8095925877739756
41.733046;1.0444054887288174;0.8455225399332414;0.8095943373255439;-0.00046198336743135624;-0.00044234507196231265;10.00014506099395;0.8335107558004934;0.015562123840886993;0.015562160534959093;0.8094479353404357;0.014895097980389757;1.044800495718469;0.809584599759055
41.743046;1.0444054812616124;0.8455141872968726;0.8095863111645066;-0.000461237996732352;-0.0004416313879855982;10.000145437545314;0.8335107143512844;0.015562122631693064;0.015562162038921962;0.8094399298374414;0.01489509784883432;1.0448002990966654;0.809576614084148
41.753046;1.044405464982494;0.8455046817419744;0.809577172239243;-0.00046060109151263383;-0.0004410215560846499;10.000145736031868;0.8335106698739615;0.015562121315774913;0.015562163481030362;0.8094309276888667;0.014895097691799189;1.0448000992502418;0.80956763083957
41.763046;1.0444054401117318;0.8454964424382095;0.8095692369712059;-0.00046101105411620375;-0.0004414140844499986;10.000145951908896;0.833510622332088;0.015562119889677126;0.015562164869334733;0.8094229288447674;0.014895097512386478;1.0447998967402998;0.8095596495895776
41.773046;1.0444054068827076;0.84548809694385;0.8095611915118425;-0.00046026563911735763;-0.0004407003510821919;10.000146082970438;0.8335105716937354;0.015562118350417785;0.015562166209682442;0.8094149332649784;0.014895097313083718;1.0447996920681557;0.8095516704054986
41.783046;1.0444053653803513;0.8454797535934894;0.8095531398734703;-0.0004595202099590857;-0.0004399866016077296;10.000146129294414;0.8335105179441276;0.015562116696685153;0.015562167505192891;0.809406940946835;0.014895097094980056;1.0447994857009342;0.8095436932440799
41.793046;1.0444063110396635;0.8454723265916657;0.8095451860364801;-0.00046000624226724256;-0.00044045153872163833;10.000146090941241;0.8335104609869423;0.015562114929394457;0.015562168757334694;0.809398951902409;0.014895096856856234;1.044799278090703;0.8095357181533693
41.803046;1.0444062521396908;0.8454639867506262;0.8095371225385766;-0.00045926078275041534;-0.0004397377560116917;10.000145965681417;0.8335104005652647;0.01556211305125037;0.01556216996760595;0.8093909661579158;0.01489509659579946;1.0447990696963223;0.8095277452449592
41.813046;1.044406183681232;0.8454557566464607;0.809529157259637;-0.00045967067366961854;-0.00044013020377241875;10.000145748865222;0.8335103363129756;0.015562111066426994;0.015562171137869828;0.8093829837592434;0.01489509630882262;1.0447988609566035;0.8095197746053212
41.823046;1.0444061051402023;0.8454474190379223;0.8095210826258477;-0.00045892518618813636;-0.000439416389850941;10.000145434922674;0.8335102678276854;0.01556210898063477;0.015562172269519546;0.8093750047568871;0.014895095993087849;1.0447986522037547;0.8095118062348866
41.833046;1.0444060162229838;0.8454390821406614;0.8095130026117324;-0.0004581796848221213;-0.00043870256041469226;10.000145018593953;0.8335101947064671;0.01556210680118998;0.015562173363389834;0.8093670291997351;0.014895095644885463;1.0447984436190312;0.809503840069795
41.843046;1.0444059168185755;0.8454296988596968;0.8095039149297584;-0.00045869800411272097;-0.0004391988206164983;10.000144494913878;0.8335101166065411;0.015562104536703406;0.01556217441990418;0.8093590571448798;0.014895095259628729;1.044798235270329;0.8094958760105149
41.853046;1.0444058068777196;0.8454213628705368;0.8094958244829984;-0.00045795247417253974;-0.0004384849593209476;10.000143858381552;0.8335100332772405;0.015562102196839778;0.015562175437864697;0.8093510886432094;0.014895094832760108;1.0447980271763342;0.8094879139030292
41.863046;1.0444056863722262;0.8454130272132089;0.8094877291145667;-0.0004572069306464426;-0.00043777108261374196;10.00014310270284;0.8335099445020195;0.01556209979280059;0.015562176413299609;0.8093431236958025;0.01489509436043704;1.0447988193563023;0.8094799535108007
41.873046;1.0444065509431133;0.8454056061610162;0.8094797330157748;-0.0004576928357767012;-0.00043823588218711067;10.00014222187882;0.8335098500492643;0.015562097337290543;0.015562177340280479;0.8093351622282098;0.014895093840350971;1.0447986118744121;0.8094719945477643
41.883046;1.0444064093918595;0.8453972708692914;0.8094716290158367;-0.0004569472628415101;-0.0004375219733635836;10.00014121137722;0.8335097496955541;0.015562094843040596;0.015562178212859398;0.8093272040852844;0.014895093272128346;1.0447984048710321;0.8094640367666598
41.893046;1.0444062573644302;0.8453890440043491;0.8094636252522948;-0.0004573570417569058;-0.000437914296122223;10.000140068284868;0.833509643255074;0.01556209232167339;0.015562179026449238;0.8093192490211889;0.014895092656433453;1.0447981985277286;0.8094560799864101
41.903046;1.0444060948729097;0.8453807084639692;0.809455514502344;-0.0004566114413530084;-0.000437200356541382;10.000138791343907;0.8335095305931466;0.015562089784330869;0.015562179778625574;0.8093112967168388;0.014895091994256416;1.044797993007154;0.8094481240370823
41.913046;1.0444059219850066;0.8453723726076143;0.8094474011760224;-0.0004558658271634292;-0.00043648640148820546;10.000137381111134;0.8335094116663196;0.01556208724311873;0.015562180469751287;0.8093033468478089;0.014895091287245449;1.0447977884643513;0.8094401687533326
