time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
41.923046;1.044405738889517;0.8453641448773166;0.8094393896920534;-0.00045627556474945203;-0.0004368786782566875;10.000135839338009;0.8335092865679103;0.015562084712005231;0.01556218110211635;0.8092953991593406;0.014895090537606188;1.0447975850819717;0.8094322140522742
41.933046;1.0444055459151154;0.8453558083541453;0.8094312727896653;-0.0004555299230310488;-0.0004361646924019495;10.000134168363445;0.8335091555247338;0.015562082206019212;0.015562181677284839;0.8092874535092938;0.01489508974738187;1.04479738304248;0.8094242599744897
41.943046;1.0444053435371066;0.84534747148092;0.8094231545661098;-0.000454784267610407;-0.00043545069115393035;10.00013237148894;0.8335090188484817;0.015562079738789689;0.015562182194721;0.8092795098883204;0.014895088918198615;1.0447971824712012;0.8094163066267799
41.953046;1.0444061280252686;0.8453400484908655;0.8094151389064386;-0.0004552700474061552;-0.00043591535538502554;10.00013045318265;0.8335088768939332;0.015562077321053702;0.015562182653574686;0.8092715683968429;0.014895088051551186;1.0447969834088433;0.8094083541021534
41.963046;1.044405908920826;0.8453317107270708;0.809407018139175;-0.0004545243623953148;-0.0004352013221006823;10.000128418537717;0.8335087300613718;0.015562074960869138;0.015562183054793058;0.8092636291422413;0.014895087149288394;1.044796785830032;0.809400402437911
41.973046;1.0444056826595054;0.8453234808959322;0.8093989997822787;-0.00045493403027544425;-0.00043559352126351083;10.00012627296279;0.8335085788187964;0.015562072663709074;0.01556218340058908;0.8092556921233001;0.014895086213844048;1.0447965897231968;0.8093924515912309
41.983046;1.0444054499620985;0.845315142140158;0.80939087600472;-0.0004541883176112113;-0.0004348794573675235;10.000124022248032;0.8335084236876384;0.01556207043282626;0.01556218369239869;0.8092477571945018;0.014895085248323833;1.0447963951836416;0.8093845014208206
41.993046;1.0444052114152895;0.8453056477022678;0.8093816443052296;-0.0004535510443313892;-0.0004342692207027002;10.000121672553911;0.8335082651734612;0.015562068270185562;0.015562183929425592;0.809239824125846;0.014895084257070893;1.0447962024181117;0.8093765517088896
42.003046;1.0444049675332605;0.845297416960861;0.8093736209750939;-0.00045396066929873096;-0.00043466137312652125;10.000119230329783;0.8335081037185196;0.015562066177061674;0.015562184108289837;0.8092318927084639;0.014895083245235207;1.044796011656351;0.8093686022297811
42.013046;1.0444048122501721;0.8452891538680273;0.8093654925240085;-0.000452409133599961;-0.00043317569990996614;10.000116702277928;0.8335079397605103;0.015562064154072805;0.015562184223630727;0.8092239628120506;0.01489508221652893;1.044795823049364;0.8093606528081351
42.023046;1.0444045590213986;0.8452809232130537;0.8093574658959306;-0.0004528187382749706;-0.0004335678295369441;10.0001140953071;0.8335077738058397;0.015562062199891761;0.01556218426895259;0.8092160343779042;0.014895081172264358;1.0447956366328277;0.8093527033464095
42.033046;1.0444052971747242;0.8452733898211794;0.8093493338799721;-0.00045214903098994444;-0.0004329261183319106;10.000111416043351;0.8335076063847073;0.015562060309589964;0.015562184237381779;0.8092091074169291;0.014895080112623983;1.044795452400991;0.8093457536888655
42.043046;1.0444050356931296;0.845265050415831;0.8093412005058798;-0.0004514032383110939;-0.0004322119686770517;10.000108670098346;0.8335074379707256;0.015562058474641781;0.015562184122198139;0.8092011819946221;0.014895079037558602;1.0447952704107244;0.8093378042994067
42.053046;1.0444047705180997;0.8452568190150567;0.8093331697009372;-0.0004518127990775867;-0.00043260405300555796;10.000105862473962;0.8335072689857307;0.015562056684040827;0.01556218391675348;0.8091932581538015;0.014895077947178748;1.0447950908010966;0.8093298551577125
42.063046;1.0444045020877106;0.8452484785035371;0.8093250338689529;-0.0004510669777192516;-0.00043188987469572294;10.000102998693672;0.8335070998201356;0.015562054925695307;0.015562183614895392;0.8091853358468312;0.01489507684276811;1.0447949138056012;0.809321906347144
42.073046;1.0444042309371593;0.8452402454878136;0.8093170007126831;-0.00045147650976274636;-0.00043228193111277924;10.000100084512864;0.8335069308121523;0.015562053187724557;0.015562183212228079;0.8091774149638098;0.014895075727541533;1.0447947398498276;0.8093139578931539
42.083046;1.0444039576420905;0.8452319027528853;0.8093088626477662;-0.00045073065958933805;-0.00043156772523556946;10.00009712462282;0.8335067622545043;0.015562051458998886;0.015562182706229246;0.8091694954333551;0.014895074605987099;1.0447945695841918;0.8093060098268637
42.093046;1.0444036827500538;0.8452235584775708;0.8093007237209303;-0.0004499847949039183;-0.00043085350586545573;10.000094122149653;0.8335065944300012;0.015562049729302165;0.01556218209523063;0.809161577299979;0.014895073482044005;1.0447944037353956;0.8092980622500189
42.103046;1.044403406726793;0.8452153209034701;0.8092926880501746;-0.00045039428342106045;-0.000431245522128095;10.000091079320482;0.8335064276318006;0.015562047989518648;0.01556218137795191;0.8091536607240261;0.0148950723579304;1.0447942429627166;0.8092901153935083
42.113046;1.0444031299423646;0.8452081283487856;0.8092856544889646;-0.00044953994841654055;-0.0004304274453355815;10.000087998935252;0.8335062621932283;0.015562046232011042;0.015562180553375942;0.8091457459607742;0.014895071235112403;1.044794087873436;0.8092821696066742
42.123046;1.0444038483729345;0.8452006925168438;0.8092776183748598;-0.0004500254620749606;-0.00043089184578752783;10.000084885438216;0.8335060985139591;0.01556204445104615;0.015562179620204787;0.8091378333273898;0.01489507011612937;1.0447939390641559;0.8092742252288764
42.133046;1.0444035712444155;0.8451923403507731;0.8092694785277857;-0.0004492795377417008;-0.0004301775733199805;10.0000817444755;0.8335059370211444;0.015562042642196324;0.015562178576610491;0.8091309231117384;0.014895069004866465;1.0447937970910932;0.8092672822903476
42.143046;1.044403294804562;0.8451839858095979;0.809261338818583;-0.0004485335988103476;-0.0004294632877945569;10.000078581764877;0.8335057781127542;0.015562040801503146;0.01556217742099757;0.8091230155290408;0.014895067904853001;1.044793662442906;0.8092593411934179
42.153046;1.0444030196944567;0.8451757370954058;0.8092533030760581;-0.00044894301425405674;-0.0004298552387478646;10.000075402896252;0.8335056221475119;0.015562038926160763;0.015562176152633366;0.8091151107896385;0.014895066817474292;1.0447935355064248;0.809251401769217
42.163046;1.0444027464739114;0.8451673770675733;0.8092451636082605;-0.00044819704637911637;-0.000429140927330203;10.000072213968691;0.8335054694333809;0.0155620370155836;0.015562174771160677;0.8091072091205092;0.014895065742076451;1.0447934165192345;0.8092434640019854
42.173046;1.0444024756452568;0.8451591223547056;0.8092371279901399;-0.00044860643301840547;-0.000429532852670586;10.000069021927388;0.8335053202124055;0.015562035071188812;0.015562173276089523;0.8090993106948627;0.014895064677424113;1.0447943055923612;0.8092355278746686
42.183046;1.0444022076970316;0.845150755938273;0.8092289884506189;-0.00044786043640367634;-0.0004288185155417926;10.00006583464354;0.8335051746813377;0.015562033095182523;0.015562171666913989;0.8090914156267713;0.014895063622893313;1.0447942027652426;0.8092275933466172
42.193046;1.0444019431042237;0.8451423862242813;0.8092208486990371;-0.0004471144253980315;-0.0004281041656009056;10.00006266090876;0.8335050330274131;0.01556203108916916;0.015562169943196166;0.8090835240417875;0.014895062578811387;1.0447941080434255;0.8092196603274677
42.203046;1.0444026779341493;0.8451349273254994;0.8092128124630751;-0.00044759980773143287;-0.0004285684505600264;10.00005951002794;0.8335048954607267;0.01556202905358858;0.015562168104719214;0.8090766361082294;0.014895061545857052;1.0447940214267468;0.8092127285091086
42.213046;1.0444025147787148;0.8451266271886053;0.8092046726248495;-0.0004460481399970223;-0.0004270826608516681;10.000056391584632;0.8335047621832684;0.015562026988507048;0.015562166152208533;0.8090687520155305;0.014895060524487105;1.0447939428962996;0.8092047980630875
42.223046;1.044402262759013;0.8451183562242602;0.8091966361177451;-0.000446457460992306;-0.00042747452917967887;10.000053315706584;0.8335046332750576;0.015562024894735505;0.015562164088224386;0.8090608719179652;0.014895059515052109;1.0447938724184882;0.8091968686567366
42.233046;1.0444020156661267;0.8451099735498677;0.8091884959162295;-0.00044571139730093743;-0.00042676013504335897;10.000050293033757;0.8335045086359718;0.015562022774323673;0.01556216191732394;0.8090529958854938;0.01489505851734667;1.0447938099851806;0.809188940146244
42.243046;1.0444017738212032;0.8451016960060888;0.8091804598889197;-0.00044612068886031844;-0.00042715197881531766;10.000047334127363;0.8335043880367132;0.015562020630248169;0.015562159645264258;0.8090451239232697;0.014895057529356362;1.0447937555728861;0.8091810124053603
42.253046;1.0444015375034652;0.8450933068106962;0.8091723206266203;-0.0004453745956086361;-0.00042643756007340795;10.000044448706324;0.833504271178373;0.015562018465142173;0.015562157278238207;0.8090382560111018;0.014895056547133028;1.0447937090588875;0.8091740851471564
42.263046;1.0444013069623717;0.8450849145677694;0.809164182123474;-0.00044462848746495363;-0.00042572312904053366;10.000041644966334;0.8335041577188875;0.015562016280107008;0.015562154822434464;0.809030392098947;0.01489505556631328;1.044793670198481;0.8091661585672284
42.273046;1.0444010824849475;0.8450777833624088;0.8091572545302178;-0.00044492930987660825;-0.00042601112140281647;10.000038929503082;0.8335040472800653;0.015562014074793934;0.015562152283260975;0.8090225320848387;0.014895054582975345;1.044793638621629;0.8091582323071658
42.283046;1.0444018601142027;0.8450701915688724;0.8091491177139867;-0.0004442591971404994;-0.0004253690537090654;10.000036307855533;0.8335039394615948;0.01556201184798287;0.015562149665062336;0.8090146757960359;0.014895053592808821;1.0447936138847205;0.8091503061592303
42.293046;1.0444016491525256;0.8450619006673605;0.8091410856843404;-0.000444668413499474;-0.0004257608361452991;10.000033784638406;0.8335038338992161;0.01556200959761518;0.015562146971684026;0.8090068229603092;0.014895052590263814;1.0447935956162602;0.8091423799068097
42.303046;1.0444014457766502;0.845053499761284;0.8091329508864562;-0.00044392224314637827;-0.0004250463554359664;10.000031363142282;0.8335037303114109;0.015562007320454365;0.015562144206976398;0.8089999731833007;0.014895051568943015;1.0447935835803204;0.8091354531279086
42.313046;1.044401250410244;0.8450450976187642;0.8091248173242038;-0.0004431760569023636;-0.00042433186217129813;10.000029045491726;0.8335036284680146;0.01556200501228213;0.015562141375572136;0.8089921259763637;0.014895050523183632;1.0447935776234412;0.8091275258929425
42.323046;1.0444010633816154;0.8450368030452143;0.8091167890833603;-0.00044358522554654013;-0.0004247236072839146;10.000026833651479;0.8335035281325752;0.015562002669183029;0.015562138483207014;0.8089842808094724;0.014895049449487807;1.0447935776870259;0.8091195978083675
42.333046;1.044400884994162;0.8450283996312364;0.809108658867525;-0.0004428390064857447;-0.0004240090885076881;10.00002473042204;0.8335034290421169;0.015562000289113323;0.015562135535781884;0.8089764371270034;0.014895048346943683;1.0447935838643396;0.8091116687225518
42.343046;1.0444007155272819;0.8450201046210455;0.8091006345984803;-0.00044324814156296755;-0.00042440080798838314;10.000022739259151;0.8335033309338693;0.015561997872529898;0.015562132539286205;0.808969594368101;0.014895047217174908;1.0447935963282935;0.8091047384041565
42.353046;1.0444005552157023;0.845012856914082;0.8090936151428946;-0.0004423934726356905;-0.0004235824567650243;10.000020862879744;0.8335032335737657;0.015561995421960795;0.01556212950097128;0.8089617520279354;0.014895046063252603;1.0447936151461463;0.8090968072088319
42.363046;1.0444004042139392;0.8450045629454959;0.8090855957435089;-0.00044280257380144473;-0.00042397415113826106;10.000019102384949;0.8335031367421084;0.015561992940887651;0.01556212642917736;0.8089539096981372;0.014895044887654786;1.0447936401714728;0.8090888749926259
42.373046;1.044401258183826;0.8449969670565357;0.8090774750326061;-0.0004421322947514023;-0.00042333195452264966;10.000017457782825;0.8335030402234463;0.0155619904320562;0.015562123331474484;0.8089460670565728;0.014895043691448572;1.0447936710749954;0.8090809417311385
42.383046;1.0444012192416021;0.8449886428523062;0.8090693572216573;-0.00044058049079148524;-0.00042184608119556717;10.000015928723645;0.8335029438341914;0.015561987896137334;0.015562120213725139;0.8089392238286409;0.014895042475405096;1.0447937074320746;0.809074007179019
42.393046;1.044401096093916;0.8449803523711173;0.8090613450668523;-0.00044098954394278223;-0.0004222377409156345;10.000014514755998;0.833502847454433;0.015561985331918705;0.015562117080985668;0.8089313797425922;0.014895041241498616;1.0447937488428896;0.8090660716303102
42.403046;1.044400982073205;0.8449719549050545;0.8090532310337085;-0.0004402432062644237;-0.00042152313506149225;10.000013215678166;0.8335027510414713;0.01556198273741761;0.015562113937954168;0.8089235345140551;0.014895039993322309;1.0447937950637565;0.8090581350250299
42.413046;1.044400876987375;0.8449648227460529;0.8090463285710772;-0.0004405438120788836;-0.0004218109660406212;10.000012032193148;0.8335026546253455;0.015561980110510173;0.01556211078785215;0.8089156878748832;0.01489503873517444;1.0447938461341515;0.8090501976465544
42.423046;1.0444007805091737;0.8449564284499046;0.8090382171480263;-0.00043979743797530686;-0.0004210963330934976;10.0000109664332;0.8335025583097346;0.015561977449195144;0.015562107631423327;0.808908839616406;0.0148950374705871;1.0447939024416937;0.8090432597042673
42.433046;1.044400692209316;0.8449481444006505;0.8090302102357009;-0.00044020641726892303;-0.0004214879379989951;10.000010021911926;0.8335024622631296;0.015561974751867423;0.01556210446706071;0.8089009896094045;0.014895036201379814;1.0447939645825206;0.8090353219559496
42.443046;1.0444006116086857;0.8449397540362836;0.8090220999268601;-0.0004394600055765575;-0.0004207732765888745;10.000009202882438;0.8335023666827903;0.015561972017307737;0.015562101291758777;0.8088931377828791;0.014895034927737378;1.0447940331502268;0.8090273846551392
42.453046;1.0444015339074786;0.8449322798521883;0.8090140935524306;-0.00043994494303345276;-0.00042123721617356546;10.000008513352155;0.833502271772156;0.015561969244827976;0.01556209810267434;0.8088862840857689;0.014895033648942213;1.0447941087190158;0.8090204480104586
42.463046;1.0444014675560538;0.8449238942826164;0.8090059834625382;-0.0004391984920270888;-0.00042052252460179635;10.00000795607867;0.8335021777055603;0.01556196643491242;0.015562094898348545;0.8088784284938005;0.014895032364310458;1.0447941919369739;0.809012512671938
42.473046;1.0444014079791242;0.8449166665822666;0.8089989796736978;-0.00043834361936859157;-0.0004197040239708313;10.000007532302249;0.8335020845735578;0.015561963590277466;0.015562091678456982;0.8088705710888958;0.014895031074241675;1.0447942835371953;0.8090045787246203
42.483046;1.044401354969414;0.8449083943755117;0.8089909736335719;-0.0004387525062832911;-0.00042009555697109267;10.000007242202582;0.8335019923781551;0.015561960716714429;0.01556208844287296;0.8088637121339082;0.014895029780922706;1.0447953842898523;0.8089976461975921
42.493046;1.0444013082215833;0.8449000162267255;0.8089828642653178;-0.00043800600177131905;-0.00041938082283254934;10.000007085136723;0.8335019010468001;0.015561957822178177;0.01556208519107697;0.8088558520375603;0.014895028488212614;1.044795494977521;0.80898971557324
42.503046;1.0444012673075915;0.844891749015995;0.8089748594101782;-0.0004384148526305555;-0.0004197723267662589;10.000007059712116;0.8335018104219575;0.015561954914738217;0.01556208192181561;0.8088479912114381;0.014895027201517612;1.0447956163907637;0.8089817868078195
42.513046;1.0444012317156708;0.8448833761013401;0.8089667516786794;-0.00043766831234198734;-0.0004190575631609365;10.000007164083165;0.8335017202665582;0.015561952001408828;0.01556207863347988;0.8088401299236289;0.014895025928334308;1.0447957492932183;0.8089738600590599
42.523046;1.0444012942715446;0.8448763458761892;0.8089598554516497;-0.00043716333994190423;-0.0004185740617594778;10.000007396108748;0.8335016303111445;0.015561949087806752;0.015562075324779105;0.8088332682368048;0.014895024678424773;1.0447958943411815;0.8089669353565861
42.533046;1.0444012675208894;0.8448679791762501;0.8089517499534778;-0.00043641677334164855;-0.0004178592766649679;10.000007753129992;0.8335015403009278;0.015561946178412438;0.015562071994236036;0.8088254059996444;0.014895023462843694;1.044796052047356;0.8089590132263625
42.543046;1.0444022399260429;0.8448605300095491;0.8089437494133788;-0.00043690154264528554;-0.0004183230804113306;10.000008231554537;0.8335014499712923;0.0155619432773124;0.015562068639264457;0.8088185428491493;0.014895022292595839;1.044796222824512;0.8089520934514275
42.553046;1.044402219770891;0.8448521713533987;0.8089356462759446;-0.00043615493902322594;-0.00041760826349008276;10.000008826535558;0.8335013590093631;0.015561940388539757;0.015562065256789928;0.8088106782705711;0.01489502117808456;1.0447964069927;0.808944176445818
42.563046;1.044402202316344;0.844844972797921;0.8089286504695546;-0.00043529992360936314;-0.0004167896451828851;10.000009531889944;0.8335012670851021;0.015561937516475544;0.01556206184499216;0.8088028117042656;0.014895020129578121;1.0447966047206807;0.8089362620663573
42.573046;1.0444021872312923;0.8448367322673659;0.808920653245825;-0.00043570866085251755;-0.00041718105186918834;10.000010340176008;0.8335011738694759;0.015561934666091522;0.015562058403704929;0.8087959426250994;0.014895019157775958;1.0447968159640635;0.8089293500698271
42.583046;1.044402174127386;0.8448283884839817;0.8089125533192117;-0.00043496200629780803;-0.00041646618965324975;10.000011243032523;0.8335010790117527;0.015561931841622445;0.015562054933052388;0.8087880706001157;0.01489501827351338;1.04479704043687;0.8089214406416876
42.593046;1.0444021624854611;0.8448201582321593;0.8089045583399419;-0.0004353707088077105;-0.0004168575653174664;10.000012231618255;0.8335009821526188;0.015561929044913492;0.015562051433032626;0.8087801953445457;0.014895017486345603;1.0447972776818195;0.8089135334354538
42.603046;1.0444021516377693;0.8448129799965116;0.8088975671430453;-0.000434515629454952;-0.00041603888988300537;10.000013296751643;0.8335008829610995;0.015561926275577622;0.015562047905098396;0.8087733167191626;0.014895016802964319;1.0447975271756358;0.8089066280631463
42.613046;1.0444021407707427;0.8448047596624344;0.8088895749867803;-0.00043492429819401657;-0.0004164302352464963;10.000014429191438;0.8335007811296499;0.01556192353277763;0.015562044353140878;0.8087654346447091;0.014895016227072799;1.0447977883257755;0.8088987245765322
42.623046;1.0444021289967733;0.84479643567486;0.808881480753833;-0.0004341775749843318;-0.00041571531106258014;10.000015620332363;0.833500676305319;0.015561920816854178;0.015562040782897819;0.8087575490113414;0.014895015760680239;1.0447980604469935;0.8088908224755589
42.633046;1.0444031111082013;0.8447890299658307;0.8088734920986997;-0.0004346621731324468;-0.00041617896315317805;10.00001686275827;0.8335005680319264;0.015561918129108444;0.01556203720127926;0.8087506596687003;0.014895015404966785;1.0447983428211507;0.8088839212275142
42.643046;1.044403188486684;0.844781946321787;0.8088665082546683;-0.00043300172705017904;-0.00041458912932021836;10.000018150253267;0.8335004557847676;0.015561915470821232;0.015562033615492162;0.8087427664750084;0.01489501516044366;1.044798634744821;0.808876020755087
42.653046;1.0444031692136224;0.8447737439768921;0.8088585234933189;-0.00043341033334799045;-0.00041498041921266476;10.000019477478817;0.8335003390358942;0.015561912843843997;0.015562030031714264;0.8087358693130562;0.014895015027804614;1.0447989355162635;0.8088691202615522
42.663046;1.044403145994769;0.8447654372297809;0.8088504370020484;-0.0004326635464173071;-0.0004142654395755964;10.000020839704401;0.8335002172956686;0.015561910251799687;0.0155620264543646;0.8087279680999612;0.014895015008677688;1.0447992444040175;0.8088612196467845
42.673046;1.0444031183129665;0.8447583977516808;0.808843562755279;-0.0004329637340258447;-0.0004145529234616226;10.000022232297201;0.8335000901863571;0.015561907699846627;0.015562022886506821;0.8087210628615894;0.014895015105029243;1.0447995606101297;0.8088543182166369
42.683046;1.0444030859056126;0.8447500973581542;0.8088354809531015;-0.0004322169128804958;-0.0004138379143167381;10.000023649970641;0.8334999575317951;0.015561905193246416;0.015562019330755059;0.8087131537961806;0.014895015318297518;1.044799883255464;0.8088464160784462
42.693046;1.0444030487315676;0.844741799142321;0.808827401992023;-0.0004314700741626095;-0.000413122890083206;10.000025086729275;0.833499819397788;0.015561902736004291;0.015562015789527666;0.8087052412669654;0.0148950156490585;1.0448002114330281;0.8088385129488459
42.703046;1.0444030068708554;0.8447336109950452;0.8088194301183355;-0.0004318785935106323;-0.00041351410553980625;10.000026536677376;0.8334996760931588;0.01556190033021303;0.015562012264279487;0.8086983257683732;0.014895016097280016;1.0448005442748625;0.8088316086029924
42.713046;1.044403956054117;0.8447272764885749;0.8088124645761704;-0.0004310992910231219;-0.00041276760810426055;10.000027994474443;0.8334995281247786;0.01556189797616406;0.01556200875408516;0.8086904078800723;0.014895016662478184;1.0448008809099767;0.8088237033034625
42.723046;1.044403905095565;0.8447190909463029;0.8088045010788258;-0.00043150777571650923;-0.0004131587941638757;10.000029454800668;0.8334993760774531;0.015561895673610684;0.015562005254903508;0.8086834882035076;0.014895017342306296;1.04480122035885;0.8088167965699551
42.733046;1.0444038496772465;0.8447107980843336;0.8087964388531467;-0.00043076086664224996;-0.0004124437110324796;10.000030911899486;0.8334992204793185;0.015561893423515171;0.01556200176115859;0.8086755672815066;0.01489501813097564;1.0448015615290316;0.8088088885245225
42.743046;1.0444037899061451;0.8447037698518749;0.8087895921691731;-0.0004310609417786797;-0.0004127311006167592;10.000032359633781;0.8334990617328295;0.015561891228556836;0.015561998268173633;0.8086686455020612;0.014895019020014904;1.0448019032865503;0.808801978517787
42.753046;1.0444037260230108;0.8446954785220543;0.8087815414307681;-0.0004303140002541125;-0.0004120159899651246;10.000033791325613;0.8334989001117602;0.015561889092679502;0.0155619947729218;0.8086607230537423;0.014895020000210073;1.0448022445136989;0.8087940664809303
42.763046;1.0444037517538292;0.844687371903591;0.8087736012644174;-0.00042991720900710685;-0.0004116361074915391;10.000035199733514;0.8334987357986595;0.01556188702084493;0.015561991273474395;0.8086527999871669;0.014895021062284908;1.0448025841952577;0.8087861517805426
42.773046;1.044403680621142;0.8446802364366154;0.8087666700170695;-0.00042906186943387885;-0.0004108172104042815;10.000036578080694;0.8334985689503458;0.015561885018541232;0.015561987767987794;0.8086458763109943;0.014895022196676556;1.044802921493599;0.8087792337720174
42.783046;1.0444036062290873;0.844672053747451;0.8087587434627714;-0.0004294702651353108;-0.00041120832149309737;10.000037921338057;0.8334983997559477;0.015561883090621103;0.01556198425425374;0.8086379520282283;0.014895023394624987;1.0448032557394826;0.8087713122758536
42.793046;1.0444035287583757;0.844663762198684;0.8087507206180327;-0.00042872326855606464;-0.0004104931634965546;10.000039225980984;0.8334982284584276;0.015561881240038876;0.015561980731293057;0.8086310271232755;0.014895024650216119;1.0448035864067122;0.8087643863268682
42.803046;1.0444044440694833;0.8446575388812219;0.8087439154576659;-0.0004290991987618328;-0.0004108528000275314;10.000040488725364;0.8334980553634225;0.015561879467057565;0.015561977200970451;0.8086231015710501;0.01489502596013248;1.0448039131113964;0.8087564555461384
42.813046;1.0444043612511025;0.8446492457838727;0.8087359082242024;-0.0004283521703460457;-0.0004101376141942414;10.000041706262108;0.8334978808482526;0.015561877769428948;0.015561973666849523;0.8086161753695966;0.014895027320419857;1.0448052355928001;0.808749518881952
42.823046;1.044404276438244;0.8446410601048595;0.8087280128349872;-0.0004287605045517793;-0.00041052867042527835;10.000042875784974;0.8334977053656986;0.015561876143447083;0.015561970132160053;0.8086082485343334;0.014895028723866385;1.0448055536558063;0.8087415761006891
42.833046;1.0444041902527161;0.8446339203864135;0.808721128114601;-0.00042790507927146224;-0.00040970969818942394;10.000043994995062;0.8334975294506471;0.015561874585294214;0.015561966600259049;0.8086013210594911;0.014895030160410678;1.0448058671011313;0.8087346265021319
42.843046;1.0444041033216829;0.8446257325609724;0.8087132491321015;-0.00042831338460592983;-0.0004101007288956825;10.000045061743073;0.8334973537064799;0.015561873092027495;0.015561963077210385;0.8085933928969357;0.014895031618692794;1.0448061756840352;0.8087266702185304
42.853046;1.0444040161822121;0.8446185907036662;0.8087063810238585;-0.0004274579328756912;-0.0004092817333090258;10.000046073514417;0.8334971787528735;0.01556187166137796;0.015561959572845348;0.808586463943352;0.01489503308718499;1.0448064791122726;0.8087197067820678
42.863046;1.0444039292302976;0.844610400894475;0.8086985189959338;-0.0004278662097434256;-0.0004096727389794976;10.000047026866731;0.8334970051775568;0.015561870291236218;0.01556195609900665;0.8085785340350277;0.014895034555384299;1.0448067770922065;0.808711736451431
42.873046;1.0444039360511685;0.8446021778157201;0.8086905623280319;-0.00042631396531799166;-0.000408186540761379;10.000047917641293;0.8334968335456299;0.015561868979948188;0.015561952667417703;0.8085716029985821;0.014895036014769828;1.0448070694129055;0.8087047588104159
42.883046;1.0444038498889898;0.8445951418311308;0.8086838240719691;-0.00042661385857988785;-0.0004084737729338047;10.000048741355549;0.8334966644594395;0.015561867726057102;0.015561949288116658;0.8085636707292232;0.014895037458882765;1.04480735604072;0.8086967740863548
42.893046;1.0444047596503914;0.8445876465999275;0.8086758845825468;-0.000425942642938555;-0.000407830795729744;10.000049492922303;0.8334964986050584;0.015561866526984507;0.015561945968535587;0.808556737203777;0.014895038882139392;1.0448076372206452;0.8086897817883181
42.903046;1.0444046739652022;0.8445793456964577;0.808667953928689;-0.0004251954906905578;-0.00040711550075838685;10.000050166622298;0.8334963367330335;0.015561865378434217;0.015561942714433652;0.8085488024099347;0.014895040278090538;1.0448079135030213;0.808681782067757
42.913046;1.044404588402657;0.8445723080456595;0.8086612419507467;-0.00042549534411963195;-0.0004074026975000785;10.000050756609236;0.8334961795631419;0.01556186427486841;0.015561939531961949;0.8085418662464497;0.014895041638808133;1.0448081856216935;0.8086747743692168
42.923046;1.0444045029786733;0.8445640063227106;0.8086533283359904;-0.00042474816436912234;-0.00040668737781505553;10.000051257267817;0.8334960276870235;0.015561863209747352;0.015561936428961564;0.8085349284812476;0.014895042954919722;1.0448084542968448;0.8086677586400095
42.933046;1.0444044178051919;0.8445569682725119;0.808646632685816;-0.0004250479925541438;-0.0004069745520776649;10.000051663496137;0.8334958815633015;0.015561862175327176;0.015561933414819328;0.8085269888101775;0.014895044215219975;1.0448087200550904;0.8086597348432807
42.943046;1.0444043330855524;0.8445486667351193;0.8086387345210831;-0.00042430078531611825;-0.0004062592075284188;10.000051971003279;0.83349574154469;0.015561861163156086;0.015561930499825263;0.8085200469381775;0.014895045406747387;1.0448089831462388;0.8086527024541309
42.953046;1.0444042490848666;0.8445404741011902;0.808630947120142;-0.0004247089425873279;-0.0004066501067798116;10.000052176104369;0.833495607855995;0.015561860166052233;0.015561927694992699;0.8085121026074428;0.01489504651620088;1.0448092436252008;0.8086446616887055
42.963046;1.0444041660571597;0.8445333293173919;0.808624168807141;-0.0004238533531393204;-0.000405830989441874;10.000052275112871;0.833495480585314;0.015561859179490663;0.015561925011743334;0.8085051555937213;0.01489504753219531;1.0448095014915428;0.8086376122295201
42.973046;1.0444041775457023;0.8445252144506092;0.808616394603826;-0.00042345642682367136;-0.00040545099931762053;10.000052264349126;0.8334953597265765;0.015561858199916295;0.015561922460715853;0.8084972056952154;0.01489504844694452;1.0448097566831374;0.8086295545848025
42.983046;1.0444050925282675;0.8445188768899189;0.8086096284887239;-0.00042267672238158606;-0.0004047041565391308;10.00005214083169;0.8334952452340443;0.015561857222047606;0.01556192004991248;0.8084902527088961;0.014895049256352976;1.044810008951118;0.8086224886633826
42.993046;1.044405013160037;0.8445106884211656;0.8086018657924187;-0.00042308482968519176;-0.00040509501124998695;10.000051902647257;0.8334951370677158;0.015561856238186171;0.015561917783580346;0.8084822964400267;0.014895049958547934;1.0448102578390324;0.8086144151220878
43.003046;1.0444049351261144;0.8445035481673769;0.8085951114997764;-0.000422229191966705;-0.0004042758520841101;10.000051548510552;0.8334950352077015;0.015561855239419652;0.015561915662643564;0.8084753367697204;0.014895050552114623;1.0448105028182244;0.808607334042857
43.013046;1.0444048585675179;0.8444953620170247;0.8085873605900331;-0.0004226372702678727;-0.00040466668124321026;10.000051076970577;0.8334949396080342;0.015561854217377016;0.015561913685606566;0.8084683736768365;0.01489505103568941;1.0448107433923972;0.8086002461306201
43.023046;1.0444047837318264;0.8444882238750163;0.8085806179802203;-0.0004217816056616999;-0.0004038474984075803;10.00005048637543;0.8334948501241435;0.015561853165236353;0.015561911849343213;0.8084604071630962;0.014895051408356055;1.0448109790860258;0.8085921521672653
43.033046;1.0444047108993937;0.8444800394783684;0.8085728783495817;-0.00042218965478092165;-0.00040423830201739705;10.000049776128867;0.8334947665149811;0.015561852077432258;0.01556191014979816;0.8084534372046938;0.014895051669614764;1.0448112094297006;0.8085850524352488
43.043046;1.0444046403182992;0.8444717473864434;0.8085650400843365;-0.0004214423086711676;-0.0004035228346727669;10.000048948048688;0.8334946885109792;0.015561850948658473;0.01556190858216945;0.8084454637971497;0.014895051819012683;1.0448114339754917;0.8085769478843627
43.053046;1.0444045722066773;0.8444647196701554;0.8085584165263354;-0.00042174198279488784;-0.0004038098735301831;10.000048006089331;0.833494615837661;0.015561849772986101;0.015561907141279958;0.8084384869955071;0.014895051855184744;1.044811652292881;0.8085698387990806
43.063046;1.0444055957388352;0.8444573098171221;0.8085505876501876;-0.0004202655081661101;-0.00040239586003638765;10.000046954742338;0.8334945482395124;0.015561848543915688;0.015561905823260079;0.8084315069334931;0.014895051775339962;1.0448118639785773;0.8085627259740095
43.073046;1.044405533000955;0.8444502835153664;0.8085439724154042;-0.0004205651602469779;-0.00040268287987457735;10.00004579802167;0.8334944855706271;0.01556184725567919;0.015561904627173799;0.8084235238775092;0.014895051576454139;1.0448120686935598;0.8085546101589106
43.083046;1.0444054729444023;0.8444419941281895;0.8085361509047696;-0.000419817760067939;-0.00040196736597958044;10.000044539539896;0.8334944278478563;0.015561845904832741;0.015561903554395948;0.8084165382027941;0.014895051255812659;1.044812266166464;0.8085474915473593
43.093046;1.044405415444454;0.8444349689505426;0.8085295427946362;-0.0004201173842382832;-0.00040225436139083805;10.000043182968394;0.8334943752229897;0.015561844490844322;0.015561902606675216;0.808409550253585;0.014895050810181323;1.0448124561784582;0.8085403708343027
43.103046;1.0444053603618908;0.8444266803312223;0.8085217276565455;-0.00041936995382071225;-0.00040153882054571954;10.000041732824457;0.8334943279358187;0.015561843015078002;0.01556190178539432;0.8084015602853073;0.0148950502365622;1.0448126385713568;0.8085322487090559
43.113046;1.0444053075984532;0.8444196554745671;0.8085151249688521;-0.00041966954985676695;-0.00040182579107493925;10.000040195461324;0.8334942862362885;0.015561841478861237;0.015561901091651852;0.8083945685374961;0.014895049533970113;1.0448128132525378;0.8085251253250589
43.123046;1.0444052571436546;0.8444114750136001;0.8085074180293226;-0.0004200774700349875;-0.0004022164812048624;10.000038579063595;0.8334942503031402;0.015561839882559082;0.015561900524894581;0.8083865752726554;0.014895048703313539;1.044812980212393;0.8085170014818388
43.133046;1.0444052091046476;0.8444043410857662;0.8085007152645312;-0.00041922165650728013;-0.00040139716801419295;10.000036892307984;0.8334942202605012;0.015561838226736619;0.015561900080830152;0.8083795807142293;0.014895047745889373;1.044813139578283;0.8085098772301897
43.143046;1.0444051636745684;0.8443961592695972;0.8084930113516995;-0.00041962954589275405;-0.00040178783056629664;10.00003514323927;0.8334941962444193;0.015561836514000674;0.015561899751489966;0.8083725849872291;0.014895046662611535;1.0448142916512626;0.8085027530117754
43.153046;1.0444062100543883;0.8443899040302709;0.8084863115361078;-0.00041804465478305906;-0.0004002700217370055;10.000033339034612;0.8334941784121053;0.015561834749903535;0.015561899527298861;0.8083645881399459;0.014895045454179648;1.0448144368704484;0.8084946291696516
43.163046;1.044406170479285;0.8443817191601066;0.8084786100211848;-0.00041845251972196776;-0.00040066066236457855;10.000031485972936;0.8334941669209258;0.015561832942776585;0.015561899399004387;0.8083575901867597;0.014895044121357505;1.0448145757280067;0.8084875054950486
43.173046;1.044406134166023;0.8443745790929991;0.8084719122413406;-0.0004175966528031223;-0.0003998413022659341;10.000029589769678;0.8334941619478186;0.015561831102558073;0.015561899358901841;0.8083505911327197;0.01489504266543198;1.0448147086941808;0.8084803822468059
43.183046;1.044406101340808;0.8443663893550221;0.8084642131772377;-0.00041800448615091095;-0.00040023191445217476;10.000027656462894;0.833494163742993;0.015561829239144396;0.015561899401207491;0.8083425910110958;0.014895041088484768;1.0448148361502636;0.8084722595968412
43.193046;1.0444060722068622;0.8443592437543613;0.8084575179121495;-0.00041714858969262703;-0.0003994125273911747;10.000025692779928;0.8334941726490793;0.015561827361122214;0.015561899521434467;0.808335589912372;0.01489503939271441;1.0448149583452546;0.808465137095966
43.203046;1.0444060469142806;0.8443510479702753;0.80844982137422;-0.0004175563911286287;-0.00039980311023303614;10.000023705447976;0.8334941890884388;0.01556182547542193;0.0155618997157489;0.8083285879667779;0.014895037580013966;1.0448150754519427;0.8084580147085234
43.213046;1.0444060255018603;0.8443438959485504;0.8084431286137576;-0.0004167004648078431;-0.00039898369531978867;10.000021700333878;0.8334942135736898;0.015561823587942374;0.015561899980959415;0.8083205852916303;0.014895035652741433;1.0448151876923149;0.8084498923391003
43.223046;1.0444060078921154;0.8443356934816992;0.8084354345396716;-0.0004171082339604914;-0.00039937424810031625;10.000019681637207;0.8334942467055928;0.015561821703969612;0.015561900314834856;0.808313581941932;0.014895033614014874;1.0448152954190078;0.8084427693567899
43.233046;1.0444059939588424;0.8443285346173389;0.8084287442290341;-0.0004162522773867322;-0.0003985548048430885;10.000017651404114;0.8334942891062876;0.015561819828004347;0.015561900716062735;0.8083065779111414;0.014895031466548954;1.044815399107172;0.8084356456643387
43.243046;1.0444070725224142;0.8443212059287625;0.8084210529866052;-0.00041593101615574783;-0.0003982469086023155;10.000015610483358;0.8334943413362051;0.015561817964293845;0.015561901183406378;0.8082995731924421;0.014895029211318144;1.0448154992631646;0.8084285210758488
43.253046;1.0444070654297677;0.8443140400506443;0.808414365237339;-0.00041507503362882823;-0.0003974274418686293;10.000013559865565;0.8334944038723971;0.015561816117572411;0.015561901715154104;0.8082915678221829;0.01489502684725506;1.044815596280587;0.8084203956564222
43.263046;1.0444070615388783;0.8443069789881327;0.8084077825200966;-0.00041537441988520043;-0.0003977142209605973;10.000011500906282;0.8334944771061409;0.01556181429238039;0.015561902309469305;0.8082845618350376;0.014895024371644916;1.0448156903360544;0.8084132690253992
43.273046;1.0444070608188927;0.8442986507489739;0.8083999911332451;-0.00041462673169199256;-0.00039699844451749196;10.000009435411751;0.8334945612910167;0.015561812492153644;0.015561902964060827;0.8082775551805501;0.014895021779822075;1.0448157814203327;0.8084061413974198
43.283046;1.0444070632494704;0.8442915827960159;0.8083934110291549;-0.000414926088050279;-0.0003972851953658357;10.000007366226919;0.8334946565390804;0.01556181071967866;0.01556190367551543;0.8082695476536231;0.014895019064873857;1.0448158694368537;0.8083980130896867
43.293046;1.04440706873525;0.8442832477456498;0.8083856222453369;-0.0004141783679732693;-0.0003965693884646178;10.000005297745105;0.8334947629205176;0.015561808977746654;0.015561904440383712;0.8082625388609073;0.01489501621934584;1.0448159542130475;0.8083908840120125
43.303046;1.0444070770684328;0.8442761730303249;0.8083790447185769;-0.0004144776949417038;-0.0003968561112952838;10.000003236433779;0.8334948805409541;0.01556180726891516;0.015561905256269644;0.8082555282628296;0.014895013237653852;1.0448160354480258;0.8083837546807389
43.313046;1.044407087940365;0.8442678313184769;0.8083712585303874;-0.0004137299435882624;-0.00039614027421460064;10.000001191292533;0.8334950095353877;0.015561805595378614;0.015561906120223077;0.8082485152420114;0.014895010117176593;1.0448161127176592;0.8083766255131872
43.323046;1.0444071943678308;0.8442608260752653;0.8083646841032194;-0.0004132244385852306;-0.0003956563482025635;9.999999173152393;0.8334951500205123;0.015561803959789771;0.015561907026612686;0.8082404991227514;0.01489500685836306;1.0448161855559204;0.8083684971413221
43.333046;1.0444082050868853;0.844254438749732;0.8083580070532538;-0.0004124441934958915;-0.00039490902153733933;9.999997192934414;0.8334953020358971;0.015561802365630853;0.015561907967770244;0.80823347919166;0.014895003464575252;1.0448162535529075;0.8083613696966634
43.343046;1.044408222079667;0.8442461973329762;0.8083503290389294;-0.0004128517873904789;-0.00039529940625649085;9.999995260327754;0.833495465515235;0.01556180081621495;0.015561908936283796;0.8082264547917877;0.014894999941821627;1.044816316396761;0.8083542437744551
43.353046;1.044408240874475;0.8442391096398975;0.8083437588442379;-0.00041315105038468633;-0.0003955860654227657;9.99999338315801;0.8334956403011992;0.015561799314291094;0.015561909925647143;0.8082194254220754;0.014894996298262974;1.0448163738439595;0.8083471197591077
43.363046;1.0444082612749894;0.8442307572259943;0.8083359802346767;-0.0004124032303514543;-0.000394870160157703;9.999991567012023;0.8334958261429328;0.015561797862866324;0.01556191092909321;0.8082113907529428;0.014894992543526286;1.0448164256691779;0.8083389982009551
43.373046;1.0444082830536061;0.8442236682333272;0.8083294131300987;-0.00041270246632111045;-0.00039515679198765696;9.999989815217537;0.8334960226535789;0.015561796465186956;0.015561911939112565;0.8082043505942383;0.014894988688075603;1.0448164716523116;0.8083318791231545
43.383046;1.0444083060253775;0.8442164714899559;0.808322743820961;-0.00041184630516864925;-0.0003943371500901513;9.999988129153994;0.833496229314818;0.015561795124011098;0.015561912948542474;0.8081973048669349;0.014894984743202572;1.0448165116327133;0.8083247630269748
43.393046;1.044408330063111;0.844208229114069;0.8083150734041662;-0.00041225382714180385;-0.00039472746179657927;9.999986508895564;0.8334964455904489;0.015561793842063286;0.01556191395191462;0.8081902535738996;0.01489498072139546;1.0448165455656289;0.8083176501974284
43.403046;1.0444084484211067;0.8442011119527296;0.8083084072265749;-0.00041059289359257655;-0.00039313722610104305;9.999984954195023;0.8334966710427975;0.015561792622998867;0.015561914945966378;0.8081831967413374;0.014894976635599817;1.0448165734728494;0.8083105407832211
43.413046;1.0444084743580504;0.8441928750580775;0.8083007391822784;-0.0004110003958222642;-0.0003935275156857613;9.999983465121373;0.833496905335624;0.015561791471183148;0.015561915929161507;0.8081751343616739;0.014894972497540593;1.0448165953584008;0.8083024349196958
43.423046;1.0444085010492543;0.8441856892781641;0.8082940744388426;-0.0004101441906295415;-0.0003927078250549577;9.999982041896052;0.8334971481958248;0.015561790391107142;0.015561916900850115;0.8081680663966437;0.01489496831641759;1.0448166112565453;0.808295332185278
43.433046;1.0444095238101667;0.8441794212891105;0.8082875137579629;-0.00041051918921129933;-0.0003930666143767165;9.99998068486913;0.8334973993961056;0.015561789387365755;0.015561917861296204;0.8081609927852283;0.01489496409834753;1.0448166213317132;0.8082882327949505
43.443046;1.0444095509888562;0.8441710900780088;0.8082797431588199;-0.00040977126494482;-0.00039235059727817117;9.999979395468609;0.8334976587073786;0.015561788463881792;0.015561918812451421;0.8081539134188024;0.014894959847280773;1.0448166258279985;0.8082811369163598
43.453046;1.044409577949079;0.8441640279508831;0.8082731820578558;-0.00041007040673114774;-0.0003926371251808308;9.999978176810043;0.8334979258409643;0.01556178762215268;0.015561919758181386;0.8081468281499038;0.014894955567327946;1.0448166249259814;0.8082740447285488
43.463046;1.0444096045955935;0.8441569712299272;0.8082666198457422;-0.0004103695367922816;-0.0003929236397356072;9.999977032653012;0.8334982004277721;0.015561786860424469;0.015561920704115495;0.8081387368416405;0.014894951264313895;1.044816618701504;0.8082659565832437
43.473046;1.044409724274183;0.8441487319968353;0.8082588461433965;-0.0004088168762389688;-0.0003914370599897608;9.999975965959052;0.8334984820117838;0.01556178617458955;0.015561921657939242;0.8081316394098853;0.014894946945437955;1.0448166071963898;0.8082588723635705
43.483046;1.0444097503395438;0.8441416859200435;0.8082522793050256;-0.0004091159884004014;-0.0003917235529315949;9.999974978484794;0.8334987700687789;0.015561785559628056;0.015561922628780788;0.8081245358413395;0.014894942618222056;1.0448175904848618;0.8082517924446084
43.493046;1.0444097760098154;0.8441345367538599;0.8082456052967778;-0.000408259703253731;-0.00039090377082029334;9.999974070955515;0.8334990640859007;0.015561785010081625;0.015561923624512534;0.8081174261731403;0.014894938289963088;1.0448175686963093;0.8082447169581926
43.503046;1.0444098009717515;0.8441263455960046;0.8082379246329854;-0.0004086670929730176;-0.00039129393313072777;9.999973243073702;0.833499363640144;0.015561784519670307;0.015561924649499527;0.8081103104547178;0.01489493396815877;1.0448175420107504;0.8082376460120733
43.513046;1.044409824743546;0.844119206474397;0.8082312419869261;-0.00040781078305547836;-0.0003904741225597813;9.999972493478804;0.8334996684066956;0.015561784081263299;0.015561925704813417;0.808102188765041;0.014894929661293186;1.044817510625246;0.8082295799336214
43.523046;1.0444108424257175;0.8441129851768959;0.8082246581234226;-0.00040818566346010406;-0.00039083278062511357;9.999971819900482;0.833499978127315;0.015561783687579522;0.015561926790098065;0.8080950612944579;0.01489492537831077;1.0448174747203984;0.8082225186138413
43.533046;1.0444108622541293;0.844104700379121;0.8082168591561061;-0.00040743762527252556;-0.0003901166342413177;9.99997121942946;0.8335002925756028;0.01556178333272293;0.015561927906162112;0.8080879283970659;0.014894921127067865;1.0448174344254706;0.8082154625297885
43.543046;1.0444108794137823;0.8440976841522335;0.8082102646497664;-0.0004077366628896584;-0.00039040304172076784;9.999970688785716;0.8335006115238941;0.015561783013560006;0.015561929056123159;0.8080807905401016;0.014894916914232174;1.0448173897220732;0.8082084120777326
43.553046;1.0444109867669076;0.8440906403118611;0.8082035610533455;-0.0004060756606660169;-0.0003888127087603862;9.999970224250637;0.8335009347035542;0.015561782729005526;0.015561930243802166;0.808073648195991;0.014894912746658436;1.0448173403961267;0.808201367738009
43.563046;1.0444109971859055;0.8440824782859875;0.8081958485027617;-0.0004064829762671907;-0.0003892027855419253;9.999969821422454;0.8335012617397627;0.015561782478177428;0.01556193147176451;0.8080665017560447;0.01489490863205176;1.044817286176838;0.8081943300393883
43.573046;1.0444110035529963;0.8440754760375833;0.8081892359397257;-0.00040678198292043086;-0.000389489156102;9.999969475441505;0.8335015920846175;0.015561782260182982;0.015561932740676774;0.8080593514879755;0.014894904578480573;1.0448172268855416;0.8081872994909625
43.583046;1.0444110055591844;0.8440683694282046;0.8081825131545118;-0.0004059255905332868;-0.000388669250120215;9.99996918094857;0.8335019249995912;0.015561782075328755;0.015561934049439495;0.8080511975580864;0.01489490059331837;1.0448171624245755;0.8081792766501996
43.593046;1.0444110030484977;0.8440602191209364;0.8081747810649101;-0.0004063328645562848;-0.00038905928016398503;9.999968931442217;0.8335022595746432;0.015561781925597137;0.01556193539563471;0.8080440401124444;0.01489489668226014;1.0448170927221836;0.8081722613517318
43.603046;1.04441099591912;0.8440531187888533;0.8081680446656573;-0.00040547644596040553;-0.0003882393444276425;9.99996871935999;0.8335025947266584;0.015561781814214453;0.015561936776052722;0.8080368793355163;0.01489489284939589;1.0448170177027145;0.8081652537163394
43.613046;1.0444119796284135;0.844046933881036;0.8081614048949517;-0.00040585120346634424;-0.0003885978658144763;9.999968536970778;0.8335029291838226;0.015561781744872442;0.015561938187209893;0.8080297154308016;0.014894889097665082;1.044816937242845;0.8081582535627531
43.623046;1.0444120559478058;0.8440387588698461;0.8081535484503759;-0.00040429845466608124;-0.00038711116866507056;9.999968377319396;0.8335032615434874;0.015561781720484285;0.015561939625743482;0.8080225485430076;0.014894885428854997;1.0448168511459281;0.8081512606841987
43.633046;1.0444120335779357;0.844031774026807;0.8081468943785385;-0.00040459738824850857;-0.0003873974566271382;9.999968234746687;0.8335035904298903;0.015561781742626278;0.015561941088591203;0.8080153787161203;0.014894881844144503;1.04481675914477;0.8081442748864079
43.643046;1.044412005513496;0.8440247913480264;0.8081402330025467;-0.0004048963084642829;-0.00038768373056528887;9.9999681044289;0.8335039146218557;0.01556178181203143;0.015561942572747957;0.8080082059833228;0.014894878345231542;1.0448166609239493;0.8081372959723236
43.653046;1.044411971428982;0.8440177023863572;0.8081334604836271;-0.0004040398273750133;-0.0003868637276057485;9.999967981655189;0.8335042330485862;0.015561781928247781;0.015561944074946791;0.8080010305002301;0.014894874934897823;1.0448165561884923;0.8081303237292204
43.663046;1.0444119310613342;0.8440095681958816;0.8081256777068436;-0.0004044470059804942;-0.00038725365526528924;9.999967862181624;0.8335045447413878;0.015561782088820907;0.015561945592225247;0.8079938525718042;0.014894871616581408;1.0448164447911206;0.808123357966545
43.673046;1.044411884161844;0.8440024828822948;0.808118889564761;-0.0004035904964331604;-0.00038643362355175623;9.999967743335823;0.8335048488333149;0.015561782290016445;0.01556194712227153;0.8079866725852278;0.014894868393062973;1.0448163268814301;0.8081163985813834
43.683046;1.0444118303643526;0.8439955074746196;0.8081121968623334;-0.0004038893608981974;-0.000386719841433317;9.999967624597097;0.833505144568459;0.015561782528422146;0.015561948662664131;0.8079784909237028;0.014894865265137136;1.0448162028928025;0.8081084457476276
