time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
43.693046;1.0444118624699739;0.8439873455159057;0.8081042860929365;-0.000402336563744554;-0.00038523309148017024;9.999967507234306;0.8335054313129615;0.015561782801856787;0.015561950210560022;0.8079713079256068;0.014894862231393857;1.0448160732846874;0.8081014992015016
43.703046;1.0444127889192723;0.8439811769383637;0.8080975762233711;-0.00040271119376788584;-0.000385591485820675;9.99996739335685;0.8335057085886851;0.015561783109256551;0.015561951762775089;0.8079641239056553;0.014894859289259398;1.0448159383579771;0.8080945591828715
43.713046;1.0444127111830264;0.8439740962010769;0.8080907540177859;-0.00040185463199297054;-0.00038477140443320866;9.999967285049898;0.8335059760539878;0.015561783450428685;0.015561953315392143;0.8079569391659891;0.014894856436210907;1.0448157983613473;0.8080876256644083
43.723046;1.0444126243868657;0.8439671242174995;0.808084026814524;-0.0004021534450135217;-0.000385057573609026;9.999967184195327;0.8335062334373147;0.01556178382677478;0.015561954863464785;0.8079497539761388;0.014894853669603459;1.0448156536554731;0.8080806985040354
43.733046;1.044412528143535;0.8439589971575491;0.8080761847669174;-0.0004025605227624092;-0.0003854474051729701;9.99996709272616;0.8335064805419016;0.015561784241689825;0.01556195640079843;0.8079425685554237;0.014894850985770099;1.0448155047538978;0.8080737775265838
43.743046;1.0444124222122975;0.8439519173159271;0.8080693369284961;-0.00040170391741366684;-0.00038462728436247466;9.999967012362085;0.8335067172799963;0.015561784698775838;0.015561957920141126;0.8079353830565994;0.014894848380492872;1.044815352302606;0.8080668626046833
43.753046;1.044412306435607;0.8439449455846243;0.8080625847171202;-0.0004020026867370806;-0.0003849134149989905;9.999966943407424;0.8335069436352307;0.015561785199523167;0.01556195941481601;0.8079281975673135;0.014894845850285604;1.0448151969950727;0.8080599536273123
43.763046;1.0444122739973893;0.8439379408722449;0.8080557216223089;-0.0004003415585379001;-0.00038332294638713686;9.999966883861546;0.8335071596087105;0.015561785743197156;0.01556196088057826;0.8079210121332544;0.01489484339309386;1.0448150394399256;0.8080530504077741
43.773046;1.0444121381959823;0.8439309679103106;0.808048954802251;-0.0004006403061816387;-0.0003836090591207698;9.999966830388047;0.8335073652122474;0.0155617863279114;0.015561962315305553;0.8079138267726967;0.014894841008875946;1.0448148801197532;0.8080461526533057
43.783046;1.0444119922444517;0.8439228386649001;0.8080410751874675;-0.0004010473141209201;-0.00038399883075263544;9.999966780106387;0.8335075604770141;0.015561786950576093;0.015561963716917615;0.8079066414868116;0.014894838699834463;1.0448147194321376;0.808039259979667
43.793046;1.044411836020718;0.8439157555742366;0.808034192014845;-0.00040019064345794093;-0.00038317865442276703;9.999966731000764;0.8335077454674711;0.015561787606293336;0.015561965081543432;0.8078994562730691;0.014894836469505906;1.044814557706035;0.8080323719130861
43.803046;1.044412665087544;0.8439095842109824;0.8080274065578612;-0.00040056511976364553;-0.00038353691531924463;9.999966681165745;0.8335079203224607;0.01556178828843746;0.015561966402375258;0.8078922711364531;0.01489483432169822;1.044814395218088;0.8080254879025306
43.813046;1.0444124882653054;0.8439024990523375;0.8080205116678145;-0.0003997084186690259;-0.00038271671377856014;9.999966628538997;0.8335080852852419;0.015561788990065804;0.015561967669552578;0.8078850861079332;0.014894832260278455;1.0448142322531948;0.8080186073535426
43.823046;1.044412394767502;0.8438944414971163;0.8080126088544313;-0.0003993109114225597;-0.00038233614899084656;9.99996657143732;0.8335082406870052;0.015561789706209176;0.01556196887213591;0.8078779012823316;0.014894830289344348;1.0448140691508523;0.8080117296445657
43.833046;1.044412198366154;0.8438873542396691;0.8080057027301736;-0.00039845418820432703;-0.00038151592871218465;9.99996650905177;0.8335083869036952;0.015561790434134267;0.015561970001328602;0.8078707168438143;0.014894828413427794;1.0448149062912089;0.8080048541331765
43.843046;1.0444119928163955;0.8438803741191925;0.8079988949088118;-0.00039875284143434727;-0.00038180196074408344;9.999966441091837;0.8335085242968744;0.015561791171423214;0.015561971052188928;0.8078635329975441;0.01489482663775855;1.0448147440710063;0.8079979801579398
43.853046;1.0444117786796443;0.8438733926975872;0.8079920819385156;-0.00039905148130515983;-0.00038208798052700684;9.999966366511805;0.833508653171409;0.015561791915498169;0.015561972022697943;0.807856349828307;0.01489482496832213;1.044814582883063;0.8079911070254153
43.863046;1.0444115565901473;0.8438663015114723;0.807985160429093;-0.0003981947179964721;-0.0003812677231204028;9.999966282623188;0.8335087738032931;0.015561792664803259;0.015561972911626835;0.8078491672403206;0.014894823411919193;1.0448144230701526;0.8079842340662422
43.873046;1.044411327138754;0.8438593169463683;0.8079783380782888;-0.00039849333167704334;-0.0003815537179115058;9.999966185746668;0.8335088864782562;0.01556179341919525;0.015561973716957363;0.80784198505381;0.014894821976272406;1.0448142648967802;0.8079773607398396
43.883046;1.0444110907379938;0.8438510670195418;0.8079703017930788;-0.000397744806942494;-0.0003808370963489739;9.999966072608528;0.8335089914573636;0.01556179417951733;0.015561974435447249;0.8078348031560366;0.014894820669369221;1.044814108550578;0.8079704866346932
43.893046;1.0444119365038267;0.8438449592116974;0.807963472344593;-0.00039731474726690163;-0.0003804250020184734;9.999965941293393;0.833509088946731;0.015561794947511897;0.015561975062508882;0.8078276215648531;0.014894819498219218;1.0448139541246622;0.8079636114085708
43.903046;1.0444116866253206;0.8438379695604715;0.8079566397990063;-0.00039761332724326954;-0.0003807109625990893;9.999965791189467;0.8335091791370024;0.015561795725964523;0.015561975592266181;0.8078204404026668;0.014894818468352472;1.0448138015905901;0.8079567347809271
43.913046;1.044411430141998;0.843830869982791;0.8079497015565827;-0.0003967565037052989;-0.00037989064520052465;9.999965621863725;0.8335092622391304;0.015561796518218228;0.015561976019005138;0.8078132599000165;0.01489481758434553;1.0448136508068413;0.8079498565200703
43.923046;1.0444111672919798;0.8438238770058141;0.8079428657336502;-0.0003970550590783114;-0.0003801765801290849;9.999965431869978;0.83350933849118;0.015561797326983479;0.015561976339167075;0.8078060804473971;0.014894816850240468;1.0448135015600297;0.8079429763859575
43.933046;1.0444108983737304;0.8438167741350399;0.8079359258218741;-0.0003961982113940346;-0.00037935623689619306;9.999965218303648;0.833509408192425;0.015561798153710713;0.015561976551680371;0.8077989025660983;0.014894816269085091;1.044813353590105;0.8079360941004322
43.943046;1.0444106236211166;0.8438086225936512;0.807927983628169;-0.0003966050020432257;-0.00037974580212260344;9.999964977071965;0.8335094717220388;0.015561798999881866;0.015561976657248454;0.8077917267703083;0.014894815842062299;1.0448132066014024;0.8079292093796048
43.953046;1.0444104364765654;0.8438015925700331;0.8079210454082384;-0.0003949437668470276;-0.00037815523536567305;9.999964703946969;0.8335095294446546;0.015561799869231549;0.015561976658517678;0.8077845534691914;0.014894815568321238;1.0448130603195245;0.8079223219552434
43.963046;1.0444101504881265;0.8437945939606153;0.8079142120743454;-0.0003952422815971194;-0.00037844112454791856;9.99996439587581;0.8335095815740564;0.015561800767903934;0.015561976560792383;0.8077773829799115;0.014894815445843729;1.0448129145847953;0.8079154315265026
43.973046;1.04440985905334;0.8437875945739683;0.8079073807777942;-0.00039554078539937477;-0.0003787270011414278;9.999964051465135;0.833509628118884;0.015561801701846229;0.015561976372051015;0.8077702155579966;0.014894815472344095;1.0448127694125215;0.8079085377304063
43.983046;1.0444105578978136;0.843781290750142;0.8079004480813021;-0.0003947596306757215;-0.00037797876191281567;9.999963670672763;0.8335096689002267;0.015561802674436508;0.015561976101874965;0.8077630514106113;0.014894815645940194;1.044812624982351;0.8079016402285567
43.993046;1.0444102558574528;0.8437742903934611;0.807893621451542;-0.0003950581120413789;-0.0003782646120282395;9.99996325398507;0.8335097036358208;0.015561803686803315;0.015561975759583749;0.8077558907605702;0.01489481596628862;1.0448124815588307;0.80789473882418
44.003046;1.044409948717896;0.8437671812594721;0.8078866935883455;-0.0003942011907536604;-0.00037744418370399424;9.999962801240809;0.8335097320939813;0.015561804739479402;0.01556197535322245;0.8077487339176671;0.014894816435311552;1.0448123394191096;0.8078878335111763
44.013046;1.0444097299048856;0.843759099998717;0.8078787659561717;-0.00039380358140056796;-0.0003770635014486305;9.999962311696695;0.8335097541892508;0.01556180583284141;0.015561974890593216;0.8077415812238725;0.014894817055594827;1.0448121988759067;0.8078809244759243
44.023046;1.0444094129920247;0.8437520974317642;0.8078719468567147;-0.0003941020374532691;-0.000377349319621674;9.999961785418089;0.8335097699463583;0.015561806966704074;0.015561974380381456;0.8077354329140664;0.014894817827374184;1.0448120603245494;0.8078750118567147
44.033046;1.04440909146769;0.8437449854996071;0.807865026901613;-0.0003932450912477241;-0.0003765288593655525;9.999961223782247;0.8335097794667021;0.015561808141176182;0.0155619738315886;0.8077282890618656;0.014894818747903497;1.044811924200753;0.8078680962885626
44.043046;1.044408765607628;0.8437379806099891;0.807858213482854;-0.0003935435273202332;-0.0003768146530351701;9.999960629383548;0.8335097829374288;0.015561809358166036;0.015561973252595547;0.8077211496299684;0.014894819813883433;1.0448117909064887;0.8078611777940939
44.053046;1.0444084357224768;0.843730866106107;0.807851299300357;-0.0003926865613128027;-0.00037599416813443735;9.999960006615597;0.833509780548907;0.015561810621229239;0.015561972651090725;0.8077140145283893;0.014894821023346166;1.044811660778485;0.8078542564509821
44.063046;1.044408102171218;0.8437238581802262;0.8078444915845411;-0.00039298497773407527;-0.0003762799373266991;9.999959361696874;0.833509772364131;0.01556181193445144;0.015561972034211466;0.8077068836344751;0.014894822375509249;1.044811534027614;0.8078473322946267
44.073046;1.0444078586946313;0.843716923842057;0.807837686927495;-0.00039247910213499127;-0.0003757955753882929;9.999958701536663;0.8335097583159948;0.015561813302407905;0.015561971408252306;0.8076997567762896;0.014894823870610025;1.0448114106297393;0.8078404054530776
44.083046;1.0444085149007534;0.8437106070758922;0.8078307807394809;-0.00039169784109044424;-0.0003750472100606035;9.999958032867678;0.8335097383281741;0.015561814730848231;0.015561970778363018;0.8076926337144931;0.01489482551026846;1.0448112903177942;0.8078334761811624
44.093046;1.044408173334867;0.8437035909380616;0.8078239804629982;-0.0003919962333438171;-0.00037533294708378523;9.99995736227301;0.8335097124302128;0.01556181622664773;0.015561970149040556;0.8076855141956332;0.014894827296942546;1.0448111727510356;0.8078265447646958
44.103046;1.0444078302027373;0.8436954155140485;0.8078160758007421;-0.00039240285984360867;-0.00037572231362057926;9.999956696409013;0.8335096808071805;0.01556181779695043;0.015561969525098283;0.8076783980482647;0.01489482923222643;1.0448110577116712;0.8078196114628394
44.113046;1.0444074860795511;0.8436882829230962;0.8078091752046365;-0.0003915458370911049;-0.0003749017577639042;9.999956041841006;0.8335096438139513;0.015561819448793701;0.015561968912116125;0.8076712851996531;0.014894831315912843;1.0448109451622973;0.8078126765311341
44.123046;1.044407141507257;0.8436812539941327;0.8078023791570946;-0.0003918441971466271;-0.00037518745622968063;9.999955404601724;0.8335096019569631;0.015561821189647352;0.01556196831631159;0.8076651756490665;0.014894833547703715;1.0448108351839216;0.8078067400404003
44.133046;1.044406890277001;0.8436741877986537;0.8077954801555562;-0.00039018291207853763;-0.0003735967961863244;9.999954790080334;0.8335095558032152;0.015561823027270891;0.015561967744170466;0.8076580694812572;0.014894835929743246;1.044810727882624;0.8077998024902088
44.143046;1.044406546378037;0.8436671492409538;0.8077886842579403;-0.00039048125730396506;-0.0003738824758069902;9.999954203677744;0.8335095058772919;0.015561824968074867;0.015561967201955415;0.8076509668645571;0.01489483846672204;1.0448106233137209;0.8077928637865973
44.153046;1.0444062036830866;0.8436601056347847;0.8077818877995672;-0.0003907795916043875;-0.0003741681428461023;9.999953651849149;0.8335094526652526;0.015561827016099277;0.015561966695418697;0.8076438680069034;0.014894841163760383;1.0448105214688814;0.8077859239906445
44.163046;1.0444058628087136;0.8436529485416775;0.8077749868127034;-0.0003899225215784685;-0.00037334752992788185;9.99995314246904;0.8335093967109528;0.015561829173364461;0.015561966229824928;0.8076367731016759;0.014894844024279059;1.0448104223075299;0.8077789831603664
44.173046;1.0444055243270447;0.8436458942443078;0.8077681882076011;-0.00039022083383302925;-0.0003736331714471305;9.999952684059616;0.8335093386470236;0.015561831439779772;0.015561965809604105;0.8076296822830208;0.0148948470489733;1.0448103257704875;0.8077720412800553
44.183046;1.0444061843846548;0.8436395302956181;0.8077612843209613;-0.00038943945382770447;-0.0003728846701472952;9.999952284714857;0.8335092790760944;0.01556183381340456;0.015561965437420154;0.8076225956104601;0.014894850235785403;1.0448102317562311;0.8077650982043704
44.193046;1.0444059454284162;0.8436325402805647;0.8077544826067339;-0.0003889335414320111;-0.0003724002442168567;9.999951951280744;0.8335092184538855;0.015561836292014285;0.015561965113697946;0.8076165130853238;0.014894853580508629;1.0448111400924256;0.8077591535279828
44.203046;1.0444056169540485;0.8436254685813382;0.8077476786148358;-0.00038923182541219815;-0.00037268585151762327;9.999951688654175;0.8335091571121169;0.015561838873483723;0.015561964837193236;0.8076094346940393;0.014894857077676417;1.0448110505570687;0.8077522073471537
44.213046;1.044405292513704;0.8436182825515414;0.8077407690987125;-0.00038837470345889116;-0.00037186517784770605;9.999951499731152;0.8335090953295998;0.015561841554582276;0.015561964606124447;0.8076023604435036;0.014894860721414108;1.0448109629124056;0.8077452592818571
44.223046;1.0444049722690332;0.843611198618203;0.807733961366826;-0.00038867296440138124;-0.00037215075848386;9.999951386456605;0.8335090333696052;0.015561844330528185;0.015561964419214761;0.8075952903497535;0.014894864506141813;1.0448108768989521;0.8077383091798219
44.233046;1.0444046563265235;0.8436041085865348;0.8077271518203064;-0.00038897121374637997;-0.0003724363258623815;9.999951351195513;0.8335089715080898;0.015561847195430587;0.015561964275780972;0.8075882244114556;0.014894868427063529;1.0448107922570358;0.8077313569420986
44.243046;1.0444044380153923;0.8435969800497041;0.8077202372353484;-0.00038730988922923605;-0.0003708456037418853;9.99995139713498;0.8335089100378815;0.015561850142779084;0.015561964174469638;0.8075821625824595;0.01489487248019844;1.0448107087760379;0.8077254022953251
44.253046;1.0444041307761787;0.8435898782829933;0.8077134242412404;-0.0003876081219198582;-0.00037113115105842507;9.999951527229328;0.8335088492106785;0.015561853165615418;0.015561964112014862;0.8075751047317823;0.014894876661622503;1.0448106262723262;0.8077184454421958
44.263046;1.0444038277861514;0.8435826628476742;0.8077065060420687;-0.00038675094843386085;-0.00037031041728537704;9.999951742920205;0.8335087891519808;0.015561856255897307;0.015561964083749054;0.8075680506781506;0.01489488096665953;1.0448105445116174;0.8077114861067896
44.273046;1.0444045246130305;0.8435763547238889;0.8076996900391673;-0.0003871248564888163;-0.0003706680654957247;9.99995204397189;0.8335087298560337;0.015561859404067508;0.015561964085092281;0.8075610003158888;0.014894885390234962;1.0448104631635335;0.8077045242918883
44.283046;1.044404229940391;0.8435692377610501;0.8076928729467786;-0.0003874230526950239;-0.0003709535726635385;9.999952428957066;0.8335086712769294;0.015561862599663936;0.015561964111993268;0.8075539536505291;0.01489488992734829;1.0448103818128092;0.8076975600885247
44.293046;1.0444039393615538;0.8435620083072782;0.8076859514633892;-0.00038656584144957615;-0.0003701327986739526;9.999952895738858;0.8335086134169978;0.015561865831969226;0.015561964160508786;0.8075479106857196;0.014894894572690429;1.0448102999782674;0.8076915934356951
44.303046;1.0444037460238886;0.8435549590323643;0.8076791335829344;-0.0003860598860340764;-0.00036964831077065014;9.999953442211252;0.8335085563499592;0.015561869089993463;0.015561964227065227;0.8075408713346025;0.01489489932029287;1.0448102171317981;0.8076846247509072
44.313046;1.0444034632310166;0.8435478309599603;0.8076723154141069;-0.00038635805304861455;-0.00036993378604046543;9.99995406706362;0.8335085001661515;0.015561872362315947;0.015561964309381138;0.80753383544827;0.014894904163143926;1.0448101327908264;0.8076776538663035
44.323046;1.0444031841200556;0.8435405922771182;0.8076653942518144;-0.00038550081241971407;-0.00036911298010534004;9.999954770002464;0.8335084449050115;0.01556187563770037;0.01556196440678788;0.8075268028878441;0.014894909093177918;1.0448100466481414;0.8076706806971963
44.333046;1.044402908742942;0.8435334601464477;0.807658578020964;-0.000385798955207491;-0.0003693984301235214;9.999955551770956;0.8335083905772986;0.015561878906145346;0.015561964519938418;0.8075197735757819;0.014894914102114734;1.044809958631927;0.8076637051150635
44.343046;1.0444026373511186;0.8435262187679885;0.8076516601133462;-0.00038494169028656416;-0.0003685775988670507;9.999956414350335;0.8335083372478747;0.015561882159055056;0.01556196465079801;0.8075137475048378;0.014894919181408844;1.0448098689165708;0.8076577268059473
44.353046;1.0444024635585432;0.8435191608306907;0.8076448485903188;-0.0003844357143236295;-0.0003680930861701447;9.999957360666702;0.8335082850663474;0.01556188538829949;0.015561964802168076;0.8075067246774673;0.014894924320903155;1.0448097779009011;0.807650745922589
44.363046;1.0444022012196321;0.8435120271791509;0.8076380394466066;-0.00038473382731245254;-0.0003683785051783261;9.999958393516211;0.8335082342143267;0.01556188858551014;0.015561964976362795;0.8074997050235371;0.014894929507934564;1.0448096861217004;0.8076437620648962
44.373046;1.0444029395946883;0.8435055896653091;0.8076311296456694;-0.0003839522159098116;-0.0003676297577735045;9.999959514603583;0.8335081848613265;0.015561891742804897;0.015561965174713336;0.8074926883827026;0.014894934727762474;1.0448095942140456;0.8076367750252573
44.383046;1.0444026877269412;0.8434984567513502;0.8076243267749984;-0.0003842503034329828;-0.00036791515078647474;9.999960724023333;0.8335081371895041;0.015561894854092621;0.015561965398063073;0.8074866745371585;0.014894939964593373;1.0448095029393027;0.8076307844690699
44.393046;1.0444024415239885;0.8434913244453202;0.8076175274896265;-0.00038454837873642234;-0.0003682005314904044;9.999962019863956;0.8335080913801773;0.015561897915065412;0.015561965647143084;0.8074796632661473;0.014894945202396304;1.0448094130930345;0.8076237905815367
44.403046;1.0444022011967808;0.8434840846432973;0.8076106284540245;-0.000383691045087416;-0.00036737963051793374;9.99996339830288;0.8335080475117117;0.015561900921298479;0.015561965922407875;0.8074726544182097;0.01489495042628021;1.044809325319882;0.8076167930415206
44.413046;1.0444020602075093;0.8434770295330936;0.8076038374745381;-0.0003831850412745257;-0.00036689508734643456;9.99996485427567;0.8335080055001893;0.015561903866454965;0.015561966223365028;0.8074656479513033;0.014894955624207179;1.0448092400133517;0.8076097917287596
44.423046;1.0444018322877868;0.8434698995822485;0.8075970504176034;-0.0003834830860606021;-0.00036718043685894734;9.99996638154564;0.833507965133949;0.01556190674274134;0.015561966548476509;0.8074596439099567;0.014894960786749827;1.044809157339513;0.8076037864237853
44.433046;1.0444016109412242;0.8434626622326294;0.8075901641652768;-0.00038262572152585435;-0.0003663595041963849;9.999967971962004;0.8335079261175542;0.015561909542422168;0.015561966895481803;0.8074526423997261;0.014894965905480229;1.0448090773289471;0.8075967774841498
44.443046;1.044401396383423;0.8434555337925217;0.8075833860190786;-0.00038292374083847083;-0.000366644828139345;9.999969615663828;0.8335078881116975;0.015561912258557013;0.01556196726079033;0.8074456436117999;0.014894970972580222;1.044808999928258;0.8075897647321781
44.453046;1.0444011887375855;0.8434482976500585;0.8075765087378497;-0.0003820663504650063;-0.00036582386949328497;9.999971302843692;0.8335078508075463;0.015561914884905364;0.01556196763886647;0.8074386478175586;0.014894975981476986;1.044808925007407;0.8075827480686499
44.463046;1.0444010812424407;0.8434412457139708;0.8075697398508118;-0.000381560322391276;-0.0003653393003218023;9.999973025199191;0.8335078139564477;0.015561917415267183;0.015561968023145047;0.8074326552768836;0.014894980926919136;1.044808852393722;0.8075767272066783
44.473046;1.044401882926569;0.8434349222907014;0.8075629750328731;-0.00038193397748033977;-0.0003656966944706426;9.999974775665153;0.8335077772783627;0.015561919843176193;0.015561968407646636;0.8074256661586267;0.014894985804272889;1.0448087818883744;0.807569702485731
44.483046;1.0444016956106714;0.8434276867149467;0.807556111204754;-0.00038107655106617885;-0.0003648757014608187;9.999976547421737;0.8335077403880498;0.015561922162633376;0.015561968787096576;0.8074186805416094;0.014894990609294579;1.0448087132723387;0.8075626738890395
44.493046;1.0444015147554877;0.8434205593916596;0.8075493557637508;-0.0003813745085322385;-0.0003651609651175538;9.999978334087613;0.8335077028841925;0.015561924368878785;0.01556196915577322;0.8074126984369374;0.014894995338739442;1.0448086463680015;0.8075566414767367
44.503046;1.0444013400257814;0.8434134320658283;0.8075426053507784;-0.00038167245198076813;-0.000365446215520876;9.999980131210148;0.8335076644851964;0.015561926458450712;0.0155619695074615;0.8074057197868428;0.014894999990364836;1.04480858109016;0.8075496057926732
44.513046;1.0444012641629459;0.8434062720943001;0.8075357569004012;-0.00038001099577979246;-0.000363855347700972;9.999981936660467;0.8335076250517098;0.015561928429184394;0.01556196983605426;0.8073987445018578;0.014895004562049344;1.0448085173998864;0.8075425667865117
44.523046;1.0444011001833662;0.8433991443919988;0.8075290169944408;-0.0003803089176590224;-0.00036414057747389975;9.99998374895476;0.8335075845637108;0.015561930280797212;0.015561970134978979;0.807392772559779;0.014895009051380066;1.044808455204261;0.8075365243135283
44.533046;1.0444009410062054;0.8433931715269561;0.8075233885875065;-0.000380498619798944;-0.00036432218903361194;9.999985565935907;0.833507543146573;0.01556193201543402;0.015561970396595404;0.8073858040301564;0.014895013456214974;1.0448083943059068;0.8075294786339063
44.543046;1.04440078642656;0.8433859340736629;0.8075165554234168;-0.0003796411165874202;-0.0003635011222335005;9.999987384942672;0.8335075010797266;0.015561933636866823;0.015561970612998532;0.8073788389604869;0.014895017774981626;1.044808334407649;0.8075224293751904
44.553046;1.0444006362701395;0.8433788033141074;0.807509830880388;-0.00037993899684198615;-0.0003637863119197182;9.999989203011225;0.8335074587217046;0.015561935148627559;0.015561970777129836;0.8073728773041671;0.01489502200541774;1.0448082751354635;0.8075163760445907
44.563046;1.0444005836354484;0.843371746146949;0.807503111627893;-0.00037943290715200035;-0.0003633016836238536;9.999991016924872;0.8335074163879689;0.015561936552784119;0.015561970883342054;0.8073659189852463;0.014895026142788405;1.0448092161062605;0.8075093185608863
44.573046;1.0444014375775603;0.8433653064625329;0.8074962932219567;-0.00037865102074209324;-0.0003625526719308232;9.99999282379769;0.8335073743029353;0.015561937850505135;0.015561970928205717;0.8073589639436238;0.01489503017965139;1.0448091570128373;0.8075022562837577
44.583046;1.0444012999378174;0.843358167894028;0.8074895830567473;-0.0003789488629958946;-0.0003628378242603468;9.999994621681543;0.8335073326691453;0.015561939043888444;0.01556197091151676;0.8073530121161067;0.014895034107244838;1.0448090976820745;0.8074961885986482
44.593046;1.044401166203738;0.843351025732621;0.8074828771943384;-0.0003792466903530313;-0.00036312296227647883;9.999996409433146;0.8335072917169528;0.015561940136790794;0.015561970836609993;0.8073460634736485;0.014895037917057609;1.0448090381057031;0.8074891154666721
44.603046;1.044401036190402;0.8433437714214567;0.8074760716686636;-0.0003783891036779036;-0.0003623018149560134;9.999998185768142;0.8335072516724054;0.01556194113366384;0.015561970709943003;0.8073391180596485;0.014895041601587626;1.0448089784219567;0.8074820363705482
44.613046;1.0444009097155988;0.84333662109431;0.8074693732286901;-0.00037868690051240476;-0.0003625869239124987;9.999999948346066;0.8335072127297547;0.0155619420378812;0.015561970539990632;0.8073331759092113;0.014895045154421261;1.044808918887327;0.8074759508030735
44.623046;1.044400879869757;0.8433305891742057;0.8074636807968087;-0.0003769171695346093;-0.0003608923848981102;10.000001693740693;0.8335071750737327;0.015561942850855935;0.01556197033548018;0.807326236937643;0.014895048570580577;1.044808859877717;0.8074688588474392
44.633046;1.0444007600748415;0.8433234297345639;0.8074569878650083;-0.00037721494277662864;-0.0003611774720038295;10.000003417673778;0.8335071389146373;0.015561943572120871;0.015561970103789806;0.8073193009085301;0.0148950518467701;1.0448088018251265;0.8074617602181654
44.643046;1.0444006434947972;0.8433162653934427;0.8074502970653247;-0.00037751270007047044;-0.0003614625446518609;10.00000511483923;0.8335071044908887;0.015561944199889084;0.01556196985011276;0.8073133674607383;0.01489505497990608;1.0448087450792416;0.8074556547123348
44.653046;1.0444005300623342;0.8433089877363311;0.8074435045171445;-0.0003766550423905448;-0.0003606413316574544;10.000006778942993;0.8335070720467173;0.015561944731888953;0.01556196957752707;0.8073064361527077;0.014895057965134594;1.0448086898622089;0.8074485426427725
44.663046;1.0444004197211942;0.8433018129340104;0.8074368171804862;-0.0003769527674136912;-0.00036092637565191574;10.000008403095926;0.8335070417972666;0.015561945166267353;0.015561969287773762;0.8072995065357447;0.014895060795828238;1.0448086363630598;0.8074414238695391
44.673046;1.0444014013172305;0.8432955121386754;0.8074301315655197;-0.0003765222317445781;-0.0003605137501335919;10.000009980110251;0.8335070138848455;0.0155619455013806;0.015561968982255342;0.8072935782554473;0.014895063464902486;1.0448085848439588;0.8074352983912677
44.683046;1.0444012970377032;0.8432882180093539;0.8074233432934435;-0.000375664529809684;-0.0003596924996169194;10.000011503034315;0.8335069883678828;0.015561945734941856;0.015561968662867366;0.8072866511106619;0.014895065965928964;1.0448085356585692;0.807428166811648
44.693046;1.0444011956240993;0.8432821818075444;0.8074177660275197;-0.0003758540205109916;-0.00035987391598128055;10.000012965523519;0.8335069652498502;0.015561945864118154;0.015561968331994195;0.8072807250525208;0.014895068293779342;1.0448084891684926;0.8074220290754093
44.703046;1.0444010968747193;0.843274984506898;0.8074110835836873;-0.00037615168719930644;-0.00036015891048683026;10.000014360951203;0.8335069445202451;0.015561945885910205;0.015561967991965946;0.8072738001402405;0.014895070444666023;1.0448084456431375;0.8074148858251737
44.713046;1.0444010937691453;0.8432677489570585;0.807404298982542;-0.00037449007988679423;-0.000358567910258022;10.000015681313814;0.8335069261856023;0.015561945797803267;0.015561967644673139;0.8072668764552144;0.014895072415563732;1.0448084052046058;0.8074077372025112
44.723046;1.0444009995391388;0.8432605403350915;0.8073976187393852;-0.0003747877208184446;-0.000358852883822967;10.000016917535445;0.8335069102599686;0.015561945599200091;0.015561967291033601;0.8072609540649186;0.014895074203369772;1.0448083677507687;0.8074015833258067
44.733046;1.0444009070830718;0.8432533261885401;0.8073909396602469;-0.0003750853456100244;-0.0003591378439202224;10.000018060289822;0.8335068967298019;0.015561945291714094;0.015561966930707655;0.8072540330742843;0.014895075804563129;1.0448083329112348;0.8073944247988004
44.743046;1.0444008161209128;0.843245998413472;0.8073841582216262;-0.00037422755437347484;-0.000358316518634777;10.000019100099058;0.833506885525387;0.015561944878033548;0.015561966561946788;0.8072481136637966;0.014895077215948058;1.0448083001666215;0.8073882615554353
44.753046;1.0444007264882391;0.8432399288084007;0.8073785878716778;-0.0003744169617065299;-0.0003584978664800883;10.000020027480172;0.833506876500938;0.015561944360813653;0.01556196618123829;0.8072411960635146;0.01489507843593726;1.0448082690056442;0.807381094278364
44.763046;1.044400731320358;0.8432327740239292;0.8073719127665201;-0.0003739107144549129;-0.00035801310897888366;10.000020834036794;0.833506869445321;0.015561943741976829;0.015561965784404557;0.8072342804988106;0.01489507946498757;1.044808238984292;0.8073739232877957
44.773046;1.0444016396924372;0.8432262339293148;0.8073651348555948;-0.00037312850724052527;-0.0003572638185053712;10.000021513620048;0.83350686412077;0.015561943023013336;0.015561965369058734;0.8072283671499296;0.014895080305233867;1.0448082097454985;0.80736774909375
44.783046;1.0444015533776099;0.8432189930659016;0.807358461751502;-0.00037342606020350684;-0.0003575487187053174;10.000022062512564;0.8335068602682633;0.01556194220552899;0.015561964935685497;0.807221456114644;0.01489508096090856;1.0448081810131402;0.807360572828706
44.793046;1.0444014678183116;0.843211747309527;0.8073517898579524;-0.0003737235978777724;-0.0003578336062050407;10.000022479016526;0.8335068575709683;0.01556194129076211;0.015561964486879848;0.8072155473494204;0.014895081438727092;1.0448081525532944;0.8073543949358812
44.803046;1.044401382736812;0.8432043887395422;0.8073450154917394;-0.0003728657192222059;-0.00035701220866172557;10.000022762992863;0.8335068556624776;0.015561940279350497;0.01556196402635071;0.8072086406404807;0.014895081746640474;1.0448081241375813;0.8073472164848712
44.813046;1.0444013909724452;0.8431983651062382;0.8073394521799986;-0.00037225125321596554;-0.0003564238437857228;10.00002291536813;0.8335068542059956;0.015561939172617376;0.015561963558074567;0.8072027356233044;0.014895081892494751;1.0448080955078163;0.8073410378357984
44.823046;1.0444013056254524;0.8431911067150768;0.8073327828008778;-0.00037254875330684973;-0.0003567087014378187;10.000022937929762;0.833506852946069;0.01556193797426814;0.01556196308534068;0.8071958318106766;0.014895081883723954;1.0448080663982438;0.8073338600434954
44.833046;1.0444012194876477;0.8431838452052017;0.807326113691229;-0.0003728462384934985;-0.0003569935471065139;10.000022833409858;0.8335068516887026;0.015561936691059975;0.015561962609819282;0.8071899286564685;0.014895081727554087;1.0448080366629482;0.8073276834770523
44.843046;1.0444011322330073;0.8431764730357918;0.8073193411081356;-0.0003719883077447087;-0.0003561721081854445;10.000022605100932;0.833506850263806;0.015561935332645993;0.015561962131621076;0.8071830256529209;0.014895081431621805;1.0448080063947807;0.8073205091290334
44.853046;1.04440104361743;0.8431703626175847;0.8073137784452034;-0.00037217758667232277;-0.00035635335338536444;10.000022256197642;0.8335068484956246;0.015561933911001408;0.015561961650974308;0.8071761223936698;0.014895081004094472;1.0448079759171958;0.8073133374719567
44.863046;1.044401046604181;0.8431631712804727;0.8073071099871356;-0.00037167126755959976;-0.00035586854842959526;10.000021789942496;0.8335068461694539;0.015561932439699413;0.015561961169452371;0.8071702185775632;0.014895080453174057;1.0448079456620807;0.8073071690621637
44.873046;1.0444019501463975;0.8431565995002844;0.8073003378796049;-0.0003708889093802788;-0.0003551191373796705;10.000021210524208;0.8335068429945599;0.015561930933289392;0.015561960689184728;0.8071633139586817;0.014895079787243854;1.0448079160327968;0.8073000050475169
44.883046;1.044401856040211;0.8431493323871454;0.8072936698739298;-0.00037118632779241655;-0.0003554039310337364;10.000020523896243;0.8335068386112593;0.015561929405797023;0.015561960211476291;0.8071574082896017;0.01489507901490288;1.044807887362339;0.8072938459036785
44.893046;1.0444017599687594;0.8431420661131914;0.8072870025090945;-0.00037148373179552384;-0.0003556887132374408;10.000019737661406;0.8335068326630202;0.015561927868651394;0.015561959736512386;0.8071505013272015;0.014895078144254411;1.0448078599316482;0.807286692718556
44.903046;1.0444016620973575;0.8431358484813574;0.8072813385936914;-0.0003705175470647916;-0.0003547636380146307;10.000018859693013;0.8335068248358873;0.015561926329937387;0.015561959264151397;0.8071445928808144;0.014895077182980379;1.0448078339223594;0.8072805457841311
44.913046;1.044401655897606;0.8431286612672906;0.8072746732195435;-0.0003700111948348654;-0.00035427881294648533;10.000017896963413;0.8335068148261195;0.01556192479523122;0.015561958794431872;0.8071376828092458;0.014895076139423011;1.0448078093703252;0.8072734059841838
44.923046;1.0444015552688495;0.8431214012048047;0.8072680086586939;-0.00037030856409622597;-0.000354563567774022;10.000016855951198;0.833506802327318;0.015561923269027183;0.015561958327473247;0.8071317709670944;0.014895075023118355;1.0448077862351284;0.8072672734853812
44.933046;1.0444014538265622;0.8431140364502212;0.8072612420150476;-0.0003694505171427455;-0.00035374203755595866;10.000015743683296;0.8335067870531012;0.015561921755993914;0.015561957863636709;0.8071248572116254;0.014895073844398846;1.0448077644879705;0.8072601491090425
44.943046;1.0444013520251472;0.8431079394024986;0.8072556870945522;-0.00036963968960785644;-0.0003539231997709603;10.000014567947161;0.8335067687292823;0.015561920261346665;0.015561957403589455;0.8071189414617652;0.01489507261415957;1.0448087441157226;0.8072540329612583
44.953046;1.044401343522211;0.8431007672779237;0.8072490284976596;-0.0003691333149502077;-0.0003534383601921096;10.00001333656746;0.8335067470577988;0.015561918790299929;0.015561956947676434;0.8071120237145282;0.014895071343515866;1.0448087250847933;0.8072469257966756
44.963046;1.0444012422486912;0.8430934166363936;0.8072422685370402;-0.00036827523445140577;-0.0003526168025551869;10.000012056674688;0.8335067217099205;0.015561917348353509;0.015561956495436227;0.8071061040344948;0.014895070042060803;1.0448087073034602;0.8072408276542536
44.973046;1.0444021372944614;0.8430869834763725;0.807235614759501;-0.00036864813718392;-0.00035297355059071134;10.00001073472841;0.8335066923574836;0.015561915942861222;0.015561956046003715;0.8070991825061763;0.014895068716275838;1.044808690578814;0.8072337392201216
44.983046;1.0444020374872645;0.8430809078584061;0.8072300698583239;-0.000368837265522246;-0.00035315467582310803;10.000009376935262;0.8335066586979368;0.015561914583536297;0.015561955598776404;0.8070932591217845;0.014895067370727212;1.044808674623843;0.8072276604804607
44.993046;1.0444019385039582;0.8430735746611877;0.807223317490561;-0.00036797914399809166;-0.00035233308256552053;10.000007989508875;0.8335066204500409;0.015561913280903915;0.015561955153394829;0.8070863337140963;0.014895066010554934;1.0448086591207941;0.8072205921038977
45.003046;1.0444019334711094;0.8430664313464761;0.8072166710999644;-0.0003674727415155469;-0.0003518482219777754;10.000006578905449;0.8335065773493674;0.015561912043662009;0.015561954709124705;0.8070804060189939;0.014895064642202154;1.04480864372203;0.8072145340692041
45.013046;1.044401835695226;0.843060374027346;0.8072111323409726;-0.0003676618402686513;-0.00035202932102221463;10.000005151826159;0.8335065291963554;0.01556191087625541;0.01556195426505203;0.8070744757852651;0.014895063273135946;1.0448086280277171;0.8072084868040263
45.023046;1.04440173787559;0.8430531674089806;0.8072044885560048;-0.0003679590902382751;-0.00035231397315413094;10.000003714843178;0.8335064759334473;0.015561909778218148;0.01556195382136544;0.807067542802718;0.014895061911958336;1.0448086116560085;0.8072014506457116
45.033046;1.0444016394142568;0.843045858528249;0.8071977419890917;-0.00036710092367423034;-0.000351492338810478;10.000002274182702;0.8335064176557092;0.01556190874580535;0.015561953380064854;0.8070616068484084;0.014895060567803759;1.0448085942784597;0.8071954253543213
45.043046;1.044401633036707;0.8430387390036468;0.8071910996927346;-0.0003665945017493486;-0.00035100746130698217;10.000000835370214;0.8335063545631456;0.015561907774780169;0.015561952944376881;0.8070546676418748;0.014895059249315437;1.0448085755277785;0.8071884113266454
45.053046;1.0444015320016935;0.8430327045882021;0.8071855633985519;-0.00036678355895878407;-0.00035118852176768835;9.999999402467026;0.8335062869435678;0.015561906862213063;0.015561952517622735;0.8070487248542658;0.014895057964817115;1.0448085549013566;0.8071824082115676
45.063046;1.0444014292378523;0.843025411579539;0.8071788170262186;-0.0003659253608578732;-0.00035036685714716413;9.999997978179023;0.8335062151968149;0.015561906006147718;0.015561952102711813;0.8070417781597544;0.014895056722359638;1.0448085317500628;0.8071754162099176
45.073046;1.044402320108181;0.8430190349909322;0.8071721735394332;-0.00036629813293704135;-0.00035072348615801906;9.999996564926652;0.8335061398476654;0.015561905204638434;0.015561951702390808;0.8070358273041313;0.014895055528006795;1.0448085053365612;0.807169434673708
45.083046;1.0444022130651722;0.8430130144937389;0.8071666352458963;-0.00036648715397319013;-0.0003509045114298063;9.999995165419202;0.8335060615099398;0.015561904455486782;0.015561951319062657;0.8070288721582881;0.01489505438470378;1.0448084749252406;0.8071624634974793
45.093046;1.0444021968582906;0.8430058101128058;0.8071598858750456;-0.000364825300514654;-0.0003493133330366448;9.999993783082846;0.8335059808173794;0.015561903756293304;0.015561950954226076;0.8070229127140095;0.014895053294154031;1.0448084398735322;0.8071565018212812
45.103046;1.0444020852214144;0.8429986422687754;0.807153237744887;-0.000365122459140416;-0.00034959789722520916;9.999992422887042;0.833505898354906;0.01556190310478997;0.015561950608211944;0.8070169490398824;0.014895052259720291;1.044808399649786;0.807150549279524
45.113046;1.0444019716723236;0.842992633643269;0.8071476936250528;-0.00036531144982052165;-0.00034977889271445626;9.999991091271003;0.8335058146090606;0.015561902499248506;0.015561950279703873;0.8070099812350481;0.014895051287022152;1.044808353734746;0.8071436055419958
45.123046;1.0444018566135576;0.842985473278832;0.8071410408109406;-0.0003656085825867733;-0.00035006343159149444;9.99998979511337;0.8335057299601019;0.015561901938561006;0.015561949965255204;0.8070040093641107;0.014895050382055524;1.0448083015450367;0.8071376698635512
45.133046;1.044401833701694;0.8429782839261386;0.8071342823014548;-0.00036394670861601453;-0.0003484722317753915;9.999988541096512;0.8335056447166974;0.015561901422184237;0.015561949659991903;0.8069970333982278;0.014895049549349044;1.044808242476398;0.8071307422938887
45.143046;1.0444017170615487;0.8429722862215296;0.8071287308807181;-0.0003641356690810279;-0.00034865319671920834;9.999987335234088;0.8335055591491513;0.015561900950137791;0.015561949359283234;0.8069910532205625;0.014895048791951773;1.044808175940846;0.8071248223002345
45.153046;1.0444016004901748;0.8429651370125011;0.8071220709852474;-0.0003644327695675741;-0.000348937702656909;9.999986182126147;0.8335054734803966;0.015561900523315816;0.015561949060153277;0.8069840686950478;0.014895048112642617;1.0448081013468833;0.8071179101594723
45.163046;1.044401484604004;0.842957883909886;0.8071153056675201;-0.00036357445229309797;-0.00034811591966850907;9.999985084784017;0.8335053878560734;0.01556190014323777;0.015561948761637797;0.8069780797367783;0.014895047514719203;1.044808018141095;0.8071120055932066
45.173046;1.0444023655694805;0.8429527025637307;0.8071097486398778;-0.0003638389427866415;-0.0003483688681682966;9.99998404496557;0.8335053023290474;0.01556189981061636;0.015561948464041582;0.8069720863204166;0.014895047001357761;1.044807925923442;0.8071061088488058
45.183046;1.044402345633816;0.8429456427874574;0.8071030845008597;-0.00036333244546062055;-0.0003478839124839193;9.999983063106951;0.8335052168677013;0.015561899524856067;0.01556194816824736;0.806965088445133;0.01489504657390648;1.0448078245206232;0.8070992200704564
45.193046;1.044402234290151;0.8429385127105824;0.8070964190814868;-0.0003636294991708773;-0.0003481683691096722;9.999982138103688;0.8335051313869519;0.015561899285213938;0.015561947875813624;0.8069590860988353;0.01489504623072295;1.044807713985897;0.8070933387304077
45.203046;1.0444021250256241;0.8429324353743591;0.807090755669149;-0.0003626629872166402;-0.0003472429879282332;9.999981267751599;0.8335050457647543;0.015561899091124346;0.015561947588941808;0.8069530792115531;0.014895045967551845;1.0448075945953978;0.8070874646483817
45.213046;1.0444020183340617;0.8429253164045457;0.8070840890015836;-0.00036296001513355707;-0.00034752741706979643;9.999980449534364;0.8335049598427384;0.01556189894129438;0.015561947309545339;0.8069460676412576;0.014895045778792115;1.0448074668239296;0.8070805975316442
45.223046;1.044402008103211;0.8429182786527665;0.8070774222843453;-0.0003624534973782506;-0.00034704243611920384;9.999979681123826;0.8335048734810294;0.015561898833928462;0.01556194703805242;0.8069400512393254;0.014895045658704148;1.0448073312448738;0.8070747364841915
45.233046;1.044401908720752;0.8429122181635141;0.8070717576901163;-0.0003614869551097806;-0.0003461170209020278;9.999978960389585;0.8335047866334653;0.015561898767944848;0.015561946773460905;0.80693302992189;0.014895045602544897;1.0448071884298054;0.8070678811544602
45.243046;1.0444018140813704;0.8429051157681984;0.807065090116955;-0.0003617839506335785;-0.0003464014139676236;9.999978284579608;0.8335046993382037;0.015561898743463937;0.015561946514628269;0.8069270037058646;0.014895045607806363;1.0448070389436817;0.8070620303909427
45.253046;1.0444017247227089;0.8428980184690881;0.8070584222461188;-0.0003620809329498185;-0.0003466857926546844;9.999977649513243;0.8335046116831255;0.015561898762034211;0.015561946260686552;0.8069209727374175;0.01489504567405971;1.0448068834376287;0.8070561835242865
45.263046;1.0444017342146044;0.8428921569812792;0.8070528606218802;-0.0003614662532806754;-0.00034609724183719043;9.999977050047361;0.8335045238435947;0.015561898826496764;0.015561946010476448;0.8069139372927183;0.01489504580071373;1.0448067227643374;0.8070493398880751
45.273046;1.0444016564836485;0.842884961052786;0.8070460884056248;-0.0003606078117020425;-0.0003452753231825284;9.999976481019319;0.8335044361549252;0.015561898939384856;0.01556194576301936;0.8069078977368884;0.014895045985635406;1.0448065580162869;0.8070434982897529
45.283046;1.044402580634582;0.8428798366639144;0.8070405253798619;-0.0003608721726962079;-0.00034552813268028343;9.9999759377134;0.8335043491548112;0.015561899101036074;0.01556194551853347;0.8069018544825066;0.014895046226143646;1.0448063904417586;0.8070376580375637
45.293046;1.044402515552685;0.8428727576552216;0.8070338552906343;-0.00036116911072536556;-0.0003458124613668898;9.999975416168171;0.8335042635457859;0.01556189930911767;0.01556194527795331;0.8068948079818502;0.01489504652005766;1.0448062212486786;0.8070308184485477
45.303046;1.0444024569652388;0.8428655745058325;0.8070270805933066;-0.000360310629129528;-0.000344990499581695;9.999974913220433;0.8335041800879068;0.01556189955948328;0.015561945041525126;0.806888758732125;0.014895046865574375;1.0448060513993067;0.8070249783509265
45.313046;1.0444024980824793;0.8428597341087629;0.8070215146764249;-0.0003596959279158801;-0.0003444019196657962;9.999974426241536;0.8335040995001624;0.015561899847305957;0.015561944808406617;0.8068827072748153;0.014895047261179762;1.0448058815551948;0.8070191371259241
45.323046;1.0444024525449789;0.8428526661126023;0.8070148404527085;-0.0003599928348906913;-0.00034468621371880266;9.999973953603494;0.8335040223990883;0.015561900167862559;0.015561944577595332;0.8068756541783783;0.014895047706249732;1.0448067121492182;0.8070122942249749
45.333046;1.0444024134991368;0.8428467566894178;0.8070092705037556;-0.0003601815934413444;-0.00034486695664407785;9.999973495804339;0.8335039492691994;0.015561900517237104;0.01556194434926178;0.8068695999743913;0.014895048201158457;1.0448065434816676;0.8070064486484848
45.343046;1.0444023807730318;0.842839586923202;0.8070024885139696;-0.0003593230691929247;-0.00034404494781286;9.99997305551435;0.8335038804608562;0.015561900893098885;0.015561944125245452;0.8068635450923818;0.014895048746152321;1.0448063758492636;0.8070005998957914
45.353046;1.0444024472425237;0.842832604316215;0.8069958079763154;-0.00035881648777509145;-0.0003435598845435855;9.999972636431572;0.8335038161951891;0.015561901294815564;0.015561943908177639;0.8068564898625927;0.014895049340212942;1.0448062096321278;0.8069937474030257
45.363046;1.0444024262017226;0.8428267055044757;0.8069902308264252;-0.0003590052181426935;-0.0003437405966312156;9.999972242404027;0.8335037565770617;0.015561901722447152;0.015561943700477596;0.8068504345599122;0.014895049980654704;1.0448060452602141;0.8069878900715568
45.373046;1.0444024105399647;0.8428195475261543;0.8069834412344715;-0.00035814666367125803;-0.00034291855504442893;9.99997187703297;0.8335037016260127;0.015561902176150036;0.015561943505094877;0.8068443794466985;0.014895050662988827;1.0448058831642002;0.806982027369844
45.383046;1.0444033956873182;0.8428144612122795;0.806977858827145;-0.0003584109076980227;-0.00034317124047344007;9.999971543266748;0.8335036513221207;0.015561902657274725;0.015561943327354933;0.8068373248117533;0.014895051381563775;1.0448057237912005;0.8069751588900432
45.393046;1.0444034834021747;0.842807496462582;0.8069711679970718;-0.00035790430795979735;-0.0003426861556307125;9.999971242864238;0.8335036056555668;0.015561903169495447;0.015561943175058613;0.8068312709890457;0.01489505213137883;1.0448055676545258;0.806969283892332
45.403046;1.044403482925738;0.8428004611748714;0.8069644743935465;-0.00035820112881962635;-0.0003429703576581305;9.999970975764835;0.8335035646445773;0.015561903717634811;0.015561943056753626;0.8068252183283822;0.014895052909539814;1.044805415365136;0.8069634023411094
45.413046;1.0444034873986558;0.8427944782910063;0.8069587810938619;-0.00035723440017085566;-0.00034204473843165107;9.99997073957547;0.8335035283179139;0.015561904304691359;0.015561942979916242;0.8068181671397654;0.01489505371478375;1.0448052675985124;0.8069565143530928
45.423046;1.0444034967410007;0.8427874534037731;0.8069520826628257;-0.00035753119633719256;-0.00034232891530232046;9.999970529636236;0.8335034967021949;0.015561904930427275;0.01556194294929271;0.8068121176517967;0.014895054545645471;1.0448051249855816;0.8069506196175668
45.433046;1.0444036039583617;0.8427816648357433;0.8069464886180442;-0.00035691645051185935;-0.0003417402798989614;9.999970340114215;0.8335034697957634;0.015561905593033653;0.015561942966389858;0.8068060700065323;0.014895055399545535;1.0448049879662975;0.8069447183186713
45.443046;1.0444036223744606;0.8427746506867544;0.8069397860019267;-0.00035721322807601456;-0.00034202443807039486;9.999970165797018;0.8335034475113421;0.01556190629167209;0.015561943030693422;0.8068000243253989;0.014895056273778108;1.0448048567211725;0.8069388103692818
45.453046;1.0444036446870204;0.842768688999684;0.8069340844908938;-0.0003562464588189646;-0.0003410987779263334;9.9999700033151;0.8335034296594939;0.015561907027893108;0.015561943141034932;0.806792980791641;0.014895057166790723;1.0448047312634383;0.806931895759358
45.463046;1.04440367031148;0.842761684947532;0.8069273790261072;-0.00035654321029325266;-0.0003413829111025666;9.999969850774367;0.8335034160024285;0.015561907805260825;0.015561943296256663;0.8067869396305054;0.014895058078421657;1.044804611574139;0.8069259739384034
